Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
25.54411478;12.38114106;72.39439122;593.5611929;63.292764;29.77699884;3654.579978;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.37226479;29.70858234;3595.510662;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.4261761;29.65401209;3548.395891;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.3232585;29.73462927;3617.999007;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.28479691;29.77091624;3649.328391;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.35713683;29.70950445;3596.306791;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.40532084;29.66098713;3554.417993;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.31387007;29.73157967;3615.366055;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.27600849;29.76694202;3645.897139;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.3411128;29.71293389;3599.267694;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.38859552;29.66680874;3559.444242;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.53538691;29.54304856;3452.592392;0.206352351
25.54411478;12.38114106;72.160193;593.5611929;63.33482363;29.71914884;3604.633541;0.206352351
25.54411478;12.38114106;71.92599479;593.5611929;63.20599937;29.85450207;3721.494581;0.206352351
25.54411478;12.38114106;71.69179658;593.5611929;63.40242612;29.71648888;3602.336993;0.206352351
25.54411478;12.38114106;71.45759836;593.5611929;63.43799987;29.70400401;3591.557831;0.206352351
25.54411478;12.38114106;71.22340015;593.5611929;63.46679522;29.70112709;3589.073959;0.206352351
25.54411478;12.38114106;70.98920194;593.5611929;63.49415405;29.70028756;3588.34913;0.206352351
25.54411478;12.38114106;70.75500372;593.5611929;63.40267351;29.80065248;3675.002013;0.206352351
25.54411478;12.38114106;70.52080551;593.5611929;63.52211966;29.72806656;3612.332913;0.206352351
25.54411478;12.38114106;70.2866073;593.5611929;63.57179134;29.70514911;3592.546481;0.206352351
25.54411478;12.38114106;70.05240908;593.5611929;63.45264106;29.82823956;3698.820102;0.206352351
25.54411478;12.38114106;69.81821087;593.5611929;63.60831573;29.72546069;3610.083055;0.206352351
25.54411478;12.38114106;69.58401266;593.5611929;63.57616437;29.76759651;3646.46221;0.206352351
25.54411478;12.38114106;69.34981444;593.5611929;63.55034293;29.81396641;3686.496973;0.206352351
25.54411478;12.38114106;69.11561623;593.5611929;63.57366184;29.82456139;3695.644444;0.206352351
25.54411478;12.38114106;68.88141802;593.5611929;63.57687584;29.85140919;3718.824254;0.206352351
25.54411478;12.38114106;68.6472198;593.5611929;63.59066246;29.87036008;3735.186038;0.206352351
25.54411478;12.38114106;68.41302159;593.5611929;63.61616378;29.87814291;3741.905565;0.206352351
25.54411478;12.38114106;68.17882338;593.5611929;63.64801235;29.87881345;3742.48449;0.206352351
25.54411478;12.38114106;67.94462516;593.5611929;63.68144443;29.87709326;3740.999323;0.206352351
25.54411478;12.38114106;67.71042695;593.5611929;63.71473522;29.87509864;3739.277205;0.206352351
25.54411478;12.38114106;67.47622874;593.5611929;63.74758562;29.87340801;3737.817551;0.206352351
25.54411478;12.38114106;67.24203052;593.5611929;63.78006964;29.87208284;3736.673429;0.206352351
25.54411478;12.38114106;67.00783231;593.5611929;63.8123043;29.87106343;3735.793298;0.206352351
25.54411478;12.38114106;66.7736341;593.5611929;63.84438342;29.87027844;3735.115556;0.206352351
25.54411478;12.38114106;66.53943588;593.5611929;63.87637439;29.8696679;3734.588426;0.206352351
25.54411478;12.38114106;66.30523767;593.5611929;63.90832412;29.86918544;3734.17188;0.206352351
25.54411478;12.38114106;66.07103945;593.5611929;63.94026459;29.86879643;3733.836017;0.206352351
25.54411478;12.38114106;65.83684124;593.5611929;63.97221696;29.86847553;3733.558961;0.206352351
25.54411478;12.38114106;65.60264303;593.5611929;64.00419463;29.86820455;3733.324997;0.206352351
25.54411478;12.38114106;65.36844481;593.5611929;64.03620552;29.86797058;3733.122992;0.206352351
25.54411478;12.38114106;65.1342466;593.5611929;64.06825373;29.86776459;3732.945152;0.206352351
25.54411478;12.38114106;64.90004839;593.5611929;64.10034079;29.86758037;3732.786095;0.206352351
25.54411478;12.38114106;64.66585017;593.5611929;64.13246652;29.86741363;3732.642134;0.206352351
25.54411478;12.38114106;64.43165196;593.5611929;64.16462966;29.86726147;3732.510762;0.206352351
25.54411478;12.38114106;64.19745375;593.5611929;64.19682828;29.86712195;3732.390307;0.206352351
25.54411478;12.38114106;63.96325553;593.5611929;64.22906008;29.86699379;3732.279657;0.206352351
25.54411478;12.38114106;63.72905732;593.5611929;64.26132265;29.86687614;3732.178079;0.206352351
25.54411478;12.38114106;63.49485911;593.5611929;64.29361351;29.86676846;3732.085112;0.206352351
25.54411478;12.38114106;63.26066089;593.5611929;64.32593028;29.86667042;3732.000466;0.206352351
25.54411478;12.46813584;63.26066089;593.5611929;64.41133368;29.76286148;3667.966839;0.207802264
25.54411478;12.55513068;63.26066089;593.5611929;64.37025811;29.75997442;3691.031961;0.209252178
25.54411478;12.64212552;63.26066089;593.5611929;64.39331116;29.71310238;3675.285888;0.210702092
25.54411478;12.7291203;63.26066089;593.5611929;64.35626106;29.71402327;3701.394209;0.212152005
25.54411478;12.81611514;63.26066089;593.5611929;64.39512642;29.65508957;3674.021047;0.213601919
25.54411478;12.90310998;63.26066089;593.5611929;64.37248941;29.64322717;3688.286516;0.215051833
25.54411478;12.99010476;63.26066089;593.5611929;64.37808302;29.61251284;3685.331142;0.216501746
25.54411478;13.0770996;63.26066089;593.5611929;64.38241266;29.5811383;3681.401086;0.21795166
25.54411478;13.16409444;63.26066089;593.5611929;64.38207712;29.55379034;3680.786677;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.38338199;29.55429605;3681.250907;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.38907472;29.55073642;3677.983253;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.38851781;29.5522328;3679.356893;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.38828696;29.55407147;3681.044743;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39270204;29.55167625;3678.845993;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.3936484;29.55171288;3678.879614;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39270515;29.55367587;3680.681595;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39540042;29.55245921;3679.564733;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39695069;29.55170634;3678.873611;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39599266;29.55317823;3680.224774;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39722982;29.55282067;3679.89654;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.398671;29.55189124;3679.043345;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39796588;29.55273147;3679.814656;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39820907;29.55283604;3679.910652;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39917767;29.55205735;3679.195831;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39869638;29.55238637;3679.497863;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39836358;29.55264161;3679.732173;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.3987767;29.55210468;3679.239283;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39838118;29.55211677;3679.250375;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39775488;29.5523442;3679.459152;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39768177;29.55201561;3679.15752;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39724562;29.55187484;3679.02829;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39647914;29.55200617;3679.148851;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39604091;29.55181373;3678.972197;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39549211;29.55162333;3678.797411;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39465262;29.55165563;3678.827066;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39396622;29.55153348;3678.714929;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39328415;29.55134402;3678.541016;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39239528;29.55130135;3678.501839;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39155181;29.55120517;3678.413549;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.39074865;29.55103395;3678.25638;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.38981856;29.55094433;3678.174105;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.38888124;29.55085066;3678.088122;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.38798418;29.55069863;3677.948563;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.38701918;29.55058431;3677.843613;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.38602943;29.55048416;3677.751677;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.38506873;29.55034664;3677.625445;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.38407764;29.55022214;3677.511157;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.38306243;29.55011448;3677.412325;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.38206541;29.54998652;3677.294858;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.38105943;29.54986009;3677.178804;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.38003704;29.54974726;3677.075222;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.37902598;29.54962542;3676.963376;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.37801721;29.54950122;3676.849368;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.37700096;29.54938632;3676.743887;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.37599309;29.54926886;3676.636062;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.37499314;29.54914877;3676.525821;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.37399332;29.54903451;3676.42094;0.219401574
25.54411478;13.16409444;63.26066089;593.5611929;64.37300166;29.5489209;3676.316645;0.219401574
25.54411478;13.16409444;63.26066089;593.6349297;64.35867859;29.56364153;3689.829832;0.219401574
25.54411478;13.16409444;63.26066089;593.7086664;64.36794067;29.55771729;3684.39152;0.219401574
25.54411478;13.16409444;63.26066089;593.7824032;64.37296124;29.55296735;3680.03119;0.219401574
25.54411478;13.16409444;63.26066089;593.85614;64.36586504;29.55994928;3686.440441;0.219401574
25.54411478;13.16409444;63.26066089;593.9298768;64.36770768;29.56029348;3686.756405;0.219401574
25.54411478;13.16409444;63.26066089;594.0036136;64.3720351;29.5575381;3684.227031;0.219401574
25.54411478;13.16409444;63.26066089;594.0773504;64.370302;29.56007538;3686.55619;0.219401574
25.54411478;13.16409444;63.26066089;594.1510872;64.370505;29.56163112;3687.984324;0.219401574
25.54411478;13.16409444;63.26066089;594.2248239;64.37330038;29.56074787;3687.173527;0.219401574
25.54411478;13.16409444;63.26066089;594.2985607;64.37391339;29.56162764;3687.981132;0.219401574
25.54411478;13.16409444;63.26066089;594.3722975;64.37433968;29.56299326;3689.234737;0.219401574
25.54411478;13.16409444;63.26066089;594.4460343;64.37626608;29.56311617;3689.347564;0.219401574
25.54411478;13.16409444;63.26066089;594.5197711;64.37771121;29.56358419;3689.777198;0.219401574
25.54411478;13.16409444;63.26066089;594.5935079;64.37869177;29.56458899;3690.699575;0.219401574
25.54411478;13.16409444;63.26066089;594.6672447;64.3803273;29.56512474;3691.191389;0.219401574
25.54411478;13.16409444;63.26066089;594.7409814;64.38203403;29.56559093;3691.619341;0.219401574
25.54411478;13.16409444;63.26066089;594.8147182;64.38345351;29.56636515;3692.330054;0.219401574
25.54411478;13.16409444;63.26066089;594.888455;64.38509667;29.56702606;3692.936756;0.219401574
25.54411478;13.16409444;63.26066089;594.9621918;64.38690413;29.56757002;3693.436098;0.219401574
25.54411478;13.16409444;63.26066089;595.0359286;64.38860348;29.56824304;3694.053915;0.219401574
25.54411478;13.16409444;63.26066089;595.1096654;64.39036085;29.56892286;3694.677968;0.219401574
25.54411478;13.16409444;63.26066089;595.1834021;64.39224432;29.56952892;3695.234322;0.219401574
25.54411478;13.16409444;63.26066089;595.2571389;64.39411724;29.57017349;3695.826021;0.219401574
25.54411478;13.16409444;63.26066089;595.3308757;64.39600418;29.57084669;3696.443998;0.219401574
25.54411478;13.16409444;63.26066089;595.4046125;64.39796777;29.57148811;3697.032803;0.219401574
25.54411478;13.16409444;63.26066089;595.4783493;64.39995751;29.57213425;3697.625953;0.219401574
25.54411478;13.16409444;63.26066089;595.5520861;64.4019583;29.57280201;3698.238937;0.219401574
25.54411478;13.16409444;63.26066089;595.6258229;64.40400369;29.57346137;3698.844216;0.219401574
25.54411478;13.16409444;63.26066089;595.6995596;64.40608203;29.57411762;3699.446634;0.219401574
25.54411478;13.16409444;63.26066089;595.7732964;64.40817621;29.57478571;3700.059928;0.219401574
25.54411478;13.16409444;63.26066089;595.8470332;64.4102988;29.57545481;3700.674143;0.219401574
25.54411478;13.16409444;63.26066089;595.92077;64.41245065;29.57612151;3701.286162;0.219401574
25.54411478;13.16409444;63.26066089;595.9945068;64.41462122;29.57679385;3701.903352;0.219401574
25.54411478;13.16409444;63.26066089;596.0682436;64.41681287;29.57746963;3702.5237;0.219401574
25.54411478;13.16409444;63.26066089;596.1419804;64.41902826;29.57814508;3703.143748;0.219401574
25.54411478;13.16409444;63.26066089;596.2157171;64.42126244;29.57882327;3703.766306;0.219401574
25.54411478;13.16409444;63.26066089;596.2894539;64.42351417;29.57950477;3704.391913;0.219401574
25.54411478;13.16409444;63.26066089;596.3631907;64.42578508;29.58018728;3705.018441;0.219401574
25.54411478;13.16409444;63.26066089;596.4369275;64.42807314;29.58087149;3705.646523;0.219401574
25.54411478;13.16409444;63.26066089;596.5106643;64.4303766;29.58155825;3706.276955;0.219401574
25.54411478;13.16409444;63.26066089;596.5844011;64.4326958;29.58224655;3706.908799;0.219401574
25.54411478;13.16409444;63.26066089;596.6581379;64.43502995;29.58293621;3707.541892;0.219401574
25.54411478;13.16409444;63.26066089;596.7318746;64.43737764;29.58362773;3708.176686;0.219401574
25.54411478;13.16409444;63.26066089;596.8056114;64.43973846;29.58432079;3708.812905;0.219401574
25.54411478;13.16409444;63.26066089;596.8793482;64.442112;29.58501499;3709.450161;0.219401574
25.57119786;13.16409444;63.26066089;596.953085;64.42736146;29.63710443;3732.405408;0.219401574
25.59828093;13.16409444;63.26066089;597.0268218;64.46326504;29.641555;3711.62931;0.219401574
25.62536401;13.16409444;63.26066089;597.1005586;64.45572097;29.68056762;3722.580345;0.219401574
25.65244709;13.16409444;63.26066089;597.1742954;64.45748591;29.72268302;3736.379652;0.219401574
25.67953017;13.16409444;63.26066089;597.2480321;64.48746185;29.73395623;3721.866569;0.219401574
25.70661325;13.16409444;63.26066089;597.3217689;64.48399335;29.77207325;3731.995461;0.219401574
25.73369633;13.16409444;63.26066089;597.3955057;64.48290864;29.81325501;3744.937714;0.219401574
25.76077941;13.16409444;64.20269523;597.4692425;64.67360124;29.61209851;3535.419218;0.219401574
25.78786248;13.16409444;65.14472957;597.5429793;64.64088276;29.56324594;3465.712112;0.219401574
25.81494556;13.16409444;66.0867639;597.6167161;64.55567634;29.56327719;3440.879173;0.219401574
25.84202864;13.16409444;67.02879824;597.6904529;64.44740086;29.58497302;3435.933801;0.219401574
25.86911172;13.16409444;67.97083257;597.7641896;64.33089206;29.6145923;3438.261976;0.219401574
25.8961948;13.16409444;68.91286691;597.8379264;64.21412492;29.64407493;3440.464701;0.219401574
25.92327788;13.16409444;69.85490125;597.9116632;63.87779357;29.84166552;3596.986537;0.219401574
25.95036096;13.16409444;70.79693558;597.9854;63.74657864;29.89453245;3620.655503;0.219401574
25.97744404;13.16409444;71.73896992;598.0591368;63.84406425;29.76937345;3480.9009;0.219401574
26.00452711;13.16409444;72.68100425;598.1328736;63.75651936;29.775626;3461.778973;0.219401574
26.03161019;13.16409444;73.62303859;598.2066104;63.43352633;29.96925476;3614.663947;0.219401574
26.05869327;13.16409444;74.56507293;598.2803471;63.30891251;30.01966932;3636.081687;0.219401574
26.08577635;13.16409444;75.50710726;598.3540839;63.41553192;29.88640139;3488.883277;0.219401574
26.11285943;13.16409444;76.4491416;598.4278207;63.11344605;30.06480264;3627.78975;0.219401574
26.13994251;13.16409444;77.39117593;598.5015575;62.99498854;30.11173471;3646.010651;0.219401574
26.16702559;13.16409444;78.33321027;598.5752943;62.89014404;30.14533481;3651.993121;0.219401574
26.19410867;13.16409444;79.27524461;598.6490311;62.78864985;30.17638675;3655.636443;0.219401574
26.22119174;13.16409444;80.21727894;598.7227679;62.68936488;30.20663448;3658.541522;0.219401574
26.24827482;13.16409444;81.15931328;598.7965046;62.59168208;30.23675688;3661.331544;0.219401574
26.2753579;13.16409444;82.10134762;598.8702414;62.49536012;30.26699146;3664.224554;0.219401574
26.30244098;13.16409444;83.04338195;598.9439782;62.40032361;30.29741318;3667.289343;0.219401574
26.32952406;13.16409444;83.98541629;599.017715;62.30657256;30.328035;3670.537824;0.219401574
26.35660714;13.16409444;84.92745062;599.0914518;62.21413868;30.35884659;3673.960501;0.219401574
26.38369022;13.16409444;85.86948496;599.1651886;62.12306406;30.38982988;3677.540802;0.219401574
26.41077329;13.16409444;86.8115193;599.2389253;62.0333909;30.42096561;3681.261049;0.219401574
26.43785637;13.16409444;87.75355363;599.3126621;61.94515686;30.452236;3685.104899;0.219401574
26.46493945;13.16409444;88.69558797;599.3863989;61.85839329;30.48362556;3689.05815;0.219401574
26.49202253;13.16409444;89.6376223;599.3863989;61.77174954;30.51333436;3691.468491;0.219401574
26.51910561;13.16409444;90.57965664;599.3863989;61.68527335;30.54412778;3694.874498;0.219401574
26.54618869;13.16409444;91.52169098;599.3863989;61.60013792;30.57510201;3698.446482;0.219401574
26.57327177;13.16409444;92.46372531;599.3863989;61.51644132;30.6061891;3702.122066;0.219401574
26.60035485;13.16409444;93.40575965;599.3863989;61.4342375;30.63735899;3705.873663;0.219401574
26.62743792;13.16409444;94.34779398;599.3863989;61.35355134;30.66859871;3709.689364;0.219401574
26.654521;13.16409444;95.28982832;599.3863989;61.27439259;30.69990162;3713.563074;0.219401574
26.68160408;13.16409444;96.23186266;599.3863989;61.1967625;30.73126361;3717.491008;0.219401574
26.70868716;13.16409444;97.17389699;599.3863989;61.12065699;30.76268158;3721.470339;0.219401574
26.73577024;13.16409444;98.11593133;599.3863989;61.04606849;30.7941529;3725.498635;0.219401574
26.76285332;13.16409444;99.05796566;599.3863989;60.97298679;30.8256751;3729.573637;0.219401574
26.7899364;13.16409444;100;599.3863989;60.90139962;30.85724579;3733.693164;0.219401574
26.81701947;13.16409444;100;599.3863989;60.85041249;30.94696392;3791.190657;0.219401574
26.84410255;13.16409444;100;599.3863989;60.94862102;30.89686094;3720.335693;0.219401574
26.87118563;13.16409444;100;599.3863989;60.88015824;30.99519527;3785.742639;0.219401574
26.89826871;13.16409444;100;599.3863989;60.97461947;30.9539516;3723.020308;0.219401574
26.92535179;13.16409444;100;599.3863989;60.89941923;31.06018642;3795.67972;0.219401574
26.95243487;13.16409444;100;599.3863989;61.00323978;31.01288599;3727.39743;0.219401574
26.97951795;13.16409444;100;599.3863989;60.9244094;31.12357455;3804.145272;0.219401574
27.00660103;13.16409444;100;599.3863989;61.03475689;31.07176835;3731.726791;0.219401574
27.0336841;13.16409444;100;599.3863989;60.95395233;31.18498194;3810.792556;0.219401574
27.06076718;13.16409444;100;599.3863989;61.06851469;31.13041114;3735.836238;0.219401574
27.08785026;13.16409444;100;599.3863989;60.98525939;31.24627533;3817.335181;0.219401574
27.11493334;13.16409444;100;599.3863989;61.1033056;31.18943153;3740.292306;0.219401574
27.14201642;13.16409444;100;599.3863989;61.01822421;31.30724452;3823.580207;0.219401574
27.1690995;13.16409444;100;599.3863989;61.13906189;31.24854047;3744.829664;0.219401574
27.19618258;13.16409444;100;599.3863989;61.05227047;31.36804072;3829.666426;0.219401574
27.22326566;13.16409444;100;599.3863989;61.17541591;31.30776446;3749.472629;0.219401574
27.25034873;13.16409444;100;599.3863989;61.0871093;31.4286261;3835.559121;0.219401574
27.27743181;13.16409444;100;599.3863989;61.21211546;31.36698825;3754.115423;0.219401574
27.30451489;13.16409444;100;599.3863989;61.1225332;31.48893357;3841.1967;0.219401574
27.33159797;13.16409444;100;599.3863989;61.24897278;31.42624928;3758.792391;0.219401574
27.35868105;13.16409444;100;599.3863989;61.15837298;31.54895171;3846.568679;0.219401574
27.38576413;13.16409444;100;599.3863989;61.28584972;31.48539015;3763.359058;0.219401574
27.41284721;13.16409444;100;599.3863989;61.19370057;31.60927991;3852.225282;0.219401574
27.43993028;13.16409444;100;599.3863989;61.32230201;31.5447397;3768.117295;0.219401574
27.46701336;13.16409444;100;599.3863989;61.23183151;31.66560125;3854.203698;0.219401574
27.49409644;13.16409444;100;599.3863989;61.35724398;31.60378834;3772.599295;0.219401574
27.52117952;13.16409444;100;599.3863989;61.26783367;31.72415977;3858.235777;0.219401574
27.5482626;13.16409444;100;599.3863989;61.39189313;31.6631427;3777.361941;0.219401574
27.57534568;13.16409444;100;599.3863989;61.30342693;31.78270431;3862.255031;0.219401574
27.60242876;13.16409444;100;599.3863989;61.42674653;31.72207236;3781.734719;0.219401574
27.62951184;13.16409444;100;599.3863989;61.33672904;31.84281688;3867.713689;0.219401574
27.65659491;13.16409444;100;599.3863989;61.46083194;31.78123984;3786.32582;0.219401574
27.68367799;13.16409444;100;599.3863989;61.36972058;31.90263559;3872.902606;0.219401574
27.71076107;13.16409444;100;599.3863989;61.49455519;31.8402023;3790.728705;0.219401574
27.73784415;13.16409444;100;599.3863989;61.4015627;31.9628624;3878.466139;0.219401574
27.76492723;13.16409444;100;599.3863989;61.52237453;31.90394874;3799.523174;0.219401574
27.79201031;13.16409444;100;599.3863989;61.4252057;32.02966363;3890.064828;0.219401574
27.81909339;13.16409444;100;599.3863989;61.39700137;32.10392849;3933.376585;0.219401574
27.84617647;13.16409444;100;599.3863989;61.47566625;32.07879118;3885.43951;0.219401574
27.87325954;13.16409444;100;599.3863989;61.51942762;32.08302013;3864.459968;0.219401574
27.90034262;13.16409444;100;599.3863989;61.47299497;32.1684949;3918.062149;0.219401574
27.9274257;13.16409444;100;599.3863989;61.53234654;32.16042266;3885.790408;0.219401574
27.95450878;13.16409444;100;599.3863989;61.54399119;32.19361432;3891.397935;0.219401574
27.98159186;13.16409444;100;599.3863989;61.55250409;32.23037432;3900.281118;0.219401574
28.00867494;13.16409444;100;599.3863989;61.55766054;32.27068045;3912.41956;0.219401574
28.03575802;13.16409444;100;599.3863989;61.56335805;32.31105642;3924.622115;0.219401574
28.06284109;13.16409444;100;599.3863989;61.56763974;32.35346283;3938.688578;0.219401574
28.08992417;13.16409444;100;599.3863989;61.57522418;32.39332746;3950.421734;0.219401574
28.11700725;13.16409444;100;599.3863989;61.59178479;32.42326908;3953.045807;0.219401574
28.14409033;13.16409444;100;599.3863989;61.6115086;32.44834255;3951.201033;0.219401574
28.17117341;13.16409444;100;599.3863989;61.62601856;32.47851628;3954.038179;0.219401574
28.19825649;13.16409444;100;599.3863989;61.6385627;32.51079701;3958.809494;0.219401574
28.22533957;13.16409444;100;599.3863989;61.65171574;32.54212828;3962.709237;0.219401574
28.22533957;13.16409444;100;599.3863989;61.69978479;32.50523678;3928.843718;0.219401574
28.22533957;13.16409444;100;599.3863989;61.71713592;32.49545225;3919.861753;0.219401574
28.22533957;13.16409444;100;599.3863989;61.82927349;32.38762993;3820.88343;0.219401574
28.22533957;13.16409444;100;599.3863989;61.90573431;32.31362102;3752.945007;0.219401574
28.22533957;13.16409444;100;599.3863989;61.77524185;32.43917951;3868.204719;0.219401574
28.22533957;13.16409444;100;599.3863989;61.74972145;32.47325276;3899.483146;0.219401574
28.22533957;13.16409444;100;599.3863989;61.84885298;32.38164298;3815.387551;0.219401574
28.22533957;13.16409444;100;599.3863989;61.88106482;32.3484613;3784.92756;0.219401574
28.22533957;13.16409444;100;599.3863989;61.78419596;32.44405758;3872.68267;0.219401574
28.22533957;13.16409444;100;599.3863989;61.75019457;32.48522902;3910.477067;0.219401574
28.22533957;13.16409444;100;599.3863989;61.8603574;32.38150705;3815.262767;0.219401574
28.22533957;13.16409444;100;599.3863989;61.89138359;32.34759752;3784.134625;0.219401574
28.22533957;13.16409444;100;599.3863989;61.79195699;32.44543345;3873.945687;0.219401574
28.22533957;13.16409444;100;599.3863989;61.75822961;32.48662482;3911.758376;0.219401574
28.22533957;13.16409444;100;599.3863989;61.86943025;32.38096348;3814.763781;0.219401574
28.22533957;13.16409444;100;599.3863989;61.90335633;32.34295421;3779.872179;0.219401574
28.22533957;13.16409444;100;599.3863989;61.79789162;32.44620726;3874.656022;0.219401574
28.22533957;13.16409444;100;599.3863989;61.75965832;32.49205806;3916.745964;0.219401574
28.22533957;13.16409444;100;599.3863989;61.87595425;32.38123315;3815.011339;0.219401574
28.22533957;13.16409444;100;599.3863989;61.91692431;32.33551404;3773.042287;0.219401574
28.22533957;13.16409444;100;599.3863989;61.80276146;32.44609035;3874.548698;0.219401574
28.22533957;13.16409444;100;599.3863989;61.75509464;32.5011716;3925.111977;0.219401574
28.22533957;13.19066328;100;599.3863989;61.87977597;32.37357977;3815.671303;0.219844388
28.22533957;13.21723218;100;599.3863989;61.93164653;32.307867;3762.790652;0.220287203
28.22533957;13.24380108;100;599.3863989;61.80650976;32.41767959;3871.770202;0.220730018
28.22533957;13.27036998;100;599.3863989;61.74552883;32.47578347;3933.3061;0.221172833
28.22533957;13.29693888;100;599.3863989;61.87980481;32.34092709;3816.13684;0.221615648
28.22533957;13.32350772;100;599.3863989;61.94686021;32.26122121;3749.70779;0.222058462
28.22533957;13.35007662;100;599.3863989;61.81040167;32.37837331;3866.247419;0.222501277
28.22533957;13.37664552;100;599.3863989;61.72929755;32.45414781;3944.624207;0.222944092
28.22533957;13.40321442;100;599.3863989;61.87379793;32.31302419;3820.557781;0.223386907
28.22533957;13.40321442;100;599.3863989;61.96195879;32.22382095;3737.1839;0.223386907
28.22533957;13.40321442;100;599.3863989;61.81651892;32.35437538;3859.206706;0.223386907
28.22533957;13.40321442;100;599.3863989;61.7743355;32.40654702;3907.968964;0.223386907
28.22533957;13.40321442;100;599.3863989;61.81942718;32.38302089;3885.980248;0.223386907
28.22533957;13.40321442;100;599.3863989;61.89223957;32.29447059;3803.216645;0.223386907
28.22533957;13.40321442;100;599.3863989;61.81523953;32.36607125;3870.138259;0.223386907
28.22533957;13.40321442;100;599.3863989;61.88792931;32.29685935;3805.449297;0.223386907
28.22533957;13.40321442;100;599.3863989;61.96604116;32.21635844;3730.209051;0.223386907
28.22533957;13.40321442;100;599.3863989;61.81298418;32.3576599;3862.276581;0.223386907
28.22533957;13.40321442;100;599.3863989;61.77856244;32.40486118;3906.393299;0.223386907
28.22533957;13.40321442;100;599.3863989;61.91752634;32.29682822;3805.420198;0.223386907
28.22533957;13.40321442;100;599.3863989;61.95388117;32.27691308;3786.806503;0.223386907
28.22533957;13.40321442;100;599.3863989;61.882555;32.30750121;3815.395717;0.223386907
28.22533957;13.40321442;100;599.3863989;61.76752828;32.41384304;3914.788198;0.223386907
28.22533957;13.40321442;100;599.3863989;61.89247072;32.29899922;3807.449324;0.223386907
28.22533957;13.40321442;100;599.3863989;61.96000456;32.22443601;3737.758764;0.223386907
28.22533957;13.40321442;100;599.3863989;61.81549728;32.3562761;3860.983215;0.223386907
28.22533957;13.40321442;100;599.3863989;61.77741845;32.40752308;3908.881243;0.223386907
28.22533957;13.40321442;100;599.3863989;61.87207267;32.34334578;3848.897876;0.223386907
28.22533957;13.40321442;100;599.3863989;61.82777903;32.35736417;3862.000173;0.223386907
28.22533957;13.40321442;100;599.3863989;61.7396171;32.4392054;3938.493151;0.223386907
28.22533957;13.40321442;100;599.3863989;61.87638945;32.31618173;3823.508978;0.223386907
28.22533957;13.40321442;100;599.3863989;61.97378437;32.21793562;3731.683172;0.223386907
28.22533957;13.40321442;100;599.3863989;61.82824352;32.34536102;3850.781424;0.223386907
28.22533957;13.40321442;99.71072855;599.3863989;61.90453388;32.30258735;3810.802977;0.223386907
28.22533957;13.40321442;99.42145709;599.3863989;61.9287354;32.30055664;3808.904972;0.223386907
28.22533957;13.40321442;99.13218564;599.3863989;61.95221434;32.30043379;3808.79015;0.223386907
28.22533957;13.40321442;98.84291419;599.3863989;61.97653489;32.30002625;3808.409242;0.223386907
28.22533957;13.40321442;98.55364273;599.3863989;62.00119507;32.29958136;3807.993426;0.223386907
28.22533957;13.40321442;98.26437128;599.3863989;62.02606956;32.29913152;3807.572986;0.223386907
28.22533957;13.40321442;97.97509982;599.3863989;62.05109525;32.29869143;3807.161652;0.223386907
28.22533957;13.40321442;97.68582837;599.3863989;62.07624028;32.29826462;3806.762733;0.223386907
28.22533957;13.40321442;97.39655692;599.3863989;62.10148821;32.29785002;3806.375229;0.223386907
28.22533957;13.40321442;97.10728546;599.3863989;62.12683024;32.29744504;3805.996708;0.223386907
28.22533957;13.40321442;96.81801401;599.3863989;62.15226122;32.2970469;3805.624593;0.223386907
28.22533957;13.40321442;96.52874256;599.3863989;62.17777777;32.29665321;3805.256625;0.223386907
28.22533957;13.40321442;96.2394711;599.3863989;62.20337739;32.296262;3804.890982;0.223386907
28.22533957;13.40321442;95.95019965;599.3863989;62.22905804;32.29587176;3804.526242;0.223386907
28.22533957;13.40321442;95.6609282;599.3863989;62.254818;32.29548132;3804.16132;0.223386907
28.22533957;13.40321442;95.37165674;599.3863989;62.28065574;32.29508981;3803.795392;0.223386907
28.22533957;13.40321442;95.08238529;599.3863989;62.30656999;32.29469655;3803.42783;0.223386907
28.22533957;13.40321442;94.79311383;599.3863989;62.33255967;32.29430103;3803.058158;0.223386907
28.22533957;13.40321442;94.50384238;599.3863989;62.3586239;32.29390286;3802.686007;0.223386907
28.22533957;13.40321442;94.21457093;599.3863989;62.38476204;32.29350173;3802.311095;0.223386907
28.22533957;13.40321442;93.92529947;599.3863989;62.41097362;32.29309742;3801.933204;0.223386907
28.22533957;13.40321442;93.63602802;599.3863989;62.4372584;32.29268974;3801.552163;0.223386907
28.22533957;13.40321442;93.34675657;599.3863989;62.4636163;32.29227854;3801.167843;0.223386907
28.22533957;13.40321442;93.05748511;599.3863989;62.49004745;32.29186374;3800.780142;0.223386907
28.22533957;13.40321442;92.76821366;599.3863989;62.51655211;32.29144523;3800.388986;0.223386907
28.22533957;13.40321442;92.47894221;599.3863989;62.54313074;32.29102297;3799.994321;0.223386907
28.22533957;13.40321442;92.18967075;599.3863989;62.56978389;32.29059692;3799.596111;0.223386907
28.22533957;13.40321442;91.9003993;599.3863989;62.59651228;32.29016705;3799.194333;0.223386907
28.22533957;13.40321442;91.61112785;599.3863989;62.62331673;32.28973335;3798.788977;0.223386907
28.22533957;13.40321442;91.32185639;599.3863989;62.65019817;32.28929583;3798.380045;0.223386907
28.22533957;13.40321442;91.03258494;599.3863989;62.67715761;32.28885449;3797.967545;0.223386907
28.22533957;13.40321442;90.74331348;599.3863989;62.70419617;32.28840935;3797.551498;0.223386907
28.22533957;13.40321442;90.45404203;599.3863989;62.73131503;32.28796045;3797.131928;0.223386907
28.22533957;13.40321442;90.16477058;599.3863989;62.75851544;32.2875078;3796.708866;0.223386907
28.22533957;13.40321442;89.87549912;599.3863989;62.7857987;32.28705147;3796.282349;0.223386907
28.22533957;13.40321442;89.58622767;599.3863989;62.81316617;32.28659148;3795.85242;0.223386907
28.22533957;13.40321442;89.29695622;599.3863989;62.84061925;32.28612789;3795.419124;0.223386907
28.22533957;13.40321442;89.00768476;599.3863989;62.86815936;32.28566075;3794.982512;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.89578797;32.28519011;3794.542636;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.95129032;32.23226328;3745.074524;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.83484083;32.32839656;3834.925574;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.77490721;32.38511796;3887.940275;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.88373759;32.2936507;3802.450334;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.94788724;32.22963344;3742.616544;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.83812977;32.31801294;3825.220518;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.75750364;32.39046651;3892.939306;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.86653431;32.30136175;3809.657468;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.94613021;32.22534203;3738.60557;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.83914562;32.30955031;3817.310915;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.7573258;32.38193401;3884.9644;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.86338681;32.29558063;3804.254137;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.94716661;32.21507832;3729.012588;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.83074194;32.30797015;3815.834018;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.7563435;32.37477737;3878.275433;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.86215931;32.28781148;3796.992697;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.94589211;32.20510157;3719.687812;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.81878834;32.30905758;3816.85038;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.75045783;32.37190871;3875.594241;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.85580506;32.28504088;3794.40315;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.9415851;32.19951207;3714.463579;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.80978837;32.30861843;3816.439934;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.74454478;32.36943595;3873.283073;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.84868937;32.28373983;3793.187128;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.90064941;32.22406744;3737.414282;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.78408305;32.32994145;3836.369505;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.83960352;32.28044085;3790.10373;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.77550183;32.3406481;3846.376492;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.84784637;32.2745413;3784.589717;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.77272119;32.33957489;3845.373411;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.84317921;32.27645225;3786.375787;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.7715929;32.33649406;3842.493915;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.71953906;32.39400708;3896.248499;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.83044143;32.29052574;3799.52958;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.92039742;32.19646776;3711.618216;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.78278698;32.31764837;3824.879773;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.71281343;32.3869719;3889.673061;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.82765087;32.2899989;3799.037174;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.88445263;32.22907839;3742.097771;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.76792575;32.33186079;3838.163423;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.71833746;32.40135012;3903.111679;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.82224983;32.29373166;3802.526;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.91238003;32.20115913;3716.003004;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.78000915;32.31783329;3825.052609;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.68962112;32.40482939;3906.36358;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.81061694;32.30376849;3811.906927;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.88211844;32.23643205;3748.970873;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.77169454;32.3251074;3831.851356;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.71897563;32.38641228;3889.150015;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.82444762;32.28367484;3793.126383;0.223386907
28.22533957;13.40321442;88.71841331;599.3863989;62.76976416;32.33411757;3840.272722;0.223386907
28.22533957;13.40321442;88.71841331;598.2818857;62.7299498;32.31791003;3825.124336;0.223386907
28.22533957;13.40321442;88.71841331;597.1773724;62.68681935;32.30647802;3814.439398;0.223386907
28.22533957;13.40321442;88.71841331;596.0728592;62.6402452;32.29645791;3805.074094;0.223386907
28.22533957;13.40321442;88.71841331;594.9683459;62.59244346;32.28678456;3796.032886;0.223386907
28.22533957;13.40321442;88.71841331;593.8638327;62.5439873;32.27715378;3787.031473;0.223386907
28.22533957;13.40321442;88.71841331;592.7593194;62.49512822;32.26751001;3778.017915;0.223386907
28.22533957;13.40321442;88.71841331;591.6548062;62.44600316;32.25785013;3768.989299;0.223386907
28.25269025;13.40321442;88.71841331;590.5502929;62.39928207;32.27890825;3763.107947;0.223386907
28.28004094;13.40321442;88.71841331;589.4457796;62.35534154;32.29915366;3756.466999;0.223386907
28.30739163;13.40321442;88.71841331;588.3412664;62.31209242;32.31947986;3749.90155;0.223386907
28.33474231;13.40321442;88.71841331;587.2367531;62.26935377;32.33976744;3743.300018;0.223386907
28.362093;13.40321442;88.71841331;586.1322399;62.22698259;32.35997235;3736.621205;0.223386907
28.38944368;13.40321442;88.71841331;585.0277266;62.18486809;32.38009427;3729.864844;0.223386907
28.41679437;13.40321442;88.71841331;583.9232134;62.14292822;32.40014925;3723.0459;0.223386907
28.44414506;13.40321442;88.71841331;582.8187001;62.10110253;32.42015712;3716.18293;0.223386907
28.47149574;13.40321442;88.71841331;581.7141869;62.05934656;32.4401366;3709.29343;0.223386907
28.49884643;13.40321442;88.71841331;580.6096736;62.01762776;32.46010355;3702.39221;0.223386907
28.52619712;13.40321442;88.71841331;579.5051604;61.97592262;32.48007064;3695.491123;0.223386907
28.5535478;13.40321442;88.71841331;578.4006471;61.93421448;32.50004763;3688.599301;0.223386907
28.58089849;13.40321442;88.71841331;577.2961339;61.89249182;32.52004191;3681.723619;0.223386907
28.60824917;13.40321442;88.71841331;576.1916206;61.85074697;32.54005883;3674.869118;0.223386907
28.63559986;13.40321442;88.71841331;575.0871074;61.80897503;32.56010233;3668.039448;0.223386907
28.66295055;13.40321442;88.71841331;573.9825941;61.76717309;32.58017515;3661.237178;0.223386907
28.69030123;13.40321442;88.71841331;572.8780809;61.72533965;32.60027917;3654.464086;0.223386907
28.71765192;13.40321442;88.71841331;571.7735676;61.68347412;32.62041569;3647.721351;0.223386907
28.74500261;13.40321442;88.71841331;570.6690544;61.64157651;32.64058548;3641.00972;0.223386907
28.77235329;13.40321442;88.71841331;569.5645411;61.59964713;32.66078899;3634.32961;0.223386907
28.79970398;13.40321442;88.71841331;568.4600279;61.55768651;32.68102644;3627.681214;0.223386907
28.82705466;13.40321442;88.71841331;567.3555146;61.51569517;32.70129782;3621.06454;0.223386907
28.85440535;13.40321442;88.71841331;566.2510013;61.47367358;32.72160303;3614.47948;0.223386907
28.88175604;13.40321442;88.71841331;565.1464881;61.43162212;32.74194185;3607.925828;0.223386907
28.90910672;13.40321442;88.71841331;564.0419748;61.38954097;32.76231397;3601.403308;0.223386907
28.93645741;13.40321442;88.71841331;562.9374616;61.34743018;32.78271906;3594.911603;0.223386907
28.9638081;13.40321442;88.71841331;561.8329483;61.30528957;32.80315674;3588.450354;0.223386907
28.99115878;13.40321442;88.71841331;560.7284351;61.26311879;32.8236266;3582.019183;0.223386907
29.01850947;13.40321442;88.71841331;559.6239218;61.22091729;32.84412821;3575.617691;0.223386907
29.04586015;13.40321442;88.71841331;558.5194086;61.17868435;32.86466114;3569.245473;0.223386907
29.07321084;13.40321442;88.71841331;557.4148953;61.13641906;32.88522495;3562.902113;0.223386907
29.10056153;13.40321442;88.71841331;556.3103821;61.09412034;32.9058192;3556.587201;0.223386907
29.12791221;13.40321442;88.71841331;555.2058688;61.05178697;32.92644343;3550.300317;0.223386907
29.1552629;13.40321442;88.71841331;554.1013556;61.00941761;32.94709722;3544.041055;0.223386907
29.18261359;13.40321442;88.71841331;552.9968423;60.96701077;32.96778013;3537.809003;0.223386907
29.20996427;13.40321442;88.71841331;551.8923291;60.92456485;32.9884917;3531.60376;0.223386907
29.23731496;13.40321442;88.71841331;550.7878158;60.88207817;33.00923155;3525.42493;0.223386907
29.26466564;13.40321442;88.71841331;549.6833026;60.83954897;33.02999923;3519.272125;0.223386907
29.29201633;13.40321442;88.71841331;548.5787893;60.79697539;33.05079436;3513.14496;0.223386907
29.31936702;13.40321442;88.71841331;547.4742761;60.75435554;33.07161652;3507.043066;0.223386907
29.3467177;13.40321442;88.71841331;546.3697628;60.71168748;33.09246531;3500.96607;0.223386907
29.37406839;13.40321442;88.71841331;545.2652496;60.66896923;33.11334037;3494.913621;0.223386907
29.40141908;13.40321442;88.32394502;544.1607363;60.67655746;33.14820823;3501.93955;0.223386907
29.42876976;13.40321442;87.92947674;543.0562231;60.72259662;33.15921986;3486.668241;0.223386907
29.45612045;13.40321442;87.53500846;541.9517098;60.79855676;33.1306698;3434.420562;0.223386907
29.48347113;13.40321442;87.14054017;540.8471965;60.79972899;33.15376031;3430.438792;0.223386907
29.51082182;13.40321442;86.74607189;539.7426833;60.81007638;33.16806399;3418.244385;0.223386907
29.53817251;13.40321442;86.3516036;538.63817;60.81237166;33.18732097;3410.679594;0.223386907
29.56552319;13.40321442;85.95713532;537.5336568;60.81456698;33.20593773;3402.516427;0.223386907
29.59287388;13.40321442;85.56266704;536.4291435;60.81492678;33.2254035;3395.146784;0.223386907
29.62022457;13.40321442;85.16819875;535.3246303;60.81481415;33.24485239;3387.761363;0.223386907
29.64757525;13.40321442;84.77373047;534.220117;60.81406131;33.2645023;3380.563829;0.223386907
29.67492594;13.40321442;84.37926219;533.1156038;60.81299115;33.28418459;3373.396554;0.223386907
29.70227662;13.40321442;83.9847939;532.0110905;60.81162251;33.30393518;3366.293121;0.223386907
29.72962731;13.40321442;83.59032562;530.9065773;60.81006113;33.32371689;3359.218765;0.223386907
29.756978;13.40321442;83.19585733;529.802064;60.80834579;33.34353837;3352.181589;0.223386907
29.78432868;13.40321442;82.80138905;528.6975508;60.80654042;33.36339836;3345.180406;0.223386907
29.81167937;13.40321442;82.40692077;527.5930375;60.80473043;33.38332236;3338.239043;0.223386907
29.83903006;13.40321442;82.01245248;526.4885243;60.80329943;33.40345389;3331.491651;0.223386907
29.86638074;13.40321442;81.6179842;525.384011;60.8009273;33.42338603;3324.557908;0.223386907
29.89373143;13.40321442;81.22351591;524.2794978;60.7985886;33.44271323;3317.058745;0.223386907
29.92108211;13.40321442;80.82904763;523.1749845;60.79554682;33.46252529;3310.012767;0.223386907
29.9484328;13.40321442;80.43457935;522.0704713;60.79268543;33.48226733;3302.901341;0.223386907
29.97578349;13.40321442;80.04011106;520.965958;60.78966325;33.50212259;3295.895725;0.223386907
30.00313417;13.40321442;79.64564278;519.8614448;60.78663288;33.52196175;3288.875077;0.223386907
30.03048486;13.40321442;79.25117449;518.7569315;60.78350463;33.54184109;3281.891978;0.223386907
30.05783555;13.40321442;78.85670621;517.6524182;60.78032947;33.56172479;3274.912946;0.223386907
30.08518623;13.40321442;78.46223793;516.547905;60.77708642;33.58162882;3267.952929;0.223386907
30.11253692;13.40321442;78.06776964;515.4433917;60.77379328;33.60154296;3261.002357;0.223386907
30.13988761;13.40321442;77.67330136;514.3388785;60.77044687;33.62147161;3254.065332;0.223386907
30.16723829;13.40321442;77.27883307;513.2343652;60.76705467;33.64141178;3247.139096;0.223386907
30.19458898;13.40321442;76.88436479;512.129852;60.76361785;33.66136483;3240.224884;0.223386907
30.22193966;13.40321442;76.48989651;512.129852;60.74488487;33.69360089;3244.791011;0.223386907
30.24929035;13.40321442;76.09542822;512.129852;60.7606424;33.72984954;3253.107495;0.223386907
30.27664104;13.40321442;75.70095994;512.129852;60.7893948;33.76231777;3257.890613;0.223386907
30.30399172;13.40321442;75.30649165;512.129852;60.82643322;33.79257704;3260.609129;0.223386907
30.33134241;13.40321442;74.91202337;512.129852;60.86813932;33.82179163;3262.351225;0.223386907
30.3586931;13.40321442;74.51755509;512.129852;60.91271275;33.850486;3263.60709;0.223386907
30.38604378;13.40321442;74.1230868;512.129852;60.95915878;33.87892556;3264.62482;0.223386907
30.41339447;13.40321442;73.72861852;512.129852;61.0069165;33.90724395;3265.529275;0.223386907
30.44074515;13.40321442;73.33415023;512.129852;61.05566259;33.93550605;3266.381134;0.223386907
30.46809584;13.40321442;73.33415023;512.129852;60.95480847;34.033323;3332.24248;0.223386907
30.49544653;13.40321442;73.33415023;512.129852;61.05272528;34.00113459;3276.594219;0.223386907
30.52279721;13.40321442;73.33415023;512.129852;60.94129346;34.10757462;3350.515141;0.223386907
30.5501479;13.40321442;73.33415023;512.129852;61.07031216;34.05265352;3273.61975;0.223386907
30.57749859;13.40321442;73.33415023;512.129852;60.95698707;34.15818108;3346.687818;0.223386907
30.60484927;13.40321442;73.33415023;512.129852;61.06276847;34.1218038;3287.124434;0.223386907
30.63219996;13.40321442;73.33415023;512.129852;60.94657317;34.23171793;3364.292414;0.223386907
30.65955064;13.40321442;73.33415023;512.129852;61.08611127;34.17010096;3281.138734;0.223386907
30.68690133;13.40321442;73.33415023;512.129852;60.96902948;34.27762045;3356.068565;0.223386907
30.71425202;13.40321442;73.33415023;512.129852;61.07642176;34.2409931;3296.271438;0.223386907
30.7416027;13.40321442;73.33415023;512.129852;60.95658252;34.35348399;3375.847808;0.223386907
30.76895339;13.40321442;73.33415023;512.129852;61.10270904;34.28761906;3288.723748;0.223386907
30.79630408;13.40321442;73.33415023;512.129852;60.98113885;34.39771042;3366.057389;0.223386907
30.82365476;13.40321442;73.33415023;512.129852;61.09249112;34.35885958;3304.182084;0.223386907
30.85100545;13.40321442;73.33415023;512.129852;60.96808104;34.47426692;3386.484305;0.223386907
30.87835613;13.40321442;73.33415023;512.129852;61.11884444;34.40552868;3296.674717;0.223386907
30.90570682;13.40321442;73.33415023;512.129852;60.9922192;34.51871158;3376.897856;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.11018161;34.47559838;3311.038726;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.15442248;34.44034709;3278.091073;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.33633784;34.31755644;3163.324694;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.06419626;34.51135915;3344.462559;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;60.96617584;34.59091292;3418.817553;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.14567719;34.46010349;3296.556412;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.17958102;34.42709683;3265.706713;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.33946435;34.3128833;3158.956939;0.223386907
