Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
30.93305751;13.40321442;73.33415023;512.129852;61.06814437;34.50601019;3339.463147;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.14998876;34.44634525;3283.69726;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.06391366;34.50824867;3341.555344;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.15022864;34.44486024;3282.309295;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.06493952;34.50482389;3338.354368;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.14559865;34.44391621;3281.426956;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.05283326;34.50938625;3342.618585;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.13900776;34.44553359;3282.938647;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.04963659;34.50937956;3342.612333;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.14277883;34.44083609;3278.548123;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.0450804;34.51028184;3343.455654;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.13941275;34.44087735;3278.586689;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.04293626;34.50936182;3342.595748;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.13730744;34.43968113;3277.468637;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.0408675;34.5082489;3341.555557;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.13121453;34.44234387;3279.957374;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.04299645;34.50487048;3338.397917;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.12783772;34.44089612;3278.604227;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.03011587;34.51088814;3344.02233;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.12632972;34.43981567;3277.594385;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.02650577;34.51120361;3344.317183;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.12666737;34.43767714;3275.59561;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.02561531;34.5093199;3342.556567;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.11492179;34.44364283;3281.171442;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.02335004;34.51020782;3343.386468;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.12153827;34.43807953;3275.971697;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.0192541;34.51167981;3344.762262;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.11806246;34.43948987;3277.289876;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.02234511;34.50805649;3341.375721;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.11703541;34.43782085;3275.72993;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.01568001;34.51097851;3344.106794;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.11536752;34.43740415;3275.340456;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.01484176;34.5101904;3343.370186;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.11362383;34.4375938;3275.51771;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.01067956;34.51186514;3344.935486;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.11034763;34.43913467;3276.957891;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.01442298;34.50802278;3341.344219;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.10972277;34.43738694;3275.324369;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.0078239;34.51116554;3344.281601;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.10832407;34.43704454;3275.004351;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.00726869;34.51044616;3343.609229;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.10741775;34.43680197;3274.777632;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.00177094;34.51324419;3346.22441;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.10219899;34.44042197;3278.161067;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.01157842;34.5054967;3338.983211;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.10120211;34.43829502;3276.173106;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;60.99933354;34.51255328;3345.578655;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.09826384;34.43937478;3277.182305;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;60.99920004;34.51090724;3344.040178;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.09688984;34.4392296;3277.046617;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;60.996141;34.51260095;3345.623205;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.09697006;34.43853692;3276.3992;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;60.9952185;34.5124698;3345.500632;0.223386907
30.93305751;13.40321442;73.33415023;512.129852;61.09483519;34.43910438;3276.929577;0.223386907
30.93305751;13.57722846;73.33415023;512.129852;60.99425852;34.46154943;3340.724627;0.226287141
30.93305751;13.7512425;73.33415023;512.129852;61.09509037;34.34018739;3267.164902;0.229187375
30.93305751;13.92525654;73.33415023;512.129852;60.99164131;34.36474305;3332.353874;0.232087609
30.93305751;14.09927058;73.33415023;512.129852;61.09135553;34.24831592;3259.526044;0.234987843
30.93305751;14.27328462;73.33415023;512.129852;60.98813117;34.27309372;3324.41725;0.237888077
30.93305751;14.44729866;73.33415023;512.129852;61.09038011;34.15885319;3249.854607;0.240788311
30.93305751;14.6213127;73.33415023;512.129852;60.98663577;34.18394905;3314.585838;0.243688545
30.93305751;14.79532674;73.33415023;512.129852;61.08028917;34.07905027;3245.80709;0.246588779
30.93305751;14.96934078;73.33415023;512.129852;60.98265694;34.10184152;3307.773306;0.249489013
30.93305751;14.96934078;73.33415023;512.129852;61.08437043;34.03458674;3237.568597;0.249489013
30.93305751;14.96934078;73.33415023;512.129852;60.98238808;34.10102132;3306.917138;0.249489013
30.93305751;14.96934078;73.2120473;512.129852;61.08850606;34.04064657;3243.894226;0.249489013
30.93305751;14.96934078;73.08994436;512.129852;61.10223249;34.03770447;3240.823083;0.249489013
30.93305751;14.96934078;72.96784142;512.129852;61.12702743;34.03533657;3238.351324;0.249489013
30.93305751;14.96934078;72.84573848;512.129852;61.0646119;34.07564906;3280.431998;0.249489013
30.93305751;14.96934078;72.72363555;512.129852;61.14223196;34.03600986;3239.054137;0.249489013
30.93305751;14.96934078;72.60153261;512.129852;60.95699925;34.16383368;3372.484571;0.249489013
30.93305751;14.96934078;72.47942967;512.129852;61.13583621;34.0569452;3260.907751;0.249489013
30.93305751;14.96934078;72.35732673;512.129852;61.17802957;34.03733918;3240.441769;0.249489013
30.93305751;14.96934078;72.2352238;512.129852;61.03379547;34.13641533;3343.863601;0.249489013
30.93305751;14.96934078;72.11312086;512.129852;61.14830593;34.07147407;3276.073882;0.249489013
30.93305751;14.96934078;71.99101792;512.129852;61.21770162;34.03636687;3239.426813;0.249489013
30.93305751;14.96934078;71.86891498;512.129852;61.05047366;34.14898391;3356.983457;0.249489013
30.93305751;14.96934078;71.74681205;512.129852;61.19022641;34.06971766;3274.240438;0.249489013
30.93305751;14.96934078;71.62470911;512.129852;61.25665721;34.03701403;3240.102357;0.249489013
30.93305751;14.96934078;71.50260617;512.129852;61.09742441;34.14449834;3352.30115;0.249489013
30.93305751;14.96934078;71.38050323;512.129852;61.23422931;34.06722013;3271.633353;0.249489013
30.93305751;14.96934078;71.2584003;512.129852;61.29903737;34.03605366;3239.09986;0.249489013
30.93305751;14.96934078;71.13629736;512.129852;61.15341105;34.13479081;3342.16782;0.249489013
30.93305751;14.96934078;71.01419442;512.129852;61.27655953;34.06635554;3270.730848;0.249489013
30.93305751;14.96934078;70.89209148;512.129852;61.34306159;34.03453453;3237.5141;0.249489013
30.93305751;14.96934078;70.76998855;512.129852;61.2074025;34.12687977;3333.909794;0.249489013
30.93305751;14.96934078;70.64788561;512.129852;61.31965994;34.06548121;3269.818166;0.249489013
30.93305751;14.96934078;70.52578267;512.129852;61.38743496;34.03316519;3236.084694;0.249489013
30.93305751;14.96934078;70.40367973;512.129852;61.26352489;34.1181723;3324.820387;0.249489013
30.93305751;14.96934078;70.2815768;512.129852;61.3645486;34.06377919;3268.04149;0.249489013
30.93305751;14.96934078;70.15947386;512.129852;61.43224423;34.03181362;3234.67384;0.249489013
30.93305751;14.96934078;70.03737092;512.129852;61.33091136;34.10312169;3309.109633;0.249489013
30.93305751;14.96934078;69.91526798;512.129852;61.41391784;34.05937584;3263.445002;0.249489013
30.93305751;14.96934078;69.79316505;512.129852;61.47764677;34.03036494;3233.161625;0.249489013
30.93305751;14.96934078;69.67106211;512.129852;61.47258262;34.04402951;3247.42555;0.249489013
30.93305751;14.96934078;69.54895917;512.129852;61.42956826;34.07449751;3279.229939;0.249489013
30.93305751;14.96934078;69.42685623;512.129852;61.52462534;34.02941471;3232.169709;0.249489013
30.93305751;14.96934078;69.3047533;512.129852;61.53666599;34.03064263;3233.451488;0.249489013
30.93305751;14.96934078;69.18265036;513.0667622;61.58366153;34.0457593;3249.231212;0.249489013
30.93305751;14.96934078;69.06054742;514.0036725;61.63933351;34.05466416;3258.526657;0.249489013
30.93305751;14.96934078;68.93844448;514.9405827;61.69966286;34.06125505;3265.406634;0.249489013
30.93305751;14.96934078;68.81634155;515.877493;61.76152493;34.0673554;3271.77456;0.249489013
30.93305751;14.96934078;68.69423861;516.8144032;61.82428188;34.07329761;3277.977408;0.249489013
30.93305751;14.96934078;68.57213567;517.7513135;61.88764583;34.07917938;3284.117163;0.249489013
30.93305751;14.96934078;68.57213567;518.6882237;61.9445604;34.08049564;3285.491153;0.249489013
30.93305751;14.96934078;68.57213567;519.625134;61.99493828;34.08581633;3291.045226;0.249489013
30.93305751;14.96934078;68.57213567;520.5620442;62.04458407;34.09173845;3297.227099;0.249489013
30.93305751;14.96934078;68.57213567;521.4989545;62.09397877;34.0978399;3303.596166;0.249489013
30.93305751;14.96934078;68.57213567;522.4358647;62.14326737;34.10400249;3310.02907;0.249489013
30.93305751;14.96934078;68.57213567;523.372775;62.19250841;34.11018645;3316.484263;0.249489013
30.93305751;14.96934078;68.57213567;524.3096852;62.2417244;34.116378;3322.947392;0.249489013
30.93305751;14.96934078;68.57213567;525.2465954;62.29092107;34.1225729;3329.414009;0.249489013
30.93305751;14.96934078;68.57213567;526.1835057;62.34009637;34.12877051;3335.883461;0.249489013
30.93305751;14.96934078;68.57213567;527.1204159;62.38924506;34.13497157;3342.356515;0.249489013
30.93305751;14.96934078;68.57213567;528.0573262;62.43836093;34.14117726;3348.834397;0.249489013
30.93305751;14.96934078;68.57213567;528.9942364;62.48743793;34.14738877;3355.318356;0.249489013
30.93305751;14.96934078;68.57213567;529.9311467;62.53647064;34.15360719;3361.809533;0.249489013
30.93305751;14.96934078;68.57213567;530.8680569;62.58545438;34.15983345;3368.308883;0.249489013
30.93305751;14.96934078;68.57213567;531.8049672;62.63438525;34.1660683;3374.817205;0.249489013
30.93305751;14.96934078;68.57213567;532.7418774;62.68326002;34.17231235;3381.335138;0.249489013
30.93305751;14.96934078;68.57213567;533.6787877;62.73207608;34.17856612;3387.863205;0.249489013
30.93305751;14.96934078;68.57213567;534.6156979;62.78083131;34.18482999;3394.401822;0.249489013
30.93305751;14.96934078;68.57213567;535.5526082;62.82952403;34.1911043;3400.951336;0.249489013
30.93305751;14.96934078;68.57213567;536.4895184;62.8781529;34.19738931;3407.51202;0.249489013
30.93305751;14.96934078;68.57213567;537.4264287;62.92671686;34.20368525;3414.084113;0.249489013
30.93305751;14.96934078;68.57213567;538.3633389;62.9752151;34.2099923;3420.667803;0.249489013
30.93305751;14.96934078;68.57213567;539.3002492;63.02364699;34.21631062;3427.263261;0.249489013
30.93305751;14.96934078;68.57213567;540.2371594;63.07201208;34.22264035;3433.870625;0.249489013
30.93305751;14.96934078;68.57213567;541.1740697;63.12031001;34.22898161;3440.490024;0.249489013
30.93305751;14.96934078;68.57213567;542.1109799;63.16854056;34.2353345;3447.121563;0.249489013
30.93305751;14.96934078;68.57213567;543.0478901;63.21670358;34.24169912;3453.765345;0.249489013
30.93305751;14.96934078;68.57213567;543.9848004;63.26479901;34.24807555;3460.42146;0.249489013
30.93305751;14.96934078;68.57213567;544.9217106;63.31282683;34.25446387;3467.089988;0.249489013
30.93305751;14.96934078;68.57213567;545.8586209;63.36078706;34.26086416;3473.771008;0.249489013
30.93305751;14.96934078;68.57213567;546.7955311;63.40867977;34.26727649;3480.464589;0.249489013
30.93305751;14.96934078;68.57213567;547.7324414;63.45650507;34.27370091;3487.170803;0.249489013
30.93305751;14.96934078;68.57213567;548.6693516;63.50426307;34.28013749;3493.889709;0.249489013
30.93305751;14.96934078;68.57213567;549.6062619;63.55195391;34.2865863;3500.621373;0.249489013
30.93305751;14.96934078;68.57213567;550.5431721;63.59957775;34.29304738;3507.365852;0.249489013
30.93305751;14.96934078;68.57213567;551.4800824;63.64713475;34.2995208;3514.123206;0.249489013
30.93305751;14.96934078;68.57213567;552.4169926;63.69462507;34.3060066;3520.893488;0.249489013
30.93305751;14.96934078;68.57213567;553.3539029;63.7420489;34.31250484;3527.676757;0.249489013
30.93305751;14.96934078;68.57213567;554.2908131;63.7894064;34.31901557;3534.47306;0.249489013
30.93305751;14.96934078;68.57213567;555.2277234;63.83669775;34.32553885;3541.282455;0.249489013
30.93305751;14.96934078;68.57213567;556.1646336;63.88392312;34.3320747;3548.104989;0.249489013
30.93305751;14.96934078;68.57213567;557.1015439;63.93108269;34.3386232;3554.940715;0.249489013
30.93305751;14.96934078;68.57213567;558.0384541;63.97817662;34.34518438;3561.78968;0.249489013
30.93305751;14.96934078;68.57213567;558.9753643;64.02520506;34.35175829;3568.651934;0.249489013
30.93305751;14.96934078;68.57213567;559.9122746;64.07216818;34.35834497;3575.527525;0.249489013
30.93305751;14.96934078;68.57213567;560.8491848;64.11906611;34.36494448;3582.416497;0.249489013
30.93305751;14.96934078;68.57213567;561.7860951;64.16589901;34.37155685;3589.3189;0.249489013
30.93305751;14.96934078;68.57213567;562.7230053;64.21266699;34.37818212;3596.234774;0.249489013
30.93305751;14.96934078;68.57213567;563.6599156;64.05090608;34.50777225;3731.508982;0.249489013
30.93305751;14.96934078;68.57213567;564.5968258;64.28180198;34.40573136;3624.992374;0.249489013
30.93305751;14.96934078;68.57213567;565.5337361;64.3419002;34.40185759;3620.948696;0.249489013
30.93305751;14.96934078;68.57213567;566.4706463;64.39302771;34.40579322;3625.056948;0.249489013
30.93305751;14.96934078;68.57213567;567.4075566;64.44178861;34.41160089;3631.119354;0.249489013
30.93305751;14.96934078;68.57213567;568.3444668;64.28098086;34.54094577;3766.137569;0.249489013
30.93305751;14.96934078;68.57213567;569.2813771;64.51123734;34.43946097;3660.201433;0.249489013
30.93305751;14.96934078;68.57213567;570.2182873;64.57192266;34.4353501;3655.910254;0.249489013
30.93305751;14.96934078;68.57213567;571.1551976;64.62319436;34.43926756;3659.999541;0.249489013
30.93305751;14.96934078;68.57213567;572.0921078;64.67190658;34.44513838;3666.127865;0.249489013
30.93305751;14.96934078;68.57213567;573.0290181;64.515462;34.57199816;3798.551978;0.249489013
30.93305751;14.96934078;68.57213567;573.9659283;64.74126544;34.47306618;3695.280634;0.249489013
30.93305751;14.96934078;68.57213567;574.9028386;64.80150313;34.46920113;3691.246054;0.249489013
30.93305751;14.96934078;68.57213567;575.8397488;64.85260183;34.47317943;3695.398857;0.249489013
30.93305751;14.96934078;68.57213567;576.776659;64.69675927;34.59980711;3827.580679;0.249489013
30.93305751;14.96934078;68.57213567;577.7135693;64.92255246;34.50088999;3724.32486;0.249489013
30.93305751;14.96934078;68.57213567;578.6504795;64.98346845;34.49663508;3719.883318;0.249489013
30.93305751;14.96934078;68.57213567;579.5873898;65.03472283;34.50053975;3723.959249;0.249489013
30.93305751;14.96934078;68.32785319;580.5243;64.87449011;34.65255971;3882.647116;0.249489013
30.93305751;14.96934078;68.08357071;581.4612103;65.15306522;34.5405004;3765.672658;0.249489013
30.93305751;14.96934078;67.83928824;582.3981205;65.24659206;34.53556056;3760.516146;0.249489013
30.93305751;14.96934078;67.59500576;583.3350308;65.33069824;34.53890655;3764.008904;0.249489013
30.93305751;14.96934078;67.35072328;584.271941;65.18324126;34.6823533;3913.747519;0.249489013
30.93305751;14.96934078;67.1064408;585.2088513;65.46964983;34.56687337;3793.202407;0.249489013
30.93305751;14.96934078;66.86215832;586.1457615;65.56572891;34.56107391;3787.148562;0.249489013
30.93305751;14.96934078;66.61787584;586.1457615;65.44229424;34.66312123;3893.671891;0.249489013
30.93305751;14.96934078;66.37359337;586.1457615;65.64466347;34.5618207;3787.928112;0.249489013
30.93305751;14.96934078;66.12931089;586.1457615;65.51501086;34.66367973;3894.25488;0.249489013
30.93305751;14.96934078;65.88502841;586.1457615;65.71716633;34.56088429;3786.950631;0.249489013
30.93305751;14.96934078;65.64074593;586.1457615;65.77296566;34.54438799;3769.730772;0.249489013
30.93305751;14.96934078;65.39646345;586.1457615;65.65962161;34.63738848;3866.810453;0.249489013
30.93305751;14.96934078;65.15218097;586.1457615;65.83206255;34.55306758;3778.791057;0.249489013
30.93305751;14.96934078;64.9078985;586.1457615;65.88346646;34.53966056;3764.795984;0.249489013
30.93305751;14.96934078;64.66361602;586.1457615;65.76192373;34.63770178;3867.137491;0.249489013
30.93305751;14.96934078;64.41933354;586.1457615;65.93779252;34.55135557;3777.003961;0.249489013
30.93305751;14.96934078;64.17505106;586.1457615;65.98967803;34.53735834;3762.392787;0.249489013
30.93305751;14.96934078;63.93076858;586.1457615;65.86426657;34.63740772;3866.830527;0.249489013
30.93305751;14.96934078;63.6864861;586.1457615;66.04313078;34.54965945;3775.233444;0.249489013
30.93305751;14.96934078;63.44220363;586.1457615;66.09583043;34.53515846;3760.096411;0.249489013
30.93305751;14.96934078;63.19792115;586.1457615;65.96958027;34.63532298;3864.654348;0.249489013
30.93305751;14.96934078;62.95363867;586.1457615;66.14953766;34.54754027;3773.021311;0.249489013
30.93305751;14.96934078;62.70935619;586.1457615;66.20282362;34.53285911;3757.696204;0.249489013
30.93305751;14.96934078;62.46507371;586.1457615;66.07763303;34.63199312;3861.178437;0.249489013
30.93305751;14.96934078;62.22079123;586.1457615;66.25727778;34.54511735;3770.492114;0.249489013
30.93305751;14.96934078;61.97650876;586.1457615;66.31093891;34.53048263;3755.215491;0.249489013
30.93305751;14.96934078;61.73222628;586.1457615;66.18790245;34.62794868;3856.956596;0.249489013
30.93305751;14.96934078;61.4879438;586.1457615;66.36638543;34.54252515;3767.786222;0.249489013
30.93305751;14.96934078;61.24366132;586.1457615;66.42029874;34.52806391;3752.690678;0.249489013
30.93305751;14.96934078;60.99937884;586.1457615;66.30006871;34.62349774;3852.310431;0.249489013
30.93305751;14.96934078;60.75509636;586.1457615;66.4768791;34.53984034;3764.983646;0.249489013
30.93305751;14.96934078;60.51081389;586.1457615;66.53097908;34.52562206;3750.141726;0.249489013
30.93305751;14.96934078;60.26653141;586.1457615;66.41400209;34.61878446;3847.390421;0.249489013
30.93305751;14.96934078;60.02224893;586.1457615;66.58878675;34.5370987;3762.121759;0.249489013
30.93305751;14.96934078;59.77796645;586.1457615;66.64303617;34.52316461;3747.576488;0.249489013
30.93305751;14.96934078;59.53368397;586.1457615;66.5296659;34.61387282;3842.263344;0.249489013
30.93305751;14.96934078;59.28940149;586.1457615;66.70213845;34.53431625;3759.217255;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.7565123;34.5206942;3744.997718;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.83362235;34.47237356;3694.557637;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.89897492;34.42525915;3645.376697;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.85909585;34.4397303;3660.482577;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.88510705;34.41810428;3637.907996;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.8384869;34.44274861;3663.633277;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.84204831;34.43847238;3659.169479;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.84941264;34.42950367;3649.807392;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.82537451;34.44130159;3662.122786;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.8243922;34.43948551;3660.227051;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.82844635;34.4329197;3653.373254;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.81382167;34.43880117;3659.512699;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.80669803;34.44078328;3661.581746;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.80960006;34.43530879;3655.867133;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.80186444;34.43654538;3657.157957;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.79120697;34.44053425;3661.321793;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.79119521;34.43732247;3657.969138;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.78748584;34.43596131;3656.548268;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.77771743;34.43909673;3659.821217;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.77423401;34.43829714;3658.986558;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.77185995;34.4363074;3656.909541;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.76437567;34.43786837;3658.538976;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.75905009;34.43832607;3659.016754;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.75643389;34.43677712;3657.399871;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.75085703;34.43718744;3657.828181;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.74524163;34.43790272;3658.574837;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.7419941;34.43701828;3657.651603;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.73757824;34.43686767;3657.494387;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.732431;34.437397;3658.046934;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.7287775;34.43699979;3657.632306;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.72497355;34.43668433;3657.303011;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.72048041;34.43695339;3657.583869;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.71675562;34.43680982;3657.434005;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.71328742;34.43651247;3657.123612;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.70939036;34.43658725;3657.201666;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.70582889;34.43653824;3657.150506;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.70260127;34.43631027;3656.912534;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.69918672;34.43627489;3656.875604;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.69590266;34.43624212;3656.841399;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.69290234;34.43607785;3656.669926;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.68987285;34.43599365;3656.582028;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.68689955;34.43594988;3656.536344;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.68413539;34.43582912;3656.410281;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.68142347;34.43573107;3656.307936;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.67875319;34.43567328;3656.247613;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.67623106;34.43557839;3656.148559;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.6737929;34.43548294;3656.048918;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.67140196;34.43541636;3655.97942;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.66911868;34.4353362;3655.895743;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.66692483;34.43524937;3655.805104;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.66478614;34.43518015;3655.732854;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.66273095;34.435109;3655.658578;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.66075942;34.43503198;3655.578186;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.65884753;34.43496472;3655.507968;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.65700524;34.43490017;3655.440589;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.65523755;34.43483237;3655.369811;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.65353001;34.43476975;3655.304452;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.6518837;34.43471106;3655.243184;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.65030309;34.43465144;3655.180954;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.64878029;34.43459476;3655.12178;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.64731299;34.43454178;3655.06648;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.64590374;34.43448941;3655.011815;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.64454844;34.43443901;3654.959203;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.64324403;34.43439172;3654.909837;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.64199132;34.43434584;3654.861943;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.64078814;34.43430158;3654.815746;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.63963169;34.43425985;3654.772186;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.63852168;34.43421984;3654.730419;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.63745673;34.43418135;3654.69024;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.63643461;34.43414493;3654.652224;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.63545442;34.43411026;3654.616029;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.63451509;34.43407705;3654.581369;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.63361487;34.43404559;3654.548529;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.63275263;34.43401577;3654.517397;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.63192739;34.43398735;3654.487731;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.63113775;34.43396043;3654.459635;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.63038254;34.433935;3654.433081;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.62966083;34.43391087;3654.407896;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.62897144;34.43388806;3654.384086;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.62831328;34.43386656;3654.361643;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.62768541;34.43384626;3654.34045;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.62708682;34.43382712;3654.320471;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.6265165;34.43380913;3654.301691;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.62597356;34.43379221;3654.284033;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.6254571;34.43377632;3654.267446;0.249489013
30.93305751;14.96934078;59.04511902;586.1457615;66.6249662;34.43376144;3654.251907;0.249489013
30.94726354;14.96934078;59.04511902;586.1457615;66.61115429;34.45963595;3666.432199;0.249489013
30.96146958;14.96934078;59.04511902;586.1457615;66.62576194;34.46687296;3659.157486;0.249489013
30.97567561;14.96934078;59.04511902;586.1457615;66.62796028;34.48175466;3659.862799;0.249489013
30.98988165;14.96934078;59.04511902;586.1457615;66.62203317;34.5039311;3668.182795;0.249489013
31.00408768;14.96934078;59.04511902;586.1457615;66.63411887;34.51401974;3663.884803;0.249489013
31.01829372;14.96934078;59.04511902;586.1457615;66.63905049;34.52805764;3663.709296;0.249489013
31.03249975;14.96934078;59.04511902;586.1457615;66.63670379;34.54799756;3669.694684;0.249489013
31.04670579;14.96934078;59.04511902;586.1457615;66.6460055;34.56014814;3667.549062;0.249489013
31.06091182;14.96934078;59.04511902;586.1457615;66.65201964;34.5737769;3666.946474;0.249489013
31.07511786;14.96934078;59.04511902;586.1457615;66.65178177;34.59218443;3671.332252;0.249489013
31.08932389;14.96934078;59.04511902;586.1457615;66.65893352;34.60575191;3670.665696;0.249489013
31.10352993;14.96934078;59.04511902;586.1457615;66.6652805;34.61930506;3669.984164;0.249489013
31.11773597;14.96934078;59.04511902;586.1457615;66.66653587;34.63659046;3673.198591;0.249489013
31.131942;14.96934078;59.04511902;586.1457615;66.67225875;34.65104544;3673.458464;0.249489013
31.14614804;14.96934078;59.04511902;586.1457615;66.67854666;34.66472428;3672.908134;0.249489013
31.16035407;14.96934078;60.09524417;586.1457615;66.71904478;34.57854592;3568.120689;0.249489013
31.17456011;14.96934078;61.14536932;586.1457615;66.60754815;34.58028175;3555.103504;0.249489013
31.18876614;14.96934078;62.19549448;586.1457615;66.47512155;34.59055988;3551.003322;0.249489013
31.20297218;14.96934078;63.24561963;586.1457615;66.33174121;34.60554829;3551.820009;0.249489013
31.21717821;14.96934078;64.29574478;586.1457615;65.92846404;34.77726016;3716.234373;0.249489013
31.23138425;14.96934078;65.34586994;586.1457615;66.00896011;34.66295373;3582.085085;0.249489013
31.24559028;14.96934078;66.39599509;586.1457615;65.87451179;34.66882949;3573.389436;0.249489013
31.25979632;14.96934078;67.44612024;586.1457615;65.47738163;34.83951926;3736.73686;0.249489013
31.27400235;14.96934078;68.4962454;586.1457615;65.55665751;34.72378242;3601.094431;0.249489013
31.28820839;14.96934078;69.54637055;586.1457615;65.42907803;34.72766869;3590.322017;0.249489013
31.30241442;14.96934078;70.5964957;586.1457615;65.03935006;34.89987219;3755.249569;0.249489013
31.31662046;14.96934078;71.64662086;586.1457615;65.12013977;34.78262252;3618.027951;0.249489013
31.33082649;14.96934078;72.69674601;586.1457615;65.00061524;34.78467889;3605.345377;0.249489013
31.34503253;14.96934078;73.74687116;586.1457615;64.61840106;34.95898187;3772.464494;0.249489013
31.35923857;14.96934078;74.79699632;586.1457615;64.7025641;34.83953462;3632.9489;0.249489013
31.3734446;14.96934078;75.84712147;586.1457615;64.59144381;34.83985391;3618.453058;0.249489013
31.38765064;14.96934078;76.89724662;586.1457615;64.2157443;35.01722069;3788.77036;0.249489013
31.40185667;14.96934078;77.94737178;586.1457615;64.06415872;35.05433371;3812.682096;0.249489013
31.41606271;14.96934078;78.99749693;586.1457615;64.16812362;34.91982164;3657.440914;0.249489013
31.43026874;14.96934078;80.04762208;586.1457615;64.03312019;34.94045332;3664.148406;0.249489013
31.44447478;14.96934078;81.09774724;586.1457615;63.70550505;35.09527788;3810.934738;0.249489013
31.45868081;14.96934078;82.14787239;586.1457615;63.56297487;35.13174519;3834.172444;0.249489013
31.47288685;14.96934078;83.19799754;586.1457615;63.63821895;35.01710171;3699.671321;0.249489013
31.48709288;14.96934078;84.2481227;586.1457615;63.5488345;35.01317001;3680.738034;0.249489013
31.50129892;14.96934078;85.29824785;586.1457615;63.2289439;35.17271375;3832.450541;0.249489013
31.51550495;14.96934078;86.34837301;586.1457615;63.09607706;35.20864367;3855.127284;0.249489013
31.52971099;14.96934078;87.39849816;586.1457615;63.17996533;35.08958942;3716.021926;0.249489013
31.54391702;14.96934078;88.44862331;586.1457615;62.89134302;35.23300325;3850.897042;0.249489013
31.55812306;14.96934078;89.49874847;586.1457615;62.7676182;35.26652506;3871.060038;0.249489013
31.57232909;14.96934078;90.54887362;585.0553088;62.83676737;35.12514901;3708.653814;0.249489013
31.58653513;14.96934078;91.59899877;583.9648562;62.71583035;35.11410059;3682.291644;0.249489013
31.60074117;14.96934078;92.64912393;582.8744035;62.57733122;35.11750573;3671.016997;0.249489013
31.6149472;14.96934078;93.69924908;581.7839508;62.43538878;35.12453551;3663.525976;0.249489013
31.62915324;14.96934078;94.74937423;580.6934981;62.08037243;35.28838024;3819.728124;0.249489013
31.64335927;14.96934078;95.79949939;579.6030455;62.1251541;35.16337098;3674.406568;0.249489013
31.65756531;14.96934078;96.84962454;578.5125928;61.79281264;35.31324872;3816.029106;0.249489013
31.67177134;14.96934078;97.89974969;577.4221401;61.84427199;35.1833541;3665.607905;0.249489013
31.68597738;14.96934078;98.94987485;576.3316874;61.51523598;35.3357625;3809.872102;0.249489013
31.70018341;14.96934078;100;575.2412347;61.36453056;35.35992825;3820.268685;0.249489013
31.71438945;14.96934078;100;574.1507821;61.44393104;35.28184927;3723.935847;0.249489013
31.72859548;14.96934078;100;573.0603294;61.2530435;35.40032736;3832.781496;0.249489013
31.74280152;14.96934078;100;571.9698767;61.37820169;35.28653447;3699.16827;0.249489013
31.75700755;14.96934078;100;570.879424;61.1729389;35.4168066;3820.325267;0.249489013
31.77121359;14.96934078;100;569.7889714;61.31156086;35.29393105;3677.231004;0.249489013
31.78541962;14.96934078;100;568.6985187;61.09573785;35.43291491;3807.481844;0.249489013
31.79962566;14.96934078;100;567.608066;61.04739308;35.44872087;3809.151933;0.249489013
31.81383169;14.96934078;100;566.5176133;61.19732791;35.31711097;3656.940217;0.249489013
31.82803773;14.96934078;100;565.4271606;60.9787638;35.45859578;3789.801695;0.249489013
31.84224376;14.96934078;100;564.336708;60.93346906;35.47276133;3789.759438;0.249489013
31.8564498;14.96934078;100;563.2462553;60.89372275;35.48151498;3784.067904;0.249489013
31.87065584;14.96934078;100;562.1558026;60.85526597;35.48949116;3777.564784;0.249489013
31.88486187;14.96934078;100;561.0653499;60.81739567;35.49737017;3770.960245;0.249489013
31.89906791;14.96934078;100;559.9748973;60.77981501;35.50527247;3764.380015;0.249489013
31.91327394;14.96934078;100;558.8844446;60.74238639;35.51320421;3757.830521;0.249489013
31.92747998;14.96934078;100;557.7939919;60.70503032;35.52115629;3751.302251;0.249489013
31.94168601;14.96934078;100;556.7035392;60.66769374;35.5291206;3744.786753;0.249489013
31.95589205;14.96934078;100;555.6130865;60.63033748;35.5370916;3738.278231;0.249489013
31.97009808;14.96934078;100;554.5226339;60.59293018;35.54506575;3731.773013;0.249489013
31.98430412;14.96934078;100;553.4321812;60.55544532;35.55304102;3725.268943;0.249489013
31.99851015;14.96934078;100;552.3417285;60.51785966;35.56101632;3718.764927;0.249489013
32.01271619;14.96934078;100;551.2512758;60.48015245;35.56899133;3712.26059;0.249489013
32.02692222;14.96934078;100;550.1608232;60.44230506;35.57696611;3705.75602;0.249489013
32.04112826;14.96934078;100;549.0703705;60.4043007;35.58494103;3699.251598;0.249489013
32.05533429;14.96934078;100;547.9799178;60.36612435;35.59291662;3692.747873;0.249489013
32.06954033;14.96934078;100;546.8894651;60.32776258;35.60089349;3686.245485;0.249489013
32.08374636;14.96934078;100;545.7990125;60.28920348;35.60887228;3679.745102;0.249489013
32.0979524;14.96934078;100;544.7085598;60.25043653;35.61685364;3673.247394;0.249489013
32.11215844;14.96934078;100;543.6181071;60.21145253;35.62483819;3666.753015;0.249489013
32.12636447;14.96934078;100;542.5276544;60.1722435;35.63282651;3660.262585;0.249489013
32.14057051;14.96934078;100;541.4372017;60.1328026;35.64081919;3653.77669;0.249489013
32.15477654;14.96934078;100;540.3467491;60.09312399;35.64881672;3647.295874;0.249489013
32.16898258;14.96934078;100;539.2562964;60.05320283;35.65681961;3640.820642;0.249489013
32.18318861;14.96934078;100;538.1658437;60.01303512;35.66482829;3634.351462;0.249489013
32.19739465;14.96934078;100;537.075391;59.9726177;35.67284318;3627.888764;0.249489013
32.21160068;14.96934078;100;535.9849384;59.93194814;35.68086466;3621.432946;0.249489013
32.22580672;14.96934078;100;534.8944857;59.89102468;35.68889309;3614.984367;0.249489013
32.24001275;14.96934078;100;533.804033;59.84984619;35.69692876;3608.543364;0.249489013
32.25421879;14.96934078;100;532.7135803;59.80841208;35.70497199;3602.110241;0.249489013
32.26842482;14.96934078;100;531.6231276;59.76672232;35.71302303;3595.685278;0.249489013
32.28263086;14.96934078;100;530.532675;59.7247773;35.72108214;3589.268733;0.249489013
32.29683689;14.96934078;100;529.4422223;59.68257786;35.72914952;3582.860836;0.249489013
32.31104293;14.96934078;100;528.3517696;59.64012522;35.73722541;3576.461804;0.249489013
32.32524896;14.96934078;100;527.2613169;59.59742095;35.74530997;3570.07183;0.249489013
32.339455;14.96934078;100;526.1708643;59.55446692;35.75340339;3563.691096;0.249489013
32.339455;14.96934078;100;525.0804116;59.50989246;35.74604346;3556.008346;0.249489013
32.339455;14.96934078;100;523.9899589;59.46424917;35.73869602;3548.338631;0.249489013
32.339455;14.96934078;100;522.8995062;59.41800897;35.7313232;3540.642425;0.249489013
32.339455;14.96934078;100;521.8090535;59.3712499;35.72399398;3532.991727;0.249489013
32.339455;14.96934078;100;520.7186009;59.32404962;35.71672538;3525.404315;0.249489013
32.339455;14.96934078;100;519.6281482;59.27647322;35.70951417;3517.876803;0.249489013
32.339455;14.96934078;100;518.5376955;59.22857126;35.7023518;3510.40028;0.249489013
32.339455;14.96934078;100;517.4472428;59.18038216;35.69522975;3502.965848;0.249489013
32.339455;14.96934078;100;516.3567902;59.13193522;35.68814099;3495.566153;0.249489013
32.339455;14.96934078;100;515.2663375;59.08325299;35.68108004;3488.195498;0.249489013
32.339455;14.96934078;100;514.1758848;59.03435313;35.6740428;3480.849593;0.249489013
32.339455;14.96934078;100;513.0854321;58.98524969;35.66702619;3473.525217;0.249489013
32.339455;14.96934078;100;511.9949795;58.93595403;35.66002789;3466.219958;0.249489013
32.339455;14.96934078;100;510.9045268;58.88647549;35.65304615;3458.931984;0.249489013
32.339455;14.96934078;100;509.8140741;58.83682189;35.64607964;3451.659905;0.249489013
32.339455;14.96934078;100;508.7236214;58.78699991;35.63912732;3444.402648;0.249489013
32.339455;14.96934078;100;507.6331687;58.73701534;35.6321884;3437.159377;0.249489013
32.339455;14.96934078;100;506.5427161;58.68687332;35.62526226;3429.929439;0.249489013
32.339455;14.96934078;100;505.4522634;58.63657845;35.61834839;3422.712313;0.249489013
32.339455;14.96934078;100;504.3618107;58.58613495;35.6114464;3415.50759;0.249489013
32.339455;14.96934078;100;503.271358;58.53554674;35.60455598;3408.314941;0.249489013
32.339455;14.96934078;100;502.1809054;58.48481751;35.59767688;3401.134103;0.249489013
32.339455;14.96934078;100;501.0904527;58.43395076;35.59080888;3393.964861;0.249489013
32.339455;14.96934078;100;500;58.38294988;35.58395183;3386.807046;0.249489013
32.339455;14.96934078;100;500;58.47658607;35.50692269;3306.399256;0.249489013
32.339455;14.96934078;100;500;58.30442707;35.63570604;3440.831299;0.249489013
32.339455;14.96934078;100;500;58.30710478;35.63674589;3441.916768;0.249489013
32.339455;14.96934078;100;500;58.51120596;35.4750017;3273.078141;0.249489013
32.339455;14.96934078;100;500;58.36488646;35.58167386;3384.429159;0.249489013
32.339455;14.96934078;100;500;58.43015018;35.53050301;3331.013857;0.249489013
32.339455;14.96934078;100;500;58.29103926;35.63544892;3440.56291;0.249489013
32.339455;14.96934078;100;500;58.46860168;35.50224669;3301.51816;0.249489013
32.339455;14.96934078;100;500;58.51272333;35.4656393;3263.305093;0.249489013
32.339455;14.96934078;100;500;58.34000955;35.59336314;3396.63116;0.249489013
32.339455;14.96934078;100;500;58.42611104;35.52525645;3325.537166;0.249489013
32.339455;14.96934078;100;500;58.3351798;35.5952145;3398.563723;0.249489013
32.339455;14.96934078;100;500;58.41682097;35.52965619;3330.129891;0.249489013
32.339455;14.96934078;100;500;58.3309877;35.59651662;3399.922952;0.249489013
32.339455;14.96934078;100;500;58.41377456;35.52969198;3330.167248;0.249489013
32.339455;14.96934078;100;500;58.32701046;35.59771628;3401.175236;0.249489013
32.339455;14.96934078;100;500;58.41063364;35.53028118;3330.782298;0.249489013
32.339455;14.96934078;100;500;58.32235477;35.59952138;3403.059512;0.249489013
32.339455;14.96934078;100;500;58.23839311;35.66997917;3476.607725;0.249489013
32.339455;14.85551106;100;500;58.3995273;35.56660401;3343.082093;0.247591851
32.339455;14.74168134;100;500;58.2485668;35.70446665;3459.186809;0.245694689
32.339455;14.62785162;100;500;58.41503609;35.60343513;3329.419186;0.243797527
32.339455;14.5140219;100;500;58.22837862;35.77277818;3474.904595;0.241900365
32.339455;14.40019212;100;500;58.39500687;35.67234538;3346.799857;0.240003202
32.339455;14.2863624;100;500;58.23919712;35.81888501;3466.33229;0.23810604
32.339455;14.17253268;100;500;58.37429663;35.74635505;3367.032324;0.236208878
32.339455;14.05870296;100;500;58.21786507;35.90149542;3492.082728;0.234311716
32.339455;13.94487324;99.76005262;500;58.41467816;35.78604852;3351.54507;0.232414554
32.339455;13.94487324;99.52010525;500;58.44134534;35.7775518;3343.282668;0.232414554
32.339455;13.94487324;99.28015787;500;58.45643812;35.78085086;3346.490741;0.232414554
32.339455;13.94487324;99.0402105;500;58.47513123;35.78062196;3346.268157;0.232414554
32.339455;13.94487324;98.80026312;500;58.49348663;35.78017157;3345.830189;0.232414554
32.339455;13.94487324;98.56031575;500;58.5115599;35.77963435;3345.307779;0.232414554
32.339455;13.94487324;98.32036837;500;58.52943856;35.77907097;3344.759938;0.232414554
32.339455;13.94487324;98.080421;500;58.5471941;35.77849865;3344.203408;0.232414554
32.339455;13.94487324;97.84047362;500;58.56487283;35.77792455;3343.645136;0.232414554
32.339455;13.94487324;97.60052625;500;58.58250469;35.77735203;3343.088405;0.232414554
32.339455;13.94487324;97.36057887;500;58.60010977;35.77678287;3342.534938;0.232414554
32.339455;13.94487324;97.1206315;500;58.61770226;35.77621795;3341.985603;0.232414554
32.339455;13.94487324;96.88068412;500;58.63529282;35.77565764;3341.440741;0.232414554
32.339455;13.94487324;96.64073675;500;58.65288988;35.77510193;3340.900357;0.232414554
32.339455;13.94487324;96.40078937;500;58.67050036;35.77455063;3340.364255;0.232414554
32.339455;13.94487324;96.160842;500;58.68813014;35.7740034;3339.832121;0.232414554
32.339455;13.94487324;95.92089462;500;58.7057843;35.77345988;3339.303587;0.232414554
32.339455;13.94487324;95.68094725;500;58.72346734;35.77291966;3338.778267;0.232414554
32.339455;13.94487324;95.44099987;500;58.74118327;35.77238235;3338.255777;0.232414554
32.339455;13.94487324;95.2010525;500;58.75893576;35.77184758;3337.735752;0.232414554
32.339455;13.94487324;94.96110512;500;58.77672814;35.77131499;3337.217849;0.232414554
32.339455;13.94487324;94.72115775;500;58.79456353;35.77078425;3336.701751;0.232414554
32.339455;13.94487324;94.48121037;500;58.81244483;35.77025507;3336.187163;0.232414554
32.339455;13.94487324;94.24126299;500;58.8303748;35.76972717;3335.673814;0.232414554
32.339455;13.94487324;94.00131562;500;58.84835607;35.76920028;3335.161456;0.232414554
32.339455;13.94487324;93.76136824;500;58.86639116;35.76867417;3334.649857;0.232414554
32.339455;13.94487324;93.52142087;500;58.8844825;35.76814862;3334.138803;0.232414554
32.339455;13.94487324;93.28147349;500;58.90263247;35.76762343;3333.628095;0.232414554
32.339455;13.94487324;93.04152612;500;58.92084337;35.7670984;3333.117546;0.232414554
32.339455;13.94487324;92.80157874;500;58.93911744;35.76657336;3332.606983;0.232414554
32.339455;13.94487324;92.56163137;500;58.9574569;35.76604813;3332.096238;0.232414554
32.339455;13.94487324;92.32168399;500;58.9758639;35.76552256;3331.585159;0.232414554
32.339455;13.94487324;92.08173662;500;58.99434057;35.76499649;3331.073597;0.232414554
32.339455;13.94487324;91.84178924;500;59.01288899;35.76446978;3330.561414;0.232414554
32.339455;13.94487324;91.60184187;500;59.03151122;35.7639423;3330.048476;0.232414554
32.339455;13.94487324;91.36189449;500;59.05020927;35.76341391;3329.53466;0.232414554
32.339455;13.94487324;91.12194712;500;59.06898511;35.76288449;3329.019844;0.232414554
32.339455;13.94487324;90.88199974;500;59.08784069;35.76235393;3328.503915;0.232414554
32.339455;13.94487324;90.64205237;500;59.10677789;35.76182211;3327.986764;0.232414554
32.339455;13.94487324;90.64205237;500;59.01278657;35.82771446;3392.061959;0.232414554
32.339455;13.94487324;90.64205237;500;58.85636205;35.94948617;3510.475511;0.232414554
32.339455;13.94487324;90.64205237;500;59.10603356;35.75610311;3322.425476;0.232414554
32.339455;13.94487324;90.64205237;500;59.0307576;35.80055644;3365.652896;0.232414554
32.339455;13.94487324;90.64205237;500;59.07647623;35.77036959;3336.298524;0.232414554
32.339455;13.94487324;90.64205237;500;58.89665114;35.90280301;3465.079758;0.232414554
32.339455;13.94487324;90.64205237;500;58.82200819;35.96343767;3524.042269;0.232414554
32.339455;13.94487324;90.64205237;500;59.08598551;35.75801061;3324.280377;0.232414554
32.339455;13.94487324;90.64205237;500;58.96613915;35.8360813;3400.198065;0.232414554
32.339455;13.94487324;90.64205237;500;58.8178965;35.95411622;3514.977879;0.232414554
32.339455;13.94487324;90.64205237;500;59.07642219;35.7581672;3324.432646;0.232414554
32.339455;13.94487324;90.64205237;500;58.97796763;35.81992047;3384.482913;0.232414554
32.339455;13.94487324;90.64205237;500;58.8109293;35.95297548;3513.868601;0.232414554
32.339455;13.94487324;90.64205237;500;59.06478952;35.76096136;3327.149749;0.232414554
32.339455;13.94487324;90.64205237;500;58.99061409;35.80365137;3368.662478;0.232414554
32.339455;13.94487324;90.64205237;500;59.0349578;35.77638415;3342.147217;0.232414554
32.339455;13.94487324;90.64205237;500;58.85245655;35.91103426;3473.084013;0.232414554
32.339455;13.94487324;90.64205237;500;58.78451414;35.97025836;3530.674854;0.232414554
32.339455;13.94487324;90.64205237;500;59.04830755;35.76473718;3330.82144;0.232414554
32.339455;13.94487324;90.64205237;500;58.95075551;35.82492063;3389.345179;0.232414554
32.339455;13.94487324;90.64205237;500;58.79110518;35.952867;3513.763107;0.232414554
32.339455;13.94487324;90.64205237;500;59.04751924;35.76063906;3326.836337;0.232414554
32.339455;13.94487324;90.64205237;500;58.9671992;35.80852434;3373.401062;0.232414554
32.339455;13.94487324;90.64205237;500;59.00759087;35.78439613;3349.938246;0.232414554
32.339455;13.94487324;90.64205237;500;58.88892504;35.86999278;3433.174353;0.232414554
32.339455;13.94487324;90.64205237;500;59.03550784;35.75802622;3324.295555;0.232414554
32.339455;13.94487324;90.64205237;500;59.07948034;35.70942899;3277.03851;0.232414554
32.339455;13.94487324;90.64205237;500;58.97462359;35.79810006;3363.264255;0.232414554
32.339455;13.94487324;90.64205237;500;59.11523039;35.68897153;3257.145215;0.232414554
32.339455;13.94487324;90.64205237;500;59.20359808;35.62492978;3194.86958;0.232414554
32.339455;13.94487324;90.64205237;500;58.92711967;35.84382551;3407.728707;0.232414554
32.339455;13.94487324;90.64205237;500;58.97515031;35.81685667;3381.503604;0.232414554
32.339455;13.94487324;90.64205237;500;59.02715812;35.77125965;3337.164037;0.232414554
32.339455;13.94487324;90.64205237;500;58.89687981;35.86976105;3432.94901;0.232414554
32.339455;13.94487324;90.64205237;500;59.04791737;35.75095514;3317.419471;0.232414554
32.339455;13.94487324;90.64205237;500;59.13685214;35.66622191;3235.022979;0.232414554
32.339455;13.94487324;90.64205237;500;58.96027519;35.80898106;3373.845181;0.232414554
32.339455;13.94487324;90.64205237;500;59.12491924;35.68907335;3257.244233;0.232414554
32.339455;13.94487324;90.64205237;500;59.21447399;35.62158021;3191.612382;0.232414554
32.339455;13.94487324;90.64205237;500;58.9285026;35.84261161;3406.548285;0.232414554
