Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
32.339455;13.94487324;90.64205237;500;58.98822324;35.80787381;3372.76847;0.232414554
32.339455;13.94487324;90.64205237;500;59.045286;35.75260731;3319.026077;0.232414554
32.339455;13.94487324;90.64205237;500;59.03671331;35.75043251;3316.911255;0.232414554
32.339455;13.94487324;90.64205237;500;58.93688542;35.84355803;3407.468606;0.232414554
32.339455;13.94487324;90.64205237;500;59.01798136;35.80094582;3366.031533;0.232414554
32.339455;13.94487324;90.64205237;500;58.97623448;35.80861679;3373.490963;0.232414554
32.339455;13.94487324;90.64205237;500.9224802;59.06411233;35.77864984;3344.350423;0.232414554
32.339455;13.94487324;90.64205237;501.8449603;59.10546547;35.78103092;3346.665843;0.232414554
32.339455;13.94487324;90.64205237;502.7674405;59.14365529;35.78845836;3353.888449;0.232414554
32.339455;13.94487324;90.64205237;503.6899207;59.18419115;35.79547987;3360.716324;0.232414554
32.339455;13.94487324;90.64205237;504.6124009;59.22604688;35.8022603;3367.309767;0.232414554
32.339455;13.94487324;90.64205237;505.534881;59.26872393;35.80891317;3373.779163;0.232414554
32.339455;13.94487324;90.64205237;506.4573612;59.31196037;35.81549706;3380.181492;0.232414554
32.339455;13.94487324;90.64205237;507.3798414;59.35560556;35.82204171;3386.545654;0.232414554
32.339455;13.94487324;90.64205237;508.3023216;59.39956568;35.82856284;3392.886951;0.232414554
32.339455;13.94487324;90.64205237;509.2248017;59.44377794;35.83506949;3399.214157;0.232414554
32.339455;13.94487324;90.64205237;510.1472819;59.48819755;35.84156735;3405.532825;0.232414554
32.339455;13.94487324;90.64205237;511.0697621;59.53279085;35.84806037;3411.846788;0.232414554
32.339455;13.94487324;90.64205237;511.9922423;59.57753143;35.8545515;3418.158907;0.232414554
32.339455;13.94487324;90.64205237;512.9147224;59.622398;35.86104303;3424.471412;0.232414554
32.339455;13.94487324;90.64205237;513.8372026;59.66737297;35.8675368;3430.786106;0.232414554
32.339455;13.94487324;90.64205237;514.7596828;59.71244156;35.87403434;3437.104455;0.232414554
32.339455;13.94487324;90.64205237;515.6821629;59.75759121;35.88053688;3443.427671;0.232414554
32.339455;13.94487324;90.64205237;516.6046431;59.80281114;35.88704546;3449.756764;0.232414554
32.339455;13.94487324;90.64205237;517.5271233;59.84809204;35.89356094;3456.092559;0.232414554
32.339455;13.94487324;90.64205237;518.4496035;59.89342579;35.90008402;3462.435748;0.232414554
32.339455;13.94487324;90.64205237;519.3720836;59.93880525;35.90661528;3468.786897;0.232414554
32.339455;13.94487324;90.64205237;520.2945638;59.98422416;35.91315522;3475.146483;0.232414554
32.339455;13.94487324;90.64205237;521.217044;60.02967695;35.91970424;3481.514891;0.232414554
32.339455;13.94487324;90.64205237;522.1395242;60.07515864;35.92626265;3487.892443;0.232414554
32.339455;13.94487324;90.64205237;523.0620043;60.12066478;35.93283074;3494.279403;0.232414554
32.339455;13.94487324;90.64205237;523.9844845;60.16619136;35.93940874;3500.675996;0.232414554
32.339455;13.94487324;90.64205237;524.9069647;60.21173475;35.94599683;3507.082399;0.232414554
32.339455;13.94487324;90.64205237;525.8294449;60.25729163;35.95259516;3513.498765;0.232414554
32.339455;13.94487324;90.64205237;526.751925;60.30285897;35.95920386;3519.925215;0.232414554
32.339455;13.94487324;90.64205237;527.6744052;60.34843401;35.96582305;3526.361862;0.232414554
32.339455;13.94487324;90.64205237;528.5968854;60.39401418;35.97245281;3532.808788;0.232414554
32.339455;13.94487324;90.64205237;529.5193656;60.43959712;35.97909321;3539.26607;0.232414554
32.339455;13.94487324;90.64205237;530.4418457;60.48518063;35.98574433;3545.733767;0.232414554
32.339455;13.94487324;90.64205237;531.3643259;60.53076267;35.99240622;3552.21194;0.232414554
32.339455;13.94487324;90.64205237;532.2868061;60.57634134;35.99907893;3558.700631;0.232414554
32.339455;13.94487324;90.64205237;533.2092862;60.62191484;36.0057625;3565.199879;0.232414554
32.339455;13.94487324;90.64205237;534.1317664;60.6674815;36.01245696;3571.709728;0.232414554
32.339455;13.94487324;90.64205237;535.0542466;60.71303976;36.01916236;3578.230203;0.232414554
32.339455;13.94487324;90.64205237;535.9767268;60.75858813;36.02587871;3584.761337;0.232414554
32.339455;13.94487324;90.64205237;536.8992069;60.80412522;36.03260605;3591.303152;0.232414554
32.339455;13.94487324;90.64205237;537.8216871;60.84964971;36.0393444;3597.85568;0.232414554
32.339455;13.94487324;90.64205237;538.7441673;60.89516036;36.04609379;3604.41894;0.232414554
32.3793111;13.94487324;90.64205237;539.6666475;60.94313664;36.09768717;3615.83253;0.232414554
32.4191672;13.94487324;90.64205237;540.5891276;60.9949721;36.14819967;3626.19505;0.232414554
32.4590233;13.94487324;90.64205237;541.5116078;61.04799094;36.19872487;3636.569928;0.232414554
32.4988794;13.94487324;90.64205237;542.434088;61.10188799;36.24913872;3646.836525;0.232414554
32.5387355;13.94487324;90.64205237;543.3565682;61.15643525;36.29940172;3656.956421;0.232414554
32.5785916;13.94487324;90.64205237;544.2790483;61.21144904;36.34952497;3666.940437;0.232414554
32.6184477;13.94487324;90.64205237;545.2015285;61.26678991;36.39953417;3676.813539;0.232414554
32.6583038;13.94487324;90.64205237;546.1240087;61.32235425;36.44945531;3686.601003;0.232414554
32.6981599;13.94487324;90.64205237;547.0464888;61.37806551;36.49931035;3696.324198;0.232414554
32.738016;13.94487324;90.64205237;547.968969;61.43386721;36.54911664;3705.999987;0.232414554
32.7778721;13.94487324;90.64205237;548.8914492;61.48971777;36.59888746;3715.641282;0.232414554
32.8177282;13.94487324;90.64205237;549.8139294;61.54558665;36.64863286;3725.257862;0.232414554
32.8575843;13.94487324;90.64205237;550.7364095;61.60145165;36.69836044;3734.857111;0.232414554
32.8974404;13.94487324;90.64205237;551.6588897;61.65729685;36.74807596;3744.444634;0.232414554
32.9372965;13.94487324;90.64205237;552.5813699;61.71311107;36.79778381;3754.0247;0.232414554
32.97715261;13.94487324;90.57882785;553.5038501;61.77236761;36.84932803;3765.390483;0.232414554
33.01700871;13.94487324;90.51560332;554.4263302;61.83396365;36.89906804;3775.001813;0.232414554
33.05686481;13.94487324;90.4523788;555.3488104;61.89576167;36.94862764;3784.437715;0.232414554
33.09672091;13.94487324;90.38915428;556.2712906;61.9576168;36.99815794;3793.845127;0.232414554
33.13657701;13.94487324;90.32592976;557.1937708;62.01949245;37.047686;3803.250355;0.232414554
33.17643311;13.94487324;90.26270524;558.1162509;62.08137259;37.09721795;3812.659375;0.232414554
33.21628921;13.94487324;90.19948072;559.0387311;62.14324971;37.14675536;3822.073697;0.232414554
33.25614531;13.94487324;90.13625619;559.9612113;62.2051206;37.19629869;3831.493773;0.232414554
33.29600141;13.94487324;90.07303167;560.8836915;62.26698438;37.24584812;3840.919786;0.232414554
33.33585751;13.94487324;90.00980715;561.8061716;62.32884145;37.29540376;3850.351841;0.232414554
33.37571361;13.94487324;89.94658263;562.7286518;62.3906929;37.34496572;3859.790035;0.232414554
33.41556971;13.94487324;89.88335811;563.651132;62.45254022;37.39453408;3869.23446;0.232414554
33.45542581;13.94487324;89.82013359;564.5736121;62.51438508;37.44410896;3878.685216;0.232414554
33.49528191;13.94487324;89.75690906;565.4960923;62.57622922;37.49369047;3888.142419;0.232414554
33.53513801;13.94487324;89.69368454;566.4185725;62.63807443;37.54327871;3897.606173;0.232414554
33.57499411;13.94487324;89.63046002;567.3410527;62.69992248;37.5928738;3907.076585;0.232414554
33.61485021;13.94487324;89.5672355;568.2635328;62.76177508;37.64247583;3916.553753;0.232414554
33.65470631;13.94487324;89.50401098;569.186013;62.82363393;37.69208492;3926.037775;0.232414554
33.69456241;13.94487324;89.44078646;570.1084932;62.88550065;37.74170113;3935.528731;0.232414554
33.73441851;13.94487324;89.37756194;571.0309734;62.94737682;37.79132456;3945.026696;0.232414554
33.77427461;13.94487324;89.31433741;571.9534535;63.00926394;37.84095526;3954.531736;0.232414554
33.81413071;13.94487324;89.25111289;572.8759337;63.07116344;37.8905933;3964.043916;0.232414554
33.85398681;13.94487324;89.18788837;572.8759337;63.10894692;37.9241003;3957.869915;0.232414554
33.89384291;13.94487324;89.12466385;572.8759337;63.00780093;38.05450216;4045.91864;0.232414554
33.93369901;13.94487324;89.06143933;572.8759337;63.13859414;38.01509504;3968.841308;0.232414554
33.97355511;13.94487324;88.99821481;572.8759337;63.16916084;38.04944373;3963.485772;0.232414554
34.01341121;13.94487324;88.93499028;572.8759337;63.04942905;38.19302033;4064.345929;0.232414554
34.05326731;13.94487324;88.87176576;572.8759337;63.18758631;38.1466002;3980.448975;0.232414554
34.09312341;13.94487324;88.80854124;572.8759337;63.22424036;38.17500331;3969.311836;0.232414554
34.13297952;13.94487324;88.74531672;572.8759337;63.0901943;38.32898266;4080.287839;0.232414554
34.17283562;13.94487324;88.6820922;572.8759337;63.25131693;38.26370388;3978.052316;0.232414554
34.21269172;13.94487324;88.61886768;572.8759337;63.27401524;38.30316787;3977.671015;0.232414554
34.25254782;13.94487324;88.55564315;572.8759337;63.14265342;38.45503389;4086.591983;0.232414554
34.29240392;13.94487324;88.49241863;572.8759337;63.30050947;38.39192223;3986.463822;0.232414554
34.33226002;13.94487324;88.42919411;572.8759337;63.32426374;38.4303465;3985.071472;0.232414554
34.37211612;13.94487324;88.36596959;572.8759337;63.19036533;38.58385519;4095.589808;0.232414554
34.41197222;13.94487324;88.30274507;572.8759337;63.35088963;38.51862857;3993.405014;0.232414554
34.45182832;13.94487324;88.23952055;572.8759337;63.37359592;38.55785567;3992.793357;0.232414554
34.49168442;13.94487324;88.17629602;572.8759337;63.24043487;38.71050095;4102.472088;0.232414554
34.53154052;13.94487324;88.17629602;572.8759337;63.39589108;38.64415138;3999.195311;0.232414554
34.57139662;13.94487324;88.17629602;572.8759337;63.23322852;38.80686335;4118.663116;0.232414554
34.61125272;13.94487324;88.17629602;572.8759337;63.3981704;38.73901731;4013.931137;0.232414554
34.65110882;13.94487324;88.17629602;572.8759337;63.41991275;38.77521941;4010.377903;0.232414554
34.69096492;13.94487324;88.17629602;572.8759337;63.35780935;38.8782124;4071.773641;0.232414554
34.73082102;13.94487324;88.17629602;572.8759337;63.45295316;38.85691598;4012.307548;0.232414554
34.77067712;13.94487324;88.17629602;572.8759337;63.30704627;39.0116287;4123.996713;0.232414554
34.81053322;13.94487324;88.17629602;572.8759337;63.46566156;38.94363553;4019.121661;0.232414554
34.85038932;13.94487324;88.17629602;572.8759337;63.2988415;39.11002174;4142.162382;0.232414554
34.89024542;13.94487324;88.17629602;572.8759337;63.4673593;39.03807671;4033.444445;0.232414554
34.93010152;13.94487324;88.17629602;572.8759337;63.48855104;39.07407133;4029.689453;0.232414554
34.96995762;13.94487324;88.17629602;572.8759337;63.42583562;39.17707742;4091.097927;0.232414554
35.00981372;13.94487324;88.17629602;572.8759337;63.52084554;39.1559138;4031.76098;0.232414554
35.04966982;13.94487324;88.17629602;572.8759337;63.37563074;39.31012633;4142.963742;0.232414554
35.08952592;13.94487324;88.17629602;572.8759337;63.53359488;39.2427551;4038.693473;0.232414554
35.12938202;13.94487324;88.17629602;572.8759337;63.36856467;39.40801397;4160.637947;0.232414554
35.16923812;13.94487324;88.17629602;572.8759337;63.53598213;39.3369263;4052.753739;0.232414554
35.20909422;13.94487324;88.17629602;572.8759337;63.55672602;39.3732121;4049.281894;0.232414554
35.24895032;13.94487324;88.17629602;572.8759337;63.49441696;39.47574002;4110.225378;0.232414554
35.28880642;13.94487324;88.17629602;572.8759337;63.5873114;39.45639897;4052.660745;0.232414554
35.32866253;13.94487324;88.17629602;572.8759337;63.44173579;39.6113743;4164.605261;0.232414554
35.36851863;13.94487324;88.17629602;572.8759337;63.60194128;39.54205146;4058.437205;0.232414554
35.40837473;13.94487324;88.17629602;572.8759337;63.43605978;39.70788103;4180.936643;0.232414554
35.44823083;13.78079796;88.17629602;572.8759337;63.60426725;39.69030837;4076.555818;0.229679966
35.48808693;13.61672268;88.17629602;572.8759337;63.62634147;39.78098087;4076.272198;0.226945378
35.52794303;13.4526474;88.17629602;572.8759337;63.56145536;39.94407766;4142.766827;0.22421079
35.56779913;13.28857218;88.17629602;572.8759337;63.65906013;39.97840434;4087.115695;0.221476203
35.60765523;13.1244969;88.17629602;572.8759337;63.5161853;40.19879391;4201.878607;0.218741615
35.64751133;12.96042162;88.17629602;572.8759337;63.67641295;40.18471748;4100.606237;0.216007027
35.68736743;12.79634634;88.17629602;572.8759337;63.51100272;40.42565112;4228.121618;0.213272439
35.72722353;12.63227106;88.17629602;572.8759337;63.68041513;40.40817007;4123.400723;0.210537851
35.76707963;12.46819584;88.17629602;572.8759337;63.53663896;40.63980934;4236.589275;0.207803264
35.80693573;12.46819584;88.17629602;572.8759337;63.69634927;40.56065483;4133.115634;0.207803264
35.84679183;12.46819584;88.17629602;572.8759337;63.55600913;40.72000444;4237.009135;0.207803264
35.88664793;12.46819584;88.17629602;572.8759337;63.71162103;40.6476214;4139.422936;0.207803264
35.92650403;12.46819584;88.17629602;572.8759337;63.575273;40.80381468;4240.572165;0.207803264
35.96636013;12.46819584;88.17629602;572.8759337;63.72876446;40.7331379;4144.469483;0.207803264
36.00621623;12.46819584;88.17629602;572.8759337;63.59478579;40.88681311;4243.429381;0.207803264
36.04607233;12.46819584;88.17629602;572.8759337;63.74612802;40.81880489;4149.646868;0.207803264
36.08592843;12.46819584;88.17629602;572.8759337;63.61524285;40.96969411;4246.184484;0.207803264
36.12578453;12.46819584;88.17629602;572.8759337;63.76386194;40.90418078;4154.571155;0.207803264
36.16564063;12.46819584;88.17629602;572.8759337;63.6386575;41.04979187;4246.519715;0.207803264
36.20549673;12.46819584;88.17629602;572.8759337;63.7815152;40.98993267;4159.822359;0.207803264
36.24535283;12.46819584;88.17629602;572.8759337;63.63061354;41.15480444;4268.517086;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.79329924;41.08160859;4170.224201;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.8471873;41.02968888;4125.082664;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.99882934;40.91165983;4022.462446;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.74871236;41.13146167;4213.568907;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.7019353;41.19534228;4269.109824;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.73868831;41.20504852;4277.548904;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.7933495;41.1751887;4251.587319;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.86520467;41.06419184;4155.081222;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.79218274;41.12064996;4204.168677;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.87589551;41.04098081;4134.900425;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.77381537;41.12601454;4208.832902;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.72035374;41.18453361;4259.712242;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.86760018;41.05047631;4143.15627;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.93675775;40.97274512;4075.572982;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.80455878;41.09018194;4177.678292;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.71792977;41.16949826;4246.639775;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.60196083;41.26850957;4332.725044;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.85422266;41.05242127;4144.847317;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.90525761;40.98690364;4087.883087;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.7597464;41.12130959;4204.742192;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.67444316;41.21512397;4286.308995;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.8110449;41.09128123;4178.634069;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.87101234;41.03283607;4127.818986;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;64.02447617;40.90439631;4016.147187;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.76132242;41.12596074;4208.78613;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.71489764;41.19677929;4270.35923;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.83657744;41.07468745;4164.206621;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.92285506;40.98809064;4088.915122;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.77451244;41.12105901;4204.524319;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.69576934;41.21723939;4288.148247;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.83962411;41.08190118;4170.478596;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.90408451;41.02083454;4117.384269;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;64.05014527;40.89416157;4007.248602;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.77927771;41.11936533;4203.051751;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.72950188;41.19061161;4264.99675;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.86349268;41.05828019;4149.94135;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.94135959;40.97357917;4076.298148;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.80517171;41.09769973;4184.214627;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.73008099;41.1737351;4250.32349;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.62073739;41.26183667;4326.923297;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.86869584;41.04575994;4139.055636;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.91417214;40.98158659;4083.260187;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.77852678;41.11008698;4194.984702;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.8408448;41.05396866;4146.192691;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.76395723;41.13196583;4214.007249;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.86028077;41.03972354;4133.807294;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.76081574;41.13324936;4215.123209;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.86268172;41.03867912;4132.899221;0.207803264
36.28520893;12.46819584;88.17629602;572.8759337;63.76274981;41.1308721;4213.056305;0.207803264
36.28520893;12.46819584;87.85834106;572.8759337;63.87372777;41.06279584;4153.86748;0.207803264
36.28520893;12.46819584;87.5403861;572.8759337;63.91728455;41.05066102;4143.316872;0.207803264
36.28520893;12.46819584;87.22243114;572.8759337;63.94979951;41.05022782;4142.940222;0.207803264
36.28520893;12.46819584;86.90447617;572.8759337;63.98359926;41.04939566;4142.216702;0.207803264
36.28520893;12.46819584;86.58652121;572.8759337;64.0179385;41.0483538;4141.310861;0.207803264
36.28520893;12.46819584;86.26856625;572.8759337;64.05256959;41.04723274;4140.336159;0.207803264
36.28520893;12.46819584;85.95061128;572.8759337;64.08741357;41.04608001;4139.333918;0.207803264
36.28520893;12.46819584;85.63265632;572.8759337;64.1224389;41.04491312;4138.319369;0.207803264
36.28520893;12.46819584;85.31470136;572.8759337;64.15763113;41.04373811;4137.297755;0.207803264
36.28520893;12.46819584;84.99674639;572.8759337;64.19298257;41.04255677;4136.270643;0.207803264
36.28520893;12.46819584;84.67879143;572.8759337;64.22848847;41.04136942;4135.238301;0.207803264
36.28520893;12.46819584;84.36083647;572.8759337;64.26414553;41.04017586;4134.200557;0.207803264
36.28520893;12.46819584;84.0428815;572.8759337;64.29995125;41.03897573;4133.157108;0.207803264
36.28520893;12.46819584;83.72492654;572.8759337;64.33590369;41.03776866;4132.107624;0.207803264
36.28520893;12.46819584;83.40697158;572.8759337;64.37200129;41.0365543;4131.051799;0.207803264
36.28520893;12.46819584;83.08901661;572.8759337;64.40824282;41.03533232;4129.989351;0.207803264
36.28520893;12.46819584;82.77106165;572.8759337;64.44462735;41.03410244;4128.920034;0.207803264
36.28520893;12.46819584;82.45310669;572.8759337;64.48115419;41.03286441;4127.843633;0.207803264
36.28520893;12.46819584;82.13515172;572.8759337;64.51782292;41.03161802;4126.75996;0.207803264
36.28520893;12.46819584;81.81719676;572.8759337;64.55463335;41.03036308;4125.668854;0.207803264
36.28520893;12.46819584;81.4992418;572.8759337;64.59158551;41.02909944;4124.570177;0.207803264
36.28520893;12.46819584;81.18128683;572.8759337;64.62867964;41.02782695;4123.463811;0.207803264
36.28520893;12.46819584;80.86333187;572.8759337;64.6659162;41.02654549;4122.349652;0.207803264
36.28520893;12.46819584;80.54537691;572.8759337;64.70329581;41.02525498;4121.227616;0.207803264
36.28520893;12.46819584;80.22742194;572.8759337;64.74081931;41.02395532;4120.097629;0.207803264
36.28520893;12.46819584;79.90946698;572.8759337;64.77848767;41.02264644;4118.959628;0.207803264
36.28520893;12.46819584;79.59151202;572.8759337;64.81630204;41.02132829;4117.813563;0.207803264
36.28520893;12.46819584;79.27355705;572.8759337;64.85426372;41.02000081;4116.65939;0.207803264
36.28520893;12.46819584;78.95560209;572.8759337;64.89237413;41.01866397;4115.49707;0.207803264
36.28520893;12.46819584;78.63764713;572.8759337;64.93063484;41.01731772;4114.326575;0.207803264
36.28520893;12.46819584;78.31969216;572.8759337;64.96904751;41.01596204;4113.147879;0.207803264
36.28520893;12.46819584;78.0017372;572.8759337;65.00761394;41.0145969;4111.96096;0.207803264
36.28520893;12.46819584;77.68378224;572.8759337;65.046336;41.01322228;4110.765801;0.207803264
36.28520893;12.46819584;77.36582727;572.8759337;65.08521566;41.01183817;4109.562389;0.207803264
36.28520893;12.46819584;77.04787231;572.8759337;65.12425497;41.01044455;4108.350711;0.207803264
36.28520893;12.46819584;76.72991735;572.8759337;65.16345606;41.00904142;4107.130758;0.207803264
36.28520893;12.46819584;76.41196238;572.8759337;65.2028211;41.00762876;4105.902522;0.207803264
36.28520893;12.46819584;76.09400742;572.8759337;65.24235235;41.00620656;4104.665994;0.207803264
36.28520893;12.46819584;75.77605246;572.8759337;65.2820521;41.00477483;4103.421171;0.207803264
36.28520893;12.46819584;75.77605246;572.8759337;65.34955837;40.94542338;4051.818121;0.207803264
36.28520893;12.46819584;75.77605246;572.8759337;65.22139932;41.04362089;4137.195842;0.207803264
36.28520893;12.46819584;75.77605246;572.8759337;65.15571505;41.09756547;4184.097889;0.207803264
36.28520893;12.46819584;75.77605246;572.8759337;65.00510069;41.21273917;4284.235534;0.207803264
36.28520893;12.46819584;75.77605246;572.8759337;65.28217737;40.99933151;4098.688486;0.207803264
36.28520893;12.46819584;75.77605246;572.8759337;65.36981749;40.91606074;4026.288811;0.207803264
36.28520893;12.46819584;75.77605246;572.8759337;65.21472677;41.0360813;4130.640548;0.207803264
36.28520893;12.46819584;75.77605246;572.8759337;65.20107348;41.05233767;4144.774628;0.207803264
36.28520893;12.46819584;75.77605246;572.8759337;65.00614588;41.20464367;4277.196912;0.207803264
36.28520893;12.46819584;75.77605246;572.8759337;65.26962598;40.99875293;4098.185442;0.207803264
36.28520893;12.46819584;75.77605246;572.8759337;65.35056387;40.91161268;4022.421452;0.207803264
36.28520893;12.46819584;75.77605246;572.8759337;65.19128102;41.04422915;4137.724687;0.207803264
36.28520893;12.46819584;75.77605246;572.8759337;65.13646579;41.09810782;4184.569439;0.207803264
36.28520893;12.46819584;75.77605246;572.8759337;65.24191684;41.01328427;4110.819699;0.207803264
36.28520893;12.46819584;75.77605246;572.8759337;65.32988303;40.93331369;4041.289369;0.207803264
36.28520893;12.46819584;75.77605246;573.2464399;65.48723372;40.82885598;3950.468729;0.207803264
36.28520893;12.46819584;75.77605246;573.616946;65.21865721;41.05541886;4147.453568;0.207803264
36.28520893;12.46819584;75.77605246;573.9874522;65.3048309;41.00841089;4106.58254;0.207803264
36.28520893;12.46819584;75.77605246;574.3579584;65.32210069;41.01090777;4108.753452;0.207803264
36.28520893;12.46819584;75.77605246;574.7284645;65.18758064;41.11557648;4199.757546;0.207803264
36.28520893;12.46819584;75.77605246;575.0989707;65.31853126;41.04019162;4134.214265;0.207803264
36.28520893;12.46819584;75.77605246;575.4694768;65.36960486;41.01816183;4115.060484;0.207803264
36.28520893;12.46819584;75.77605246;575.839983;65.1984167;41.1522698;4231.660512;0.207803264
36.28520893;12.46819584;75.77605246;576.2104892;65.36761284;41.04731545;4140.408069;0.207803264
36.28520893;12.46819584;75.77605246;576.5809953;65.41533583;41.02905207;4124.528998;0.207803264
36.28520893;12.46819584;75.77605246;576.9515015;65.24882312;41.15453812;4233.632699;0.207803264
36.28520893;12.46819584;75.77605246;577.3220076;65.39216785;41.07340373;4163.090492;0.207803264
36.28520893;12.46819584;75.77605246;577.6925138;65.46189153;41.04047025;4134.456513;0.207803264
36.28520893;12.46819584;75.77605246;578.06302;65.27821283;41.18064762;4256.333575;0.207803264
36.28520893;12.46819584;75.77605246;578.4335261;65.44857574;41.07881753;4167.797518;0.207803264
36.28520893;12.46819584;75.77605246;578.8040323;65.51137226;41.05108002;4143.681174;0.207803264
36.28520893;12.46819584;75.77605246;579.1745384;65.34370631;41.17910632;4254.993493;0.207803264
36.28520893;12.46819584;75.77605246;579.5450446;65.50135499;41.08765193;4175.478578;0.207803264
36.28520893;12.46819584;75.77605246;579.9155508;65.56511153;41.05990765;4151.35634;0.207803264
36.28520893;12.46819584;75.77605246;580.2860569;65.40467;41.18268663;4258.106386;0.207803264
36.28520893;12.46819584;75.77605246;580.6565631;65.55461662;41.09736679;4183.925148;0.207803264
36.28520893;12.46819584;75.77605246;581.0270693;65.61964405;41.06895874;4159.225806;0.207803264
36.28520893;12.46819584;75.77605246;581.3975754;65.46215475;41.189747;4264.245018;0.207803264
36.28520893;12.46819584;75.77605246;581.7680816;65.60902722;41.10687662;4192.193457;0.207803264
36.28520893;12.46819584;75.77605246;582.1385877;65.6745633;41.07822343;4167.280973;0.207803264
36.28520893;12.46819584;75.77605246;582.5090939;65.51975765;41.19715103;4270.682442;0.207803264
36.28520893;12.46819584;75.77605246;582.8796001;65.66382992;41.11651116;4200.570202;0.207803264
36.28520893;12.46819584;75.77605246;583.2501062;65.7299389;41.08756084;4175.399379;0.207803264
36.28520893;12.46819584;75.77605246;583.6206124;65.57748153;41.20483942;4277.367101;0.207803264
36.28520893;12.46819584;75.77605246;583.9911185;65.71900626;41.12622882;4209.019208;0.207803264
36.28520893;12.46819584;75.77605246;584.3616247;65.78571262;41.09695307;4183.565444;0.207803264
36.28520893;12.46819584;75.77605246;584.7321309;65.63532399;41.21276323;4284.256449;0.207803264
36.24115385;12.46819584;75.77605246;585.102637;65.77204014;41.08530115;4211.738334;0.207803264
36.19709876;12.46819584;75.77605246;585.4731432;65.81934672;41.01660687;4190.315818;0.207803264
36.15304367;12.46819584;75.77605246;585.8436493;65.7650854;41.02516968;4236.064387;0.207803264
36.10898858;12.46819584;75.77605246;586.2141555;65.85936197;40.91614829;4179.579516;0.207803264
36.06493349;12.46819584;75.77605246;586.5846617;65.68892259;40.99852173;4289.502656;0.207803264
36.0208784;12.46819584;75.77605246;586.9551678;65.84977505;40.84543971;4194.709311;0.207803264
35.97682331;12.46819584;75.77605246;587.325674;65.67828257;40.93112416;4307.511206;0.207803264
35.93276823;12.46819584;75.77605246;587.6961802;65.85246587;40.76392146;4200.440652;0.207803264
35.88871314;12.46819584;75.77605246;588.0666863;65.70163373;40.83275606;4298.59246;0.207803264
35.84465805;12.46819584;75.77605246;588.4371925;65.86952054;40.67056731;4195.881288;0.207803264
35.80060296;12.46819584;75.77605246;588.8076986;65.72145603;40.7373929;4292.286368;0.207803264
35.75654787;12.46819584;75.77605246;589.1782048;65.8835277;40.58019337;4193.913066;0.207803264
35.71249278;12.46819584;75.77605246;589.548711;65.73640265;40.64665932;4290.005457;0.207803264
35.6684377;12.46819584;75.77605246;589.9192171;65.8964259;40.4912084;4193.152471;0.207803264
35.62438261;12.46819584;75.77605246;590.2897233;65.75116612;40.55645122;4288.181413;0.207803264
35.58032752;12.46819584;75.77605246;590.6602294;65.90954937;40.40231762;4192.473781;0.207803264
35.53627243;12.46819584;75.77605246;591.0307356;65.76620447;40.46626566;4286.376979;0.207803264
35.49221734;12.46819584;75.77605246;591.4012418;65.92285909;40.31350246;4191.860838;0.207803264
35.44816225;12.46819584;75.77605246;591.7717479;65.78133587;40.3762273;4284.700519;0.207803264
35.40410717;12.46819584;75.77605246;592.1422541;65.9362986;40.22478923;4191.336508;0.207803264
35.36005208;12.46819584;75.77605246;592.5127603;65.79651883;40.28634073;4283.156034;0.207803264
35.31599699;12.46819584;75.77605246;592.8832664;65.94982933;40.13617949;4190.902161;0.207803264
35.2719419;12.46819584;75.77605246;593.2537726;65.8117258;40.19659711;4281.735837;0.207803264
35.22788681;12.46819584;75.77605246;593.6242787;65.96281913;40.04817907;4190.997592;0.207803264
35.18383172;12.46819584;75.77605246;593.9947849;65.81222658;40.11728045;4289.381355;0.207803264
35.13977664;12.46819584;75.77605246;594.3652911;65.97673768;39.95961126;4190.599703;0.207803264
35.09572155;12.46819584;75.77605246;594.7357972;65.82810929;40.02731338;4287.766881;0.207803264
35.05166646;12.46819584;75.77605246;595.1063034;65.99100609;39.87079531;4189.98607;0.207803264
35.00761137;12.46819584;75.77605246;595.4768095;65.84411326;39.93724694;4286.066006;0.207803264
34.96355628;12.46819584;75.77605246;595.8473157;66.0053177;39.78195604;4189.35216;0.207803264
34.91950119;12.46819584;75.77605246;596.2178219;65.86003056;39.84723992;4284.416804;0.207803264
34.87544611;12.46819584;75.77605246;596.588328;66.0195622;39.693164;4188.759313;0.207803264
34.83139102;12.46819584;75.77605246;596.9588342;65.87581253;39.75732003;4282.843343;0.207803264
34.78733593;12.46819584;75.77605246;597.3293403;66.03370495;39.60442982;4188.216777;0.207803264
34.74328084;12.46819584;75.77605246;597.6998465;65.89144902;39.66748146;4281.340602;0.207803264
34.69922575;12.46819584;75.77605246;598.0703527;66.04773082;39.51574916;4187.720772;0.207803264
34.65517066;12.46819584;75.77605246;598.4408588;65.90693443;39.57771388;4279.899577;0.207803264
34.61111558;12.46819584;75.77605246;598.811365;66.06162743;39.42711628;4187.266304;0.207803264
34.56706049;12.46819584;75.77605246;599.1818712;65.92226147;39.4880086;4278.512705;0.207803264
34.5230054;12.46819584;75.77605246;599.5523773;66.07538205;39.33852686;4186.849625;0.207803264
34.47895031;12.46819584;75.77605246;599.9228835;65.93742218;39.39835846;4277.173789;0.207803264
34.43489522;12.46819584;75.77605246;600.2933896;66.08898218;39.24997778;4186.468027;0.207803264
34.39084013;12.46819584;75.5832847;600.6638958;66.13329854;39.19469215;4176.703649;0.207803264
34.34678505;12.46819584;75.39051694;601.034402;66.16887104;39.14851739;4174.860695;0.207803264
34.30272996;12.46819584;75.19774919;601.4049081;66.20292752;39.10366567;4174.168064;0.207803264
34.25867487;12.46819584;75.00498143;601.7754143;66.23643392;39.05904257;4173.674211;0.207803264
34.21461978;12.46819584;74.81221367;602.1459204;66.26972689;39.01440768;4173.170105;0.207803264
34.17056469;12.46819584;74.61944592;602.1459204;66.14855918;39.07762006;4266.433681;0.207803264
34.1265096;12.46819584;74.42667816;602.1459204;66.28962674;38.93267618;4178.71604;0.207803264
34.08245451;12.46819584;74.2339104;602.1459204;66.31683429;38.87116916;4163.542477;0.207803264
34.03839943;12.46819584;74.04114264;602.1459204;66.3932385;38.77990216;4122.494126;0.207803264
33.99434434;12.46819584;73.84837489;602.1459204;66.46171703;38.68717681;4080.177828;0.207803264
33.95028925;12.46819584;73.65560713;602.1459204;66.38081621;38.71676971;4144.210986;0.207803264
33.90623416;12.46819584;73.46283937;602.1459204;66.394205;38.68741259;4156.990118;0.207803264
33.86217907;12.46819584;73.27007162;602.1459204;66.38456132;38.67588587;4185.271875;0.207803264
33.81812398;12.46819584;73.07730386;602.1459204;66.41890982;38.58687382;4146.184093;0.207803264
33.7740689;12.46819584;72.8845361;602.1459204;66.3117264;38.63165058;4223.418838;0.207803264
33.73001381;12.46819584;72.69176835;602.1459204;66.44158297;38.49122105;4139.62619;0.207803264
33.68595872;12.46819584;72.49900059;602.1459204;66.2799671;38.58067048;4255.70154;0.207803264
33.64190363;12.46819584;72.30623283;602.1459204;66.44637876;38.41064776;4146.179128;0.207803264
33.59784854;12.46819584;72.11346507;602.1459204;66.30574565;38.48057786;4245.283426;0.207803264
33.55379345;12.46819584;71.92069732;602.1459204;66.47050501;38.31419408;4138.92488;0.207803264
33.50973837;12.46819584;71.72792956;602.1459204;66.33696503;38.37849214;4233.132395;0.207803264
33.46568328;12.46819584;71.5351618;602.1459204;66.49769276;38.21665486;4130.726808;0.207803264
33.42162819;12.46819584;71.34239405;602.1459204;66.36681912;38.27896068;4223.202182;0.207803264
33.3775731;12.46819584;71.14962629;602.1459204;66.5252593;38.11976932;4123.097079;0.207803264
33.33351801;12.46819584;70.95685853;602.1459204;66.39638228;38.18042868;4214.140937;0.207803264
33.28946292;12.46819584;70.76409078;602.1459204;66.5530804;38.02316927;4115.715572;0.207803264
33.24540784;12.46819584;70.57132302;602.1459204;66.42604366;38.08222036;4205.361113;0.207803264
33.20135275;12.46819584;70.37855526;602.1459204;66.58113055;37.92667102;4108.422569;0.207803264
33.15729766;12.46819584;70.1857875;602.1459204;66.45577995;37.98420407;4196.748257;0.207803264
33.11324257;12.46819584;69.99301975;602.1459204;66.6093382;37.83024115;4101.189025;0.207803264
33.06918748;12.46819584;69.80025199;602.1459204;66.48560165;37.88629826;4188.23146;0.207803264
33.02513239;12.46819584;69.60748423;602.1459204;66.6376701;37.73385892;4093.996894;0.207803264
32.98107731;12.46819584;69.41471648;602.1459204;66.515505;37.78846824;4179.78055;0.207803264
32.93702222;12.46819584;69.22194872;602.1459204;66.66610424;37.63751601;4086.838954;0.207803264
32.89296713;12.46819584;69.02918096;602.1459204;66.54548772;37.69069504;4171.379047;0.207803264
32.84891204;12.46819584;68.83641321;602.1459204;66.69462695;37.54120849;4079.711785;0.207803264
32.80485695;12.46819584;68.64364545;602.1459204;66.57554621;37.59296987;4163.019301;0.207803264
32.76080186;12.46819584;68.45087769;602.1459204;66.72322893;37.44493526;4072.61443;0.207803264
32.71674678;12.46819584;68.25810993;602.1459204;66.60567796;37.49528812;4154.697301;0.207803264
32.67269169;12.46819584;68.25810993;602.1459204;66.58902489;37.46003587;4162.350925;0.207803264
32.6286366;12.46819584;68.25810993;602.1459204;66.61288976;37.38875874;4138.682749;0.207803264
32.58458151;12.46819584;68.25810993;602.1459204;66.60582393;37.33834825;4133.15706;0.207803264
32.54052642;12.46819584;68.25810993;602.1459204;66.5617681;37.32053784;4155.975462;0.207803264
32.49647133;12.46819584;68.25810993;602.1459204;66.59928641;37.23662433;4121.32061;0.207803264
32.45241624;12.46819584;68.25810993;602.1459204;66.56183816;37.20912427;4135.714355;0.207803264
32.40836116;12.46819584;68.25810993;602.1459204;66.54707874;37.16804887;4138.305039;0.207803264
32.36430607;12.46819584;68.25810993;602.1459204;66.57290359;37.09073729;4109.390223;0.207803264
32.32025098;12.46819584;68.25810993;602.1459204;66.51111875;37.08378395;4141.648298;0.207803264
32.27619589;12.46819584;68.25810993;602.1459204;66.54467252;37.00219985;4109.018737;0.207803264
32.2321408;12.46819584;68.25810993;602.1459204;66.51850743;36.96424984;4114.326793;0.207803264
32.18808571;12.46819584;68.25810993;602.1459204;66.48280532;36.93973228;4131.313681;0.207803264
32.14403063;12.46819584;68.25810993;602.1459204;66.51063409;36.86112125;4101.26905;0.207803264
32.09997554;12.46819584;68.25810993;602.1459204;66.48642041;36.82110589;4104.781382;0.207803264
32.05592045;12.46819584;68.25810993;602.1459204;66.4470595;36.79928857;4124.115991;0.207803264
32.01186536;12.46819584;68.25810993;602.1459204;66.47435561;36.7207166;4094.105326;0.207803264
31.96781027;12.46819584;68.25810993;602.1459204;66.45544278;36.67551217;4093.106035;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.40495;36.66236871;4119.982111;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.40041644;36.66388081;4121.296809;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.42112942;36.6422651;4102.503054;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.39841834;36.6583249;4116.466227;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.38938411;36.66738582;4124.344238;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.40617575;36.65405175;4112.750942;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.40261432;36.65725551;4115.53645;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.39508998;36.66615859;4123.277226;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.40475154;36.66054831;4118.399369;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.40913976;36.65842187;4116.55054;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.40573458;36.66382038;4121.244266;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.41063034;36.66250161;4120.097662;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.41608339;36.65999195;4117.915644;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.41616571;36.66225917;4119.886878;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.41898079;36.66248803;4120.08586;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.42347942;36.66089657;4118.702163;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.42538177;36.66146329;4119.194901;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.42764788;36.66188442;4119.561051;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.43117629;36.66106594;4118.849424;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.43377884;36.66094344;4118.742917;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.43613585;36.66111987;4118.896309;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.43920181;36.66067;4118.505172;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.44216016;36.66029161;4118.176184;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.44499662;36.66013467;4118.039731;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.44834517;36.65968976;4117.652901;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.45215824;36.65906983;4117.113906;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.45655808;36.65842794;4116.555815;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.46244706;36.6575563;4115.797968;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.47243327;36.65776294;4115.977638;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.49044418;36.64648577;4106.172716;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.49447473;36.64664712;4106.312999;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.4966879;36.64740294;4106.970145;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50124149;36.64536466;4105.197962;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50291588;36.64539885;4105.227688;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50469757;36.6451305;4104.994375;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50610726;36.64494672;4104.834584;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50714602;36.644902;4104.795708;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50802226;36.64484261;4104.744071;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50870188;36.64481776;4104.722461;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50923547;36.64480451;4104.710938;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50964752;36.64479683;4104.704268;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50995317;36.64479505;4104.702717;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.51016979;36.64479546;4104.703073;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.51030929;36.64479728;4104.704658;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.51038217;36.64479965;4104.706715;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.51039732;36.64480189;4104.708662;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.51036217;36.64480365;4104.710196;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.51028316;36.64480465;4104.711065;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.51016579;36.64480471;4104.711116;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.51001485;36.64480372;4104.710254;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50983452;36.64480161;4104.708422;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50962847;36.64479836;4104.705598;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.5093999;36.64479397;4104.701782;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50915167;36.64478846;4104.69699;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.5088863;36.64478186;4104.691252;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50860605;36.64477422;4104.684607;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50831295;36.64476559;4104.6771;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50800878;36.64475602;4104.668781;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50769519;36.64474557;4104.6597;0.207803264
31.92375518;12.46819584;68.25810993;602.1459204;66.50737364;36.64473432;4104.649913;0.207803264
31.92375518;12.46819584;66.89251737;602.1459204;66.49066762;36.76841005;4212.179634;0.207803264
31.92375518;12.46819584;65.52692481;602.1459204;66.62024566;36.78750803;4228.784357;0.207803264
31.92375518;12.46819584;64.16133225;602.1459204;66.78626769;36.79289087;4233.464459;0.207803264
31.92375518;12.46819584;62.79573968;602.1459204;66.9719795;36.7919373;4232.635377;0.207803264
31.92375518;12.46819584;61.43014712;602.1459204;67.17084399;36.78771453;4228.963893;0.207803264
31.92375518;12.46819584;60.06455456;602.1459204;67.37955245;36.78170832;4223.741806;0.207803264
31.92375518;12.46819584;58.698962;602.1459204;67.59626986;36.77473718;4217.680754;0.207803264
31.92375518;12.46819584;57.33336944;602.1459204;67.81996658;36.76726588;4211.184844;0.207803264
31.92375518;12.46819584;55.96777687;602.1459204;68.0500732;36.75956119;4204.486005;0.207803264
31.92375518;12.46819584;54.60218431;602.1459204;68.2862876;36.75177779;4197.71874;0.207803264
31.92375518;12.46819584;53.23659175;602.1459204;68.52846435;36.74400764;4190.962986;0.207803264
31.92375518;12.46819584;51.87099919;602.1459204;68.77654993;36.73630942;4184.269777;0.207803264
31.92375518;12.35438886;50.50540662;602.1459204;69.03130499;36.77562088;4179.944002;0.205906481
31.92375518;12.24058188;49.13981406;601.0628209;69.27313952;36.78790697;4151.926029;0.204009698
31.92375518;12.12677496;47.7742215;599.9797213;69.49460859;36.8143171;4135.656939;0.202112916
31.92375518;12.01296798;46.40862894;598.8966217;69.72483008;36.83799928;4116.683417;0.200216133
31.92375518;11.89916106;45.04303637;597.8135221;69.95883739;36.86259132;4098.088995;0.198319351
31.92375518;11.78535408;43.67744381;596.7304225;70.17166076;36.9043827;4093.239195;0.196422568
31.92375518;11.6715471;42.31185125;595.6473229;70.40389267;36.93827147;4081.294173;0.194525785
31.92375518;11.55774018;40.94625869;594.5642233;70.64204493;36.97246082;4069.053532;0.192629003
31.92375518;11.4439332;39.58066612;593.4811237;70.88610191;37.00725408;4056.75214;0.19073222
31.92375518;11.4439332;38.21507356;592.3980241;71.13585486;36.98866001;4041.91363;0.19073222
31.92375518;11.4439332;36.849481;591.3149245;71.39103858;36.97040707;4027.34735;0.19073222
31.92375518;11.4439332;35.48388844;590.2318249;71.65215304;36.95229329;4012.89213;0.19073222
31.92375518;11.4439332;34.11829587;589.1487254;71.91957655;36.93423918;3998.484521;0.19073222
31.92375518;11.4439332;32.75270331;588.0656258;72.19357085;36.91623427;3984.116176;0.19073222
31.92375518;11.4439332;31.38711075;586.9825262;72.47437215;36.89826791;3969.778599;0.19073222
31.92375518;11.4439332;30.02151819;585.8994266;72.76227784;36.88027418;3955.419176;0.19073222
31.92375518;11.4439332;28.65592562;584.816327;73.0577928;36.86204528;3940.872082;0.19073222
31.92375518;11.4439332;27.29033306;583.7332274;73.55424417;36.74973088;3851.242543;0.19073222
31.92375518;11.4439332;25.9247405;582.6501278;74.4305795;36.498795;3650.989784;0.19073222
31.92375518;11.4439332;24.55914794;581.5670282;74.86718928;36.48635151;3641.059585;0.19073222
31.92375518;11.4439332;23.19355537;580.4839286;75.15930713;36.53663322;3681.185575;0.19073222
31.92375518;11.4439332;21.82796281;579.400829;75.45324847;36.55950589;3699.438507;0.19073222
31.92375518;11.4439332;20.46237025;578.3177294;75.75901315;36.5672878;3705.648655;0.19073222
31.92375518;11.4439332;19.09677769;577.2346299;76.10681478;36.57132721;3708.872202;0.19073222
31.92375518;11.4439332;17.73118512;576.1515303;76.49555456;36.55114103;3692.763155;0.19073222
31.92375518;11.4439332;16.36559256;575.0684307;76.93725162;36.55242125;3693.784799;0.19073222
31.92375518;11.4439332;15;573.9853311;77.46061542;36.55207293;3693.50683;0.19073222
31.92375518;11.4439332;15;572.9022315;77.84089065;36.38505461;3560.222267;0.19073222
31.92375518;11.4439332;15;571.8191319;77.94041673;36.33428665;3519.708236;0.19073222
31.92375518;11.4439332;15;570.7360323;77.98942549;36.2984607;3491.118285;0.19073222
31.92375518;11.4439332;15;569.6529327;78.0114716;36.27254718;3470.438688;0.19073222
31.92375518;11.4439332;15;568.5698331;78.02899807;36.25255722;3454.486221;0.19073222
31.92375518;11.4439332;15;567.4867335;78.02586395;36.22575766;3433.099545;0.19073222
31.92375518;11.4439332;15;566.4036339;77.99983234;36.20445058;3416.095988;0.19073222
31.92375518;11.4439332;15;565.3205344;77.96084988;36.18293076;3398.922667;0.19073222
31.92375518;11.4439332;15;564.2374348;77.91576377;36.18435689;3400.06075;0.19073222
31.92375518;11.4439332;15;563.1543352;77.8772228;36.16309356;3383.092115;0.19073222
31.92375518;11.4439332;15;562.0712356;77.81590276;36.15511432;3376.724486;0.19073222
31.92375518;11.4439332;15;560.988136;77.75358655;36.14843094;3371.390998;0.19073222
31.92375518;11.4439332;15;559.9050364;77.68916001;36.14218047;3366.402976;0.19073222
31.92375518;11.4439332;15;558.8219368;77.62142837;36.13674088;3362.06205;0.19073222
31.92375518;11.4439332;15;557.7388372;77.55042733;36.13199568;3358.275268;0.19073222
31.92375518;11.4439332;15;556.6557376;77.47633784;36.12785405;3354.970153;0.19073222
31.92375518;11.4439332;15;555.572638;77.39941477;36.12423895;3352.085213;0.19073222
31.92375518;11.4439332;15;554.4895385;77.31993917;36.12106862;3349.55522;0.19073222
31.92375518;11.4439332;15;553.4064389;77.23817617;36.11825378;3347.30891;0.19073222
31.92375518;11.4439332;15;552.3233393;77.15435258;36.11570446;3345.274494;0.19073222
31.92375518;11.4439332;15;551.2402397;77.06865594;36.11333921;3343.386969;0.19073222
31.92375518;11.4439332;15;550.1571401;76.98124745;36.11109124;3341.59303;0.19073222
31.92375518;11.4439332;15;549.0740405;76.89227874;36.10890981;3339.852199;0.19073222
31.92375518;11.4439332;15;547.9909409;76.80190471;36.10675783;3338.134868;0.19073222
31.92375518;11.4439332;15;546.9078413;76.71028919;36.1046075;3336.418855;0.19073222
31.92375518;11.4439332;15;545.8247417;76.61760437;36.10243618;3334.686094;0.19073222
31.92375518;11.4439332;15;544.7416421;76.52402709;36.10022359;3332.920393;0.19073222
31.92375518;11.4439332;15;543.6585425;76.42973588;36.09795042;3331.106351;0.19073222
31.92375518;11.4439332;15;542.575443;76.33491161;36.09559802;3329.229079;0.19073222
31.92375518;11.4439332;15;541.4923434;76.23974864;36.09314863;3327.274404;0.19073222
