Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
31.92375518;11.4439332;15;540.4092438;76.14451935;36.0905873;3325.230402;0.19073222
31.92375518;11.4439332;15;539.3261442;76.04962981;36.08789767;3323.084019;0.19073222
31.92375518;11.4439332;15;538.2430446;75.95423852;36.08500392;3320.774736;0.19073222
31.92375518;11.4439332;15;537.159945;75.8581006;36.08200579;3318.38216;0.19073222
31.92375518;11.4439332;15;536.0768454;75.76216575;36.07882172;3315.841196;0.19073222
31.92375518;11.4439332;15;534.9937458;75.66658935;36.07544926;3313.149892;0.19073222
31.92375518;11.4439332;15;533.9106462;75.57147003;36.07187706;3310.299192;0.19073222
31.92375518;11.4439332;15;532.8275466;75.47689206;36.06809415;3307.280338;0.19073222
31.92375518;11.4439332;15;531.744447;75.38293533;36.06409046;3304.085302;0.19073222
31.90418763;11.4439332;15;530.6613475;75.28801719;36.03823994;3299.071345;0.19073222
31.88462008;11.4439332;15;529.5782479;75.18875029;36.01366913;3295.07862;0.19073222
31.86505252;11.4439332;15;528.4951483;75.08894839;35.98892524;3290.947789;0.19073222
31.84548497;11.4439332;15;527.4120487;74.98939213;35.96384789;3286.550838;0.19073222
31.82591742;11.4439332;15;526.3289491;74.89046443;35.93839856;3281.857041;0.19073222
31.80634986;11.4439332;15;525.2458495;74.79235914;35.91253856;3276.835524;0.19073222
31.78678231;11.4439332;15;524.1627499;74.69514373;35.88616904;3271.407388;0.19073222
31.76721476;11.4439332;15;523.0796503;74.59872195;35.85932493;3265.600524;0.19073222
31.7476472;11.4439332;15;521.9965507;74.50304635;35.83205224;3259.451649;0.19073222
31.72807965;11.4439332;15;520.9134511;74.40809395;35.80439208;3252.993557;0.19073222
31.7085121;11.4439332;15;519.8303515;74.32920368;35.76935291;3240.64684;0.19073222
31.68894454;11.4439332;15;518.747252;74.23359043;35.74197359;3234.412868;0.19073222
31.66937699;11.4439332;15;517.6641524;74.1375604;35.71480346;3228.345832;0.19073222
31.64980944;11.4439332;15;516.5810528;74.0421481;35.6874001;3222.092667;0.19073222
31.63024189;11.4439332;15;516.5810528;73.95925386;35.69382563;3242.835761;0.19073222
31.61067433;11.4439332;15;516.5810528;73.92631555;35.67837462;3246.120865;0.19073222
31.59110678;11.4439332;15;516.5810528;73.91567838;35.65378108;3242.110009;0.19073222
31.57153923;11.4439332;15;516.5810528;73.89127589;35.63530373;3242.98001;0.19073222
31.55197167;11.4439332;15;516.5810528;73.86916049;35.61598168;3243.175934;0.19073222
31.53240412;11.4439332;15;516.5810528;73.84914892;35.59591897;3242.780783;0.19073222
31.51283657;11.4439332;15;516.5810528;73.830842;35.5752935;3241.936542;0.19073222
31.49326901;11.4439332;15;516.5810528;73.37329567;35.7252597;3377.228484;0.19073222
31.47370146;11.4439332;15;516.5810528;72.74520483;35.90660914;3537.564984;0.19073222
31.45413391;11.4439332;15;516.5810528;72.81769111;35.8095883;3475.755432;0.19073222
31.43456635;11.4439332;15;516.5810528;72.91773698;35.72402163;3423.086583;0.19073222
31.4149988;11.4439332;15;516.5810528;73.01179426;35.65131842;3380.683071;0.19073222
31.39543125;11.4439332;15;516.5810528;73.09092207;35.59072663;3347.944759;0.19073222
31.37586369;11.4439332;15;516.5810528;73.16106916;35.53672469;3320.465309;0.19073222
31.35629614;11.4439332;15;516.5810528;73.21419756;35.49113943;3299.70256;0.19073222
31.33672859;11.4439332;15;516.5810528;73.27154706;35.44416528;3277.831449;0.19073222
31.31716103;11.4439332;15;516.5810528;73.3;35.40955084;3265.823681;0.19073222
31.29759348;11.4439332;15;516.5810528;73.29843141;35.39109205;3266.708497;0.19073222
31.27802593;11.4439332;15;516.5810528;73.29536236;35.37396369;3268.655031;0.19073222
31.25845837;11.4439332;15;516.5810528;73.29206492;35.35783256;3271.39738;0.19073222
31.23889082;11.4439332;15;516.5810528;73.3;35.33557858;3269.253548;0.19073222
31.21932327;11.4439332;15;516.5810528;73.3;35.31577683;3269.066652;0.19073222
31.19975571;11.4439332;15;516.5810528;73.4340106;35.23981369;3224.061648;0.19073222
31.18018816;11.4439332;15;516.5810528;73.66527974;35.1252938;3148.287436;0.19073222
31.16062061;11.4439332;15;516.5810528;73.80525538;35.057642;3109.915069;0.19073222
31.14105305;11.4439332;15;516.5810528;74.57976265;34.73880791;2871.093319;0.19073222
31.1214855;11.4439332;15;516.5810528;74.40049424;34.84236044;2969.346043;0.19073222
31.10191795;11.4439332;15;516.5810528;74.35955725;34.86413518;3002.338172;0.19073222
31.08235039;11.4439332;15;516.5810528;74.32426762;34.87032507;3022.89322;0.19073222
31.06278284;11.4439332;15;516.5810528;74.28121437;34.87309198;3040.716651;0.19073222
31.04321529;11.4439332;15;516.5810528;74.23586775;34.87269688;3056.016721;0.19073222
31.02364773;11.4439332;15;516.5810528;74.19058769;34.86961954;3069.176302;0.19073222
31.00408018;11.4439332;15;516.5810528;74.14651522;34.86424513;3080.502765;0.19073222
30.98451263;11.4439332;15;516.5810528;74.10416247;34.85689598;3090.253335;0.19073222
30.96494507;11.4439332;15;516.5810528;74.06372072;34.84784637;3098.64691;0.19073222
30.94537752;11.4439332;15;516.5810528;74.02521651;34.83733241;3105.871883;0.19073222
30.92580997;11.4439332;15;516.5810528;73.98859251;34.82555813;3112.091103;0.19073222
30.90624241;11.4439332;15;516.5810528;73.95375097;34.81269972;3117.445156;0.19073222
30.88667486;11.4439332;15;516.5810528;73.93814337;34.79129348;3115.977841;0.19073222
30.86710731;11.4439332;15;516.5810528;73.90609573;34.77696211;3120.156437;0.19073222
30.84753975;11.4439332;15;516.5810528;73.87527115;34.76196705;3123.805395;0.19073222
30.8279722;11.4439332;15;516.5810528;73.84572176;34.74636656;3126.971207;0.19073222
30.80840465;11.4439332;15;516.5810528;73.39143022;34.89353902;3260.03367;0.19073222
30.78883709;11.4439332;15;516.5810528;72.74895094;35.07972356;3424.228704;0.19073222
30.76926954;11.4439332;15;516.5810528;72.76549035;35.00612797;3381.113054;0.19073222
30.74970199;11.4439332;15;516.5810528;72.83154772;34.93084916;3336.654156;0.19073222
30.73013443;11.4439332;15;516.5810528;72.88897114;34.87000829;3303.717075;0.19073222
30.71056688;11.4439332;15;516.5810528;72.93619216;34.81940801;3278.952224;0.19073222
30.69099933;11.4439332;15;516.5810528;72.97533337;34.77553636;3259.556981;0.19073222
30.67143177;11.4439332;15;516.5810528;73.00832918;34.73616981;3243.756915;0.19073222
30.65186422;11.4439332;15;516.5810528;73.03553548;34.70045923;3230.874397;0.19073222
30.63229667;11.4439332;15;516.5810528;73.0577744;34.66761473;3220.279081;0.19073222
30.61272911;11.4439332;15;516.5810528;73.07576244;34.63703906;3211.494347;0.19073222
30.59316156;11.4439332;15;516.5810528;73.09035259;34.60815408;3204.05882;0.19073222
30.57359401;11.4439332;15;516.5810528;73.10144166;34.5809067;3197.930134;0.19073222
30.55402645;11.4439332;15.04743685;516.5810528;73.12373689;34.53967319;3180.64019;0.19073222
30.5344589;11.4439332;15.09487369;516.5810528;73.14071637;34.49967716;3164.337788;0.19073222
30.51489135;11.4439332;15.14231054;516.5810528;73.11918259;34.47784707;3162.532225;0.19073222
30.49532379;11.4439332;15.18974738;516.5810528;73.10615252;34.4518931;3157.435719;0.19073222
30.47575624;11.4439332;15.23718423;516.5810528;73.0897255;34.42737417;3153.484397;0.19073222
30.45618869;11.4439332;15.28462107;516.5810528;73.07101014;34.40375592;3150.251846;0.19073222
30.43662113;11.4439332;15.33205792;516.5810528;73.05018156;34.3809435;3147.662375;0.19073222
30.41705358;11.4439332;15.37949476;516.5810528;73.02747101;34.35882224;3145.624451;0.19073222
30.39748603;11.4439332;15.42693161;516.5810528;73.00307642;34.33729672;3144.061947;0.19073222
30.37791847;11.4439332;15.47436846;516.5810528;72.9771771;34.31628306;3142.90792;0.19073222
30.35835092;11.4439332;15.5218053;516.5810528;72.9499368;34.29570698;3142.103089;0.19073222
30.33878337;11.4439332;15.56924215;516.5810528;72.92150567;34.2755025;3141.594806;0.19073222
30.31921581;11.4439332;15.61667899;516.5810528;72.8920817;34.25558644;3141.316692;0.19073222
30.29964826;11.4439332;15.66411584;516.5810528;72.86175036;34.23592597;3141.242543;0.19073222
30.28008071;11.4439332;15.71155268;516.5810528;72.83061382;34.21648015;3141.339682;0.19073222
30.26051315;11.4439332;15.75898953;516.5810528;72.79877444;34.1972092;3141.576385;0.19073222
30.2409456;11.4439332;15.80642637;516.5810528;72.76632582;34.17807856;3141.925052;0.19073222
30.22137805;11.4439332;15.85386322;516.5810528;72.73335394;34.15905789;3142.361474;0.19073222
30.20181049;11.4439332;15.90130007;516.5810528;72.6999376;34.14012059;3142.864439;0.19073222
30.18224294;11.4439332;15.94873691;516.5810528;72.66614902;34.12124338;3143.415343;0.19073222
30.16267539;11.4439332;15.99617376;516.5810528;72.63205432;34.10240577;3143.997855;0.19073222
30.14310784;11.4439332;16.0436106;516.5810528;72.59771402;34.08358983;3144.597661;0.19073222
30.12354028;11.4439332;16.09104745;516.5810528;72.5631835;34.06477981;3145.202195;0.19073222
30.10397273;11.4439332;16.13848429;516.5810528;72.52851339;34.04596196;3145.800467;0.19073222
30.08440518;11.4439332;16.18592114;516.5810528;72.49374997;34.02712418;3146.382841;0.19073222
30.06483762;11.4439332;16.23335798;516.5810528;72.45893548;34.00825595;3146.940922;0.19073222
30.04527007;11.4439332;16.28079483;516.5810528;72.42410843;33.98934812;3147.467398;0.19073222
30.02570252;11.4439332;16.32823168;516.5810528;72.38930387;33.97039275;3147.955935;0.19073222
30.00613496;11.4439332;16.37566852;516.5810528;72.35455366;33.951383;3148.401077;0.19073222
29.98656741;11.4439332;16.42310537;516.5810528;72.31988668;33.93231302;3148.798151;0.19073222
29.98656741;11.4439332;16.47054221;516.5810528;72.2849427;33.93575902;3151.548142;0.19073222
29.98656741;11.4439332;16.51797906;516.5810528;72.25703546;33.93667046;3152.27549;0.19073222
29.98656741;11.4439332;16.5654159;516.5810528;72.23109484;33.9372989;3152.777004;0.19073222
29.98656741;11.4439332;16.61285275;516.5810528;72.20617888;33.93804105;3153.369253;0.19073222
29.98656741;11.4439332;16.66028959;516.5810528;72.18223822;33.93871655;3153.908317;0.19073222
29.98656741;11.4439332;16.70772644;516.5810528;72.15901296;33.93928832;3154.364603;0.19073222
29.98656741;11.4439332;16.75516329;516.5810528;72.13630002;33.93982135;3154.789976;0.19073222
29.98656741;11.4439332;16.80260013;516.5810528;72.11412158;33.94023871;3155.123035;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.09245469;33.94050195;3155.333109;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.06766548;33.95032835;3163.174811;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.06235416;33.95079073;3163.543797;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.05282019;33.95345916;3165.673271;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.04754639;33.95414127;3166.217612;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.04186037;33.95525893;3167.109525;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.03739976;33.95586072;3167.589768;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.03380687;33.9560756;3167.761253;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.03065162;33.95610355;3167.783552;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02841223;33.95569682;3167.458978;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02623867;33.9553118;3167.151718;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02474464;33.95463616;3166.61254;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02340172;33.95393341;3166.051732;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02246905;33.95307341;3165.365434;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02169299;33.95218351;3164.655274;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02118331;33.95120829;3163.877024;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02080762;33.95021369;3163.083305;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02061031;33.94917635;3162.255487;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02051745;33.94813218;3161.422212;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02054426;33.94707189;3160.576077;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02064695;33.94601574;3159.733244;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02082787;33.94496058;3158.891198;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.0210597;33.9439181;3158.059279;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02133947;33.94288769;3157.236988;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02164937;33.94187618;3156.429781;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02198464;33.94088385;3155.637871;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02233323;33.93991464;3154.864425;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02269026;33.93896901;3154.109785;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02304739;33.93804916;3153.375722;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02340028;33.93715539;3152.662473;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02374313;33.93628882;3151.970933;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.0240724;33.93544952;3151.30115;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02438407;33.93463789;3150.653455;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02467548;33.93385377;3150.027701;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02494394;33.93309707;3149.423844;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02518759;33.93236742;3148.841566;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02540473;33.93166444;3148.28057;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02559423;33.93098756;3147.740399;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02575518;33.93033618;3147.220585;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02588705;33.92970961;3146.720565;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02598953;33.92910711;3146.239757;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.0260626;33.92852788;3145.77752;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02610644;33.9279711;3145.333198;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02612141;33.92743591;3144.906102;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02610806;33.92692143;3144.495532;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02606708;33.92642675;3144.10077;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02599927;33.92595099;3143.721097;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02590557;33.92549322;3143.355785;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02578699;33.92505253;3143.004111;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02564462;33.92462804;3142.665356;0.19073222
29.98656741;11.4439332;16.85003698;516.5810528;72.02547959;33.92421884;3142.338806;0.19073222
29.98656741;11.4439332;16.85003698;516.8749372;71.99718895;33.94907628;3162.175629;0.19073222
29.98656741;11.4439332;16.85003698;517.1688217;71.95873419;33.98247907;3188.831839;0.19073222
29.98656741;11.4439332;16.85003698;517.4627061;71.98852671;33.98059526;3187.328521;0.19073222
29.98656741;11.4439332;16.85003698;517.7565906;72.00372941;33.9846814;3190.589357;0.19073222
29.98656741;11.4439332;16.85003698;518.050475;72.01806018;33.98888172;3193.941307;0.19073222
29.98656741;11.4439332;16.85003698;518.3443595;72.03303678;33.99258358;3196.895483;0.19073222
29.98656741;11.4439332;16.85003698;518.6382439;72.04861841;33.99585615;3199.507066;0.19073222
29.98656741;11.4439332;16.85003698;518.9321284;72.06470313;33.99878048;3201.840755;0.19073222
29.98656741;11.4439332;16.85003698;519.2260129;72.08119987;34.00142262;3203.949245;0.19073222
29.98656741;11.4439332;16.85003698;519.5198973;72.09802713;34.00383774;3205.876563;0.19073222
29.98656741;11.4439332;16.85003698;519.8137818;72.11511044;34.00607351;3207.660762;0.19073222
29.98656741;11.4439332;16.85003698;520.1076662;72.1323811;34.008172;3209.335405;0.19073222
29.98656741;11.4439332;16.85003698;520.4015507;72.14977549;34.01017076;3210.930467;0.19073222
29.98656741;11.4439332;16.85003698;520.6954351;72.16723511;34.01210333;3212.472704;0.19073222
29.98656741;11.4439332;16.85003698;520.9893196;72.18470645;34.01399958;3213.985949;0.19073222
29.98656741;11.4439332;16.85003698;521.283204;72.20214115;34.01588579;3215.491191;0.19073222
29.98656741;11.4439332;16.85003698;521.5770885;72.2194959;34.01778493;3217.006755;0.19073222
29.98656741;11.4439332;16.85003698;521.8709729;72.23673241;34.01971674;3218.548381;0.19073222
29.98656741;11.4439332;16.85003698;522.1648574;72.25381711;34.02169796;3220.129439;0.19073222
29.98656741;11.4439332;16.85003698;522.4587418;72.27072095;34.02374254;3221.761068;0.19073222
29.98656741;11.4439332;16.85003698;522.7526263;72.28741902;34.02586199;3223.452437;0.19073222
29.98656741;11.4439332;16.85003698;523.0465107;72.3038902;34.02806554;3225.210918;0.19073222
29.98656741;11.4439332;16.85003698;523.3403952;72.32011671;34.03036051;3227.042363;0.19073222
29.98656741;11.4439332;16.85003698;523.6342796;72.33608382;34.03275255;3228.951265;0.19073222
29.98656741;11.4439332;16.85003698;523.9281641;72.35177937;34.03524591;3230.941023;0.19073222
29.98656741;11.4439332;16.85003698;524.2220486;72.3671935;34.03784364;3233.014075;0.19073222
29.98656741;11.4439332;16.85003698;524.515933;72.38231823;34.04054785;3235.172099;0.19073222
29.98656741;11.4439332;16.85003698;524.8098175;72.39714724;34.04335988;3237.416169;0.19073222
29.98656741;11.4439332;16.8433389;525.1037019;72.41116569;34.04770396;3240.882847;0.19073222
29.98656741;11.4439332;16.83664083;525.3975864;72.42717122;34.05107673;3243.574398;0.19073222
29.98656741;11.4439332;16.82994276;525.6914708;72.44307361;34.05445795;3246.272691;0.19073222
29.98656741;11.4439332;16.82324468;525.9853553;72.45881507;34.05787373;3248.998563;0.19073222
29.98656741;11.4439332;16.81654661;526.2792397;72.47435233;34.06134197;3251.766295;0.19073222
29.98656741;11.4439332;16.80984853;526.5731242;72.48965088;34.06487661;3254.587028;0.19073222
29.98656741;11.4439332;16.80315046;526.8670086;72.50468332;34.06848866;3257.469522;0.19073222
29.98656741;11.4439332;16.79645239;527.1608931;72.51942748;34.07218697;3260.42086;0.19073222
29.98656741;11.4439332;16.78975431;527.4547775;72.53386513;34.0759788;3263.44683;0.19073222
29.98656741;11.4439332;16.78305624;527.748662;72.54798079;34.07987023;3266.552289;0.19073222
29.98656741;11.4439332;16.77635817;528.0425464;72.56176101;34.08386647;3269.741385;0.19073222
29.98656741;11.4439332;16.76966009;528.3364309;72.57519359;34.08797212;3273.01779;0.19073222
29.98656741;11.4439332;16.76296202;528.6303154;72.58826716;34.09219136;3276.384836;0.19073222
29.98656741;11.4439332;16.75626395;528.9241998;72.60097072;34.09652814;3279.845694;0.19073222
29.98656741;11.4439332;16.74956587;529.2180843;72.61320505;34.10099792;3283.412679;0.19073222
29.98656741;11.4439332;16.7428678;529.5119687;72.62499213;34.10561983;3287.101078;0.19073222
29.98656741;11.4439332;16.73616973;529.8058532;72.63613699;34.11078678;3291.224425;0.19073222
29.98656741;11.4439332;16.72947165;530.0997376;72.64604576;34.11649435;3295.779196;0.19073222
29.98656741;11.4439332;16.72277358;530.3936221;72.6558851;34.12222844;3300.355141;0.19073222
29.98656741;11.4439332;16.7160755;530.6875065;72.66549579;34.12808637;3305.029903;0.19073222
29.98656741;11.4439332;16.70937743;530.981391;72.67483777;34.13404271;3309.783203;0.19073222
29.98656741;11.3178594;16.70267936;531.2752754;72.68395263;34.19020918;3317.64886;0.18863099
29.98656741;11.1917856;16.69598128;531.5691599;72.69313858;34.24762462;3325.501689;0.18652976
29.98656741;11.06571174;16.68928321;531.8630443;72.7022791;34.30642398;3333.412853;0.184428529
29.98656741;10.93963794;16.68258514;532.1569288;72.71118443;34.36674589;3341.451652;0.182327299
29.98656741;10.81356414;16.67588706;532.4508132;72.71974375;34.42868492;3349.64922;0.180226069
29.98656741;10.68749034;16.66918899;532.7446977;72.7278583;34.49233297;3358.031394;0.178124839
29.98656741;10.56141654;16.66249092;533.0385821;72.73545575;34.55777836;3366.618145;0.176023609
29.98656741;10.43534268;16.65579284;533.3324666;72.7424409;34.62511966;3375.433792;0.173922378
29.98656741;10.30926888;16.64909477;533.6263511;72.74863955;34.69449032;3384.524287;0.171821148
29.98656741;10.30926888;16.64239669;533.9202355;72.75325592;34.70367968;3391.130518;0.171821148
29.98656741;10.30926888;16.63569862;534.21412;72.75460023;34.71536809;3399.533312;0.171821148
29.98656741;10.30926888;16.62900055;534.5080044;72.7664194;34.72208979;3404.365536;0.171821148
29.98656741;10.30926888;16.62230247;534.8018889;72.77936214;34.72690976;3407.830616;0.171821148
29.98656741;10.30926888;16.6156044;535.0957733;72.790205;34.73885642;3416.419064;0.171821148
29.98656741;10.30926888;16.60890633;535.3896578;72.80178452;34.74581166;3421.419184;0.171821148
29.98656741;10.30926888;16.60220825;535.6835422;72.81478873;34.75264756;3426.333508;0.171821148
29.98656741;10.30926888;16.59551018;535.9774267;72.82383294;34.75952005;3431.274142;0.171821148
29.98656741;10.30926888;16.58881211;536.2713111;72.82888833;34.76340303;3434.065612;0.171821148
29.98656741;10.30926888;16.58881211;536.5651956;72.83097946;34.7677603;3437.198055;0.171821148
29.98656741;10.30926888;16.58881211;536.85908;72.83266133;34.7731237;3441.053801;0.171821148
29.98656741;10.30926888;16.58881211;537.1529645;72.83467162;34.77860006;3444.990755;0.171821148
29.98656741;10.30926888;16.58881211;537.4468489;72.8367031;34.78414425;3448.976467;0.171821148
29.98656741;10.30926888;16.58881211;537.7407334;72.83864468;34.78974314;3453.001509;0.171821148
29.98656741;10.30926888;16.58881211;538.0346178;72.8404465;34.79538828;3457.059798;0.171821148
29.98656741;10.30926888;16.58881211;538.3285023;72.84206415;34.80108382;3461.154321;0.171821148
29.98656741;10.30926888;16.58881211;538.6223868;72.84394229;34.80674715;3465.225689;0.171821148
29.98656741;10.30926888;16.58881211;538.9162712;72.84495704;34.81249817;3469.360091;0.171821148
29.98656741;10.30926888;16.58881211;539.2101557;72.84597461;34.81840657;3473.607644;0.171821148
29.98656741;10.30926888;16.58881211;539.5040401;72.84714042;34.82420747;3477.777908;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.84832172;34.82999663;3481.93973;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.84465461;34.8271162;3479.868988;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.83393513;34.82771269;3480.29781;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.82042066;34.82924173;3481.397037;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.80848505;34.83090447;3482.592381;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.79646186;34.83275124;3483.920021;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.7844681;34.83469671;3485.318615;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.77256791;34.83669161;3486.752752;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.76081566;34.8386979;3488.195071;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.74925572;34.84068744;3489.625353;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.73793041;34.84263774;3491.027419;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.72688691;34.84452991;3492.387703;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.71620769;34.84634368;3493.691619;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.70591666;34.84807593;3494.936937;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.6947495;34.84991571;3496.259556;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.68436034;34.85156275;3497.443612;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.67438174;34.85311104;3498.556674;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.66479809;34.85455617;3499.595579;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.65560965;34.85589546;3500.558392;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.64682145;34.85712685;3501.44364;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.63844006;34.85824874;3502.250164;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.63047239;34.8592599;3502.977088;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.62292531;34.86015945;3503.623771;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.61690948;34.86082603;3504.102977;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.61021181;34.86151149;3504.595755;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.60396234;34.86207796;3505.002993;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.59814821;34.86253466;3505.331309;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.59277386;34.86288201;3505.581024;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.58783996;34.86312257;3505.75396;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.58335051;34.86325707;3505.850654;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.57930684;34.86328749;3505.872518;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.57571079;34.86321531;3505.82063;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.57256249;34.86304268;3505.696526;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.56986147;34.86277178;3505.501775;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.56760581;34.86240525;3505.23828;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.5657924;34.86194603;3504.908148;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.56441659;34.86139752;3504.51382;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.5634721;34.86076354;3504.058051;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.5629507;34.86004847;3503.543992;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.56284184;34.85925732;3502.975232;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.56313189;34.85839583;3502.355908;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.56380243;34.8574708;3501.690902;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.56479674;34.85648161;3500.979778;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.5658532;34.85548677;3500.264586;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.56672612;34.85455556;3499.595139;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.56737031;34.85384271;3499.082673;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.56815676;34.85309353;3498.544087;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.56898245;34.85242103;3498.060623;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.57016607;34.85159929;3497.469874;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.5712202;34.85086955;3496.945271;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.5719687;34.85022532;3496.482128;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.57243896;34.84972173;3496.120099;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.57282659;34.84927876;3495.80165;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.57324043;34.84886587;3495.504821;0.171821148
29.98656741;10.30926888;16.58881211;539.7979246;72.5737887;34.8484553;3495.209667;0.171821148
29.98656741;10.30926888;16.56076753;539.7979246;72.57603832;34.85261677;3498.201342;0.171821148
29.98656741;10.30926888;16.53272295;539.7979246;72.58274381;34.85518666;3500.048839;0.171821148
29.98656741;10.30926888;16.50467838;539.7979246;72.59362369;34.85678965;3501.201228;0.171821148
29.98656741;10.30926888;16.4766338;539.7979246;72.60601915;34.85810024;3502.14341;0.171821148
29.98656741;10.30926888;16.44858922;539.7979246;72.6206231;34.86811914;3509.345996;0.171821148
29.98656741;10.30926888;16.42054464;539.7979246;72.62994364;34.8723856;3512.413149;0.171821148
29.98656741;10.30926888;16.39250007;539.7979246;72.6493739;34.86141259;3504.524658;0.171821148
29.98656741;10.30926888;16.36445549;539.7979246;72.66364993;34.86664533;3508.286473;0.171821148
29.98656741;10.30926888;16.33641091;539.7979246;72.68058285;34.85673417;3501.161341;0.171821148
29.98656741;10.30926888;16.30836634;539.7979246;72.69002085;34.8626622;3505.423001;0.171821148
29.98656741;10.30926888;16.28032176;539.7979246;72.79449588;35.00363665;3606.769485;0.171821148
29.98656741;10.30926888;16.25227718;539.7979246;73.15195864;35.020731;3619.058613;0.171821148
29.98656741;10.30926888;16.22423261;539.7979246;73.16326905;34.9051979;3536.001901;0.171821148
29.98656741;10.30926888;16.19618803;539.7979246;73.05287381;34.84371925;3491.804921;0.171821148
29.98656741;10.30926888;16.16814345;539.7979246;72.95839712;34.83792778;3487.641434;0.171821148
29.98656741;10.30926888;16.14009888;539.7979246;72.91449591;34.84276337;3491.117736;0.171821148
29.98656741;10.30926888;16.1120543;539.7979246;72.89742078;34.85058859;3496.743287;0.171821148
29.98656741;10.30926888;16.08400972;539.7979246;72.89422501;34.85095112;3497.003908;0.171821148
29.98656741;10.30926888;16.05596515;539.7979246;72.89308359;34.86426565;3506.575721;0.171821148
29.98656741;10.30926888;16.02792057;539.7979246;72.90738098;34.86989137;3510.620046;0.171821148
29.98656741;10.30926888;15.99987599;539.7979246;72.90803504;34.86966161;3510.45487;0.171821148
29.98656741;10.30926888;15.97183141;539.7979246;72.90324021;34.85837941;3502.344106;0.171821148
29.98656741;10.30926888;15.94378684;539.7979246;72.89161836;34.85601732;3500.645995;0.171821148
29.98656741;10.30926888;15.91574226;539.7979246;72.88336844;34.85527502;3500.112358;0.171821148
29.98656741;10.30926888;15.88769768;539.7979246;72.87983368;34.85982845;3503.38582;0.171821148
29.98656741;10.30926888;15.85965311;539.7979246;72.88117924;34.87048341;3511.045665;0.171821148
29.98656741;10.30926888;15.83160853;539.7979246;72.88248537;34.87034417;3510.945567;0.171821148
29.98656741;10.30926888;15.80356395;539.7979246;72.88238841;34.87331008;3513.077757;0.171821148
29.98656741;10.30926888;15.77551938;539.7979246;72.88379029;34.87112635;3511.507876;0.171821148
29.98656741;10.30926888;15.7474748;539.7979246;72.88462989;34.87305533;3512.894617;0.171821148
29.98656741;10.30926888;15.71943022;539.7979246;72.88304125;34.87317183;3512.978373;0.171821148
29.98656741;10.30926888;15.69138565;539.7979246;72.88702509;34.87394843;3513.536664;0.171821148
29.98656741;10.30926888;15.66334107;539.7979246;72.88939721;34.87544292;3514.611055;0.171821148
29.98656741;10.30926888;15.63529649;539.7979246;72.89273051;34.87626991;3515.205578;0.171821148
29.98656741;10.30926888;15.60725192;539.7979246;72.89692568;34.87661415;3515.453053;0.171821148
29.98656741;10.30926888;15.57920734;539.7979246;72.90061181;34.87714298;3515.833231;0.171821148
29.98656741;10.30926888;15.55116276;539.7979246;72.90456857;34.87759509;3516.158251;0.171821148
29.98656741;10.30926888;15.52311818;539.7979246;72.90978328;34.87726031;3515.917577;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.91500945;34.87725712;3515.915282;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.91648601;34.87377538;3513.412265;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.91378947;34.87210669;3512.212638;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.90966448;34.87151306;3511.785881;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.9046414;34.87101699;3511.429252;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.89854409;34.87201937;3512.149864;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.89387049;34.870773;3511.253855;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.89017065;34.87349168;3513.208312;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.88433187;34.87331472;3513.081092;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.87685074;34.87588054;3514.925663;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.87085819;34.87390256;3513.503688;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.86747504;34.87795156;3516.414514;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.86127012;34.87762795;3516.181876;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.85387738;34.88111769;3518.690646;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.84754259;34.87872139;3516.967948;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.84448241;34.88368186;3520.534029;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.83825987;34.88279762;3519.898344;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.83152337;34.88699121;3522.913115;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.82523085;34.8839623;3520.735637;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.82259707;34.88965234;3524.826203;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.81663318;34.88789353;3523.561794;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.81104008;34.89272996;3527.038702;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.80540814;34.88964077;3524.817888;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.80318417;34.8956526;3529.139786;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.79857423;34.89277648;3527.072144;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.79258863;34.89737495;3530.377986;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.78688207;34.89277773;3527.073043;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.78548184;34.89968962;3532.041999;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.78002013;34.89637347;3529.658022;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.77606305;34.90223845;3533.874356;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.77075856;34.89794526;3530.787984;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.76909878;34.90470897;3535.650412;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.76395081;34.90051086;3532.632391;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.76037852;34.9069249;3537.243442;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.75673242;34.90059975;3532.696295;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.75397378;34.90718646;3537.43148;0.171821148
29.98656741;10.30926888;15.49507361;539.7979246;72.75062771;34.90140613;3533.275997;0.171821148
29.96743261;10.30926888;15.49507361;539.7979246;72.74814519;34.8780649;3530.251997;0.171821148
29.9482978;10.30926888;15.49507361;539.7979246;72.73864716;34.85627591;3528.343909;0.171821148
29.929163;10.30926888;15.49507361;539.7979246;72.72772168;34.83617577;3527.649927;0.171821148
29.9100282;10.30926888;15.49507361;539.7979246;72.71726869;34.81589244;3526.82425;0.171821148
29.89089339;10.30926888;15.49507361;539.7979246;72.70081365;34.79768665;3527.492122;0.171821148
29.87175859;10.30926888;15.49507361;539.7979246;72.68928199;34.77696573;3526.351857;0.171821148
29.85262379;10.30926888;15.49507361;539.7979246;72.67715124;34.75678836;3525.602354;0.171821148
29.83348899;10.30926888;15.49507361;539.7979246;72.66427116;34.73685458;3525.027967;0.171821148
29.81435418;10.30926888;15.49507361;539.7979246;72.65130569;34.71695982;3524.481642;0.171821148
29.79521938;10.30926888;15.49507361;539.7979246;72.63818384;34.69709457;3523.956521;0.171821148
29.77608458;10.30926888;15.49507361;539.7979246;72.62501613;34.67723837;3523.437906;0.171821148
29.75694977;10.30926888;15.49507361;539.7979246;72.61178081;34.65740837;3522.938135;0.171821148
29.73781497;10.30926888;15.49507361;539.7979246;72.598492;34.63761093;3522.46176;0.171821148
29.71868017;10.30926888;15.49507361;539.7979246;72.58514307;34.61785634;3522.016199;0.171821148
29.69954536;10.30926888;15.49507361;539.7979246;72.57173128;34.5981517;3521.606546;0.171821148
29.68041056;10.30926888;15.49507361;539.7979246;72.55825012;34.57850345;3521.237427;0.171821148
29.66127576;10.30926888;15.49507361;539.7979246;72.54469257;34.55891666;3520.912493;0.171821148
29.64214096;10.30926888;15.49507361;539.7979246;72.53105015;34.53939569;3520.634875;0.171821148
29.62300615;10.30926888;15.49507361;539.7979246;72.51731316;34.51994431;3520.407295;0.171821148
29.60387135;10.30926888;15.49507361;539.7979246;72.50347041;34.50056609;3520.232296;0.171821148
29.58473655;10.30926888;15.49507361;539.7979246;72.48950923;34.48126446;3520.112364;0.171821148
29.56560174;10.30926888;15.49507361;539.7979246;72.47541537;34.46204296;3520.050041;0.171821148
29.54646694;10.30926888;15.49507361;539.7979246;72.46117339;34.44290526;3520.047958;0.171821148
29.52733214;10.30926888;15.49507361;539.7979246;72.44676709;34.42385513;3520.108827;0.171821148
29.50819733;10.30926888;15.49507361;539.7979246;72.43217979;34.40489665;3520.23559;0.171821148
29.48906253;10.30926888;15.49507361;539.7979246;72.41739306;34.3860352;3520.4321;0.171821148
29.46992773;10.30926888;15.49507361;539.7979246;72.40237972;34.3672808;3520.705572;0.171821148
29.45079293;10.30926888;15.49507361;539.7979246;72.38707015;34.34866376;3521.077791;0.171821148
29.43165812;10.30926888;15.49507361;539.7979246;72.37088216;34.33046497;3521.750696;0.171821148
29.41252332;10.30926888;15.49507361;539.7979246;72.35500571;34.31208207;3522.291233;0.171821148
29.39338852;10.30926888;15.49507361;539.7979246;72.34143636;34.29282507;3522.203386;0.171821148
29.37425371;10.30926888;15.49507361;539.7979246;72.32413647;34.27519916;3523.28813;0.171821148
29.35511891;10.30926888;15.49507361;539.7979246;72.30918722;34.25639655;3523.526946;0.171821148
29.33598411;10.30926888;15.49507361;539.7979246;72.29297897;34.23825303;3524.239572;0.171821148
29.31684931;10.30926888;15.49507361;539.7979246;72.27710236;34.21985675;3524.770492;0.171821148
29.2977145;10.30926888;15.49507361;539.7979246;72.26021463;34.20200138;3525.690287;0.171821148
29.2785797;10.30926888;15.49507361;539.7979246;72.24334138;34.18434084;3526.750133;0.171821148
29.2594449;10.30926888;15.49507361;539.7979246;72.22518307;34.1668518;3527.933267;0.171821148
29.24031009;10.30926888;15.49507361;539.7979246;72.20909156;34.14847898;3528.481058;0.171821148
29.22117529;10.30926888;15.49507361;539.7979246;72.19189132;34.13070809;3529.461573;0.171821148
29.20204049;10.30926888;15.49507361;539.7979246;72.17431966;34.11308241;3530.546483;0.171821148
29.18290568;10.30926888;15.49507361;539.7979246;72.15651308;34.09559732;3531.732467;0.171821148
29.16377088;10.30926888;15.49507361;539.7979246;72.13844995;34.07818406;3532.970081;0.171821148
29.14463608;10.30926888;15.49507361;539.7979246;72.12007902;34.0609637;3534.346372;0.171821148
29.12550128;10.30926888;15.49507361;539.7979246;72.10172699;34.04383533;3535.788792;0.171821148
29.10636647;10.30926888;15.49507361;539.7979246;72.08232689;34.02704374;3537.473332;0.171821148
29.08723167;10.30926888;15.49507361;539.2941534;72.0663183;33.98687147;3522.3495;0.171821148
29.06809687;10.30926888;15.49507361;538.7903822;72.03439021;33.95630865;3514.133901;0.171821148
29.04896206;10.30926888;15.49507361;538.286611;71.99617705;33.92948049;3508.603154;0.171821148
29.02982726;10.30926888;15.49412997;537.7828398;71.95536003;33.90455851;3504.442752;0.171821148
29.01069246;10.30926888;15.49318634;537.2790686;71.91323964;33.88042989;3500.852698;0.171821148
28.99155765;10.30926888;15.49224271;536.7752974;71.86903381;33.85757859;3498.180915;0.171821148
28.97242285;10.30926888;15.49129907;536.2715262;71.82660362;33.83380275;3494.844471;0.171821148
28.95328805;10.30926888;15.49035544;535.767755;71.77312429;33.81717758;3496.648641;0.171821148
28.93415325;10.30926888;15.4894118;535.2639838;71.73558545;33.78937314;3490.416043;0.171821148
28.91501844;10.30926888;15.48846817;534.7602126;71.69515547;33.76366419;3485.689891;0.171821148
28.89588364;10.30926888;15.48752454;534.2564414;71.65204852;33.73951872;3482.087728;0.171821148
28.87674884;10.30926888;15.4865809;533.7526702;71.60302495;33.7183809;3480.647754;0.171821148
28.85761403;10.30926888;15.48563727;533.248899;71.561703;33.69343061;3476.467008;0.171821148
28.83847923;10.30926888;15.48469363;532.7451278;71.52070994;33.66805681;3471.981795;0.171821148
28.81934443;10.30926888;15.48375;532.2413566;71.46253867;33.65212312;3474.283069;0.171821148
28.80020963;10.30926888;15.48280637;531.7375854;71.41692312;33.62898567;3471.405564;0.171821148
28.78107482;10.30926888;15.48186273;531.2338142;71.37198813;33.60531712;3468.146263;0.171821148
28.76194002;10.30926888;15.4809191;530.730043;71.32652464;33.58188071;3465.053836;0.171821148
28.74280522;10.30926888;15.47997546;530.2262718;71.28062243;33.55864607;3462.106458;0.171821148
28.72367041;10.30926888;15.47903183;529.7225006;71.24068119;33.53240937;3457.000914;0.171821148
28.70453561;10.30926888;15.4780882;529.2187294;71.18728546;33.51308245;3456.862798;0.171821148
28.68540081;10.30926888;15.47714456;528.7149582;71.14079494;33.49003677;3454.05127;0.171821148
28.666266;10.30926888;15.47620093;528.211187;71.09863186;33.46479481;3449.66084;0.171821148
28.6471312;10.30926888;15.47525729;527.7074158;71.05281015;33.44135995;3446.569529;0.171821148
28.6279964;10.30926888;15.47431366;527.2036446;71.00769755;33.41751714;3443.184944;0.171821148
28.6088616;10.30926888;15.47337003;526.6998734;70.96005826;33.39509473;3440.821483;0.171821148
28.58972679;10.30926888;15.47242639;526.1961022;70.90712606;33.37670384;3441.356283;0.171821148
28.57059199;10.30926888;15.47148276;525.692331;70.8589292;33.35353742;3438.457955;0.171821148
28.55145719;10.30926888;15.47053912;525.1885599;70.81870016;33.32690841;3433.070368;0.171821148
28.53232238;10.30926888;15.46959549;524.6847887;70.77399197;33.30274536;3429.455571;0.171821148
28.51318758;10.30926888;15.46865186;524.1810175;70.72643754;33.28001468;3426.870491;0.171821148
28.49405278;10.30926888;15.46770822;523.6772463;70.6771955;33.25820045;3424.944249;0.171821148
28.47491797;10.30926888;15.46676459;523.1734751;70.63022598;33.23537237;3422.289161;0.171821148
28.45578317;10.30926888;15.46582095;522.6697039;70.5839001;33.21213824;3419.342153;0.171821148
28.43664837;10.30926888;15.46487732;522.1659327;70.54211177;33.18646461;3414.641387;0.171821148
28.41751357;10.30926888;15.46393369;521.6621615;70.49452177;33.16314622;3411.633811;0.171821148
28.39837876;10.30926888;15.46299005;521.1583903;70.44814761;33.13920557;3408.178895;0.171821148
28.37924396;10.30926888;15.46204642;520.6546191;70.40206668;33.11509926;3404.604872;0.171821148
28.36010916;10.30926888;15.46110278;520.1508479;70.35669629;33.09070988;3400.827362;0.171821148
28.34097435;10.30926888;15.46015915;519.6470767;70.31178429;33.06603016;3396.841125;0.171821148
28.32183955;10.30926888;15.45921552;519.1433055;70.26765026;33.04084351;3392.490454;0.171821148
28.30270475;10.30926888;15.45827188;518.6395343;70.22447654;33.01490071;3387.596186;0.171821148
28.28356995;10.30926888;15.45827188;518.1357631;70.18126464;32.9888228;3382.604785;0.171821148
28.26443514;10.30926888;15.45827188;517.6319919;70.14068148;32.95942105;3375.223886;0.171821148
28.24530034;10.30926888;15.45827188;517.1282207;70.09905484;32.93203346;3369.290959;0.171821148
28.22616554;10.30926888;15.45827188;516.6244495;70.04513675;32.90423908;3363.065586;0.171821148
28.20703073;10.30926888;15.45827188;516.1206783;69.98141809;32.88617356;3363.834301;0.171821148
28.18789593;10.30926888;15.45827188;515.6169071;69.92738865;32.87440387;3369.129076;0.171821148
28.16876113;10.30926888;15.45827188;515.1131359;69.88048256;32.85574747;3369.472993;0.171821148
28.14962632;10.30926888;15.45827188;514.6093647;69.83627802;32.83447515;3367.936337;0.171821148
28.13049152;10.30926888;15.45827188;514.1055935;69.79408511;32.80990386;3364.02805;0.171821148
28.11135672;10.30926888;15.45827188;513.6018223;69.73778287;32.79342378;3365.93653;0.171821148
28.09222192;10.30926888;15.45827188;513.0980511;69.6942747;32.76920315;3362.280324;0.171821148
28.09222192;10.30926888;15.45827188;512.5942799;69.66371551;32.76122931;3356.547935;0.171821148
28.09222192;10.30926888;15.45827188;512.0905087;69.6231709;32.76041987;3355.966027;0.171821148
28.09222192;10.30926888;15.45827188;511.5867375;69.58969186;32.75653026;3353.169788;0.171821148
28.09222192;10.30926888;15.45827188;511.0829663;69.56167318;32.75007438;3348.52866;0.171821148
28.09222192;10.30926888;15.45827188;510.5791951;69.53342484;32.74396749;3344.138414;0.171821148
28.09222192;10.30926888;15.45827188;510.0754239;69.50636656;32.73778707;3339.695317;0.171821148
28.09222192;10.30926888;15.45827188;509.5716527;69.48072776;32.73118564;3334.949552;0.171821148
28.09222192;10.30926888;15.45827188;509.0678815;69.45646624;32.72396844;3329.761104;0.171821148
28.09222192;10.30926888;15.45827188;508.5641103;69.43331658;32.71639779;3324.318568;0.171821148
28.09222192;10.30926888;15.45827188;508.0603392;69.41124182;32.70841114;3318.57697;0.171821148
28.09222192;10.30926888;15.45827188;507.556568;69.39019802;32.70006847;3312.579426;0.171821148
28.09222192;10.30926888;15.45827188;507.0527968;69.37018061;32.69134845;3306.310609;0.171821148
28.09222192;10.30926888;15.45827188;506.5490256;69.35116655;32.68227064;3299.78457;0.171821148
28.09222192;10.30926888;15.45827188;506.0452544;69.33314453;32.67283576;3293.001836;0.171821148
28.09222192;10.30926888;15.45827188;505.5414832;69.31608083;32.66304902;3285.966152;0.171821148
28.09222192;10.30926888;15.45827188;505.037712;69.29992701;32.65289204;3278.664308;0.171821148
28.09222192;10.30926888;15.45827188;504.5339408;69.28007267;32.64535872;3273.2486;0.171821148
28.09222192;10.30926888;15.45827188;504.0301696;69.26463613;32.63587874;3266.433451;0.171821148
28.09222192;10.30926888;15.45827188;503.5263984;69.25375415;32.62443541;3258.206843;0.171821148
28.09222192;10.30926888;15.45827188;503.0226272;69.24460233;32.61209074;3249.332264;0.171821148
28.09222192;10.30926888;15.45827188;502.518856;69.23635236;32.59941379;3240.218804;0.171821148
28.09222192;10.30926888;15.45827188;502.0150848;69.22890413;32.58650138;3230.936081;0.171821148
28.09222192;10.30926888;15.45827188;501.5113136;69.2222075;32.57339221;3221.511905;0.171821148
28.09222192;10.30926888;15.45827188;501.0075424;69.21621976;32.56010837;3211.962153;0.171821148
28.09222192;10.30926888;15.45827188;500.5037712;69.21088888;32.54667311;3202.303549;0.171821148
28.09222192;10.30926888;15.45827188;500;69.2061561;32.53311208;3192.554528;0.171821148
28.09222192;10.30926888;15.45827188;500;69.19887757;32.54269305;3199.442288;0.171821148
28.09222192;10.30926888;15.45827188;500;69.20709809;32.54245739;3199.272872;0.171821148
28.09222192;10.30926888;15.45827188;500;69.21434651;32.54418818;3200.517137;0.171821148
28.09222192;10.30926888;15.45827188;500;69.23303913;32.53928149;3196.989715;0.171821148
28.09222192;10.30926888;15.45827188;500;69.25327523;32.53294989;3192.437934;0.171821148
28.09222192;10.30926888;15.45827188;500;69.27493871;32.52621199;3187.594054;0.171821148
28.09222192;10.30926888;15.45827188;500;69.29719788;32.51929732;3182.623103;0.171821148
28.09222192;10.30926888;15.45827188;500;69.32012241;32.51226567;3177.568053;0.171821148
28.09222192;10.30926888;15.45827188;500;69.3432226;32.50534288;3172.591261;0.171821148
28.09222192;10.30926888;15.45827188;500;69.36610151;32.49877811;3167.87185;0.171821148
28.09222192;10.30926888;15.45827188;500;69.38792092;32.4930573;3163.759161;0.171821148
28.09222192;10.30926888;15.45827188;500;69.40725247;32.48907096;3160.893385;0.171821148
28.09222192;10.30926888;15.45827188;500;69.42967596;32.48446474;3157.581975;0.171821148
28.09222192;10.30926888;15.45827188;500;69.45723247;32.47603271;3151.520191;0.171821148
28.09222192;10.30926888;15.45827188;500;69.47680806;32.47187155;3148.528734;0.171821148
