Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
28.09222192;10.30926888;15.45827188;500;69.50753952;32.46146283;3141.045903;0.171821148
28.09222192;10.30926888;15.45827188;500;69.52364761;32.45915684;3139.388131;0.171821148
28.09222192;10.30926888;15.45827188;500;69.5528535;32.44946183;3132.418391;0.171821148
28.09222192;10.30926888;15.45827188;500;69.56978737;32.44651262;3130.298201;0.171821148
28.09222192;10.30926888;15.45827188;500;69.59764113;32.43714776;3123.565807;0.171821148
28.09222192;10.30926888;15.45827188;500;69.61223058;32.43480805;3121.883791;0.171821148
28.09222192;10.30926888;15.45827188;500;69.63216879;32.42953371;3118.092075;0.171821148
28.09222192;10.30926888;15.45827188;500;69.64840687;32.42620117;3115.696314;0.171821148
28.09222192;10.30926888;15.45827188;500;69.66718255;32.42089549;3111.882058;0.171821148
28.09222192;10.30926888;15.45827188;500;69.68140119;32.41820562;3109.948311;0.171821148
28.09222192;10.30926888;15.45827188;500;69.6956175;32.4155864;3108.065352;0.171821148
28.09222192;10.30926888;15.45827188;500;69.71015435;32.41245786;3105.81625;0.171821148
28.09222192;10.30926888;15.45827188;500;69.72510292;32.40820865;3102.761495;0.171821148
28.09222192;10.30926888;15.45827188;500;69.7359487;32.40634426;3101.42118;0.171821148
28.09222192;10.30926888;15.45827188;500;69.74523272;32.40558344;3100.87423;0.171821148
28.09222192;10.30926888;15.45827188;500;69.75598559;32.40402045;3099.750596;0.171821148
28.09222192;10.30926888;15.45827188;500;69.76662612;32.40243084;3098.60783;0.171821148
28.09222192;10.30926888;15.45827188;500;69.7771086;32.40079524;3097.431997;0.171821148
28.09222192;10.30926888;15.45827188;500;69.78715478;32.39925272;3096.323081;0.171821148
28.09222192;10.30926888;15.45827188;500;69.79671553;32.39782539;3095.296969;0.171821148
28.09222192;10.30926888;15.45827188;500;69.80573915;32.3965406;3094.373332;0.171821148
28.09222192;10.30926888;15.45827188;500;69.81421062;32.3954059;3093.557601;0.171821148
28.09222192;10.30926888;15.45827188;500;69.82211923;32.39442607;3092.853199;0.171821148
28.09222192;10.30926888;15.45827188;500;69.82946074;32.39360159;3092.260485;0.171821148
28.09222192;10.30926888;15.44652132;500;69.83474441;32.39599293;3093.979619;0.171821148
28.09222192;10.30926888;15.43477076;500;69.84486408;32.39554638;3093.658591;0.171821148
28.09222192;10.30926888;15.4230202;500;69.85359241;32.39573941;3093.797362;0.171821148
28.09222192;10.30926888;15.41126964;500;69.86237791;32.3957659;3093.816407;0.171821148
28.09222192;10.30926888;15.39951908;500;69.87089788;32.39579586;3093.837941;0.171821148
28.09222192;10.30926888;15.38776852;500;69.87958044;32.39556277;3093.670371;0.171821148
28.09222192;10.30926888;15.37601795;500;69.89585351;32.39062792;3090.122712;0.171821148
28.09222192;10.30926888;15.36426739;500;69.8982676;32.39343551;3092.141085;0.171821148
28.09222192;10.30926888;15.35251683;500;69.90040166;32.39647801;3094.328338;0.171821148
28.09222192;10.30926888;15.34076627;500;69.90748014;32.39633276;3094.22392;0.171821148
28.09222192;10.30926888;15.32901571;500;69.90572348;32.40113064;3097.673114;0.171821148
28.09222192;10.30926888;15.31726515;500;69.9071677;32.40403021;3099.757616;0.171821148
28.09222192;10.30926888;15.30551459;500;69.9084466;32.40688118;3101.807178;0.171821148
28.09222192;10.30926888;15.29376403;500;69.90986651;32.40951707;3103.702119;0.171821148
28.09222192;10.30926888;15.28201347;500;69.91126829;32.41203844;3105.514728;0.171821148
28.09222192;10.30926888;15.2702629;500;69.91275524;32.41439457;3107.208552;0.171821148
28.09222192;10.30926888;15.25851234;500;69.91458692;32.41643226;3108.673447;0.171821148
28.09222192;10.30926888;15.24676178;500;69.91760927;32.41762877;3109.533613;0.171821148
28.09222192;10.30926888;15.23501122;500;69.91566352;32.42169964;3112.460159;0.171821148
28.09222192;10.44266664;15.22326066;500;69.911519;32.36735988;3113.163812;0.174044444
28.09222192;10.57606434;15.2115101;500;69.91020405;32.31267443;3112.601534;0.176267739
28.09222192;10.70946204;15.19975954;500;69.91028106;32.25826927;3111.23118;0.178491034
28.09222192;10.8428598;15.18800898;500;69.90353167;32.20906356;3112.780011;0.18071433
28.09222192;10.9762575;15.17625842;500;69.90078402;32.15884234;3112.636092;0.182937625
28.09222192;11.1096552;15.16450786;500;69.89814391;32.10963408;3112.342587;0.18516092
28.09222192;11.24305296;15.15275729;500;69.89538485;32.06156515;3112.026856;0.187384216
28.09222192;11.37645066;15.14100673;500;69.8925424;32.01461597;3111.705121;0.189607511
28.09222192;11.50984836;15.12925617;500;69.88966483;31.96875188;3111.380836;0.191830806
28.09222192;11.50984836;15.11750561;500;69.88702168;31.97236968;3114.284556;0.191830806
28.09222192;11.50984836;15.10575505;500;69.88453431;31.97601313;3117.208863;0.191830806
28.09222192;11.50984836;15.09400449;500;69.88238235;31.97961965;3120.103522;0.191830806
28.09222192;11.50984836;15.08225393;500;69.88051865;31.98321252;3122.987237;0.191830806
28.09222192;11.50984836;15.07050337;500;69.87888005;31.98681656;3125.879911;0.191830806
28.09222192;11.50984836;15.05875281;500;69.87743254;31.99044091;3128.788884;0.191830806
28.09222192;11.50984836;15.04700224;500;69.87617214;31.99407908;3131.708956;0.191830806
28.09222192;11.50984836;15.03525168;500;69.87511649;31.9977124;3134.625133;0.191830806
28.09222192;11.50984836;15.02350112;500;69.87429614;32.00131352;3137.515465;0.191830806
28.09222192;11.50984836;15.01175056;500;69.87374717;32.00484954;3140.353541;0.191830806
28.09222192;11.50984836;15;500;69.8735051;32.0082849;3143.110827;0.191830806
28.09222192;11.50984836;15;500;69.87727278;32.00758674;3142.550475;0.191830806
28.09222192;11.50984836;15;500;69.87745463;32.00865257;3143.405931;0.191830806
28.09222192;11.50984836;15;500;69.87556532;32.01095497;3145.253885;0.191830806
28.09222192;11.50984836;15;500;69.87280255;32.01394574;3147.654332;0.191830806
28.09222192;11.50984836;15;500;69.86983112;32.01726725;3150.320246;0.191830806
28.09222192;11.50984836;15;500;69.86694959;32.02072275;3153.093702;0.191830806
28.09222192;11.50984836;15;500;69.864259;32.02421516;3155.896779;0.191830806
28.09222192;11.50984836;15;500.4158682;69.83430972;32.05878168;3183.640563;0.191830806
28.09222192;11.50984836;15;500.8317364;69.83665213;32.07616592;3197.593498;0.191830806
28.09222192;11.50984836;15;501.2476045;69.85140129;32.08565051;3205.206021;0.191830806
28.09222192;11.50984836;15;501.6634727;69.86824057;32.09308542;3211.173428;0.191830806
28.09222192;11.50984836;15;502.0793409;69.88600137;32.09937107;3216.218419;0.191830806
28.09222192;11.50984836;15;502.4952091;69.90503521;32.10440898;3220.261952;0.191830806
28.09222192;11.50984836;15;502.9110773;69.92553051;32.10811993;3223.240429;0.191830806
28.09222192;11.50984836;15;503.3269454;69.94754857;32.11047788;3225.132966;0.191830806
28.09222192;11.50984836;15;503.7428136;69.97119443;32.11142625;3225.894153;0.191830806
28.09222192;11.50984836;15;504.1586818;69.99673947;32.1108052;3225.395684;0.191830806
28.09222192;11.50984836;15;504.57455;70.02482784;32.10822235;3223.322638;0.191830806
28.09222192;11.50984836;15;504.9904181;70.05715172;32.10263697;3218.839698;0.191830806
28.09222192;11.50984836;15;505.4062863;70.10232902;32.08880892;3207.741024;0.191830806
28.09222192;11.50984836;15;505.8221545;70.11891474;32.09164631;3210.018371;0.191830806
28.09222192;11.50984836;15;506.2380227;70.09756144;32.11883169;3231.837902;0.191830806
28.09222192;11.50984836;15;506.6538909;70.08649944;32.14331137;3251.485789;0.191830806
28.09222192;11.50984836;15;507.069759;70.10970548;32.14829256;3255.483791;0.191830806
28.09222192;11.50984836;15;507.4856272;70.12851643;32.15476429;3260.678132;0.191830806
28.09222192;11.50984836;15;507.9014954;70.1701067;32.14659556;3254.121743;0.191830806
28.09222192;11.50984836;15;508.3173636;70.18309739;32.15423563;3260.25382;0.191830806
28.09222192;11.50984836;15;508.7332318;70.18582165;32.16895545;3272.068239;0.191830806
28.09222192;11.50984836;15;509.1490999;70.20200676;32.17620264;3277.884981;0.191830806
28.09222192;11.50984836;15;509.5649681;70.2238973;32.17951687;3280.545051;0.191830806
28.09222192;11.50984836;15;509.9808363;70.24624989;32.18184249;3282.411636;0.191830806
28.09222192;11.50984836;15;510.3967045;70.27143851;32.18196117;3282.506893;0.191830806
28.09222192;11.50984836;15;510.8125727;70.28363935;32.18963856;3288.66892;0.191830806
28.09222192;11.50984836;15;511.2284408;70.30060519;32.19461592;3292.663851;0.191830806
28.09222192;11.50984836;15;511.644309;70.31894595;32.1986209;3295.878324;0.191830806
28.09222192;11.50984836;15;512.0601772;70.34169624;32.19973256;3296.770568;0.191830806
28.09222192;11.50984836;15;512.4760454;70.37261576;32.1949091;3292.899159;0.191830806
28.09222192;11.50984836;15;512.8919135;70.39560573;32.19404976;3292.20944;0.191830806
28.09222192;11.50984836;15;513.3077817;70.40509651;32.20223456;3298.778721;0.191830806
28.09222192;11.50984836;15;513.7236499;70.41914384;32.20815131;3303.527625;0.191830806
28.09222192;11.50984836;15;514.1395181;70.43551418;32.21265781;3307.144636;0.191830806
28.09222192;11.50984836;15;514.5553863;70.45277886;32.21643395;3310.175437;0.191830806
28.09222192;11.50984836;15;514.9712544;70.47029345;32.21982804;3312.899604;0.191830806
28.09222192;11.50984836;15;515.3871226;70.48790217;32.22293934;3315.396793;0.191830806
28.09222192;11.50984836;15;515.8029908;70.50569104;32.22572598;3317.633407;0.191830806
28.09222192;11.50984836;15;516.218859;70.52390837;32.22804187;3319.492189;0.191830806
28.09222192;11.50984836;15;516.6347272;70.5431311;32.22953636;3320.691694;0.191830806
28.09222192;11.50984836;15;517.0505953;70.56434562;32.22965154;3320.784144;0.191830806
28.11775729;11.50984836;15;517.4664635;70.57561347;32.26464375;3328.374396;0.191830806
28.14329266;11.50984836;15;517.8823317;70.5926886;32.29806789;3334.706076;0.191830806
28.16882803;11.50984836;15;518.2981999;70.59825091;32.33935436;3347.348226;0.191830806
28.1943634;11.50984836;15;518.7140681;70.62870936;32.36659489;3348.716825;0.191830806
28.21989877;11.50984836;15;519.1299362;70.65926628;32.39377704;3350.038561;0.191830806
28.24543414;11.50984836;15;519.5458044;70.66835097;32.434275;3362.04784;0.191830806
28.27096951;11.50984836;15;519.9616726;70.68239276;32.47241233;3372.162421;0.191830806
28.29650488;11.50984836;15;520.3775408;70.69369684;32.51215814;3383.568009;0.191830806
28.32204025;11.50984836;15;520.7934089;70.70799156;32.55027102;3393.662973;0.191830806
28.34757562;11.50984836;15;521.2092771;70.72282188;32.58810648;3403.535267;0.191830806
28.37311099;11.50984836;15;521.6251453;70.72841607;32.62382649;3411.709666;0.191830806
28.39864636;11.50984836;15;522.0410135;70.74990209;32.65591968;3416.973102;0.191830806
28.42418173;11.50984836;15;522.4568817;70.77170632;32.68987382;3423.730178;0.191830806
28.4497171;11.50984836;15;522.8727498;70.78736101;32.72719189;3433.187209;0.191830806
28.47525247;11.50984836;15;523.288618;70.80720726;32.76148037;3440.212636;0.191830806
28.50078784;11.50984836;15;523.7044862;70.82513484;32.79097675;3443.391822;0.191830806
28.52632321;11.50984836;15;524.1203544;70.8518487;32.8209918;3446.987299;0.191830806
28.55185858;11.50984836;15;524.5362226;70.89108254;32.84382794;3444.820842;0.191830806
28.57739395;11.50984836;15;524.9520907;70.92051685;32.87263429;3447.446197;0.191830806
28.60292932;11.50984836;15;525.3679589;70.94358734;32.90605515;3453.775253;0.191830806
28.62846469;11.50984836;15;525.7838271;70.96414341;32.94139901;3461.647742;0.191830806
28.65400006;11.50984836;15;526.1996953;70.9897133;32.97390345;3467.241255;0.191830806
28.67953543;11.50984836;15;526.6155635;71.00706465;33.01122018;3476.697214;0.191830806
28.7050708;11.50984836;15;527.0314316;71.0215806;33.05070601;3487.894131;0.191830806
28.73060617;11.50984836;15;527.4472998;71.03221982;33.09312776;3501.447478;0.191830806
28.75614154;11.50984836;15.00296533;527.863168;71.04132092;33.13668938;3515.91571;0.191830806
28.78167691;11.50984836;15.00593066;528.2790362;71.06926431;33.16846601;3520.925069;0.191830806
28.80721228;11.50984836;15.00889599;528.6949044;71.1035613;33.19603975;3522.561106;0.191830806
28.83274765;11.50984836;15.01186133;529.1107725;71.14674575;33.21646632;3518.460686;0.191830806
28.85828302;11.50984836;15.01482666;529.5266407;71.18046236;33.24239121;3518.773317;0.191830806
28.88381839;11.50984836;15.01779199;529.9425089;71.19336499;33.28169333;3529.822792;0.191830806
28.90935376;11.50984836;15.02075732;530.3583771;71.21630813;33.31596216;3536.832438;0.191830806
28.93488913;11.50984836;15.02372265;530.7742452;71.24439979;33.34685566;3541.132987;0.191830806
28.9604245;11.50984836;15.02668798;531.1901134;71.29641308;33.36318261;3533.742124;0.191830806
28.98595987;11.50984836;15.02965331;531.6059816;71.32808414;33.39151448;3535.986647;0.191830806
29.01149525;11.50984836;15.03261865;532.0218498;71.3515073;33.42532904;3542.631686;0.191830806
29.03703062;11.50984836;15.03558398;532.437718;71.3715704;33.46179523;3551.404983;0.191830806
29.06256599;11.50984836;15.03854931;532.8535861;71.42685452;33.47767973;3543.658994;0.191830806
29.08810136;11.50984836;15.04151464;532.8535861;71.45938747;33.49032146;3533.310302;0.191830806
29.11363673;11.50984836;15.04447997;532.8535861;71.48056739;33.50998059;3528.593919;0.191830806
29.1391721;11.50984836;15.0474453;532.8535861;71.4974108;33.53220865;3525.939401;0.191830806
29.16470747;11.50984836;15.05041064;532.8535861;71.51292889;33.55527186;3523.955196;0.191830806
29.19024284;11.50984836;15.05337597;532.8535861;71.52749629;33.57896759;3522.478665;0.191830806
29.21577821;11.50984836;15.0563413;532.8535861;71.54135884;33.6030602;3521.320674;0.191830806
29.24131358;11.50984836;15.05930663;532.8535861;71.55467983;33.62758646;3520.510745;0.191830806
29.26684895;11.50984836;15.06227196;532.8535861;71.56761851;33.65225066;3519.811527;0.191830806
29.29238432;11.50984836;15.06523729;532.8535861;71.58025547;33.67731098;3519.430237;0.191830806
29.31791969;11.50984836;15.06820262;532.8535861;71.5927227;33.70224027;3518.943785;0.191830806
29.34345506;11.50984836;15.07116796;532.8535861;71.60504806;33.72768567;3518.871575;0.191830806
29.36899043;11.50984836;15.07413329;532.8535861;71.6173649;33.75261363;3518.384057;0.191830806
29.3945258;11.50984836;15.07709862;532.8535861;71.6296673;33.77841622;3518.598532;0.191830806
29.42006117;11.50984836;15.08006395;532.8535861;71.64209063;33.80304336;3517.869567;0.191830806
29.44559654;11.50984836;15.08302928;532.8535861;71.65463352;33.82931687;3518.462015;0.191830806
29.47113191;11.50984836;15.08599461;532.8535861;71.66959114;33.85254022;3516.606341;0.191830806
29.49666728;11.50984836;15.08895994;532.8535861;71.68260262;33.87921309;3517.519326;0.191830806
29.52220265;11.50984836;15.09192528;532.8535861;71.69628045;33.90272992;3515.899202;0.191830806
29.54773802;11.50984836;15.09489061;532.8535861;71.70991696;33.92930211;3516.731373;0.191830806
29.57327339;11.50984836;15.09785594;532.8535861;71.72441894;33.95255991;3514.903349;0.191830806
29.59880876;11.50984836;15.10082127;532.8535861;71.73888428;33.97906771;3515.68384;0.191830806
29.62434413;11.50984836;15.1037866;532.8535861;71.75165522;34.00288574;3514.305473;0.191830806
29.6498795;11.50984836;15.10675193;532.8535861;71.77000292;34.02816536;3514.100198;0.191830806
29.67541487;11.50984836;15.10971726;532.8535861;71.78366699;34.05169307;3512.488816;0.191830806
29.70095024;11.50984836;15.1126826;532.8535861;71.80348395;34.07651341;3511.914917;0.191830806
29.72648561;11.50984836;15.11564793;532.8535861;71.8180155;34.09976836;3510.084608;0.191830806
29.75202098;11.50984836;15.11564793;532.8535861;71.83976739;34.12455525;3509.483863;0.191830806
29.77755635;11.50984836;15.11564793;532.8535861;71.8556845;34.14799823;3507.804466;0.191830806
29.80309172;11.50984836;15.11564793;532.8535861;71.88018487;34.17138399;3506.079143;0.191830806
29.82862709;11.50984836;15.11564793;532.8535861;71.89977528;34.19454468;3504.173181;0.191830806
29.85416246;11.50984836;15.11564793;532.8535861;71.92023249;34.21852695;3502.926632;0.191830806
29.87969783;11.50984836;15.11564793;532.8535861;71.94176919;34.24172518;3501.050793;0.191830806
29.9052332;11.50984836;15.11564793;532.8535861;71.96966286;34.26357832;3498.095366;0.191830806
29.93076858;11.50984836;15.11564793;532.8535861;71.99395704;34.28587454;3495.495546;0.191830806
29.95630395;11.50984836;15.11564793;532.8535861;72.01970624;34.3083437;3493.034544;0.191830806
29.98183932;11.50984836;15.11564793;532.8535861;72.04608013;34.33020077;3490.08227;0.191830806
30.00737469;11.50984836;15.11564793;532.8535861;72.07362083;34.35206769;3487.137897;0.191830806
30.03291006;11.50984836;15.11564793;532.8535861;72.10183163;34.373629;3483.948233;0.191830806
30.05844543;11.50984836;15.11564793;532.8535861;72.13148137;34.39480289;3480.447622;0.191830806
30.0839808;11.50984836;15.11564793;532.8535861;72.16027566;34.41664866;3477.486281;0.191830806
30.10951617;11.50984836;15.11564793;532.8535861;72.1910639;34.43775641;3473.932579;0.191830806
30.13505154;11.50984836;15.11564793;532.8535861;72.22362528;34.45822036;3469.862161;0.191830806
30.16058691;11.50984836;15.11564793;532.8535861;72.25670969;34.47865809;3465.770688;0.191830806
30.18612228;11.50984836;15.11564793;532.8535861;72.29078129;34.49883571;3461.470448;0.191830806
30.21165765;11.50984836;15.11564793;532.8535861;72.32591186;34.51870742;3456.924681;0.191830806
30.23719302;11.50984836;15.11564793;532.8535861;72.36213746;34.53824306;3452.109179;0.191830806
30.26272839;11.50984836;15.11564793;532.8535861;72.39951085;34.55739322;3446.984285;0.191830806
30.28826376;11.50984836;15.11564793;532.8535861;72.4398053;34.57473001;3440.403938;0.191830806
30.31379913;11.50984836;15.11564793;532.8535861;72.48461613;34.59099127;3432.960352;0.191830806
30.3393345;11.50984836;15.11564793;532.8535861;72.52043602;34.61166376;3429.057303;0.191830806
30.36486987;11.50984836;15.11564793;532.8535861;72.56249924;34.62940629;3422.802615;0.191830806
30.39040524;11.50984836;15.11564793;532.8535861;72.60475657;34.64712419;3416.528157;0.191830806
30.41594061;11.50984836;15.11564793;532.8535861;72.64734314;34.664757;3410.185401;0.191830806
30.44147598;11.50984836;15.11564793;532.8535861;72.69013377;34.68235814;3403.817234;0.191830806
30.46701135;11.50984836;15.11564793;532.8535861;72.7330434;34.69996718;3397.455396;0.191830806
30.49254672;11.50984836;15.11564793;532.8535861;72.77655152;34.71762583;3391.133387;0.191830806
30.51808209;11.50984836;15.11564793;532.8535861;72.82020661;34.73523412;3384.770954;0.191830806
30.54361746;11.50984836;15.11564793;532.8535861;72.8641874;34.75251098;3378.142508;0.191830806
30.56915283;11.50984836;15.11564793;532.8535861;72.90678433;34.77046245;3372.055512;0.191830806
30.5946882;11.50984836;15.11564793;532.8535861;72.94876278;34.78868107;3366.182942;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;72.99010695;34.80715134;3360.512351;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.02070995;34.80023747;3354.963141;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.05175132;34.79400237;3349.958725;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.08109436;34.7883822;3345.447864;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.10844611;34.78292383;3341.066869;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.13429996;34.77752942;3336.737204;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.15885967;34.77220726;3332.465534;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.1822022;34.76700142;3328.287218;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.20433367;34.76196944;3324.24845;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.22523831;34.75716476;3320.392121;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.24489675;34.75263186;3316.753923;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.26329688;34.74840407;3313.360613;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.28063318;34.74440772;3310.153065;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.29593288;34.74109657;3307.49547;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.3;34.74252475;3308.641754;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.3;34.7450567;3310.673946;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.3;34.74677855;3312.055937;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.3;34.74981776;3314.49527;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.3;34.75257195;3316.705841;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.3;34.75500492;3318.658585;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.3;34.75721364;3320.431354;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.3;34.75925338;3322.068489;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.3;34.76115817;3323.597313;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.3;34.76295086;3325.036161;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.3;34.76464798;3326.398302;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.42861392;34.71231985;3284.39869;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.42861392;34.72130944;3291.613916;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.42805381;34.72048542;3290.952547;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.42805381;34.72710528;3296.265774;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.43056248;34.7237642;3293.584158;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.43056248;34.72957973;3298.251821;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.58065206;34.66995963;3250.39953;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;74.43909092;34.34321458;2988.147385;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;74.3947466;34.42603282;3054.618971;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;74.37387444;34.46459286;3085.568032;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;74.33029056;34.49911439;3113.275711;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;74.27863578;34.52934594;3137.540154;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;74.22493997;34.55586023;3158.821059;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;74.17198389;34.57916302;3177.524349;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;74.12104895;34.59967683;3193.989145;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;74.07270835;34.61775436;3208.498531;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;74.02719116;34.63369411;3221.292094;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.98455361;34.64775221;3232.575406;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.96397661;34.65164293;3235.698181;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.92648236;34.66289521;3244.729486;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.89118827;34.67299571;3252.836349;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.85828688;34.68198158;3260.048586;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.70312277;34.74222266;3308.399288;0.191830806
30.62022357;11.50984836;15.11564793;532.8535861;73.37570288;34.86057824;3403.393857;0.191830806
30.62022357;11.50984836;15.11564793;533.4353976;72.81885926;35.07091286;3572.212649;0.191830806
30.62022357;11.50984836;15.11564793;534.0172091;72.76832736;35.06076093;3564.064508;0.191830806
30.62022357;11.50984836;15.11564793;534.5990206;72.87200416;35.01002046;3523.339188;0.191830806
30.62022357;11.50984836;15.11564793;535.1808321;72.9634063;34.97876318;3498.251463;0.191830806
30.62022357;11.50984836;15.11564793;535.7626436;73.0601726;34.95084469;3475.843519;0.191830806
30.62022357;11.50984836;15.11564793;536.3444551;73.14898434;34.9298281;3458.975187;0.191830806
30.62022357;11.50984836;15.11564793;536.9262666;73.23066384;34.91387028;3446.167118;0.191830806
30.62022357;11.50984836;15.11564793;537.5080781;73.2835828;34.91042984;3443.405755;0.191830806
30.62022357;11.50984836;15.11564793;538.0898896;73.3;34.92375528;3454.101022;0.191830806
30.62022357;11.50984836;15.11564793;538.6717011;73.60472711;34.81596738;3367.588284;0.191830806
30.62022357;11.50984836;15.11564793;539.2535126;74.55720742;34.46579724;3086.534691;0.191830806
30.62022357;11.50984836;15.11564793;539.8353241;74.60183077;34.54272693;3148.280011;0.191830806
30.62022357;11.50984836;15.11564793;540.4171356;74.63583284;34.58444175;3181.76116;0.191830806
30.62022357;11.50984836;15.11564793;540.9989471;74.64484879;34.62069681;3210.860202;0.191830806
30.62022357;11.50984836;15.11564793;541.5807586;74.64479009;34.65238554;3236.294216;0.191830806
30.62022357;11.50984836;15.11564793;542.1625701;74.64192343;34.6804583;3258.825974;0.191830806
30.62022357;11.50984836;15.11564793;542.7443816;74.63925034;34.70548719;3278.914667;0.191830806
30.62022357;11.50984836;15.11564793;543.3261931;74.63801676;34.72795018;3296.943907;0.191830806
30.62022357;11.50984836;15.11564793;543.9080046;74.63870483;34.74823551;3313.225328;0.191830806
30.62022357;11.50984836;15.11564793;544.4898161;74.64144757;34.76666575;3328.017803;0.191830806
30.62022357;11.50984836;15.11564793;545.0716277;74.64621847;34.78351284;3341.539618;0.191830806
30.62022357;11.50984836;15.11564793;545.6534392;74.65291759;34.79900888;3353.977049;0.191830806
30.62022357;11.50984836;15.11564793;546.2352507;74.66141177;34.81335363;3365.490435;0.191830806
30.62022357;11.50984836;15.11564793;546.8170622;74.67155395;34.82672004;3376.218585;0.191830806
30.62022357;11.50984836;15.11564793;547.3988737;74.6831928;34.83925852;3386.282223;0.191830806
30.62022357;11.50984836;15.11564793;547.9806852;74.69617772;34.85110044;3395.786784;0.191830806
30.62022357;11.50984836;15.11564793;548.5624967;74.71036124;34.86236113;3404.824839;0.191830806
30.62022357;11.50984836;15.11564793;549.1443082;74.7256;34.87314258;3413.478252;0.191830806
30.62022357;11.50984836;15.18139907;549.7261197;74.7376935;34.87300811;3413.370319;0.191830806
30.62022357;11.50984836;15.2471502;550.3079312;74.73271936;34.8800861;3419.051255;0.191830806
30.62022357;11.50984836;15.31290134;550.8897427;74.72607027;34.88749707;3424.99945;0.191830806
30.62022357;11.50984836;15.37865248;551.4715542;74.71835868;34.8952421;3431.215771;0.191830806
30.62022357;11.50984836;15.44440362;552.0533657;74.70995656;34.90328713;3437.672872;0.191830806
30.62022357;11.50984836;15.51015475;552.6351772;74.7010908;34.91159667;3444.342275;0.191830806
30.62022357;11.50984836;15.57590589;553.2169887;74.69191268;34.92013929;3451.198751;0.191830806
30.62022357;11.50984836;15.64165703;553.7988002;74.68254049;34.92888813;3458.220747;0.191830806
30.62022357;11.50984836;15.70740817;554.3806117;74.67309091;34.93781996;3465.389612;0.191830806
30.62022357;11.50984836;15.77315931;554.9624232;74.66372315;34.94691084;3472.686137;0.191830806
30.62022357;11.50984836;15.83891044;555.5442347;74.65478223;34.9561167;3480.074944;0.191830806
30.62022357;11.50984836;15.90466158;556.1260462;74.64878518;34.96519202;3487.358981;0.191830806
30.62022357;11.50984836;15.97041272;556.7078577;74.64137964;34.97445363;3494.79253;0.191830806
30.62022357;11.50984836;16.03616386;557.2896692;74.62798019;34.98552532;3503.678895;0.191830806
30.62022357;11.50984836;16.10191499;557.8714807;74.61564958;34.99596587;3512.05869;0.191830806
30.62022357;11.50984836;16.16766613;558.4532922;74.60351981;35.0066371;3520.623634;0.191830806
30.62022357;11.50984836;16.23341727;559.0351037;74.59145064;35.01775239;3529.544984;0.191830806
30.62022357;11.50984836;16.29916841;559.6169152;74.57944414;35.0294636;3538.944641;0.191830806
30.62022357;11.50984836;16.36491955;560.1987267;74.56754923;35.04201051;3549.01504;0.191830806
30.62022357;11.50984836;16.43067068;560.7805382;74.55602981;35.05581173;3560.092175;0.191830806
30.62022357;11.50984836;16.49642182;561.3623497;74.55837339;35.07994855;3579.464873;0.191830806
30.62022357;11.50984836;16.56217296;561.9441612;74.59366552;35.11226102;3605.399516;0.191830806
30.62022357;11.50984836;16.6279241;562.5259727;74.65705593;35.11547641;3607.980252;0.191830806
30.62022357;11.50984836;16.69367523;563.1077842;74.69441159;35.10446062;3599.138755;0.191830806
30.62022357;11.50984836;16.75942637;563.6895957;74.69688976;35.09915266;3594.878479;0.191830806
30.62022357;11.50984836;16.82517751;564.2714072;74.68554003;35.10031828;3595.814028;0.191830806
30.62022357;11.50984836;16.89092865;564.8532187;74.67213651;35.10496441;3599.543105;0.191830806
30.62022357;11.50984836;16.95667979;565.4350302;74.66018968;35.11137146;3604.685536;0.191830806
30.62022357;11.50984836;17.02243092;566.0168417;74.65017838;35.11867476;3610.547313;0.191830806
30.62022357;11.50984836;17.08818206;566.5986532;74.64176711;35.12643497;3616.775812;0.191830806
30.62022357;11.50984836;17.1539332;567.1804647;74.63455601;35.13444098;3623.201597;0.191830806
30.62022357;11.50984836;17.21968434;567.7622762;74.62830655;35.14261795;3629.764592;0.191830806
30.62022357;11.50984836;17.28543547;568.3440877;74.62300973;35.15100191;3636.493726;0.191830806
30.62022357;11.50984836;17.35118661;568.9258992;74.61906312;35.15990065;3643.636034;0.191830806
30.62022357;11.50984836;17.41693775;569.5077107;74.61677354;35.16904291;3650.9738;0.191830806
30.62022357;11.50984836;17.48268889;570.0895222;74.6150244;35.17656499;3657.011168;0.191830806
30.62022357;11.50984836;17.54844003;570.6713337;74.61289108;35.18298128;3662.161014;0.191830806
30.62022357;11.50984836;17.61419116;571.2531452;74.61057454;35.18971959;3667.569317;0.191830806
30.62022357;11.50984836;17.6799423;571.8349567;74.60881242;35.19585769;3672.495877;0.191830806
30.62022357;11.50984836;17.6799423;572.4167682;74.59428223;35.19597085;3672.586708;0.191830806
30.62022357;11.50984836;17.6799423;572.9985797;74.58557752;35.23209679;3701.582107;0.191830806
30.62022357;11.50984836;17.6799423;573.5803912;74.62524719;35.23472306;3703.690009;0.191830806
30.62022357;11.50984836;17.6799423;574.1622027;74.62299477;35.2450074;3711.944423;0.191830806
30.62022357;11.50984836;17.6799423;574.7440142;74.6567211;35.2449097;3711.866008;0.191830806
30.62022357;11.50984836;17.6799423;575.3258257;74.67116807;35.26899211;3731.195036;0.191830806
30.62022357;11.50984836;17.6799423;575.9076372;74.71648952;35.27441444;3735.547102;0.191830806
30.62022357;11.50984836;17.6799423;576.4894487;74.7427234;35.26897018;3731.177431;0.191830806
30.62022357;11.50984836;17.6799423;577.0712602;74.75639199;35.28369511;3742.995957;0.191830806
30.62022357;11.50984836;17.6799423;577.6530717;74.78930866;35.28614672;3744.963667;0.191830806
30.62022357;11.50984836;17.6799423;578.2348832;74.81287935;35.29269816;3750.221985;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.83902848;35.29225848;3749.869092;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.86528704;35.26992725;3731.945598;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.85606614;35.24965477;3715.674494;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.81390407;35.23361891;3702.803796;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.8005964;35.2689719;3731.178811;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.81795006;35.27420009;3735.375064;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.82324112;35.26508528;3728.059337;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.81784641;35.26512267;3728.089346;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.81631234;35.26442798;3727.531769;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.81470365;35.26387025;3727.08413;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.81259451;35.26313033;3726.490253;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.80949717;35.26263849;3726.095489;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.80572602;35.26241841;3725.918855;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.8015574;35.2624284;3725.926868;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.79718417;35.26259445;3726.060141;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.79270274;35.26286249;3726.275278;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.78816073;35.26319554;3726.542588;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.78358133;35.2635694;3726.842658;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.7789761;35.26396728;3727.162007;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.77434877;35.26437659;3727.490522;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.76969498;35.26478661;3727.819618;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.76499884;35.2651866;3728.140656;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.76022498;35.26556303;3728.442786;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.75530082;35.26589442;3728.708766;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.7500725;35.26613952;3728.905492;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.7441746;35.26622046;3728.970454;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.7369173;35.26595598;3728.758172;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.72123667;35.26059043;3724.451678;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.72133292;35.2742106;3735.383503;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.73304677;35.27902293;3739.245972;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.72692606;35.257761;3722.180723;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.71857625;35.27418087;3735.35964;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.73007937;35.27788116;3738.329561;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.72667269;35.26022495;3724.158335;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.72662826;35.26872699;3730.98224;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.72670767;35.27061962;3732.50131;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.7109445;35.25810592;3722.45756;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.71694738;35.30032338;3756.342138;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.7538319;35.28082827;3740.694972;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.74452403;35.2604222;3724.31665;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.73517726;35.26922096;3731.378715;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.71890138;35.2609443;3724.735702;0.191830806
30.62022357;11.50984836;17.6799423;578.8166947;74.71459098;35.27563029;3736.522973;0.191830806
30.62022357;11.43223824;17.6799423;578.8166947;74.7291;35.30421512;3734.115906;0.190537304
30.62022357;11.35462806;17.6799423;578.8166947;74.72072307;35.33573941;3733.726879;0.189243801
30.62022357;11.27701794;17.6799423;578.8166947;74.71404172;35.37107966;3735.997459;0.187950299
30.62022357;11.19940776;17.6799423;578.8166947;74.71312925;35.40714914;3738.455;0.186656796
30.62022357;11.12179764;17.6799423;578.8166947;74.71557336;35.44317174;3740.485793;0.185363294
30.62022357;11.04418746;17.6799423;578.8166947;74.71907643;35.47820287;3741.36307;0.184069791
30.62022357;10.96657734;17.6799423;578.8166947;74.72128116;35.51314328;3741.791813;0.182776289
30.62022357;10.88896716;17.6799423;578.8166947;74.72192441;35.54883616;3742.413715;0.181482786
30.62022357;10.81135704;17.6799423;578.8166947;74.72174625;35.58555957;3743.426216;0.180189284
30.62022357;10.81135704;17.6799423;578.8166947;74.7213627;35.58483898;3742.882958;0.180189284
30.62022357;10.81135704;17.6799423;578.8166947;74.72089505;35.58432983;3742.499101;0.180189284
30.62022357;10.81135704;17.6799423;578.8166947;74.72036994;35.58390074;3742.175605;0.180189284
30.62022357;10.81135704;17.6799423;578.8166947;74.7198052;35.58349813;3741.872074;0.180189284
30.62022357;10.81135704;17.6799423;578.8166947;74.7192262;35.58310458;3741.575371;0.180189284
30.62022357;10.81135704;17.6799423;578.8166947;74.71866148;35.5827114;3741.27895;0.180189284
30.62022357;10.81135704;17.6799423;578.8166947;74.71813292;35.58231353;3740.978992;0.180189284
30.62022357;10.81135704;17.6799423;578.8166947;74.7176541;35.58190896;3740.673976;0.180189284
30.62022357;10.81135704;17.6799423;578.8166947;74.71723278;35.58149748;3740.363761;0.180189284
30.62022357;10.81135704;17.6799423;578.8166947;74.71687301;35.58107969;3740.048784;0.180189284
30.62022357;10.81135704;17.6799423;578.8166947;74.71657641;35.5806565;3739.729735;0.180189284
30.62022357;10.81135704;17.6799423;578.8166947;74.716343;35.58022899;3739.40743;0.180189284
30.62022357;10.81135704;17.6799423;578.8166947;74.7161719;35.57979828;3739.082709;0.180189284
30.62022357;10.81135704;17.6799423;578.8166947;74.71606169;35.57936542;3738.75637;0.180189284
30.62022357;10.81135704;17.6799423;578.8166947;74.71601058;35.57893139;3738.429155;0.180189284
30.62022357;10.81135704;17.6799423;578.8166947;74.71601659;35.57849711;3738.101743;0.180189284
30.62022357;10.81135704;17.76793848;578.8166947;74.73681953;35.54835236;3715.375257;0.180189284
30.62022357;10.81135704;17.85593465;578.8166947;74.71261903;35.54767276;3714.862895;0.180189284
30.62022357;10.81135704;17.94393083;578.8166947;74.68704274;35.54598361;3713.589426;0.180189284
30.62022357;10.81135704;18.031927;578.8166947;74.65663659;35.54553885;3713.254118;0.180189284
30.62022357;10.81135704;18.11992318;578.8166947;74.62338206;35.54513323;3712.948316;0.180189284
30.62022357;10.81135704;18.20791936;578.8166947;74.57789817;35.54799689;3715.10726;0.180189284
30.62022357;10.81135704;18.29591553;578.8166947;74.52074019;35.54332866;3711.587827;0.180189284
30.62022357;10.81135704;18.38391171;578.8166947;74.49369116;35.55095741;3717.339232;0.180189284
30.62022357;10.81135704;18.47190788;578.8166947;74.47083912;35.55107614;3717.428749;0.180189284
30.62022357;10.81135704;18.55990406;578.8166947;74.43417534;35.55065693;3717.112696;0.180189284
30.62022357;10.81135704;18.64790023;578.8166947;74.39309292;35.55000887;3716.624118;0.180189284
30.62022357;10.81135704;18.73589641;578.8166947;74.34996669;35.54944198;3716.196735;0.180189284
30.62022357;10.81135704;18.82389259;578.8166947;74.30546845;35.54904737;3715.89923;0.180189284
30.62022357;10.81135704;18.91188876;578.8166947;74.25995885;35.54877525;3715.694075;0.180189284
30.62022357;10.81135704;18.99988494;578.8166947;74.21368336;35.54856569;3715.536089;0.180189284
30.62022357;10.81135704;19.08788111;578.8166947;74.1668183;35.54836828;3715.387258;0.180189284
30.62022357;10.81135704;19.17587729;578.8166947;74.1195057;35.548147;3715.220435;0.180189284
30.62022357;10.81135704;19.26387346;578.8166947;74.07187389;35.54789055;3715.027093;0.180189284
30.62022357;10.81135704;19.35186964;578.8166947;74.02405213;35.54764825;3714.84442;0.180189284
30.62022357;10.81135704;19.43986581;578.8166947;73.96935652;35.54488747;3712.763035;0.180189284
30.62022357;10.81135704;19.52786199;578.8166947;73.92312998;35.54445849;3712.439618;0.180189284
30.62022357;10.81135704;19.61585817;578.8166947;73.88372119;35.54536788;3713.125218;0.180189284
30.62022357;10.81135704;19.70385434;578.8166947;73.71229241;35.60438124;3757.616101;0.180189284
30.62022357;10.81135704;19.79185052;578.8166947;73.32818752;35.7478274;3865.761878;0.180189284
30.62022357;10.81135704;19.87984669;578.8166947;72.76734209;35.96763465;4031.477194;0.180189284
30.62022357;10.81135704;19.96784287;578.8166947;72.75580427;35.93917473;4010.02092;0.180189284
30.62022357;10.81135704;20.05583904;578.8166947;72.89791655;35.81055613;3913.053813;0.180189284
30.62022357;10.81135704;20.14383522;578.8166947;72.96306232;35.73875743;3858.923916;0.180189284
30.62022357;10.81135704;20.2318314;578.8166947;73.0100135;35.67557627;3811.290887;0.180189284
30.62022357;10.81135704;20.31982757;578.8166947;73.04144714;35.62978754;3776.770211;0.180189284
30.62022357;10.81135704;20.40782375;578.8166947;73.06721808;35.60638494;3759.126712;0.180189284
30.62022357;10.81135704;20.49581992;578.8166947;73.10568569;35.58693585;3744.463813;0.180189284
30.62022357;10.81135704;20.5838161;578.8166947;73.1096209;35.57584294;3736.100737;0.180189284
30.62022357;10.81135704;20.67181227;578.8166947;73.13464937;35.53287462;3703.706402;0.180189284
30.62022357;10.81135704;20.75980845;578.8166947;73.13408465;35.5288365;3700.662013;0.180189284
30.62022357;10.81135704;20.84780463;578.8166947;73.13972595;35.53187259;3702.950964;0.180189284
30.62022357;10.81135704;20.9358008;578.8166947;73.16443629;35.51110253;3687.292164;0.180189284
30.62022357;10.81135704;21.02379698;578.8166947;73.15675999;35.5112125;3687.375073;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.15712185;35.49928411;3678.382112;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.15683867;35.51257136;3688.399534;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.17276648;35.49517339;3675.282994;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.17697683;35.50994505;3686.419529;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.19307594;35.48737124;3669.400863;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.19810432;35.50319987;3681.334252;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.21153572;35.48438098;3667.146467;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.21687252;35.49819422;3677.560437;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.22804608;35.47933641;3663.343307;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.23284259;35.49309772;3673.718123;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.24160405;35.47737415;3661.863932;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.24641755;35.48909087;3670.697312;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.24854109;35.48272648;3665.899121;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.25881404;35.48240518;3665.656886;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.2595108;35.48012592;3663.93853;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.27131015;35.46770551;3654.574631;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.26247058;35.46843679;3655.125951;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.27393998;35.48299922;3666.104739;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.27377033;35.4830256;3666.12463;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.28230444;35.48331311;3666.341387;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.28343562;35.47864526;3662.822241;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.2733558;35.50253895;3680.835977;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.29390677;35.47029773;3656.528936;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.3;35.46269662;3650.798372;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.3;35.44993726;3641.178936;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.28581454;35.47226276;3658.010399;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.27755989;35.49954509;3678.57887;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.28548337;35.48608578;3668.431737;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.28667479;35.49237715;3673.174873;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.28945963;35.48435458;3667.126566;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.291802;35.49002165;3671.399037;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.29197785;35.48359775;3666.555981;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.29456149;35.48923245;3670.804052;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.29397631;35.48308376;3666.168475;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.29581033;35.48971154;3671.165244;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.2957629;35.48290576;3666.034285;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.29657487;35.49105856;3672.180776;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.29822036;35.48272124;3665.895172;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.2979518;35.49271209;3673.427389;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.29970197;35.48305569;3666.147316;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.29794641;35.49537781;3675.437109;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.3;35.48426564;3667.059511;0.180189284
30.62022357;10.81135704;21.11179315;578.8166947;73.2973476;35.49948289;3678.531975;0.180189284
30.66336186;10.81135704;21.11179315;578.8166947;73.3;35.53248271;3670.888461;0.180189284
30.70650014;10.81135704;21.11179315;578.8166947;73.29729142;35.59561638;3685.963229;0.180189284
30.74963843;10.81135704;21.11179315;578.8166947;73.3;35.61526605;3668.254875;0.180189284
30.79277672;10.81135704;21.11179315;578.8166947;73.3;35.68672639;3689.60721;0.180189284
30.835915;10.81135704;21.11179315;578.8166947;73.66771321;35.58390239;3579.564497;0.180189284
30.87905329;10.81135704;21.11179315;578.8166947;74.57769901;35.21428041;3268.379592;0.180189284
30.92219157;10.81135704;21.11179315;578.8166947;74.3613618;35.45773319;3419.399089;0.180189284
30.96532986;10.81135704;21.11179315;578.8166947;74.29972456;35.57382377;3474.398697;0.180189284
31.00846815;10.81135704;21.11179315;578.8166947;74.24537503;35.68020647;3522.079415;0.180189284
31.05160643;10.81135704;21.11179315;578.8166947;74.19832343;35.7569134;3547.387222;0.180189284
31.09474472;10.81135704;21.11179315;578.8166947;74.13693349;35.85561035;3589.273559;0.180189284
31.137883;10.81135704;21.11179315;578.8166947;74.11565101;35.9101421;3597.863229;0.180189284
31.18102129;10.81135704;21.11179315;578.8166947;73.41484088;36.31206961;3868.358717;0.180189284
31.22415958;10.81135704;21.11179315;578.8166947;73.07418914;36.42210167;3918.790731;0.180189284
31.26729786;10.81135704;21.11179315;578.8166947;73.13448483;36.4346204;3895.70629;0.180189284
31.31043615;10.81135704;21.11179315;578.8166947;73.26480822;36.37945587;3821.594616;0.180189284
31.35357443;10.81135704;21.11179315;578.8166947;73.3;36.38720057;3794.910969;0.180189284
31.39671272;10.81135704;21.11179315;578.8166947;73.86795221;36.17294068;3600.855402;0.180189284
31.43985101;10.81135704;21.11179315;578.8166947;74.61430919;35.88146065;3348.582651;0.180189284
31.48298929;10.81135704;21.11179315;578.8166947;74.46152063;36.10744633;3486.433494;0.180189284
31.52612758;10.81135704;21.11179315;578.8166947;74.44125715;36.19140617;3517.209347;0.180189284
31.56926586;10.81135704;21.11179315;578.8166947;74.38387926;36.29804509;3565.083237;0.180189284
31.61240415;10.81135704;21.11179315;578.8166947;74.38604039;36.33998968;3564.18329;0.180189284
31.65554244;10.81135704;21.11179315;578.8166947;74.38364879;36.41891363;3591.162528;0.180189284
31.69868072;10.81135704;21.11179315;578.8166947;74.31870954;36.50539317;3623.838026;0.180189284
31.74181901;10.81135704;21.11179315;578.8166947;74.31645553;36.55212992;3626.550946;0.180189284
31.78495729;10.81135704;21.11179315;578.8166947;74.31495992;36.611447;3638.748336;0.180189284
31.82809558;10.81135704;21.14213872;578.8166947;74.28236251;36.669453;3649.957283;0.180189284
31.87123387;10.81135704;21.17248429;578.8166947;74.28121316;36.71723131;3653.455448;0.180189284
31.91437215;10.81135704;21.20282986;578.8166947;74.28125547;36.77090491;3661.398151;0.180189284
31.95751044;10.81135704;21.23317543;578.8166947;74.24709238;36.83939381;3680.510283;0.180189284
32.00064872;10.81135704;21.26352099;578.8166947;74.27297976;36.86263467;3665.509377;0.180189284
