Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
32.04378701;10.81135704;21.29386656;578.8166947;74.27937156;36.90893969;3667.896813;0.180189284
32.0869253;10.81135704;21.32421213;578.8166947;74.23750908;36.98437485;3692.245811;0.180189284
32.13006358;10.81135704;21.3545577;578.8166947;74.27170646;37.00358099;3674.203085;0.180189284
32.17320187;10.81135704;21.38490327;578.8166947;74.28277536;37.04563214;3673.383474;0.180189284
32.21634015;10.81135704;21.41524884;578.8166947;74.24519671;37.11859076;3695.86539;0.180189284
32.25947844;10.81135704;21.4455944;578.8166947;74.28032757;37.14021785;3679.647834;0.180189284
32.30261673;10.81135704;21.47593997;578.8166947;74.29792894;37.17927148;3676.568363;0.180189284
32.34575501;10.81135704;21.50628554;578.8565461;74.26416195;37.25160439;3698.578542;0.180189284
32.3888933;10.81135704;21.53663111;578.8963975;74.30236395;37.27482452;3683.562005;0.180189284
32.43203158;10.81135704;21.56697668;578.9362489;74.32618748;37.3120746;3679.122821;0.180189284
32.47516987;10.81135704;21.59732225;578.9761003;74.29830912;37.38036564;3698.085774;0.180189284
32.51830816;10.81135704;21.62766781;579.0159518;74.33481428;37.40747623;3686.002306;0.180189284
32.56144644;10.81135704;21.65801338;579.0558032;74.36412941;37.44226345;3679.706341;0.180189284
32.60458473;10.81135704;21.68835895;579.0956546;74.33734207;37.50882861;3697.368137;0.180189284
32.64772301;10.81135704;21.71870452;579.135506;74.37357891;37.53785171;3686.726532;0.180189284
32.6908613;10.81135704;21.74905009;579.1753574;74.40549943;37.57030891;3678.673935;0.180189284
32.73399959;10.81135704;21.77939566;579.2152088;74.38023448;37.63404736;3694.204636;0.180189284
32.77713787;10.81135704;21.80974122;579.2550602;74.41462997;37.66703563;3686.552424;0.180189284
32.82027616;10.81135704;21.84008679;579.2949117;74.44082079;37.69804523;3677.408459;0.180189284
32.86341444;10.81135704;21.87043236;579.3347631;74.41846168;37.76886008;3698.274156;0.180189284
32.90655273;10.81135704;21.90077793;579.3746145;74.46157884;37.78855077;3680.596729;0.180189284
32.94969102;10.81135704;21.9311235;579.4144659;74.44829119;37.85529452;3698.39317;0.180189284
32.9928293;10.81135704;21.96146907;579.4543173;74.48825406;37.88035503;3684.764124;0.180189284
33.03596759;10.81135704;21.99181463;579.4941687;74.50784101;37.92056143;3682.553738;0.180189284
33.07910587;10.81135704;22.0221602;579.5340201;74.52402953;37.96296616;3682.000705;0.180189284
33.12224416;10.81135704;22.05250577;579.5738716;74.53942233;38.00623022;3682.095525;0.180189284
33.16538245;10.81135704;22.08285134;579.613723;74.55480848;38.04958926;3682.261953;0.180189284
33.20852073;10.81135704;22.11319691;579.6535744;74.57006626;38.09316051;3682.588368;0.180189284
33.25165902;10.81135704;22.14354248;579.6934258;74.58522328;38.13680063;3682.966703;0.180189284
33.2947973;10.81135704;22.17388804;579.7332772;74.60022301;38.18060108;3683.465923;0.180189284
33.33793559;10.81135704;22.20423361;579.7731286;74.6150597;38.22446439;3684.012523;0.180189284
33.38107388;10.81135704;22.23457918;579.81298;74.62972457;38.26849997;3684.689004;0.180189284
33.42421216;10.81135704;22.26492475;579.8528315;74.64417573;38.31254215;3685.370467;0.180189284
33.46735045;10.81135704;22.29527032;579.8926829;74.65851003;38.35688885;3686.281499;0.180189284
33.51048873;10.81135704;22.29527032;579.9325343;74.67141558;38.40577406;3690.614182;0.180189284
33.55362702;10.81135704;22.29527032;579.9723857;74.69280658;38.45350344;3694.075459;0.180189284
33.59676531;10.81135704;22.29527032;580.0122371;74.71677447;38.49742184;3694.663593;0.180189284
33.63990359;10.81135704;22.29527032;580.0520885;74.73930384;38.54240455;3696.054128;0.180189284
33.68304188;10.81135704;22.29527032;580.09194;74.76305995;38.58739131;3697.447714;0.180189284
33.72618016;10.81135704;22.29527032;580.1317914;74.78761755;38.63234441;3698.815928;0.180189284
33.76931845;10.81135704;22.29527032;580.1716428;74.81269211;38.6772732;3700.165809;0.180189284
33.81245673;10.81135704;22.29527032;580.2114942;74.83809687;38.72219717;3701.512062;0.180189284
33.85559502;10.81135704;22.29527032;580.2513456;74.86370707;38.76713587;3702.869407;0.180189284
33.89873331;10.81135704;22.29527032;580.291197;74.88943732;38.81210595;3704.25042;0.180189284
33.94187159;10.81135704;22.29527032;580.3310484;74.91522798;38.85712062;3705.665053;0.180189284
33.98500988;10.81135704;22.29527032;580.3708999;74.94103686;38.90218974;3707.120724;0.180189284
34.02814816;10.81135704;22.29527032;580.4107513;74.96683397;38.94732011;3708.622588;0.180189284
34.07128645;10.81135704;22.29527032;580.4506027;74.99259796;38.99251613;3710.173932;0.180189284
34.11442474;10.81135704;22.29527032;580.4904541;75.01831372;39.03778007;3711.776487;0.180189284
34.15756302;10.81135704;22.29527032;580.5303055;75.04397067;39.0831126;3713.430756;0.180189284
34.20070131;10.81135704;22.29527032;580.5701569;75.06956148;39.12851314;3715.136295;0.180189284
34.24383959;10.81135704;22.29527032;580.6100083;75.09508123;39.17398012;3716.891929;0.180189284
34.28697788;10.81135704;22.29527032;580.6498598;75.12052668;39.2195113;3718.695959;0.180189284
34.33011617;10.81135704;22.29527032;580.6897112;75.14589585;39.2651039;3720.546292;0.180189284
34.37325445;10.81135704;22.29527032;580.7295626;75.17118762;39.31075482;3722.440602;0.180189284
34.41639274;10.81135704;22.29527032;580.769414;75.19640148;39.35646079;3724.376404;0.180189284
34.45953102;10.81135704;22.29527032;580.8092654;75.22153736;39.40221838;3726.351136;0.180189284
34.50266931;10.81135704;22.29527032;580.8491168;75.24659551;39.44802421;3728.362228;0.180189284
34.5458076;10.81135704;22.29527032;580.8889683;75.27157635;39.49387491;3730.407143;0.180189284
34.58894588;10.81135704;22.29527032;580.9288197;75.2964805;39.53976717;3732.4834;0.180189284
34.63208417;10.81135704;22.29527032;580.9686711;75.32130862;39.58569787;3734.588632;0.180189284
34.67522245;10.81135704;22.29527032;581.0085225;75.34606151;39.63166398;3736.720568;0.180189284
34.71836074;10.81135704;22.29527032;581.0483739;75.37073997;39.67766268;3738.877063;0.180189284
34.76149903;10.81135704;22.29527032;581.0882253;75.3953449;39.72369127;3741.056098;0.180189284
34.80463731;10.81135704;22.29527032;581.1280767;75.41987721;39.76974724;3743.255781;0.180189284
34.8477756;10.81135704;22.29527032;581.1679282;75.44433785;39.81582829;3745.474362;0.180189284
34.89091388;10.81135704;22.29527032;581.2077796;75.4687278;39.86193221;3747.710194;0.180189284
34.89091388;10.81135704;22.29527032;581.247631;75.49477153;39.85725919;3744.18715;0.180189284
34.89091388;10.81135704;22.29527032;581.2874824;75.50925325;39.85700715;3743.997134;0.180189284
34.89091388;10.81135704;22.29527032;581.3273338;75.52004954;39.85763151;3744.467844;0.180189284
34.89091388;10.81135704;22.29527032;581.3671852;75.52950039;39.85825817;3744.94029;0.180189284
34.89091388;10.81135704;22.29527032;581.4070366;75.53841234;39.85869204;3745.267394;0.180189284
34.89091388;10.81135704;22.29527032;581.4468881;75.54709895;39.8589206;3745.439708;0.180189284
34.89091388;10.81135704;22.29527032;581.4867395;75.5556855;39.8589809;3745.485165;0.180189284
34.89091388;10.81135704;22.29527032;581.5265909;75.56421614;39.85892001;3745.439261;0.180189284
34.89091388;10.81135704;22.29527032;581.5664423;75.57269903;39.85878212;3745.335302;0.180189284
34.89091388;10.81135704;22.29527032;581.6062937;75.58112757;39.85860443;3745.20134;0.180189284
34.89091388;10.81135704;22.29527032;581.6461451;75.58949065;39.85841642;3745.059601;0.180189284
34.89091388;10.81135704;22.29527032;581.6859966;75.59777743;39.85824042;3744.926906;0.180189284
34.89091388;10.81135704;22.29527032;581.725848;75.60747476;39.85097277;3739.447737;0.180189284
34.89091388;10.81135704;22.29527032;581.7656994;75.6161756;39.85063031;3739.189556;0.180189284
34.89091388;10.81135704;22.29527032;581.8055508;75.62493466;39.85023167;3738.889015;0.180189284
34.89091388;10.81135704;22.29527032;581.8454022;75.63355938;39.849882;3738.6254;0.180189284
34.89091388;10.81135704;22.29527032;581.8852536;75.6420622;39.84958818;3738.403879;0.180189284
34.89091388;10.81135704;22.29527032;581.925105;75.65045458;39.84935116;3738.225186;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.658744;39.84917032;3738.088854;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.66706434;39.84714706;3736.563492;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.67294299;39.84648279;3736.062689;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.67860611;39.84600056;3735.699133;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.68415327;39.84561351;3735.407328;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.68958266;39.84530243;3735.172802;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.69489769;39.84505501;3734.98627;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.70010597;39.84486169;3734.840523;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.70521619;39.84471475;3734.729746;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.71023681;39.84460783;3734.649135;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.71517537;39.84453558;3734.594669;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.72003846;39.8444935;3734.562941;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.72483166;39.84447772;3734.551041;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.7295597;39.84448492;3734.55647;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.73422653;39.84451223;3734.577065;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.73883546;39.84455717;3734.610946;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.74338926;39.84461756;3734.656471;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.74789022;39.84469148;3734.712199;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.75234023;39.84477724;3734.776859;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.75674085;39.84487336;3734.849325;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.76109334;39.84497851;3734.928598;0.180189284
34.89091388;10.81135704;22.29527032;581.9649565;75.76539868;39.8450915;3735.013783;0.180189284
34.89091388;10.81135704;24.28769928;581.9649565;75.54751147;39.57352547;3530.276903;0.180189284
34.89091388;10.81135704;26.28012825;581.9649565;74.94271115;39.54772893;3510.82858;0.180189284
34.89091388;10.81135704;28.27255722;581.9649565;74.45821504;39.52522358;3493.86153;0.180189284
34.89091388;10.81135704;30.26498618;581.9649565;73.42863897;39.7697771;3678.233355;0.180189284
34.89091388;10.81135704;32.25741515;581.9649565;72.5680108;39.94032815;3806.813832;0.180189284
34.89091388;10.81135704;34.24984412;581.9649565;72.21441566;39.81327286;3711.025326;0.180189284
34.89091388;10.81135704;36.24227308;581.9649565;71.81115954;39.75016066;3663.444288;0.180189284
34.89091388;10.81135704;38.23470205;581.9649565;71.39487133;39.72028793;3640.922872;0.180189284
34.89091388;10.81135704;40.22713101;581.9649565;70.965001;39.70683206;3630.778333;0.180189284
34.89091388;10.81135704;42.21955998;581.9649565;70.50880738;39.71093764;3633.873582;0.180189284
34.89091388;10.81135704;44.21198895;581.9649565;70.0449243;39.72406874;3643.773271;0.180189284
34.89091388;10.81135704;46.20441791;581.9649565;69.5817268;39.74190035;3657.216741;0.180189284
34.89091388;10.81135704;48.19684688;581.9649565;69.12295443;39.76214439;3672.478965;0.180189284
34.89091388;10.81135704;50.18927585;581.9649565;68.67144557;39.78322367;3688.37088;0.180189284
34.89091388;10.81135704;52.18170481;581.9649565;68.22908108;39.80418742;3704.175709;0.180189284
34.89091388;10.81135704;54.17413378;581.9649565;67.79705419;39.82450745;3719.495221;0.180189284
34.89091388;10.81135704;56.16656274;581.9649565;67.37608379;39.84392773;3734.136403;0.180189284
34.89091388;10.81135704;58.15899171;581.9649565;66.96657751;39.86235475;3748.028753;0.180189284
34.89091388;10.81135704;60.15142068;581.9649565;66.56874768;39.8797821;3761.167436;0.180189284
34.89091388;10.81135704;62.14384964;581.9649565;66.18268843;39.89624208;3773.576814;0.180189284
34.89091388;10.81135704;64.13627861;581.9649565;65.8084237;39.91177724;3785.288957;0.180189284
34.89091388;10.81135704;66.12870757;581.9649565;65.44593499;39.9264254;3796.332381;0.180189284
34.89091388;10.81135704;68.12113654;581.9649565;65.09506838;39.9403322;3806.816887;0.180189284
34.89091388;10.81135704;70.11356551;581.9649565;64.75549252;39.95380771;3816.976236;0.180189284
34.89091388;10.81135704;72.10599447;581.9649565;64.42729796;39.96666558;3826.669937;0.180189284
34.89091388;10.81135704;74.09842344;581.9649565;64.11045;39.97880539;3835.822281;0.180189284
34.89091388;10.81135704;76.09085241;581.9649565;63.80487884;39.99015914;3844.382014;0.180189284
34.89091388;10.81135704;78.08328137;581.9649565;63.50959489;40.00165218;3853.046753;0.180189284
34.89091388;10.81135704;80.07571034;581.9649565;63.22714304;40.01034955;3859.603799;0.180189284
34.89091388;10.81135704;82.0681393;581.9649565;62.91074902;40.05504681;3893.301599;0.180189284
34.89091388;10.81135704;84.06056827;581.9649565;62.62574279;40.08029211;3912.334333;0.180189284
34.89091388;10.81135704;86.05299724;581.9649565;62.40480472;40.05766296;3895.273944;0.180189284
34.89091388;10.81135704;88.0454262;581.9649565;62.13044221;40.09317064;3922.043609;0.180189284
34.89091388;10.81135704;90.03785517;581.9649565;61.89757923;40.10025974;3927.388167;0.180189284
34.89091388;10.81135704;92.03028414;581.9649565;61.67231672;40.10895822;3933.94606;0.180189284
34.89091388;10.81135704;94.0227131;581.9649565;61.45697346;40.11713442;3940.110196;0.180189284
34.89091388;10.81135704;96.01514207;581.9649565;61.25128399;40.12478481;3945.877914;0.180189284
34.89091388;10.81135704;98.00757103;581.9649565;61.05497588;40.13191807;3951.255763;0.180189284
34.89091388;10.81135704;100;581.9649565;60.86778382;40.13854686;3956.253289;0.180189284
34.89091388;10.81135704;100;581.9649565;60.69442037;40.32934692;4100.099738;0.180189284
34.89091388;10.81135704;100;581.9649565;60.66567609;40.36932063;4130.236391;0.180189284
34.89091388;10.81135704;100;581.9649565;60.67800055;40.37129554;4131.725302;0.180189284
34.89091388;10.81135704;100;581.9649565;60.70704178;40.36019368;4123.355478;0.180189284
34.89091388;10.81135704;100;581.9649565;60.74910478;40.34060633;4108.588337;0.180189284
34.89091388;10.81135704;100;581.9649565;60.73752589;40.37802485;4136.79861;0.180189284
34.89091388;10.81135704;100;581.9649565;60.75889492;40.38764826;4144.053815;0.180189284
34.89091388;10.81135704;100;581.9649565;60.8314099;40.344968;4111.876654;0.180189284
34.89091388;10.81135704;100;581.9649565;60.85059325;40.35904624;4122.49041;0.180189284
34.89091388;10.81135704;100;581.9649565;60.90719567;40.34100751;4108.890792;0.180189284
34.89091388;10.81135704;100;581.9649565;60.91967703;40.36552385;4127.373958;0.180189284
34.89091388;10.81135704;100;581.9649565;60.9732271;40.3566883;4120.712727;0.180189284
34.89091388;10.81135704;100;581.9649565;61.05109548;40.31459329;4088.976797;0.180189284
34.89091388;10.81135704;100;581.9649565;61.02874882;40.38224861;4139.982951;0.180189284
34.89091388;10.81135704;100;581.9649565;61.08097214;40.37307385;4133.065995;0.180189284
34.89091388;10.81135704;100;581.9649565;61.12957759;40.3699259;4130.692716;0.180189284
34.89091388;10.81135704;100;581.9649565;61.19313943;40.35553651;4119.844378;0.180189284
34.89091388;10.81135704;100;581.9649565;61.27101075;40.31814417;4091.653849;0.180189284
34.89091388;10.81135704;100;581.9649565;61.2438877;40.39410488;4148.921538;0.180189284
34.89091388;10.81135704;100;581.9649565;61.25685646;40.43193244;4177.440183;0.180189284
34.89091388;10.81135704;100;581.9649565;61.29222573;40.44335365;4186.050772;0.180189284
34.89091388;10.81135704;100;581.9649565;61.3446081;40.43996643;4183.497107;0.180189284
34.89091388;10.81135704;100;581.9649565;61.38270399;40.44878346;4190.144371;0.180189284
34.89091388;10.81135704;100;581.9649565;61.43634085;40.44390582;4186.467061;0.180189284
34.89091388;10.81135704;100;581.9649565;61.48212036;40.44624113;4188.227682;0.180189284
34.89091388;10.81135704;100;581.9649565;61.53023598;40.44628636;4188.261777;0.180189284
34.89091388;10.81135704;100;581.9649565;61.57637307;40.44802508;4189.572624;0.180189284
34.89091388;10.81135704;100;581.9649565;61.62129268;40.45073898;4191.618661;0.180189284
34.89091388;10.81135704;100;581.9649565;61.66511424;40.45420459;4194.231424;0.180189284
34.89091388;10.81135704;100;581.9649565;61.70791327;40.45824133;4197.274775;0.180189284
34.89091388;10.81135704;100;581.9649565;61.7496824;40.46275946;4200.681046;0.180189284
34.89091388;10.81135704;100;581.9649565;61.79026114;40.46782629;4204.500992;0.180189284
34.89091388;10.81135704;100;581.9649565;61.82916018;40.47382459;4209.02318;0.180189284
34.89091388;10.81135704;100;581.9649565;61.86480628;40.48215723;4215.305257;0.180189284
34.89091388;10.81135704;100;581.9649565;61.89023119;40.49951127;4228.388675;0.180189284
34.89091388;10.81135704;100;581.9649565;61.89630742;40.54044827;4259.251571;0.180189284
34.89091388;10.81135704;100;581.9649565;61.9755194;40.49924481;4228.187785;0.180189284
34.89091388;10.81135704;100;581.9649565;62.01036023;40.50606985;4233.333268;0.180189284
34.89091388;10.81135704;100;581.9649565;62.04433016;40.51209206;4237.873486;0.180189284
34.89091388;10.81135704;100;581.9649565;62.08290433;40.51263224;4238.280734;0.180189284
34.89091388;10.81135704;100;581.9649565;62.10873854;40.52456362;4247.275938;0.180189284
34.89091388;10.81135704;100;581.9649565;62.15791344;40.50906474;4235.591154;0.180189284
34.89091388;10.81135704;100;581.9649565;62.16645894;40.53948454;4258.525003;0.180189284
34.89091388;10.81135704;100;581.9649565;62.24371987;40.49523331;4225.163469;0.180189284
34.89091388;10.81135704;100;581.9649565;62.27171102;40.50034375;4229.016294;0.180189284
34.89091388;10.93477014;100;581.9649565;62.28639512;40.4547872;4242.553393;0.182246169
34.89091388;11.05818324;100;581.9649565;62.24482262;40.46399514;4297.536594;0.184303054
34.89091388;11.18159634;100;581.9649565;62.33164905;40.34055191;4249.246176;0.186359939
34.89091388;11.30500944;100;581.9649565;62.34878955;40.28922672;4255.684304;0.188416824
34.89091388;11.42842248;100;581.9649565;62.43154857;40.17266028;4209.245506;0.190473708
34.89091388;11.55183558;100;581.9649565;62.45586905;40.11410447;4207.530738;0.192530593
34.89091388;11.67524868;100;581.9649565;62.470786;40.06582484;4213.174503;0.194587478
34.89091388;11.79866178;100;581.9649565;62.48140725;40.02417055;4223.438333;0.196644363
34.89091388;11.92207488;100;581.9649565;62.48846137;39.98381729;4234.066843;0.198701248
34.89091388;11.92207488;100;581.9649565;62.53541356;39.96075305;4214.892023;0.198701248
34.89091388;11.92207488;100;581.9649565;62.54484501;39.97425795;4226.119536;0.198701248
34.89091388;11.92207488;100;581.9649565;62.52586116;40.01332583;4258.599246;0.198701248
34.89091388;11.92207488;100;581.9649565;62.610166;39.95471314;4209.870649;0.198701248
34.89091388;11.92207488;100;581.9649565;62.64002094;39.94585935;4202.509904;0.198701248
34.89091388;11.92207488;100;581.9649565;62.65656066;39.94953848;4205.568611;0.198701248
34.89091388;11.92207488;100;581.9649565;62.66833951;39.95712517;4211.875925;0.198701248
34.89091388;11.92207488;100;581.9649565;62.67684662;39.96683162;4219.945541;0.198701248
34.89091388;11.92207488;100;581.9649565;62.67051695;39.98906545;4238.429991;0.198701248
34.89091388;11.92207488;100;581.9649565;62.62720988;40.04938963;4288.581463;0.198701248
34.89091388;11.92207488;100;581.9649565;62.70245834;39.9928736;4241.595951;0.198701248
34.89091388;11.92207488;100;581.9649565;62.6843446;40.02505547;4268.350867;0.198701248
34.89091388;11.92207488;100;581.9649565;62.72592111;39.99923574;4246.885222;0.198701248
34.89091388;11.92207488;100;581.9649565;62.68323891;40.05518959;4293.403349;0.198701248
34.89091388;11.92207488;100;581.9649565;62.7492881;40.00454843;4251.302009;0.198701248
34.89091388;11.92207488;100;581.9649565;62.70551085;40.05968544;4297.141048;0.198701248
34.89091388;11.92207488;100;581.9649565;62.76742595;40.01152281;4257.100276;0.198701248
34.89091388;11.92207488;100;581.9649565;62.70242339;40.08659939;4319.516388;0.198701248
34.89091388;11.92207488;100;581.9649565;62.779875;40.02314344;4266.761273;0.198701248
34.89091388;11.92207488;100;581.9649565;62.76645216;40.04605107;4285.805898;0.198701248
34.89091388;11.92207488;100;581.9649565;62.8078247;40.01583012;4260.681228;0.198701248
34.89091388;11.92207488;100;581.9649565;62.91799548;39.91710064;4178.600889;0.198701248
34.89091388;11.92207488;100;581.9649565;62.9308776;39.91106938;4173.586708;0.198701248
34.89091388;11.92207488;100;581.9649565;62.97424253;39.87556209;4144.067148;0.198701248
34.89091388;11.92207488;100;581.9649565;63.05346362;39.80297099;4083.717375;0.198701248
34.89091388;11.92207488;100;581.9649565;62.99305537;39.86731412;4137.210067;0.198701248
34.89091388;11.92207488;100;581.9649565;63.07145022;39.7956513;4077.632037;0.198701248
34.89091388;11.92207488;100;581.9649565;63.00530047;39.86493389;4135.231228;0.198701248
34.89091388;11.92207488;100;581.9649565;63.05217156;39.824567;4101.671567;0.198701248
34.89091388;11.92207488;100;581.9649565;63.02201449;39.85662448;4128.323064;0.198701248
34.89091388;11.92207488;100;581.9649565;63.06343098;39.81831685;4096.475407;0.198701248
34.89091388;11.92207488;100;581.9649565;63.02734266;39.85547433;4127.36687;0.198701248
34.89091388;11.92207488;100;581.9649565;63.05337697;39.83272119;4108.450686;0.198701248
34.89091388;11.92207488;100;581.9649565;63.06507893;39.81928371;4097.279223;0.198701248
34.89091388;11.92207488;100;581.9649565;63.02996024;39.85573037;4127.579735;0.198701248
34.89091388;11.92207488;100;581.9649565;63.0539046;39.8340397;4109.54685;0.198701248
34.89091388;11.92207488;100;581.9649565;63.08815141;39.79477749;4076.905581;0.198701248
34.89091388;11.92207488;100;581.9649565;63.0288414;39.85479388;4126.801165;0.198701248
34.89091388;11.92207488;100;581.9649565;63.02103265;39.86836978;4138.087712;0.198701248
34.89091388;11.92207488;100;581.9649565;62.9128935;39.98219104;4232.714841;0.198701248
34.89091388;11.92207488;100;581.9649565;62.90829078;39.99314116;4241.818392;0.198701248
34.89091388;11.92207488;100;581.9649565;62.99448405;39.90955262;4172.325723;0.198701248
34.89091388;11.92207488;100;581.9649565;63.02614591;39.87581468;4144.27715;0.198701248
34.89091388;11.92207488;100;581.9649565;62.92700384;39.97652571;4228.004877;0.198701248
34.89091388;11.92207488;99.58751356;581.9649565;63.02620061;39.91821059;4179.523668;0.198701248
34.89091388;11.92207488;99.17502711;581.9649565;63.06796117;39.91163517;4174.057083;0.198701248
34.89091388;11.92207488;98.76254067;581.9649565;63.10568885;39.9103707;4173.005847;0.198701248
34.89091388;11.92207488;98.35005422;581.9649565;63.14393073;39.90883665;4171.730494;0.198701248
34.89091388;11.92207488;97.93756778;581.9649565;63.18225921;39.90722941;4170.394282;0.198701248
34.89091388;11.92207488;97.52508133;581.9649565;63.22059694;39.90560294;4169.042093;0.198701248
34.89091388;11.92207488;97.11259489;581.9649565;63.25891861;39.90398299;4167.695318;0.198701248
34.89091388;11.92207488;96.70010844;581.9649565;63.29722124;39.90237765;4166.360697;0.198701248
34.89091388;11.92207488;96.287622;581.9649565;63.33551112;39.90078725;4165.03849;0.198701248
34.89091388;11.92207488;95.87513555;581.9649565;63.37379786;39.89920946;4163.726772;0.198701248
34.89091388;11.92207488;95.46264911;581.9649565;63.41209198;39.89764149;4162.423212;0.198701248
34.89091388;11.92207488;95.05016266;581.9649565;63.45040403;39.8960808;4161.125708;0.198701248
34.89091388;11.92207488;94.63767622;581.9649565;63.48874428;39.89452531;4159.832532;0.198701248
34.89091388;11.92207488;94.22518977;581.9649565;63.52712273;39.89297339;4158.542317;0.198701248
34.89091388;11.92207488;93.81270333;581.9649565;63.56554916;39.89142374;4157.253984;0.198701248
34.89091388;11.92207488;93.40021688;581.9649565;63.60403318;39.88987531;4155.966676;0.198701248
34.89091388;11.92207488;92.98773044;581.9649565;63.6425843;39.88832727;4154.67969;0.198701248
34.89091388;11.92207488;92.57524399;581.9649565;63.68121197;39.88677891;4153.392433;0.198701248
34.89091388;11.92207488;92.16275755;581.9649565;63.71992561;39.88522959;4152.104387;0.198701248
34.89091388;11.92207488;91.7502711;581.9649565;63.75873464;39.88367877;4150.815079;0.198701248
34.89091388;11.92207488;91.33778466;581.9649565;63.79764849;39.88212589;4149.524069;0.198701248
34.89091388;11.92207488;90.92529821;581.9649565;63.83667658;39.88057045;4148.230933;0.198701248
34.89091388;11.92207488;90.51281177;581.9649565;63.87582833;39.87901196;4146.935258;0.198701248
34.89091388;11.92207488;90.10032532;581.9649565;63.91511314;39.87744993;4145.636641;0.198701248
34.89091388;11.92207488;89.68783888;581.9649565;63.95454043;39.87588388;4144.334677;0.198701248
34.89091388;11.92207488;89.27535243;581.9649565;63.99411953;39.87431333;4143.028972;0.198701248
34.89091388;11.92207488;88.86286599;581.9649565;64.03385976;39.8727378;4141.719132;0.198701248
34.89091388;11.92207488;88.45037954;581.9649565;64.07377037;39.87115683;4140.404771;0.198701248
34.89091388;11.92207488;88.0378931;581.9649565;64.11386054;39.86956997;4139.085508;0.198701248
34.89091388;11.92207488;87.62540665;581.9649565;64.15413934;39.86797677;4137.760975;0.198701248
34.89091388;11.92207488;87.21292021;581.9649565;64.19461576;39.8663768;4136.43081;0.198701248
34.89091388;11.92207488;86.80043376;581.9649565;64.23529868;39.86476963;4135.094668;0.198701248
34.89091388;11.92207488;86.38794732;581.9649565;64.27619684;39.86315487;4133.752213;0.198701248
34.89091388;11.92207488;85.97546087;581.9649565;64.31731884;39.86153214;4132.403128;0.198701248
34.89091388;11.92207488;85.56297443;581.9649565;64.35867317;39.85990107;4131.047109;0.198701248
34.89091388;11.92207488;85.15048798;581.9649565;64.40026813;39.85826131;4129.683873;0.198701248
34.89091388;11.92207488;84.73800154;581.9649565;64.44211188;39.85661255;4128.313149;0.198701248
34.89091388;11.92207488;84.32551509;581.9649565;64.48421241;39.85495448;4126.934688;0.198701248
34.89091388;11.92207488;83.91302865;581.9649565;64.52657756;39.85328683;4125.548257;0.198701248
34.89091388;11.92207488;83.91302865;581.9649565;64.56441551;39.8114723;4090.785077;0.198701248
34.89091388;11.92207488;83.91302865;581.9649565;64.47441773;39.88418711;4151.237704;0.198701248
34.89091388;11.92207488;83.91302865;581.9649565;64.40802494;39.93920554;4196.978151;0.198701248
34.89091388;11.92207488;83.91302865;581.9649565;64.2746269;40.05121129;4290.095927;0.198701248
34.89091388;11.92207488;83.91302865;581.9649565;64.50970666;39.84514561;4118.779922;0.198701248
34.89091388;11.92207488;83.91302865;581.9649565;64.57119802;39.77555936;4060.928281;0.198701248
34.89091388;11.92207488;83.91302865;581.9649565;64.42747027;39.89844469;4163.090969;0.198701248
34.89091388;11.92207488;83.91302865;581.9649565;64.36779953;39.95420031;4209.444296;0.198701248
34.89091388;11.92207488;83.91302865;581.9649565;64.466247;39.86694108;4136.899941;0.198701248
34.89091388;11.92207488;83.91302865;583.404868;64.52673375;39.8708012;4140.109111;0.198701248
34.89091388;11.92207488;83.91302865;584.8447795;64.58458381;39.88411151;4151.174847;0.198701248
34.89091388;11.92207488;83.91302865;586.284691;64.64551285;39.89772519;4162.492797;0.198701248
34.89091388;11.92207488;83.91302865;587.7246025;64.708364;39.91127042;4173.753847;0.198701248
34.89091388;11.92207488;83.91302865;589.164514;64.77250889;39.92472421;4184.938869;0.198701248
34.89091388;11.92207488;83.91302865;590.6044255;64.83756845;39.93811951;4196.075268;0.198701248
34.89091388;11.92207488;83.91302865;592.044337;64.90330736;39.95148478;4207.186698;0.198701248
34.89091388;11.92207488;83.91302865;593.4842485;64.96957386;39.9648379;4218.288026;0.198701248
34.89091388;11.92207488;83.91302865;594.92416;65.03626466;39.97818975;4229.388304;0.198701248
34.89091388;11.92207488;83.91302865;596.3640715;65.10330532;39.99154746;4240.493445;0.198701248
34.89091388;11.92207488;83.91302865;597.803983;65.17063939;40.00491616;4251.60773;0.198701248
34.89091388;11.92207488;83.91302865;599.2438945;65.23822232;40.01829993;4262.734539;0.198701248
34.89091388;11.92207488;83.91302865;600.683806;65.30601783;40.03170215;4273.876689;0.198701248
34.89091388;11.92207488;83.91302865;602.1237175;65.37399577;40.04512571;4285.036581;0.198701248
34.89091388;11.92207488;83.91302865;603.563629;65.44213064;40.05857309;4296.216281;0.198701248
34.89091388;11.92207488;83.91302865;605.0035406;65.51040064;40.07204644;4307.417564;0.198701248
34.89091388;11.92207488;83.91302865;606.4434521;65.57878692;40.08554757;4318.641942;0.198701248
34.89091388;11.92207488;83.91302865;607.8833636;65.41325065;40.28964426;4488.320996;0.198701248
34.89091388;11.92207488;83.91302865;609.3232751;65.68810381;40.1343983;4359.254783;0.198701248
34.89091388;11.92207488;83.91302865;610.7631866;65.77641987;40.12946109;4355.150155;0.198701248
34.89091388;11.92207488;83.91302865;612.2030981;65.84890557;40.14025158;4364.120998;0.198701248
34.89091388;11.92207488;83.91302865;613.6430096;65.6866018;40.34272301;4532.448869;0.198701248
34.89091388;11.92207488;83.91302865;615.0829211;65.9608416;40.18889984;4404.56551;0.198701248
34.89091388;11.92207488;83.91302865;616.5228326;66.04991695;40.18405695;4400.539297;0.198701248
34.89397154;11.92207488;83.91302865;617.9627441;66.12330242;40.19840489;4409.925655;0.198701248
34.89702919;11.92207488;83.91302865;619.4026556;65.96591193;40.40122501;4576.001377;0.198701248
34.90008684;11.92207488;83.91302865;620.8425671;66.23744479;40.25401822;4451.076632;0.198701248
34.90314449;11.92207488;83.91302865;622.2824786;66.32729484;40.25291388;4447.616494;0.198701248
34.90620214;11.92207488;83.91302865;623.7223901;66.17127678;40.45469556;4612.828903;0.198701248
34.90925979;11.92207488;83.91302865;625.1623016;66.44457047;40.30641919;4487.014934;0.198701248
34.91231744;11.92207488;83.91302865;626.6022132;66.53545551;40.30486587;4483.181532;0.198701248
34.91537509;11.92207488;83.91302865;628.0421247;66.38203413;40.50493868;4646.973243;0.198701248
34.91843275;11.92207488;83.91302865;629.4820362;66.65355902;40.35838899;4522.594779;0.198701248
34.9214904;11.92207488;83.91302865;630.9219477;66.74453873;40.35697285;4518.875417;0.198701248
34.92454805;11.92207488;83.91302865;632.3618592;66.59346961;40.55537964;4681.282059;0.198701248
34.9276057;11.92207488;83.91302865;633.8017707;66.8629154;40.41065064;4558.417258;0.198701248
34.93066335;11.92207488;83.91302865;635.2416822;66.9538181;40.40939377;4554.830313;0.198701248
34.933721;11.92207488;83.91302865;636.6815937;66.80486959;40.60624713;4715.945477;0.198701248
34.93677865;11.92207488;83.91302865;638.1215052;67.07223803;40.46325819;4594.527307;0.198701248
34.93983631;11.92207488;83.91302865;639.5614167;67.16300536;40.46214417;4591.059112;0.198701248
34.94289396;11.92207488;83.91302865;641.0013282;67.0160092;40.65753616;4750.959348;0.198701248
34.94595161;11.92207488;83.91302865;642.4412397;67.28132852;40.51621274;4630.925837;0.198701248
34.94900926;11.92207488;83.91302865;643.8811512;67.37192311;40.51522742;4627.564646;0.198701248
34.95206691;11.92207488;83.91302865;645.3210627;67.22675627;40.70922551;4786.306042;0.198701248
34.95512456;11.92207488;83.91302865;646.7609742;67.49004526;40.56951215;4667.611076;0.198701248
34.95818221;11.92207488;83.91302865;648.2008857;67.5804348;40.5686462;4664.349125;0.198701248
34.96123986;11.92207488;83.91302865;649.6407973;67.43700543;40.76129879;4821.971917;0.198701248
34.96429752;11.92207488;83.91302865;651.0807088;67.69827178;40.62315522;4704.58201;0.198701248
34.96735517;11.92207488;83.91302865;652.5206203;67.78842603;40.62240282;4701.414465;0.198701248
34.97041282;11.92207488;83.91302865;653.9605318;67.64666421;40.81374436;4857.947298;0.198701248
34.97347047;11.92207488;83.91302865;655.4004433;67.90590704;40.67714123;4741.838073;0.198701248
34.97652812;11.92207488;83.91302865;656.8403548;67.7975704;40.84086316;4875.40889;0.198701248
34.97958577;11.92207488;83.91302865;658.2802663;68.0392256;40.71592305;4768.995904;0.198701248
34.98264342;11.92207488;83.91302865;659.7201778;68.13150678;40.71310671;4764.112468;0.198701248
34.98570108;11.92207488;83.91302865;661.1600893;67.99229047;40.90262214;4919.127126;0.198701248
34.98875873;11.92207488;83.91302865;662.6000008;68.24929703;40.76785434;4804.543728;0.198701248
34.99181638;11.92207488;83.91302865;664.0399123;68.14363865;40.92953554;4936.417955;0.198701248
34.99487403;11.92207488;83.91302865;665.4798238;68.38228724;40.80692886;4831.944898;0.198701248
34.99793168;11.92207488;83.91302865;666.9197353;68.27786958;40.96744969;4962.854443;0.198701248
35.00098933;11.92207488;83.91302865;668.3596468;68.51747483;40.84398026;4857.664122;0.198701248
35.00404698;11.92207488;83.91302865;669.7995583;68.41429464;41.00360827;4987.831403;0.198701248
35.00710463;11.92207488;83.91302865;671.2394698;68.65310405;40.8807987;4883.189675;0.198701248
35.01016229;11.92207488;83.91302865;672.6793814;68.55113231;41.03952135;5012.604258;0.198701248
35.01321994;11.92207488;83.91302865;674.1192929;68.78867159;40.91771352;4908.795334;0.198701248
35.01627759;11.92207488;83.91302865;675.5592044;68.68784076;41.0755369;5037.46231;0.198701248
35.01933524;11.92207488;83.91302865;676.9991159;68.92398577;40.95479184;4934.536939;0.198701248
35.02239289;11.92207488;83.91302865;678.4390274;68.82423856;41.11172975;5062.467757;0.198701248
35.02545054;11.92207488;83.91302865;679.8789389;69.05889696;40.99209409;4960.464713;0.198701248
35.02850819;11.92207488;83.91302865;681.3188504;68.96024052;41.14811611;5087.634089;0.198701248
35.03156584;11.92207488;83.91302865;682.7587619;69.19314126;41.02978898;4986.718911;0.198701248
35.0346235;11.92207488;83.91302865;684.1986734;69.09576048;41.18471754;5112.979211;0.198701248
35.03768115;11.92207488;83.91302865;685.6385849;69.32701412;41.06760981;5013.077802;0.198701248
35.0407388;11.92207488;83.91302865;687.0784964;69.23086263;41.22146944;5138.449442;0.198701248
35.04379645;11.92207488;83.91302865;688.5184079;69.46045902;41.10557942;5039.560388;0.198701248
35.0468541;11.92207488;83.91302865;689.9583194;69.36566188;41.2582521;5163.945241;0.198701248
35.04991175;11.92207488;83.91302865;691.3982309;69.59950874;41.13830667;5061.684665;0.198701248
35.0529694;11.92207488;83.91302865;692.8381424;69.48067789;41.30924635;5201.256078;0.198701248
35.05602706;11.92207488;83.91302865;694.2780539;69.73302387;41.17557714;5087.586005;0.198701248
35.05908471;11.92207488;83.91302865;695.7179655;69.62014641;41.34166348;5223.122518;0.198701248
35.06214236;11.92207488;83.91302865;695.7179655;69.65823769;41.33021607;5211.063506;0.198701248
35.06520001;11.92207488;83.91302865;695.7179655;69.69720221;41.30646602;5188.776494;0.198701248
35.06825766;11.92207488;83.91302865;695.7179655;69.71599037;41.29759236;5178.857211;0.198701248
35.07131531;11.92207488;83.91302865;695.7179655;69.7032188;41.31873937;5193.896085;0.198701248
35.07437296;11.92207488;83.91302865;695.7179655;69.70398713;41.32683493;5198.084429;0.198701248
35.07743061;11.92207488;83.91302865;695.7179655;69.71752444;41.32068417;5190.428878;0.198701248
35.08048827;11.92207488;83.91302865;695.7179655;69.72215444;41.32237123;5189.289403;0.198701248
35.08354592;11.92207488;83.91302865;695.7179655;69.72103965;41.3298954;5193.002719;0.198701248
35.08660357;11.92207488;83.91302865;695.7179655;69.72238526;41.33484432;5194.575055;0.198701248
35.08966122;11.92207488;83.91302865;695.7179655;69.72500797;41.33801712;5194.670785;0.198701248
35.09271887;11.92207488;83.91302865;695.7179655;69.72686449;41.34166256;5195.159455;0.198701248
35.09577652;11.92207488;83.91302865;695.7179655;69.72824942;41.34561408;5195.902585;0.198701248
35.09883417;11.92207488;83.91302865;695.7179655;69.72955922;41.34946579;5196.562742;0.198701248
35.10189183;11.92207488;83.91302865;695.7179655;69.73081943;41.35319507;5197.121101;0.198701248
35.10494948;11.92207488;83.91302865;695.7179655;69.73200023;41.35685486;5197.621705;0.198701248
35.10800713;11.92207488;83.91302865;695.7179655;69.73310346;41.3604657;5198.081609;0.198701248
35.11106478;11.92207488;83.91302865;695.7179655;69.73414139;41.36403385;5198.506017;0.198701248
35.11412243;11.92207488;83.6025403;695.7179655;69.90033131;41.23547538;5089.084852;0.198701248
35.11718008;11.92207488;83.29205195;695.7179655;69.94302711;41.22057658;5074.156463;0.198701248
35.12023773;11.92207488;82.98156361;695.7179655;69.98311857;41.21642628;5068.164019;0.198701248
35.12329538;11.92207488;82.67107526;695.7179655;70.01248004;41.2255274;5073.188356;0.198701248
35.12635304;11.92207488;82.36058691;695.7179655;70.04878495;41.22928324;5073.768797;0.198701248
35.12941069;11.92207488;82.05009856;695.7179655;70.0864682;41.23199815;5073.483862;0.198701248
35.13246834;11.92207488;81.73961021;695.7179655;70.12492213;41.23433297;5072.882925;0.198701248
35.13552599;11.92207488;81.42912187;695.7179655;69.97016736;41.40921867;5215.734922;0.198701248
35.13858364;11.92207488;81.11863352;695.7179655;70.18416407;41.2596256;5088.826305;0.198701248
35.14164129;11.92207488;80.80814517;695.7179655;70.24379743;41.23806872;5068.362616;0.198701248
35.14469894;11.92207488;80.49765682;695.7179655;70.2888764;41.23479373;5063.097874;0.198701248
35.14775659;11.92207488;80.18716848;695.7179655;70.33066978;41.23579344;5061.386979;0.198701248
35.15081425;11.92207488;79.87668013;695.7179655;70.37170921;41.23780278;5060.515438;0.198701248
35.1538719;11.92207488;79.56619178;695.7179655;70.41272644;41.2399709;5059.775915;0.198701248
35.15692955;11.92207488;79.25570343;695.7179655;70.45393899;41.24209227;5058.997521;0.198701248
35.1599872;11.92207488;78.94521509;695.7179655;70.49540557;41.24413416;5058.153051;0.198701248
35.16304485;11.92207488;78.63472674;695.7179655;70.53713507;41.24610533;5057.249792;0.198701248
35.1661025;11.92207488;78.32423839;695.7179655;70.57912078;41.24802131;5056.300645;0.198701248
35.16916015;11.92207488;78.01375004;695.7179655;70.62135191;41.249896;5055.317174;0.198701248
35.17221781;11.92207488;77.70326169;695.7179655;70.66381765;41.2517403;5054.308422;0.198701248
35.17527546;11.92207488;77.39277335;695.7179655;70.70650859;41.25356227;5053.281128;0.198701248
35.17833311;11.92207488;77.082285;695.7179655;70.74941699;41.25536786;5052.240201;0.198701248
35.18139076;11.92207488;76.77179665;695.7179655;70.79253676;41.25716127;5051.189158;0.198701248
35.18444841;11.92207488;76.4613083;695.7179655;70.83586319;41.25894551;5050.130483;0.198701248
35.18750606;11.92207488;76.15081996;695.7179655;70.87939273;41.26072264;5049.065906;0.198701248
35.19056371;11.92207488;75.84033161;695.7179655;70.92312275;41.26249409;5047.996607;0.198701248
35.19362136;11.92207488;75.52984326;695.7179655;70.96705132;41.26426082;5046.923374;0.198701248
35.19362136;11.92207488;75.21935491;695.7179655;71.01055472;41.26270903;5045.633269;0.198701248
35.19362136;11.92207488;74.90886657;695.7179655;71.05412411;41.26109905;5044.29479;0.198701248
35.19362136;11.92207488;74.59837822;695.7179655;71.09779647;41.25947512;5042.944711;0.198701248
35.19362136;11.92207488;74.28788987;695.7179655;71.14158719;41.25785924;5041.601319;0.198701248
35.19362136;11.92207488;73.97740152;695.7179655;71.18551152;41.25625908;5040.270998;0.198701248
35.19362136;11.92207488;73.66691318;695.7179655;71.229583;41.25467571;5038.954643;0.198701248
35.19362136;11.92207488;73.35642483;695.7179655;71.27381299;41.25310739;5037.650796;0.198701248
35.19362136;11.92207488;73.04593648;695.7179655;71.31821079;41.2515514;5036.357197;0.198701248
35.19362136;11.92207488;72.73544813;695.7179655;71.36278389;41.25000493;5035.071512;0.198701248
35.19362136;11.92207488;72.42495978;695.7179655;71.40753827;41.24846545;5033.791647;0.198701248
35.19362136;11.92207488;72.11447144;695.7179655;71.45247869;41.24693088;5032.515855;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.49760893;41.24539954;5031.242748;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.55806034;41.19029116;4985.427516;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.44176263;41.28043402;5060.36923;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.41084277;41.30908284;5084.186879;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.48813403;41.24427105;5030.304559;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.57401883;41.16335143;4963.030742;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.43781748;41.26844448;5050.401526;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.39333169;41.30998321;5084.935419;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.47297546;41.24343035;5029.605632;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.54683252;41.16942124;4968.076974;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.41061846;41.27544854;5056.224467;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.35621707;41.32751086;5099.507313;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.45367158;41.24639028;5032.066413;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.50748772;41.18647428;4982.254294;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.38708226;41.28021294;5060.185426;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.31682202;41.3481665;5116.67971;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.43038423;41.25340139;5037.895218;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.46310081;41.21010776;5001.902362;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.37527078;41.27705614;5057.560974;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.28989518;41.3567479;5123.813992;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.40876604;41.25800041;5041.718684;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.41504125;41.23799664;5025.088231;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.33898257;41.29934146;5076.088227;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.28577817;41.34941355;5117.716461;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.22225776;41.40164118;5161.13674;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.27877718;41.35564469;5122.896818;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.246946;41.38696743;5148.937482;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.25607793;41.38225844;5145.02259;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.27550333;41.36646412;5131.891729;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.2771643;41.36785535;5133.048347;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.27839477;41.37094224;5135.614684;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.28520987;41.36862664;5133.689572;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.29114459;41.36669889;5132.086905;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.29539829;41.36637144;5131.814676;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.29983348;41.36583614;5131.369643;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.30436405;41.3650362;5130.704602;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.30849162;41.36448691;5130.247938;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.31237486;41.36407519;5129.905652;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.31616145;41.36364555;5129.548461;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.31979981;41.36324787;5129.217845;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.32328544;41.36290075;5128.929267;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.32666179;41.3625686;5128.653127;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.3299423;41.36224233;5128.381873;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.33313034;41.36192581;5128.118728;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.3362398;41.36161254;5127.858285;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.3392836;41.36129588;5127.595032;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.34227049;41.36097372;5127.327198;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.34521023;41.36064337;5127.052552;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.34811378;41.36030111;5126.768012;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.35099192;41.35994383;5126.470979;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.35385613;41.35956842;5126.15888;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.35671945;41.35917117;5125.82862;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.3595967;41.35874781;5125.476648;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.36250511;41.35829337;5125.098842;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.36546546;41.35780177;5124.690146;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.3685035;41.35726538;5124.244204;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.37165213;41.35667439;5123.752883;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.37495493;41.35601597;5123.20549;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.37847225;41.35527275;5122.587603;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.3822922;41.35442081;5121.879326;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.38655304;41.35342687;5121.053004;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.39149596;41.35224822;5120.073115;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.39762763;41.3508762;5118.932462;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.47428462;41.24872726;5034.009304;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.38090336;41.30802969;5083.311325;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.47157496;41.22454743;5013.907016;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.33970075;41.31829555;5091.846017;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.43612337;41.23374876;5021.556688;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.31125672;41.33033741;5101.857205;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.41539264;41.24117247;5027.728508;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.4638291;41.16914516;4967.847449;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.33912982;41.27637275;5056.99282;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.39348014;41.23578333;5023.248158;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.29531052;41.31987419;5093.15844;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.39530009;41.23185741;5019.98428;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.3088057;41.29801952;5074.989215;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.3785596;41.23726877;5024.483105;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.28899974;41.31047297;5085.342587;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.38679918;41.22757915;5016.427485;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.30034671;41.29411726;5071.745008;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.36694926;41.23733374;5024.537118;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.27682776;41.31242215;5086.963066;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.3783566;41.22701361;5015.957308;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.29360496;41.29201334;5069.995875;0.198701248
