Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
35.19362136;11.92207488;71.80398309;695.7179655;71.35904853;41.23672333;5024.029644;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.26902341;41.31230197;5086.863158;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.37147309;41.2265392;5015.562901;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.2874397;41.29119218;5069.313191;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.3532003;41.2360809;5023.495549;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.26344531;41.31174885;5086.403307;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.36614878;41.22612086;5015.21511;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.28250096;41.29076494;5068.958005;0.198701248
35.19362136;11.92207488;71.80398309;695.7179655;71.34875767;41.23560369;5023.09881;0.198701248
35.19362136;11.92207488;71.51676237;695.7179655;71.4060447;41.22342389;5012.972939;0.198701248
35.19362136;11.92207488;71.22954165;695.7179655;71.44984921;41.2222926;5012.032427;0.198701248
35.19362136;11.92207488;70.94232093;695.7179655;71.49423081;41.22104322;5010.993729;0.198701248
35.19362136;11.92207488;70.65510021;695.7179655;71.53892467;41.21976196;5009.928533;0.198701248
35.19362136;11.92207488;70.36787949;695.7179655;71.58387253;41.21851885;5008.895053;0.198701248
35.19362136;11.92207488;70.08065877;695.7179655;71.62908316;41.21731828;5007.896943;0.198701248
35.19362136;11.92207488;69.79343805;695.7179655;71.67455578;41.21615857;5006.932803;0.198701248
35.19362136;11.92207488;69.50621733;695.7179655;71.72028644;41.2150344;5005.998204;0.198701248
35.19362136;11.92207488;69.21899661;695.7179655;71.76626899;41.21393956;5005.087989;0.198701248
35.19362136;11.92207488;68.93177589;693.2405229;71.66244441;41.22324775;5012.826503;0.198701248
35.19362136;11.92207488;68.64455517;690.7630803;71.59577604;41.19989294;4993.41011;0.198701248
35.19362136;11.92207488;68.35733445;688.2856377;71.52812235;41.17244825;4970.593527;0.198701248
35.19362136;11.92207488;68.07011373;685.8081951;71.45808994;41.14445681;4947.322389;0.198701248
35.19362136;11.92207488;67.78289301;683.3307525;71.38660102;41.11627106;4923.889722;0.198701248
35.19362136;11.92207488;67.49567229;680.8533099;71.31415651;41.08798766;4900.375864;0.198701248
35.19362136;11.92207488;67.20845157;678.3758673;71.48928927;40.88592613;4732.388772;0.198701248
35.19362136;11.92207488;66.92123084;675.8984247;71.19563104;41.01110233;4836.456006;0.198701248
35.19362136;11.92207488;66.63401012;673.420982;71.36076429;40.81835315;4676.210888;0.198701248
35.19362136;11.92207488;66.3467894;670.9435394;71.05391171;40.95202703;4787.342816;0.198701248
35.19362136;11.92207488;66.05956868;668.4660968;71.20897598;40.76601358;4632.697553;0.198701248
35.19362136;11.92207488;65.77234796;665.9886542;71.17783033;40.70563857;4582.503818;0.198701248
35.19362136;11.92207488;65.48512724;663.5112116;70.83893804;40.8625651;4712.967206;0.198701248
35.19362136;11.92207488;65.19790652;661.033769;70.97877645;40.68752017;4567.440799;0.198701248
35.19362136;11.92207488;64.9106858;658.5563264;70.94461813;40.6287397;4518.572709;0.198701248
35.19362136;11.92207488;64.62346508;656.0788838;70.62619916;40.76975173;4635.805325;0.198701248
35.19362136;11.92207488;64.33624436;653.6014412;70.74774416;40.60812941;4501.438018;0.198701248
35.19362136;11.92207488;64.04902364;651.1239986;70.70702862;40.55346729;4455.99379;0.198701248
35.19362136;11.92207488;63.76180292;648.646556;70.39752317;40.68743863;4567.373011;0.198701248
35.19362136;11.92207488;63.4745822;646.1691134;70.51508675;40.52950952;4436.076114;0.198701248
35.19362136;11.92207488;63.18736148;643.6916708;70.4733638;40.47589144;4391.49986;0.198701248
35.19362136;11.92207488;62.90014076;641.2142282;70.16515007;40.60755814;4500.963081;0.198701248
35.19362136;11.92207488;62.61292004;638.7367856;70.28085449;40.45188459;4371.541384;0.198701248
35.19362136;11.92207488;62.32569932;636.259343;70.23839147;40.39911904;4327.673895;0.198701248
35.19362136;11.92207488;62.0384786;633.7819004;69.93107062;40.52875577;4435.449465;0.198701248
35.19362136;11.92207488;61.75125788;631.3044578;70.04529754;40.37509476;4307.700929;0.198701248
35.19362136;11.92207488;61.46403716;628.8270152;70.00213839;40.32317705;4264.538307;0.198701248
35.19362136;11.92207488;61.17681644;626.3495726;69.69538322;40.45102505;4370.826792;0.198701248
35.19362136;11.92207488;60.88959572;623.87213;69.80837813;40.29921492;4244.617005;0.198701248
35.19362136;11.92207488;60.602375;621.3946874;69.7645719;40.24811879;4202.137421;0.198701248
35.19362136;11.92207488;60.602375;618.9172448;69.68920728;40.18329076;4148.241602;0.198701248
35.19362136;11.92207488;60.602375;616.4398022;69.56734867;40.15218806;4122.383868;0.198701248
35.19362136;11.92207488;60.602375;613.9623596;69.43834516;40.12739716;4101.773558;0.198701248
35.19362136;11.92207488;60.602375;611.484917;69.30754287;40.10442887;4082.678506;0.198701248
35.19362136;11.92207488;60.602375;609.0074744;69.17611507;40.0821236;4064.134657;0.198701248
35.19362136;11.86745352;60.602375;606.5300318;69.04394536;40.08451333;4047.492334;0.197790892
35.19362136;11.81283216;60.602375;604.0525892;68.91272669;40.08622638;4030.274399;0.196880536
35.19362136;11.7582108;60.602375;601.5751466;68.78155016;40.08795604;4013.057024;0.19597018
35.19362136;11.70358944;60.602375;599.097704;68.65034763;40.0897498;3995.878791;0.195059824
35.19362136;11.64896808;60.602375;596.6202614;68.51905695;40.09161987;3978.748881;0.194149468
35.19362136;11.59434672;60.602375;594.1428188;68.38765986;40.09356176;3961.66279;0.193239112
35.19362136;11.53972536;60.602375;591.6653762;68.25614789;40.09557274;3944.617508;0.192328756
35.19362136;11.485104;60.602375;589.1879336;68.12451523;40.09765369;3927.612942;0.1914184
35.19362136;11.43048264;60.602375;586.710491;67.99267704;40.09988271;3910.71055;0.190508044
35.19362136;11.43048264;60.602375;584.2330484;67.86032712;40.07744399;3892.824965;0.190508044
35.19362136;11.43048264;60.602375;581.7556058;67.72200151;40.05924008;3878.314889;0.190508044
35.19362136;11.43048264;60.602375;579.2781632;67.53405535;40.07695509;3892.435268;0.190508044
35.19362136;11.43048264;60.602375;576.8007206;67.38891466;40.06417737;3882.250333;0.190508044
35.19362136;11.43048264;60.602375;574.323278;67.24958535;40.04632987;3868.02435;0.190508044
35.19362136;11.43048264;60.602375;571.8458354;67.11551901;40.02440219;3850.54611;0.190508044
35.19362136;11.43048264;60.602375;569.3683928;66.98541997;39.99951884;3830.711948;0.190508044
35.19362136;11.43048264;60.602375;566.8909502;66.85757761;39.97299449;3809.569765;0.190508044
35.19362136;11.43048264;60.602375;564.4135076;66.73059905;39.94587484;3787.953084;0.190508044
35.19362136;11.43048264;60.602375;561.936065;66.60350428;39.91888348;3766.43866;0.190508044
35.19362136;11.43048264;60.602375;559.4586224;66.47569037;39.89245687;3745.374385;0.190508044
35.19362136;11.43048264;60.602375;556.9811798;66.3468579;39.86680404;3724.926882;0.190508044
35.19362136;11.43048264;60.602375;554.5037372;66.21692241;39.84197513;3705.136114;0.190508044
35.19362136;11.43048264;60.602375;552.0262946;66.08593021;39.81792512;3685.966193;0.190508044
35.19362136;11.43048264;60.602375;549.548852;65.95399244;39.79456329;3667.34482;0.190508044
35.19362136;11.43048264;60.602375;547.0714094;65.82124118;39.77178586;3649.189253;0.190508044
35.19362136;11.43048264;60.602375;544.5939668;65.68780452;39.74949406;3631.420777;0.190508044
35.19362136;11.43048264;60.602375;542.1165242;65.55379505;39.72760226;3613.971141;0.190508044
35.19362136;11.43048264;60.602375;539.6390816;65.41930637;39.7060401;3596.784248;0.190508044
35.19362136;11.43048264;60.602375;537.161639;65.28441371;39.68475153;3579.815437;0.190508044
35.19362136;11.43048264;60.602375;534.6841964;65.14917636;39.66369277;3563.029799;0.190508044
35.19362136;11.43048264;60.602375;532.2067538;65.01364048;39.64282991;3546.400317;0.190508044
35.19362136;11.43048264;60.602375;529.7293112;64.8778418;39.62213682;3529.906155;0.190508044
35.19362136;11.43048264;60.602375;527.2518686;64.74180793;39.60159334;3513.531235;0.190508044
35.19362136;11.43048264;60.602375;524.774426;64.60556017;39.58118383;3497.26311;0.190508044
35.19362136;11.43048264;60.602375;522.2969834;64.46911499;39.56089615;3481.09209;0.190508044
35.19362136;11.43048264;60.602375;519.8195408;64.33248515;39.54072076;3465.010575;0.190508044
35.19362136;11.43048264;60.602375;517.3420982;64.19568055;39.52065013;3449.012563;0.190508044
35.19362136;11.43048264;60.602375;514.8646556;64.05870886;39.50067825;3433.093268;0.190508044
35.19362136;11.43048264;60.602375;512.387213;63.92157607;39.48080031;3417.248844;0.190508044
35.19362136;11.43048264;60.602375;509.9097704;63.78428679;39.46101237;3401.476167;0.190508044
35.19362136;11.43048264;60.602375;507.4323278;63.64684465;39.44131124;3385.772678;0.190508044
35.19362136;11.43048264;60.602375;504.9548852;63.50925243;39.42169426;3370.136262;0.190508044
35.19362136;11.43048264;60.602375;502.4774426;63.37151229;39.40215921;3354.565151;0.190508044
35.19362136;11.43048264;60.602375;500;63.23362589;39.38270421;3339.057853;0.190508044
35.19362136;11.43048264;60.602375;500;63.01844637;39.52242343;3450.426038;0.190508044
35.19362136;11.43048264;60.602375;500;62.97916486;39.54278643;3466.657095;0.190508044
35.19362136;11.43048264;60.602375;500;62.9480441;39.55776799;3478.598678;0.190508044
35.19362136;11.43048264;60.602375;500;62.92966088;39.565288;3484.59277;0.190508044
35.19362136;11.43048264;60.602375;500;62.93570179;39.55656784;3477.64206;0.190508044
35.19362136;11.43048264;60.602375;500;62.92520047;39.56080957;3481.023076;0.190508044
35.19362136;11.43048264;60.602375;500;62.9348382;39.55137655;3473.504156;0.190508044
35.19362136;11.43048264;60.602375;500;62.93304117;39.55089163;3473.11763;0.190508044
35.19362136;11.43048264;60.602375;500;62.94005799;39.54443895;3467.97429;0.190508044
35.19362136;11.43048264;60.602375;500;62.94907194;39.5368119;3461.894881;0.190508044
35.19362136;11.43048264;60.602375;500;62.96260891;39.52579356;3453.112324;0.190508044
35.19362136;11.43048264;60.602375;500;62.97183464;39.51743727;3446.451639;0.190508044
35.19362136;11.43048264;60.75440604;500;62.82820976;39.61120943;3521.196082;0.190508044
35.19362136;11.43048264;60.90643707;500;62.94004116;39.51466203;3444.239538;0.190508044
35.19362136;11.43048264;61.05846811;500;62.79073026;39.61357601;3523.082454;0.190508044
35.19362136;11.43048264;61.21049915;500;62.91224737;39.50909551;3439.802545;0.190508044
35.19362136;11.43048264;61.36253018;500;62.75388042;39.61505811;3524.263814;0.190508044
35.19362136;11.43048264;61.51456122;500;62.88105701;39.50601342;3437.345854;0.190508044
35.19362136;11.43048264;61.66659226;500;62.71670031;39.61682023;3525.66837;0.190508044
35.21620318;11.43048264;61.81862329;500;62.83294732;39.54228355;3448.256613;0.190508044
35.23878499;11.43048264;61.97065433;500;62.68252088;39.67005814;3532.104268;0.190508044
35.2613668;11.43048264;62.12268537;500;62.80894961;39.58843782;3449.046239;0.190508044
35.28394861;11.43048264;62.2747164;500;62.65375022;39.72160894;3537.195398;0.190508044
35.30653042;11.43048264;62.42674744;500;62.78613793;39.63565247;3450.681092;0.190508044
35.32911223;11.43048264;62.57877848;500;62.62681434;39.77288113;3542.064448;0.190508044
35.35169404;11.43048264;62.73080951;500;62.7646519;39.68264954;3452.142503;0.190508044
35.37427586;11.43048264;62.88284055;500;62.6009562;39.82385313;3546.694215;0.190508044
35.39685767;11.43048264;63.03487159;500;62.74360417;39.7296566;3453.611874;0.190508044
35.41943948;11.43048264;63.18690262;500;62.57563574;39.87460414;3551.147844;0.190508044
35.44202129;11.43048264;63.33893366;500;62.72270374;39.7766382;3455.060961;0.190508044
35.4646031;11.43048264;63.4909647;500;62.55055699;39.92517948;3555.461449;0.190508044
35.48718491;11.43048264;63.64299573;500;62.70166506;39.82367665;3456.555361;0.190508044
35.50976672;11.43048264;63.79502677;500;62.52551556;39.97563332;3559.678205;0.190508044
35.53234854;11.43048264;63.94705781;500;62.68032845;39.87081559;3458.129855;0.190508044
35.55493035;11.43048264;64.09908884;500;62.50038392;40.0260057;3563.830031;0.190508044
35.57751216;11.43048264;64.25111988;500;62.65860794;39.91807732;3459.802226;0.190508044
35.60009397;11.43048264;64.40315092;500;62.47508551;40.07632476;3567.939352;0.190508044
35.62267578;11.43048264;64.55518195;500;62.63646924;39.9654663;3461.576034;0.190508044
35.64525759;11.43048264;64.70721299;500;62.44957915;40.12660888;3572.020831;0.190508044
35.6678394;11.43048264;64.85924403;500;62.61390777;40.01297864;3463.448158;0.190508044
35.69042122;11.43048264;65.01127506;500;62.42384684;40.17687008;3576.084034;0.190508044
35.71300303;11.43048264;65.1633061;500;62.40068601;40.2139912;3587.673111;0.190508044
35.73558484;11.43048264;65.31533714;500;62.45986497;40.17693582;3540.137159;0.190508044
35.75816665;11.43048264;65.46736817;500;62.37082873;40.26841498;3595.054248;0.190508044
35.78074846;11.43048264;65.61939921;500;62.52598606;40.15822252;3489.221786;0.190508044
35.80333027;11.43048264;65.77143025;500;62.35036898;40.3095275;3591.825175;0.190508044
35.82591208;11.43048264;65.92346128;500;62.32696658;40.34647751;3603.277864;0.190508044
35.8484939;11.43048264;66.07549232;500;62.3132688;40.3641233;3599.343421;0.190508044
35.87107571;11.43048264;66.22752336;500;62.3259556;40.38495688;3597.949934;0.190508044
35.89365752;11.43048264;66.37955439;500;62.46470236;40.27838463;3495.003088;0.190508044
35.91623933;11.43048264;66.53158543;500;62.28506256;40.43521656;3602.011933;0.190508044
35.93882114;11.43048264;66.53158543;500;62.22605192;40.51599826;3648.402226;0.190508044
35.96140295;11.43048264;66.53158543;500;62.36588128;40.43263588;3563.95563;0.190508044
35.98398476;11.43048264;66.53158543;500;62.4415112;40.3958043;3516.598071;0.190508044
36.00656658;11.43048264;66.53158543;500;62.28504859;40.54743171;3619.458459;0.190508044
36.02914839;11.43048264;66.53158543;500;62.19613963;40.65375682;3686.209042;0.190508044
36.0517302;11.43048264;66.53158543;500;62.37562985;40.54040707;3577.85995;0.190508044
36.07431201;11.43048264;66.53158543;500;62.34456714;40.5843865;3594.915682;0.190508044
36.09689382;11.43048264;66.53158543;500;62.29697946;40.65104924;3630.051958;0.190508044
36.11947563;11.43048264;66.53158543;500;62.39859233;40.60386837;3574.445126;0.190508044
36.14205744;11.43048264;66.53158543;500;62.3132166;40.69990057;3632.991382;0.190508044
36.16463926;11.43048264;66.53158543;500;62.41546178;40.6499531;3575.179323;0.190508044
36.18722107;11.43048264;66.53158543;500;62.33049414;40.74492082;3632.877096;0.190508044
36.20980288;11.43048264;66.53158543;500;62.4262215;40.69986465;3578.963835;0.190508044
36.23238469;11.43048264;66.53158543;500;62.33703174;40.79781916;3639.042326;0.190508044
36.2549665;11.43048264;66.53158543;500;62.43971839;40.74697085;3580.512234;0.190508044
36.27754831;11.43048264;66.53158543;500;62.35047998;40.84490338;3640.573217;0.190508044
36.30013012;11.43048264;66.53158543;500;62.45079825;40.79606821;3583.647759;0.190508044
36.32271194;11.43048264;66.53158543;500;62.36020451;40.89507048;3644.561405;0.190508044
36.34529375;11.43048264;66.53158543;500;62.46084862;40.84589284;3587.362977;0.190508044
36.36787556;11.43048264;66.53158543;500;62.57594931;40.77547128;3513.231323;0.190508044
36.39045737;11.43048264;66.53158543;500;62.37830709;40.95840398;3641.044718;0.190508044
36.41303918;11.43048264;66.53158543;500;62.29214676;41.06111382;3704.913628;0.190508044
36.43562099;11.43048264;66.53158543;500;62.47316632;40.94906036;3597.597779;0.190508044
36.4582028;11.43048264;66.53158543;500;62.54421788;40.91310663;3550.939945;0.190508044
36.48078462;11.43048264;66.53158543;500;62.68821654;40.83314195;3469.201597;0.190508044
36.50336643;11.43048264;66.53158543;500;62.39170585;41.09214385;3657.648662;0.190508044
36.52594824;11.43048264;66.53158543;500;62.49916439;41.04006193;3598.13527;0.190508044
36.54853005;11.43048264;66.53158543;500;62.39778688;41.14825306;3666.373234;0.190508044
36.57111186;11.43048264;66.53158543;500;62.51441005;41.08650501;3599.155108;0.190508044
36.59369367;11.43048264;66.53158543;500;62.41407655;41.1933598;3666.327894;0.190508044
36.61627548;11.43048264;66.53158543;500;62.52492571;41.13588394;3602.515078;0.190508044
36.6388573;11.43048264;66.53158543;500;62.43229845;41.23619778;3664.474151;0.190508044
36.66143911;11.43048264;66.53158543;500;62.53683718;41.18296072;3604.040017;0.190508044
36.68402092;11.43048264;66.53158543;500;62.43259132;41.29257831;3673.414993;0.190508044
36.70660273;11.43048264;66.53158543;500;62.54733983;41.23176171;3606.939316;0.190508044
36.72918454;11.43048264;66.53158543;500;62.44810153;41.33714915;3672.942496;0.190508044
36.75176635;11.43048264;66.53158543;500;62.55805213;41.27982232;3609.248462;0.190508044
36.77434816;11.43048264;66.53158543;500;62.45217171;41.39042423;3679.408019;0.190508044
36.79692997;11.43048264;66.53158543;500;62.56646706;41.33001975;3613.260842;0.190508044
36.81951179;11.43048264;66.53158543;500;62.46915449;41.43372407;3677.922426;0.190508044
36.8420936;11.43048264;66.53158543;500;62.57825294;41.37667006;3614.445849;0.190508044
36.86467541;11.43048264;66.53158543;500;62.47037445;41.48899321;3685.97739;0.190508044
36.88725722;11.43048264;66.53158543;500;62.58593396;41.42746726;3618.936302;0.190508044
36.90983903;11.43048264;66.53158543;500;62.48742821;41.53197717;3684.240008;0.190508044
36.93242084;11.43048264;66.53158543;500;62.59811643;41.47354839;3619.667629;0.190508044
36.95500265;11.43048264;66.53158543;500;62.4892738;41.58664775;3691.817876;0.190508044
36.97758447;11.43048264;66.53158543;500;62.60348487;41.52620904;3625.643401;0.190508044
37.00016628;11.43048264;66.53158543;500;62.50659282;41.62914449;3689.692133;0.190508044
37.02274809;11.43048264;66.53158543;500;62.61685659;41.57120396;3625.508928;0.190508044
37.0453299;11.43048264;66.53158543;500;62.50886709;41.68345571;3696.983556;0.190508044
37.06791171;11.43048264;66.53158543;500;62.62694509;41.61935243;3627.888109;0.190508044
37.09049352;11.43048264;66.53158543;500;62.50812274;41.73915323;3705.379978;0.190508044
37.11307533;11.43048264;66.53158543;500;62.63083907;41.67273658;3634.440577;0.190508044
37.13565715;11.43048264;66.53158543;500;62.53226463;41.77667075;3699.285371;0.190508044
37.15823896;11.43048264;66.53158543;500;62.64241424;41.71914423;3635.432167;0.190508044
37.18082077;11.43048264;66.53158543;500;62.53893743;41.82760008;3703.881132;0.190508044
37.20340258;11.43048264;66.53158543;500;62.65419433;41.76505199;3636.025309;0.190508044
37.22598439;11.43048264;66.53158543;500;62.5330801;41.88717847;3715.370943;0.190508044
37.2485662;11.43048264;66.53158543;500;62.65737105;41.81927826;3643.249025;0.190508044
37.27114801;11.43048264;66.53158543;500;62.78970699;41.72981505;3553.939541;0.190508044
37.29372983;11.43048264;66.53158543;500;62.59781346;41.90462526;3675.278611;0.190508044
37.31631164;11.43048264;66.53158543;500;62.54958141;41.97359199;3712.251365;0.190508044
37.33889345;11.43048264;66.53158543;500;62.64744871;41.92791274;3657.841455;0.190508044
37.36147526;11.43048264;66.53158543;500;62.56745601;42.02509284;3717.302677;0.190508044
37.38405707;11.43048264;66.53158543;500;62.67904139;41.96303821;3649.840183;0.190508044
37.40663888;11.43048264;66.53158543;500;62.57594407;42.0758405;3721.753633;0.190508044
37.42922069;11.43048264;66.53158543;500;62.69506386;42.00803435;3649.706688;0.190508044
37.42922069;11.43048264;66.53158543;500;62.5703321;42.10823634;3729.576258;0.190508044
37.42922069;11.43048264;66.53158543;500;62.70143815;42.00461434;3646.980647;0.190508044
37.42922069;11.43048264;66.53158543;500;62.5702035;42.10759351;3729.063871;0.190508044
37.42922069;11.43048264;66.53158543;500;62.70267436;42.00280918;3645.541782;0.190508044
37.42922069;11.43048264;66.53158543;500;62.5700536;42.106184;3727.940367;0.190508044
37.42922069;11.43048264;66.53158543;500;62.70158383;42.00223945;3645.087658;0.190508044
37.42922069;11.43048264;66.53158543;500;62.56959777;42.10453832;3726.628617;0.190508044
37.42922069;11.43048264;66.53158543;500;62.69891828;42.00267119;3645.431791;0.190508044
37.42922069;11.43048264;66.53158543;500;62.55918382;42.11018614;3731.130415;0.190508044
37.42922069;11.43048264;66.53158543;500;62.69710693;42.00205768;3644.942771;0.190508044
37.42922069;11.43048264;66.53158543;500;62.55642539;42.10996553;3730.954569;0.190508044
37.42922069;11.43048264;66.53158543;500;62.69502692;42.00144134;3644.451498;0.190508044
37.42922069;11.43048264;66.53158543;500;62.55324463;42.11024487;3731.177227;0.190508044
37.42922069;11.43048264;66.53158543;500;62.69250053;42.00127797;3644.32128;0.190508044
37.42922069;11.43048264;66.53158543;500;62.55069789;42.11017046;3731.117916;0.190508044
37.42922069;11.43048264;66.53158543;500;62.69054701;42.00074626;3643.897461;0.190508044
37.42922069;11.43048264;66.53158543;500;62.54761066;42.11056649;3731.433591;0.190508044
37.42922069;11.43048264;66.53158543;500;62.68801218;42.0008264;3643.961333;0.190508044
37.42922069;11.43048264;66.53158543;500;62.54547562;42.11043177;3731.326205;0.190508044
37.42922069;11.43048264;66.53158543;500;62.68636691;42.00030617;3643.546667;0.190508044
37.42922069;11.43048264;66.53158543;500;62.54261443;42.11089954;3731.69906;0.190508044
37.42922069;11.43048264;66.53158543;500;62.68392271;42.00058559;3643.769393;0.190508044
37.42922069;11.43048264;66.53158543;500;62.54098038;42.11065148;3731.501333;0.190508044
37.42922069;11.43048264;66.53158543;500;62.6826689;42.00001283;3643.312854;0.190508044
37.42922069;11.43048264;66.53158543;500;62.53833299;42.11118949;3731.930174;0.190508044
37.42922069;11.43048264;66.53158543;500;62.68031159;42.00048005;3643.685266;0.190508044
37.42922069;11.43048264;66.53158543;500;62.53721174;42.11080062;3731.620208;0.190508044
37.42922069;11.43048264;66.53158543;500;62.67947912;41.9998045;3643.146797;0.190508044
37.42922069;11.43048264;66.53158543;500;62.53470915;42.11143429;3732.125298;0.190508044
37.42922069;11.43048264;66.53158543;500;62.6771677;42.00046499;3643.673263;0.190508044
37.42922069;11.43048264;66.53158543;500;62.53409701;42.11087744;3731.681441;0.190508044
37.42922069;11.43048264;66.53158543;500;62.6767719;41.99963852;3643.014491;0.190508044
37.42922069;11.43048264;66.53158543;500;62.53163782;42.11164943;3732.296785;0.190508044
37.42922069;11.43048264;66.53158543;500;62.67443296;42.00052033;3643.717371;0.190508044
37.42922069;11.43048264;66.53158543;500;62.53154413;42.11089023;3731.691637;0.190508044
37.42922069;11.43048264;65.21026273;500;62.49125344;42.27457815;3862.164932;0.190508044
37.42922069;11.43048264;63.88894002;500;62.62446888;42.300719;3883.001427;0.190508044
37.42922069;11.43048264;62.56761732;500;63.04938969;42.10000399;3723.01437;0.190508044
37.42922069;11.43048264;61.24629462;500;63.24537454;42.0794016;3706.592503;0.190508044
37.42922069;11.43048264;59.92497191;500;63.18247041;42.26390221;3853.655293;0.190508044
37.42922069;11.43048264;58.60364921;500;63.3495211;42.2778812;3864.797744;0.190508044
37.42922069;11.43048264;57.28232651;500;63.53897348;42.2749432;3862.455904;0.190508044
37.42922069;11.43048264;55.9610038;500;63.73819728;42.26685314;3856.007439;0.190508044
37.42922069;11.43048264;54.6396811;500;63.94400556;42.25698187;3848.139187;0.190508044
37.42922069;11.43048264;53.3183584;500;64.15527946;42.24649751;3839.782254;0.190508044
37.42922069;11.43048264;51.99703569;500;64.3716607;42.23579564;3831.251948;0.190508044
37.42922069;11.43048264;50.67571299;500;64.59307075;42.22500789;3822.653184;0.190508044
37.42922069;11.43048264;49.35439029;500;64.81953925;42.21417671;3814.019805;0.190508044
37.42922069;11.43048264;48.03306758;500;65.05114054;42.2033153;3805.362335;0.190508044
37.42922069;11.43048264;46.71174488;500;65.28796899;42.19242796;3796.68419;0.190508044
37.42922069;11.43048264;45.39042218;500;65.53012927;42.18151651;3787.986835;0.190508044
37.42922069;11.43048264;44.06909947;500;65.77773343;42.17058145;3779.270656;0.190508044
37.42922069;11.43048264;42.74777677;500;66.0309021;42.15962026;3770.533647;0.190508044
37.42922069;11.43048264;41.42645407;500;66.28977037;42.14862331;3761.76813;0.190508044
37.42922069;11.43048264;40.10513136;500.376827;66.56591852;42.14582107;3759.534506;0.190508044
37.42922069;11.43048264;38.78380866;500.7536541;66.85679614;42.13851764;3753.71305;0.190508044
37.42922069;11.43048264;37.46248596;501.1304811;67.15594554;42.13051393;3747.333406;0.190508044
37.42922069;11.43048264;36.14116325;501.5073081;67.46310374;42.1219424;3740.50116;0.190508044
37.42922069;11.43048264;34.81984055;501.8841352;67.77866853;42.11261892;3733.069553;0.190508044
37.42922069;11.43048264;33.49851785;502.2609622;68.10383473;42.10194997;3724.56548;0.190508044
37.42922069;11.43048264;32.17719514;502.6377892;68.44214415;42.08778514;3713.274901;0.190508044
37.42922069;11.43048264;30.85587244;503.0146163;68.80599804;42.0612459;3692.120853;0.190508044
37.42922069;11.43048264;29.53454974;503.3914433;69.13290051;42.0632008;3693.679074;0.190508044
37.42922069;11.43048264;28.21322703;503.7682703;69.48176335;42.06529279;3695.346574;0.190508044
37.42922069;11.43048264;26.89190433;504.1450974;69.94709202;42.0029926;3645.687983;0.190508044
37.42922069;11.43048264;25.57058163;504.5219244;70.24469462;42.03962369;3674.886097;0.190508044
37.42922069;11.43048264;24.24925892;504.8987514;70.61482707;42.02278401;3661.46343;0.190508044
37.42922069;11.43048264;22.92793622;505.2755785;70.99677987;42.01715966;3656.980345;0.190508044
37.42922069;11.43048264;21.60661352;505.6524055;71.4148903;42.01102735;3652.092367;0.190508044
37.42922069;11.43048264;20.28529081;506.0292325;71.88025582;42.00892845;3650.419365;0.190508044
37.42922069;11.43048264;18.96396811;506.4060596;72.38953858;42.00830086;3649.919121;0.190508044
37.42922069;11.43048264;17.64264541;506.7828866;72.93740521;42.00988955;3651.185445;0.190508044
37.42922069;11.43048264;16.3213227;507.1597136;73.82217124;41.89060799;3556.10782;0.190508044
37.42922069;11.43048264;15;507.5365407;74.95229458;41.7185411;3418.95577;0.190508044
37.42922069;11.43048264;15;507.9133677;75.36915011;41.63561306;3352.855019;0.190508044
37.42922069;11.43048264;15;508.2901948;75.53829456;41.63044215;3348.733362;0.190508044
37.42922069;11.43048264;15;508.6670218;75.637864;41.63359955;3351.250083;0.190508044
37.42922069;11.43048264;15;509.0438488;75.70774331;41.63824661;3354.954185;0.190508044
37.42922069;11.43048264;15;509.4206759;75.76228403;41.64337939;3359.045451;0.190508044
37.42922069;11.43048264;15;509.7975029;75.80833648;41.64877019;3363.342385;0.190508044
37.42922069;11.43048264;15;510.1743299;75.84951939;41.65433273;3367.776201;0.190508044
37.42922069;11.43048264;15;510.551157;75.88785258;41.66000476;3372.297292;0.190508044
37.42922069;11.43048264;15;510.927984;75.92450076;41.66572998;3376.860791;0.190508044
37.42922069;11.43048264;15;511.304811;75.96014856;41.67145838;3381.426812;0.190508044
37.42922069;11.43048264;15;511.6816381;75.99520269;41.67714766;3385.961652;0.190508044
37.42922069;11.43048264;15;512.0584651;76.02990506;41.68276377;3390.438173;0.190508044
37.42922069;11.43048264;15;512.4352921;76.06439794;41.6882806;3394.835562;0.190508044
37.42922069;11.43048264;15;512.8121192;76.09876232;41.69367914;3399.138662;0.190508044
37.42922069;11.43048264;15;513.1889462;76.13304105;41.69894646;3403.337169;0.190508044
37.42922069;11.43048264;15;513.5657732;76.16725311;41.70407474;3407.424843;0.190508044
37.42922069;11.43048264;15;513.9426003;76.20140268;41.70906021;3411.398693;0.190508044
37.42922069;11.43048264;15;514.3194273;76.23548489;41.71390233;3415.258272;0.190508044
37.42922069;11.43048264;15;514.6962543;76.2694896;41.71860299;3419.005101;0.190508044
37.42922069;11.43048264;15;515.0730814;76.30340395;41.72316589;3422.642127;0.190508044
37.42922069;11.43048264;15;515.4499084;76.33721399;41.727596;3426.173302;0.190508044
37.42922069;11.43048264;15;515.8267354;76.37090569;41.73189915;3429.603283;0.190508044
37.42922069;11.43048264;15;516.2035625;76.40446574;41.7360817;3432.937137;0.190508044
37.42922069;11.43048264;15;516.5803895;76.43788188;41.74015027;3436.180136;0.190508044
37.42922069;11.43048264;15;516.9572165;76.47114316;41.74411158;3439.337635;0.190508044
37.42922069;11.43048264;15;517.3340436;76.50424009;41.74797227;3442.414934;0.190508044
37.42922069;11.43048264;15;517.7108706;76.53716464;41.7517388;3445.417187;0.190508044
37.42922069;11.43048264;15;518.0876976;76.56991018;41.75541745;3448.349385;0.190508044
37.42922069;11.43048264;15;518.4645247;76.60247148;41.75901418;3451.216284;0.190508044
37.42922069;11.43048264;15;518.8413517;76.63484461;41.76253463;3454.022382;0.190508044
37.42922069;11.43048264;15;519.2181787;76.66702676;41.76598414;3456.77194;0.190508044
37.42922069;11.43048264;15;519.5950058;76.69901624;41.76936773;3459.468947;0.190508044
37.42922069;11.43048264;15;519.9718328;76.73081234;41.77269005;3462.117124;0.190508044
37.42922069;11.43048264;15;520.3486598;76.76241519;41.77595549;3464.719958;0.190508044
37.42922069;11.43048264;15;520.7254869;76.7938257;41.7791681;3467.280688;0.190508044
37.42922069;11.43048264;15;521.1023139;76.82504545;41.78233165;3469.802308;0.190508044
37.42922069;11.43048264;15;521.4791409;76.85607661;41.78544965;3472.287615;0.190508044
37.42922069;11.43048264;15;521.855968;76.88692184;41.78852533;3474.739195;0.190508044
37.42922069;11.43048264;15;522.232795;76.91758426;41.79156168;3477.15943;0.190508044
37.42922069;11.43048264;15;522.6096221;76.94806732;41.79456151;3479.550548;0.190508044
37.42922069;11.43048264;15;522.9864491;76.97837482;41.79752736;3481.914585;0.190508044
37.42922069;11.43048264;15;523.3632761;77.00851076;41.80046163;3484.25345;0.190508044
37.42922069;11.43048264;15;523.7401032;77.03847935;41.80336652;3486.5689;0.190508044
37.42922069;11.43048264;15;524.1169302;77.068285;41.80624407;3488.86255;0.190508044
37.42922069;11.43048264;15;524.4937572;77.09793217;41.80909617;3491.135918;0.190508044
37.42922069;11.43048264;15;524.8705843;77.12742546;41.81192458;3493.390403;0.190508044
37.42922069;11.43048264;15;525.2474113;77.15676949;41.81473091;3495.62729;0.190508044
37.42922069;11.43048264;15;525.6242383;77.18596891;41.81751669;3497.847793;0.190508044
37.42922069;11.43048264;15;526.0010654;77.21502838;41.82028331;3500.053031;0.190508044
37.42922069;11.43048264;15;526.3778924;77.24395255;41.82303208;3502.244034;0.190508044
37.42922069;11.43048264;15;526.7547194;77.27274602;41.82576421;3504.42178;0.190508044
37.42922069;11.43048264;15;527.1315465;77.30141332;41.82848085;3506.587173;0.190508044
37.42922069;11.43048264;15;527.5083735;77.32995898;41.83118303;3508.741043;0.190508044
37.42922069;11.43048264;15;527.8852005;77.35838739;41.83387176;3510.884188;0.190508044
37.42922069;11.43048264;15;528.2620276;77.38670289;41.83654795;3513.017344;0.190508044
37.42922069;11.43048264;15;528.6388546;77.41490973;41.83921246;3515.141187;0.190508044
37.42922069;11.43048264;15;529.0156816;77.44301203;41.84186611;3517.256373;0.190508044
37.42922069;11.43048264;15;529.3925087;77.47101385;41.84450966;3519.363507;0.190508044
37.42922069;11.43048264;15;529.7693357;77.49891914;41.84714381;3521.463146;0.190508044
37.42922069;11.43048264;15;529.7693357;77.53443873;41.83158721;3509.063204;0.190508044
37.42922069;11.43048264;15;529.7693357;77.53428672;41.83230466;3509.635072;0.190508044
37.42922069;11.43048264;15;529.7693357;77.53933346;41.83022604;3507.978238;0.190508044
37.42922069;11.43048264;15;529.7693357;77.53995186;41.8300379;3507.828272;0.190508044
37.42922069;11.43048264;15;529.7693357;77.54147683;41.82924358;3507.195132;0.190508044
37.42922069;11.43048264;15;529.7693357;77.54130662;41.82911525;3507.092845;0.190508044
37.42922069;11.43048264;15;529.7693357;77.5411669;41.82884174;3506.874834;0.190508044
37.42922069;11.43048264;15;529.7693357;77.54018058;41.82885496;3506.885368;0.190508044
37.42922069;11.43048264;15;529.7693357;77.5390138;41.82884269;3506.875589;0.190508044
37.42922069;11.43048264;15;529.7693357;77.53734517;41.82896685;3506.974554;0.190508044
37.42922069;11.43048264;15;529.7693357;77.53546475;41.82909413;3507.076008;0.190508044
37.42922069;11.43048264;15;529.7693357;77.53325349;41.82928847;3507.230912;0.190508044
37.42922069;11.43048264;15;529.7693357;77.53085099;41.82948865;3507.390476;0.190508044
37.42922069;11.43048264;15;529.7693357;77.52821688;41.82972043;3507.575224;0.190508044
37.42922069;11.43048264;15;529.7693357;77.5254248;41.82995416;3507.761524;0.190508044
37.42922069;11.43048264;15;529.7693357;77.52246561;41.83020013;3507.957586;0.190508044
37.42922069;11.43048264;15;529.7693357;77.51938167;41.83044343;3508.151515;0.190508044
37.42922069;11.43048264;15;529.7693357;77.51617585;41.83068804;3508.346493;0.190508044
37.42922069;11.43048264;15;529.7693357;77.51287453;41.83092628;3508.536384;0.190508044
37.42922069;11.43048264;15;529.7693357;77.50948465;41.8311596;3508.722367;0.190508044
37.42922069;11.43048264;15;529.7693357;77.5060238;41.83138403;3508.901255;0.190508044
37.42922069;11.43048264;15;529.7693357;77.50249968;41.8316001;3509.073482;0.190508044
37.42922069;11.43048264;15;529.7693357;77.49892468;41.83180578;3509.237428;0.190508044
37.42922069;11.43048264;15;529.7693357;77.495306;41.83200133;3509.393297;0.190508044
37.42922069;11.43048264;15;529.7693357;77.49165274;41.83218579;3509.540328;0.190508044
37.42922069;11.43048264;15;529.7693357;77.48797115;41.83235938;3509.678691;0.190508044
37.42922069;11.43048264;15;529.7693357;77.48426813;41.83252174;3509.808109;0.190508044
37.42922069;11.43048264;15;529.7693357;77.48054891;41.83267314;3509.928782;0.190508044
37.42922069;11.43048264;15;529.7693357;77.47681882;41.83281355;3510.040706;0.190508044
37.42922069;11.43048264;15;529.7693357;77.47308217;41.8329433;3510.144125;0.190508044
37.42922069;11.54018628;15;529.7693357;77.46926267;41.78811368;3507.756613;0.192336438
37.42922069;11.64988998;15;529.7693357;77.46528217;41.74414818;3505.38522;0.194164833
37.42922069;11.75959362;15;529.7693357;77.46113392;41.70101762;3503.025821;0.195993227
37.42922069;11.86929726;15;529.7693357;77.45690116;41.65866646;3500.65162;0.197821621
37.42922069;11.9790009;15;529.7693357;77.45259444;41.61707986;3498.268114;0.199650015
37.42922069;12.08870454;15;529.7693357;77.44826224;41.57622617;3495.866168;0.201478409
37.42922069;12.19840818;15;529.7693357;77.44391261;41.53609214;3493.451321;0.203306803
37.42922069;12.30811182;15;529.7693357;77.43957138;41.49665514;3491.020678;0.205135197
37.42922069;12.41781546;15.05606243;529.7693357;77.44793394;41.44277333;3475.478377;0.206963591
37.42922069;12.41781546;15.11212485;529.7693357;77.4443335;41.43181668;3465.99062;0.206963591
37.42922069;12.41781546;15.16818728;529.7693357;77.41241048;41.43253862;3466.615774;0.206963591
37.42922069;12.41781546;15.22424971;529.7693357;77.38345372;41.43174524;3465.928761;0.206963591
37.42922069;12.41781546;15.28031214;529.7693357;77.35339074;41.43128188;3465.527513;0.206963591
37.42922069;12.41781546;15.33637456;529.7693357;77.32253617;41.43107663;3465.349785;0.206963591
37.42922069;12.41781546;15.39243699;529.7693357;77.29107892;41.43108166;3465.354143;0.206963591
37.42922069;12.41781546;15.44849942;529.7693357;77.25915659;41.43125489;3465.504144;0.206963591
37.42922069;12.41781546;15.50456185;529.7693357;77.22687211;41.43156033;3465.76864;0.206963591
37.42922069;12.41781546;15.56062427;529.7693357;77.19430465;41.43196767;3466.121368;0.206963591
37.42922069;12.41781546;15.6166867;529.7693357;77.16151656;41.43245157;3466.540392;0.206963591
37.42922069;12.41781546;15.67274913;529.7693357;77.12855791;41.43299105;3467.00755;0.206963591
37.42922069;12.41781546;15.72881156;529.7693357;77.09546957;41.43356886;3467.507897;0.206963591
37.42922069;12.41781546;15.78487398;529.7693357;77.06228536;41.43417089;3468.029216;0.206963591
37.42922069;12.41781546;15.84093641;529.7693357;77.02903358;41.43478567;3468.561571;0.206963591
37.42922069;12.41781546;15.89699884;529.7693357;76.9957381;41.43540394;3469.096952;0.206963591
37.42922069;12.41781546;15.95306127;529.7693357;76.96241929;41.43601827;3469.628925;0.206963591
37.42922069;12.41781546;16.00912369;529.7693357;76.92909464;41.43662276;3470.152375;0.206963591
37.42922069;12.41781546;16.06518612;529.7693357;76.89577928;41.43721274;3470.663258;0.206963591
37.42922069;12.41781546;16.12124855;529.7693357;76.8624864;41.43778457;3471.158425;0.206963591
37.42922069;12.41781546;16.17731097;529.7693357;76.82922757;41.43833544;3471.635446;0.206963591
37.42922069;12.41781546;16.2333734;529.7693357;76.79601308;41.43886322;3472.09247;0.206963591
37.42922069;12.41781546;16.28943583;529.7693357;76.76285206;41.43936633;3472.52813;0.206963591
37.42922069;12.41781546;16.34549826;529.7693357;76.72975277;41.43984362;3472.94143;0.206963591
37.42922069;12.41781546;16.40156068;529.7693357;76.6967227;41.44029428;3473.331679;0.206963591
37.42922069;12.41781546;16.45762311;529.7693357;76.66376872;41.4407178;3473.698413;0.206963591
37.42922069;12.41781546;16.51368554;529.7693357;76.63089722;41.44111384;3474.041363;0.206963591
37.42922069;12.41781546;16.56974797;529.7693357;76.59811416;41.44148226;3474.360388;0.206963591
37.42922069;12.41781546;16.62581039;529.7693357;76.56542521;41.44182301;3474.655456;0.206963591
37.42922069;12.41781546;16.68187282;529.7693357;76.5328358;41.44213613;3474.926595;0.206963591
37.42922069;12.41781546;16.73793525;529.7693357;76.50035118;41.44242171;3475.173891;0.206963591
37.42922069;12.41781546;16.79399768;529.7693357;76.46797652;41.44267988;3475.39745;0.206963591
37.42922069;12.41781546;16.8500601;529.7693357;76.43571695;41.44291077;3475.597386;0.206963591
37.42922069;12.41781546;16.90612253;529.7693357;76.40357761;41.4431145;3475.7738;0.206963591
37.42922069;12.41781546;16.96218496;529.7693357;76.37156371;41.44329117;3475.926788;0.206963591
37.42922069;12.41781546;17.01824739;529.7693357;76.33968066;41.44344086;3476.056408;0.206963591
37.42922069;12.41781546;17.07430981;529.7693357;76.30793403;41.44356358;3476.162682;0.206963591
37.42922069;12.41781546;17.13037224;529.7693357;76.27632975;41.44365932;3476.245581;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.24487414;41.44372798;3476.305038;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.2006554;41.4582433;3488.87437;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.19351348;41.45736544;3488.114205;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.18013627;41.45965202;3490.094236;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.17229946;41.45979803;3490.220671;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.16344268;41.46060474;3490.919226;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.15671062;41.4606215;3490.933738;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.14993209;41.46077691;3491.068312;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.14415884;41.46057987;3490.897695;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.13854095;41.46039561;3490.738133;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.13346508;41.4600425;3490.432365;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.12856687;41.45967807;3490.116791;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.12399306;41.45923304;3489.73142;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.11957854;41.45877906;3489.338306;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.11537789;41.45828994;3488.91476;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.11131338;41.45779924;3488.489847;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.10740353;41.45729747;3488.05534;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.10361056;41.45680048;3487.624984;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.09993917;41.45630506;3487.195978;0.206963591
37.42922069;12.41781546;17.18643467;529.7693357;76.09637038;41.45581859;3486.774731;0.206963591
37.42248616;12.41781546;17.18643467;529.7693357;76.09358186;41.44749552;3485.399153;0.206963591
37.41575162;12.41781546;17.18643467;529.7693357;76.08753245;41.44048345;3485.15883;0.206963591
37.40901709;12.41781546;17.18643467;529.7693357;76.08293527;41.43271326;3484.262017;0.206963591
37.40228256;12.41781546;17.18643467;529.7693357;76.07727883;41.42535848;3483.724922;0.206963591
37.39554802;12.41781546;17.18643467;529.7693357;76.072132;41.41774652;3482.965128;0.206963591
37.38881349;12.41781546;17.18643467;529.7693357;76.06669827;41.41025856;3482.312711;0.206963591
37.38207895;12.41781546;17.18643467;529.7693357;76.06147476;41.40268729;3481.588156;0.206963591
37.37534442;12.41781546;17.18643467;529.7693357;76.05621347;41.39515527;3480.897578;0.206963591
37.36860988;12.41781546;17.18643467;529.7693357;76.05106831;41.38760068;3480.187467;0.206963591
37.36187535;12.41781546;17.18643467;529.7693357;76.04596255;41.38006292;3479.491925;0.206963591
37.35514081;12.41781546;17.18643467;529.7693357;76.04094232;41.37252431;3478.795655;0.206963591
37.34840628;12.41781546;17.18643467;529.7693357;76.03598362;41.36499751;3478.109601;0.206963591
37.34167174;12.41781546;17.18643467;529.7693357;76.03109942;41.35747765;3477.429558;0.206963591
37.33493721;12.41781546;17.18643467;529.7693357;76.02628177;41.34996867;3476.758933;0.206963591
37.32820267;12.41781546;17.18643467;529.7693357;76.0215337;41.34246913;3476.096498;0.206963591
37.32146814;12.41781546;17.18643467;529.7693357;76.01685213;41.33498009;3475.443135;0.206963591
37.3147336;12.41781546;17.18643467;529.7693357;76.0122372;41.32750087;3474.79829;0.206963591
37.30799907;12.41781546;17.18643467;529.7693357;76.00768729;41.3200315;3474.161965;0.206963591
37.30126453;12.41781546;17.18643467;529.7693357;76.00320175;41.31257142;3473.533696;0.206963591
37.29453;12.41781546;17.18643467;529.7693357;75.99877941;41.30512028;3472.913162;0.206963591
37.28779546;12.41781546;17.18643467;529.7693357;75.99441938;41.29767752;3472.299886;0.206963591
37.28106093;12.41781546;17.18643467;529.7693357;75.99012061;41.29024265;3471.693435;0.206963591
37.27432639;12.41781546;17.18643467;530.2015789;75.9372467;41.32018974;3503.457372;0.206963591
37.26759186;12.41781546;17.18643467;530.6338221;75.90570091;41.34204725;3528.216235;0.206963591
37.26085733;12.41781546;17.18643467;531.0660653;75.92464014;41.34128932;3533.391585;0.206963591
37.25412279;12.41781546;17.18643467;531.4983085;75.9457604;41.3393951;3537.582993;0.206963591
37.24738826;12.41781546;17.18643467;531.9305517;75.96844541;41.33676096;3541.133664;0.206963591
37.24065372;12.41781546;17.18643467;532.3627949;75.99240735;41.33357295;3544.20473;0.206963591
37.23391919;12.41781546;17.18643467;532.7950381;76.01745189;41.32995295;3546.901713;0.206963591
37.22718465;12.41781546;17.18643467;533.2272813;76.04342673;41.32599017;3549.301883;0.206963591
37.22045012;12.41781546;17.18643467;533.6595245;76.0702061;41.32175289;3551.464344;0.206963591
37.21371558;12.41781546;17.18643467;534.0917677;76.09768388;41.31729446;3553.435309;0.206963591
37.20698105;12.41781546;17.18643467;534.5240109;76.12576959;41.31265726;3555.25146;0.206963591
37.20024651;12.41781546;17.18643467;534.9562541;76.15438545;41.30787526;3556.94223;0.206963591
37.19351198;12.41781546;17.18643467;535.3884973;76.18346428;41.30297602;3558.531474;0.206963591
37.18677744;12.41781546;17.18643467;535.8207406;76.21294778;41.29798202;3560.038672;0.206963591
37.18004291;12.41781546;17.18643467;536.2529838;76.24278517;41.29291179;3561.47985;0.206963591
37.17330837;12.41781546;17.18643467;536.685227;76.27293198;41.28778067;3562.86831;0.206963591
37.16657384;12.41781546;17.18643467;537.1174702;76.30334921;41.28260151;3564.215153;0.206963591
37.1598393;12.41781546;17.18643467;537.5497134;76.33400253;41.27738503;3565.529703;0.206963591
37.15310477;12.41781546;17.18643467;537.9819566;76.36486157;41.2721404;3566.819852;0.206963591
37.14637023;12.41781546;17.18643467;538.4141998;76.39589946;41.26687531;3568.092309;0.206963591
37.1396357;12.41781546;17.18643467;538.846443;76.4270923;41.26159644;3569.352818;0.206963591
37.13290116;12.41781546;17.18643467;539.2786862;76.45841887;41.25630946;3570.606307;0.206963591
37.12616663;12.41781546;17.18643467;539.7109294;76.4898602;41.2510193;3571.857035;0.206963591
37.11943209;12.41781546;17.18643467;540.1431726;76.5213994;41.24573018;3573.108676;0.206963591
37.11269756;12.41781546;17.18643467;540.5754158;76.55302137;41.24044581;3574.364423;0.206963591
37.10596303;12.41781546;17.18643467;541.007659;76.58471263;41.23516937;3575.627039;0.206963591
37.09922849;12.41781546;17.18643467;541.4399022;76.61646116;41.22990362;3576.898919;0.206963591
37.09249396;12.41781546;17.18643467;541.8721454;76.64825621;41.22465099;3578.182142;0.206963591
37.08575942;12.41781546;17.18643467;542.3043886;76.68008825;41.2194135;3579.478494;0.206963591
37.07902489;12.41781546;17.18643467;542.7366318;76.71194877;41.21419297;3580.789523;0.206963591
37.07229035;12.41781546;17.18643467;543.168875;76.74383029;41.2089909;3582.116541;0.206963591
37.06555582;12.41781546;17.18643467;543.6011182;76.77572615;41.2038086;3583.460674;0.206963591
37.05882128;12.41781546;17.18643467;544.0333614;76.80763056;41.19864714;3584.822861;0.206963591
37.05208675;12.41781546;17.18643467;544.4656046;76.83953843;41.19350746;3586.203893;0.206963591
37.04535221;12.41781546;17.18643467;544.8978478;76.87144539;41.18839027;3587.604413;0.206963591
37.03861768;12.41781546;17.18643467;545.330091;76.90334767;41.1832962;3589.024947;0.206963591
37.03188314;12.41781546;17.18643467;545.7623342;76.93524209;41.1782257;3590.465902;0.206963591
37.02514861;12.41781546;17.18643467;546.1945774;76.96712601;41.17317916;3591.927595;0.206963591
37.01841407;12.41781546;17.18643467;546.6268206;76.9989973;41.16815682;3593.410248;0.206963591
37.01167954;12.41781546;17.2134866;547.0590638;77.03753483;41.15566841;3588.427754;0.206963591
37.004945;12.41781546;17.24053854;547.4913071;77.06103643;41.14955612;3588.966587;0.206963591
36.99821047;12.41781546;17.26759048;547.9235503;77.08251007;41.14423643;3590.19175;0.206963591
36.99147593;12.41781546;17.29464242;548.3557935;77.10329111;41.13918217;3591.646764;0.206963591
36.9847414;12.41781546;17.32169435;548.7880367;77.12365783;41.13432794;3593.274981;0.206963591
36.97800686;12.41781546;17.34874629;549.2202799;77.14388531;41.12962087;3595.030639;0.206963591
36.97127233;12.41781546;17.37579823;549.6525231;77.16447866;41.12499614;3596.857589;0.206963591
36.96453779;12.41781546;17.40285017;550.0847663;77.18591293;41.12037723;3598.689585;0.206963591
36.95780326;12.41781546;17.4299021;550.5170095;77.20609769;41.11591961;3600.661245;0.206963591
36.95106873;12.41781546;17.45695404;550.9492527;77.22370096;41.11191726;3603.027136;0.206963591
36.94433419;12.41781546;17.48400598;551.3814959;77.24126604;41.10786255;3605.347698;0.206963591
36.93759966;12.41781546;17.51105792;551.8137391;77.25891986;41.10386641;3607.718971;0.206963591
36.93086512;12.41781546;17.53810985;552.2459823;77.27679064;41.0999245;3610.137208;0.206963591
36.92413059;12.41781546;17.56516179;552.6782255;77.29494662;41.09604061;3612.605673;0.206963591
36.91739605;12.41781546;17.59221373;553.1104687;77.31346386;41.09222409;3615.132498;0.206963591
36.91066152;12.41781546;17.61926567;553.5427119;77.33245768;41.0884941;3617.734235;0.206963591
36.90392698;12.41781546;17.6463176;553.9749551;77.3521319;41.08488553;3620.44112;0.206963591
36.89719245;12.41781546;17.67336954;554.4071983;77.37293118;41.0814356;3623.285374;0.206963591
36.89045791;12.41781546;17.70042148;554.8394415;77.39446189;41.07632163;3624.688679;0.206963591
36.88372338;12.41781546;17.72747341;555.2716847;77.41253548;41.07057344;3625.542791;0.206963591
36.87698884;12.41781546;17.75452535;555.7039279;77.44133793;41.06725342;3628.499546;0.206963591
36.87025431;12.41781546;17.78157729;556.1361711;77.45521743;41.06197377;3629.759376;0.206963591
