Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
36.86351977;12.41781546;17.80862923;556.5684143;77.46371146;41.05803211;3632.177828;0.206963591
36.85678524;12.41781546;17.83568116;557.0006575;77.47421752;41.05353374;3634.114203;0.206963591
36.8500507;12.41781546;17.8627331;557.4329007;77.48483907;41.04921243;3636.203904;0.206963591
36.84331617;12.41781546;17.88978504;557.8651439;77.49557524;41.04494564;3638.34081;0.206963591
36.83658163;12.41781546;17.91683698;558.2973871;77.50629341;41.04072337;3640.51627;0.206963591
36.8298471;12.41781546;17.94388891;558.7296303;77.51693446;41.03653528;3642.721325;0.206963591
36.82311256;12.41781546;17.97094085;559.1618735;77.52747259;41.03237437;3644.949923;0.206963591
36.81637803;12.41781546;17.99799279;559.5941168;77.53790123;41.02823523;3647.19736;0.206963591
36.8096435;12.41781546;18.02504473;560.02636;77.54822375;41.02411347;3649.459858;0.206963591
36.80290896;12.41781546;18.05209666;560.4586032;77.55844819;41.0200056;3651.734379;0.206963591
36.79617443;12.41781546;18.0791486;560.8908464;77.56858446;41.01590874;3654.018435;0.206963591
36.78943989;12.41781546;18.10620054;561.3230896;77.57864275;41.01182055;3656.310007;0.206963591
36.78270536;12.41781546;18.13325248;561.7553328;77.58863279;41.00773917;3658.607457;0.206963591
36.77597082;12.41781546;18.16030441;562.187576;77.59856347;41.00366302;3660.909454;0.206963591
36.76923629;12.41781546;18.18735635;562.6198192;77.60844274;40.9995909;3663.214933;0.206963591
36.76250175;12.41781546;18.21440829;563.0520624;77.61827759;40.99552181;3665.523043;0.206963591
36.76250175;12.41781546;18.24146023;563.4843056;77.62819236;40.99904297;3668.572135;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.63915989;41.00692545;3675.39786;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.66296875;40.9939434;3664.156238;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.65415383;40.99614383;3666.061666;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.65622607;40.99331556;3663.612567;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.65037646;40.99433599;3664.496199;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.64954956;40.99306719;3663.397493;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.64468467;40.99376754;3664.003958;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.64260938;40.99319138;3663.505039;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.63820395;40.99374758;3663.986668;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.63549412;40.99352325;3663.792418;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.63136158;40.9939901;3664.196676;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.62832811;40.99395153;3664.16328;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.62440422;40.99434958;3664.507965;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.62122934;40.99440757;3664.558183;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.61749522;40.99474668;3664.85183;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.61429284;40.99485084;3664.942024;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.61074472;40.9951375;3665.190248;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.60758744;40.9952587;3665.295199;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.60422493;40.99549832;3665.502701;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.60115865;40.99561975;3665.607851;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.59798051;40.99581739;3665.778994;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.59503328;40.99592961;3665.876167;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.59203626;40.99609004;3666.015088;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.58922394;40.99618811;3666.100015;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.58640277;40.99631583;3666.21061;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.58373292;40.99639761;3666.281425;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.58108071;40.99649679;3666.367312;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.57855519;40.99656183;3666.423627;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.57606391;40.9966363;3666.488118;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.57368072;40.99668517;3666.530433;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.5713416;40.9967384;3666.576529;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.5690962;40.99677227;3666.605854;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.56690009;40.99680736;3666.636244;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.56478633;40.9968277;3666.653854;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.56272397;40.99684742;3666.670935;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.56073473;40.99685583;3666.678212;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.55879693;40.99686263;3666.684103;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.55692463;40.9968607;3666.682434;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.55510247;40.99685674;3666.679;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.55333934;40.99684602;3666.669717;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.55162426;40.99683316;3666.658585;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.54996263;40.99681508;3666.642926;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.5483465;40.99679496;3666.62551;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.54677897;40.99677081;3666.604597;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.54525414;40.99674485;3666.582116;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.54377362;40.99671579;3666.556951;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.54233296;40.99668519;3666.530449;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.54093281;40.99665222;3666.501906;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.53956973;40.996618;3666.472271;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.53824374;40.99658201;3666.441104;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.53695216;40.99654503;3666.40908;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.53569461;40.99650675;3666.375932;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.53446895;40.99646773;3666.342141;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.53327459;40.99642778;3666.307549;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.53210977;40.9963873;3666.272501;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.5309738;40.9963462;3666.236908;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.52986519;40.99630475;3666.201018;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.52878324;40.99626291;3666.164783;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.52772668;40.99622087;3666.128382;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.52669479;40.99617862;3666.091791;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.52568648;40.99613629;3666.055138;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.52470107;40.99609388;3666.018412;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.52373761;40.99605149;3665.981706;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.52279544;40.99600911;3665.945013;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.52187375;40.99596683;3665.9084;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.5209719;40.99592464;3665.871864;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.5200892;40.99588259;3665.835448;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.51922506;40.99584067;3665.799151;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.51837884;40.99579892;3665.763002;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.51755002;40.99575734;3665.726997;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.51673803;40.99571595;3665.691155;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.51594239;40.99567474;3665.655471;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.51516259;40.99563373;3665.619954;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.51439819;40.9955929;3665.584598;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.51364873;40.99555226;3665.549406;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.5129138;40.9955118;3665.514372;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.512193;40.99547152;3665.479492;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.51148595;40.99543141;3665.44476;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.51079228;40.99539147;3665.41017;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.51011165;40.99535167;3665.375712;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.50944373;40.99531203;3665.34138;0.206963591
36.76250175;12.41781546;18.24146023;563.9165488;77.50878818;40.99527251;3665.307164;0.206963591
36.76250175;12.41781546;18.24176417;563.9165488;77.50810389;40.9951994;3665.243857;0.206963591
36.76250175;12.41781546;18.24206811;563.9165488;77.50731305;40.99517451;3665.222296;0.206963591
36.76250175;12.41781546;18.24237205;563.9165488;77.50660198;40.99511374;3665.169677;0.206963591
36.76250175;12.41781546;18.24267599;563.9165488;77.50582203;40.99508747;3665.146931;0.206963591
36.76250175;12.41781546;18.24297993;563.9165488;77.50510444;40.99503541;3665.101852;0.206963591
36.76250175;12.41781546;18.24328387;563.9165488;77.50434176;40.99500786;3665.077992;0.206963591
36.76250175;12.41781546;18.24358781;563.9165488;77.50362716;40.99496169;3665.038013;0.206963591
36.76250175;12.41781546;18.24389175;563.9165488;77.50288328;40.99493292;3665.013101;0.206963591
36.76250175;12.41781546;18.24419569;563.9165488;77.50217662;40.99489067;3664.976514;0.206963591
36.76250175;12.41781546;18.24449963;563.9165488;77.50145152;40.99486077;3664.950621;0.206963591
36.76250175;12.41781546;18.24480357;563.9165488;77.50075554;40.99482108;3664.916249;0.206963591
36.76250175;12.41781546;18.24510751;563.9165488;77.50004864;40.99479014;3664.889458;0.206963591
36.76250175;12.41781546;18.24541145;563.9165488;77.49936491;40.99475207;3664.856495;0.206963591
36.76250175;12.41781546;18.24571539;563.1607007;77.49946793;40.96733179;3641.112296;0.206963591
36.76250175;12.41781546;18.24601933;562.4048527;77.46355604;40.95537365;3630.757314;0.206963591
36.76250175;12.41781546;18.24632327;561.6490046;77.41769301;40.94767298;3624.08903;0.206963591
36.76250175;12.41781546;18.24662721;560.8931566;77.36989298;40.94076366;3618.106;0.206963591
36.76250175;12.41781546;18.24693115;560.1373085;77.32095546;40.93432584;3612.531265;0.206963591
36.76250175;12.41781546;18.24723509;559.3814605;77.27124157;40.9282099;3607.235254;0.206963591
36.76250175;12.41781546;18.24753903;558.6256124;77.22101172;40.92230334;3602.120554;0.206963591
36.76250175;12.41781546;18.24784297;557.8697644;77.17047728;40.91651461;3597.107891;0.206963591
36.76250175;12.41781546;18.24814691;557.1139163;77.1198223;40.91076577;3592.129759;0.206963591
36.76250175;12.41781546;18.24845085;556.3580683;77.06921755;40.90498686;3587.125599;0.206963591
36.76250175;12.41781546;18.24875479;555.6022202;77.01883159;40.89911098;3582.03746;0.206963591
36.76250175;12.41781546;18.24905873;554.8463722;76.96884156;40.89306932;3576.805771;0.206963591
36.76250175;12.41781546;18.24936267;554.0905241;76.91944551;40.88678566;3571.364525;0.206963591
36.76250175;12.41781546;18.24966661;553.3346761;76.87087843;40.88016944;3565.63531;0.206963591
36.76250175;12.41781546;18.24997055;552.578828;76.82343534;40.87310614;3559.518947;0.206963591
36.76250175;12.41781546;18.25027449;551.82298;76.77750693;40.86544287;3552.883045;0.206963591
36.76250175;12.41781546;18.25057843;551.0671319;76.73363977;40.85696495;3545.541717;0.206963591
36.76250175;12.41781546;18.25088237;550.3112839;76.69264978;40.84735487;3537.220004;0.206963591
36.76250175;12.41781546;18.25118631;549.5554358;76.65588621;40.83611369;3527.485863;0.206963591
36.76250175;12.41781546;18.25149026;548.7995878;76.53731298;40.88218091;3567.377116;0.206963591
36.76250175;12.41781546;18.2517942;548.0437397;76.57131847;40.82839736;3520.804018;0.206963591
36.76250175;12.41781546;18.25209814;547.2878917;76.58892098;40.78951272;3487.132418;0.206963591
36.76250175;12.41781546;18.25240208;546.5320436;76.40086575;40.84248184;3533.000273;0.206963591
36.76250175;12.41781546;18.25270602;545.7761956;76.33815251;40.84194434;3532.534831;0.206963591
36.76250175;12.41781546;18.25300996;545.0203475;76.3138059;40.82646193;3519.128057;0.206963591
36.76250175;12.41781546;18.2533139;544.2644995;76.29865374;40.81012585;3504.982066;0.206963591
36.76250175;12.41781546;18.2533139;543.5086514;76.32756844;40.76111282;3462.539937;0.206963591
36.76250175;12.41781546;18.2533139;542.7528034;76.13310942;40.82237979;3515.593187;0.206963591
36.76250175;12.41781546;18.2533139;541.9969553;76.0755535;40.81607521;3510.133826;0.206963591
36.76250175;12.41781546;18.2533139;541.2411073;76.03251722;40.8020833;3498.017738;0.206963591
36.76250175;12.41781546;18.2533139;540.4852592;75.99509495;40.7898311;3487.408118;0.206963591
36.76250175;12.41781546;18.2533139;539.7294112;75.96027045;40.77677414;3476.10163;0.206963591
36.76250175;12.41781546;18.2533139;538.9735631;75.91442121;40.76801485;3468.516647;0.206963591
36.76250175;12.41781546;18.2533139;538.2177151;75.85562954;40.76452074;3465.490977;0.206963591
36.76250175;12.41781546;18.2533139;537.461867;75.79195944;40.76282048;3464.018657;0.206963591
36.76250175;12.41781546;18.2533139;536.706019;75.72790838;40.76101782;3462.457669;0.206963591
36.76250175;12.41781546;18.2533139;535.9501709;75.66426429;40.75884932;3460.579891;0.206963591
36.76250175;12.41781546;18.2533139;535.1943229;75.60101326;40.75638322;3458.444408;0.206963591
36.76250175;12.41781546;18.2533139;534.4384748;75.5381453;40.75366549;3456.091023;0.206963591
36.76250175;12.41781546;18.2533139;533.6826268;75.47567914;40.75071504;3453.53613;0.206963591
36.76250175;12.41781546;18.2533139;532.9267787;75.41362407;40.7475458;3450.791772;0.206963591
36.76250175;12.41781546;18.2533139;532.1709307;75.35197242;40.74417349;3447.871561;0.206963591
36.76250175;12.41781546;18.2533139;531.4150826;75.29070464;40.74061557;3444.790639;0.206963591
36.76250175;12.41781546;18.2533139;530.6592346;75.22979484;40.73689017;3441.564678;0.206963591
36.76250175;12.41781546;18.2533139;529.9033865;75.16921485;40.73301493;3438.20897;0.206963591
36.76250175;12.41781546;18.2533139;529.1475385;75.10893661;40.72900649;3434.73792;0.206963591
36.76250175;12.41781546;18.2533139;528.3916904;75.04893356;40.72488007;3431.164708;0.206963591
36.76250175;12.41781546;18.2533139;527.6358424;74.9891813;40.72064938;3427.501201;0.206963591
36.76250175;12.41781546;18.2533139;526.8799943;74.92965791;40.71632653;3423.757887;0.206963591
36.76250175;12.41781546;18.2533139;526.1241463;74.87034399;40.71192213;3419.943958;0.206963591
36.76250175;12.41781546;18.2533139;525.3682982;74.81122258;40.70744533;3416.06734;0.206963591
36.76250175;12.41781546;18.2533139;524.6124502;74.75227906;40.70290397;3412.134816;0.206963591
36.76250175;12.41781546;18.2533139;523.8566021;74.693501;40.69830462;3408.152076;0.206963591
36.76250175;12.41781546;18.2533139;523.1007541;74.63487799;40.69365273;3404.123838;0.206963591
36.76250175;12.41781546;18.2533139;522.344906;74.57640154;40.68895267;3400.053884;0.206963591
36.76250175;12.41781546;18.2533139;521.589058;74.51806502;40.68420781;3395.945145;0.206963591
36.76250175;12.41781546;18.2533139;520.8332099;74.48400794;40.66876217;3382.570215;0.206963591
36.76250175;12.41781546;18.2533139;520.0773619;74.39700702;40.67677097;3389.505322;0.206963591
36.76250175;12.41781546;18.2533139;519.3215138;74.36082947;40.66224488;3376.926661;0.206963591
36.76250175;12.41781546;18.2533139;518.5656658;74.3013416;40.65811478;3373.350256;0.206963591
36.76250175;12.41781546;18.2533139;517.8098177;74.24046073;40.65456902;3370.279858;0.206963591
36.76250175;12.41781546;18.2533139;517.0539697;74.1796741;40.65098333;3367.174882;0.206963591
36.76250175;12.41781546;18.2533139;516.2981216;74.11894502;40.64738456;3364.058575;0.206963591
36.76250175;12.41781546;18.2533139;515.5422736;74.0582517;40.64378658;3360.942956;0.206963591
36.76250175;12.41781546;18.2533139;514.7864255;73.99758821;40.64019345;3357.831537;0.206963591
36.76250175;12.41781546;18.2533139;514.0305775;73.9369533;40.63660588;3354.724938;0.206963591
36.76250175;12.41781546;18.2533139;513.2747294;73.88109161;40.63095715;3349.833496;0.206963591
36.76250175;12.41781546;18.2533139;512.5188814;73.63991906;40.69676241;3406.816621;0.206963591
36.76250175;12.41781546;18.2533139;511.7630333;72.99391796;40.89731097;3580.478771;0.206963591
36.76250175;12.41781546;18.2533139;511.0071853;72.97231421;40.83529207;3526.774394;0.206963591
36.76250175;12.41781546;18.2533139;510.2513372;73.02044475;40.77515703;3474.701318;0.206963591
36.76250175;12.41781546;18.2533139;509.4954892;73.05816938;40.73032091;3435.876125;0.206963591
36.76250175;12.41781546;18.2533139;508.7396411;73.12049379;40.67626641;3389.068404;0.206963591
36.76250175;12.41781546;18.2533139;507.9837931;73.08732876;40.66814845;3382.038773;0.206963591
36.76250175;12.41781546;18.2533139;507.227945;73.09527366;40.64151728;3358.97789;0.206963591
36.76250175;12.41781546;18.2533139;506.472097;73.07353749;40.62769633;3347.00984;0.206963591
36.76250175;12.41781546;18.2533139;505.7162489;73.05460635;40.61223878;3333.62459;0.206963591
36.76250175;12.41781546;18.2533139;504.9604009;73.02743783;40.59997696;3323.006648;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;72.99705446;40.5888029;3313.330633;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;72.9654142;40.60475724;3327.146064;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;72.96667388;40.60626877;3328.454953;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;72.97156343;40.60609669;3328.305936;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;72.97651474;40.60573557;3327.993237;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;72.98120265;40.60534532;3327.655297;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;72.98579025;40.60499218;3327.349502;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;72.9903669;40.60456129;3326.976381;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;72.99501014;40.60416774;3326.635595;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;72.99959349;40.60378925;3326.307843;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.00153827;40.60369377;3326.225168;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.00497794;40.60336309;3325.938817;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.00803929;40.60316583;3325.768004;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.01115511;40.60299636;3325.621256;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.01341709;40.60289241;3325.53124;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.01563942;40.60281827;3325.467037;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.01799007;40.60272353;3325.384999;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.01991256;40.60269674;3325.361804;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.02199518;40.60279757;3325.449114;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.02330186;40.60302023;3325.64192;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.0221802;40.60460112;3327.010874;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.02520511;40.60416807;3326.635874;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.0264229;40.60453189;3326.950925;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.02730117;40.60504846;3327.398243;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.02895285;40.60520506;3327.533843;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.02964791;40.60578877;3328.039303;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.03121166;40.60596575;3328.192555;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.03181989;40.6065712;3328.716836;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.0333194;40.60675651;3328.877299;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.03381612;40.60739417;3329.42947;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.03529032;40.60756986;3329.58161;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.03565362;40.60824986;3330.170444;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.03713708;40.60840036;3330.300766;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.03734917;40.60913141;3330.933811;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.03887298;40.60924289;3331.030343;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.03892109;40.6100316;3331.713315;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.0405104;40.61009312;3331.766591;0.206963591
36.76250175;12.41781546;18.2533139;504.2045528;73.04039051;40.61094209;3332.501741;0.206963591
36.76250175;12.48106554;18.2533139;504.2045528;73.04197932;40.58978492;3331.061764;0.208017759
36.76250175;12.54431556;18.2533139;504.2045528;73.04148879;40.56976522;3330.430134;0.209071926
36.76250175;12.60756564;18.2533139;504.2045528;73.04285661;40.54905189;3329.012117;0.210126094
36.76250175;12.67081566;18.2533139;504.2045528;73.04251201;40.52929664;3328.257895;0.211180261
36.76250175;12.73406568;18.2533139;504.2045528;73.04329123;40.50920228;3327.028281;0.212234428
36.76250175;12.79731576;18.2533139;504.2045528;73.0437794;40.48941742;3325.897626;0.213288596
36.76250175;12.86056578;18.2533139;504.2045528;73.04424641;40.46983404;3324.77312;0.214342763
36.76250175;12.92381586;18.2533139;504.2045528;73.04473893;40.45042996;3323.637464;0.215396931
36.76250175;12.98706588;18.2533139;504.2045528;73.04525705;40.43120281;3322.490853;0.216451098
36.76250175;12.98706588;18.2533139;504.2045528;73.04587555;40.43153005;3322.787215;0.216451098
36.76250175;12.98706588;18.2533139;504.2045528;73.04670246;40.43178969;3323.022348;0.216451098
36.76250175;12.98706588;18.2533139;504.2045528;73.0476301;40.43203414;3323.243731;0.216451098
36.76250175;12.98706588;18.2533139;504.2045528;73.04860812;40.43228333;3323.46941;0.216451098
36.76250175;12.98706588;18.2533139;504.2045528;73.0496185;40.43253994;3323.7018;0.216451098
36.76250175;12.98706588;18.2533139;504.2045528;73.05065222;40.43280216;3323.939273;0.216451098
36.76250175;12.98706588;18.2533139;504.2045528;73.05170341;40.43306756;3324.179634;0.216451098
36.76250175;12.98706588;18.2533139;504.2045528;73.05276803;40.43333403;3324.420959;0.216451098
36.76250175;12.98706588;18.2533139;504.2045528;73.05384327;40.43359993;3324.661762;0.216451098
36.76250175;12.98706588;18.2533139;504.2045528;73.0549271;40.43386408;3324.900983;0.216451098
36.76250175;12.98706588;18.2533139;504.2045528;73.05601797;40.4341257;3325.13792;0.216451098
36.76250175;12.98706588;18.2533139;504.2045528;73.05711465;40.43438435;3325.372155;0.216451098
36.76250175;12.98706588;18.31065226;504.2045528;73.06590871;40.4229884;3315.051626;0.216451098
36.76250175;12.98706588;18.36799063;504.2045528;73.06209259;40.41640583;3309.090246;0.216451098
36.76250175;12.98706588;18.42532899;504.2045528;73.09556137;40.39271293;3287.633208;0.216451098
36.76250175;12.98706588;18.48266736;504.2045528;73.10942917;40.37822808;3274.515275;0.216451098
36.76250175;12.98706588;18.54000572;504.2045528;73.15495825;40.35380339;3252.395507;0.216451098
36.76250175;12.98706588;18.59734409;504.2045528;73.32761619;40.28286648;3188.152818;0.216451098
36.76250175;12.98706588;18.65468246;504.2045528;73.32315141;40.28343209;3188.665048;0.216451098
36.76250175;12.98706588;18.71202082;504.2045528;73.29873572;40.29099221;3195.511734;0.216451098
36.76250175;12.98706588;18.76935919;504.2045528;73.2612441;40.3027854;3206.192021;0.216451098
36.76250175;12.98706588;18.82669755;504.2045528;73.11346023;40.35507162;3253.544058;0.216451098
36.76250175;12.98706588;18.88403592;504.2045528;73.07353122;40.35955633;3257.605557;0.216451098
36.76250175;12.98706588;18.94137428;504.2045528;73.05884166;40.35549861;3253.930753;0.216451098
36.76250175;12.98706588;18.99871265;504.2045528;73.04355354;40.35164415;3250.440037;0.216451098
36.76250175;12.98706588;19.05605102;504.2045528;73.02703166;40.34826454;3247.379352;0.216451098
36.76250175;12.98706588;19.11338938;504.2045528;73.00962338;40.34520561;3244.609087;0.216451098
36.76250175;12.98706588;19.17072775;504.2045528;72.99148037;40.34242062;3242.086913;0.216451098
36.76250175;12.98706588;19.22806611;504.2045528;72.9727367;40.33986886;3239.775962;0.216451098
36.76250175;12.98706588;19.28540448;504.2045528;72.95350109;40.3375149;3237.644139;0.216451098
36.76250175;12.98706588;19.34274284;504.2045528;72.93386147;40.33532647;3235.662236;0.216451098
36.76250175;12.98706588;19.40008121;504.2045528;72.91361512;40.33342004;3233.935713;0.216451098
36.76250175;12.98706588;19.45741957;504.2045528;72.89241311;40.33219388;3232.825263;0.216451098
36.76250175;12.98706588;19.51475794;504.2045528;72.87075244;40.33139163;3232.098714;0.216451098
36.76250175;12.98706588;19.57209631;504.2045528;72.84893141;40.33080247;3231.565159;0.216451098
36.72601687;12.98706588;19.62943467;504.2045528;72.82707781;40.28971533;3227.397206;0.216451098
36.68953199;12.98706588;19.68677304;504.2045528;72.78894375;40.25569909;3229.632881;0.216451098
36.65304711;12.98706588;19.7441114;504.2045528;72.75648588;40.21852992;3229.01317;0.216451098
36.61656224;12.98706588;19.80144977;504.2045528;72.7241212;40.18069779;3227.793048;0.216451098
36.58007736;12.98706588;19.85878813;504.2045528;72.68879333;40.14370549;3227.333511;0.216451098
36.54359248;12.98706588;19.9161265;504.2045528;72.69799051;40.08893894;3210.777059;0.216451098
36.5071076;12.98706588;19.97346486;504.2045528;72.62012181;40.06517937;3222.301501;0.216451098
36.47062272;12.98706588;20.03080323;504.2045528;72.58546303;40.02473806;3218.718426;0.216451098
36.43413784;12.98706588;20.0881416;504.2045528;72.54006734;39.98924813;3219.619489;0.216451098
36.39765296;12.98706588;20.14547996;504.2045528;72.42958154;39.97664528;3241.247806;0.216451098
36.36116808;12.98706588;20.20281833;504.2045528;72.38527758;39.94043916;3241.50026;0.216451098
36.3246832;12.98706588;20.26015669;504.2045528;72.4001837;39.88350142;3222.977508;0.216451098
36.28819832;12.98706588;20.31749506;504.2045528;72.38021819;39.85220239;3227.673974;0.216451098
36.25171344;12.98706588;20.37483342;504.2045528;72.33258594;39.83719003;3247.120163;0.216451098
36.21522856;12.98706588;20.43217179;504.2045528;72.29315476;39.81651553;3261.438536;0.216451098
36.17874369;12.98706588;20.48951016;504.2045528;72.25700125;39.78612346;3266.956368;0.216451098
36.14225881;12.98706588;20.48951016;504.2045528;72.21073624;39.7653346;3281.17118;0.216451098
36.10577393;12.98706588;20.48951016;504.2045528;72.18244052;39.73236906;3284.358404;0.216451098
36.06928905;12.98706588;20.48951016;504.2045528;72.15747005;39.69591298;3284.384484;0.216451098
36.03280417;12.98706588;20.48951016;504.2045528;72.13480709;39.65838136;3283.436523;0.216451098
35.99631929;12.98706588;20.48951016;504.2045528;72.11397104;39.62047136;3282.14589;0.216451098
35.95983441;12.98706588;20.48951016;504.2045528;72.09464929;39.58237537;3280.686817;0.216451098
35.92334953;12.98706588;20.48951016;504.2045528;72.07658397;39.54415594;3279.115958;0.216451098
35.88686465;12.98706588;20.48951016;504.2045528;72.05957194;39.50584309;3277.460492;0.216451098
35.85037977;12.98706588;20.48951016;504.2045528;72.04345546;39.46745744;3275.739092;0.216451098
35.81389489;12.98706588;20.48951016;504.2045528;72.02811066;39.42901526;3273.966504;0.216451098
35.77741001;12.98706588;20.48951016;504.2045528;72.0134382;39.39052966;3272.154586;0.216451098
35.74092514;12.98706588;20.48951016;504.2045528;71.99935661;39.35201102;3270.312739;0.216451098
35.70444026;12.98706588;20.48951016;504.2045528;71.98579767;39.31346741;3268.448285;0.216451098
35.66795538;12.98706588;20.48951016;504.2045528;71.97270327;39.27490506;3266.566868;0.216451098
35.6314705;12.98706588;20.48951016;504.2045528;71.96002319;39.23632874;3264.67279;0.216451098
35.59498562;12.98706588;20.48951016;504.2045528;71.94771367;39.19774204;3262.76932;0.216451098
35.55850074;12.98706588;20.48951016;504.2045528;71.93573621;39.15914772;3260.858943;0.216451098
35.52201586;12.98706588;20.48951016;504.2045528;71.92405686;39.12054785;3258.943544;0.216451098
35.48553098;12.98706588;20.48951016;504.2045528;71.9126455;39.08194403;3257.024565;0.216451098
35.4490461;12.98706588;20.48951016;504.2045528;71.9014754;39.04333747;3255.103107;0.216451098
35.41256122;12.98706588;20.48951016;504.2045528;71.89052275;39.00472912;3253.18002;0.216451098
35.37607634;12.98706588;20.48951016;504.2045528;71.87976635;38.96611969;3251.255961;0.216451098
35.33959146;12.98706588;20.48951016;504.2045528;71.86918722;38.92750974;3249.331437;0.216451098
35.30310659;12.98706588;20.48951016;504.2045528;71.85876843;38.88889974;3247.406849;0.216451098
35.26662171;12.98706588;20.48951016;504.2045528;71.84849478;38.85028999;3245.482499;0.216451098
35.23013683;12.98706588;20.48951016;504.2045528;71.83835259;38.81168077;3243.558631;0.216451098
35.19365195;12.98706588;20.48951016;504.2045528;71.82832959;38.77307229;3241.635432;0.216451098
35.15716707;12.98706588;20.48951016;504.2045528;71.81841465;38.73446471;3239.713046;0.216451098
35.12068219;12.98706588;20.48951016;504.2045528;71.80859773;38.69585815;3237.791585;0.216451098
35.08419731;12.98706588;20.48951016;504.2045528;71.7988697;38.6572527;3235.871132;0.216451098
35.04771243;12.98706588;20.48951016;504.2045528;71.78922223;38.61864844;3233.951754;0.216451098
35.01122755;12.98706588;20.48951016;504.2045528;71.77964773;38.58004541;3232.033497;0.216451098
34.97474267;12.98706588;20.48951016;504.2045528;71.77013924;38.54144367;3230.116398;0.216451098
34.93825779;12.98706588;20.48951016;504.2045528;71.76069037;38.50284323;3228.200482;0.216451098
34.90177291;12.98706588;20.48951016;504.2045528;71.75129522;38.46424412;3226.285767;0.216451098
34.86528804;12.98706588;20.48951016;504.2045528;71.74194835;38.42564636;3224.372268;0.216451098
34.82880316;12.98706588;20.48951016;504.2045528;71.7326447;38.38704994;3222.45999;0.216451098
34.79231828;12.98706588;20.48951016;504.2045528;71.72337959;38.34845487;3220.548939;0.216451098
34.7558334;12.98706588;20.48951016;504.2045528;71.71414865;38.30986117;3218.63912;0.216451098
34.71934852;12.98706588;20.48951016;504.2045528;71.70494779;38.27126882;3216.730532;0.216451098
34.68286364;12.98706588;20.48951016;504.2045528;71.69577321;38.23267783;3214.823176;0.216451098
34.64637876;12.98706588;20.48951016;504.2045528;71.68662131;38.19408821;3212.917052;0.216451098
34.60989388;12.98706588;20.48951016;504.2045528;71.67748873;38.15549994;3211.012159;0.216451098
34.573409;12.98706588;20.48951016;504.2045528;71.6683723;38.11691303;3209.108497;0.216451098
34.53692412;12.98706588;20.48951016;504.2045528;71.65926903;38.07832748;3207.206065;0.216451098
34.50043924;12.98706588;20.48951016;504.2045528;71.6501761;38.03974329;3205.304863;0.216451098
34.46395436;12.98706588;20.48951016;504.2045528;71.64109082;38.00116046;3203.40489;0.216451098
34.42746949;12.98706588;20.48951016;504.2045528;71.63201066;37.96257899;3201.506148;0.216451098
34.39098461;12.98706588;20.48951016;504.2045528;71.62293321;37.92399888;3199.608634;0.216451098
34.35449973;12.98706588;20.48951016;504.2045528;71.61385618;37.88542012;3197.712351;0.216451098
34.31801485;12.98706588;20.48951016;504.2045528;71.60477738;37.84684272;3195.817301;0.216451098
34.28152997;12.98706588;20.48951016;504.2045528;71.59569474;37.80826668;3193.923483;0.216451098
34.24504509;12.98706588;20.48951016;504.2045528;71.58660626;37.76969201;3192.030899;0.216451098
34.20856021;12.98706588;20.48951016;504.2045528;71.57751004;37.73111869;3190.139551;0.216451098
34.17207533;12.98706588;20.48951016;504.2045528;71.56840425;37.69254675;3188.24944;0.216451098
34.13559045;12.98706588;20.48951016;504.2045528;71.55928716;37.65397617;3186.360566;0.216451098
34.09910557;12.98706588;20.48951016;504.2045528;71.55015707;37.61540696;3184.472932;0.216451098
34.06262069;12.98706588;20.48951016;504.2045528;71.54101238;37.57683912;3182.586535;0.216451098
34.02613581;12.98706588;20.48951016;504.2045528;71.53185151;37.53827264;3180.701377;0.216451098
33.98965094;12.98706588;20.48951016;504.2045528;71.52267297;37.49970755;3178.817457;0.216451098
33.95316606;12.98706588;20.48951016;504.2045528;71.51347528;37.4611438;3176.934769;0.216451098
33.91668118;12.98706588;20.48951016;504.425414;71.49510872;37.4353065;3186.577555;0.216451098
33.8801963;12.98706588;20.48951016;504.6462752;71.4916055;37.40193021;3189.392791;0.216451098
33.84371142;12.98706588;20.48951016;504.8671364;71.49501113;37.35945106;3183.96419;0.216451098
33.80722654;12.98706588;20.48951016;505.0879976;71.49781;37.32329772;3184.264446;0.216451098
33.77074166;12.98706588;20.48951016;505.3088588;71.5018113;37.28670528;3184.167031;0.216451098
33.73425678;12.98706588;20.48951016;505.52972;71.50634932;37.24990103;3183.877807;0.216451098
33.6977719;12.98706588;20.48951016;505.7505811;71.51122764;37.2129609;3183.46551;0.216451098
33.66128702;12.98706588;20.48951016;505.9714423;71.5163466;37.17592935;3182.970429;0.216451098
33.62480214;12.98706588;20.48951016;506.1923035;71.52164282;37.13883561;3182.419033;0.216451098
33.58831726;12.98706588;20.48951016;506.4131647;71.52707035;37.10169978;3181.829505;0.216451098
33.55183239;12.98706588;20.48951016;506.6340259;71.53259352;37.06453605;3181.214711;0.216451098
33.51534751;12.98706588;20.48951016;506.8548871;71.53818384;37.02735466;3180.583929;0.216451098
33.47886263;12.98706588;20.48951016;507.0757483;71.54381821;36.99016309;3179.943927;0.216451098
33.44237775;12.98706588;20.48951016;507.2966095;71.54947778;36.9529668;3179.299655;0.216451098
33.40589287;12.98706588;20.48951016;507.5174707;71.55514701;36.9157698;3178.654736;0.216451098
33.36940799;12.98706588;20.48951016;507.7383318;71.56081301;36.878575;3178.011811;0.216451098
33.33292311;12.98706588;20.48951016;507.959193;71.56646497;36.84138454;3177.372812;0.216451098
33.29643823;12.98706588;20.48951016;508.1800542;71.57209375;36.80419993;3176.739119;0.216451098
33.25995335;12.98706588;20.48951016;508.4009154;71.57769151;36.76702229;3176.111729;0.216451098
33.22346847;12.98706588;20.48951016;508.6217766;71.58325148;36.72985238;3175.491349;0.216451098
33.18698359;12.98706588;20.48951016;508.8426378;71.58876773;36.69269077;3174.878478;0.216451098
33.15049871;12.98706588;20.48951016;509.063499;71.59423504;36.65553783;3174.273461;0.216451098
33.15049871;12.98706588;20.48951016;509.2843602;71.60035742;36.65984901;3178.177801;0.216451098
33.15049871;12.98706588;20.48951016;509.5052213;71.61543553;36.66109273;3179.30416;0.216451098
33.15049871;12.98706588;20.48951016;509.7260825;71.63246927;36.66202794;3180.151111;0.216451098
33.15049871;12.98706588;20.48951016;509.9469437;71.6503919;36.66304189;3181.069376;0.216451098
33.15049871;12.98706588;20.48951016;510.1678049;71.66878842;36.66419781;3182.11621;0.216451098
33.15049871;12.98706588;22.52824066;510.3886661;71.49050916;36.43621709;2975.649715;0.216451098
33.15049871;12.98706588;24.56697117;510.6095273;70.95209178;36.384257;2928.593032;0.216451098
33.15049871;12.98706588;26.60570168;510.8303885;70.36941839;36.36946315;2915.195258;0.216451098
33.15049871;12.98706588;28.64443219;511.0512497;69.81581893;36.39727109;2940.378997;0.216451098
33.15049871;12.98706588;30.6831627;511.2721108;69.38145346;36.4148804;2956.326543;0.216451098
33.15049871;12.98706588;32.72189321;511.492972;68.78576709;36.48585516;3020.60351;0.216451098
33.15049871;12.98706588;34.76062372;511.7138332;68.42920622;36.45368736;2991.471342;0.216451098
33.15049871;12.98706588;36.79935423;511.9346944;67.9693079;36.47713847;3012.709407;0.216451098
33.15049871;12.98706588;38.83808473;512.1555556;67.48662582;36.50034267;3033.723855;0.216451098
33.15049871;12.98706588;40.87681524;512.3764168;67.04259056;36.52347162;3054.670159;0.216451098
33.15049871;12.98706588;42.91554575;512.597278;66.62156558;36.53564215;3065.692175;0.216451098
33.15049871;12.98706588;44.95427626;512.8181392;66.163815;36.56764507;3094.675019;0.216451098
33.15049871;12.98706588;46.99300677;513.0390003;65.68374086;36.62222301;3144.102517;0.216451098
33.15049871;12.98706588;49.03173728;513.2598615;65.33538134;36.60342654;3127.079843;0.216451098
33.15049871;12.98706588;51.07046779;513.4807227;64.8896206;36.64753428;3167.025194;0.216451098
33.15049871;12.98706588;53.1091983;513.7015839;64.49034935;36.67101533;3188.290374;0.216451098
33.15049871;12.98706588;55.14792881;513.9224451;64.10685191;36.69114279;3206.518435;0.216451098
33.15049871;12.98706588;57.18665931;514.1433063;63.73640938;36.70951763;3223.159269;0.216451098
33.15049871;12.98706588;59.22538982;514.3641675;63.37848197;36.72649388;3238.53349;0.216451098
33.15049871;12.98706588;61.26412033;514.5850287;63.03266657;36.74229772;3252.845941;0.216451098
33.15049871;12.98706588;63.30285084;514.8058898;62.69862581;36.75708794;3266.240437;0.216451098
33.15049871;12.98706588;65.34158135;515.026751;62.37606445;36.77097966;3278.821212;0.216451098
33.15049871;12.98706588;67.38031186;515.2476122;62.0647171;36.78405639;3290.663906;0.216451098
33.15049871;12.98706588;69.41904237;515.4684734;61.764339;36.7963784;3301.82311;0.216451098
33.15049871;12.98706588;71.45777288;515.6893346;61.47469906;36.80798885;3312.337899;0.216451098
33.15049871;12.98706588;73.49650339;515.9101958;61.19557482;36.81891823;3322.235888;0.216451098
33.15049871;12.98706588;75.53523389;516.131057;60.92674918;36.82918754;3331.536096;0.216451098
33.15049871;12.98706588;77.5739644;516.3519182;60.66800854;36.83881039;3340.250846;0.216451098
33.15049871;12.98706588;79.61269491;516.5727794;60.41914188;36.84779427;3348.386929;0.216451098
33.15049871;12.98706588;81.65142542;516.7936405;60.17994066;36.85614124;3355.946211;0.216451098
33.15049871;12.98706588;83.69015593;517.0145017;59.95019903;36.86384816;3362.925842;0.216451098
33.15049871;12.98706588;85.72888644;517.2353629;59.72971447;36.87090654;3369.318126;0.216451098
33.15049871;12.98706588;87.76761695;517.4562241;59.51828854;36.87730216;3375.110204;0.216451098
33.15049871;12.98706588;89.80634746;517.6770853;59.31572778;36.88301454;3380.283517;0.216451098
33.15049871;12.98706588;91.84507796;517.8979465;59.12184469;36.88801615;3384.813132;0.216451098
33.15049871;12.98706588;93.88380847;518.1188077;58.93645873;36.89227154;3388.666944;0.216451098
33.15049871;12.98706588;95.92253898;518.3396689;58.75939734;36.8957364;3391.804827;0.216451098
33.15049871;12.98706588;97.96126949;518.56053;58.59049676;36.89835668;3394.17784;0.216451098
33.15049871;12.98706588;100;518.7813912;58.42960244;36.90006807;3395.727725;0.216451098
33.15049871;12.98706588;100;519.0022524;58.25609904;37.06239107;3542.732533;0.216451098
33.15049871;12.98706588;100;519.2231136;58.21319881;37.10702324;3583.152827;0.216451098
33.15049871;12.98706588;100;519.4439748;58.21844282;37.11227745;3587.911205;0.216451098
33.15049871;12.98706588;100;519.664836;58.22988614;37.11575931;3591.064484;0.216451098
33.15049871;12.98706588;100;519.8856972;58.24459159;37.11914943;3594.134681;0.216451098
33.15049871;12.98706588;100;520.1065584;58.26074914;37.12354048;3598.111357;0.216451098
33.15049871;12.98706588;100;520.3274195;58.27608938;37.13049235;3604.40719;0.216451098
33.15049871;12.98706588;100;520.5482807;58.29532843;37.13754292;3610.79241;0.216451098
33.15049871;12.98706588;100;520.7691419;58.31474704;37.1448111;3617.374695;0.216451098
33.15049871;12.98706588;100;520.9900031;58.3453003;37.1439178;3616.565693;0.216451098
33.15049871;12.98706588;100;521.2108643;58.3648823;37.15303545;3624.822924;0.216451098
33.15049871;12.98706588;100;521.4317255;58.40196073;37.14897423;3621.144961;0.216451098
33.15049871;12.98706588;100;521.6525867;58.41806889;37.16287498;3633.733916;0.216451098
33.15049871;12.98706588;100;521.6525867;58.4738288;37.13544983;3608.896834;0.216451098
33.15049871;12.98706588;100;521.6525867;58.54379856;37.09617008;3573.323866;0.216451098
33.15049871;12.98706588;100;521.6525867;58.5220901;37.13559444;3609.027804;0.216451098
33.15049871;12.98706588;100;521.6525867;58.5811803;37.10609534;3582.312488;0.216451098
33.15049871;12.98706588;100;521.6525867;58.58172906;37.12681473;3601.076623;0.216451098
33.15049871;12.98706588;100;521.6525867;58.63002643;37.10741776;3583.510115;0.216451098
33.15049871;12.98706588;100;521.6525867;58.63156113;37.12774041;3601.914941;0.216451098
33.15049871;12.98706588;100;521.6525867;58.67991882;37.10911426;3585.046521;0.216451098
33.15049871;12.98706588;100;521.6525867;58.70687106;37.10876729;3584.732296;0.216451098
33.15049871;12.98706588;100;521.6525867;58.76531903;37.08008455;3558.756298;0.216451098
33.15049871;12.98706588;100;521.6525867;58.76944101;37.09871542;3575.628999;0.216451098
33.15049871;12.98706588;100;521.6525867;58.75340374;37.1355835;3609.017898;0.216451098
33.15049871;12.98706588;100;521.6525867;58.81748184;37.10322612;3579.714032;0.216451098
33.15049871;12.98706588;100;521.6525867;58.79801707;37.14180199;3614.649551;0.216451098
33.15049871;12.98706588;100;521.6525867;58.86882158;37.10359558;3580.048631;0.216451098
33.15049871;12.98706588;100;521.6525867;58.84203663;37.14805867;3620.315803;0.216451098
33.15049871;12.98706588;100;521.6525867;58.91356296;37.1092999;3585.214645;0.216451098
33.15049871;12.98706588;100;521.6525867;58.94623801;37.10167808;3578.31208;0.216451098
33.15049871;12.98706588;100;521.6525867;58.90379315;37.1593591;3630.549826;0.216451098
33.15049871;12.98706588;100;521.6525867;58.92804171;37.15939972;3630.586608;0.216451098
33.15049871;12.98706588;100;521.6525867;58.96983499;37.14564693;3618.131655;0.216451098
33.15049871;12.98706588;100;521.6525867;58.96951369;37.16666322;3637.164666;0.216451098
33.15049871;12.98706588;100;521.6525867;59.01960548;37.14388995;3616.540475;0.216451098
33.15049871;12.98706588;100;521.6525867;58.99098257;37.1903051;3658.575492;0.216451098
33.15049871;12.98706588;100;521.6525867;59.02023685;37.18274237;3651.726447;0.216451098
33.15049871;12.98706588;100;521.6525867;59.03899545;37.18571657;3654.419979;0.216451098
33.15049871;12.98706588;100;521.6525867;59.04595263;37.19929136;3666.713735;0.216451098
33.15049871;12.98706588;100;521.6525867;59.08230687;37.1864985;3655.128115;0.216451098
33.15049871;12.98706588;100;521.6525867;59.07011862;37.21424742;3680.25841;0.216451098
33.15049871;12.98706588;100;521.6525867;59.11911955;37.1882724;3656.734616;0.216451098
33.15049871;12.98706588;100;521.6525867;59.17284074;37.15716342;3628.561343;0.216451098
33.15049871;12.98706588;100;521.6525867;59.13554369;37.20880279;3675.327581;0.216451098
33.15049871;12.98706588;100;521.6525867;59.15353794;37.21101879;3677.334463;0.216451098
33.15049871;12.98706588;100;521.6525867;59.16318553;37.21921432;3684.756587;0.216451098
33.15049871;12.98706588;100;521.6525867;59.18779201;37.21361256;3679.683459;0.216451098
33.15049871;12.98706588;100;521.6525867;59.18883288;37.22825671;3692.945665;0.216451098
33.15049871;12.98706588;100;521.6525867;59.22273731;37.21350807;3679.588833;0.216451098
33.15049871;12.98706588;100;521.6525867;59.2100812;37.23928854;3702.936432;0.216451098
33.15049871;12.98706588;100;521.6525867;59.26328551;37.2060423;3672.827593;0.216451098
33.15049871;12.98706588;100;521.6525867;59.23843774;37.24104055;3704.52311;0.216451098
33.15049871;12.98706588;100;521.6525867;59.28589298;37.21259453;3678.761496;0.216451098
33.15049871;12.98706588;100;521.6525867;59.27251166;37.23702721;3700.888504;0.216451098
33.15049871;12.98706588;100;521.6525867;59.29690339;37.22886414;3693.495771;0.216451098
33.15049871;12.98706588;100;521.6525867;59.31610382;37.22355261;3688.685484;0.216451098
33.15049871;12.98706588;100;521.6525867;59.30687808;37.24446151;3707.621236;0.216451098
33.15049871;12.98706588;100;521.6525867;59.33875508;37.22785667;3692.583375;0.216451098
33.15049871;12.98706588;100;521.6525867;59.36741274;37.21158233;3677.844824;0.216451098
33.15049871;12.98706588;100;521.6525867;59.32459579;37.26108788;3722.678599;0.216451098
33.15049871;12.98706588;100;521.6525867;59.38271735;37.21954976;3685.060375;0.216451098
33.15049871;12.98706588;100;521.6525867;59.40324073;37.20817663;3674.760512;0.216451098
33.15049871;12.98706588;100;521.6525867;59.5195627;37.11051407;3586.314228;0.216451098
33.15049871;12.98706588;100;521.6525867;59.60560209;37.03677956;3519.537939;0.216451098
33.15049871;12.98706588;100;521.6525867;59.63273608;37.01034145;3495.594758;0.216451098
33.15049871;12.98706588;100;521.6525867;59.59127867;37.0511542;3532.55607;0.216451098
33.15049871;12.98706588;99.78699951;521.6525867;59.42267345;37.22802908;3692.739515;0.216451098
33.15049871;12.98706588;99.57399902;521.6525867;59.58431661;37.10738811;3583.483263;0.216451098
33.15049871;12.98706588;99.36099853;521.6525867;59.61204815;37.10496083;3581.285038;0.216451098
33.15049871;12.98706588;99.14799804;521.6525867;59.63651704;37.10511976;3581.42897;0.216451098
33.15049871;12.98706588;98.93499755;521.6525867;59.6607415;37.10491597;3581.244415;0.216451098
33.15049871;12.98706588;98.72199706;521.6525867;59.68441964;37.10462695;3580.982668;0.216451098
33.15049871;12.98706588;98.50899657;521.6525867;59.70765052;37.10431555;3580.700655;0.216451098
33.15049871;12.98706588;98.29599608;521.6525867;59.57087045;37.25044416;3713.039312;0.216451098
33.15049871;12.98706588;98.08299559;521.6525867;59.74988153;37.10575509;3582.004345;0.216451098
33.15049871;12.98706588;97.8699951;521.6525867;59.77692625;37.09940852;3576.256698;0.216451098
33.11597629;12.98706588;97.65699461;521.6525867;59.79240796;37.06392222;3575.383775;0.216451098
33.08145387;12.98706588;97.44399412;521.6525867;59.67962991;37.14347805;3678.696621;0.216451098
33.04693145;12.98706588;97.23099364;521.6525867;59.8284508;36.98490913;3566.356213;0.216451098
33.01240903;12.98706588;97.01799315;521.6525867;59.8393208;36.94798337;3564.179674;0.216451098
32.97788661;12.98706588;96.80499266;521.6525867;59.70617379;37.04389164;3682.301799;0.216451098
32.94336419;12.98706588;96.59199217;521.6525867;59.86382135;36.87507942;3560.684741;0.216451098
32.90884176;12.98706588;96.37899168;521.6525867;59.87652083;36.83470036;3555.380795;0.216451098
32.87431934;12.98706588;96.16599119;521.6525867;59.73983696;36.93185452;3674.631242;0.216451098
32.83979692;12.98706588;95.9529907;521.6525867;59.89805317;36.7624589;3552.485835;0.216451098
32.8052745;12.98706588;95.73999021;521.6525867;59.91069454;36.72149339;3546.650773;0.216451098
32.77075208;12.98706588;95.52698972;521.6525867;59.77921248;36.81253378;3660.364398;0.216451098
32.73622966;12.98706588;95.31398923;521.6525867;59.93235637;36.64814218;3542.750786;0.216451098
32.70170724;12.98706588;95.10098874;521.6525867;59.94337926;36.60822685;3537.866804;0.216451098
32.66718481;12.98706588;94.88798825;521.6525867;59.81771276;36.69290134;3645.815273;0.216451098
32.63266239;12.98706588;94.67498776;521.6525867;59.96525917;36.53403582;3533.206261;0.216451098
32.59813997;12.98706588;94.46198727;521.6525867;59.97478491;36.49512777;3529.234494;0.216451098
32.56361755;12.98706588;94.24898678;521.6525867;59.85575068;36.57285316;3630.889634;0.216451098
