Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
32.52909513;12.98706588;94.03598629;521.6525867;59.9970675;36.42010579;3523.821404;0.216451098
32.49457271;12.98706588;93.8229858;521.6525867;60.00526641;36.3821013;3520.667941;0.216451098
32.46005028;12.98706588;93.60998531;521.3785033;60.05309325;36.31107237;3487.606507;0.216451098
32.42552786;12.98706588;93.39698482;521.1044199;60.07262306;36.26369304;3475.962882;0.216451098
32.39100544;12.98706588;93.18398433;520.8303365;59.94656756;36.31351725;3552.349835;0.216451098
32.35648302;12.98706588;92.97098384;520.5562532;59.86545917;36.35493164;3621.120599;0.216451098
32.3219606;12.98706588;92.75798335;520.2821698;59.99686906;36.18964509;3502.696492;0.216451098
32.28743818;12.98706588;92.54498286;520.0080864;59.95952108;36.18304169;3527.980833;0.216451098
32.25291576;12.98706588;92.33198237;519.734003;59.99480185;36.10095034;3484.900921;0.216451098
32.21839333;12.98706588;92.11898188;519.4599197;60.05355265;36.01900535;3441.95356;0.216451098
32.18387091;12.98706588;91.9059814;519.1858363;60.07758842;35.9622797;3421.845617;0.216451098
32.14934849;12.98706588;91.69298091;518.9117529;60.06710698;35.93554272;3428.89636;0.216451098
32.11482607;12.98706588;91.69298091;518.6376695;59.91479531;35.98988307;3509.373276;0.216451098
32.08030365;12.98706588;91.69298091;518.3635862;59.87869739;35.96093539;3514.42193;0.216451098
32.04578123;12.98706588;91.69298091;518.0895028;59.98866263;35.81853961;3416.728433;0.216451098
32.0112588;12.98706588;91.69298091;517.8154194;59.83659004;35.88042981;3504.042735;0.216451098
31.97673638;12.98706588;91.69298091;517.541336;59.80831118;35.84359705;3501.950418;0.216451098
31.94221396;12.98706588;91.69298091;517.2672527;59.92539842;35.69225966;3396.159115;0.216451098
31.90769154;12.98706588;91.69298091;516.9931693;59.76529235;35.76334435;3491.800229;0.216451098
31.87316912;12.98706588;91.69298091;516.7190859;59.73722758;35.72664305;3489.826963;0.216451098
31.8386467;13.16446854;91.69298091;516.4450025;59.86499286;35.51136202;3371.561008;0.219407809
31.80412428;13.3418712;91.69298091;516.1709192;59.69460847;35.53415574;3470.321121;0.22236452
31.76960185;13.51927386;91.69298091;515.8968358;59.6634706;35.44584763;3465.758762;0.225321231
31.73507943;13.69667652;91.69298091;515.6227524;59.79525654;35.23634645;3344.112332;0.228277942
31.70055701;13.87407918;91.69298091;515.348669;59.62073658;35.26161333;3445.271378;0.231234653
31.66603459;14.05148184;91.69298091;515.0745857;59.58870394;35.17759273;3440.823651;0.234191364
31.63151217;14.2288845;91.69298091;514.8005023;59.72672356;34.97167301;3314.199594;0.237148075
31.59698975;14.40628716;91.69298091;514.5264189;59.54605996;35.00109849;3419.762282;0.240104786
31.56246733;14.58368982;91.69298091;514.2523355;59.51310467;34.92143085;3415.962789;0.243061497
31.5279449;14.58368982;91.69298091;513.9782522;59.6566751;34.76278388;3289.731947;0.243061497
31.49342248;14.58368982;91.69298091;513.7041688;59.47185587;34.83954646;3402.905369;0.243061497
31.45890006;14.58368982;91.69298091;513.4300854;59.43992671;34.80539481;3403.282434;0.243061497
31.42437764;14.58368982;91.69298091;513.156002;59.59475243;34.63877394;3268.942367;0.243061497
31.38985522;14.58368982;91.69298091;512.8819187;59.40065665;34.7229947;3389.700537;0.243061497
31.3553328;14.58368982;91.69298091;512.6078353;59.3679086;34.69009414;3391.349913;0.243061497
31.32081037;14.58368982;91.69298091;512.3337519;59.34350047;34.65017763;3385.864305;0.243061497
31.28628795;14.58368982;91.69298091;512.0596685;59.47963487;34.49916297;3267.395269;0.243061497
31.25176553;14.58368982;91.69298091;511.7855851;59.30210584;34.57197544;3376.551561;0.243061497
31.21724311;14.58368982;91.69298091;511.5115018;59.27414784;34.53559304;3374.66002;0.243061497
31.18272069;14.58368982;91.69298091;511.2374184;59.24960107;34.49620706;3369.713922;0.243061497
31.14819827;14.58368982;91.69298091;510.963335;59.22573074;34.45659543;3364.538354;0.243061497
31.11367585;14.58368982;91.69298091;510.6892516;59.36116716;34.30683612;3247.345974;0.243061497
31.07915342;14.58368982;91.69298091;510.4151683;59.1843793;34.37981418;3356.670679;0.243061497
31.044631;14.58368982;91.69298091;510.1410849;59.15821605;34.34247927;3353.810457;0.243061497
31.01010858;14.58368982;91.69298091;509.8670015;59.1340474;34.30318973;3348.962448;0.243061497
30.97558616;14.58368982;91.69298091;509.5929181;59.11036784;34.26384666;3344.059995;0.243061497
30.94106374;14.58368982;91.69298091;509.3188348;59.26799479;34.09640915;3208.889424;0.243061497
30.90654132;14.58368982;91.69298091;509.0447514;59.07037125;34.1853956;3334.494154;0.243061497
30.87201889;14.58368982;91.69298091;508.770668;59.04293903;34.14976814;3333.370372;0.243061497
30.83749647;14.58368982;91.69298091;508.4965846;59.01966511;34.11019974;3328.238762;0.243061497
30.80297405;14.58368982;91.69298091;508.2225013;58.99632241;34.07089048;3323.370691;0.243061497
30.76845163;14.58368982;91.69298091;507.9484179;58.9735041;34.03157871;3318.500075;0.243061497
30.73392921;14.58368982;91.69298091;507.6743345;58.9512506;33.99201989;3313.378211;0.243061497
30.69940679;14.58368982;91.69298091;507.4002511;59.09100736;33.84020832;3194.098743;0.243061497
30.66488437;14.58368982;91.69298091;507.1261678;58.9107613;33.91672134;3307.018382;0.243061497
30.63036194;14.58368982;91.69298091;506.8520844;58.8863469;33.87865181;3303.411088;0.243061497
30.59583952;14.58368982;91.69298091;506.578001;58.86292242;33.83940608;3298.607622;0.243061497
30.5613171;14.58368982;91.69298091;506.3039176;58.83978813;33.80027832;3293.92414;0.243061497
30.52679468;14.58368982;91.69298091;506.0298343;58.81715412;33.76120633;3289.297363;0.243061497
30.49227226;14.58368982;91.69298091;505.7557509;58.79490998;33.72211177;3284.647642;0.243061497
30.45774984;14.58368982;91.69298091;505.4816675;58.77299815;33.68291387;3279.89282;0.243061497
30.42322742;14.58368982;91.69298091;505.2075841;58.75152305;33.64339966;3274.816319;0.243061497
30.38870499;14.58368982;91.69298091;504.9335008;58.89062615;33.49296968;3156.941905;0.243061497
30.35418257;14.58368982;91.69298091;504.6594174;58.71161087;33.56913157;3269.50444;0.243061497
30.31966015;14.58368982;91.69298091;504.385334;58.68829464;33.53055234;3265.378795;0.243061497
30.28513773;14.58368982;91.69298091;504.1112506;58.66537203;33.49132491;3260.593941;0.243061497
30.25061531;14.58368982;91.69298091;503.8371673;58.64271285;33.45226099;3255.975379;0.243061497
30.21609289;14.58368982;91.69298091;503.5630839;58.62052803;33.41328407;3251.445283;0.243061497
30.18157046;14.58368982;91.69298091;503.2890005;58.59868522;33.37433603;3246.944575;0.243061497
30.14704804;14.58368982;91.69298091;503.0149171;58.57707025;33.33539723;3242.453254;0.243061497
30.11252562;14.58368982;91.69298091;502.7408338;58.55562836;33.29644333;3237.946579;0.243061497
30.0780032;14.58368982;91.69298091;502.4667504;58.53435276;33.2574353;3233.384845;0.243061497
30.04348078;14.58368982;91.69298091;502.192667;58.51329838;33.21828652;3228.679986;0.243061497
30.00895836;14.58368982;91.69298091;501.9185836;58.6718873;33.05214591;3094.828323;0.243061497
29.97443594;14.58368982;91.69298091;501.6445003;58.47351906;33.14384287;3223.189562;0.243061497
29.93991351;14.58368982;91.69298091;501.3704169;58.45081689;33.10581055;3219.620109;0.243061497
29.90539109;14.58368982;91.69298091;501.0963335;58.42922248;33.06623743;3214.483697;0.243061497
29.87086867;14.58368982;91.69298091;500.8222501;58.40738929;33.02706663;3209.756443;0.243061497
29.83634625;14.58368982;91.69298091;500.5481668;58.38587965;32.98807727;3205.213703;0.243061497
29.80182383;14.58368982;91.69298091;500.2740834;58.36463517;32.94916287;3200.74719;0.243061497
29.76730141;14.58368982;91.69298091;500;58.34355924;32.91029665;3196.329684;0.243061497
29.73277899;14.58368982;91.69298091;500;58.45125058;32.79188046;3111.012291;0.243061497
29.73277899;14.58368982;91.69298091;500;58.33019134;32.87815906;3198.754984;0.243061497
29.73277899;14.58368982;91.69298091;500;58.47600927;32.77879996;3097.709825;0.243061497
29.73277899;14.58368982;91.69298091;500;58.5960984;32.68280905;3000.090016;0.243061497
29.73277899;14.58368982;91.69298091;500;58.31954076;32.8832285;3203.910441;0.243061497
29.73277899;14.58368982;91.69298091;500;58.40114769;32.84201201;3161.994534;0.243061497
29.73277899;14.58368982;91.69298091;500;58.36995698;32.85503603;3175.239569;0.243061497
29.73277899;14.58368982;91.69298091;500;58.48535657;32.77743002;3096.316632;0.243061497
29.73277899;14.58368982;91.69298091;500;58.35935079;32.86795159;3188.374295;0.243061497
29.73277899;14.58368982;91.69298091;500;58.44161231;32.79787336;3117.106884;0.243061497
29.73277899;14.58368982;91.69298091;500;58.50622861;32.73958512;3057.82954;0.243061497
29.73277899;14.58368982;91.69298091;500;58.34191658;32.86918335;3189.626958;0.243061497
29.73277899;14.58368982;91.69298091;500;58.54868611;32.73749064;3055.699517;0.243061497
29.73277899;14.58368982;91.69298091;500;58.62879358;32.66941383;2986.467485;0.243061497
29.73277899;14.58368982;91.69298091;500;58.33279673;32.88412797;3204.825181;0.243061497
29.73277899;14.58368982;91.69298091;500;58.45818354;32.816506;3136.05571;0.243061497
29.73277899;14.58368982;91.69298091;500;58.62757558;32.68412314;3001.426403;0.243061497
29.73277899;14.58368982;91.69298091;500;58.34632534;32.88387598;3204.568914;0.243061497
29.73277899;14.58368982;91.69298091;500;58.45506002;32.83296073;3152.789662;0.243061497
29.73277899;14.58368982;91.69298091;500;58.6402169;32.68709459;3004.448282;0.243061497
29.73277899;14.58368982;91.69298091;500;58.36356208;32.88004288;3200.670761;0.243061497
29.73277899;14.58368982;91.69298091;500;58.46355344;32.8335982;3153.437947;0.243061497
29.73277899;14.58368982;91.69298091;500;58.64927459;32.68665273;3003.998919;0.243061497
29.73277899;14.58368982;91.69298091;500;58.37308632;32.87895476;3199.564182;0.243061497
29.73277899;14.58368982;91.69298091;500;58.46507396;32.83709989;3156.999062;0.243061497
29.73277899;14.58368982;91.69298091;500;58.65505176;32.68720121;3004.556703;0.243061497
29.73277899;14.58368982;91.69298091;500;58.3803964;32.87804806;3198.642097;0.243061497
29.73277899;14.58368982;91.69298091;500;58.46312285;32.84183529;3161.81482;0.243061497
29.73277899;14.58368982;91.69298091;500;58.43431815;32.85036873;3170.493062;0.243061497
29.73277899;14.58368982;91.69298091;500;58.54420609;32.78403347;3103.032147;0.243061497
29.73277899;14.58368982;91.69298091;500;58.51590591;32.83503271;3154.896804;0.243061497
29.73277899;14.58368982;91.69298091;500;58.44111278;32.861717;3182.033913;0.243061497
29.73277899;14.58368982;91.69298091;500;58.50454424;32.79799516;3117.230754;0.243061497
29.73277899;14.58368982;91.69298091;500;58.38752988;32.88035715;3200.990374;0.243061497
29.73277899;14.58368982;91.69298091;500;58.49100801;32.79600892;3115.210811;0.243061497
29.73277899;14.58368982;91.69298091;500;58.53339737;32.75179491;3070.246521;0.243061497
29.73277899;14.58368982;91.69298091;500;58.50310747;32.75980185;3078.389332;0.243061497
29.73277899;14.58368982;91.69298091;500;58.49673435;32.75448291;3072.980133;0.243061497
29.73277899;14.58368982;91.69298091;500;58.46459177;32.77297055;3091.781489;0.243061497
29.73277899;14.58368982;91.69298091;500;58.46852498;32.76182433;3080.446129;0.243061497
29.73277899;14.58368982;91.69298091;500;58.45400276;32.76583651;3084.526389;0.243061497
29.73277899;14.58368982;91.69298091;500;58.42967136;32.78113001;3100.079415;0.243061497
29.73277899;14.58368982;91.50816893;500;58.28373462;32.90666849;3227.748195;0.243061497
29.73277899;14.58368982;91.32335695;500;58.43168922;32.82280699;3142.463621;0.243061497
29.73277899;14.58368982;91.13854498;500;58.47306216;32.81239439;3131.874329;0.243061497
29.73277899;14.58368982;90.953733;500;58.49883071;32.80920209;3128.62786;0.243061497
29.73277899;14.58368982;90.76892103;500;58.51910194;32.80821503;3127.624048;0.243061497
29.73277899;14.58368982;90.58410905;500;58.53705252;32.80780841;3127.210523;0.243061497
29.73277899;14.58368982;90.39929708;500;58.55390306;32.80762833;3127.027393;0.243061497
29.73277899;14.58368982;90.2144851;500;58.57027432;32.80750593;3126.902919;0.243061497
29.73277899;14.58368982;90.02967312;500;58.58645485;32.8073856;3126.780544;0.243061497
29.73277899;14.58368982;89.84486115;500;58.60257929;32.80724973;3126.64237;0.243061497
29.73277899;14.58368982;89.66004917;500;58.61870877;32.80709545;3126.485467;0.243061497
29.73277899;14.58368982;89.4752372;500;58.63486967;32.80692455;3126.311673;0.243061497
29.73277899;14.58368982;89.29042522;500;58.65107196;32.80673999;3126.123974;0.243061497
29.73277899;14.58368982;89.10561325;500;58.66731813;32.80654453;3125.9252;0.243061497
29.73277899;14.58368982;88.92080127;500;58.6836074;32.80634045;3125.717654;0.243061497
29.73277899;14.58368982;88.73598929;500;58.69993781;32.80612946;3125.503088;0.243061497
29.73277899;14.58368982;88.55117732;500;58.71630712;32.80591284;3125.282792;0.243061497
29.73277899;14.58368982;88.36636534;500;58.7327132;32.80569151;3125.057703;0.243061497
29.73277899;14.58368982;88.18155337;500;58.74915421;32.80546613;3124.828503;0.243061497
29.73277899;14.58368982;87.99674139;500;58.7656286;32.80523721;3124.5957;0.243061497
29.73277899;14.58368982;87.81192942;500;58.78213506;32.80500513;3124.359681;0.243061497
29.73277899;14.58368982;87.62711744;500;58.79867255;32.8047702;3124.120757;0.243061497
29.73277899;14.58368982;87.44230546;500;58.81524019;32.80453267;3123.8792;0.243061497
29.73277899;14.58368982;87.25749349;500;58.83183726;32.8042928;3123.635261;0.243061497
29.73277899;14.58368982;87.07268151;500;58.8484631;32.80405084;3123.389199;0.243061497
29.73277899;14.58368982;86.88786954;500;58.86511713;32.80380708;3123.141297;0.243061497
29.73277899;14.58368982;86.70305756;500;58.88179875;32.80356183;3122.891888;0.243061497
29.73277899;14.58368982;86.51824559;500;58.89850727;32.80331551;3122.641385;0.243061497
29.73277899;14.58368982;86.33343361;500;58.91524186;32.80306864;3122.390322;0.243061497
29.73277899;14.58368982;86.14862163;500;58.93200139;32.80282192;3122.139424;0.243061497
29.73277899;14.58368982;85.96380966;500;58.94878424;32.80257637;3121.889706;0.243061497
29.73277899;14.58368982;85.77899768;500;58.96558794;32.80233345;3121.642662;0.243061497
29.73277899;14.58368982;85.59418571;500;58.98240854;32.80209543;3121.400605;0.243061497
29.73277899;14.58368982;85.40937373;500;58.99923941;32.80186605;3121.167332;0.243061497
29.73277899;14.58368982;85.22456176;500;59.01606861;32.80165194;3120.94959;0.243061497
29.73277899;14.58368982;85.03974978;500;59.03287263;32.80146611;3120.760608;0.243061497
29.73277899;14.58368982;84.8549378;500;59.04959919;32.80133771;3120.630028;0.243061497
29.73277899;14.58368982;84.67012583;500;59.06611009;32.80134532;3120.637759;0.243061497
29.73277899;14.58368982;84.48531385;500;59.0819417;32.80176602;3121.065604;0.243061497
29.73277899;14.58368982;84.48531385;500;58.99072003;32.87098517;3191.459355;0.243061497
29.73277899;14.58368982;84.48531385;500;59.08905628;32.7974126;3116.638312;0.243061497
29.73277899;14.58368982;84.48531385;500;58.99523402;32.86865031;3189.084872;0.243061497
29.73277899;14.58368982;84.48531385;500;59.10365312;32.7873276;3106.382172;0.243061497
29.73277899;14.58368982;84.48531385;500;58.99807808;32.86687166;3187.276038;0.243061497
29.73277899;14.58368982;84.48531385;500;59.09764735;32.78863156;3107.708255;0.243061497
29.73277899;14.58368982;84.48531385;500;58.98599189;32.87593076;3196.48887;0.243061497
29.73277899;14.58368982;84.48531385;500;59.09860173;32.78646616;3105.506113;0.243061497
29.73277899;14.58368982;84.48531385;500;58.9852664;32.87689357;3197.468017;0.243061497
29.73277899;14.58368982;84.48531385;500;59.10072721;32.78304728;3102.029218;0.243061497
29.73277899;14.58368982;84.48531385;500;58.989699;32.87465806;3195.194574;0.243061497
29.73277899;14.58368982;84.48531385;500;59.10488621;32.7784121;3097.315378;0.243061497
29.73277899;14.58368982;84.48531385;500;59.00249255;32.86510693;3185.481359;0.243061497
29.73277899;14.58368982;84.48531385;500;59.10269457;32.78459386;3103.602038;0.243061497
29.73277899;14.58368982;84.48531385;500;59.00056138;32.86369834;3184.04887;0.243061497
29.73277899;14.58368982;84.48531385;500;59.09702157;32.78069968;3099.64178;0.243061497
29.73277899;14.58368982;84.48531385;500;58.98412514;32.87826198;3198.859645;0.243061497
29.73277899;14.58368982;84.48531385;500;59.09706197;32.78073359;3099.676271;0.243061497
29.73277899;14.58368982;84.48531385;500;58.98575751;32.87758515;3198.171325;0.243061497
29.73277899;14.58368982;84.48531385;500;59.09990691;32.77893578;3097.847953;0.243061497
29.73277899;14.58368982;84.48531385;500;58.99103473;32.87327222;3193.78521;0.243061497
29.73277899;14.58368982;84.48531385;500;59.10383081;32.7766321;3095.505179;0.243061497
29.73277899;14.58368982;84.48531385;500;59.00111468;32.86270175;3183.035366;0.243061497
29.73277899;14.58368982;84.48531385;500;59.09876449;32.78426804;3103.270699;0.243061497
29.73277899;14.58368982;84.48531385;500;58.99663319;32.8630771;3183.417084;0.243061497
29.73277899;14.58368982;84.48531385;500;59.0967326;32.77758208;3096.471279;0.243061497
29.73277899;14.58368982;84.48531385;500;58.98028342;32.87902608;3199.636711;0.243061497
29.73277899;14.58368982;84.48531385;500.9793821;59.10732403;32.81502723;3134.551847;0.243061497
29.73277899;14.58368982;84.48531385;501.9587641;59.14679207;32.82095518;3140.580385;0.243061497
29.73277899;14.58368982;84.48531385;502.9381462;59.18812272;32.82809835;3147.844769;0.243061497
29.73277899;14.58368982;84.48531385;503.9175282;59.2313436;32.83511644;3154.981953;0.243061497
29.73277899;14.58368982;84.48531385;504.8969103;59.27564436;32.84201007;3161.992561;0.243061497
29.73277899;14.58368982;84.48531385;505.8762923;59.32063675;32.84882743;3168.925616;0.243061497
29.73277899;14.58368982;84.48531385;506.8556744;59.36611658;32.85559797;3175.811045;0.243061497
29.73277899;14.58368982;84.48531385;507.8350564;59.41196278;32.86233818;3182.665633;0.243061497
29.73277899;14.58368982;84.48531385;508.8144385;59.45809646;32.86905751;3189.498984;0.243061497
29.73277899;14.58368982;84.48531385;509.7938205;59.50446186;32.87576195;3196.317193;0.243061497
29.73277899;14.58368982;84.48531385;510.7732026;59.55101695;32.88245585;3203.12468;0.243061497
29.73277899;14.58368982;84.48531385;511.7525846;59.59772858;32.88914265;3209.924956;0.243061497
29.73277899;14.58368982;84.48531385;512.7319667;59.64456975;32.89582528;3216.720981;0.243061497
29.73277899;14.58368982;84.48531385;513.7113487;59.69151801;32.90250621;3223.515281;0.243061497
29.73277899;14.58368982;84.48531385;514.6907308;59.73855445;32.90918759;3230.310039;0.243061497
29.73277899;14.58368982;84.48531385;515.6701128;59.78566298;32.91587125;3237.107116;0.243061497
29.73277899;14.58368982;84.48531385;516.6494949;59.83282983;32.92255876;3243.908108;0.243061497
29.73277899;14.58368982;84.48531385;517.6288769;59.88004316;32.92925144;3250.71436;0.243061497
29.73277899;14.58368982;84.48531385;518.608259;59.92729272;32.93595042;3257.527017;0.243061497
29.73277899;14.58368982;84.48531385;519.587641;59.97456963;32.94265663;3264.347031;0.243061497
29.73277899;14.58368982;84.48531385;520.5670231;60.02186614;32.94937088;3271.175214;0.243061497
29.73277899;14.58368982;84.48531385;521.5464051;60.06917547;32.95609382;3278.012233;0.243061497
29.73277899;14.58368982;84.48531385;522.5257872;60.11649168;32.962826;3284.85866;0.243061497
29.73277899;14.58368982;84.48531385;523.5051692;60.16380952;32.9695679;3291.714965;0.243061497
29.73277899;14.58368982;84.48531385;524.4845513;60.21112435;32.97631991;3298.581553;0.243061497
29.73277899;14.58368982;84.48531385;525.4639333;60.25843205;32.98308236;3305.458757;0.243061497
29.73277899;14.58368982;84.48531385;526.4433154;60.30572894;32.98985554;3312.346868;0.243061497
29.73277899;14.58368982;84.48531385;527.4226974;60.35301173;32.99663968;3319.246129;0.243061497
29.73277899;14.58368982;84.48531385;528.4020795;60.40027747;33.00343499;3326.156753;0.243061497
29.73277899;14.58368982;84.48531385;529.3814615;60.44752349;33.01024165;3333.078921;0.243061497
29.73277899;14.58368982;84.48531385;530.3608436;60.49474739;33.01705983;3340.012797;0.243061497
29.73277899;14.58368982;84.48531385;531.3402256;60.54194699;33.02388965;3346.958518;0.243061497
29.73277899;14.58368982;84.48531385;532.3196077;60.58912031;33.03073125;3353.916215;0.243061497
29.73277899;14.58368982;84.48531385;533.2989897;60.63626555;33.03758474;3360.885999;0.243061497
29.73277899;14.58368982;84.48531385;534.2783718;60.68338106;33.04445021;3367.867977;0.243061497
29.73277899;14.58368982;84.48531385;535.2577538;60.73046533;33.05132777;3374.862242;0.243061497
29.73277899;14.58368982;84.48531385;536.2371359;60.77751699;33.0582175;3381.868888;0.243061497
29.73277899;14.58368982;84.48531385;537.2165179;60.82453476;33.06511949;3388.887994;0.243061497
29.73277899;14.58368982;84.48531385;538.1959;60.87151749;33.07203381;3395.919645;0.243061497
29.73277899;14.58368982;84.48531385;539.175282;60.9184641;33.07896053;3402.963913;0.243061497
29.73277899;14.58368982;84.48531385;540.1546641;60.96537359;33.08589974;3410.020874;0.243061497
29.73277899;14.58368982;84.48458488;541.1340461;61.01229463;33.0928657;3417.105042;0.243061497
29.73277899;14.58368982;84.48385592;542.1134282;61.05919356;33.09983306;3424.190636;0.243061497
29.73277899;14.58368982;84.48312695;543.0928102;61.10605739;33.10681012;3431.286091;0.243061497
29.73277899;14.58368982;84.48239798;544.0721923;61.15288272;33.11379913;3438.393695;0.243061497
29.73277899;14.58368982;84.48166901;545.0515743;61.19966808;33.1208007;3445.514082;0.243061497
29.73277899;14.58368982;84.48094004;546.0309564;61.2464125;33.12781508;3452.647484;0.243061497
29.73277899;14.58368982;84.48021107;547.0103384;61.29311521;33.13484236;3459.794012;0.243061497
29.73277899;14.58368982;84.4794821;547.9897205;61.33977559;33.14188263;3466.953749;0.243061497
29.73277899;14.58368982;84.47875313;548.9691025;61.38639304;33.14893595;3474.126759;0.243061497
29.73277899;14.58368982;84.47802416;549.9484846;61.43296707;33.15600238;3481.313111;0.243061497
29.73277899;14.58368982;84.4772952;550.9278666;61.47949719;33.163082;3488.512862;0.243061497
29.73277899;14.58368982;84.47656623;551.9072487;61.52598296;33.17017486;3495.726079;0.243061497
29.73277899;14.58368982;84.47583726;552.8866307;61.57242396;33.17728101;3502.952822;0.243061497
29.73277899;14.58368982;84.47510829;553.8660128;61.61881981;33.18440053;3510.193155;0.243061497
29.73277899;14.58368982;84.47437932;554.8453948;61.66517012;33.19153347;3517.447139;0.243061497
29.73277899;14.58368982;84.47365035;555.8247769;61.51146805;33.33542597;3663.781385;0.243061497
29.73277899;14.58368982;84.47292138;556.8041589;61.74255388;33.21534541;3541.663144;0.243061497
29.73277899;14.58368982;84.47219241;557.783541;61.79748623;33.21463002;3540.935614;0.243061497
29.73277899;14.58368982;84.47146344;558.762923;61.84634559;33.22030009;3546.701907;0.243061497
29.73277899;14.58368982;84.47073448;559.7423051;61.89381151;33.22718645;3553.705124;0.243061497
29.73277899;14.58368982;84.47000551;560.7216871;61.74295264;33.36944874;3698.381502;0.243061497
29.73277899;14.58368982;84.46927654;561.7010692;61.97150818;33.25138098;3578.310218;0.243061497
29.73277899;14.58368982;84.46854757;562.6804512;62.02660553;33.25071008;3577.627926;0.243061497
29.73277899;14.58368982;84.4678186;563.6598333;62.07553666;33.25642128;3583.436043;0.243061497
29.73277899;14.58368982;84.46708963;564.6392153;61.92667456;33.39748483;3726.893341;0.243061497
29.73277899;14.58368982;84.46636066;565.6185974;62.15368909;33.28065159;3608.07753;0.243061497
29.73277899;14.58368982;84.46563169;566.5979794;62.20909863;33.2798761;3607.288878;0.243061497
29.73277899;14.58368982;84.46490272;567.5773615;62.2581232;33.2855945;3613.104313;0.243061497
29.73277899;14.58368982;84.46417376;568.5567435;62.11339694;33.4238877;3753.744256;0.243061497
29.73277899;14.58368982;84.46344479;569.5361256;62.33636909;33.30985056;3637.771979;0.243061497
29.73277899;14.58368982;84.46271582;570.5155077;62.39149031;33.30928043;3637.192173;0.243061497
29.73277899;14.58368982;84.46198685;571.4948897;62.24492392;33.44870155;3778.979178;0.243061497
29.73277899;14.58368982;84.46125788;572.4742718;62.47056647;33.33288867;3661.20103;0.243061497
29.73277899;14.58368982;84.46052891;573.4536538;62.52692615;33.33153938;3659.82885;0.243061497
29.73277899;14.58368982;84.45979994;574.4330359;62.38291267;33.46931536;3799.94279;0.243061497
29.73277899;14.58368982;84.45907097;575.4124179;62.60626095;33.35515633;3683.846562;0.243061497
29.73277899;14.58368982;84.458342;576.3918;62.66261848;33.35385571;3682.523866;0.243061497
29.73277899;14.58368982;84.45761304;577.371182;62.52183307;33.48946832;3820.437736;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.56685455;33.46774553;3798.346322;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.55340352;33.48497491;3815.868069;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.58553357;33.46618838;3796.762749;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.60719142;33.45260135;3782.945158;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.57224566;33.4842081;3815.088253;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.58688365;33.47878609;3809.574235;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.62427379;33.45197338;3782.306525;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.60701322;33.46808871;3798.69532;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.60281985;33.47716989;3807.930602;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.63079779;33.45880028;3789.24928;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.63400266;33.45893928;3789.390638;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.6230303;33.47313647;3803.82874;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.64137828;33.46342065;3793.948048;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.65427205;33.45615203;3786.55609;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.64606968;33.4680503;3798.656265;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.65812278;33.46403719;3794.575048;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.67302952;33.45578299;3786.180787;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.6709409;33.4630777;3793.599279;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.68000258;33.46236611;3792.875614;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.6955752;33.45499047;3785.374815;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.70108657;33.45766499;3788.094718;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.71285084;33.45855384;3788.99865;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.73796086;33.45282941;3783.177089;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.76270168;33.43959408;3769.717157;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.81329017;33.35084122;3679.458226;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.73981865;33.39114349;3720.444399;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.80097012;33.334109;3662.442074;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.70151707;33.40406923;3733.589474;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.77867704;33.3387362;3667.147792;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.68613128;33.40898239;3738.586009;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.77156762;33.33653117;3664.90534;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.6806308;33.40574107;3735.289687;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.75752068;33.34271251;3671.19158;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.67399439;33.41048487;3740.113991;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.75979538;33.33670809;3665.085262;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.66823325;33.40890213;3738.504388;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.75169717;33.33932249;3667.744035;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.66372274;33.40843974;3738.034148;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.74614576;33.34049527;3668.936717;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.65953408;33.40957722;3739.190932;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.74574754;33.33795245;3666.350746;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.65796997;33.40644224;3736.002761;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.73743242;33.3424373;3670.911698;0.243061497
29.73277899;14.58368982;84.45688407;577.371182;62.65477712;33.41055576;3740.186078;0.243061497
29.6890254;14.58368982;84.45688407;577.371182;62.75822511;33.31218227;3684.639317;0.243061497
29.64527182;14.58368982;84.45688407;577.371182;62.68430339;33.29149567;3708.097734;0.243061497
29.60151824;14.58368982;84.45688407;577.371182;62.83375582;33.1339848;3592.410054;0.243061497
29.55776466;14.58368982;84.45688407;577.371182;62.66438301;33.19604872;3700.023203;0.243061497
29.51401108;14.58368982;84.45688407;577.371182;62.6392771;33.15378156;3701.534852;0.243061497
29.4702575;14.58368982;84.45688407;577.371182;62.69318064;33.05346443;3644.011453;0.243061497
29.42650392;14.58368982;84.45688407;577.371182;62.59812739;33.06337176;3698.582951;0.243061497
29.38275034;14.58368982;84.45688407;577.371182;62.74850779;32.90359232;3580.588219;0.243061497
29.33899676;14.58368982;84.45688407;577.371182;62.58143596;32.96609891;3688.65155;0.243061497
29.29524318;14.58368982;84.45688407;577.371182;62.56459334;32.92058457;3686.860913;0.243061497
29.2514896;14.58368982;84.45688407;577.371182;62.6165522;32.82298444;3632.100616;0.243061497
29.20773602;14.58368982;84.45688407;577.371182;62.52580466;32.83079704;3684.54184;0.243061497
29.16398243;14.58368982;84.45688407;577.371182;62.66657718;32.67829977;3573.952854;0.243061497
29.12022885;14.58368982;84.45688407;577.371182;62.5103282;32.73290917;3673.984988;0.243061497
29.07647527;14.58368982;84.45688407;577.371182;62.64202224;32.59155016;3574.723262;0.243061497
29.03272169;14.58368982;84.45688407;577.371182;62.50116192;32.63209603;3660.453216;0.243061497
28.98896811;14.58368982;84.45688407;577.371182;62.62106633;32.49777204;3568.345888;0.243061497
28.94521453;14.58368982;84.45688407;577.371182;62.48184001;32.537232;3652.971507;0.243061497
28.90146095;14.58368982;84.45688407;577.371182;62.61787836;32.39112395;3548.88015;0.243061497
28.85770737;14.58368982;84.45688407;577.371182;62.46889136;32.43521233;3638.212723;0.243061497
28.81395379;14.58368982;84.45688407;577.371182;62.59964108;32.28898611;3534.001195;0.243061497
28.77020021;14.58368982;84.45688407;577.371182;62.43455005;32.34723665;3637.736253;0.243061497
28.72644663;14.58368982;84.45688407;577.371182;62.5673313;32.20201863;3534.550035;0.243061497
28.68269305;14.58368982;84.45688407;577.371182;62.40822854;32.25508155;3633.009448;0.243061497
28.63893946;14.58368982;84.45688407;577.371182;62.53847839;32.11113921;3531.120561;0.243061497
28.59518588;14.58368982;84.79751123;577.371182;62.36793331;32.14658962;3611.668588;0.243061497
28.5514323;14.58368982;85.1381384;577.371182;62.28738145;32.12384939;3633.038516;0.243061497
28.50767872;14.58368982;85.47876556;577.371182;62.23183341;32.08166805;3634.637442;0.243061497
28.46392514;14.58368982;85.81939273;577.371182;62.17988305;32.03700892;3633.716521;0.243061497
28.42017156;14.58368982;86.16001989;577.371182;62.12977746;31.99155605;3631.988399;0.243061497
28.37641798;14.58368982;86.50064706;577.371182;62.08067495;31.9458405;3629.993131;0.243061497
28.3326644;14.58368982;86.84127423;577.371182;62.03218074;31.90003853;3627.909981;0.243061497
28.28891082;14.58368982;87.18190139;577.371182;61.98410553;31.85421215;3625.802013;0.243061497
28.24515724;14.58368982;87.52252856;577.371182;61.93635872;31.80838309;3623.691311;0.243061497
28.20140366;14.58368982;87.86315572;577.371182;61.88889823;31.76255774;3621.584389;0.243061497
28.15765008;14.58368982;88.20378289;577.371182;61.84170573;31.71673668;3619.481822;0.243061497
28.11389649;14.58368982;88.54441005;577.371182;61.79477409;31.67091853;3617.382223;0.243061497
28.07014291;14.58368982;88.88503722;577.371182;61.74810114;31.62510161;3615.283877;0.243061497
28.02638933;14.58368982;89.22566439;577.371182;61.70168665;31.57928453;3613.185355;0.243061497
27.98263575;14.58368982;89.56629155;577.371182;61.6555309;31.53346631;3611.085677;0.243061497
27.93888217;14.58368982;89.90691872;577.371182;61.6096341;31.48764639;3608.984281;0.243061497
27.89512859;14.58368982;90.24754588;577.371182;61.56399618;31.44182457;3606.880938;0.243061497
27.85137501;14.58368982;90.58817305;577.371182;61.51861672;31.39600083;3604.775647;0.243061497
27.80762143;14.58368982;90.92880021;577.371182;61.47349501;31.35017532;3602.668558;0.243061497
27.76386785;14.58368982;91.26942738;577.371182;61.42863007;31.30434826;3600.559894;0.243061497
27.72011427;14.58368982;91.61005454;577.371182;61.38402072;31.25851991;3598.449918;0.243061497
27.67636069;14.58368982;91.95068171;577.371182;61.33966559;31.21269053;3596.338892;0.243061497
27.63260711;14.58368982;92.29130888;577.371182;61.29556315;31.16686036;3594.227062;0.243061497
27.58885352;14.58368982;92.63193604;577.371182;61.25171175;31.1210296;3592.114643;0.243061497
27.54509994;14.58368982;92.97256321;577.371182;61.20810962;31.07519845;3590.001821;0.243061497
27.50134636;14.58368982;93.31319037;577.371182;61.1647549;31.02936705;3587.88874;0.243061497
27.45759278;14.58368982;93.65381754;577.371182;61.12164561;30.9835355;3585.775511;0.243061497
27.4138392;14.58368982;93.9944447;577.371182;61.07877969;30.93770388;3583.662213;0.243061497
27.37008562;14.58368982;94.33507187;577.371182;61.03615501;30.89187225;3581.548891;0.243061497
27.32633204;14.58368982;94.67569903;577.371182;60.99376935;30.8460406;3579.435565;0.243061497
27.28257846;14.58368982;95.0163262;577.371182;60.95162042;30.80020895;3577.322227;0.243061497
27.23882488;14.58368982;95.35695337;577.371182;60.90970586;30.75437726;3575.20885;0.243061497
27.1950713;14.58368982;95.69758053;577.371182;60.86802326;30.70854548;3573.095388;0.243061497
27.15131772;14.58368982;96.0382077;577.371182;60.82657014;30.66271355;3570.981775;0.243061497
27.10756414;14.58368982;96.37883486;577.371182;60.785344;30.6168814;3568.867934;0.243061497
27.06381055;14.58368982;96.71946203;577.371182;60.74434226;30.57104893;3566.753773;0.243061497
27.02005697;14.58368982;97.06008919;577.371182;60.70356232;30.52521606;3564.639196;0.243061497
26.97630339;14.58368982;97.40071636;577.371182;60.66300156;30.47938266;3562.52409;0.243061497
26.93254981;14.58368982;97.74134352;577.371182;60.62265731;30.43354864;3560.408341;0.243061497
26.88879623;14.58368982;97.74134352;577.371182;60.76126858;30.27075529;3439.348553;0.243061497
26.84504265;14.58368982;97.74134352;577.371182;60.59855154;30.34715962;3561.545455;0.243061497
26.80128907;14.58368982;97.74134352;577.371182;60.59061684;30.2954745;3553.479326;0.243061497
26.75753549;14.58368982;97.74134352;577.371182;60.6549123;30.18505718;3485.684343;0.243061497
26.71378191;14.58368982;97.74134352;577.371182;60.55543418;30.21313142;3558.731035;0.243061497
26.67002833;14.58368982;97.74134352;577.371182;60.68320597;30.06867905;3456.323459;0.243061497
26.62627475;14.58368982;97.74134352;577.371182;60.56348532;30.10098101;3533.669602;0.243061497
26.58252117;14.58368982;97.74134352;577.371182;60.53865406;30.06408636;3540.644928;0.243061497
26.53876758;14.58368982;97.74134352;577.371182;60.60545576;29.95029677;3469.420466;0.243061497
26.495014;14.58368982;97.74134352;577.371182;60.5063578;29.97872102;3542.823103;0.243061497
26.45126042;14.58368982;97.74134352;577.371182;60.61470127;29.85204725;3458.495815;0.243061497
26.40750684;14.58368982;97.74134352;577.371182;60.51142697;29.86928585;3520.522986;0.243061497
26.36375326;14.58368982;97.74134352;577.371182;60.65862712;29.69835756;3391.190216;0.243061497
26.31999968;14.58368982;97.74134352;577.371182;60.49260287;29.77561;3514.249618;0.243061497
26.2762461;14.58368982;97.74134352;577.371182;60.47146046;29.73590302;3518.364893;0.243061497
26.23249252;14.58368982;97.74134352;577.371182;60.53091002;29.62948359;3454.635646;0.243061497
26.18873894;14.58368982;97.74134352;577.371182;60.43922598;29.64879726;3518.773103;0.243061497
26.14498536;14.58368982;97.74134352;577.371182;60.50012131;29.54044423;3453.077445;0.243061497
26.10123178;14.58368982;97.74134352;577.371182;60.41948639;29.55130166;3508.615167;0.243061497
26.0574782;14.58368982;97.74134352;577.371182;60.5529561;29.39191338;3391.018223;0.243061497
26.01372461;14.58368982;97.74134352;577.371182;60.4073221;29.45404321;3498.698414;0.243061497
25.96997103;14.58368982;97.74134352;577.371182;60.54263716;29.29780236;3384.302308;0.243061497
25.92621745;14.58368982;97.74134352;577.371182;60.39741915;29.35394566;3485.894367;0.243061497
25.88246387;14.58368982;97.74134352;577.371182;60.53151991;29.19450401;3368.243153;0.243061497
25.83871029;14.58368982;97.74134352;577.371182;60.37650181;29.26105092;3480.415365;0.243061497
25.79495671;14.58368982;97.74134352;577.371182;60.50221493;29.10931311;3370.598718;0.243061497
25.75120313;14.58368982;97.74134352;577.371182;60.35542646;29.16785628;3474.631372;0.243061497
25.70744955;14.58368982;97.74134352;577.371182;60.32954253;29.13189334;3482.554218;0.243061497
25.66369597;14.58368982;97.74134352;577.371182;60.38529425;29.02787638;3421.268203;0.243061497
25.61994239;14.58368982;97.74134352;577.371182;60.29765288;29.04484382;3483.019621;0.243061497
25.57618881;14.58368982;97.74134352;577.371182;60.37801146;28.93579584;3416.617218;0.243061497
25.53243523;14.58368982;97.74134352;577.371182;60.29469425;28.94036672;3465.76171;0.243061497
25.48868164;14.58368982;97.74134352;577.371182;60.43955549;28.77063823;3337.64911;0.243061497
25.44492806;14.58368982;97.74134352;577.371182;60.26993749;28.85242496;3465.319746;0.243061497
25.40117448;14.58368982;97.74134352;577.371182;60.25430447;28.80673797;3463.353528;0.243061497
25.40117448;14.58368982;97.74134352;577.371182;60.32335321;28.74561825;3401.196656;0.243061497
25.40117448;14.58368982;97.74134352;577.371182;60.24522086;28.8106739;3467.356251;0.243061497
25.40117448;14.58368982;97.74134352;577.371182;60.3197146;28.7423402;3397.862974;0.243061497
25.40117448;14.58368982;97.74134352;577.371182;60.23392805;28.82358107;3480.482447;0.243061497
25.40117448;14.58368982;97.74134352;577.371182;60.31794915;28.75023137;3405.888048;0.243061497
25.40117448;14.58368982;97.74134352;577.371182;60.24250154;28.81817789;3474.987581;0.243061497
25.40117448;14.58368982;97.74134352;577.371182;60.32236638;28.74484595;3400.41125;0.243061497
25.40117448;14.58368982;97.74134352;577.371182;60.23939096;28.82588715;3482.82766;0.243061497
25.40117448;14.58368982;97.74134352;577.371182;60.32371929;28.75153291;3407.21168;0.243061497
25.40117448;14.90415732;97.74134352;577.371182;60.24663931;28.7394208;3469.49472;0.248402622
25.40117448;15.22462488;97.74134352;577.371182;60.32647107;28.59255265;3388.170807;0.253743748
25.40117448;15.54509238;97.74134352;577.371182;60.39811242;28.43901518;3293.053065;0.259084873
25.40117448;15.86555994;97.74134352;577.371182;60.2359409;28.50902941;3438.401349;0.264425999
25.40117448;16.18602744;97.74134352;577.371182;60.18315332;28.50134624;3499.18137;0.269767124
25.40117448;16.506495;97.74134352;577.371182;60.29652235;28.33369513;3375.48645;0.27510825
25.40117448;16.8269625;97.74134352;577.371182;60.2392637;28.32444202;3430.162677;0.280449375
25.40117448;17.14743006;97.74134352;577.371182;60.30953207;28.19551972;3341.331213;0.285790501
25.40117448;17.46789756;97.74134352;577.371182;60.23180485;28.20723794;3418.051089;0.291131626
25.40117448;17.46789756;97.74134352;577.371182;60.31923328;28.13290368;3327.504924;0.291131626
25.40117448;17.46789756;97.74134352;577.9579012;60.32379588;28.152676;3351.589477;0.291131626
25.40117448;17.46789756;97.74134352;578.5446205;60.3494698;28.15482753;3354.210244;0.291131626
25.40117448;17.46789756;97.74134352;579.1313397;60.37268325;28.15956677;3359.983088;0.291131626
25.40117448;17.46789756;97.74134352;579.718059;60.39686835;28.16406995;3365.468395;0.291131626
25.40117448;17.46789756;97.74134352;580.3047782;60.42153739;28.16852855;3370.89939;0.291131626
25.40117448;17.46789756;97.74134352;580.8914974;60.44653336;28.17294148;3376.274756;0.291131626
25.40117448;17.46789756;97.74134352;581.4782167;60.47174854;28.17731431;3381.601277;0.291131626
25.40117448;17.46789756;97.74134352;582.0649359;60.49711001;28.18165031;3386.882938;0.291131626
25.40117448;17.46789756;97.74134352;582.6516552;60.52256331;28.18595354;3392.124683;0.291131626
25.40117448;17.46789756;97.74134352;583.2383744;60.54806586;28.19022863;3397.332137;0.291131626
25.40117448;17.46789756;97.74134352;583.8250936;60.5735838;28.19448027;3402.511048;0.291131626
25.40117448;17.46789756;97.74134352;584.4118129;60.59908999;28.19871292;3407.666814;0.291131626
25.40117448;17.46789756;97.74134352;584.9985321;60.62456279;28.2029305;3412.804221;0.291131626
25.40117448;17.46789756;95.61977061;585.5852514;60.5787498;28.37615504;3623.808123;0.291131626
25.40117448;17.46789756;93.4981977;586.1719706;60.75107532;28.40283547;3656.307411;0.291131626
25.40117448;17.46789756;91.37662479;586.7586898;60.95200298;28.4119813;3667.447903;0.291131626
25.40117448;17.46789756;89.25505188;587.3454091;61.16791402;28.41538751;3671.596987;0.291131626
25.40117448;17.46789756;87.13347897;587.9321283;61.39386382;28.41683116;3673.35549;0.291131626
25.40117448;17.46789756;85.01190606;588.5188476;61.64538923;28.40637533;3660.619299;0.291131626
25.40117448;17.46789756;82.89033315;589.1055668;61.88712476;28.40613634;3660.32818;0.291131626
25.40117448;17.46789756;80.76876024;589.692286;62.13646408;28.40621094;3660.419058;0.291131626
25.40117448;17.46789756;78.64718733;590.2790053;62.35340884;28.42966265;3688.985465;0.291131626
25.40117448;17.46789756;76.52561442;590.8657245;62.61714698;28.42981333;3689.169006;0.291131626
25.40117448;17.46789756;74.4040415;591.4524437;62.88871307;28.42998944;3689.383519;0.291131626
25.40117448;17.46789756;72.28246859;592.039163;63.1675753;28.430471;3689.970109;0.291131626
25.40117448;17.46789756;70.16089568;592.6258822;63.4535732;28.43139464;3691.095192;0.291131626
25.40117448;17.46789756;68.03932277;593.2126015;63.74687199;28.43280713;3692.815729;0.291131626
25.40117448;17.46789756;65.91774986;593.7993207;64.04760199;28.43471358;3695.137969;0.291131626
25.40117448;17.46789756;63.79617695;594.3860399;64.35567296;28.43724666;3698.223498;0.291131626
25.40117448;17.46789756;61.67460404;594.9727592;64.67102534;28.4405345;3702.228398;0.291131626
25.40117448;17.46789756;59.55303113;595.5594784;64.99370063;28.44459229;3707.171172;0.291131626
25.40117448;17.46789756;57.43145822;596.1461977;65.32351924;28.44957279;3713.2379;0.291131626
25.40117448;17.46789756;55.30988531;596.7329169;65.66087832;28.4552942;3720.207114;0.291131626
25.40117448;17.46789756;53.1883124;597.3196361;66.00401515;28.462771;3729.314565;0.291131626
25.40117448;17.46789756;51.06673948;597.9063554;66.35291948;28.47184037;3740.361918;0.291131626
25.40117448;17.46789756;48.94516657;598.4930746;66.70538525;28.48250846;3753.356664;0.291131626
25.40117448;17.46789756;46.82359366;599.0797939;67.05086972;28.49938082;3773.908798;0.291131626
25.40117448;17.46789756;44.70202075;599.6665131;67.34470504;28.54313643;3827.207271;0.291131626
25.40117448;17.46789756;42.58044784;600.2532323;67.65460333;28.57742149;3868.969719;0.291131626
25.40117448;17.46789756;40.45887493;600.8399516;67.94689342;28.61466279;3914.333152;0.291131626
25.40117448;17.46789756;38.33730202;601.4266708;68.18180818;28.66257683;3972.696993;0.291131626
25.40117448;17.46789756;36.21572911;602.0133901;68.38212808;28.73251374;4057.886776;0.291131626
25.40117448;17.46789756;34.0941562;602.6001093;68.66988341;28.7760397;4110.905515;0.291131626
25.40117448;17.46789756;31.97258329;603.1868285;69.01436541;28.79562361;4134.760568;0.291131626
25.40117448;17.46789756;29.85101038;603.7735478;69.29192183;28.85124339;4202.510734;0.291131626
25.40117448;17.46789756;27.72943747;604.360267;69.67579016;28.85826794;4211.0673;0.291131626
25.40117448;17.46789756;25.60786455;604.9469863;70.01396974;28.88978225;4249.454717;0.291131626
25.40117448;17.46789756;23.48629164;605.5337055;70.33655272;28.91528556;4280.520165;0.291131626
25.40117448;17.46789756;21.36471873;606.1204247;70.50692919;28.99533203;4378.024343;0.291131626
25.40117448;17.46789756;19.24314582;606.707144;70.69530399;29.09594088;4500.575461;0.291131626
25.40117448;17.46789756;17.12157291;607.2938632;71.09759477;29.10882103;4516.264699;0.291131626
25.40117448;17.46789756;15;607.8805824;71.55179949;29.13289263;4545.586183;0.291131626
25.40117448;17.46789756;15;608.4673017;71.99149248;28.95177128;4324.963228;0.291131626
25.40117448;17.46789756;15;609.0540209;72.14598287;28.89020116;4249.96499;0.291131626
25.40117448;17.46789756;15;609.6407402;72.28530469;28.85290991;4204.540711;0.291131626
25.40117448;17.46789756;15;610.2274594;72.42238467;28.81268033;4155.537279;0.291131626
25.40117448;17.46789756;15;610.8141786;72.59516317;28.77372775;4108.089337;0.291131626
25.40117448;17.46789756;15;611.4008979;72.70220652;28.7601252;4091.520149;0.291131626
25.40117448;17.46789756;15;611.9876171;72.75194093;28.7632814;4095.364696;0.291131626
25.40117448;17.46789756;15;612.5743364;72.84326841;28.75671079;4087.36107;0.291131626
25.40117448;17.46789756;15;613.1610556;72.91485527;28.74195582;4069.388126;0.291131626
25.40117448;17.46789756;15;613.7477748;72.98227329;28.74405057;4071.939726;0.291131626
25.40117448;17.46789756;15;614.3344941;73.02715655;28.75061024;4079.93002;0.291131626
25.40117448;17.46789756;15;614.9212133;73.2150781;28.70702745;4026.842064;0.291131626
25.40117448;17.46789756;15;615.5079326;73.29359225;28.71080054;4031.438045;0.291131626
25.40117448;17.46789756;15;616.0946518;74.85400372;28.31819091;3553.20232;0.291131626
25.40117448;17.46789756;15;616.681371;75.44538924;28.24910574;3469.050042;0.291131626
25.40117448;17.46789756;15;617.2680903;75.37274499;28.32602984;3562.750882;0.291131626
25.40117448;17.46789756;15;617.8548095;75.33963656;28.38099875;3629.708222;0.291131626
25.40117448;17.46789756;15;618.4415288;75.50219921;28.37092343;3617.435525;0.291131626
25.40117448;17.46789756;15;619.028248;75.76913536;28.32826893;3565.478305;0.291131626
25.40117448;17.46789756;15;619.6149672;75.61678618;28.39663938;3648.759984;0.291131626
25.40117448;17.46789756;15;620.2016865;75.49605724;28.45722307;3722.556657;0.291131626
25.40117448;17.46789756;15;620.7884057;75.15591351;28.57135352;3861.57836;0.291131626
25.40117448;17.46789756;15;621.375125;75.60263068;28.46509288;3732.142833;0.291131626
25.40117448;17.46789756;15;621.9618442;75.54138431;28.50254898;3777.767913;0.291131626
25.40117448;17.46789756;15;622.5485634;75.57867836;28.50920825;3785.879534;0.291131626
25.40117448;17.46789756;15;623.1352827;75.54303095;28.53763099;3820.50112;0.291131626
25.40117448;17.46789756;15;623.7220019;75.5028614;28.56311315;3851.540813;0.291131626
25.40117448;17.46789756;15;623.7220019;75.54200604;28.55435582;3840.873554;0.291131626
25.40117448;17.46789756;15;623.7220019;75.4743547;28.5726318;3863.135432;0.291131626
25.40117448;17.46789756;15;623.7220019;75.55391851;28.55293887;3839.147574;0.291131626
25.40117448;17.46789756;15;623.7220019;75.54560564;28.54983517;3835.36697;0.291131626
25.40117448;17.46789756;15;623.7220019;75.49451112;28.56204333;3850.237669;0.291131626
25.40117448;17.46789756;15;623.7220019;74.66463161;28.7837621;4120.312129;0.291131626
25.40117448;17.46789756;15;623.7220019;74.86791171;28.71987678;4042.493754;0.291131626
