Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
25.40117448;17.46789756;15;623.7220019;75.45786699;28.55172569;3837.669802;0.291131626
25.40117448;17.46789756;15;623.7220019;75.37223208;28.5831538;3875.952218;0.291131626
25.40117448;17.46789756;15;623.7220019;75.13932646;28.647923;3954.847241;0.291131626
25.40117448;17.46789756;15;623.7220019;75.42141728;28.56792944;3857.407509;0.291131626
25.40117448;17.46789756;15;623.7220019;74.99083302;28.68671664;4002.101568;0.291131626
25.40117448;17.46789756;15;623.7220019;75.43706671;28.56095862;3848.916388;0.291131626
25.40117448;17.46789756;15;623.7220019;75.74014535;28.48472782;3756.060052;0.291131626
25.40117448;17.46789756;15;623.7220019;74.52517846;28.81602565;4159.612195;0.291131626
25.40117448;17.46789756;15;623.7220019;76.27662223;28.36600768;3611.44767;0.291131626
25.40117448;17.46789756;15;623.7220019;75.66403363;28.52759733;3808.279181;0.291131626
25.40117448;17.46789756;15;623.7220019;74.27904022;28.88416777;4242.615751;0.291131626
25.40117448;17.46789756;15;623.7220019;74.64516538;28.73624016;4062.4259;0.291131626
25.40117448;17.46789756;15;623.7220019;74.61017915;28.75618579;4086.721573;0.291131626
25.40117448;17.46789756;15;623.7220019;74.66460123;28.70730463;4027.179684;0.291131626
25.40117448;17.46789756;15;623.7220019;74.55690279;28.73664399;4062.917807;0.291131626
25.40117448;17.46789756;15;623.7220019;76.45051843;28.27331286;3498.536602;0.291131626
25.40117448;17.46789756;15;623.7220019;74.4795478;28.79601178;4135.233404;0.291131626
25.40117448;17.46789756;15;623.7220019;75.31413635;28.55039548;3836.049477;0.291131626
25.40117448;17.46789756;15;623.7220019;75.10816548;28.61247911;3911.67323;0.291131626
25.40117448;17.46789756;15;623.7220019;75.15752615;28.60001152;3896.486516;0.291131626
25.40117448;17.46789756;15;623.7220019;74.60950714;28.7490853;4078.072507;0.291131626
25.40117448;17.46789756;15;623.7220019;74.8355546;28.66127969;3971.116954;0.291131626
25.40117448;17.46789756;15;623.7220019;74.09013249;28.87197228;4227.760487;0.291131626
25.40117448;17.46789756;15;623.7220019;75.03099241;28.60158098;3898.398264;0.291131626
25.40117448;17.46789756;15;623.7220019;74.48233525;28.75557403;4085.976394;0.291131626
25.40117448;17.46789756;15;623.7220019;74.60752802;28.71283741;4033.919134;0.291131626
25.40117448;17.46789756;15;623.7220019;75.47409036;28.48253584;3753.390013;0.291131626
25.40117448;17.46789756;15;623.7220019;74.59209216;28.71796891;4040.169791;0.291131626
25.40117448;17.46789756;15;623.7220019;74.2552167;28.81346706;4156.495585;0.291131626
25.40117448;17.46789756;15;623.7220019;73.80971336;28.90406788;4266.855972;0.291131626
25.40117448;17.46789756;15;623.7220019;74.82552202;28.60919817;3907.676729;0.291131626
25.40117448;17.46789756;15;623.7220019;75.37818718;28.48472497;3756.056585;0.291131626
25.40117448;17.46789756;15;623.7220019;75.1370576;28.56976334;3859.641374;0.291131626
25.40117448;17.46789756;15.01603456;623.7220019;74.14068033;28.84611461;4196.263393;0.291131626
25.40117448;17.46789756;15.03206913;623.7220019;74.85559642;28.60723877;3905.289992;0.291131626
25.40117448;17.46789756;15.04810369;623.7220019;75.169587;28.55559594;3842.384138;0.291131626
25.40117448;17.46789756;15.06413825;623.7220019;73.02482838;29.12242575;4532.836534;0.291131626
25.40117448;17.46789756;15.08017282;623.7220019;74.15500078;28.7522854;4081.970529;0.291131626
25.40117448;17.46789756;15.09620738;623.7220019;74.683435;28.62139045;3922.528075;0.291131626
25.40117448;17.46789756;15.11224194;623.7220019;74.33069943;28.71681238;4038.76103;0.291131626
25.40117448;17.46789756;15.12827651;623.7220019;74.60821407;28.64736896;3954.172368;0.291131626
25.40117448;17.46789756;15.14431107;623.7220019;74.10670471;28.77940091;4114.999793;0.291131626
25.40117448;17.46789756;15.16034563;623.7220019;74.15642667;28.75283646;4082.641772;0.291131626
25.40117448;17.46789756;15.1763802;623.7220019;74.2817991;28.72214749;4045.259698;0.291131626
25.40117448;17.46789756;15.19241476;623.7220019;74.7825325;28.59471787;3890.038355;0.291131626
25.40117448;17.46789756;15.20844932;623.7220019;74.17247119;28.76172553;4093.469501;0.291131626
25.40117448;17.46789756;15.22448389;623.7220019;74.71066387;28.60079643;3897.442615;0.291131626
25.40117448;17.46789756;15.24051845;623.7220019;74.52307851;28.65813805;3967.290142;0.291131626
25.40117448;17.46789756;15.25655301;623.7220019;74.74816175;28.61891436;3919.511964;0.291131626
25.40117448;17.46789756;15.27258758;623.7220019;75.48179186;28.42891044;3688.0692;0.291131626
25.40117448;17.46789756;15.28862214;623.7220019;74.63230876;28.6667127;3977.734876;0.291131626
25.40117448;17.46789756;15.3046567;623.7220019;73.23233221;29.02496242;4414.116963;0.291131626
25.40117448;17.46789756;15.32069127;623.7220019;74.95029981;28.55378416;3840.17721;0.291131626
25.40117448;17.46789756;15.33672583;623.7220019;73.20566508;29.0070009;4392.238131;0.291131626
25.40117448;17.46789756;15.35276039;623.7220019;74.17905245;28.72063918;4043.422441;0.291131626
25.40117448;17.46789756;15.36879496;623.7220019;74.16665831;28.7358755;4061.981721;0.291131626
25.40117448;17.46789756;15.38482952;623.7220019;74.48618432;28.65744188;3966.442133;0.291131626
25.40117448;17.46789756;15.40086408;623.7220019;74.70963235;28.59809306;3894.149649;0.291131626
25.40117448;17.46789756;15.41689865;623.7220019;73.81716213;28.85572398;4207.968515;0.291131626
25.40117448;17.46789756;15.43293321;623.7220019;73.71213665;28.87874344;4236.008397;0.291131626
25.40117448;17.46789756;15.44896777;623.7220019;73.79267045;28.8306508;4177.427008;0.291131626
25.40117448;17.46789756;15.46500234;623.7220019;74.41827605;28.6601754;3969.771818;0.291131626
25.40117448;17.46789756;15.4810369;623.7220019;66.40789344;31.12568611;6972.997411;0.291131626
25.40117448;17.46789756;15.49707146;623.7220019;57.95407922;33.2957955;9616.396209;0.291131626
25.40117448;17.46789756;15.51310603;623.7220019;59.48644482;32.28987572;8391.090632;0.291131626
25.40117448;17.46789756;15.52914059;623.7220019;60.37711767;31.69718135;7669.132742;0.291131626
25.40117448;17.46789756;15.54517515;623.7220019;61.2067528;31.25988397;7136.463118;0.291131626
25.40117448;17.46789756;15.56120972;623.7220019;61.98516564;30.91314429;6714.101339;0.291131626
25.40117448;17.46789756;15.57724428;623.7220019;62.68037739;30.63025789;6369.518906;0.291131626
25.40117448;17.46789756;15.59327884;623.7220019;63.38381239;30.39617161;6084.379651;0.291131626
25.40117448;17.46789756;15.6093134;623.7220019;64.00577121;30.16007218;5796.788174;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;64.54435875;30.008362;5611.990802;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;65.03600302;29.87663129;5451.530327;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;65.35750152;29.79661486;5354.06273;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;65.61779135;29.73206805;5275.438602;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;65.84096928;29.67501294;5205.940076;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;66.01456344;29.65280015;5178.882797;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;66.16149054;29.6236523;5143.377948;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;66.2786991;29.60563187;5121.427366;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;66.37938853;29.58615487;5097.702532;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;66.45547413;29.57474199;5083.80056;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;66.51986675;29.56842952;5076.111374;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;66.57225947;29.57228537;5080.808159;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;66.61463608;29.56636668;5073.598638;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;66.64200578;29.5690773;5076.900437;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;66.67319111;29.56691057;5074.26115;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;66.70486125;29.56762485;5075.13121;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;66.72748754;29.58409911;5095.198417;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;66.75798479;29.57025839;5078.339117;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;66.80473887;29.55552195;5060.388732;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;66.84958567;29.54467816;5047.179963;0.291131626
25.40117448;17.46789756;15.62534797;623.7220019;66.88510847;29.54879677;5052.19682;0.291131626
25.40117448;17.46789756;15.62534797;623.1007027;66.92301213;29.52588779;5024.291522;0.291131626
25.40117448;17.46789756;15.62534797;622.4794036;66.96498375;29.50211491;4995.333896;0.291131626
25.40117448;17.46789756;15.62534797;621.8581044;67.02078965;29.48166837;4970.428076;0.291131626
25.40117448;17.46789756;15.62534797;621.2368053;67.07476187;29.46089278;4945.121434;0.291131626
25.40117448;17.46789756;15.62534797;620.6155061;67.12761398;29.45115196;4933.256195;0.291131626
25.40117448;17.46789756;15.62534797;619.9942069;67.1963622;29.41847086;4893.447525;0.291131626
25.40117448;17.46789756;15.62534797;619.3729078;67.25608217;29.39217793;4861.420243;0.291131626
25.40117448;17.46789756;15.62534797;618.7516086;67.31671547;29.37326206;4838.378915;0.291131626
25.40117448;17.46789756;15.62534797;618.1303095;67.37102778;29.36824245;4832.264566;0.291131626
25.40117448;17.46789756;15.62534797;617.5090103;67.43653524;29.3423547;4800.730835;0.291131626
25.40117448;17.46789756;15.62534797;616.8877111;67.48846229;29.32934543;4784.884307;0.291131626
25.40117448;17.46789756;15.62534797;616.266412;67.54391908;29.31645898;4769.187394;0.291131626
25.40117448;17.46789756;15.62534797;615.6451128;67.59148866;29.30146549;4750.923893;0.291131626
25.40117448;17.46789756;15.62534797;615.0238137;67.62988352;29.29408342;4741.931837;0.291131626
25.4057579;17.46789756;15.62534797;614.4025145;67.67076369;29.29434451;4736.666828;0.291131626
25.41034133;17.46789756;15.62534797;613.7812153;67.70892378;29.27563567;4708.294645;0.291131626
25.41492475;17.46789756;15.62534797;613.1599162;67.73245692;29.27833753;4706.002724;0.291131626
25.41950817;17.46789756;15.62534797;612.538617;67.75994111;29.27065911;4691.066641;0.291131626
25.42409159;17.46789756;15.62534797;611.9173179;67.78320824;29.28377691;4701.462323;0.291131626
25.42867502;17.46789756;15.62534797;611.2960187;67.81035752;29.25602646;4662.076593;0.291131626
25.43325844;17.46789756;15.62534797;610.6747195;67.8327845;29.23837982;4634.998277;0.291131626
25.43784186;17.46789756;15.62534797;610.0534204;67.85568155;29.2377159;4628.606519;0.291131626
25.44242528;17.46789756;15.62534797;609.4321212;67.90741968;29.22211795;4604.023692;0.291131626
25.4470087;17.46789756;15.62534797;608.8108221;67.98723925;29.19096233;4560.490163;0.291131626
25.45159213;17.46789756;15.62534797;608.1895229;68.12360708;29.18105954;4542.844577;0.291131626
25.45617555;17.46789756;15.62534797;607.5682237;68.41353977;29.0844689;4419.604978;0.291131626
25.46075897;17.46789756;15.62534797;606.9469246;68.6919875;29.01215438;4325.936006;0.291131626
25.46534239;17.46789756;15.62534797;606.3256254;69.01617534;28.94595533;4239.71626;0.291131626
25.46992581;17.46789756;15.62534797;605.7043263;69.27883669;28.88109492;4155.127098;0.291131626
25.47450924;17.46789756;15.62534797;605.0830271;69.33732646;28.89785458;4169.958894;0.291131626
25.47909266;17.46789756;15.62534797;604.4617279;69.62398884;28.83853554;4092.119646;0.291131626
25.48367608;17.46789756;15.62534797;603.8404288;69.97900748;28.75952666;3990.296311;0.291131626
25.4882595;17.46789756;15.62534797;603.2191296;69.95381984;28.79278478;4025.224805;0.291131626
25.49284292;17.46789756;15.62534797;602.5978305;70.06617499;28.79483072;4022.133917;0.291131626
25.49742635;17.46789756;15.62534797;601.9765313;70.13867307;28.79796548;4020.369294;0.291131626
25.50200977;17.46789756;15.62534797;601.3552321;70.43036351;28.73228233;3934.777954;0.291131626
25.50659319;17.46789756;15.62534797;600.733933;70.67089345;28.68455033;3871.052828;0.291131626
25.51117661;17.46789756;15.62534797;600.1126338;70.50437398;28.75492076;3951.187632;0.291131626
25.51576004;17.46789756;15.62534797;599.4913347;70.53728961;28.76372908;3956.333953;0.291131626
25.52034346;17.46789756;15.62534797;598.8700355;70.58700013;28.76701383;3954.752042;0.291131626
25.52492688;17.46789756;15.62534797;598.2487363;70.71753783;28.74279173;3919.664192;0.291131626
25.5295103;17.46789756;15.62534797;597.6274372;70.83406801;28.72615916;3893.821103;0.291131626
25.53409372;17.46789756;15.62534797;597.006138;70.73259022;28.7695174;3941.052509;0.291131626
25.53867715;17.46789756;15.62534797;596.3848389;70.74143997;28.78318246;3952.114793;0.291131626
25.54326057;17.46789756;15.62534797;595.7635397;70.90594414;28.74479757;3899.775326;0.291131626
25.54784399;17.46789756;15.62534797;595.1422405;71.0382869;28.71543779;3858.429291;0.291131626
25.55242741;17.46789756;15.62534797;594.5209414;71.09647815;28.70873518;3844.681837;0.291131626
25.55701083;17.46789756;15.62534797;593.8996422;70.97886411;28.75103323;3890.62183;0.291131626
25.56159426;17.46789756;15.62534797;593.278343;71.08842273;28.72545855;3853.886396;0.291131626
25.56617768;17.46789756;15.62534797;592.6570439;71.05645473;28.74010097;3866.139206;0.291131626
25.5707611;17.46789756;15.67516129;592.0357447;71.01712915;28.75226772;3875.376423;0.291131626
25.57534452;17.46789756;15.72497462;591.4144456;70.98762374;28.76008194;3879.311849;0.291131626
25.57992795;17.46789756;15.77478795;590.7931464;71.18677456;28.70035516;3800.975917;0.291131626
25.58451137;17.46789756;15.82460127;590.1718472;71.14918039;28.70908672;3806.028747;0.291131626
25.58909479;17.46789756;15.8744146;589.5505481;71.14333796;28.70965387;3801.136547;0.291131626
25.59367821;17.46789756;15.92422793;588.9292489;70.91107969;28.77341702;3873.223067;0.291131626
25.59826163;17.46789756;15.97404125;588.3079498;71.08526071;28.71768433;3799.752334;0.291131626
25.60284506;17.46789756;16.02385458;587.6866506;71.14246501;28.697584;3769.685172;0.291131626
25.60742848;17.46789756;16.0736679;587.0653514;70.82794047;28.78256783;3867.620492;0.291131626
25.6120119;17.46789756;16.12348123;586.4440523;70.9974741;28.72736338;3794.793202;0.291131626
25.61659532;17.46789756;16.17329456;585.8227531;71.56665292;28.57123535;3599.031429;0.291131626
25.62117874;17.46789756;16.22310788;585.201454;70.79612129;28.78405701;3852.685326;0.291131626
25.62576217;17.46789756;16.27292121;584.5801548;70.79586478;28.77097473;3831.166823;0.291131626
25.63034559;17.46789756;16.32273453;583.9588556;70.64559922;28.80210114;3863.498693;0.291131626
25.63492901;17.46789756;16.37254786;583.3375565;70.67889873;28.7828494;3834.465217;0.291131626
25.63951243;17.46789756;16.42236119;582.7162573;70.64809982;28.7872667;3834.26286;0.291131626
25.64409585;17.46789756;16.47217451;582.0949582;70.7015563;28.76230397;3798.27286;0.291131626
25.64867928;17.46789756;16.52198784;581.473659;70.9017437;28.69774975;3714.05665;0.291131626
25.6532627;17.46789756;16.57180117;580.8523598;70.7643345;28.74008054;3760.036526;0.291131626
25.65784612;17.46789756;16.62161449;580.2310607;70.45513181;28.81302985;3843.312651;0.291131626
25.66242954;17.46789756;16.67142782;579.6097615;64.98497764;30.43230331;5810.158073;0.291131626
25.66701297;17.46789756;16.72124114;578.9884624;59.91373866;31.43710483;7028.518449;0.291131626
25.67159639;17.46789756;16.77105447;578.3671632;60.80985282;30.92900744;6404.024658;0.291131626
25.67617981;17.46789756;16.8208678;577.745864;61.52838054;30.56116353;5950.372887;0.291131626
25.68076323;17.46789756;16.87068112;577.1245649;62.12268578;30.28908917;5613.377508;0.291131626
25.68534665;17.46789756;16.92049445;576.5032657;62.79256894;30.04953047;5315.989287;0.291131626
25.68993008;17.46789756;16.97030778;575.8819666;63.37044887;29.84221055;5057.870933;0.291131626
25.6945135;17.46789756;17.0201211;575.2606674;63.92227549;29.68221775;4857.401503;0.291131626
25.69909692;17.46789756;17.06993443;574.6393682;64.44425907;29.51497677;4648.103108;0.291131626
25.70368034;17.46789756;17.11974775;574.6393682;64.88665237;29.42768791;4536.193974;0.291131626
25.70826376;17.46789756;17.16956108;574.6393682;65.29392632;29.32670295;4407.601689;0.291131626
25.71284719;17.46789756;17.21937441;574.6393682;65.59861367;29.28653966;4353.095939;0.291131626
25.71743061;17.46789756;17.26918773;574.6393682;65.86653988;29.23018393;4278.866284;0.291131626
25.72201403;17.46789756;17.31900106;574.6393682;66.0940192;29.20860839;4247.002188;0.291131626
25.72659745;17.46789756;17.36881438;574.6393682;66.27360398;29.17616458;4201.899521;0.291131626
25.73118087;17.46789756;17.41862771;574.6393682;66.4130399;29.17276796;4192.179072;0.291131626
25.7357643;17.46789756;17.46844104;574.6393682;66.56357956;29.15929517;4170.184888;0.291131626
25.74034772;17.46789756;17.51825436;574.6393682;66.68010915;29.15586015;4160.417665;0.291131626
25.74493114;17.46789756;17.56806769;574.6393682;66.77328152;29.15809953;4157.562403;0.291131626
25.74951456;17.46789756;17.56806769;574.6393682;66.85876416;29.14547657;4136.603399;0.291131626
25.75409799;17.46789756;17.56806769;574.6393682;66.92755425;29.15828205;4146.618638;0.291131626
25.75868141;17.46789756;17.56806769;574.6393682;66.98198724;29.15009929;4131.068219;0.291131626
25.76326483;17.46789756;17.56806769;574.6393682;67.02930537;29.16829616;4147.650697;0.291131626
25.76784825;17.46789756;17.56806769;574.6393682;67.05294408;29.19044987;4169.052972;0.291131626
25.77243167;17.46789756;17.56806769;574.6393682;67.06869451;29.18055107;4151.412254;0.291131626
25.7770151;17.46789756;17.56806769;574.6393682;67.09958066;29.21011592;4181.841992;0.291131626
25.78159852;17.46789756;17.56806769;574.6393682;67.13286332;29.19072579;4152.639939;0.291131626
25.78618194;17.46789756;17.56806769;574.6393682;67.16729145;29.21959754;4182.225419;0.291131626
25.79076536;17.46789756;17.56806769;574.6393682;67.20603492;29.20790872;4162.404299;0.291131626
25.79534878;17.46789756;17.56806769;574.6393682;67.24596903;29.22576435;4178.571105;0.291131626
25.79993221;17.46789756;17.56806769;574.6393682;67.28780534;29.19829346;4139.525912;0.291131626
25.80451563;17.46789756;17.56806769;574.6393682;67.32867189;29.22729733;4169.272325;0.291131626
25.80909905;17.46789756;17.56806769;574.6393682;67.37559914;29.20808404;4140.285677;0.291131626
25.81368247;17.46789756;17.56806769;574.6393682;67.42143463;29.22785993;4158.791542;0.291131626
25.8182659;17.46789756;17.56806769;574.6393682;67.47196611;29.20080568;4120.25386;0.291131626
25.82284932;17.46789756;17.56806769;574.6393682;67.51703551;29.22515821;4144.334504;0.291131626
25.82743274;17.46789756;17.56806769;574.6393682;67.56907033;29.1980393;4105.718068;0.291131626
25.83201616;17.46789756;17.56806769;574.6393682;67.6160997;29.22078539;4127.84192;0.291131626
25.83659958;17.46789756;17.56806769;574.6393682;67.66654914;29.19385742;4089.45806;0.291131626
25.84118301;17.46789756;17.56806769;574.6393682;67.71466833;29.22005837;4115.790251;0.291131626
25.84576643;17.46789756;17.56806769;574.6393682;67.76903674;29.19451701;4079.095407;0.291131626
25.85034985;17.46789756;17.56806769;574.6393682;67.80740272;29.22126016;4106.088062;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;67.861519;29.18399307;4055.110171;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;67.90927543;29.21105783;4088.077614;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;67.96034016;29.18252923;4053.327085;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;67.99956391;29.19637788;4070.196048;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;68.04661371;29.16397108;4030.721494;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;68.0880616;29.16944246;4037.386159;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;68.13393039;29.17338529;4042.18889;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;68.1835251;29.14795075;4011.20721;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;68.22063053;29.16671341;4034.061907;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;68.28679632;29.1293757;3988.581051;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;68.3307818;29.14039216;4002.000132;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;68.39722351;29.10583387;3959.904872;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;68.46506809;29.12109933;3978.499637;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;68.55448705;29.08145396;3930.207827;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;68.62457451;29.09687819;3948.996;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;68.72899955;29.07982264;3928.220724;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;68.8231618;29.03727967;3876.399353;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;68.87896327;29.04532094;3886.194391;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;68.95540519;29.01606459;3850.557384;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;68.98952795;29.0274037;3864.369489;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.03262991;29.01563107;3850.029317;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.04408597;29.02121623;3856.832562;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.21782442;28.97033147;3794.850114;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.30842243;28.95021306;3770.34398;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.31239895;28.95290895;3773.627826;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.20030626;29.00540446;3837.572333;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.26825761;28.99802058;3828.578067;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.27324665;29.00486335;3836.913212;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.25815376;29.01905645;3854.201751;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.38646938;28.99071659;3819.681118;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.32987048;29.01710729;3851.827484;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.3250059;29.02705651;3863.946578;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.44629715;28.9965658;3826.806003;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.22932929;29.0672071;3912.853804;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.4547967;29.00514054;3837.250852;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.34715392;29.04258684;3882.863997;0.291131626
25.85493327;17.46789756;17.56806769;574.6393682;69.42811309;29.02329759;3859.367858;0.291131626
25.85493327;17.77968078;17.56806769;574.6393682;69.36547405;28.98397415;3879.498795;0.296328013
25.85493327;18.091464;17.56806769;574.6393682;69.51349462;28.8830918;3820.258454;0.3015244
25.85493327;18.40324722;17.56806769;574.6393682;69.53145188;28.82386947;3810.094531;0.306720787
25.85493327;18.71503044;17.56806769;574.6393682;69.51009513;28.77633501;3812.608806;0.311917174
25.85493327;19.0268136;17.56806769;574.6393682;69.54376069;28.71521796;3795.034694;0.31711356
25.85493327;19.33859682;17.56806769;574.6393682;69.26652622;28.74063947;3891.504148;0.322309947
25.85493327;19.65038004;17.56806769;574.6393682;69.46452613;28.63805247;3813.670667;0.327506334
25.85493327;19.96216326;17.56806769;574.6393682;69.20785795;28.65587427;3898.988822;0.332702721
25.85493327;20.27394648;17.56806769;574.6393682;69.85268895;28.45305616;3673.147856;0.337899108
25.85493327;20.27394648;17.56806769;574.6393682;69.55540488;28.52614042;3776.472184;0.337899108
25.85493327;20.27394648;17.56806769;574.6393682;69.33408295;28.57920601;3851.494708;0.337899108
25.85493327;20.27394648;17.56806769;574.6393682;69.26439668;28.59403999;3872.466548;0.337899108
25.85493327;20.27394648;17.56806769;574.6393682;69.42822324;28.55182925;3812.790276;0.337899108
25.85493327;20.27394648;17.56806769;574.6393682;69.29257897;28.59040646;3867.329571;0.337899108
25.85493327;20.27394648;17.56806769;574.6393682;69.0862105;28.64082167;3938.605071;0.337899108
25.85493327;20.27394648;17.56806769;574.6393682;69.26178431;28.59397129;3872.369423;0.337899108
25.85493327;20.27394648;17.56806769;574.6393682;69.36791581;28.56749997;3834.945066;0.337899108
25.85493327;20.27394648;17.56806769;574.6393682;69.32501991;28.57572402;3846.571974;0.337899108
25.85493327;20.27394648;17.56806769;574.6393682;69.72807743;28.48828822;3722.957876;0.337899108
25.85493327;20.27394648;17.56806769;574.6393682;69.32377783;28.58313023;3857.042651;0.337899108
25.85493327;20.27394648;17.56806769;574.6393682;69.37317687;28.56308344;3828.701106;0.337899108
25.85493327;20.27394648;17.56806769;574.6393682;69.30176341;28.57403484;3844.183873;0.337899108
25.85493327;20.27394648;17.61482498;574.6393682;69.31230093;28.56293123;3828.485915;0.337899108
25.85493327;20.27394648;17.66158228;574.6393682;69.28774494;28.56039495;3824.900197;0.337899108
25.85493327;20.27394648;17.70833957;574.6393682;69.28701497;28.55405802;3815.941247;0.337899108
25.85493327;20.27394648;17.75509686;574.6393682;69.27728242;28.55242696;3813.635296;0.337899108
25.85493327;20.27394648;17.80185415;574.6393682;69.24554826;28.55628468;3819.089225;0.337899108
25.85493327;20.27394648;17.84861145;574.6393682;69.2159487;28.55910858;3823.081575;0.337899108
25.85493327;20.27394648;17.89536874;574.6393682;68.26605647;28.80616774;4172.366364;0.337899108
25.85493327;20.27394648;17.94212603;574.6393682;63.10476393;30.12500326;6036.896283;0.337899108
25.85493327;20.27394648;17.98888333;574.6393682;60.74218366;30.40060163;6426.52895;0.337899108
25.85493327;20.27394648;18.03564062;574.6393682;61.7519961;29.99536881;5853.623009;0.337899108
25.85493327;20.27394648;18.08239791;574.6393682;62.57149184;29.71264594;5453.917931;0.337899108
25.85493327;20.27394648;18.1291552;574.6393682;63.34055924;29.45695765;5092.433532;0.337899108
25.85493327;20.27394648;18.1759125;574.6393682;63.86429659;29.31939114;4897.946152;0.337899108
25.85493327;20.27394648;18.22266979;574.6393682;64.47364627;29.15021563;4658.770912;0.337899108
25.85493327;20.27394648;18.26942708;574.6393682;64.92592396;29.05162972;4519.393111;0.337899108
25.85493327;20.27394648;18.31618438;574.6393682;65.37999973;28.94308666;4365.938212;0.337899108
25.85493327;20.27394648;18.36294167;574.6393682;65.71903184;28.89789022;4302.040849;0.337899108
25.85493327;20.27394648;18.40969896;574.6393682;66.03851425;28.82673507;4201.44384;0.337899108
25.85493327;20.27394648;18.45645625;574.6393682;66.2497557;28.80771193;4174.549492;0.337899108
25.85493327;20.27394648;18.50321355;574.6393682;66.48195447;28.76135934;4109.017599;0.337899108
25.85493327;20.27394648;18.54997084;574.6393682;66.66493867;28.7422328;4081.977082;0.337899108
25.85493327;20.27394648;18.59672813;574.6393682;66.82158467;28.70782843;4033.337209;0.337899108
25.85493327;20.27394648;18.64348542;574.6393682;66.96323408;28.68982595;4007.885854;0.337899108
25.85493327;20.27394648;18.69024272;574.6393682;67.06917444;28.68674336;4003.527783;0.337899108
25.85493327;20.27394648;18.73700001;574.6393682;67.18053107;28.67666717;3989.282357;0.337899108
25.85493327;20.27394648;18.7837573;574.6393682;67.28998711;28.66300832;3969.971894;0.337899108
25.85493327;20.27394648;18.8305146;574.6393682;67.36382813;28.64715349;3947.556818;0.337899108
25.85493327;20.27394648;18.87727189;574.6393682;67.43362968;28.6648159;3972.527392;0.337899108
25.85493327;20.27394648;18.92402918;574.6393682;67.50915731;28.64375681;3942.754694;0.337899108
25.85493327;20.27394648;18.97078647;574.6393682;67.55982881;28.65279875;3955.537914;0.337899108
25.85493327;20.27394648;19.01754377;574.6393682;67.60223369;28.64002711;3937.48175;0.337899108
25.85493327;20.27394648;19.06430106;574.6393682;67.63798574;28.64425469;3943.458572;0.337899108
25.85493327;20.27394648;19.11105835;574.6393682;67.67779104;28.62953469;3922.647879;0.337899108
25.85493327;20.27394648;19.15781565;574.6393682;67.72369261;28.63441626;3929.549306;0.337899108
25.85493327;20.27394648;19.20457294;574.6393682;67.76380199;28.63961712;3936.902114;0.337899108
25.85493327;20.27394648;19.25133023;574.6393682;67.80748317;28.63069104;3924.282692;0.337899108
25.85493327;20.27394648;19.29808752;574.6393682;67.84752324;28.64199784;3940.267905;0.337899108
25.85493327;20.27394648;19.34484482;574.6393682;67.89014971;28.61715392;3905.144325;0.337899108
25.85493327;20.27394648;19.39160211;574.6393682;67.93115294;28.63541938;3930.967482;0.337899108
25.85493327;20.27394648;19.39160211;574.6393682;67.97683029;28.60501173;3887.978061;0.337899108
25.85493327;20.27394648;19.39160211;574.6393682;68.00918165;28.60715774;3891.012027;0.337899108
25.85493327;20.27394648;19.39160211;574.6393682;68.04768869;28.60404435;3886.610403;0.337899108
25.85493327;20.27394648;19.39160211;574.6393682;68.07986881;28.61387177;3900.504112;0.337899108
25.85493327;20.27394648;19.39160211;574.6393682;68.11832951;28.60445917;3887.196865;0.337899108
25.85493327;20.27394648;19.39160211;574.6393682;68.15523412;28.59983055;3880.653068;0.337899108
25.85493327;20.27394648;19.39160211;574.6393682;68.1873064;28.62087384;3910.403432;0.337899108
25.85493327;20.27394648;19.39160211;574.6393682;68.22734509;28.59386123;3872.213814;0.337899108
25.85493327;20.27394648;19.39160211;574.6393682;68.25532117;28.5875297;3863.262497;0.337899108
25.85493327;20.27394648;19.39160211;574.6393682;68.28237502;28.6103411;3895.512566;0.337899108
25.85493327;20.27394648;19.39160211;574.6393682;68.3219457;28.58636025;3861.609157;0.337899108
25.85493327;20.27394648;19.39160211;574.0491366;68.34755538;28.5712594;3840.26003;0.337899108
25.85493327;20.27394648;19.39160211;573.458905;68.36853142;28.58266382;3856.383261;0.337899108
25.85493327;20.27394648;19.39160211;572.8686734;68.40366849;28.54442277;3802.319216;0.337899108
25.85493327;20.27394648;19.39160211;572.2784418;68.42317935;28.53233425;3785.228824;0.337899108
25.85493327;20.27394648;19.39160211;571.6882102;68.43280719;28.54875525;3808.444338;0.337899108
25.85493327;20.27394648;19.39160211;571.0979785;68.46966142;28.51086857;3754.881293;0.337899108
25.85493327;20.27394648;19.39160211;570.5077469;68.4823783;28.49734981;3735.76888;0.337899108
25.85493327;20.27394648;19.39160211;569.9175153;68.47438489;28.50801748;3750.850508;0.337899108
25.85493327;20.27394648;19.39160211;569.3272837;68.48682861;28.48590756;3719.592177;0.337899108
25.85493327;20.27394648;19.39160211;568.7370521;68.48472577;28.48118696;3712.918329;0.337899108
25.85493327;20.27394648;19.39160211;568.1468205;68.48894058;28.47789099;3708.258583;0.337899108
25.85493327;20.27394648;19.39160211;567.5565888;68.49619889;28.46956513;3696.487741;0.337899108
25.85493327;20.27394648;19.39160211;566.9663572;68.45666714;28.47693366;3706.905147;0.337899108
25.85493327;20.27394648;19.39160211;566.3761256;68.4315591;28.46364844;3688.122906;0.337899108
25.85493327;20.27394648;19.39160211;565.785894;68.36060767;28.46710399;3693.008256;0.337899108
25.85493327;20.27394648;19.39160211;565.1956624;68.20697747;28.49340182;3730.187336;0.337899108
25.85493327;20.27394648;19.39160211;564.6054308;68.12954215;28.5018694;3742.158544;0.337899108
25.85493327;20.27394648;19.39160211;564.0151991;68.09018258;28.50555729;3747.372373;0.337899108
25.85493327;20.27394648;19.39160211;563.4249675;68.07718795;28.50545576;3747.228838;0.337899108
25.85493327;20.27394648;19.39160211;562.8347359;67.90842614;28.54434241;3802.205599;0.337899108
25.85493327;20.27394648;19.39160211;562.2445043;67.97181597;28.51184621;3756.263451;0.337899108
25.85493327;20.27394648;19.39160211;561.6542727;67.88748974;28.52109137;3769.333978;0.337899108
25.85493327;20.27394648;19.39160211;561.0640411;67.63601302;28.56901231;3837.083167;0.337899108
25.85493327;20.27394648;19.39160211;560.4738094;67.70860855;28.53295429;3786.105418;0.337899108
25.85493327;20.27394648;19.39160211;559.8835778;67.70673127;28.52835987;3779.60997;0.337899108
25.85493327;20.27394648;19.39160211;559.2933462;67.52393337;28.56701523;3834.259753;0.337899108
25.85493327;20.27394648;19.39160211;558.7031146;67.60823548;28.52975364;3781.580448;0.337899108
25.85493327;20.27394648;19.39160211;558.112883;67.4338639;28.56571521;3832.421818;0.337899108
25.85493327;20.27394648;19.39160211;557.5226514;67.34130463;28.57844485;3850.418613;0.337899108
25.85493327;20.27394648;19.39160211;556.9324197;67.26416625;28.58504163;3859.744937;0.337899108
25.85493327;20.27394648;19.39160211;556.3421881;67.07085371;28.61831126;3906.78054;0.337899108
25.85493327;20.27394648;19.39160211;555.7519565;66.84027121;28.66653378;3974.956086;0.337899108
25.85493327;20.27394648;19.39160211;555.1617249;67.01110678;28.59156892;3868.973018;0.337899108
25.85493327;20.27394648;19.39160211;554.5714933;66.99257331;28.58064077;3853.523137;0.337899108
25.85493327;20.27394648;19.39160211;553.9812617;67.15775354;28.51789634;3764.816941;0.337899108
25.85493327;20.27394648;19.39160211;553.39103;66.48513227;28.69518095;4015.456582;0.337899108
25.85493327;20.27394648;19.39160211;552.8007984;66.73241583;28.60147432;3882.976981;0.337899108
25.85493327;20.27394648;19.39160211;552.2105668;66.64953028;28.61378259;3900.378041;0.337899108
25.85493327;20.27394648;19.39160211;551.6203352;66.33734286;28.68198849;3996.80548;0.337899108
25.85493327;20.27394648;19.39160211;551.0301036;66.55777522;28.59901277;3879.496915;0.337899108
25.85493327;20.27394648;19.39160211;550.439872;66.61399213;28.56280371;3828.305638;0.337899108
25.85493327;20.27394648;19.39160211;549.8496403;66.21320236;28.65753194;3962.229554;0.337899108
25.85493327;20.27394648;19.39160211;549.2594087;66.58717908;28.53639936;3790.975963;0.337899108
25.85493327;20.27394648;19.39160211;548.6691771;66.16042886;28.63908435;3936.148899;0.337899108
25.85493327;20.27394648;19.39160211;548.0789455;66.30505577;28.5786356;3850.688284;0.337899108
25.85493327;20.27394648;19.39160211;547.4887139;66.49608152;28.51575259;3761.786179;0.337899108
25.85493327;20.27394648;19.39160211;546.8984823;66.16722435;28.59660033;3876.086272;0.337899108
25.85493327;20.27394648;19.39160211;546.3082506;66.37981726;28.52089983;3769.063193;0.337899108
25.85493327;20.27394648;19.39160211;545.718019;66.35908804;28.51959442;3767.217639;0.337899108
25.85493327;20.27394648;19.39160211;545.1277874;66.43113916;28.48800411;3722.556218;0.337899108
25.85493327;20.27394648;19.39160211;544.5375558;66.38741115;28.49987259;3739.33551;0.337899108
25.85493327;20.27394648;19.39160211;543.9473242;66.42247399;28.48452238;3717.633851;0.337899108
25.85493327;20.27394648;19.39160211;543.3570926;66.4165819;28.48003029;3711.283063;0.337899108
25.85493327;20.27394648;19.39160211;542.7668609;66.41641859;28.47618893;3705.852268;0.337899108
25.85493327;20.27394648;19.39160211;542.1766293;66.42220857;28.45835776;3680.643097;0.337899108
25.85493327;20.27394648;19.39160211;541.5863977;66.43134556;28.4437321;3659.965785;0.337899108
25.85493327;20.27394648;19.39160211;540.9961661;66.42792268;28.43880301;3652.997175;0.337899108
25.85493327;20.27394648;19.39160211;540.4059345;66.41541225;28.44361199;3659.795977;0.337899108
25.85493327;20.27394648;19.39160211;539.8157029;66.41561724;28.44128818;3656.510636;0.337899108
25.85493327;20.27394648;19.39160211;539.2254712;66.41167383;28.43901175;3653.292294;0.337899108
25.85493327;20.27394648;19.39160211;538.6352396;66.40050797;28.43526873;3648.000523;0.337899108
25.85493327;20.27394648;19.37588414;538.045008;66.37951237;28.43699768;3650.444858;0.337899108
25.85493327;20.27394648;19.36016618;537.4547764;66.34701439;28.43532226;3648.076201;0.337899108
25.85493327;20.27394648;19.34444821;536.8645448;66.30498249;28.42715702;3636.532437;0.337899108
25.85493327;20.27394648;19.32873025;536.2743132;66.24516349;28.44255688;3658.304296;0.337899108
25.85493327;20.27394648;19.31301228;535.6840815;66.15986049;28.45129175;3670.653389;0.337899108
25.85493327;20.27394648;19.29729431;535.0938499;66.06029863;28.46921999;3695.999796;0.337899108
25.85493327;20.27394648;19.28157635;534.5036183;65.95396334;28.50113599;3741.12167;0.337899108
25.85493327;20.27394648;19.26585838;533.9133867;65.83972986;28.49402067;3731.06225;0.337899108
25.85493327;20.27394648;19.25014041;533.3231551;65.79630111;28.50228196;3742.741808;0.337899108
25.85493327;20.27394648;19.23442245;532.7329235;65.80118379;28.47148897;3699.207605;0.337899108
25.85493327;20.27394648;19.21870448;532.1426918;65.85756008;28.45534963;3676.390298;0.337899108
25.85493327;20.27394648;19.20298652;531.5524602;65.94444628;28.41428435;3618.333443;0.337899108
25.85493327;20.27394648;19.18726855;530.9622286;66.03619151;28.39339089;3588.794898;0.337899108
25.85493327;20.27394648;19.17155058;530.371997;66.13686474;28.35020605;3527.741471;0.337899108
25.85493327;20.27394648;19.15583262;529.7817654;66.2441415;28.33660203;3508.508512;0.337899108
25.85493327;20.27394648;19.14011465;529.1915338;66.32678901;28.31270403;3474.722247;0.337899108
25.85493327;20.27394648;19.12439669;528.6013021;66.42448923;28.28651849;3437.701908;0.337899108
25.85493327;20.27394648;19.10867872;528.0110705;66.50913275;28.26555945;3408.070653;0.337899108
25.85493327;20.27394648;19.09296075;528.0110705;66.56686157;28.26737793;3410.641566;0.337899108
25.85493327;20.27394648;19.07724279;528.0110705;66.64933071;28.27327601;3418.980102;0.337899108
25.85493327;20.27394648;19.06152482;528.0110705;66.74772432;28.24081873;3373.092968;0.337899108
25.85493327;20.27394648;19.04580685;528.0110705;66.81245697;28.25971929;3399.814009;0.337899108
25.85493327;20.27394648;19.03008889;528.0110705;66.91182422;28.22234727;3346.978575;0.337899108
25.85493327;20.27394648;19.01437092;528.0110705;66.97537577;28.19386324;3306.708715;0.337899108
25.85493327;20.27394648;18.99865296;528.0110705;67.02129879;28.21214749;3332.558438;0.337899108
25.85493327;20.27394648;18.98293499;528.0110705;67.10335098;28.19109445;3302.794286;0.337899108
25.85493327;20.27394648;18.96721702;528.0110705;67.15212501;28.20493138;3322.356511;0.337899108
25.85493327;20.27394648;18.95149906;528.0110705;67.23090205;28.17724951;3283.220721;0.337899108
25.85493327;20.27394648;18.93578109;528.0110705;67.2678871;28.19181849;3303.817913;0.337899108
25.85493327;20.27394648;18.92006312;528.0110705;67.33218365;28.16685691;3268.527983;0.337899108
25.85493327;20.27394648;18.90434516;528.0110705;67.37718925;28.1614799;3260.92612;0.337899108
25.85493327;20.27394648;18.88862719;528.0110705;67.40328279;28.17493391;3279.946998;0.337899108
25.85493327;20.27394648;18.87290923;528.0110705;67.45800508;28.16310432;3263.222686;0.337899108
25.85493327;20.27394648;18.85719126;528.0110705;67.49527645;28.14526914;3238.007837;0.337899108
25.85493327;20.27394648;18.84147329;528.0110705;67.51481335;28.16600994;3267.330556;0.337899108
25.85493327;20.27394648;18.82575533;528.0110705;67.56046809;28.1500758;3244.803356;0.337899108
25.85493327;20.27394648;18.81003736;528.0110705;67.59531875;28.14434833;3236.706033;0.337899108
25.85493327;20.27394648;18.7943194;528.0110705;67.61034543;28.16944404;3272.185588;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.65852802;28.1541824;3250.609143;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.68565759;28.14213603;3233.578342;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.69533925;28.14182317;3233.136036;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.70695481;28.1405993;3231.405756;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.71155347;28.16304707;3263.141738;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.73870406;28.1412866;3232.377445;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.74548783;28.13635155;3225.400416;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.74785576;28.13861055;3228.59413;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.74460237;28.15764808;3255.508806;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.7585322;28.14628273;3239.440821;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.76398686;28.14509374;3237.759863;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.75717373;28.17530156;3280.466764;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.77224568;28.14810282;3242.014014;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.76300469;28.17112307;3274.559352;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.76641012;28.16005611;3258.913209;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.75875487;28.1799287;3287.008481;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.76171777;28.16169411;3261.22897;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.75679282;28.15999032;3258.8202;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.74999832;28.18201338;3289.955735;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.75190081;28.1704571;3273.617824;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.74776139;28.19068151;3302.210478;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.75257277;28.16322072;3263.387249;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.74626948;28.19290156;3305.349123;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.7493414;28.17810527;3284.430577;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.74799816;28.19237633;3304.606572;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.74960087;28.16723966;3269.069096;0.337899108
25.85493327;20.27394648;18.77860143;528.0110705;67.74561876;28.19121633;3302.966595;0.337899108
25.84636044;20.27394648;18.77860143;528.0110705;67.74901086;28.16865011;3283.183158;0.337899108
25.83778761;20.27394648;18.77860143;528.0110705;67.74524076;28.18377598;3316.687667;0.337899108
25.82921478;20.27394648;18.77860143;528.0110705;67.74960603;28.14741993;3277.408589;0.337899108
25.82064195;20.27394648;18.77860143;528.0110705;67.74068211;28.16543549;3314.998448;0.337899108
25.81206912;20.27394648;18.77860143;528.0110705;67.74016679;28.13767162;3287.866741;0.337899108
25.80349629;20.27394648;18.77860143;528.0110705;67.73278766;28.15228876;3320.652016;0.337899108
25.79492346;20.27394648;18.77860143;528.0110705;67.73207354;28.12275353;3291.01601;0.337899108
25.78635063;20.27394648;18.77860143;528.0110705;67.72331986;28.13511215;3320.608265;0.337899108
25.7777778;20.27394648;18.77860143;528.0110705;67.72054339;28.110847;3298.422932;0.337899108
25.76920497;20.27394648;18.77860143;528.0110705;67.71041742;28.11966321;3323.007029;0.337899108
25.76063214;20.27394648;18.77860143;528.0110705;67.70657713;28.0893661;3292.293901;0.337899108
25.75205931;20.27394648;18.77860143;528.0110705;67.69188859;28.10540981;3327.096024;0.337899108
25.74348648;20.27394648;18.77860143;528.0110705;67.68684524;28.07298521;3293.375108;0.337899108
25.73491365;20.27394648;18.77860143;528.0110705;67.6681184;28.09088575;3330.802361;0.337899108
25.72634082;20.27394648;18.77860143;528.0110705;67.66693587;28.05353663;3290.119319;0.337899108
25.71776799;20.27394648;18.77860143;528.0110705;67.6380861;28.07745704;3336.057281;0.337899108
25.70919516;20.27394648;18.77860143;528.0110705;67.63711836;28.03829526;3292.811537;0.337899108
25.70062233;20.27394648;18.77860143;528.0110705;67.60323038;28.05906939;3334.301388;0.337899108
25.6920495;20.27394648;18.77860143;528.0110705;67.60123561;28.0254611;3298.907005;0.337899108
25.68347667;20.27394648;18.77860143;528.0110705;67.5617871;28.04689133;3341.324429;0.337899108
25.67490384;20.27394648;18.77860143;528.0110705;67.56057913;28.01016909;3301.527641;0.337899108
25.66633101;20.27394648;18.77860143;528.0110705;67.51414671;28.03531393;3349.196672;0.337899108
25.65775818;20.27394648;18.77860143;528.0110705;67.51349492;28.00198111;3314.191738;0.337899108
25.64918535;20.27394648;18.77860143;528.0110705;67.46330815;28.02524442;3359.200719;0.337899108
25.64061252;20.27394648;18.77860143;528.0110705;67.45633044;27.98610233;3315.982816;0.337899108
25.63203969;20.27394648;18.77860143;528.0110705;67.40902011;28.00709538;3357.782168;0.337899108
25.62346686;20.27394648;18.77860143;528.0110705;67.39357198;27.99167256;3348.097865;0.337899108
25.61489403;20.27394648;18.77860143;528.0110705;67.35515936;28.00310836;3376.385461;0.337899108
25.6063212;20.27394648;18.77860143;528.0110705;67.3407783;27.97423958;3347.691656;0.337899108
25.59774837;20.27394648;18.77860143;528.0110705;67.28811973;27.99535192;3389.659651;0.337899108
25.58917554;20.27394648;18.77860143;528.0110705;67.27780364;27.96720649;3361.988496;0.337899108
25.58060271;20.27394648;18.77860143;531.4539684;67.26398288;28.04725521;3487.278972;0.337899108
25.57202988;20.27394648;18.77860143;534.8968662;67.34377865;28.06609341;3526.031861;0.337899108
25.56345705;20.27394648;18.77860143;538.3397641;67.38259355;28.11480679;3607.021379;0.337899108
25.55488422;20.27394648;18.77860143;541.7826619;67.45537685;28.14130806;3656.608085;0.337899108
25.54631139;20.27394648;18.77860143;545.2255597;67.55781191;28.1598166;3694.89491;0.337899108
25.53773856;20.27394648;18.77860143;548.6684576;67.57850168;28.19694832;3759.510636;0.337899108
25.52916573;20.27394648;18.77860143;552.1113554;67.65556254;28.22246735;3807.708675;0.337899108
25.5205929;20.27394648;18.77860143;555.5542533;67.66843469;28.27098737;3888.42483;0.337899108
25.51202007;20.27394648;18.77860143;558.9971511;67.790177;28.28470107;3919.932851;0.337899108
25.50344724;20.27394648;18.77860143;562.4400489;67.58236242;28.40026042;4095.42718;0.337899108
25.49487441;20.27394648;18.77860143;565.8829468;68.31617163;28.23773453;3877.772985;0.337899108
25.48630158;20.27394648;18.77860143;569.3258446;68.25406735;28.31348695;3996.989492;0.337899108
25.47772875;20.27394648;18.77860143;572.7687425;68.39427182;28.33086233;4033.674286;0.337899108
25.46915592;20.27394648;18.77860143;576.2116403;68.60964902;28.32634599;4039.409226;0.337899108
25.46058309;20.27394648;18.77860143;579.6545382;68.80604338;28.32732845;4052.918206;0.337899108
25.45201026;20.27394648;18.77860143;583.097436;68.88888947;28.36063353;4112.12394;0.337899108
25.44343743;20.27394648;18.77860143;586.5403338;69.16545534;28.34641511;4104.142377;0.337899108
25.4348646;20.27394648;18.77860143;589.9832317;69.30462832;28.36804073;4146.836032;0.337899108
25.42629177;20.27394648;18.77860143;593.4261295;69.53709675;28.36477983;4154.345879;0.337899108
25.41771894;20.27394648;18.77860143;596.8690274;69.74869077;28.36548077;4167.456855;0.337899108
25.40914611;20.27394648;18.77860143;600.3119252;69.85402122;28.39207905;4217.180709;0.337899108
25.40057328;20.27394648;18.77860143;603.754823;70.09848884;28.3867133;4221.714786;0.337899108
25.39200045;20.27394648;18.77860143;607.1977209;70.12376409;28.43504971;4302.171354;0.337899108
25.38342762;20.27394648;18.77860143;610.6406187;70.35210753;28.43479767;4313.93503;0.337899108
25.37485479;20.27394648;20.86120139;614.0835166;70.25000955;28.33605738;4186.458999;0.337899108
25.36628196;20.27394648;22.94380136;617.5264144;70.06631516;28.28165032;4121.659944;0.337899108
25.35770913;20.27394648;25.02640132;620.9693122;69.81880529;28.25063133;4089.926241;0.337899108
25.3491363;20.27394648;27.10900128;624.4122101;68.97710562;28.38891977;4297.554274;0.337899108
25.34056347;20.27394648;29.19160125;627.8551079;67.72327611;28.66846655;4704.889093;0.337899108
25.33199064;20.27394648;31.27420121;631.2980058;59.9421865;30.85373548;7806.476478;0.337899108
25.32341781;20.27394648;33.35680117;634.7409036;61.26467612;30.08979477;6738.560119;0.337899108
25.31484498;20.27394648;35.43940114;638.1838015;62.49460306;29.5227517;5949.011726;0.337899108
25.30627215;20.27394648;37.5220011;641.6266993;63.1836486;29.22048208;5533.792056;0.337899108
25.29769932;20.27394648;39.60460106;645.0695971;63.59984197;29.03935226;5289.836183;0.337899108
25.28912649;20.27394648;41.68720103;648.512495;63.71905579;28.96829375;5201.495805;0.337899108
