Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
25.28055366;20.27394648;43.76980099;651.9553928;63.64437517;28.94983042;5187.512925;0.337899108
25.27198083;20.27394648;45.85240095;655.3982907;63.51621936;28.94926261;5198.83017;0.337899108
25.263408;20.27394648;47.93500092;658.8411885;63.44338359;28.92587192;5177.881127;0.337899108
25.25483517;20.27394648;50.01760088;662.2840863;63.40802354;28.88630984;5134.069463;0.337899108
25.24626234;20.27394648;52.10020084;665.7269842;63.32830971;28.85335011;5099.591997;0.337899108
25.23768951;20.27394648;54.18280081;669.169882;63.23372484;28.83315007;5083.153808;0.337899108
25.22911668;20.27394648;56.26540077;672.6127799;63.16036688;28.80751531;5059.032164;0.337899108
25.22054385;20.27394648;58.34800073;676.0556777;63.13530698;28.76256635;5007.604688;0.337899108
25.21197102;20.27394648;60.4306007;679.4985756;63.17233381;28.68808465;4914.424712;0.337899108
25.20339819;20.27394648;62.51320066;682.9414734;63.27022921;28.59306491;4792.208666;0.337899108
25.19482536;20.27394648;64.59580062;686.3843712;63.42298012;28.46456571;4622.660387;0.337899108
25.18625253;20.27394648;66.67840059;689.8272691;63.58437255;28.3255516;4438.246428;0.337899108
25.1776797;20.27394648;68.76100055;693.2701669;63.70086463;28.20447158;4279.18715;0.337899108
25.16910687;20.27394648;70.84360051;696.7130648;63.77066815;28.1049871;4150.659002;0.337899108
25.16053404;20.27394648;72.92620048;700.1559626;63.78655896;28.03418941;4062.687366;0.337899108
25.15196121;20.27394648;75.00880044;703.5988604;63.74579846;28.00126988;4028.266741;0.337899108
25.14338838;20.27394648;77.0914004;707.0417583;63.63825308;27.9994181;4037.768763;0.337899108
25.13481555;20.27394648;79.17400037;710.4846561;63.48384418;28.02078633;4080.098533;0.337899108
25.12624272;20.27394648;81.25660033;713.927554;63.40161753;28.00541644;4070.489044;0.337899108
25.11766989;20.27394648;83.33920029;717.3704518;63.28509476;28.00808298;4086.378925;0.337899108
25.10909706;20.27394648;85.42180026;720.8133496;63.15150867;28.02377351;4120.681745;0.337899108
25.10052423;20.27394648;87.50440022;724.2562475;63.02347664;28.0398404;4155.51663;0.337899108
25.0919514;20.27394648;89.58700018;727.6991453;62.87380881;28.0719162;4212.984445;0.337899108
25.08337857;20.27394648;91.66960015;731.1420432;62.78488541;28.07084827;4223.594638;0.337899108
25.07480574;20.27394648;93.75220011;734.584941;62.66917569;28.09260209;4266.46955;0.337899108
25.06623291;20.27394648;95.83480007;738.0278389;62.57163378;28.10637337;4298.058983;0.337899108
25.05766008;20.27394648;97.91740004;741.4707367;62.48066525;28.12088469;4330.694657;0.337899108
25.04908725;20.27394648;100;744.9136345;62.39557182;28.13650763;4364.901898;0.337899108
25.04051442;20.27394648;100;748.3565324;62.25335803;28.31741969;4632.789936;0.337899108
25.03194159;20.27394648;100;751.7994302;62.33945956;28.36795784;4716.359256;0.337899108
25.02336876;20.27394648;100;755.2423281;62.4652965;28.39233501;4762.942966;0.337899108
25.01479593;20.27394648;100;758.6852259;62.60788078;28.40992725;4799.93436;0.337899108
25.0062231;20.27394648;100;762.1281237;62.7583042;28.42618182;4835.034589;0.337899108
25.0062231;20.27394648;100;765.5710216;62.91396766;28.45217902;4871.78864;0.337899108
25.0062231;20.27394648;100;769.0139194;63.07371216;28.47883742;4909.477483;0.337899108
25.0062231;20.27394648;100;772.4568173;63.23536165;28.50685421;4949.086782;0.337899108
25.0062231;20.27394648;100;775.8997151;63.39876913;28.53591304;4990.169274;0.337899108
25.0062231;20.27394648;100;779.342613;63.56456086;28.56552163;5032.02901;0.337899108
25.0062231;20.27394648;100;782.7855108;63.72977222;28.596794;5076.240944;0.337899108
25.0062231;20.27394648;100;786.2284086;63.89763762;28.627981;5120.332193;0.337899108
25.0062231;20.27394648;100;789.6713065;64.06656728;28.65975004;5165.246295;0.337899108
25.0062231;20.27394648;100;793.1142043;64.23168693;28.6944382;5214.287373;0.337899108
25.0062231;20.27394648;100;796.5571022;64.42143246;28.71587445;5244.593304;0.337899108
25.0062231;20.27394648;100;800;64.56722167;28.76318555;5311.480304;0.337899108
25.0062231;20.27394648;100;800;64.73719711;28.70721657;5232.353056;0.337899108
25.0062231;20.27394648;100;800;64.77547138;28.72774624;5261.377281;0.337899108
25.0062231;20.27394648;100;800;64.8391115;28.73127169;5266.361455;0.337899108
25.0062231;20.27394648;100;800;64.85384774;28.76230481;5310.235144;0.337899108
25.0062231;20.27394648;100;800;64.89521225;28.7787547;5333.491495;0.337899108
25.0062231;20.27394648;100;800;64.93469074;28.79618552;5358.134666;0.337899108
25.0062231;20.27394648;100;800;64.97310855;28.81317557;5382.15469;0.337899108
25.0062231;20.27394648;100;800;65.00098887;28.83607637;5414.531145;0.337899108
25.0062231;20.27394648;100;800;65.02874628;28.85662574;5443.583233;0.337899108
25.0062231;20.27394648;100;800;65.06602033;28.86775148;5459.312471;0.337899108
25.0062231;20.27394648;100;800;65.07865377;28.89836172;5502.588301;0.337899108
25.0062231;20.27394648;100;800;65.09739782;28.9230373;5537.473891;0.337899108
25.0062231;20.27394648;100;800;65.11255577;28.94882975;5573.938488;0.337899108
25.0062231;20.27394648;100;800;65.13782237;28.96956217;5603.249351;0.337899108
25.0062231;20.27394648;100;800;65.16153837;28.98697553;5627.867842;0.337899108
25.0062231;20.27394648;100;800;65.18670569;28.99914329;5645.07025;0.337899108
25.0062231;20.27394648;100;800;65.21770206;29.01215416;5663.464623;0.337899108
25.0062231;20.27394648;100;800;65.24878791;29.01835095;5672.225455;0.337899108
25.0062231;20.27394648;100;800;65.27463555;29.03247704;5692.1965;0.337899108
25.0062231;20.27394648;100;800;65.29687997;29.04506051;5709.986628;0.337899108
25.0062231;20.27394648;100;800;65.313295;29.06024742;5731.457433;0.337899108
25.0062231;20.27394648;100;800;65.32975988;29.07125876;5747.024931;0.337899108
25.0062231;20.27394648;100;800;65.34653335;29.0856942;5767.433312;0.337899108
25.0062231;20.27394648;100;800;65.36465203;29.09276492;5777.429695;0.337899108
25.0062231;20.27394648;100;800;65.37547556;29.10834862;5799.461451;0.337899108
25.0062231;20.27394648;100;800;65.38362769;29.12006194;5816.0214;0.337899108
25.0062231;20.27394648;100;800;65.39166066;29.13498248;5837.115604;0.337899108
25.0062231;20.27394648;100;800;65.41255392;29.13441676;5836.315811;0.337899108
25.0062231;20.27394648;100;800;65.41560616;29.14998893;5858.331274;0.337899108
25.0062231;20.27394648;100;800;65.41527553;29.16310913;5876.880213;0.337899108
25.0062231;20.27394648;100;800;65.42041498;29.17245728;5890.096341;0.337899108
25.0062231;20.27394648;100;800;65.44966357;29.16233721;5875.788896;0.337899108
25.0062231;20.27394648;100;800;65.44331511;29.18003035;5900.802922;0.337899108
25.0062231;20.27394648;100;800;65.42946062;29.2017041;5931.444612;0.337899108
25.0062231;20.27394648;100;800;65.45570996;29.18722453;5910.973839;0.337899108
25.0062231;20.27394648;100;800;65.45027743;29.20174767;5931.506217;0.337899108
25.0062231;20.27394648;100;800;65.45518164;29.20508392;5936.222904;0.337899108
25.0062231;20.27394648;100;800;65.49363026;29.17888306;5899.180919;0.337899108
25.0062231;20.27394648;100;800;65.49844523;29.18183279;5903.351153;0.337899108
25.0062231;20.27394648;100;800;65.4942532;29.19138834;5916.86051;0.337899108
25.0062231;20.27394648;100;800;65.47834962;29.20782751;5940.101705;0.337899108
25.0062231;20.27394648;100;800;65.45979463;29.22462465;5963.849;0.337899108
25.0062231;20.27394648;100;800;65.44033234;29.2406847;5986.554222;0.337899108
25.0062231;20.27394648;100;800;65.44297146;29.23690247;5981.207009;0.337899108
25.0062231;20.27394648;100;800;65.44624383;29.23355365;5976.472548;0.337899108
25.0062231;20.27394648;100;800;65.44787774;29.2317096;5973.865493;0.337899108
25.0062231;20.27394648;100;800;65.44653929;29.23178247;5973.968512;0.337899108
25.0062231;20.27394648;100;800;65.4392651;29.23593108;5979.833696;0.337899108
25.0062231;20.27394648;100;800;65.43940326;29.23298745;5975.672078;0.337899108
25.0062231;20.27394648;100;800;65.4378963;29.23072551;5972.474217;0.337899108
25.0062231;20.27394648;100;800;65.4367111;29.22898035;5970.006961;0.337899108
25.0062231;20.27394648;100;800;65.43591989;29.22547477;5965.050872;0.337899108
25.0062231;20.27394648;100;800;65.40623751;29.24010719;5985.737749;0.337899108
25.0062231;20.27394648;100;800;65.40332527;29.24021278;5985.887035;0.337899108
25.0062231;20.27394648;100;800;65.40239963;29.23601776;5979.956237;0.337899108
25.0062231;20.27394648;100;800;65.39603613;29.23385966;5976.905178;0.337899108
25.0062231;20.27394648;100;800;65.39967725;29.2249495;5964.308271;0.337899108
25.0062231;20.27394648;100;800;65.361696;29.2418936;5988.263325;0.337899108
25.0062231;20.43631674;100;800;65.35804553;29.20631866;5985.524629;0.340605279
25.0062231;20.59868706;100;800;65.35645198;29.16653232;5975.931027;0.343311451
25.0062231;20.76105732;99.72823137;800;65.32251902;29.16749726;6024.433614;0.346017622
25.0062231;20.92342758;99.45646273;800;65.33434093;29.13390415;6022.535763;0.348723793
25.0062231;21.0857979;99.1846941;800;65.35378084;29.0983476;6016.990196;0.351429965
25.0062231;21.24816816;98.91292547;800;65.37739069;29.06146502;6008.674637;0.354136136
25.0062231;21.41053848;98.64115684;800;65.40597849;29.02151777;5994.948245;0.356842308
25.0062231;21.57290874;98.3693882;800;65.43595569;28.98006057;5978.045728;0.359548479
25.0062231;21.735279;98.09761957;800;65.46232114;28.94130872;5964.304826;0.36225465
25.0062231;21.735279;97.82585094;800;65.48698943;28.93771057;5958.851205;0.36225465
25.0062231;21.735279;97.55408231;800;65.51416323;28.93190366;5950.049815;0.36225465
25.0062231;21.735279;97.28231367;800;65.54281145;28.9258434;5940.864442;0.36225465
25.0062231;21.735279;97.01054504;800;65.55161148;28.93230554;5950.65894;0.36225465
25.0062231;21.735279;96.73877641;800;65.55372216;28.9460625;5971.509992;0.36225465
25.0062231;21.735279;96.46700777;800;65.55686542;28.95677932;5987.753199;0.36225465
25.0062231;21.735279;96.19523914;800;65.56196855;28.96477078;5999.865634;0.36225465
25.0062231;21.735279;95.92347051;800;65.56157362;28.97432281;6014.343401;0.36225465
25.0062231;21.735279;95.65170188;800;65.54638864;28.99224891;6041.513512;0.36225465
25.0062231;21.735279;95.37993324;800;65.5482133;29.00004232;6053.325776;0.36225465
25.0062231;21.735279;95.10816461;800;65.53483502;29.01037341;6068.984333;0.36225465
25.0062231;21.735279;94.83639598;800;65.61697833;28.98067294;6023.968118;0.36225465
25.0062231;21.735279;94.56462735;800;65.64557962;28.96398323;5998.671967;0.36225465
25.0062231;21.735279;94.29285871;800;65.59091684;29.00697074;6063.827003;0.36225465
25.0062231;21.735279;94.02109008;800;65.65145552;28.98154369;6025.287893;0.36225465
25.0062231;21.735279;93.74932145;800;65.60035989;29.02650055;6093.427809;0.36225465
25.0062231;21.735279;93.47755281;800;65.5973214;29.04164646;6116.384062;0.36225465
25.0062231;21.735279;93.20578418;800;65.61160407;29.0435615;6119.28664;0.36225465
25.0062231;21.735279;92.93401555;800;65.62503434;29.0456969;6122.523208;0.36225465
25.0062231;21.735279;92.66224692;800;65.65801801;29.03344257;6103.949646;0.36225465
25.0062231;21.735279;92.39047828;800;65.63567367;29.0603539;6144.738436;0.36225465
25.0062231;21.735279;92.11870965;800;65.67695193;29.04200304;6116.924535;0.36225465
25.0062231;21.735279;91.84694102;800;65.70595469;29.03173036;6101.354493;0.36225465
25.0062231;21.735279;91.57517239;800;65.67987499;29.05978076;6143.869741;0.36225465
25.0062231;21.735279;91.30340375;800;65.67228776;29.07730645;6170.432975;0.36225465
25.0062231;21.735279;91.03163512;800;65.68274811;29.0802562;6174.903833;0.36225465
25.0062231;21.735279;90.75986649;800;65.71634174;29.06518085;6152.054522;0.36225465
25.0062231;21.735279;90.48809785;800;65.79825297;29.01985403;6083.353857;0.36225465
25.0062231;21.735279;90.21632922;800;65.78682623;29.03081571;6099.968189;0.36225465
25.0062231;21.735279;89.94456059;800;65.71848261;29.07849657;6172.236801;0.36225465
25.0062231;21.735279;89.67279196;800;65.77124661;29.04700806;6124.510505;0.36225465
25.0062231;21.735279;89.40102332;800;65.6872825;29.09780006;6201.494596;0.36225465
25.0062231;21.735279;89.40102332;800;65.7208508;29.07250161;6163.150397;0.36225465
25.0062231;21.735279;89.40102332;800;65.74364235;29.05460442;6136.024106;0.36225465
25.0062231;21.735279;89.40102332;800;65.74004902;29.05372835;6134.69627;0.36225465
25.0062231;21.735279;89.40102332;800;65.67453082;29.09712156;6200.466198;0.36225465
25.0062231;21.735279;89.40102332;800;65.67815395;29.08254425;6178.371767;0.36225465
25.0062231;21.735279;89.40102332;800;65.68361262;29.0671098;6154.978171;0.36225465
25.0062231;21.735279;89.40102332;800;65.69286827;29.05985029;6143.975127;0.36225465
25.0062231;21.735279;89.40102332;800;65.64015515;29.09484469;6197.015219;0.36225465
25.0062231;21.735279;89.40102332;800;65.6443242;29.07149313;6161.621869;0.36225465
25.0062231;21.735279;89.40102332;800;65.65467004;29.04429106;6120.392416;0.36225465
25.0062231;21.735279;89.40102332;800;65.63073017;29.0495809;6128.410082;0.36225465
25.0062231;21.735279;89.40102332;800;65.62785139;29.04209382;6117.062127;0.36225465
25.0062231;21.735279;89.40102332;800;65.62365408;29.03322366;6103.617851;0.36225465
25.0062231;21.735279;89.40102332;800;65.6101884;29.03306713;6103.38061;0.36225465
25.0062231;21.735279;89.40102332;800;65.59744011;29.03028489;6099.16364;0.36225465
25.0062231;21.735279;89.40102332;800;65.56754884;29.03754789;6110.171972;0.36225465
25.0062231;21.735279;89.40102332;800;65.54076671;29.0450368;6121.522718;0.36225465
25.0062231;21.735279;89.40102332;800;65.52817732;29.04771043;6125.575069;0.36225465
25.0062231;21.735279;89.40102332;800;65.52286484;29.04472162;6121.045012;0.36225465
25.0062231;21.735279;89.40102332;800;65.52661039;29.0364014;6108.434273;0.36225465
25.0062231;21.735279;89.40102332;800;65.55034272;29.01465862;6075.47931;0.36225465
25.0062231;21.735279;89.40102332;800;65.56063276;29.00339508;6058.40747;0.36225465
25.0062231;21.735279;89.40102332;800;65.60175605;28.97546072;6016.068099;0.36225465
25.0062231;21.735279;89.40102332;800;65.6120534;28.94145241;5964.522613;0.36225465
25.0062231;21.735279;89.40102332;800;65.61897855;28.93952892;5961.607221;0.36225465
25.0062231;21.735279;89.40102332;800;65.58435781;28.95716037;5988.330744;0.36225465
25.0062231;21.735279;89.40102332;800;65.54286764;28.9808896;6024.296513;0.36225465
25.0062231;21.735279;89.40102332;800;65.5458402;28.97222221;6011.159572;0.36225465
25.0062231;21.735279;89.40102332;800;65.52814978;28.97857781;6020.792585;0.36225465
25.0062231;21.735279;89.40102332;800;65.50317421;28.99138225;6040.199935;0.36225465
25.0062231;21.735279;89.40102332;800;65.53965804;28.95755224;5988.924691;0.36225465
25.0062231;21.735279;89.40102332;800;65.57312067;28.93542608;5955.388654;0.36225465
25.0062231;21.735279;89.40102332;800;65.5518251;28.93883014;5960.548097;0.36225465
25.0062231;21.735279;89.40102332;800;65.50796944;28.96554211;6001.034728;0.36225465
25.0062231;21.735279;89.40102332;800;65.47250508;28.98755975;6034.406281;0.36225465
25.0062231;21.735279;89.40102332;800;65.43310366;29.01848489;6081.278697;0.36225465
25.0062231;21.735279;89.40102332;800;65.44042947;29.02139677;6085.692152;0.36225465
25.0062231;21.735279;89.40102332;800;65.45571532;29.01884934;6081.83108;0.36225465
25.0062231;21.735279;89.40102332;800;65.46650072;29.01738813;6079.616365;0.36225465
25.0062231;21.735279;89.40102332;800;65.46924855;29.01613178;6077.71214;0.36225465
25.0062231;21.735279;89.40102332;800;65.51611413;28.98243458;6026.638194;0.36225465
25.0062231;21.735279;89.40102332;800;65.5233915;28.97415633;6014.091078;0.36225465
25.0062231;21.735279;89.40102332;800;65.56611976;28.94734537;5973.454414;0.36225465
25.0062231;21.735279;89.40102332;800;65.58051206;28.94305713;5966.954839;0.36225465
25.0062231;21.735279;89.40102332;800;65.61703166;28.91480812;5924.138566;0.36225465
25.0062231;21.735279;89.40102332;800;65.61770077;28.91403147;5922.961422;0.36225465
25.0062231;21.735279;89.40102332;800;65.56311074;28.95408818;5983.674306;0.36225465
25.0062231;21.735279;89.40102332;800;65.60019891;28.92840152;5944.741713;0.36225465
25.0062231;21.735279;89.40102332;800;65.6121268;28.92530084;5940.042099;0.36225465
25.0062231;21.735279;89.40102332;800;65.64214561;28.90903845;5915.393631;0.36225465
25.0062231;21.735279;89.40102332;800;65.64107213;28.88843119;5884.159745;0.36225465
25.0062231;21.735279;89.40102332;800;65.58095591;28.9325851;5951.082666;0.36225465
25.0062231;21.735279;89.40102332;800;65.54313476;28.96797849;6004.727476;0.36225465
25.0062231;21.735279;89.40102332;800;65.46310051;29.02058627;6084.463694;0.36225465
25.0062231;21.735279;89.40102332;800;65.46616043;29.02943838;6097.880611;0.36225465
25.0062231;21.735279;89.40102332;800;65.45761353;29.03319627;6103.576339;0.36225465
25.0062231;21.735279;89.40102332;800;65.44328;29.02518247;6091.430035;0.36225465
25.0062231;21.735279;89.40102332;800;65.47839537;29.0105388;6069.235013;0.36225465
25.0062231;21.735279;89.40102332;800;65.51061935;28.9955288;6046.484749;0.36225465
25.0062231;21.735279;89.40102332;800;65.51079016;28.99484514;6045.448549;0.36225465
25.0062231;21.735279;89.40102332;800;65.5488264;28.97276238;6011.978298;0.36225465
25.0062231;21.735279;89.40102332;800;65.5914608;28.94975996;5977.114141;0.36225465
25.0062231;21.735279;89.40102332;800;65.5300563;28.99265587;6042.130336;0.36225465
25.0062231;21.735279;89.40102332;800;65.57713235;28.96448555;5999.433321;0.36225465
25.0062231;21.735279;89.40102332;800;65.55751359;28.97083303;6009.054027;0.36225465
25.0062231;21.735279;89.40102332;800;65.61540582;28.94132304;5964.326527;0.36225465
25.0062231;21.735279;89.40102332;800;65.58992326;28.96313475;5997.385959;0.36225465
25.0062231;21.735279;89.40102332;800;65.54467257;28.99203412;6041.187966;0.36225465
25.0062231;21.735279;89.40102332;800;65.58143767;28.9716699;6010.322453;0.36225465
25.0062231;21.735279;89.40102332;800;65.59566435;28.96799072;6004.746025;0.36225465
25.0062231;21.735279;89.40102332;800;65.59434365;28.97208491;6010.951468;0.36225465
25.0062231;21.735279;89.40102332;800;65.5972525;28.97259712;6011.727814;0.36225465
25.0062231;21.735279;89.40102332;800;65.59771308;28.97444119;6014.522832;0.36225465
25.0062231;21.735279;89.40102332;800;65.59727144;28.97659597;6017.788773;0.36225465
25.0062231;21.735279;89.40102332;800;65.59612388;28.97903217;6021.481253;0.36225465
25.0062231;21.735279;89.40102332;800;65.59472572;28.98149324;6025.211431;0.36225465
25.0062231;21.735279;89.40102332;800;65.59326226;28.98390053;6028.860092;0.36225465
25.0062231;21.735279;89.40102332;800;65.59190099;28.98617042;6032.300507;0.36225465
25.0062231;21.735279;89.40102332;800;65.59074441;28.98825446;6035.459228;0.36225465
25.0062231;21.735279;89.40102332;800;65.58985952;28.99011894;6038.285181;0.36225465
25.0062231;21.735279;89.40102332;800;65.58928219;28.99174349;6040.747458;0.36225465
25.0062231;21.735279;89.40102332;800;65.58902503;28.99311678;6042.828916;0.36225465
25.0062231;21.735279;89.40102332;800;65.58908377;28.99423382;6044.521989;0.36225465
25.0062231;21.735279;89.40102332;800;65.5894416;28.99509499;6045.82724;0.36225465
25.0062231;21.735279;89.40102332;800;65.59007255;28.99570582;6046.753059;0.36225465
25.0062231;21.735279;89.40102332;800;65.59094301;28.9960779;6047.317005;0.36225465
25.0062231;21.735279;88.96640583;800;65.6816366;28.95781569;5989.323994;0.36225465
25.0062231;21.735279;88.53178834;800;65.7287644;28.94935841;5976.505523;0.36225465
25.0062231;21.735279;88.09717085;800;65.63856128;29.03217179;6102.02357;0.36225465
25.0062231;21.735279;87.66255336;800;65.66359847;29.04894738;6127.449883;0.36225465
25.0062231;21.735279;87.22793587;800;65.71102157;29.04635789;6123.525058;0.36225465
25.0062231;21.735279;86.79331838;800;65.7446671;29.05239132;6132.669766;0.36225465
25.0062231;21.735279;86.35870089;800;65.79912075;29.04439033;6120.542874;0.36225465
25.0062231;21.735279;85.9240834;800;65.89448063;29.00902499;6066.940578;0.36225465
25.0062231;21.735279;85.48946591;800;65.86513053;29.05266627;6133.086505;0.36225465
25.0062231;21.735279;85.05484842;800;65.86374012;29.07832601;6171.978292;0.36225465
25.0062231;21.735279;84.62023092;800;65.88617147;29.09088423;6191.012449;0.36225465
25.0062231;21.735279;84.18561343;800;65.93399885;29.0901422;6189.887777;0.36225465
25.0062231;21.735279;83.75099594;800;65.96033008;29.09458162;6196.616487;0.36225465
25.0062231;21.735279;83.31637845;800;65.98454044;29.10913072;6218.668172;0.36225465
25.0062231;21.735279;82.88176096;800;66.03238215;29.10857299;6217.822836;0.36225465
25.0062231;21.735279;82.44714347;800;66.08538623;29.10178489;6207.534287;0.36225465
25.0062231;21.735279;82.01252598;800;66.16015371;29.0794219;6173.639305;0.36225465
25.0062231;21.735279;81.57790849;800;66.15937827;29.09852275;6202.589949;0.36225465
25.0062231;21.735279;81.143291;800;66.12910634;29.13886723;6263.739013;0.36225465
25.0062231;21.735279;80.70867351;800;66.15897423;29.13746112;6261.607803;0.36225465
25.0062231;21.735279;80.27405602;800;66.16983761;29.14827116;6277.992295;0.36225465
25.0062231;21.735279;79.83943853;798.1970101;66.23285792;29.08441507;6181.207321;0.36225465
25.0062231;21.735279;79.40482103;796.3940202;66.24225431;29.04534096;6121.983726;0.36225465
25.0062231;21.735279;78.97020354;794.5910303;66.2275826;29.01549134;6076.741445;0.36225465
25.0062231;21.735279;78.53558605;792.7880404;66.19927226;28.9951686;6045.93881;0.36225465
25.0062231;21.735279;78.10096856;790.9850504;66.13363907;29.00477346;6060.496649;0.36225465
25.0062231;21.735279;77.66635107;789.1820605;66.05966702;29.01452616;6075.278545;0.36225465
25.0062231;21.735279;77.23173358;787.3790706;66.0285262;28.99483327;6045.430564;0.36225465
25.0062231;21.735279;76.79711609;785.5760807;65.97699596;28.98902859;6036.632559;0.36225465
25.0062231;21.735279;76.3624986;783.7730908;65.93730103;28.97817075;6020.175621;0.36225465
25.0062231;21.735279;75.92788111;781.9701009;65.86443165;28.98718382;6033.83649;0.36225465
25.01620058;21.735279;75.49326362;780.167111;65.82183818;28.99335294;6028.064265;0.36225465
25.02617806;21.735279;75.05864613;778.3641211;65.82318246;28.97009282;5977.686907;0.36225465
25.03615554;21.735279;74.62402864;776.5611312;65.79643244;28.97037983;5962.999331;0.36225465
25.04613303;21.735279;74.18941114;774.7581412;65.78545225;28.9650213;5939.754928;0.36225465
25.05611051;21.735279;73.75479365;772.9551513;65.78325179;28.95734877;5913.003274;0.36225465
25.06608799;21.735279;73.32017616;771.1521614;65.79155556;28.94701807;5882.222712;0.36225465
25.07606547;21.735279;72.88555867;769.3491715;65.81085903;28.93381097;5847.082445;0.36225465
25.08604295;21.735279;72.45094118;767.5461816;65.84054446;28.91800368;5808.001167;0.36225465
25.09602043;21.735279;72.45094118;765.7431917;65.90146956;28.85740544;5701.031419;0.36225465
25.10599791;21.735279;72.45094118;763.9402018;65.89525364;28.83273717;5648.519772;0.36225465
25.11597539;21.735279;72.45094118;762.1372119;65.81773078;28.8493586;5658.589824;0.36225465
25.12595287;21.735279;72.45094118;760.334222;65.80754146;28.82723833;5609.940124;0.36225465
25.13593035;21.735279;72.45094118;758.531232;65.78339026;28.81142432;5570.848646;0.36225465
25.14590784;21.735279;72.45094118;756.7282421;65.73046657;28.81016343;5553.814929;0.36225465
25.15588532;21.735279;72.45094118;754.9252522;65.68251353;28.80658931;5533.275139;0.36225465
25.1658628;21.735279;72.45094118;753.1222623;65.59379857;28.82474142;5545.665207;0.36225465
25.17584028;21.735279;72.45094118;751.3192724;65.61737718;28.78449333;5469.539641;0.36225465
25.18581776;21.735279;72.45094118;749.5162825;65.56812739;28.77911271;5446.261768;0.36225465
25.19579524;21.735279;72.45094118;747.7132926;65.53771534;28.76575057;5410.886526;0.36225465
25.20577272;21.735279;72.45094118;745.9103027;65.51465814;28.74951293;5371.152977;0.36225465
25.2157502;21.735279;72.45094118;744.1073128;65.49784431;28.7309047;5327.826363;0.36225465
25.22572768;21.735279;72.45094118;742.3043228;65.48416637;28.71080625;5282.241085;0.36225465
25.23570516;21.735279;72.45094118;740.5013329;65.40339432;28.72503289;5288.681413;0.36225465
25.24568265;21.735279;72.45094118;738.698343;65.43981699;28.6812126;5207.141549;0.36225465
25.25566013;21.735279;72.45094118;736.8953531;65.43151417;28.65893344;5158.251013;0.36225465
25.26563761;21.735279;72.45094118;735.0923632;65.43068215;28.63442288;5105.978404;0.36225465
25.27561509;21.735279;72.45094118;733.2893733;65.43327388;28.60873141;5051.915933;0.36225465
25.28559257;21.735279;72.45094118;731.4863834;65.42448465;28.58649696;5003.093167;0.36225465
25.29557005;21.735279;72.45094118;729.6833935;65.38845055;28.58211812;4981.333665;0.36225465
25.30554753;21.735279;72.45094118;727.8804036;65.38842737;28.55976411;4932.329688;0.36225465
25.31552501;21.735279;72.45094118;726.0774136;65.40210205;28.53063978;4873.064115;0.36225465
25.32550249;21.735279;72.45094118;724.2744237;65.41540515;28.50222569;4814.875026;0.36225465
25.33547997;21.735279;72.45094118;722.4714338;65.42638301;28.47543939;4759.153141;0.36225465
25.34545746;21.735279;72.45094118;720.6684439;65.43169067;28.45184977;4708.276372;0.36225465
25.35543494;21.735279;72.45094118;718.865454;65.41722396;28.43900022;4673.678047;0.36225465
25.36541242;21.735279;72.45094118;717.0624641;65.41155419;28.42139516;4631.871919;0.36225465
25.3753899;21.735279;72.45094118;715.2594742;65.40063859;28.40667023;4594.43113;0.36225465
25.38536738;21.735279;72.45094118;713.4564843;65.38751506;28.39324397;4558.958699;0.36225465
25.39534486;21.735279;72.45094118;711.6534944;65.36403409;28.38487967;4531.158549;0.36225465
25.40532234;21.735279;72.45094118;709.8505044;65.35742725;28.37006462;4493.581181;0.36225465
25.41529982;21.735279;72.45094118;708.0475145;65.31804905;28.36981252;4478.07647;0.36225465
25.4252773;21.735279;72.45094118;706.2445246;65.2980778;28.36156937;4450.459956;0.36225465
25.43525478;21.735279;72.45094118;704.4415347;65.30331556;28.34063538;4403.608259;0.36225465
25.44523227;21.735279;72.45094118;702.6385448;65.28723208;28.33019964;4372.668469;0.36225465
25.45520975;21.735279;72.45094118;700.8355549;65.2753379;28.31821505;4339.381137;0.36225465
25.46518723;21.735279;72.45094118;699.032565;65.26588622;28.30522415;4304.568577;0.36225465
25.47516471;21.735279;72.45094118;697.2295751;65.25396502;28.29358614;4271.806541;0.36225465
25.48514219;21.735279;72.45094118;695.4265852;65.2538973;28.2766436;4231.00459;0.36225465
25.49511967;21.735279;72.45094118;693.6235952;65.22790793;28.27213383;4209.046641;0.36225465
25.50509715;21.735279;72.45094118;691.8206053;65.22584114;28.25749061;4171.729699;0.36225465
25.51507463;21.735279;72.45094118;690.0176154;65.2180806;28.24501867;4137.703712;0.36225465
25.52505211;21.735279;72.45094118;688.2146255;65.207703;28.23327097;4104.775436;0.36225465
25.53502959;21.735279;72.45094118;686.4116356;65.1975684;28.22145173;4071.738723;0.36225465
25.54500708;21.735279;72.45094118;684.6086457;65.18060533;28.2131233;4043.992927;0.36225465
25.55498456;21.735279;72.45094118;682.8056558;65.16152529;28.20604038;4018.134931;0.36225465
25.56496204;21.735279;72.45094118;681.0026659;65.14063317;28.19989115;3993.692104;0.36225465
25.57493952;21.735279;72.45094118;679.199676;65.1161728;28.19586546;3972.467871;0.36225465
25.584917;21.735279;72.45094118;677.396686;65.09720612;28.18896898;3946.892456;0.36225465
25.59489448;21.735279;72.45094118;675.5936961;65.05629044;28.19052179;3934.123414;0.36225465
25.60487196;21.735279;72.45094118;673.7907062;65.01493029;28.19341572;3923.387073;0.36225465
25.61484944;21.735279;72.45094118;671.9877163;65.02168196;28.17522271;3880.689808;0.36225465
25.62482692;21.735279;72.45094118;670.1847264;64.99463804;28.17154923;3859.999406;0.36225465
25.6348044;21.735279;72.45094118;668.3817365;64.96239551;28.17059492;3843.430378;0.36225465
25.64478189;21.735279;72.45094118;666.5787466;64.92883971;28.1702807;3827.831504;0.36225465
25.65475937;21.735279;72.45094118;664.7757567;64.86713075;28.18239541;3831.070852;0.36225465
25.66473685;21.735279;72.45094118;662.9727668;64.80649004;28.19310272;3832.177042;0.36225465
25.67471433;21.735279;72.45094118;661.1697768;64.73167443;28.21284127;3846.971633;0.36225465
25.68469181;21.735279;72.45094118;659.3667869;64.68458455;28.21941642;3841.814811;0.36225465
25.69466929;21.735279;72.45094118;657.563797;64.66198938;28.21357426;3817.837399;0.36225465
25.70464677;21.735279;72.45094118;657.563797;64.61227253;28.26051922;3873.868023;0.36225465
25.71462425;21.735279;72.45094118;657.563797;64.6483199;28.27136699;3875.187111;0.36225465
25.72460173;21.735279;72.45094118;657.563797;64.70103362;28.27554367;3866.394983;0.36225465
25.73457921;21.735279;72.45094118;657.563797;64.75601381;28.27537665;3851.01923;0.36225465
25.7445567;21.735279;72.45094118;657.563797;64.7527073;28.30262537;3877.196776;0.36225465
25.75453418;21.735279;72.45094118;657.563797;64.80933701;28.30437641;3864.728178;0.36225465
25.76451166;21.735279;72.45094118;657.563797;64.87446851;28.30050003;3843.730261;0.36225465
25.77448914;21.735279;72.45094118;657.563797;64.85378701;28.33541926;3881.533803;0.36225465
25.78446662;21.735279;72.45094118;657.563797;64.90849582;28.33941519;3872.467726;0.36225465
25.7944441;21.735279;72.45094118;657.563797;64.96769425;28.335797;3851.861133;0.36225465
25.80442158;21.735279;72.45094118;657.563797;64.95147537;28.36780046;3885.24533;0.36225465
25.81439906;21.735279;72.45094118;657.563797;65.00921319;28.36829608;3870.87392;0.36225465
25.82437654;21.735279;72.45094118;657.563797;65.03117357;28.38278691;3877.714691;0.36225465
25.83435402;21.735279;72.45094118;657.563797;65.09029049;28.37757187;3854.687785;0.36225465
25.84433151;21.735279;72.45094118;657.563797;65.07506267;28.40779732;3885.377084;0.36225465
25.85430899;21.735279;72.45094118;657.563797;65.15009421;28.3964265;3853.020033;0.36225465
25.86428647;21.735279;72.45094118;657.563797;65.1334013;28.42631212;3883.194267;0.36225465
25.87426395;21.735279;72.45094118;657.563797;65.22105547;28.40790123;3840.166767;0.36225465
25.88424143;21.735279;72.45094118;657.563797;65.18712768;28.44652451;3883.584446;0.36225465
25.89421891;21.735279;72.45094118;657.563797;65.26262846;28.42894679;3841.819765;0.36225465
25.90419639;21.735279;72.45094118;657.563797;65.2272468;28.46803328;3885.939513;0.36225465
25.91417387;21.735279;72.45094118;657.563797;65.2718591;28.46729783;3869.70222;0.36225465
25.92415135;21.735279;72.45094118;657.563797;65.27439558;28.48604673;3882.996816;0.36225465
25.93412883;21.735279;72.45094118;657.563797;65.30422672;28.49050845;3874.636725;0.36225465
25.94410632;21.735279;72.45094118;657.563797;65.31541948;28.50395214;3879.89036;0.36225465
25.9540838;21.735279;72.45094118;657.563797;65.32325687;28.52060344;3890.005692;0.36225465
25.96406128;21.735279;72.45094118;657.563797;65.34635052;28.52857423;3886.964207;0.36225465
25.97403876;21.735279;72.45094118;657.563797;65.32202177;28.56611704;3928.744251;0.36225465
25.98401624;21.735279;72.45094118;657.563797;65.35668892;28.57782911;3931.373321;0.36225465
25.99399372;21.735279;72.45094118;657.563797;65.37595566;28.58911829;3933.361425;0.36225465
25.99399372;21.735279;72.45094118;657.563797;65.42892114;28.57222311;3907.753849;0.36225465
25.99399372;21.735279;72.45094118;657.563797;65.40359819;28.59024268;3935.065627;0.36225465
25.99399372;21.735279;72.45094118;657.563797;65.45735895;28.57150945;3906.672178;0.36225465
25.99399372;21.735279;72.24437553;657.563797;65.35465648;28.63859861;4008.357429;0.36225465
25.99399372;21.735279;72.03780988;657.563797;65.31030742;28.68352953;4076.458037;0.36225465
25.99399372;21.735279;71.83124423;657.563797;65.35592461;28.68852439;4084.028606;0.36225465
25.99399372;21.735279;71.62467858;657.563797;65.41151101;28.68084365;4072.387114;0.36225465
25.99399372;21.735279;71.41811292;657.563797;65.45082044;28.68134035;4073.139958;0.36225465
25.99399372;21.735279;71.21154727;657.563797;65.4897585;28.68207917;4074.259756;0.36225465
25.99399372;21.735279;71.00498162;657.563797;65.52760876;28.68280339;4075.35744;0.36225465
25.99399372;21.735279;70.79841597;657.563797;65.56551651;28.68310193;4075.809938;0.36225465
25.99399372;21.735279;70.59185032;657.563797;65.60240594;28.68362355;4076.600546;0.36225465
25.99399372;21.735279;70.38528467;657.563797;65.63819581;28.68448416;4077.904943;0.36225465
25.99399372;21.735279;70.17871902;657.563797;65.67278233;28.68576883;4079.852082;0.36225465
25.99399372;21.735279;69.97215336;657.563797;65.7063437;28.68741005;4082.339633;0.36225465
25.99399372;21.735279;69.76558771;657.563797;65.74009447;28.68873509;4084.347963;0.36225465
25.99399372;21.735279;69.55902206;657.563797;65.7732155;28.69018922;4086.551957;0.36225465
25.99399372;21.735279;69.35245641;657.563797;65.80573606;28.69180695;4089.003894;0.36225465
25.99399372;21.735279;69.14589076;657.563797;65.83779288;28.69351205;4091.588276;0.36225465
25.99399372;21.735279;68.93932511;657.563797;65.86945059;28.69525361;4094.227908;0.36225465
25.99399372;21.735279;68.73275946;657.563797;65.90073109;28.69700806;4096.887084;0.36225465
25.99399372;21.735279;68.5261938;657.563797;65.93164882;28.69876332;4099.547486;0.36225465
25.99399372;21.735279;68.31962815;657.563797;65.96315632;28.69995285;4101.350418;0.36225465
25.99399372;21.735279;68.1130625;657.563797;65.99400899;28.70124508;4103.309026;0.36225465
25.99399372;21.735279;67.90649685;657.563797;66.02421781;28.70271573;4105.538047;0.36225465
25.99399372;21.735279;67.6999312;657.563797;66.05396864;28.70428243;4107.912651;0.36225465
25.99399372;21.735279;67.49336555;657.563797;66.08335701;28.70588768;4110.345693;0.36225465
25.99399372;21.735279;67.28679989;657.563797;66.11241115;28.70750778;4112.801234;0.36225465
25.99399372;21.735279;67.08023424;657.563797;66.14113221;28.70913646;4115.269784;0.36225465
25.99399372;21.735279;66.87366859;657.563797;66.16951584;28.71077351;4117.751009;0.36225465
25.99399372;21.735279;66.66710294;657.563797;66.19746315;28.71243128;4120.263657;0.36225465
25.99399372;21.735279;66.46053729;657.563797;66.22476719;28.71421497;4122.967137;0.36225465
25.99399372;21.735279;66.25397164;657.563797;66.251319;28.7162494;4126.050668;0.36225465
25.99399372;21.735279;66.04740599;657.563797;66.27722481;28.71859139;4129.600367;0.36225465
25.99399372;21.735279;65.84084033;657.563797;66.30210807;28.72127726;4133.671264;0.36225465
25.99399372;21.52016532;65.63427468;657.563797;66.32329901;28.75607223;4144.976261;0.358669422
25.99399372;21.30505164;65.42770903;657.563797;66.35189282;28.78783308;4150.729659;0.355084194
25.99399372;21.08993796;65.22114338;657.563797;66.36913493;28.82627975;4165.362832;0.351498966
25.99399372;20.87482428;65.01457773;657.563797;66.38330975;28.86718124;4182.415983;0.347913738
25.99399372;20.6597106;64.80801208;657.563797;66.40890746;28.90246449;4190.147999;0.34432851
25.99399372;20.44459692;64.60144643;657.563797;66.42364879;28.94380545;4205.457772;0.340743282
25.99399372;20.22948324;64.39488077;657.563797;66.43515352;28.98765465;4223.065558;0.337158054
25.99399372;20.01436956;64.39488077;657.563797;66.47451711;29.00087183;4196.605679;0.333572826
25.99399372;19.79925594;64.39488077;657.563797;66.40828074;29.07031709;4247.381582;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.44291625;29.05087811;4220.542803;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.34910315;29.09801196;4285.619006;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.39359461;29.0737245;4252.086082;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.35795343;29.09041885;4275.13545;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.3656738;29.08392271;4266.166432;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.31925642;29.1077372;4299.046334;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.34623272;29.08992471;4274.453205;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.32307744;29.09910223;4287.124307;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.31487853;29.10204781;4291.191178;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.31757813;29.09742428;4284.807617;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.31330097;29.09643959;4283.448093;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.29954976;29.10286578;4292.320524;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.31220393;29.09252684;4278.045883;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.31106441;29.08929926;4273.589659;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.30069246;29.09312352;4278.869698;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.30585159;29.08713671;4270.603899;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.30928265;29.0810585;4262.211915;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.30061616;29.08294895;4264.821996;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.30079849;29.07975411;4260.410982;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.30344125;29.07420887;4252.754838;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.2971866;29.07420418;4252.748366;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.29335742;29.07321236;4251.378999;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.29435141;29.06883425;4245.334282;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.29020919;29.06744179;4243.411757;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.2842064;29.06763351;4243.676451;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.28406493;29.06417722;4238.904465;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.28031967;29.06271491;4236.885504;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.27432507;29.0630491;4237.346901;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.27305863;29.06051878;4233.853368;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.27074676;29.05841304;4230.946043;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.2650192;29.05871923;4231.368795;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.26257179;29.05720592;4229.279416;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.26156681;29.05460323;4225.685956;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.2568236;29.05444261;4225.4642;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.25331577;29.05384002;4224.632215;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.25279782;29.05128262;4221.101293;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.24957543;29.05037239;4219.844579;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.24542412;29.05037289;4219.845272;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.24460018;29.04834455;4217.044801;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.24307191;29.04662534;4214.671143;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.23885122;29.04682377;4214.945104;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.23778552;29.04517472;4212.668316;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.23720001;29.04307438;4209.76844;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.23373664;29.04289387;4209.519224;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.23225356;29.04177214;4207.970486;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.23116238;29.04037151;4206.036685;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.22936517;29.03944073;4204.751584;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.2284795;29.03811253;4202.91777;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.22820735;29.03640091;4200.554591;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.22790082;29.03470098;4198.207564;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.22683343;29.03351456;4196.569507;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.22606477;29.03225641;4194.832413;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.22461177;29.03147359;4193.751606;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.22360823;29.03053796;4192.459806;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.22201665;29.03002002;4191.744713;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.22101189;29.02926509;4190.702396;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.21945957;29.02889488;4190.191256;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.21858905;29.02822413;4189.265176;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.21716021;29.02793298;4188.863202;0.329987599
25.99399372;19.79925594;64.39488077;657.563797;66.21647448;29.02729754;4187.985865;0.329987599
25.99399372;19.79925594;64.0899345;657.563797;66.34248314;28.97437487;4114.917225;0.329987599
25.99399372;19.79925594;63.78498823;657.563797;66.38196098;28.96657629;4104.14997;0.329987599
25.99399372;19.79925594;63.48004195;657.563797;66.41373409;28.96811253;4106.271003;0.329987599
25.99399372;19.79925594;63.17509568;657.563797;66.26238742;29.06601478;4241.441527;0.329987599
25.99399372;19.79925594;62.8701494;657.563797;66.44875466;28.99228128;4139.640028;0.329987599
25.99399372;19.79925594;62.56520313;657.563797;66.49142402;28.98713975;4132.541291;0.329987599
25.99399372;19.79925594;62.26025685;657.563797;66.37692131;29.06577133;4241.105395;0.329987599
25.99399372;19.79925594;61.95531058;657.563797;66.3754623;29.09371458;4279.685758;0.329987599
25.99399372;19.79925594;61.6503643;657.563797;66.40917481;29.09943456;4287.583151;0.329987599
25.99399372;19.79925594;61.34541803;657.563797;66.4483059;29.10010999;4288.515695;0.329987599
25.99399372;19.79925594;61.04047175;657.563797;66.48869098;29.09963641;4287.861837;0.329987599
25.99399372;19.79925594;60.73552548;657.563797;66.52849194;29.09944098;4287.592006;0.329987599
25.99399372;19.79925594;60.4305792;657.563797;66.56674059;29.10015646;4288.579855;0.329987599
25.99399372;19.79925594;60.12563293;657.563797;66.6025832;29.10223186;4291.445288;0.329987599
25.99399372;19.79925594;59.82068665;657.563797;66.63632937;29.10542382;4295.852335;0.329987599
25.99399372;19.79925594;59.51574038;657.563797;66.66774805;29.10975411;4301.831023;0.329987599
25.99399372;19.79925594;59.21079411;657.563797;66.696775;29.11518496;4309.329228;0.329987599
25.99399372;19.79925594;58.90584783;657.563797;66.72320784;29.12176076;4318.408226;0.329987599
25.99399372;19.79925594;58.60090156;657.563797;66.74746596;29.12911852;4328.566847;0.329987599
25.99399372;19.79925594;58.29595528;657.563797;66.77592191;29.13263364;4333.420059;0.329987599
25.99399372;19.79925594;57.99100901;657.563797;66.78989072;29.1444249;4349.699882;0.329987599
25.99399372;19.79925594;57.68606273;657.563797;66.81455896;29.15059461;4358.218196;0.329987599
25.99399372;19.79925594;57.38111646;657.563797;66.82919695;29.16075935;4372.252332;0.329987599
25.99399372;19.79925594;57.07617018;657.563797;66.84198081;29.17140218;4386.946552;0.329987599
25.99399372;19.79925594;56.77122391;657.563797;66.85286992;29.18229519;4401.986183;0.329987599
25.99399372;19.79925594;56.46627763;657.563797;66.86167393;29.19337722;4417.286783;0.329987599
25.99399372;19.79925594;56.16133136;657.563797;66.87105505;29.20302385;4430.605578;0.329987599
25.99399372;19.79925594;55.85638508;657.563797;66.87010061;29.21675622;4449.565423;0.329987599
25.99399372;19.79925594;55.55143881;657.563797;66.93576556;29.19838446;4424.200123;0.329987599
25.99399372;19.79925594;55.24649253;657.563797;66.87765354;29.2425143;4485.128777;0.329987599
25.99399372;19.79925594;54.94154626;657.563797;66.89855619;29.2506158;4496.314263;0.329987599
25.99399372;19.79925594;54.63659998;657.563797;66.91514667;29.26067874;4510.207845;0.329987599
25.99399372;19.79925594;54.33165371;657.563797;66.93838627;29.26601658;4517.577632;0.329987599
25.99399372;19.79925594;54.02670744;657.563797;66.95923348;29.2690305;4521.73886;0.329987599
25.99399372;19.79925594;53.72176116;657.563797;66.94434879;29.28897033;4549.269137;0.329987599
25.99399372;19.79925594;53.41681489;657.563797;66.95119583;29.29994486;4564.421322;0.329987599
25.99399372;19.79925594;53.11186861;657.563797;66.95771778;29.31163672;4580.563898;0.329987599
25.99399372;19.79925594;52.80692234;657.563797;66.98660263;29.30835393;4576.031457;0.329987599
25.99399372;19.79925594;52.50197606;657.563797;66.98469033;29.3217495;4594.526298;0.329987599
25.99399372;19.79925594;52.50197606;657.563797;67.04475759;29.28365634;4541.932285;0.329987599
25.99399372;19.79925594;52.50197606;657.563797;67.03723161;29.27659509;4532.183045;0.329987599
25.99399372;19.79925594;52.50197606;656.6870404;67.08830164;29.22273038;4457.813755;0.329987599
25.99399372;19.79925594;52.50197606;655.8102838;67.08847166;29.18739924;4409.033174;0.329987599
25.99399372;19.79925594;52.50197606;654.9335271;66.99452318;29.19994067;4426.348731;0.329987599
25.99399372;19.79925594;52.50197606;654.0567705;66.96468237;29.18175214;4401.236411;0.329987599
25.99399372;19.79925594;52.50197606;653.1800139;66.89809184;29.17885498;4397.23639;0.329987599
25.99399372;19.79925594;52.50197606;652.3032573;66.82290354;29.18210609;4401.72509;0.329987599
25.99399372;19.79925594;52.50197606;651.4265006;66.78928804;29.16317951;4375.593774;0.329987599
25.99399372;19.79925594;52.50197606;650.549744;66.70129528;29.17329493;4389.55981;0.329987599
25.99399372;19.79925594;52.50197606;649.6729874;66.63790111;29.1740335;4390.579528;0.329987599
25.99399372;19.79925594;52.50197606;648.7962308;66.57042609;29.17778247;4395.755606;0.329987599
25.99399372;19.79925594;52.50197606;647.9194741;66.54366103;29.1633137;4375.779037;0.329987599
25.99399372;19.79925594;52.50197606;647.0427175;66.47830284;29.1660803;4379.598794;0.329987599
25.99399372;19.79925594;52.50197606;646.1659609;66.448023;29.15380943;4362.656798;0.329987599
25.99399372;19.79925594;52.50197606;645.2892042;66.41056758;29.14433618;4349.577381;0.329987599
25.99399372;19.79925594;52.50197606;644.4124476;66.38362425;29.12999477;4329.77665;0.329987599
25.99399372;19.79925594;52.50197606;643.535691;66.35777911;29.11515794;4309.291918;0.329987599
25.99399372;19.79925594;52.50197606;642.6589344;66.33326371;29.09961317;4287.829752;0.329987599
25.99399372;19.79925594;52.50197606;641.7821777;66.30590089;29.08538536;4268.185873;0.329987599
25.99399372;19.79925594;52.50197606;640.9054211;66.29146707;29.06576791;4241.100676;0.329987599
25.99399372;19.79925594;52.50197606;640.0286645;66.27093803;29.04969516;4218.909543;0.329987599
25.99399372;19.79925594;52.50197606;639.1519079;66.26156678;29.02903266;4190.381496;0.329987599
25.99399372;19.79925594;52.50197606;638.2751512;66.25252919;29.00833255;4161.80151;0.329987599
25.99399372;19.79925594;52.50197606;637.3983946;66.24074193;28.98779238;4133.442355;0.329987599
25.99399372;19.79925594;52.50197606;636.521638;66.22109312;28.97210221;4111.779434;0.329987599
25.99399372;19.79925594;52.50197606;635.6448813;66.21602505;28.95198236;4084.000595;0.329987599
25.99399372;19.79925594;52.50197606;634.7681247;66.21409986;28.93017219;4053.887993;0.329987599
25.99399372;19.79925594;52.50197606;633.8913681;66.21882072;28.90551447;4019.843866;0.329987599
25.99399372;19.79925594;52.50197606;633.0146115;66.22347071;28.88103455;3986.045222;0.329987599
25.99399372;19.79925594;52.50197606;632.1378548;66.22840361;28.85664213;3952.367381;0.329987599
25.99399372;19.79925594;52.50197606;631.2610982;66.23196772;28.83307634;3919.830849;0.329987599
25.99399372;19.79925594;52.50197606;630.3843416;66.23357091;28.81059523;3888.791893;0.329987599
25.99399372;19.79925594;52.50197606;629.507585;66.23245513;28.78953339;3859.712485;0.329987599
25.99399372;19.79925594;52.50197606;628.6308283;66.22812742;28.77012302;3832.913205;0.329987599
25.99399372;19.79925594;52.50197606;627.7540717;66.22031813;28.75251069;3808.596418;0.329987599
25.99399372;19.79925594;52.50197606;626.8773151;66.20961473;28.73644491;3786.414919;0.329987599
