Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
25.99399372;19.79925594;52.50197606;626.0005584;66.19568688;28.72212327;3766.641477;0.329987599
25.99399372;19.79925594;52.50197606;625.1238018;66.17949747;28.7091019;3748.663286;0.329987599
25.99399372;19.79925594;52.50197606;624.2470452;66.1615326;28.69712132;3732.122088;0.329987599
25.99399372;19.79925594;52.50197606;623.3702886;66.14221701;28.68596015;3716.712215;0.329987599
25.99399372;19.79925594;52.50197606;622.4935319;66.12193671;28.6754211;3702.161284;0.329987599
25.99399372;19.79925594;52.50197606;621.6167753;66.10104119;28.66532793;3688.22597;0.329987599
25.99399372;19.79925594;52.50197606;620.7400187;66.07983934;28.65552642;3674.693329;0.329987599
25.99399372;19.79925594;52.50197606;619.8632621;66.0585946;28.64588612;3661.38328;0.329987599
25.99399372;19.79925594;52.50197606;618.9865054;66.03748499;28.63632017;3648.175873;0.329987599
25.99399372;19.79925594;52.50197606;618.1097488;66.01673386;28.62672042;3634.921805;0.329987599
25.99399372;19.79925594;52.50197606;617.2329922;65.99644785;28.61703286;3621.546503;0.329987599
25.99399372;19.79925594;52.50197606;616.3562355;65.97669608;28.6072236;3608.003168;0.329987599
25.99399372;19.79925594;52.50197606;615.4794789;65.95751032;28.59727677;3594.269906;0.329987599
25.99399372;19.79925594;52.50197606;614.6027223;65.93925958;28.5870464;3580.145149;0.329987599
25.99399372;19.79925594;52.50197606;613.7259657;65.92395571;28.57558397;3564.319337;0.329987599
25.99399372;19.79925594;52.50197606;612.849209;65.90881386;28.56412491;3548.498188;0.329987599
25.99399372;19.79925594;52.50197606;611.9724524;65.89392241;28.55267763;3532.693283;0.329987599
25.99399372;19.79925594;52.50197606;611.0956958;65.88084847;28.54045973;3515.824428;0.329987599
25.99399372;19.79925594;52.50197606;610.2189392;65.86865429;28.52816466;3498.849014;0.329987599
25.99399372;19.79925594;52.50197606;609.3421825;65.8595337;28.51437652;3479.812161;0.329987599
25.99399372;19.79925594;52.50197606;608.4654259;65.84760508;28.50179451;3462.440592;0.329987599
25.99399372;19.79925594;52.50197606;607.5886693;65.83344784;28.49035875;3446.651598;0.329987599
25.99399372;19.79925594;52.50197606;606.7119126;65.81762959;28.47984029;3432.129102;0.329987599
25.99399372;19.79925594;52.50197606;605.835156;65.80065518;28.469986;3418.523595;0.329987599
25.99399372;19.79925594;52.50197606;604.9583994;65.78275177;28.46066268;3405.651179;0.329987599
25.99399372;19.79925594;52.50197606;604.0816428;65.76793602;28.44989698;3390.787323;0.329987599
25.99399372;19.79925594;52.50197606;603.2048861;65.74951623;28.44074713;3378.154411;0.329987599
25.99399372;19.79925594;52.50197606;602.3281295;65.72999899;28.43222035;3366.38176;0.329987599
25.99399372;19.79925594;52.50197606;601.4513729;65.70806866;28.4253012;3356.82871;0.329987599
25.99399372;19.79925594;52.50197606;600.5746163;65.69459606;28.41434011;3341.695088;0.329987599
25.99399372;19.79925594;52.50197606;599.6978596;65.67517045;28.4056384;3329.680915;0.329987599
25.99399372;19.79925594;52.50197606;598.821103;65.65227932;28.39867471;3320.066372;0.329987599
25.99399372;19.79925594;52.50197606;597.9443464;65.62663436;28.39289428;3312.085514;0.329987599
25.99399372;19.79925594;52.50197606;597.0675897;65.60139547;28.38695668;3303.887653;0.329987599
25.99399372;19.79925594;52.50197606;596.1908331;65.57241018;28.38283391;3298.19548;0.329987599
25.99399372;19.79925594;52.50197606;595.3140765;65.54540079;28.37802017;3291.549299;0.329987599
25.99399372;19.79925594;52.50197606;594.4373199;65.51812995;28.37314018;3284.811661;0.329987599
25.99399372;19.79925594;52.50197606;593.5605632;65.49086159;28.36811023;3277.866971;0.329987599
26.02080181;19.79925594;52.50197606;592.6838066;65.4571957;28.39609834;3279.496183;0.329987599
26.04760989;19.79925594;52.50197606;591.80705;65.43840236;28.41876896;3273.783721;0.329987599
26.07441798;19.79925594;52.50197606;590.9302934;65.41803965;28.4420876;3268.965949;0.329987599
26.10122606;19.79925594;52.50197606;590.0535367;65.37736169;28.47562588;3278.258122;0.329987599
26.12803415;19.79925594;52.50197606;589.1767801;65.37853088;28.49072874;3262.097088;0.329987599
26.15484223;19.79925594;52.50197606;588.3000235;65.35712315;28.51396261;3257.162284;0.329987599
26.18165032;19.79925594;52.50197606;588.3000235;65.27076;28.58740974;3321.555316;0.329987599
26.20845841;19.79925594;52.50197606;588.3000235;65.2615521;28.63100649;3344.734887;0.329987599
26.23526649;19.79925594;52.50197606;588.3000235;65.25759623;28.67117978;3363.187809;0.329987599
26.26207458;19.79925594;52.50197606;588.3000235;65.23585114;28.71916073;3392.420502;0.329987599
26.28888266;19.79925594;52.50197606;588.3000235;65.20528542;28.77361424;3430.589671;0.329987599
26.31569075;19.79925594;52.50197606;588.3000235;65.21257352;28.81592484;3451.993482;0.329987599
26.34249883;19.79925594;52.50197606;588.3000235;65.23090265;28.85090075;3463.270546;0.329987599
26.36930692;19.79925594;52.50197606;588.3000235;65.257636;28.88051662;3467.14716;0.329987599
26.396115;19.79925594;52.50197606;588.3000235;65.2862051;28.90799887;3468.07796;0.329987599
26.42292309;19.79925594;52.50197606;588.3000235;65.31633792;28.93377047;3466.646911;0.329987599
26.44973118;19.79925594;52.50197606;588.3000235;65.34388067;28.9600697;3465.944348;0.329987599
26.47653926;19.79925594;52.50197606;588.3000235;65.37025423;28.98660845;3465.572494;0.329987599
26.50334735;19.79925594;52.50197606;588.3000235;65.39489457;29.01378536;3466.081708;0.329987599
26.53015543;19.79925594;52.50197606;588.3000235;65.41864414;29.041314;3467.076569;0.329987599
26.55696352;19.79925594;52.50197606;588.3000235;65.44149254;29.06922293;3468.596461;0.329987599
26.5837716;19.79925594;52.50197606;588.3000235;65.46385085;29.09733892;3470.402256;0.329987599
26.61057969;19.79925594;52.50197606;588.3000235;65.48576612;29.12563371;3472.454886;0.329987599
26.63738778;20.09032734;52.50197606;588.3000235;65.506679;29.11245902;3467.489403;0.334838789
26.66419586;20.3813988;52.50197606;588.3000235;65.527019;29.10051948;3462.65632;0.33968998
26.69100395;20.67247026;52.50197606;588.3000235;65.54663797;29.08984853;3458.079019;0.344541171
26.71781203;20.96354172;52.50197606;588.3000235;65.56652294;29.07999781;3453.179329;0.349392362
26.74462012;21.25461318;52.50197606;588.3000235;65.58622388;29.07112482;3448.240635;0.354243553
26.7714282;21.54568458;52.50197606;588.3000235;65.60598994;29.06310792;3443.139707;0.359094743
26.79823629;21.83675604;53.71987411;588.3000235;65.76783514;28.91602633;3224.86433;0.363945934
26.82504437;22.1278275;54.93777216;588.3000235;65.66628835;28.87241838;3159.19467;0.368797125
26.85185246;22.41889896;56.15567021;588.3000235;65.52275119;28.85349786;3129.261434;0.373648316
26.87866055;22.41889896;57.37356826;588.3000235;65.36056138;28.8763064;3123.008759;0.373648316
26.90546863;22.41889896;58.59146631;588.3000235;65.19240246;28.90277251;3122.474143;0.373648316
26.93227672;22.41889896;59.80936436;588.3000235;65.01243349;28.93508457;3131.07875;0.373648316
26.9590848;22.41889896;61.02726241;588.3000235;64.79000456;28.98610432;3168.929924;0.373648316
26.98589289;22.41889896;62.24516046;588.3000235;64.63036082;29.01337125;3169.64726;0.373648316
27.01270097;22.41889896;63.46305851;588.3000235;64.4735945;29.03933703;3168.330444;0.373648316
27.03950906;22.41889896;64.68095656;588.3000235;64.31590868;29.06617411;3168.375765;0.373648316
27.06631715;22.41889896;65.89885461;588.3000235;64.15846968;29.09366754;3169.447196;0.373648316
27.09312523;22.41889896;67.11675266;588.3000235;64.00212166;29.12154842;3171.12435;0.373648316
27.11993332;22.41889896;68.33465071;588.3000235;63.84734574;29.14964744;3173.142513;0.373648316
27.1467414;22.41889896;69.55254876;588.3000235;63.69445515;29.17785599;3175.33194;0.373648316
27.17354949;22.41889896;70.77044681;588.3000235;63.54369751;29.20609226;3177.564671;0.373648316
27.20035757;22.41889896;71.98834486;588.3000235;63.395285;29.23428894;3179.735526;0.373648316
27.22716566;22.41889896;73.20624291;588.3000235;63.24934744;29.26242204;3181.806983;0.373648316
27.25397374;22.41889896;74.42414096;588.3000235;63.10581388;29.29059059;3183.933858;0.373648316
27.28078183;22.41889896;75.64203901;588.3000235;62.96491525;29.31871743;3185.995516;0.373648316
27.30758992;22.41889896;76.85993706;588.3000235;62.8267246;29.34677482;3187.948601;0.373648316
27.334398;22.41889896;78.07783511;588.3000235;62.6912784;29.37475919;3189.787554;0.373648316
27.36120609;22.41889896;79.29573316;588.3000235;62.55857912;29.40268406;3191.533472;0.373648316
27.38801417;22.41889896;80.51363121;588.3000235;62.39205807;29.44748657;3219.664968;0.373648316
27.41482226;22.41889896;81.73152925;588.3000235;62.26399057;29.47577441;3221.978317;0.373648316
27.44163034;22.41889896;82.9494273;588.3000235;62.13786406;29.50417313;3224.465046;0.373648316
27.46843843;22.41889896;84.16732535;588.3000235;62.01462222;29.53238418;3226.658344;0.373648316
27.49524652;22.41889896;85.3852234;588.3000235;61.89416789;29.56050052;3228.703597;0.373648316
27.5220546;22.41889896;86.60312145;588.3000235;61.57878393;29.68351026;3379.099933;0.373648316
27.54886269;22.41889896;87.8210195;588.3000235;61.63418556;29.63231484;3257.153572;0.373648316
27.57567077;22.41889896;89.03891755;588.3000235;61.3417337;29.7467906;3394.208369;0.373648316
27.60247886;22.41889896;90.2568156;588.3000235;61.21194595;29.78763819;3416.156935;0.373648316
27.62928694;22.41889896;91.47471365;588.3000235;61.09951265;29.81951425;3424.079945;0.373648316
27.65609503;22.41889896;92.6926117;588.3000235;60.99142096;29.85028336;3430.272374;0.373648316
27.68290311;22.41889896;93.91050975;588.3000235;60.88667351;29.88077544;3436.031734;0.373648316
27.7097112;22.41889896;95.1284078;588.3000235;60.78478302;29.91125926;3441.77817;0.373648316
27.73651929;22.41889896;96.34630585;588.3000235;60.68557507;29.94179197;3447.601038;0.373648316
27.76332737;22.41889896;97.5642039;588.3000235;60.58994444;29.97191384;3452.781623;0.373648316
27.79013546;22.41889896;98.78210195;588.3000235;60.67146551;29.91098164;3315.613325;0.373648316
27.81694354;22.41889896;100;588.3000235;60.60293887;29.92858694;3301.22621;0.373648316
27.84375163;22.41889896;100;588.3000235;60.48798984;30.02807974;3414.857457;0.373648316
27.87055971;22.41889896;100;588.3000235;60.47552263;30.07293467;3443.070893;0.373648316
27.8973678;22.41889896;100;588.3000235;60.51027301;30.09419051;3434.390823;0.373648316
27.92417589;22.41889896;100;588.3000235;60.53671933;30.11836427;3430.272459;0.373648316
27.95098397;22.41889896;100;588.3000235;60.54722783;30.1515728;3440.278561;0.373648316
27.97779206;22.41889896;100;588.3000235;60.61859149;30.15369799;3401.690693;0.373648316
28.00460014;22.41889896;100;588.3000235;60.54546543;30.2316986;3481.722251;0.373648316
28.03140823;22.41889896;100;588.3000235;60.51426424;30.28919807;3529.70345;0.373648316
28.05821631;22.41889896;100;588.3000235;60.47072274;30.35561581;3591.626996;0.373648316
28.0850244;22.41889896;100;588.3000235;60.52912773;30.36785436;3568.849778;0.373648316
28.11183248;22.41889896;100;588.3000235;60.52903792;30.41036382;3593.39646;0.373648316
28.13864057;22.41889896;100;588.3000235;60.57587732;30.42828508;3579.503268;0.373648316
28.16544866;22.41889896;100;588.3000235;60.5695556;30.47481725;3610.338811;0.373648316
28.19225674;22.41889896;100;588.3000235;60.61675243;30.49313226;3597.061209;0.373648316
28.21906483;22.41889896;100;588.3000235;60.62611115;30.53175832;3615.536774;0.373648316
28.24587291;22.41889896;100;588.3000235;60.65997435;30.55767088;3614.136771;0.373648316
28.272681;22.41889896;100;588.3000235;60.67789331;30.59234574;3626.435238;0.373648316
28.29948908;22.41889896;100;588.3000235;60.70963957;30.61923944;3626.5691;0.373648316
28.32629717;22.41889896;100;588.3000235;60.74297559;30.64466424;3624.406533;0.373648316
28.35310526;22.41889896;100;588.3000235;60.76690715;30.67562369;3630.896535;0.373648316
28.37991334;22.41889896;100;588.3000235;60.79776986;30.70200919;3630.235898;0.373648316
28.40672143;22.41889896;100;588.3000235;60.82635251;30.72930465;3630.997835;0.373648316
28.43352951;22.41889896;100;587.4134736;60.97382206;30.67071551;3497.492553;0.373648316
28.4603376;22.41889896;100;586.5269237;61.02384656;30.66015212;3439.068048;0.373648316
28.48714568;22.41889896;100;585.6403739;61.03367482;30.67235066;3416.228305;0.373648316
28.51395377;22.41889896;100;584.753824;61.03654467;30.68851225;3399.584152;0.373648316
28.54076185;22.41889896;100;583.8672742;61.0325803;30.70809505;3388.288558;0.373648316
28.56756994;22.41889896;100;582.9807243;61.02469229;30.72942712;3379.727642;0.373648316
28.59437803;22.41889896;100;582.0941744;61.01551104;30.75105242;3371.625156;0.373648316
28.62118611;22.41889896;100;581.2076246;61.00676379;30.77203217;3362.513469;0.373648316
28.6479942;22.41889896;100;580.3210747;60.99933208;30.7918974;3351.659392;0.373648316
28.6479942;22.41889896;100;579.4345248;60.80377182;30.87884118;3487.582471;0.373648316
28.6479942;22.41889896;100;578.547975;60.93727522;30.79720753;3359.960961;0.373648316
28.6479942;22.41889896;100;577.6614251;60.7532769;30.87393321;3479.909629;0.373648316
28.6479942;22.41889896;100;576.7748753;60.89868258;30.78462381;3340.288271;0.373648316
28.6479942;22.41889896;100;575.8883254;60.70205999;30.86679343;3468.747698;0.373648316
28.6479942;22.41889896;100;575.0017755;60.66675865;30.86806748;3470.739478;0.373648316
28.6479942;22.41889896;100;574.1152257;60.63700229;30.86504251;3466.010401;0.373648316
28.6479942;22.41889896;100;573.2286758;60.60830867;30.86133407;3460.212828;0.373648316
28.6479942;22.41889896;100;572.342126;60.69187073;30.80131052;3366.375336;0.373648316
28.6479942;22.41889896;100;571.4555761;60.67837211;30.78947505;3347.87243;0.373648316
28.6479942;22.41889896;100;570.5690262;60.65411149;30.78396005;3339.250575;0.373648316
28.6479942;22.41889896;100;569.6824764;60.62936175;30.77867591;3330.989641;0.373648316
28.6479942;22.41889896;100;568.7959265;60.6068231;30.77199613;3320.546851;0.373648316
28.6479942;22.41889896;100;567.9093766;60.58673001;30.76377153;3307.688959;0.373648316
28.6479942;22.41889896;100;567.0228268;60.5688765;30.75411837;3292.597749;0.373648316
28.6479942;22.41889896;100;566.1362769;60.55298622;30.74317929;3275.496193;0.373648316
28.6479942;22.41889896;100;565.2497271;60.53865827;30.73115029;3256.690729;0.373648316
28.6479942;22.41889896;100;564.3631772;60.52525325;30.71835295;3236.684074;0.373648316
28.6479942;22.41889896;100;563.4766273;60.3204422;30.80385551;3370.354042;0.373648316
28.6479942;22.41889896;100;562.5900775;60.44006308;30.72485388;3246.847278;0.373648316
28.6479942;22.41889896;100;561.7035276;60.25351387;30.79870723;3362.305498;0.373648316
28.6479942;22.41889896;100;560.8169777;60.38277167;30.71404186;3229.944364;0.373648316
28.6479942;22.41889896;100;559.9304279;60.18881412;30.79132063;3350.757694;0.373648316
28.6479942;22.41889896;100;559.043878;60.32625413;30.70222893;3211.476674;0.373648316
28.6479942;22.41889896;100;558.1573282;60.12372322;30.78358689;3338.667207;0.373648316
28.6479942;22.41889896;100;557.2707783;60.08180421;30.7846141;3340.273082;0.373648316
28.6479942;22.41889896;100;556.3842284;60.21958187;30.69418674;3198.903963;0.373648316
28.6479942;22.41889896;100;555.4976786;60.02038562;30.77323763;3322.487739;0.373648316
28.6479942;22.41889896;100;554.6111287;59.98053268;30.77276535;3321.749403;0.373648316
28.6479942;22.41889896;100;553.7245788;60.12404792;30.67912387;3175.35551;0.373648316
28.6479942;22.41889896;100;552.838029;59.91784697;30.76148018;3304.106792;0.373648316
28.6479942;22.41889896;100;551.9514791;59.87769255;30.76084463;3303.113218;0.373648316
28.6479942;22.41889896;100;551.0649293;60.0270375;30.6639313;3151.604283;0.373648316
28.6479942;22.41889896;100;550.1783794;59.813686;30.74959069;3285.519426;0.373648316
28.6479942;22.41889896;100;549.2918295;59.77289048;30.74893459;3284.493714;0.373648316
28.6479942;22.41889896;100;548.4052797;59.73557525;30.74540977;3278.98321;0.373648316
28.6479942;22.41889896;100;547.5187298;59.88838759;30.64626046;3123.97867;0.373648316
28.6479942;22.41889896;100;546.6321799;59.67083301;30.73377306;3260.791016;0.373648316
28.6479942;22.41889896;100;545.7456301;59.62962954;30.73300438;3259.589313;0.373648316
28.6479942;22.41889896;100;544.8590802;59.59172132;30.72945614;3254.042181;0.373648316
28.6479942;22.41889896;100;543.9725304;59.55449966;30.72544125;3247.765536;0.373648316
28.6479942;22.41889896;100;543.0859805;59.51748577;30.721368;3241.397644;0.373648316
28.6479942;22.41889896;100;542.1994306;59.48047003;30.71732112;3235.070976;0.373648316
28.6479942;22.41889896;100;541.3128808;59.44337159;30.71330681;3228.795216;0.373648316
28.6479942;22.41889896;100;540.4263309;59.40615726;30.70931767;3222.558824;0.373648316
28.6479942;22.41889896;100;539.539781;59.36881355;30.70534623;3216.350085;0.373648316
28.6479942;22.41889896;100;538.6532312;59.33133558;30.70138702;3210.16049;0.373648316
28.6479942;22.41889896;100;537.7666813;59.29372234;30.69743651;3203.984472;0.373648316
28.6479942;22.41889896;100;536.8801315;59.25597452;30.69349249;3197.818611;0.373648316
28.6479942;22.41889896;100;535.9935816;59.21809356;30.68955368;3191.6609;0.373648316
28.6479942;22.41889896;100;535.1070317;59.18008129;30.68561939;3185.510239;0.373648316
28.6479942;22.41889896;100;534.2204819;59.14193978;30.68168924;3179.366066;0.373648316
28.6479942;22.41889896;100;533.333932;59.10367123;30.67776308;3173.228132;0.373648316
28.6479942;22.41889896;100;532.4473821;59.06527801;30.67384087;3167.096365;0.373648316
28.6479942;22.41889896;100;531.5608323;59.02676261;30.66992262;3160.970785;0.373648316
28.6479942;22.41889896;100;530.6742824;58.98812761;30.66600835;3154.851439;0.373648316
28.6479942;22.41889896;100;529.7877326;58.94937571;30.66209813;3148.738405;0.373648316
28.6479942;22.41889896;100;528.9011827;58.91050964;30.65819198;3142.631753;0.373648316
28.6479942;22.41889896;100;528.0146328;58.87153223;30.65428996;3136.531548;0.373648316
28.6479942;22.41889896;99.70167475;527.128083;58.9862614;30.59326826;3041.133603;0.373648316
28.6479942;22.41889896;99.4033495;526.2415331;58.85293569;30.63988622;3114.013549;0.373648316
28.6479942;22.41889896;99.10502424;525.3549833;58.92315446;30.60824943;3064.55434;0.373648316
28.6479942;22.41889896;98.80669899;524.4684334;58.82840096;30.63284769;3103.009895;0.373648316
28.6479942;22.41889896;98.50837374;523.5818835;58.95394702;30.56921143;3003.524502;0.373648316
28.6479942;22.41889896;98.21004849;522.6953337;58.80494428;30.61934886;3081.906565;0.373648316
28.6479942;22.41889896;97.91172323;521.8087838;58.91203439;30.57165399;3007.343062;0.373648316
28.6479942;22.41889896;97.61339798;520.9222339;58.77867534;30.61342853;3072.651051;0.373648316
28.6479942;22.41889896;97.31507273;520.0356841;58.91842341;30.54466419;2965.1487;0.373648316
28.6479942;22.41889896;97.01674748;519.1491342;58.75622167;30.59802185;3048.565108;0.373648316
28.6479942;22.41889896;96.71842223;518.2625844;58.86218587;30.54954174;2972.773985;0.373648316
28.6479942;22.41889896;96.42009697;518.2625844;58.76957378;30.58605505;3029.85687;0.373648316
28.6479942;22.41889896;96.12177172;518.2625844;58.81820859;30.57247964;3008.63383;0.373648316
28.6479942;22.41889896;95.82344647;518.2625844;58.83834115;30.56929906;3003.661485;0.373648316
28.6479942;22.41889896;95.52512122;518.2625844;58.85597998;30.5696082;3004.144782;0.373648316
28.6479942;22.41889896;95.22679597;518.2625844;58.87647195;30.56943244;3003.870005;0.373648316
28.6479942;22.41889896;94.92847071;518.2625844;58.89840813;30.56907946;3003.318178;0.373648316
28.6479942;22.41889896;94.63014546;518.2625844;58.92119761;30.56864793;3002.643542;0.373648316
28.6479942;22.41889896;94.33182021;518.2625844;58.94452402;30.5681904;3001.928269;0.373648316
28.6479942;22.41889896;94.03349496;518.2625844;58.96821366;30.56773059;3001.209432;0.373648316
28.6479942;22.41889896;93.7351697;518.2625844;58.99216771;30.56727801;3000.501899;0.373648316
28.6479942;22.41889896;93.43684445;518.2625844;59.01632766;30.56683547;2999.810045;0.373648316
28.6479942;22.41889896;93.1385192;518.2625844;59.04065711;30.56640289;2999.133771;0.373648316
28.6479942;22.41889896;92.84019395;518.2625844;59.06513202;30.56597918;2998.471372;0.373648316
28.6479942;22.41889896;92.5418687;518.2625844;59.0897356;30.56556304;2997.8208;0.373648316
28.6479942;22.41889896;92.24354344;518.2625844;59.11445551;30.56515325;2997.180155;0.373648316
28.6479942;22.41889896;91.94521819;518.2625844;59.13928234;30.5647488;2996.547864;0.373648316
28.6479942;22.41889896;91.64689294;518.2625844;59.1642088;30.56434888;2995.922656;0.373648316
28.6479942;22.41889896;91.34856769;518.2625844;59.18922915;30.56395285;2995.303527;0.373648316
28.6479942;22.41889896;91.05024243;518.2625844;59.21433893;30.5635602;2994.689676;0.373648316
28.6479942;22.41889896;90.75191718;518.2625844;59.2395347;30.56317051;2994.080456;0.373648316
28.6479942;22.41889896;90.45359193;518.2625844;59.26481387;30.56278344;2993.475335;0.373648316
28.6479942;22.41889896;90.15526668;518.2625844;59.29017463;30.56239871;2992.87386;0.373648316
28.6479942;22.41889896;89.85694143;518.2625844;59.31561577;30.56201605;2992.275637;0.373648316
28.6479942;22.41889896;89.55861617;518.2625844;59.34113666;30.56163525;2991.680316;0.373648316
28.6479942;22.41889896;89.26029092;518.2625844;59.36673711;30.5612561;2991.087577;0.373648316
28.6479942;22.41889896;88.96196567;518.2625844;59.39241738;30.56087842;2990.497125;0.373648316
28.6479942;22.41889896;88.66364042;518.2625844;59.41817806;30.56050202;2989.908684;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.44402004;30.56012674;2989.321989;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.47936296;30.53682767;2952.897522;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.60844854;30.47858973;2861.85156;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.34563405;30.6046349;3058.903587;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.23474678;30.66575414;3154.454009;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.19181607;30.68353458;3182.250974;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.44690867;30.55635214;2983.420992;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.54745315;30.49776755;2891.833089;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.61448274;30.46870245;2846.394327;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.33710629;30.60219946;3055.096152;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.27220435;30.64121228;3116.086629;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.20842241;30.66900744;3159.540041;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.44185241;30.55239451;2977.233856;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.48125825;30.51752785;2922.725248;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.35840984;30.58063279;3021.380021;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.40749693;30.55442559;2980.409134;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.55868159;30.48459298;2871.236702;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.30484763;30.60732851;3063.114618;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.413013;30.55221208;2976.94865;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.31999031;30.59972729;3051.231301;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.27521876;30.62901252;3097.014209;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.16285084;30.67736307;3172.602777;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.41288791;30.55450586;2980.534628;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.4654135;30.51373861;2916.801363;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.54254052;30.48083236;2865.357551;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.28727225;30.6076712;3063.650363;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.39617917;30.5521432;2976.84097;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.30122987;30.60102925;3053.266713;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.2288064;30.64634947;3124.117829;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.12848462;30.68721047;3187.997646;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.39394801;30.55693462;2984.331614;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.47310399;30.50679741;2905.949881;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.58733693;30.45789938;2829.5054;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.29314846;30.59862297;3049.504864;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.21842084;30.6410184;3115.783526;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.15564741;30.66820507;3158.285667;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.39009901;30.55398278;2979.716861;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.4455281;30.51525268;2919.168374;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.52621527;30.47988443;2863.875618;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.26919405;30.60649082;3061.805025;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.37936984;30.54976248;2973.119086;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.2857124;30.59784822;3048.293665;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.25793722;30.61981702;3082.638461;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.13852284;30.67248288;3164.973354;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.38234027;30.55223817;2976.98944;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.42090635;30.51315788;2915.893483;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.30317705;30.57624279;3014.516935;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.3059107;30.57245489;3008.595144;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.24981887;30.60249892;3055.564315;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.35879512;30.55427004;2980.165952;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.2566238;30.60753611;3063.439171;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.36886634;30.55153569;2975.891222;0.373648316
28.6479942;22.41889896;88.36531516;518.2625844;59.43513701;30.50339689;2900.633695;0.373648316
28.6479942;22.49750892;88.36531516;518.2625844;59.30282976;30.56592664;3008.902829;0.374958482
28.6479942;22.57611888;88.36531516;518.2625844;59.30850821;30.55639274;3004.407139;0.376268648
28.6479942;22.65472878;88.36531516;518.2625844;59.24746233;30.57841319;3049.65614;0.377578813
28.6479942;22.73333874;88.36531516;518.2625844;59.19158437;30.59421629;3085.290395;0.378888979
28.6479942;22.8119487;88.36531516;518.2625844;59.25519012;30.55185655;3028.575169;0.380199145
28.6479942;22.89055866;88.36531516;518.2625844;59.34722048;30.51417229;2978.858708;0.381509311
28.6479942;22.96916862;88.36531516;518.2625844;59.25159671;30.54690187;3041.512115;0.382819477
28.6479942;23.04777858;88.36531516;518.2625844;59.35861733;30.49192976;2963.570326;0.384129643
28.6479942;23.12638854;88.36531516;518.2625844;59.40966386;30.45242248;2909.965688;0.385439809
28.6479942;23.12638854;88.36531516;518.2625844;59.28262119;30.51230906;3006.543589;0.385439809
28.6479942;23.12638854;88.36531516;518.2625844;59.35626716;30.47565667;2947.435001;0.385439809
28.6479942;23.12638854;88.36531516;518.2625844;59.49469922;30.41485413;2849.379957;0.385439809
28.6479942;23.12638854;88.36531516;518.2625844;59.23765182;30.53568407;3044.240009;0.385439809
28.6479942;23.12638854;88.36531516;518.2625844;59.34696841;30.48290105;2959.117868;0.385439809
28.6479942;23.12638854;88.36531516;518.2625844;59.25314069;30.53032107;3035.591199;0.385439809
28.6479942;23.12638854;88.36531516;518.2625844;59.13200389;30.59609211;3141.658854;0.385439809
28.6479942;23.12638854;88.36531516;518.2625844;59.08611051;30.61334014;3169.474399;0.385439809
28.6479942;23.12638854;88.36531516;518.2625844;59.35296868;30.48643244;2964.812882;0.385439809
28.6479942;23.12638854;88.36531516;518.2625844;59.44019056;30.43356129;2879.548627;0.385439809
28.6479942;23.12638854;88.36531516;518.2625844;59.55212658;30.38855741;2806.971765;0.385439809
28.6479942;23.12638854;88.36531516;518.2625844;59.25573813;30.52704936;3030.31497;0.385439809
28.6479942;23.12638854;88.36531516;518.2625844;59.18802145;30.56542177;3092.19741;0.385439809
28.6479942;23.12638854;88.36531516;518.2625844;59.12046569;30.59464279;3139.321563;0.385439809
28.6479942;23.12638854;88.5262343;518.2625844;59.3508104;30.47996161;2954.377491;0.385439809
28.6479942;23.12638854;88.68715344;518.2625844;59.21398381;30.53857441;3048.901193;0.385439809
28.6479942;23.12638854;88.84807258;518.2625844;59.213259;30.5324642;3039.047378;0.385439809
28.6479942;23.12638854;89.00899172;518.2625844;59.19910583;30.53268018;3039.395691;0.385439809
28.6479942;23.12638854;89.16991086;518.2625844;59.18506881;30.53261118;3039.284407;0.385439809
28.6479942;23.12638854;89.33083;518.2625844;59.17073426;30.53278411;3039.563302;0.385439809
28.6479942;23.12638854;89.49174914;518.2625844;59.15638704;30.53298736;3039.89108;0.385439809
28.6479942;23.12638854;89.65266828;518.2625844;59.1420294;30.53322443;3040.273383;0.385439809
28.6479942;23.12638854;89.81358742;518.2625844;59.12768737;30.53347577;3040.678726;0.385439809
28.6479942;23.12638854;89.97450656;518.2625844;59.11337091;30.5337353;3041.097261;0.385439809
28.6479942;23.12638854;90.1354257;518.2625844;59.09908762;30.53399858;3041.521854;0.385439809
28.6479942;23.12638854;90.29634484;518.2625844;59.08484198;30.53426343;3041.948957;0.385439809
28.6479942;23.12638854;90.45726398;518.2625844;59.07063702;30.53452861;3042.376623;0.385439809
28.6479942;23.12638854;90.61818312;518.2625844;59.05647473;30.53479357;3042.803905;0.385439809
28.6479942;23.12638854;90.77910226;518.2625844;59.04235658;30.53505802;3043.230378;0.385439809
28.6479942;23.12638854;90.9400214;518.2625844;59.02828367;30.53532188;3043.655914;0.385439809
28.6479942;23.12638854;91.10094054;518.2625844;59.0142569;30.53558518;3044.080532;0.385439809
28.6479942;23.12638854;91.26185968;518.2625844;59.00027702;30.53584797;3044.504316;0.385439809
28.6479942;23.12638854;91.42277882;518.2625844;58.98634469;30.5361103;3044.927375;0.385439809
28.6479942;23.12638854;91.58369796;518.2625844;58.9724605;30.53637225;3045.349823;0.385439809
28.6479942;23.12638854;91.7446171;518.2625844;58.95862494;30.53663389;3045.771767;0.385439809
28.6479942;23.12638854;91.90553624;518.2625844;58.94483845;30.53689528;3046.193303;0.385439809
28.6479942;23.12638854;92.06645538;518.2625844;58.93110137;30.53715647;3046.614513;0.385439809
28.6479942;23.12638854;92.22737452;518.2625844;58.91741401;30.5374175;3047.035471;0.385439809
28.6479942;23.12638854;92.38829366;518.2625844;58.90377656;30.53767841;3047.456235;0.385439809
28.6479942;23.12638854;92.5492128;518.2625844;58.89018918;30.53793923;3047.876857;0.385439809
28.6479942;23.12638854;92.71013194;518.2625844;58.87665195;30.53819999;3048.297377;0.385439809
28.6479942;23.12638854;92.87105108;518.2625844;58.86316486;30.53846071;3048.717835;0.385439809
28.6479942;23.12638854;93.03197022;518.2625844;58.84972786;30.53872141;3049.138254;0.385439809
28.6479942;23.12638854;93.19288936;518.2625844;58.83634084;30.53898209;3049.55866;0.385439809
28.6479942;23.12638854;93.3538085;518.2625844;58.82300362;30.53924278;3049.979072;0.385439809
28.6479942;23.12638854;93.51472764;518.2625844;58.80971598;30.53950349;3050.3995;0.385439809
28.6479942;23.12638854;93.67564678;518.2625844;58.79647762;30.53976421;3050.819966;0.385439809
28.6479942;23.12638854;93.83656592;518.2625844;58.78328821;30.54002496;3051.240475;0.385439809
28.6479942;23.12638854;93.99748506;518.2625844;58.7701474;30.54028575;3051.661035;0.385439809
28.6479942;23.12638854;94.1584042;518.2625844;58.75705475;30.54054657;3052.081653;0.385439809
28.6479942;23.12638854;94.31932334;518.2625844;58.74400983;30.54080742;3052.502332;0.385439809
28.6479942;23.12638854;94.48024248;518.2625844;58.73101214;30.54106832;3052.923076;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.71806118;30.54132926;3053.343889;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.69761187;30.55570242;3076.523192;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.78703701;30.51092226;3004.30712;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.67858615;30.56550364;3092.329439;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.58069628;30.61186028;3167.087871;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.8222579;30.49248812;2974.578755;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.83160476;30.47222188;2941.895789;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.96187688;30.41753196;2853.69844;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.69841131;30.55084033;3068.68221;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.67447226;30.57729222;3111.340646;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.82972248;30.49186809;2973.578837;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.6370096;30.56987807;3099.383991;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.55296873;30.62044942;3180.939402;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.8209581;30.49428211;2977.47189;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.70751692;30.53528306;3043.593308;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.55486019;30.61400641;3170.548881;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.81114826;30.49453757;2977.883865;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.73456329;30.51545766;3011.621268;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.75955572;30.51203111;3006.095349;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.65466579;30.55124489;3069.334632;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.7582295;30.50754216;2998.856101;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.63880698;30.55094595;3068.852528;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.5484902;30.59961615;3147.341997;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.78074186;30.49924209;2985.470741;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.76985831;30.49334261;2975.95677;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.71046937;30.52955924;3034.362619;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.83249837;30.46606682;2931.96964;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.72385081;30.5235471;3024.666957;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.7906417;30.48546352;2963.250323;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.93201305;30.42388211;2863.939202;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.68293862;30.55100273;3068.944102;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.65712948;30.57314635;3104.65468;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.81033466;30.49178779;2973.449346;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.6222323;30.56162645;3086.076772;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.52529197;30.62028399;3180.672623;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.79341435;30.49816586;2983.735122;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.66339893;30.54764465;3063.528596;0.385439809
28.6479942;23.12638854;94.64116162;518.2625844;58.5262837;30.62037303;3180.816214;0.385439809
28.61831463;23.12638854;94.64116162;518.2625844;58.7906578;30.46501924;2978.143892;0.385439809
28.58863507;23.12638854;94.64116162;518.2625844;58.6982496;30.48151024;3052.602231;0.385439809
28.5589555;23.12638854;94.64116162;518.2625844;58.80622307;30.39304452;2957.798976;0.385439809
28.52927594;23.12638854;94.64116162;518.2625844;58.69142437;30.42020841;3049.46928;0.385439809
28.49959638;23.12638854;94.64116162;518.2625844;58.78949432;30.33290615;2956.542288;0.385439809
28.46991681;23.12638854;94.64116162;518.2625844;58.67293053;30.36149846;3050.516198;0.385439809
28.44023725;23.12638854;94.64116162;518.2625844;58.82300032;30.26438144;2941.761153;0.385439809
28.41055768;23.12638854;94.64116162;518.2625844;58.69089198;30.28624587;3024.885132;0.385439809
28.38087812;23.12638854;94.64116162;518.2625844;58.68111421;30.25540277;3023.008715;0.385439809
28.35119855;23.12638854;94.64116162;518.2625844;58.77170287;30.17420115;2939.920129;0.385439809
28.32151899;23.12638854;94.64116162;518.2625844;58.65345176;30.1998548;3029.1549;0.385439809
28.29183943;23.12638854;94.64116162;519.4436735;58.76534174;30.13604717;2974.117242;0.385439809
28.26215986;23.12638854;94.64116162;520.6247626;58.8102635;30.10696024;2975.072976;0.385439809
28.2324803;23.12638854;94.64116162;521.8058517;58.85115189;30.08160976;2982.054402;0.385439809
28.20280073;23.12638854;94.64116162;522.9869409;58.89412934;30.05614379;2988.849583;0.385439809
28.17312117;23.12638854;94.64116162;524.16803;58.93825933;30.03059301;2995.507981;0.385439809
28.1434416;23.12638854;94.64116162;525.3491191;58.98310195;30.00499865;3002.096124;0.385439809
28.11376204;23.12638854;94.64116162;526.5302082;59.0284273;29.97938236;3008.648881;0.385439809
28.08408248;23.12638854;94.64116162;527.7112974;59.07409735;29.95375582;3015.185105;0.385439809
28.05440291;23.12638854;94.64116162;528.8923865;59.12002095;29.92812572;3021.715604;0.385439809
28.02472335;23.12638854;94.64116162;530.0734756;59.16613329;29.90249632;3028.247221;0.385439809
27.99504378;23.12638854;94.64116162;531.2545647;59.21238542;29.87687058;3034.784744;0.385439809
27.96536422;23.12638854;94.64116162;532.4356539;59.25873873;29.85125077;3041.331825;0.385439809
27.93568465;23.12638854;94.64116162;533.616743;59.30516177;29.82563868;3047.89137;0.385439809
27.90600509;23.12638854;94.64116162;534.7978321;59.35162825;29.80003582;3054.465789;0.385439809
27.87632553;23.12638854;94.64116162;535.9789213;59.39811592;29.77444343;3061.057081;0.385439809
27.84664596;23.12638854;94.64116162;537.1600104;59.44460564;29.74886252;3067.666912;0.385439809
27.8169664;23.12638854;94.64116162;538.3410995;59.49108083;29.72329399;3074.296691;0.385439809
27.78728683;23.12638854;94.64116162;539.5221886;59.53752703;29.69773855;3080.94759;0.385439809
27.75760727;23.12638854;94.64116162;540.7032778;59.58393152;29.67219683;3087.620602;0.385439809
27.7279277;23.12638854;94.64116162;541.8843669;59.63028303;29.64666933;3094.316553;0.385439809
27.69824814;23.12638854;94.64116162;543.065456;59.6765716;29.6211565;3101.036158;0.385439809
27.66856858;23.12638854;94.64116162;544.2465451;59.72278829;29.59565871;3107.78002;0.385439809
27.63888901;23.12638854;94.64116162;545.4276343;59.76892511;29.57017629;3114.548682;0.385439809
27.60920945;23.12638854;94.64116162;546.6087234;59.8149749;29.54470952;3121.342559;0.385439809
27.57952988;23.12638854;94.64116162;547.7898125;59.86093114;29.51925863;3128.162074;0.385439809
27.54985032;23.12638854;94.64116162;548.9709016;59.90678794;29.49382388;3135.007595;0.385439809
27.52017075;23.12638854;94.64116162;550.1519908;59.95253994;29.46840545;3141.879451;0.385439809
27.49049119;23.12638854;94.64116162;551.3330799;59.99818226;29.44300355;3148.777949;0.385439809
27.46081162;23.12638854;94.64116162;552.514169;60.04371042;29.41761834;3155.703378;0.385439809
27.43113206;23.12638854;94.64116162;553.6952582;60.0891203;29.39225001;3162.656018;0.385439809
27.4014525;23.12638854;94.64116162;554.8763473;60.13440813;29.36689872;3169.636125;0.385439809
27.37177293;23.12638854;94.64116162;556.0574364;60.17957042;29.34156461;3176.643963;0.385439809
27.34209337;23.12638854;94.51688532;557.2385255;60.23081777;29.31838001;3187.11825;0.385439809
27.3124138;23.12638854;94.39260903;558.4196147;60.28594817;29.29323287;3194.427614;0.385439809
27.28273424;23.12638854;94.26833274;559.6007038;60.34134023;29.26791017;3201.453839;0.385439809
27.25305467;23.12638854;94.14405645;560.7817929;60.39682447;29.24255516;3208.427962;0.385439809
27.22337511;23.12638854;94.01978016;561.962882;60.45231915;29.21720559;3215.410863;0.385439809
27.19369555;23.12638854;93.89550387;563.1439712;60.50777933;29.1918727;3222.420655;0.385439809
27.16401598;23.12638854;93.77122758;564.3250603;60.56317931;29.16655972;3229.462562;0.385439809
27.13433642;23.12638854;93.64695129;565.5061494;60.61850331;29.14126747;3236.537881;0.385439809
27.10465685;23.12638854;93.522675;566.6872385;60.67374072;29.11599602;3243.646777;0.385439809
27.07497729;23.12638854;93.39839871;567.8683277;60.7288837;29.09074538;3250.789212;0.385439809
27.04529772;23.12638854;93.27412242;569.0494168;60.78392586;29.06551554;3257.965203;0.385439809
27.01561816;23.12638854;93.14984613;570.2305059;60.83886167;29.04030662;3265.174911;0.385439809
26.9859386;23.12638854;93.02556984;571.4115951;60.89368609;29.01511877;3272.418607;0.385439809
26.95625903;23.12638854;92.90129355;572.5926842;60.94839443;28.98995221;3279.696646;0.385439809
26.92657947;23.12638854;92.77701726;573.7737733;61.00298226;28.96480722;3287.009454;0.385439809
26.8968999;23.12638854;92.65274097;574.9548624;61.05744536;28.93968406;3294.357491;0.385439809
26.86722034;23.12638854;92.52846468;576.1359516;61.11177893;28.91458345;3301.741877;0.385439809
26.83754077;23.12638854;92.40418838;577.3170407;61.16598058;28.88950493;3309.161893;0.385439809
26.80786121;23.12638854;92.27991209;578.4981298;61.22004586;28.86444917;3316.618609;0.385439809
26.77818165;23.12638854;92.1556358;579.6792189;61.27397111;28.83941652;3324.112582;0.385439809
26.74850208;23.12638854;92.03135951;580.8603081;61.32775281;28.8144073;3331.644355;0.385439809
26.71882252;23.12638854;91.90708322;582.0413972;61.38138752;28.78942186;3339.214473;0.385439809
26.68914295;23.12638854;91.78280693;583.2224863;61.43487189;28.76446053;3346.823492;0.385439809
26.65946339;23.12638854;91.65853064;584.4035754;61.48820261;28.73952369;3354.471979;0.385439809
26.62978382;23.12638854;91.53425435;585.5846646;61.54137644;28.71461167;3362.160514;0.385439809
26.60010426;23.12638854;91.40997806;586.7657537;61.59439016;28.68972486;3369.889682;0.385439809
26.5704247;23.12638854;91.28570177;587.9468428;61.64724059;28.66486362;3377.660093;0.385439809
26.54074513;23.12638854;91.16142548;589.127932;61.69992455;28.64002833;3385.472365;0.385439809
26.51106557;23.12638854;91.03714919;590.3090211;61.75243887;28.6152194;3393.327132;0.385439809
26.481386;23.12638854;90.9128729;591.4901102;61.80478037;28.59043721;3401.225047;0.385439809
26.45170644;23.12638854;90.78859661;592.6711993;61.85694587;28.56568221;3409.16678;0.385439809
26.42202687;23.12638854;90.66432032;593.8522885;61.90894081;28.54095815;3417.158441;0.385439809
26.39234731;23.12638854;90.54004403;595.0333776;61.96082265;28.51624234;3425.163371;0.385439809
26.36266775;23.12638854;90.41576774;596.2144667;62.01247516;28.49157902;3433.252967;0.385439809
26.33298818;23.12638854;90.29149145;597.3955558;61.88736541;28.55005262;3575.415834;0.385439809
26.30330862;23.12638854;90.16721515;598.576645;62.0929958;28.45319184;3467.074022;0.385439809
26.27362905;23.12638854;90.04293886;599.7577341;62.15944735;28.41962343;3460.802557;0.385439809
26.24394949;23.12638854;89.91866257;600.9388232;62.21371461;28.39342655;3466.419003;0.385439809
26.21426992;23.12638854;89.79438628;602.1199124;62.07045196;28.4598316;3621.372767;0.385439809
26.18459036;23.12638854;89.79438628;603.3010015;62.28939186;28.35156436;3494.635975;0.385439809
26.1549108;23.12638854;89.79438628;604.4820906;62.34223925;28.31897845;3489.948959;0.385439809
26.12523123;23.12638854;89.79438628;605.6631797;62.38650861;28.29205913;3494.400371;0.385439809
26.09555167;23.12638854;89.79438628;606.8442689;62.42774035;28.26692035;3501.723186;0.385439809
26.0658721;23.12638854;89.79438628;608.025358;62.46731555;28.24250676;3510.215531;0.385439809
26.03619254;23.12638854;89.79438628;609.2064471;62.50613854;28.21833542;3519.098536;0.385439809
26.00651297;23.12638854;89.79438628;610.3875362;62.54441426;28.19430885;3528.21501;0.385439809
25.97683341;23.12638854;89.79438628;611.5686254;62.39097866;28.25903519;3680.461526;0.385439809
25.94715385;23.12638854;89.79438628;611.5686254;62.42683136;28.21447423;3656.462591;0.385439809
25.91747428;23.12638854;89.79438628;611.5686254;62.4740611;28.1575906;3612.591151;0.385439809
25.88779472;23.12638854;89.79438628;611.5686254;62.55728325;28.07967701;3534.805086;0.385439809
25.85811515;23.12638854;89.79438628;611.5686254;62.62234159;28.00858009;3468.012145;0.385439809
25.82843559;23.12638854;89.79438628;611.5686254;62.49946334;28.03412835;3557.07695;0.385439809
25.79875602;23.12638854;89.79438628;611.5686254;62.41429259;28.04467458;3621.948297;0.385439809
25.76907646;23.12638854;89.79438628;611.5686254;62.51537611;27.95615385;3527.056315;0.385439809
25.7393969;23.12638854;89.79438628;611.5686254;62.58070721;27.88256855;3456.250395;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.45107171;27.91097211;3549.919917;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.36010687;27.95841037;3626.42265;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.47666855;27.89508381;3524.297167;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.53087706;27.86122296;3469.690451;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.42664524;27.91121037;3550.304148;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.3831368;27.93370952;3586.588088;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.46562193;27.89138909;3518.338771;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.50452497;27.86662767;3478.406514;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.4059008;27.91517551;3556.69865;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.36505637;27.93785842;3593.278924;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.45384808;27.89130628;3518.20522;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.49397649;27.86529103;3476.250946;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.39323058;27.91499533;3556.408075;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.34662906;27.9412536;3598.754269;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.4418376;27.89146073;3518.454298;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.48679147;27.86236709;3471.53556;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.38239074;27.91363576;3554.215535;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.32521036;27.94595218;3606.331581;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.42835462;27.89258974;3520.275034;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.4849278;27.85698482;3462.855682;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.37465809;27.91065045;3549.401177;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.30234154;27.95133892;3615.018665;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.41313568;27.8948493;3523.918975;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.48541331;27.85070889;3452.734607;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.37009056;27.90638244;3542.518239;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.29130061;27.95027388;3613.301097;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.4027471;27.89408672;3522.689182;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.4542357;27.85897236;3466.060946;0.385439809
