Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
25.70971733;23.12638854;89.79438628;611.5686254;62.35249242;27.91402126;3554.837212;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.40714978;27.88397659;3506.384768;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.34129865;27.91820779;3561.588758;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.39877492;27.88804134;3512.939917;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.47093533;27.84697613;3446.714873;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.34797392;27.90630773;3542.397767;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.27260339;27.9493266;3611.773439;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.38374273;27.89341149;3521.600255;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.4364858;27.85634519;3461.824166;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.45717831;27.83068694;3420.445605;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.43815788;27.83553894;3428.270334;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.41719083;27.84467077;3442.997058;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.41306157;27.84371678;3441.458579;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.40993385;27.84183573;3438.425046;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.39976115;27.84495419;3443.454115;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.39475349;27.84546822;3444.283087;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.3929849;27.84378235;3441.564318;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.38685611;27.84495966;3443.462945;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.38220247;27.84562778;3444.540409;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.38027847;27.84456007;3442.818536;0.385439809
25.70971733;23.12638854;89.79438628;611.5686254;62.37616509;27.84490806;3443.379731;0.385439809
25.70971733;23.12638854;89.44809354;611.5686254;62.21787897;27.94599083;3606.39391;0.385439809
25.70971733;23.30968644;89.1018008;611.5686254;62.37905368;27.87683391;3522.565948;0.388494774
25.70971733;23.4929844;88.75550806;611.5686254;62.43297025;27.84984347;3506.049054;0.39154974
25.70971733;23.67628236;88.40921531;611.5686254;62.47364767;27.8283832;3497.972628;0.394604706
25.70971733;23.85958026;88.06292257;611.5686254;62.51065762;27.80839978;3491.804788;0.397659671
25.70971733;24.04287822;87.71662983;611.5686254;62.5459085;27.78924714;3486.518967;0.400714637
25.70971733;24.22617618;87.37033709;611.5686254;62.58039039;27.77062876;3481.646108;0.403769603
25.70971733;24.40947408;87.02404435;611.5686254;62.61461519;27.75240027;3476.960924;0.406824568
25.70971733;24.59277204;86.67775161;611.5686254;62.6488408;27.7344904;3472.356174;0.409879534
25.70971733;24.77607;86.33145886;611.5686254;62.68319273;27.71686351;3467.782476;0.4129345
25.70971733;24.77607;85.98516612;611.5686254;62.71819718;27.71680847;3467.687391;0.4129345
25.70971733;24.77607;85.63887338;611.5686254;62.7536364;27.71677102;3467.622689;0.4129345
25.70971733;24.77607;85.29258064;611.5686254;62.78933957;27.71679118;3467.657507;0.4129345
25.70971733;24.77607;84.9462879;611.5686254;62.82525743;27.7168481;3467.755859;0.4129345
25.70971733;24.77607;84.59999515;611.5686254;62.86137223;27.71692276;3467.884838;0.4129345
25.70971733;24.77607;84.25370241;611.5686254;62.89767052;27.71700482;3468.026624;0.4129345
25.70971733;24.77607;83.90740967;611.5686254;62.93413819;27.71708995;3468.173711;0.4129345
25.70971733;24.77607;83.56111693;611.5686254;62.97076084;27.71717695;3468.324015;0.4129345
25.70971733;24.77607;83.21482419;611.5686254;63.0075244;27.7172662;3468.478217;0.4129345
25.70971733;24.77607;82.86853144;611.5686254;63.04440872;27.71736268;3468.644904;0.4129345
25.70971733;24.77607;82.5222387;611.5686254;63.08069614;27.71784665;3469.481074;0.4129345
25.70971733;24.77607;82.17594596;611.5686254;63.11824445;27.71774635;3469.307775;0.4129345
25.70971733;24.77607;81.82965322;611.5686254;63.15562655;27.71775485;3469.32247;0.4129345
25.70971733;24.77607;81.48336048;611.5686254;63.19301324;27.7178198;3469.434672;0.4129345
25.70971733;24.77607;81.13706773;611.5686254;63.23045346;27.71791365;3469.596818;0.4129345
25.70971733;24.77607;80.79077499;611.5686254;63.26795746;27.71802657;3469.79192;0.4129345
25.70971733;24.77607;80.44448225;611.5686254;63.3055258;27.71815527;3470.014284;0.4129345
25.70971733;24.77607;80.09818951;611.5686254;63.34315434;27.71829975;3470.263894;0.4129345
25.70971733;24.77607;79.75189677;611.5686254;63.38083485;27.71846241;3470.544923;0.4129345
25.70971733;24.77607;79.40560402;611.5686254;63.41855332;27.71864849;3470.866418;0.4129345
25.70971733;24.77607;79.05931128;611.5686254;63.45628523;27.71886794;3471.245573;0.4129345
25.70971733;24.77607;78.71301854;611.5686254;63.49398263;27.7191408;3471.716992;0.4129345
25.70971733;24.77607;78.3667258;611.5686254;63.53153296;27.71951462;3472.362849;0.4129345
25.70971733;24.77607;78.02043306;611.5686254;63.56855782;27.72015041;3473.461307;0.4129345
25.70971733;24.77607;77.67414031;611.5686254;63.56931187;27.73620007;3501.190601;0.4129345
25.70971733;24.77607;77.32784757;611.5686254;63.51760241;27.77560653;3569.273855;0.4129345
25.70971733;24.77607;76.98155483;611.5686254;63.52649741;27.79248176;3598.42949;0.4129345
25.70971733;24.77607;76.63526209;611.5686254;63.53336772;27.80976698;3628.29347;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.73897647;27.73525206;3499.552709;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.71165849;27.7405724;3508.744749;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.77006776;27.71659913;3467.3257;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.85189782;27.67727156;3399.378749;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.726434;27.73217516;3494.236685;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.77463478;27.7134098;3461.815437;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.72438281;27.73576575;3500.440217;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.77531608;27.71247663;3460.203188;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.71267715;27.74000536;3507.765068;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.77016953;27.71453704;3463.763003;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.72169945;27.73539262;3499.795558;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.76924351;27.71104026;3457.721547;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.70514676;27.73833165;3504.873379;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.74876652;27.71750007;3468.882273;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.70051199;27.74088663;3509.287653;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.76129604;27.71258985;3460.398795;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.70933105;27.73600089;3500.846482;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.75792238;27.71002454;3455.966663;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.6897511;27.73997579;3507.713972;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.74107495;27.71401982;3462.869385;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.68311527;27.74076942;3509.085156;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.74643799;27.70927456;3454.670919;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.68056873;27.737838;3504.020491;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.72388205;27.7164826;3467.124367;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.67661774;27.74107795;3509.618198;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.73677909;27.71216386;3459.662808;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.69017887;27.73329858;3496.177652;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.73092623;27.70832609;3453.03222;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.66737409;27.73730912;3503.106719;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.71083302;27.71484157;3464.28914;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.66385942;27.73936794;3506.663785;0.4129345
25.70971733;24.77607;76.28896935;611.5686254;63.7223281;27.71146862;3458.461637;0.4129345
25.70545178;24.77607;76.28896935;611.5686254;63.67434548;27.72847992;3495.222029;0.4129345
25.70118624;24.77607;76.28896935;611.5686254;63.71689225;27.69830682;3450.461076;0.4129345
25.69692069;24.77607;76.28896935;611.5686254;63.65021043;27.72286416;3500.258887;0.4129345
25.69265514;24.77607;76.28896935;611.5686254;63.69131836;27.69655969;3462.181865;0.4129345
25.6883896;24.77607;76.28896935;611.5686254;63.64076624;27.71621952;3503.518151;0.4129345
25.68412405;24.77607;76.28896935;611.5686254;63.70041609;27.68037856;3448.964744;0.4129345
25.6798585;24.77607;76.28896935;611.5686254;63.63274925;27.70524832;3499.302336;0.4129345
25.67559296;24.77607;76.28896935;611.5686254;63.67505605;27.67868776;3460.782842;0.4129345
25.67132741;24.77607;76.28896935;611.5686254;63.62644429;27.6982483;3501.947602;0.4129345
25.66706186;24.77607;76.28896935;611.5686254;63.688483;27.66262415;3447.768785;0.4129345
25.66279631;24.77607;76.28896935;611.5686254;63.62104726;27.68968804;3501.897215;0.4129345
25.65853077;24.77607;76.28896935;611.5686254;63.68034292;27.65668163;3452.241101;0.4129345
25.65426522;24.77607;76.28896935;611.5686254;63.63224121;27.67343033;3488.547803;0.4129345
25.64999967;24.77607;76.28896935;611.5686254;63.6748837;27.64256544;3442.591651;0.4129345
25.64573413;24.77607;76.28896935;611.5686254;63.60689208;27.66853228;3494.824674;0.4129345
25.64146858;24.77607;76.28896935;611.5686254;63.6476859;27.64259066;3457.374529;0.4129345
25.63720303;24.77607;76.28896935;611.5686254;63.59814651;27.66214398;3498.526826;0.4129345
25.63293749;24.77607;76.28896935;611.5686254;63.6582797;27.62648712;3444.291474;0.4129345
25.62867194;24.77607;76.28896935;611.5686254;63.58971117;27.65209172;3495.898667;0.4129345
25.62440639;24.77607;76.28896935;611.5686254;63.63437634;27.62443482;3455.485018;0.4129345
25.62014084;24.77607;76.28896935;611.5686254;63.5869714;27.64442918;3497.399305;0.4129345
25.6158753;24.77607;76.28896935;611.5686254;63.64765032;27.61052224;3446.187322;0.4129345
25.61160975;24.77607;76.28896935;611.5686254;63.58768418;27.63348206;3493.225072;0.4129345
25.6073442;24.77607;76.28896935;611.5686254;63.64412131;27.60085551;3444.225271;0.4129345
25.60307866;24.77607;76.28896935;611.5686254;63.58681209;27.62302447;3489.896638;0.4129345
25.59881311;24.77607;76.28896935;611.5686254;63.6386513;27.59135117;3442.543771;0.4129345
25.59454756;24.77607;76.28896935;611.5686254;63.57544629;27.61640149;3493.193321;0.4129345
25.59028202;24.77607;76.28896935;613.9538326;63.50217221;27.68574655;3620.371677;0.4129345
25.58601647;24.77607;76.28896935;616.3390399;63.56175355;27.70655891;3663.699236;0.4129345
25.58175092;24.77607;76.28896935;618.7242472;63.64134713;27.72006257;3694.399421;0.4129345
25.57748538;24.77607;76.28896935;621.1094545;63.73179788;27.72962381;3718.288188;0.4129345
25.57321983;24.77607;76.28896935;623.4946617;63.82762103;27.73735822;3739.020736;0.4129345
25.56895428;24.77607;76.28896935;625.879869;63.92565786;27.74449404;3758.719087;0.4129345
25.56468873;24.77607;76.28896935;628.2650763;64.02422442;27.75166358;3778.475707;0.4129345
25.56042319;24.77607;76.28896935;630.6502836;64.12246625;27.75915181;3798.782891;0.4129345
25.55615764;24.77607;76.28896935;633.0354908;64.21998004;27.76705537;3819.807689;0.4129345
25.55189209;24.77607;76.28896935;635.4206981;64.31659869;27.77537772;3841.55603;0.4129345
25.54762655;24.77607;76.28896935;637.8059054;64.41227004;27.78408273;3863.965489;0.4129345
25.543361;24.77607;76.28896935;640.1911127;64.50699022;27.79312294;3886.954087;0.4129345
25.53909545;24.77607;76.28896935;642.5763199;64.60076921;27.80245289;3910.443267;0.4129345
25.53482991;24.77607;76.28896935;644.9615272;64.69826155;27.81142497;3933.314144;0.4129345
25.53056436;24.77607;76.28896935;647.3467345;64.79637463;27.81940795;3954.476151;0.4129345
25.52629881;24.77607;76.28896935;649.7319417;64.89219209;27.82778312;3976.31575;0.4129345
25.52203326;24.77607;76.28896935;652.117149;64.98636804;27.83614857;3998.138558;0.4129345
25.51776772;24.77607;76.28896935;654.5023563;65.07663023;27.846172;4022.825857;0.4129345
25.51350217;24.77607;76.28896935;656.8875636;65.16558377;27.85651729;4048.069275;0.4129345
25.50923662;24.77607;76.28896935;659.2727708;65.25529093;27.86665386;4072.95207;0.4129345
25.50497108;24.77607;76.28896935;661.6579781;65.38764058;27.85795959;4065.300485;0.4129345
25.50070553;24.77607;76.28896935;664.0431854;65.42101831;27.88876793;4125.898263;0.4129345
25.49643998;24.77607;76.28896935;666.4283927;65.49079472;27.90579997;4162.694493;0.4129345
25.49217444;24.77607;76.28896935;668.8135999;65.56687889;27.91970669;4194.091035;0.4129345
25.48790889;24.77607;76.28896935;671.1988072;65.64173932;27.93409896;4226.326488;0.4129345
25.48364334;24.77607;76.28896935;673.5840145;65.73187498;27.94323392;4249.478795;0.4129345
25.4793778;24.77607;76.28896935;675.9692218;65.77632279;27.9705176;4303.986949;0.4129345
25.47511225;24.77607;76.28896935;678.354429;65.83985029;27.98990596;4344.854223;0.4129345
25.4708467;24.77607;76.28896935;680.7396363;65.89914996;28.01036412;4387.569822;0.4129345
25.46658115;24.77607;76.28896935;683.1248436;65.94535932;28.03538232;4438.163884;0.4129345
25.46231561;24.77607;76.28896935;685.5100509;65.98456787;28.0624156;4492.239419;0.4129345
25.45805006;24.77607;76.89694449;687.8952581;66.0279862;28.05269148;4482.808554;0.4129345
25.45378451;24.77607;77.50491964;690.2804654;66.0101712;28.06624963;4513.602881;0.4129345
25.44951897;24.77607;78.11289478;692.6656727;65.95871756;28.0916767;4564.903339;0.4129345
25.44525342;24.77607;78.72086993;695.0508799;65.90524162;28.11639076;4614.971918;0.4129345
25.44098787;24.77607;79.32884507;697.4360872;65.8613854;28.13705568;4658.044744;0.4129345
25.43672233;24.77607;79.93682022;699.8212945;65.80238151;28.16130367;4707.308085;0.4129345
25.43245678;24.77607;80.54479536;702.2065018;65.74212406;28.18557414;4756.610281;0.4129345
25.42819123;24.77607;81.15277051;704.591709;65.68521425;28.20968361;4805.634315;0.4129345
25.42392568;24.77607;81.76074565;706.9769163;65.64015577;28.22988914;4847.913423;0.4129345
25.41966014;24.77607;82.3687208;709.3621236;65.60433255;28.24793546;4886.462039;0.4129345
25.41539459;24.77607;82.97669594;711.7473309;65.58504796;28.26021056;4915.039616;0.4129345
25.41112904;24.77607;83.58467109;714.1325381;65.56688124;28.27525938;4948.40939;0.4129345
25.4068635;24.77607;84.19264623;716.5177454;65.55617231;28.28815938;4978.066603;0.4129345
25.40259795;24.77607;84.80062138;718.9029527;65.5529937;28.29905096;5004.253854;0.4129345
25.3983324;24.77607;85.40859652;721.28816;65.55755927;28.30823024;5027.482729;0.4129345
25.39406686;24.77607;86.01657167;723.6733672;65.56452011;28.31630359;5048.800855;0.4129345
25.38980131;24.77607;86.62454681;726.0585745;65.57287478;28.32192163;5065.876896;0.4129345
25.38553576;24.77607;87.23252196;728.4437818;65.58143279;28.32638478;5080.957626;0.4129345
25.38127022;24.77607;87.8404971;730.8289891;65.59585653;28.327205;5089.744394;0.4129345
25.37700467;24.77607;88.44847225;733.2141963;65.60406322;28.33119568;5104.008822;0.4129345
25.37273912;24.77607;89.05644739;735.5994036;65.60640279;28.33761363;5122.466905;0.4129345
25.36847357;24.77607;89.66442254;737.9846109;65.60724212;28.34448622;5141.710465;0.4129345
25.36420803;24.77607;90.27239768;740.3698182;65.60747602;28.35151853;5161.229967;0.4129345
25.35994248;24.77607;90.88037283;742.7550254;65.61997492;28.35271574;5170.668081;0.4129345
25.35567693;24.77607;91.48834797;745.1402327;65.66713737;28.33909925;5154.512284;0.4129345
25.35141139;24.77607;92.09632312;747.52544;65.63409706;28.36186511;5201.214915;0.4129345
25.34714584;24.77607;92.70429826;749.9106472;65.61293304;28.37865155;5237.586827;0.4129345
25.34288029;24.77607;93.31227341;752.2958545;65.59563111;28.39364749;5270.865252;0.4129345
25.33861475;24.77607;93.92024855;754.6810618;65.58255646;28.4068449;5301.036297;0.4129345
25.3343492;24.77607;94.5282237;757.0662691;65.5720244;28.41890246;5329.238035;0.4129345
25.33008365;24.77607;95.13619884;759.4514763;65.5627906;28.43040581;5356.48224;0.4129345
25.3258181;24.77607;95.74417399;761.8366836;65.55437925;28.44162373;5383.233311;0.4129345
25.32155256;24.77607;96.35214913;764.2218909;65.54665933;28.45265143;5409.655714;0.4129345
25.31728701;24.77607;96.96012428;766.6070982;65.54604702;28.45985286;5429.467424;0.4129345
25.31302146;24.77607;97.56809942;768.9923054;65.54326018;28.46913256;5452.869801;0.4129345
25.30875592;24.77607;98.17607457;771.3775127;65.53259617;28.48236757;5483.105815;0.4129345
25.30449037;24.77607;98.78404971;773.76272;65.53587731;28.48861223;5501.264493;0.4129345
25.30022482;24.77607;99.39202486;776.1479273;65.53352665;28.497957;5524.77928;0.4129345
25.29595928;24.77607;100;778.5331345;65.53266123;28.50719823;5548.115171;0.4129345
25.29169373;24.77607;100;780.9183418;65.5420883;28.54210759;5615.798362;0.4129345
25.28742818;24.77607;100;783.3035491;65.63000555;28.53448727;5610.002263;0.4129345
25.28742818;24.77607;100;785.6887564;65.64918909;28.56662943;5665.534848;0.4129345
25.28742818;24.77607;100;788.0739636;65.68629173;28.59082672;5707.340955;0.4129345
25.28742818;24.77607;100;790.4591709;65.72527721;28.61369487;5746.850657;0.4129345
25.28742818;24.77607;100;792.8443782;65.76460301;28.63635075;5785.993631;0.4129345
25.28742818;24.77607;100;795.2295855;65.80226263;28.65991591;5826.707584;0.4129345
25.28742818;24.77607;100;797.6147927;65.83736285;28.68479989;5869.700079;0.4129345
25.28742818;24.77607;100;800;65.86964045;28.71101899;5914.999285;0.4129345
25.28742818;24.77607;100;800;65.91627293;28.67856753;5858.932314;0.4129345
25.28742818;24.77607;100;800;65.88154736;28.68736788;5874.13685;0.4129345
25.28742818;24.77607;100;800;65.84243482;28.69314381;5884.116028;0.4129345
25.28742818;24.77607;100;800;65.78381342;28.70524476;5905.023051;0.4129345
25.28742818;24.77607;100;800;65.75117271;28.70769488;5909.256162;0.4129345
25.28742818;24.77607;100;800;65.74949999;28.6901128;5878.879281;0.4129345
25.28742818;24.77607;100;800;65.71960374;28.68016155;5861.686344;0.4129345
25.28742818;24.77607;100;800;65.7223298;28.65591808;5819.800451;0.4129345
25.28742818;24.77607;100;800;65.68362436;28.6611778;5828.887775;0.4129345
25.28742818;24.77607;100;800;65.6453237;28.66823228;5841.075914;0.4129345
25.28742818;24.77607;100;800;65.61043804;28.6743505;5851.646484;0.4129345
25.28742818;24.77607;100;800;65.58315198;28.676439;5855.254818;0.4129345
25.28742818;24.77607;100;800;65.56539984;28.67332985;5849.883088;0.4129345
25.28742818;24.77607;100;800;65.55537164;28.66672406;5838.470136;0.4129345
25.28742818;24.77607;100;800;65.54740934;28.6596593;5826.264233;0.4129345
25.28742818;24.77607;100;800;65.54956796;28.64864029;5807.226488;0.4129345
25.28742818;24.77607;100;800;65.56784568;28.62814812;5771.821802;0.4129345
25.28742818;24.77607;100;800;65.57312312;28.61632988;5751.403211;0.4129345
25.28742818;24.77607;100;800;65.5847967;28.60149194;5725.767439;0.4129345
25.28742818;24.77607;100;800;65.5921979;28.58994982;5705.825903;0.4129345
25.28742818;24.77607;100;800;65.5996405;28.57861735;5686.246599;0.4129345
25.28742818;24.77607;100;800;65.60684879;28.56743337;5666.923843;0.4129345
25.28742818;24.77607;100;800;65.61450986;28.55536721;5646.07692;0.4129345
25.28742818;24.77607;100;800;65.62194734;28.54221676;5623.356647;0.4129345
25.28742818;24.77607;100;800;65.61193418;28.53951816;5618.694235;0.4129345
25.28742818;24.77607;100;800;65.5955811;28.54905102;5635.164315;0.4129345
25.28742818;24.77607;100;800;65.50591139;28.60510503;5732.009838;0.4129345
25.28742818;24.77607;100;800;65.48333822;28.62081743;5759.156436;0.4129345
25.28742818;24.77607;100;800;65.45025442;28.63976192;5791.887169;0.4129345
25.28742818;24.77607;100;800;65.4660853;28.62808166;5771.706971;0.4129345
25.28742818;24.77607;100;800;65.48422538;28.61663907;5751.937401;0.4129345
25.28742818;24.77607;100;800;65.49890607;28.60725619;5735.726439;0.4129345
25.28742818;24.77607;100;800;65.51728346;28.59240656;5710.070462;0.4129345
25.28742818;24.77607;100;800;65.54069714;28.58158913;5691.380993;0.4129345
25.28742818;24.77607;100;800;65.56090655;28.57307695;5676.674348;0.4129345
25.28742818;24.77607;100;800;65.5726804;28.56965743;5670.766376;0.4129345
25.28742818;24.77607;100;800;65.57758222;28.57054285;5672.296143;0.4129345
25.28742818;24.77607;100;800;65.58508981;28.56987961;5671.150241;0.4129345
25.28742818;24.77607;100;800;65.59100873;28.5694926;5670.481611;0.4129345
25.28742818;24.77607;100;800;65.60327229;28.56476375;5662.311485;0.4129345
25.28742818;24.77607;100;800;65.58354947;28.57715488;5683.719869;0.4129345
25.28742818;24.77607;100;800;65.57453388;28.58867524;5703.623791;0.4129345
25.28742818;24.77607;100;800;65.56449815;28.59891075;5721.307866;0.4129345
25.28742818;24.77607;100;800;65.56166514;28.60411528;5730.299835;0.4129345
25.28742818;24.77607;100;800;65.54338529;28.6217222;5760.719621;0.4129345
25.28742818;24.77607;100;800;65.5494434;28.61975463;5757.32021;0.4129345
25.28742818;24.77607;100;800;65.56512122;28.61308646;5745.799499;0.4129345
25.28742818;24.77607;100;800;65.57765263;28.60973741;5740.013287;0.4129345
25.28742818;24.77607;100;800;65.58777207;28.60834731;5737.61158;0.4129345
25.28742818;24.77607;100;800;65.59616495;28.60815;5737.270684;0.4129345
25.28742818;24.77607;100;800;65.60320807;28.60876417;5738.331803;0.4129345
25.28742818;24.77607;100;800;65.60906156;28.61002411;5740.508628;0.4129345
25.28742818;24.77607;99.64434258;800;65.61789138;28.6273095;5770.372895;0.4129345
25.28742818;24.77607;99.28868517;800;65.65065162;28.63385588;5781.683195;0.4129345
25.28742818;24.77607;98.93302775;800;65.67986354;28.6414005;5794.71818;0.4129345
25.28742818;24.77607;98.57737034;800;65.71602517;28.64420179;5799.558013;0.4129345
25.28742818;24.77607;98.22171292;800;65.75156043;28.64683062;5804.099889;0.4129345
25.28742818;24.77607;97.8660555;800;65.78969682;28.64737492;5805.040292;0.4129345
25.28742818;24.77607;97.51039809;800;65.82106029;28.65155204;5812.257171;0.4129345
25.28742818;24.77607;97.15474067;800;65.86277399;28.6481451;5806.370939;0.4129345
25.28742818;24.77607;96.79908326;800;65.88671794;28.65467474;5817.652322;0.4129345
25.28742818;24.77607;96.44342584;800;65.90423284;28.6650196;5835.525316;0.4129345
25.28742818;24.77607;96.08776842;800;65.92260726;28.67510632;5852.952325;0.4129345
25.28742818;24.77607;95.73211101;800;65.9217117;28.69420839;5885.955306;0.4129345
25.28742818;24.77607;95.37645359;800;65.93264756;28.70605059;5906.415301;0.4129345
25.28742818;24.77607;95.02079617;800;65.92859758;28.7250529;5939.245925;0.4129345
25.28742818;24.77607;94.66513876;800;65.92816159;28.74009635;5965.236766;0.4129345
25.28742818;24.77607;94.30948134;800;65.92583147;28.75474902;5990.552449;0.4129345
25.28742818;24.77607;93.95382393;800;65.92501629;28.76779824;6013.097815;0.4129345
25.28742818;24.77607;93.59816651;800;65.91405983;28.7764381;6028.025062;0.4129345
25.28742818;24.77607;93.24250909;800;66.01610897;28.72858708;5945.351986;0.4129345
25.28742818;24.77607;92.88685168;800;65.97391226;28.76321776;6005.184045;0.4129345
25.28742818;24.77607;92.53119426;800;65.96491687;28.78274683;6038.924759;0.4129345
25.28742818;24.77607;92.17553685;800;65.96662682;28.79504747;6060.176808;0.4129345
25.28742818;24.77607;91.81987943;800;65.97472297;28.80231132;6072.726691;0.4129345
25.28742818;24.77607;91.46422201;800;65.97775185;28.81207386;6089.59361;0.4129345
25.28742818;24.77607;91.1085646;800;65.99198807;28.81429836;6093.436908;0.4129345
25.28742818;24.77607;90.75290718;800;66.00255665;28.81894564;6101.466092;0.4129345
25.28742818;24.77607;90.39724977;800;66.01627959;28.82152155;6105.916547;0.4129345
25.28742818;24.77607;90.04159235;800;66.03727022;28.81940588;6102.261257;0.4129345
25.28742818;24.77607;89.68593493;800;66.06479892;28.81045888;6086.803363;0.4129345
25.28742818;24.77607;89.33027752;800;66.07134675;28.80881045;6083.955344;0.4129345
25.28742818;24.77607;88.9746201;800;66.03713676;28.83145442;6123.077735;0.4129345
25.28742818;24.77607;88.61896269;800;66.05863579;28.82057243;6104.276734;0.4129345
25.28742818;24.77607;88.26330527;800;66.02618354;28.83851153;6135.270432;0.4129345
25.28742818;24.77607;87.90764785;800;66.02414994;28.84745858;6150.728411;0.4129345
25.28742818;24.77607;87.55199044;800;66.05431923;28.84127214;6140.039988;0.4129345
25.28742818;24.77607;87.19633302;800;66.06348704;28.84715643;6150.20639;0.4129345
25.28742818;24.77607;86.8406756;800;66.09790855;28.84181031;6140.969798;0.4129345
25.28742818;24.68934414;86.48501819;800;66.14663937;28.84485988;6124.724369;0.411489069
25.28742818;24.60261828;86.12936077;800;66.16247546;28.86474357;6137.323062;0.410043638
25.28742818;24.51589242;86.12936077;800;66.2077753;28.84924804;6089.197826;0.408598207
25.28742818;24.42916656;86.12936077;800;66.2070213;28.85831667;6083.105728;0.407152776
25.28742818;24.3424407;86.12936077;800;66.19646108;28.87121442;6083.403782;0.405707345
25.28742818;24.25571484;86.12936077;800;66.17856728;28.88854999;6091.052118;0.404261914
25.28742818;24.16898898;86.12936077;800;66.1758817;28.89961328;6087.919562;0.402816483
25.28742818;24.08226318;86.12936077;800;66.18717948;28.89304668;6055.046702;0.401371053
25.28742818;23.99553732;86.12936077;800;66.19615082;28.87662128;6005.756632;0.399925622
25.28742818;23.99553732;86.12936077;800;66.16928735;28.88138661;6013.730397;0.399925622
25.28742818;23.99553732;86.12936077;800;66.13599154;28.88692502;6022.997764;0.399925622
25.28742818;23.99553732;86.12936077;800;66.10308317;28.89359854;6034.164476;0.399925622
25.28742818;23.99553732;86.12936077;800;66.07629003;28.89764426;6040.934147;0.399925622
25.28742818;23.99553732;86.12936077;800;66.04942846;28.90479363;6052.897109;0.399925622
25.28742818;23.99553732;86.12936077;800;66.02711502;28.91059829;6062.609967;0.399925622
25.28742818;23.99553732;86.12936077;800;66.01001168;28.91577194;6071.266977;0.399925622
25.28742818;23.99553732;86.12936077;800;66.0001348;28.91709607;6073.482637;0.399925622
25.28742818;23.99553732;86.12936077;798.5401492;66.04769836;28.85704076;5972.992758;0.399925622
25.28742818;23.99553732;86.12936077;797.0802983;66.0201309;28.83412632;5934.650281;0.399925622
25.28742818;23.99553732;86.12936077;795.6204475;65.97696128;28.81982106;5910.713445;0.399925622
25.28742818;23.99553732;86.12936077;794.1605967;65.93155128;28.80684613;5889.002643;0.399925622
25.28742818;23.99553732;86.12936077;792.7007458;65.8869493;28.79234843;5864.743801;0.399925622
25.28742818;23.99553732;86.12936077;791.240895;65.83627328;28.77849498;5841.562981;0.399925622
25.28742818;23.99553732;86.12936077;789.7810442;65.73240528;28.79232905;5864.711384;0.399925622
25.28742818;23.99553732;86.12936077;788.3211933;65.70230164;28.76995705;5827.276558;0.399925622
25.28742818;23.99553732;86.12936077;786.8613425;65.63803547;28.76530971;5819.500219;0.399925622
25.28742818;23.99553732;86.12936077;785.4014917;65.62156868;28.73549018;5769.603536;0.399925622
25.28742818;23.99553732;86.12936077;783.9416408;65.60468833;28.70618475;5720.567088;0.399925622
25.28742818;23.99553732;86.12936077;782.48179;65.59566827;28.67441327;5667.404226;0.399925622
25.28742818;23.99553732;86.12936077;781.0219392;65.59010374;28.64171803;5612.695647;0.399925622
25.28742818;23.99553732;86.12936077;779.5620884;65.56211355;28.61626309;5570.102172;0.399925622
25.28742818;23.99553732;86.12936077;778.1022375;65.52792327;28.60139478;5545.223207;0.399925622
25.28742818;23.99553732;86.12936077;776.6423867;65.49358523;28.58680606;5520.812062;0.399925622
25.28742818;23.99553732;86.12936077;775.1825359;65.50504353;28.55134267;5461.471562;0.399925622
25.28742818;23.99553732;86.12936077;773.722685;65.48417062;28.52604993;5419.149504;0.399925622
25.28742818;23.99553732;86.12936077;772.2628342;65.49583522;28.48847684;5356.278871;0.399925622
25.28742818;23.99553732;86.12936077;770.8029834;65.48902195;28.46051162;5309.484983;0.399925622
25.28742818;23.99553732;86.12936077;769.3431325;65.48579658;28.43184072;5261.510289;0.399925622
25.28742818;23.99553732;86.12936077;767.8832817;65.47543779;28.40723255;5220.333717;0.399925622
25.28742818;23.99553732;86.12936077;766.4234309;65.46181844;28.38485725;5182.893375;0.399925622
25.28742818;23.99553732;86.12936077;764.96358;65.44420991;28.36500434;5149.67373;0.399925622
25.28742818;23.99553732;86.12936077;763.5037292;65.42378532;28.34709908;5119.713054;0.399925622
25.28742818;23.99553732;86.12936077;762.0438784;65.40124767;28.3306092;5092.120729;0.399925622
25.28742818;23.99553732;86.12936077;760.5840275;65.37782127;28.31512773;5066.21575;0.399925622
25.28742818;23.99553732;86.12936077;759.1241767;65.35413649;28.30031125;5041.423502;0.399925622
25.28742818;23.99553732;86.12936077;757.6643259;65.33081454;28.28582962;5017.191557;0.399925622
25.28742818;23.99553732;86.12936077;756.204475;65.30598498;28.27251162;4994.906697;0.399925622
25.28742818;23.99553732;86.12936077;754.7446242;65.28682025;28.25697852;4968.915336;0.399925622
25.28742818;23.99553732;86.12936077;753.2847734;65.26684174;28.24207996;4943.985747;0.399925622
25.28742818;23.99553732;86.12936077;751.8249225;65.25011774;28.22588887;4916.893372;0.399925622
25.28742818;23.99553732;86.12936077;750.3650717;65.23223111;28.21060349;4891.31651;0.399925622
25.28742818;23.99553732;86.12936077;748.9052209;65.20357132;28.20267146;4878.04394;0.399925622
25.28742818;23.99553732;86.12936077;747.44537;65.21789862;28.17295826;4828.325166;0.399925622
25.28742818;23.99553732;86.12936077;745.9855192;65.1930685;28.16098628;4808.292597;0.399925622
25.28742818;23.99553732;86.12936077;744.5256684;65.18067784;28.14448721;4780.684884;0.399925622
25.28742818;23.99553732;86.12936077;743.0658175;65.16604589;28.12962357;4755.813729;0.399925622
25.28742818;23.99553732;86.12936077;741.6059667;65.15264317;28.11441821;4730.370764;0.399925622
25.28742818;23.99553732;86.12936077;740.1461159;65.13658939;28.10054954;4707.164477;0.399925622
25.28742818;23.99553732;86.12936077;738.6862651;65.11095231;28.09215614;4693.119897;0.399925622
25.28742818;23.99553732;86.12936077;737.2264142;65.09052202;28.08117123;4674.738954;0.399925622
25.28742818;23.99553732;86.12936077;735.7665634;65.07617847;28.06548069;4648.484163;0.399925622
25.28742818;23.99553732;86.12936077;734.3067126;65.05023061;28.05635702;4633.217615;0.399925622
25.28742818;23.99553732;86.12936077;732.8468617;65.04845457;28.03669686;4600.320505;0.399925622
25.28742818;23.99553732;86.12936077;731.3870109;65.04663388;28.0161162;4565.883117;0.399925622
25.28742818;23.99553732;86.12936077;729.9271601;65.03377532;28.00135231;4541.17885;0.399925622
25.28742818;23.99553732;86.12936077;728.4673092;65.04152716;27.9771049;4500.605945;0.399925622
25.28742818;23.99553732;85.96671726;727.0074584;65.02931308;27.97109484;4490.549373;0.399925622
25.28742818;23.99553732;85.80407374;725.5476076;64.89619409;28.02391787;4578.937562;0.399925622
25.28742818;23.99553732;85.64143023;724.0877567;65.01905133;27.95835978;4469.239933;0.399925622
25.28742818;23.99553732;85.47878671;722.6279059;65.06270555;27.92545513;4414.180959;0.399925622
25.28742818;23.99553732;85.3161432;721.1680551;64.89992101;27.99052593;4523.063196;0.399925622
25.28742818;23.99553732;85.15349968;719.7082042;65.02038129;27.92652605;4415.972915;0.399925622
25.28742818;23.99553732;84.99085617;718.2483534;65.05929535;27.89619884;4365.226734;0.399925622
25.28742818;23.99553732;84.82821266;716.7885026;64.89645194;27.96087235;4473.444189;0.399925622
25.28742818;23.99553732;84.66556914;715.3286517;65.01458891;27.89826683;4368.687074;0.399925622
25.28742818;23.99553732;84.50292563;713.8688009;65.05129;27.86897987;4319.681533;0.399925622
25.28742818;23.99553732;84.34028211;712.4089501;64.88566524;27.93428681;4428.958911;0.399925622
25.28742818;23.99553732;84.1776386;710.9490992;65.00427039;27.87150974;4323.914742;0.399925622
25.28742818;23.99553732;84.01499508;709.4892484;65.03881153;27.84290209;4276.045872;0.399925622
25.28742818;23.99553732;83.85235157;708.0293976;64.86947612;27.90908248;4386.784778;0.399925622
25.28742818;23.99553732;83.68970805;706.5695467;64.9887662;27.84580548;4280.90409;0.399925622
25.28742818;23.99553732;83.52706454;705.1096959;65.02151974;27.81749708;4233.535956;0.399925622
25.28742818;23.99553732;83.36442102;703.6498451;64.84916713;27.884053;4344.903242;0.399925622
25.28742818;23.99553732;83.20177751;702.1899942;64.96909536;27.82016975;4238.008108;0.399925622
25.28742818;23.99553732;83.03913399;700.7301434;65.00035273;27.79192111;4190.739981;0.399925622
25.28742818;23.99553732;82.87649048;699.2702926;64.82546162;27.85852407;4302.185969;0.399925622
25.28742818;23.99553732;82.71384696;697.8104418;64.94486194;27.79451769;4195.084804;0.399925622
25.28742818;23.99553732;82.55120345;696.3505909;64.90679506;27.79719771;4199.569246;0.399925622
25.28742818;23.99553732;82.38855994;694.8907401;64.863071;27.80395713;4210.879717;0.399925622
25.28742818;23.99553732;82.22591642;693.4308893;64.8583935;27.79277771;4192.173322;0.399925622
25.28742818;23.99553732;82.06327291;691.9710384;64.86248982;27.77699324;4165.761337;0.399925622
25.28742818;23.99553732;81.90062939;690.5111876;64.86739591;27.76066992;4138.447703;0.399925622
25.28742818;23.99553732;81.73798588;689.0513368;64.87019143;27.74532806;4112.776351;0.399925622
25.28742818;23.99553732;81.57534236;687.5914859;64.87036701;27.73112834;4089.016109;0.399925622
25.28742818;23.99553732;81.41269885;686.1316351;64.86714226;27.71831624;4067.577766;0.399925622
25.28742818;23.99553732;81.25005533;684.6717843;64.86043576;27.70687886;4048.439729;0.399925622
25.28742818;23.99553732;81.08741182;684.6717843;64.78995448;27.75518098;4129.263123;0.399925622
25.28742818;23.99553732;80.9247683;684.6717843;64.79074917;27.77337198;4159.701929;0.399925622
25.28742818;23.99553732;80.76212479;684.6717843;64.76550377;27.80545056;4213.378656;0.399925622
25.28742818;23.99553732;80.59948127;684.6717843;64.79471528;27.81493608;4229.250663;0.399925622
25.28742818;23.99553732;80.43683776;684.6717843;64.8302123;27.82021762;4238.088201;0.399925622
25.28742818;23.99553732;80.27419425;684.6717843;64.86921412;27.82245226;4241.8274;0.399925622
25.28742818;23.99553732;80.11155073;684.6717843;64.90918513;27.82335438;4243.336909;0.399925622
25.28742818;23.99553732;79.94890722;684.6717843;64.96877823;27.80950591;4220.164418;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;64.99327044;27.81637755;4231.662671;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.04190131;27.80298566;4209.254167;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;64.9968299;27.83475702;4262.416818;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.05412027;27.81776796;4233.989224;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.06989171;27.81810906;4234.55998;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.06444213;27.82994589;4254.36642;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.08548621;27.82866681;4252.226152;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.07776069;27.84129384;4273.354811;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.0980125;27.83949349;4270.342305;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.10790742;27.84117349;4273.153428;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.11499306;27.84402256;4277.920754;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.11641853;27.84966437;4287.361133;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.12262747;27.85258496;4292.248124;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.12468209;27.85721502;4299.995539;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.12960091;27.86003013;4304.706041;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.13366883;27.86278846;4309.321516;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.13870675;27.86439366;4312.007483;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.14225407;27.86647091;4315.483317;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.14377438;27.86952744;4320.597785;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.14799615;27.8707558;4322.653174;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.15244179;27.87134339;4323.636387;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.15446522;27.87297397;4326.364825;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.15653784;27.87430425;4328.590768;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.15921256;27.87486741;4329.533092;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.16793027;27.87059503;4322.384157;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.20227062;27.84895045;4286.166539;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.19234632;27.8498812;4287.723949;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.18628023;27.85170487;4290.775467;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.1313916;27.87712021;4333.302682;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.15011853;27.86814669;4318.287377;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.08339626;27.8997144;4371.109287;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.10900607;27.88800823;4351.521483;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.11745783;27.88343209;4343.864268;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.1069578;27.8877299;4351.055752;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.11853257;27.88119437;4340.119922;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.08882843;27.89638891;4365.544782;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.10983912;27.8861521;4348.415638;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.11013166;27.88584891;4347.908319;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.11579537;27.88312094;4343.343635;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.11756838;27.88233992;4342.036759;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.12135247;27.8805097;4338.974268;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.12281942;27.87981021;4337.803819;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.12466187;27.87889944;4336.279837;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.12558426;27.87840244;4335.448221;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.12735282;27.8772766;4333.564354;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.12854423;27.87631581;4331.956684;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.12801259;27.87632333;4331.96926;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.12780102;27.87616775;4331.70893;0.399925622
25.28742818;23.99553732;79.7862637;684.6717843;65.12810972;27.87562404;4330.799145;0.399925622
25.28399789;23.99553732;79.7862637;684.6717843;65.13025983;27.8701112;4327.314445;0.399925622
25.2805676;23.99553732;79.7862637;684.6717843;65.12685924;27.86746379;4328.624435;0.399925622
25.2771373;23.99553732;79.7862637;684.6717843;65.12310281;27.86510963;4330.425121;0.399925622
25.27370701;23.99553732;79.7862637;684.6717843;65.12264855;27.86062272;4328.657089;0.399925622
25.27027672;23.99553732;79.7862637;684.6717843;65.12006742;27.85706672;4328.446744;0.399925622
25.26684643;23.99553732;79.7862637;684.6717843;65.11505952;27.85498869;4330.709466;0.399925622
25.26341614;23.99553732;79.7862637;684.6717843;65.11226776;27.85165476;4330.870693;0.399925622
25.25998584;23.99553732;79.7862637;684.6717843;65.10996782;27.84783684;4330.222102;0.399925622
25.25655555;23.99553732;79.7862637;684.6717843;65.10565531;27.84514653;4331.460302;0.399925622
25.25312526;23.99553732;79.7862637;684.6717843;65.10166736;27.84234486;4332.512164;0.399925622
25.24969497;23.99553732;79.7862637;684.6717843;65.09894449;27.83873093;4332.204878;0.399925622
25.24626467;23.99553732;79.7862637;684.6717843;65.0954272;27.83548657;4332.516008;0.399925622
25.24283438;23.99553732;79.7862637;684.6717843;65.0912852;27.83263826;4333.48983;0.399925622
25.23940409;23.99553732;79.7862637;684.6717843;65.08794609;27.8293194;4333.676285;0.399925622
25.2359738;23.99553732;79.7862637;684.6717843;65.08469996;27.8258717;4333.647151;0.399925622
25.2325435;23.99553732;79.7862637;684.6717843;65.08082604;27.82277383;4334.203411;0.399925622
25.22911321;23.99553732;79.7862637;684.6717843;65.0768833;27.81967681;4334.761071;0.399925622
25.22568292;23.99553732;79.7862637;684.6717843;65.07186614;27.81717527;4336.315123;0.399925622
25.22225263;23.99553732;79.7862637;684.6717843;65.0675856;27.81430121;4337.245861;0.399925622
25.21882233;23.99553732;79.7862637;684.6717843;65.06353403;27.81128224;4337.934135;0.399925622
25.21539204;23.99553732;79.7862637;684.6717843;65.05930905;27.80838455;4338.825331;0.399925622
25.21196175;23.99553732;79.7862637;684.6717843;65.0547753;27.80574919;4340.155475;0.399925622
25.20853146;23.99553732;79.7862637;684.6717843;65.05113863;27.80257516;4340.58428;0.399925622
25.20510117;23.99553732;79.7862637;684.6717843;65.04756584;27.79927716;4340.805642;0.399925622
25.20167087;23.99553732;79.7862637;684.6717843;65.04344308;27.7962905;4341.547974;0.399925622
25.19824058;23.99553732;79.7862637;684.6717843;65.03946627;27.79323321;4342.172111;0.399925622
25.19481029;23.99553732;79.7862637;684.6717843;65.03579564;27.78996853;4342.449222;0.399925622
25.19138;23.99553732;79.7862637;684.6717843;65.03203206;27.78673223;4342.773817;0.399925622
25.1879497;23.99553732;79.7862637;684.6717843;65.0282059;27.78352827;4343.152559;0.399925622
25.18451941;23.99553732;79.7862637;684.6717843;65.02449717;27.78024265;4343.39464;0.399925622
25.18108912;23.99553732;79.7862637;684.6717843;65.02081693;27.77691856;4343.572328;0.399925622
25.17765883;23.99553732;79.7862637;684.6717843;65.01708111;27.773613;4343.781043;0.399925622
25.17422853;23.99553732;79.7862637;684.6717843;65.01334542;27.7702971;4343.972472;0.399925622
25.17079824;23.99553732;79.7862637;684.6717843;65.00962732;27.76695773;4344.124601;0.399925622
25.16736795;23.99553732;79.7862637;684.6717843;65.00588871;27.76361865;4344.27722;0.399925622
25.16393766;23.99553732;79.7862637;684.6717843;65.00212998;27.76028337;4344.436208;0.399925622
25.16050736;23.99553732;79.7862637;684.6717843;64.99837076;27.75694126;4344.58377;0.399925622
25.15707707;23.99553732;80.15764797;684.6717843;65.12126879;27.668824;4202.87801;0.399925622
25.15364678;23.99553732;80.52903223;684.6717843;65.14595252;27.62161796;4129.628535;0.399925622
25.15021649;23.99553732;80.90041649;684.6717843;64.94329124;27.68859054;4247.432867;0.399925622
25.1467862;23.99553732;81.27180076;684.6717843;64.87239568;27.69799095;4268.90234;0.399925622
25.1433559;23.99553732;81.64318502;684.6717843;64.81434421;27.69914943;4276.580687;0.399925622
25.13992561;23.99553732;82.01456929;684.6717843;64.7624421;27.696972;4278.677084;0.399925622
25.13649532;23.99553732;82.38595355;684.6717843;64.71576488;27.69234896;4276.681273;0.399925622
25.13306503;23.99553732;82.75733782;684.6717843;64.67391285;27.68559558;4271.120788;0.399925622
25.12963473;23.99553732;83.12872208;684.6717843;64.63469966;27.67779959;4263.815735;0.399925622
25.12620444;23.99553732;83.50010635;684.6717843;64.59884023;27.66867723;4254.291258;0.399925622
25.12277415;23.99553732;83.87149061;684.6717843;64.56553088;27.65863865;4243.233676;0.399925622
25.11934386;23.99553732;84.24287488;684.6717843;64.53407963;27.64803376;4231.228495;0.399925622
25.11591356;23.99553732;84.61425914;684.8009244;64.50710934;27.6385832;4221.154868;0.399925622
25.11248327;23.99553732;84.9856434;684.9300646;64.48153104;27.62884083;4210.592934;0.399925622
25.10905298;23.99553732;85.35702767;685.0592048;64.45608993;27.61941076;4200.553567;0.399925622
25.10562269;23.99553732;85.72841193;685.1883449;64.43113817;27.61044829;4191.296637;0.399925622
25.10219239;23.99553732;86.0997962;685.3174851;64.40578791;27.60304673;4184.651562;0.399925622
25.0987621;23.99553732;86.47118046;685.4466253;64.37806018;27.59729125;4180.760845;0.399925622
25.09533181;23.99553732;86.84256473;685.5757655;64.34842198;27.59250107;4178.485353;0.399925622
25.09190152;23.99553732;87.21394899;685.7049056;64.31778671;27.58837433;4177.320006;0.399925622
25.08847123;23.99553732;87.58533326;685.8340458;64.28661417;27.58467441;4176.868823;0.399925622
25.08504093;23.99553732;87.95671752;685.963186;64.25498449;27.58141387;4177.152894;0.399925622
25.08161064;23.99553732;88.32810178;686.0923261;64.2225823;27.57837934;4177.815107;0.399925622
25.07818035;23.99553732;88.69948605;686.2214663;64.19023343;27.57583712;4179.301113;0.399925622
25.07475006;23.99553732;89.07087031;686.3506065;64.15909376;27.57303469;4180.351691;0.399925622
25.07131976;23.99553732;89.44225458;686.4797467;64.12874788;27.57009682;4181.175667;0.399925622
25.06788947;23.99553732;89.81363884;686.6088868;64.09901412;27.5671015;4181.903511;0.399925622
25.06445918;23.99553732;90.18502311;686.738027;64.06979541;27.5640899;4182.604096;0.399925622
25.06102889;23.99553732;90.55640737;686.8671672;64.04103093;27.56108473;4183.315448;0.399925622
25.05759859;23.99553732;90.92779164;686.9963073;64.01268019;27.55809866;4184.058768;0.399925622
25.0541683;23.99553732;91.2991759;687.1254475;63.98471545;27.55513851;4184.845455;0.399925622
25.05073801;23.99553732;91.67056017;687.2545877;63.95711705;27.55220757;4185.681003;0.399925622
25.04730772;23.99553732;92.04194443;687.3837279;63.92987048;27.54930701;4186.567391;0.399925622
25.04387742;23.99553732;92.41332869;687.512868;63.9029644;27.54643676;4187.504524;0.399925622
25.04044713;23.99553732;92.78471296;687.6420082;63.87638938;27.54359611;4188.491157;0.399925622
25.03701684;23.99553732;93.15609722;687.7711484;63.85013707;27.54078393;4189.525429;0.399925622
25.03358655;23.99553732;93.52748149;687.9002885;63.82419973;27.53799894;4190.60521;0.399925622
25.03015626;23.99553732;93.89886575;688.0294287;63.79856991;27.53523984;4191.728304;0.399925622
25.02672596;23.99553732;94.27025002;688.1585689;63.77324031;27.53250532;4192.892539;0.399925622
25.02329567;23.99553732;94.27025002;688.2877091;63.82855085;27.50558375;4153.584848;0.399925622
25.01986538;23.99553732;94.27025002;688.4168492;63.79016133;27.52892984;4198.389465;0.399925622
25.01643509;23.99553732;94.27025002;688.5459894;63.84629727;27.50068796;4156.872515;0.399925622
25.01300479;23.99553732;94.27025002;688.6751296;63.80729375;27.52329394;4200.43873;0.399925622
25.0095745;23.99553732;94.27025002;688.8042697;63.86669807;27.49557016;4159.788705;0.399925622
25.00614421;23.99553732;94.27025002;688.9334099;63.83132101;27.51885531;4204.49134;0.399925622
25.00271392;23.99553732;94.27025002;689.0625501;63.88816059;27.49034056;4162.517795;0.399925622
24.99928362;23.99553732;94.27025002;689.1916902;63.85891569;27.51205446;4204.591303;0.399925622
24.99585333;23.99553732;94.27025002;689.3208304;63.91397001;27.48544878;4165.812196;0.399925622
24.99242304;23.99553732;94.27025002;689.4499706;63.9538204;27.45307471;4117.380893;0.399925622
24.98899275;23.99553732;94.27025002;689.5791108;63.89245955;27.49820856;4198.642719;0.399925622
24.98556245;23.99553732;94.27025002;689.7082509;63.94093067;27.47865313;4171.660714;0.399925622
24.98213216;23.99553732;94.27025002;689.8373911;64.00062603;27.43492834;4104.236378;0.399925622
24.97870187;23.99553732;94.27025002;689.9665313;63.9132993;27.49045505;4202.888465;0.399925622
24.97527158;23.99553732;94.27025002;690.0956714;63.96301971;27.4758663;4184.217148;0.399925622
