Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
24.97184129;23.99553732;94.27025002;690.2248116;63.93996551;27.49621356;4224.003856;0.399925622
24.96841099;23.99553732;94.27025002;690.3539518;63.99485534;27.46837528;4183.162257;0.399925622
24.9649807;23.99553732;94.27025002;690.483092;64.02593449;27.42937021;4123.63537;0.399925622
24.96155041;23.99553732;94.27025002;690.6122321;64.06043879;27.40599664;4090.264509;0.399925622
24.95812012;23.99553732;94.27025002;690.7413723;64.04428796;27.42013377;4119.65987;0.399925622
24.95468982;23.99553732;94.27025002;690.8705125;64.03751847;27.42652813;4136.099373;0.399925622
24.95125953;23.99553732;94.27025002;690.9996526;64.03723954;27.42772126;4143.835675;0.399925622
24.94782924;23.99553732;94.27025002;691.1287928;64.04450107;27.42431076;4143.868803;0.399925622
24.94782924;23.99553732;94.27025002;691.257933;64.04322951;27.43018072;4153.690939;0.399925622
24.94782924;23.99553732;94.27025002;691.3870732;64.05455536;27.42874937;4151.295878;0.399925622
24.94782924;23.99553732;94.27025002;691.5162133;64.06062039;27.43057145;4154.344738;0.399925622
24.94782924;23.99553732;94.27025002;691.6453535;64.06534276;27.43380752;4159.759616;0.399925622
24.94782924;23.99553732;94.27025002;691.7744937;64.07710006;27.43224918;4157.15206;0.399925622
24.94782924;23.99553732;94.27025002;691.9036338;64.08435703;27.43351626;4159.272249;0.399925622
24.94782924;23.99553732;94.27025002;692.032774;64.08848476;27.43708676;4165.246733;0.399925622
24.94782924;23.99553732;94.27025002;692.1619142;64.09966161;27.43572661;4162.970805;0.399925622
24.94782924;23.99553732;94.27025002;692.2910544;64.10678218;27.4368644;4164.874661;0.399925622
24.94782924;23.99553732;94.27025002;692.4201945;64.11048066;27.4406618;4171.228805;0.399925622
24.94782924;23.99553732;94.27025002;692.5493347;64.12158513;27.43909764;4168.611524;0.399925622
24.94782924;23.99553732;94.27025002;692.6784749;64.12870355;27.43986598;4169.897166;0.399925622
24.94782924;23.99553732;94.27025002;692.807615;64.13102852;27.44433259;4177.371107;0.399925622
24.94782924;23.99553732;94.27025002;692.9367552;64.14163199;27.44288973;4174.956775;0.399925622
24.94782924;23.99553732;94.27025002;693.0658954;64.14932993;27.44293465;4175.031948;0.399925622
24.94782924;23.99553732;94.27025002;693.1950356;64.15054822;27.44788098;4183.308586;0.399925622
24.94782924;23.99553732;94.27025002;693.3241757;64.16015226;27.44694634;4181.744667;0.399925622
24.94782924;23.99553732;94.27025002;693.4533159;64.16908247;27.44584471;4179.90132;0.399925622
24.94782924;23.99553732;94.27025002;693.5824561;64.16959011;27.45094296;4188.43216;0.399925622
24.94782924;23.99553732;94.27025002;693.7115962;64.1771384;27.45131619;4189.056677;0.399925622
24.94782924;23.99553732;94.27025002;693.8407364;64.18840773;27.44832602;4184.053255;0.399925622
24.94782924;23.99553732;94.27025002;693.9698766;64.18808157;27.45365141;4192.964183;0.399925622
24.94782924;23.99553732;94.27025002;694.0990167;64.19267741;27.45602566;4196.936983;0.399925622
24.94782924;23.99553732;94.27025002;694.2281569;64.20747064;27.45031789;4187.38624;0.399925622
24.94782924;23.99553732;94.27025002;694.3572971;64.20597806;27.45608799;4197.041272;0.399925622
24.94782924;23.99553732;94.27025002;694.4864373;64.2072422;27.46079328;4204.914584;0.399925622
24.94782924;23.99553732;94.27025002;694.6155774;64.22658983;27.45162284;4189.569795;0.399925622
24.94782924;23.99553732;94.27025002;694.7447176;64.22337444;27.45824947;4200.658059;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.22128552;27.46541147;4212.642149;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.16530641;27.51855455;4301.565868;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.22528725;27.49487196;4261.938057;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.20575308;27.51339409;4292.930928;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.24257035;27.49219767;4257.463204;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.20173307;27.51929195;4302.799752;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.23920023;27.49592958;4263.707762;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.19909948;27.52161642;4306.689261;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.23426291;27.50051508;4271.380635;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.21033003;27.52045103;4304.739227;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.26135824;27.49272466;4258.345007;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.23794481;27.50885924;4285.342825;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.27408706;27.48404241;4243.817091;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.21787994;27.51649688;4298.122791;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.26513599;27.49161642;4256.490607;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.27028479;27.49651157;4264.68161;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.22287663;27.5181982;4300.969592;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.26818191;27.49202975;4257.182228;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.27355949;27.49650564;4264.671684;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.22416859;27.51902006;4302.344814;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.27014824;27.49226582;4257.577242;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.27559563;27.49656112;4264.764507;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.22625005;27.51883043;4302.027499;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.27136855;27.49245074;4257.886656;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.27692167;27.49649045;4264.646262;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.22743587;27.51877102;4301.928093;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.27221119;27.49243289;4257.856791;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.27719496;27.49660971;4264.845825;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.22798103;27.51866591;4301.752218;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.27223915;27.49251807;4257.999332;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.27694823;27.49669561;4264.989559;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.22763904;27.51876754;4301.92227;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.27185937;27.49256942;4258.085243;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.27642009;27.49674681;4265.075231;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.2270865;27.51879646;4301.970667;0.399925622
24.94782924;23.99553732;94.27025002;694.8738578;64.27127846;27.49255697;4258.064409;0.399925622
24.94782924;23.99553732;93.8479899;694.8738578;64.29950389;27.49948638;4269.659319;0.399925622
24.94782924;23.99553732;93.42572978;694.8738578;64.33606605;27.50110817;4272.373045;0.399925622
24.94782924;23.99553732;93.00346966;694.8738578;64.37433401;27.50156652;4273.140001;0.399925622
24.94782924;23.99553732;92.58120954;694.8738578;64.41316442;27.50193526;4273.75701;0.399925622
24.94782924;23.99553732;92.15894942;694.8738578;64.45247056;27.50226316;4274.305678;0.399925622
24.94782924;23.99553732;91.7366893;694.8738578;64.49187731;27.50287437;4275.328401;0.399925622
24.94782924;23.99553732;91.31442918;694.8738578;64.52816836;27.50572718;4280.101985;0.399925622
24.94782924;23.99553732;90.89216906;694.8738578;64.56306527;27.50958585;4286.558643;0.399925622
24.94782924;23.99553732;90.46990894;694.8738578;64.59801251;27.51343971;4293.007278;0.399925622
24.94782924;23.99553732;90.04764882;694.8738578;64.63062903;27.51834938;4301.222561;0.399925622
24.94782924;23.99553732;89.6253887;694.8738578;64.66013431;27.52478252;4311.987063;0.399925622
24.94782924;23.99553732;89.20312858;694.8738578;64.68987008;27.53096122;4322.325815;0.399925622
24.94782924;23.99553732;88.78086846;694.8738578;64.71820528;27.53762297;4333.472843;0.399925622
24.94782924;23.99553732;88.35860834;694.8738578;64.74550297;27.54458749;4345.126507;0.399925622
24.94782924;23.99553732;87.93634822;694.8738578;64.77181846;27.55181819;4357.225555;0.399925622
24.94782924;23.99553732;87.5140881;694.8738578;64.79592032;27.55982062;4370.615925;0.399925622
24.94782924;23.99553732;87.09182798;694.8738578;64.82074652;27.56722238;4383.001217;0.399925622
24.94782924;24.51072258;86.66956786;694.8738578;64.84261544;27.51249281;4383.55988;0.408512043
24.94782924;25.02590784;86.24730775;694.8738578;64.86181355;27.46038228;4384.756751;0.417098464
24.94782924;25.5410931;85.82504763;694.8738578;64.8796368;27.41032567;4385.867575;0.425684885
24.94782924;26.05627836;85.40278751;694.8738578;64.89652581;27.36219521;4386.881588;0.434271306
24.94782924;26.57146356;84.98052739;694.8738578;64.91267402;27.31589555;4387.829671;0.442857726
24.94782924;27.08664882;84.55826727;694.8738578;64.9282204;27.27131073;4388.690143;0.451444147
24.94782924;27.60183408;84.13600715;694.8738578;64.94328034;27.22831943;4389.414297;0.460030568
24.94782924;28.11701934;83.71374703;694.8738578;64.95794333;27.18680989;4389.954773;0.468616989
24.94782924;28.6322046;83.29148691;694.8738578;64.8156063;27.21270719;4522.098501;0.47720341
24.94782924;28.6322046;82.86922679;694.8738578;64.97370578;27.15975854;4416.38021;0.47720341
24.94782924;28.6322046;82.44696667;694.8738578;65.00854954;27.155961;4408.797976;0.47720341
24.94782924;28.6322046;82.02470655;694.8738578;65.03336417;27.15894267;4414.751225;0.47720341
24.94782924;28.6322046;81.60244643;694.8738578;64.91633422;27.22109757;4538.850891;0.47720341
24.94782924;28.6322046;81.18018631;694.8738578;65.05746572;27.17693253;4450.670127;0.47720341
24.94782924;28.6322046;80.75792619;694.8738578;64.95469317;27.23114355;4558.908894;0.47720341
24.94782924;28.6322046;80.33566607;694.8738578;64.94571674;27.25005595;4596.669745;0.47720341
24.94782924;28.6322046;79.91340595;694.8738578;65.121036;27.18852515;4473.81617;0.47720341
24.94782924;28.6322046;79.49114583;694.8738578;65.017528;27.24177745;4580.140732;0.47720341
24.94782924;28.6322046;79.06888571;694.8738578;65.02533472;27.25265432;4601.857696;0.47720341
24.94782924;28.6322046;78.64662559;694.8738578;65.05471079;27.25438587;4605.314939;0.47720341
24.94782924;28.6322046;78.22436547;694.8738578;65.07731283;27.25732503;4611.183334;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;65.10525798;27.25770652;4611.945021;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;65.14346452;27.23373524;4564.083513;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;65.14892485;27.22267056;4541.991548;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;65.10081337;27.23552995;4567.666866;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;65.08954731;27.2322414;4561.100881;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;65.02720316;27.25209535;4600.741659;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;65.02000463;27.24751819;4591.602809;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.99385228;27.25149554;4599.54405;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.97536929;27.25265878;4601.866607;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.96227047;27.25113419;4598.822591;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.95253865;27.24773006;4592.025825;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.94193006;27.24510388;4586.782358;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.93046432;27.24357041;4583.720601;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.92485115;27.23926939;4575.133101;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.92088559;27.2340882;4564.788233;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.91637945;27.22937118;4555.37015;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.91240219;27.22462456;4545.892953;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.90921487;27.21964578;4535.952227;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.90378448;27.21637668;4529.425074;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.90119634;27.2121855;4521.056881;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.90004325;27.20730802;4511.318416;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.89911741;27.20231947;4501.358188;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.89783206;27.19762161;4491.978337;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.89621524;27.19324321;4483.236345;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.89433863;27.18915698;4475.077695;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.89220103;27.18536299;4467.502552;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.88977529;27.18187485;4460.538054;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.88722642;27.17864369;4454.086657;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.92071448;27.1541108;4405.103838;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.8492529;27.17691938;4450.643873;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.83843741;27.18180933;4460.407239;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.84742158;27.17539762;4447.60551;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.85380305;27.16935417;4435.539027;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.85955095;27.16412767;4425.103713;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.86218004;27.16044894;4417.758682;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.86285064;27.15793936;4412.748011;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.86267654;27.15600782;4408.89146;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.86281652;27.1539803;4404.843269;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.86190506;27.15258346;4402.054316;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.86100143;27.15128405;4399.459895;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.85982866;27.15020109;4397.297628;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.85780393;27.1497387;4396.374406;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.85666625;27.14895963;4394.818916;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.8555458;27.14825607;4393.414157;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.85365563;27.14815133;4393.205045;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.85292315;27.14759965;4392.103553;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.85238557;27.14702238;4390.950949;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.85112657;27.14700369;4390.913642;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.85103029;27.14651143;4389.930782;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.85100592;27.1460449;4388.999307;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.85596978;27.1424718;4381.86518;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.85229124;27.14363879;4384.195207;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.84325691;27.14844471;4393.790814;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.84815041;27.14617897;4389.266987;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.85053607;27.14476655;4386.446921;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.86092837;27.14072554;4378.378557;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.88973027;27.12379019;4344.565122;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.81718404;27.14945685;4395.811659;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.82405392;27.14911711;4395.133341;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.83499747;27.14576187;4388.434201;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.83956896;27.14468274;4386.27958;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.84058232;27.14551384;4387.938982;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.84553801;27.14439832;4385.711705;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.85001528;27.14335718;4383.632951;0.47720341
24.94782924;28.6322046;77.80210535;694.8738578;64.85186967;27.14365935;4384.236268;0.47720341
24.94782924;28.6322046;77.80210535;695.0061834;64.84251543;27.15155849;4400.00783;0.47720341
24.94782924;28.6322046;77.80210535;695.138509;64.84764032;27.15291811;4402.722484;0.47720341
24.94782924;28.6322046;77.80210535;695.2708346;64.8559432;27.15242369;4401.73531;0.47720341
24.94782924;28.6322046;77.80210535;695.4031601;64.86512884;27.15147748;4399.846085;0.47720341
24.94782924;28.6322046;77.80210535;695.5354857;64.87414089;27.15066018;4398.214264;0.47720341
24.94782924;28.6322046;77.80210535;695.6678113;64.8823537;27.15029117;4397.477481;0.47720341
24.94782924;28.6322046;77.80210535;695.8001369;64.88947309;27.1505041;4397.902617;0.47720341
24.94782924;28.6322046;77.80210535;695.9324625;64.89545348;27.15130352;4399.498764;0.47720341
24.94782924;28.6322046;77.80210535;696.0647881;64.90040397;27.15261886;4402.124995;0.47720341
24.94782924;28.6322046;77.80210535;696.1971137;64.90444048;27.15438094;4405.643197;0.47720341
24.94782924;28.6322046;77.80210535;696.3294393;64.90784714;27.15643986;4409.754075;0.47720341
24.94782924;28.6322046;77.80210535;696.4617649;64.910806;27.15869403;4414.254802;0.47720341
24.94782924;28.6322046;78.37128214;696.5940905;65.03918422;27.08217011;4261.465683;0.47720341
24.94782924;28.6322046;78.94045893;696.7264161;65.03539085;27.05491791;4207.053417;0.47720341
24.94782924;28.6322046;79.50963571;696.8587417;64.98789182;27.04689929;4191.04329;0.47720341
24.94782924;28.6322046;80.0788125;696.9910672;64.75963272;27.11636961;4329.749056;0.47720341
24.94782924;28.6322046;80.64798928;697.1233928;64.67701088;27.12930658;4355.579258;0.47720341
24.94782924;28.6322046;81.21716607;697.2557184;64.61022958;27.13287751;4362.709046;0.47720341
24.94782924;28.6322046;81.78634285;697.388044;64.55196685;27.13238023;4361.71616;0.47720341
24.94782924;28.6322046;82.35551964;697.5203696;64.63970689;27.07017674;4237.51949;0.47720341
24.94782924;28.6322046;82.92469643;697.6526952;64.61061114;27.05432672;4205.873031;0.47720341
24.94782924;28.6322046;83.49387321;697.7850208;64.41659747;27.1123878;4321.798894;0.47720341
24.94782924;28.6322046;84.06305;697.9173464;64.48678579;27.06000102;4217.202448;0.47720341
24.94782924;28.6322046;84.63222678;698.049672;64.4774438;27.03894542;4175.162445;0.47720341
24.94782924;28.6322046;85.20140357;698.1819976;64.42914112;27.03342726;4164.144778;0.47720341
24.94782924;28.6322046;85.77058036;698.3143232;64.39843965;27.02268421;4142.694996;0.47720341
24.94782924;28.6322046;86.33975714;698.4466488;64.22276388;27.07670848;4250.560888;0.47720341
24.94782924;28.6322046;86.90893393;698.5789744;64.32733256;27.01071331;4118.793673;0.47720341
24.94782924;28.6322046;87.47811071;698.7112999;64.32742681;26.98793379;4073.31164;0.47720341
24.94782924;28.6322046;88.0472875;698.8436255;64.13618089;27.0484365;4194.112515;0.47720341
24.94782924;28.6322046;88.61646428;698.9759511;64.09284009;27.04836846;4193.976656;0.47720341
24.94782924;28.6322046;89.18564107;699.1082767;64.06070553;27.04140942;4180.082105;0.47720341
24.94782924;28.6322046;89.75481786;699.2406023;64.03316922;27.03342166;4164.133592;0.47720341
24.94782924;28.6322046;90.32399464;699.3729279;64.0046788;27.02803543;4153.379338;0.47720341
24.94782924;28.6322046;90.89317143;699.5052535;63.97145018;27.02513868;4147.595632;0.47720341
24.94782924;28.6322046;91.46234821;699.6375791;63.93440064;27.023669;4144.661248;0.47720341
24.94782924;28.6322046;92.031525;699.7699047;63.89553026;27.02347831;4144.280518;0.47720341
24.94782924;28.6322046;92.60070178;699.9022303;63.85667887;27.02369279;4144.708752;0.47720341
24.94782924;28.6322046;93.16987857;700.0345559;63.81814195;27.02414495;4145.611536;0.47720341
24.94782924;28.6322046;93.73905536;700.1668815;63.78012099;27.02474535;4146.810314;0.47720341
24.94782924;28.6322046;94.30823214;700.299207;63.74272601;27.02544314;4148.203526;0.47720341
24.94782924;28.6322046;94.87740893;700.4315326;63.70600462;27.02621046;4149.735571;0.47720341
24.94782924;28.6322046;95.44658571;700.5638582;63.6699676;27.02703256;4151.376986;0.47720341
24.94782924;28.6322046;96.0157625;700.6961838;63.63460569;27.0279017;4153.112342;0.47720341
24.94782924;28.6322046;96.58493929;700.8285094;63.59989948;27.02881372;4154.933296;0.47720341
24.94782924;28.6322046;97.15411607;700.960835;63.56582508;27.02976609;4156.834816;0.47720341
24.94782924;28.6322046;97.72329286;701.0931606;63.53235708;27.03075697;4158.813213;0.47720341
24.94782924;28.6322046;98.29246964;701.2254862;63.49947011;27.03178469;4160.865195;0.47720341
24.94782924;28.6322046;98.86164643;701.3578118;63.46713949;27.03284762;4162.987445;0.47720341
24.94782924;28.6322046;99.43082321;701.4901374;63.43518179;27.03404569;4165.379549;0.47720341
24.94782924;28.6322046;100;701.622463;63.40388547;27.03518695;4167.658209;0.47720341
24.94782924;28.6322046;100;701.7547886;63.34621662;27.07675343;4250.650633;0.47720341
24.94782924;28.6322046;100;701.8871142;63.4742632;27.02708462;4151.480933;0.47720341
24.94782924;28.6322046;100;702.0194397;63.45230037;27.04401975;4185.293933;0.47720341
24.94782924;28.6322046;100;702.1517653;63.51659675;27.02706788;4151.447514;0.47720341
24.94782924;28.6322046;100;702.2840909;63.50378471;27.04167221;4180.606791;0.47720341
24.94782924;28.6322046;100;702.4164165;63.55526875;27.03083995;4158.978909;0.47720341
24.94782924;28.6322046;100;702.5487421;63.65355786;26.99069425;4078.823226;0.47720341
24.94782924;28.6322046;100;702.6810677;63.5669967;27.04128187;4179.827443;0.47720341
24.94782924;28.6322046;100;702.8133933;63.50034478;27.09171056;4280.514319;0.47720341
24.94782924;28.6322046;100;702.9457189;63.64315855;27.0370834;4171.444698;0.47720341
24.94782924;28.6322046;100;703.0780445;63.61525052;27.05622056;4209.654315;0.47720341
24.94782924;28.6322046;100;703.2103701;63.68139487;27.03859006;4174.452911;0.47720341
24.94782924;28.6322046;100;703.3426957;63.67901177;27.04640996;4190.066282;0.47720341
24.94782924;28.6322046;100;703.4750213;63.62341541;27.08058721;4258.305229;0.47720341
24.94782924;28.6322046;100;703.6073468;63.71599764;27.0542467;4205.713274;0.47720341
24.94782924;28.6322046;100;703.7396724;63.75740626;27.04053207;4178.330371;0.47720341
24.94782924;28.6322046;100;703.871998;63.73408357;27.06615206;4229.48374;0.47720341
24.94782924;28.6322046;100;704.0043236;63.80041726;27.04590443;4189.056926;0.47720341
24.94782924;28.6322046;100;704.1366492;63.80206108;27.0492522;4195.74116;0.47720341
24.94782924;28.6322046;100;704.2689748;63.86801174;27.01922885;4135.795956;0.47720341
24.94782924;28.6322046;100;704.4013004;63.80284168;27.06427072;4225.727419;0.47720341
24.94782924;28.6322046;100;704.533626;63.85848707;27.05472697;4206.672179;0.47720341
24.94782924;28.6322046;100;704.6659516;63.88916646;27.04211661;4181.494095;0.47720341
24.94782924;28.6322046;100;704.7982772;63.84568269;27.07604089;4249.227955;0.47720341
24.94782924;28.6322046;100;704.9306028;63.90448177;27.06043393;4218.066798;0.47720341
24.94782924;28.6322046;100;705.0629284;63.87818821;27.08209318;4261.312087;0.47720341
24.94483541;28.6322046;100;705.195254;63.93475776;27.06027383;4223.724676;0.47720341
24.94184159;28.6322046;100;705.3275795;63.9050508;27.07881673;4266.725307;0.47720341
24.93884776;28.6322046;100;705.3275795;63.95358799;27.05820385;4231.546773;0.47720341
24.93585393;28.6322046;100;705.3275795;63.92206809;27.07480281;4270.666113;0.47720341
24.93286011;28.6322046;100;705.3275795;63.96934658;27.05363447;4234.378526;0.47720341
24.92986628;28.6322046;100;705.3275795;63.93704049;27.07029567;4273.62213;0.47720341
24.92687246;28.6322046;100;705.3275795;63.98319591;27.04911619;4237.312301;0.47720341
24.92387863;28.6322046;100;705.3275795;63.95231577;27.06496544;4274.934757;0.47720341
24.92088481;28.6322046;100;705.3275795;63.9949522;27.04490944;4240.86807;0.47720341
24.91789098;28.6322046;100;705.3275795;64.09524345;26.99636321;4149.917278;0.47720341
24.91489715;28.6322046;100;705.3275795;64.08760024;26.99804374;4159.250197;0.47720341
24.91190333;28.6322046;100;705.3275795;64.07454545;27.00451876;4178.155871;0.47720341
24.9089095;28.6322046;100;705.3275795;63.98889328;27.04755662;4270.063621;0.47720341
24.90591568;28.6322046;100;705.3275795;63.98706145;27.0493663;4279.654379;0.47720341
24.90292185;28.6322046;100;705.3275795;63.95851759;27.06201609;4310.888727;0.47720341
24.89992802;28.6322046;100;705.3275795;63.96174401;27.06059169;4314.022286;0.47720341
24.8969342;28.6322046;100;705.3275795;63.90997828;27.08498613;4368.706201;0.47720341
24.89394037;28.6322046;100;705.3275795;63.93887164;27.07447442;4353.695859;0.47720341
24.89094655;28.6322046;100;705.3275795;63.96196219;27.0645626;4339.88326;0.47720341
24.88795272;28.6322046;100;705.3275795;63.97384143;27.05894861;4334.651792;0.47720341
24.88495889;28.6322046;100;705.3275795;63.97139281;27.0607338;4344.193663;0.47720341
24.88196507;28.6322046;100;705.3275795;63.98202859;27.05595964;4340.639018;0.47720341
24.87897124;28.6322046;100;705.3275795;63.98510856;27.05458233;4343.866592;0.47720341
24.87597742;28.6322046;100;705.3275795;63.9908867;27.05170689;4344.102944;0.47720341
24.87298359;28.6322046;100;705.3275795;63.99523784;27.04930415;4345.28313;0.47720341
24.86998976;28.6322046;100;705.3275795;63.99994235;27.04647424;4345.610404;0.47720341
24.86699594;28.6322046;100;705.3275795;64.00400798;27.0437427;4346.134095;0.47720341
24.86400211;28.6322046;100;705.3275795;64.00670865;27.04167783;4347.988858;0.47720341
24.86100829;28.6322046;100;705.3275795;64.0091994;27.03967503;4349.967547;0.47720341
24.85801446;28.6322046;100;705.3275795;64.01155219;27.03763803;4351.877971;0.47720341
24.85502064;28.6322046;100;705.3275795;64.0141273;27.03529124;4353.169853;0.47720341
24.85202681;28.6322046;100;705.3275795;64.01536399;27.03368064;4355.931638;0.47720341
24.84903298;28.6322046;100;705.3275795;64.01708869;27.03163434;4357.82349;0.47720341
24.84603916;28.6322046;100;705.3275795;64.0184089;27.02959965;4359.738512;0.47720341
24.84304533;28.6322046;100;705.3275795;64.01953073;27.02752863;4361.581017;0.47720341
24.84005151;28.6322046;100;705.3275795;64.02021688;27.02551659;4363.541247;0.47720341
24.83705768;28.6322046;100;705.3275795;64.02052715;27.02354184;4365.575955;0.47720341
24.83406385;28.6322046;100;705.3275795;64.02040046;27.02163853;4367.753319;0.47720341
24.83107003;28.6322046;100;705.3275795;64.01991563;27.01977372;4370.007529;0.47720341
24.8280762;28.6322046;100;705.3275795;64.01911593;27.01792921;4372.302271;0.47720341
24.82508238;28.6322046;100;705.3275795;64.01811881;27.01604691;4374.521558;0.47720341
24.82208855;28.6322046;100;705.3275795;64.01705797;27.01406503;4376.542044;0.47720341
24.81909472;28.6322046;99.83840928;705.3275795;64.1413114;26.95155585;4257.712556;0.47720341
24.8161009;28.6322046;99.67681855;705.3275795;64.04947118;26.99891983;4358.257904;0.47720341
24.81310707;28.6322046;99.51522783;705.3275795;64.15154809;26.94954951;4265.661722;0.47720341
24.81011325;28.6322046;99.3536371;705.3275795;64.17315644;26.93815267;4248.884089;0.47720341
24.80711942;28.6322046;99.19204638;705.3275795;64.26906129;26.89105509;4160.825693;0.47720341
24.80412559;28.6322046;99.03045566;705.3275795;64.23416098;26.90109971;4186.858507;0.47720341
24.80113177;28.6322046;98.86886493;705.3275795;64.10679952;26.95804924;4306.542547;0.47720341
24.79813794;28.6322046;98.70727421;705.3275795;64.18709127;26.93439999;4265.301542;0.47720341
24.79514412;28.6322046;98.54568348;705.3275795;64.20606659;26.92983594;4262.166392;0.47720341
24.79215029;28.6322046;98.38409276;705.3275795;64.21554891;26.9307637;4269.996311;0.47720341
24.78915647;28.6322046;98.22250204;705.3275795;64.18722102;26.9488933;4312.171739;0.47720341
24.78616264;28.6322046;98.06091131;705.3275795;64.25116753;26.92238258;4265.21746;0.47720341
24.78316881;28.6322046;97.89932059;705.3275795;64.25369481;26.92306836;4272.564236;0.47720341
24.78017499;28.6322046;97.73772987;705.3275795;64.26184151;26.92248081;4277.368656;0.47720341
24.77718116;28.6322046;97.57613914;705.3275795;64.2708236;26.92122745;4280.843708;0.47720341
24.77418734;28.6322046;97.41454842;705.3275795;64.27634373;26.9213895;4287.144782;0.47720341
24.77119351;28.6322046;97.25295769;705.3275795;64.28274316;26.92075812;4291.861689;0.47720341
24.76819968;28.6322046;97.09136697;705.3275795;64.28698832;26.92082976;4297.982257;0.47720341
24.76520586;28.6322046;96.92977625;705.3275795;64.29087997;26.92086954;4304.03921;0.47720341
24.76221203;28.6322046;96.76818552;705.3275795;64.29455465;26.92082281;4309.923445;0.47720341
24.75921821;28.6322046;96.6065948;705.3275795;64.29820451;26.92059896;4315.454012;0.47720341
24.75622438;28.6322046;96.44500407;705.3275795;64.3019106;26.92016852;4320.572134;0.47720341
24.75323055;28.6322046;96.28341335;705.3275795;64.30568505;26.91953284;4325.280458;0.47720341
24.75023673;28.6322046;96.12182263;705.3275795;64.30932525;26.91878553;4329.765875;0.47720341
24.7472429;28.6322046;95.9602319;705.3275795;64.3127857;26.91795989;4334.094925;0.47720341
24.74424908;28.6322046;95.79864118;705.3275795;64.31610193;26.91704799;4338.251728;0.47720341
24.74125525;28.6322046;95.63705045;705.3275795;64.31931754;26.91603579;4342.208293;0.47720341
24.73826142;28.6322046;95.47545973;705.3275795;64.32235696;26.91496207;4346.042019;0.47720341
24.7352676;28.6322046;95.31386901;705.3275795;64.32534811;26.91377346;4349.64634;0.47720341
24.73227377;28.6322046;95.15227828;705.3275795;64.32823403;26.91250256;4353.086364;0.47720341
24.72927995;28.6322046;94.99068756;705.3275795;64.32964219;26.91175532;4357.571935;0.47720341
24.72628612;28.6322046;94.82909683;705.3275795;64.33288342;26.90997232;4359.989508;0.47720341
24.7232923;28.6322046;94.66750611;705.3275795;64.22467694;26.96004784;4465.948752;0.47720341
24.72029847;28.6322046;94.50591539;705.3275795;64.3218426;26.91192658;4375.846478;0.47720341
24.71730464;28.6322046;94.34432466;705.3275795;64.33341267;26.90413291;4366.263017;0.47720341
24.71431082;28.6322046;94.18273394;705.3275795;64.38404946;26.87179042;4307.664908;0.47720341
24.71131699;28.6322046;94.02114321;705.3275795;64.32986667;26.89357963;4357.147199;0.47720341
24.70832317;28.6322046;93.85955249;705.3275795;64.343362;26.89452739;4365.01703;0.47720341
24.70532934;28.6322046;93.69796177;705.3275795;64.34873369;26.8934327;4368.808892;0.47720341
24.70233551;28.6322046;93.69796177;705.3275795;64.31221277;26.90582635;4399.531827;0.47720341
24.69934169;28.6322046;93.69796177;705.3275795;64.3304953;26.88934837;4372.609104;0.47720341
24.69634786;28.6322046;93.69796177;705.3275795;64.29043628;26.90157512;4402.99879;0.47720341
24.69335404;28.6322046;93.69796177;705.3275795;64.30231558;26.88644631;4378.769836;0.47720341
24.69036021;28.6322046;93.69796177;705.3275795;64.24863998;26.90360482;4419.006387;0.47720341
24.68736638;28.6322046;93.69796177;705.3275795;64.26806966;26.88583;4389.494377;0.47720341
24.68437256;28.6322046;93.69796177;705.3275795;64.22536323;26.89829091;4420.351584;0.47720341
24.68137873;28.6322046;93.69796177;705.3275795;64.19196488;26.91728236;4464.247821;0.47720341
24.67838491;28.6322046;93.69796177;705.3275795;64.13858401;26.9386155;4512.81949;0.47720341
24.67539108;28.6322046;93.69796177;705.3275795;64.25683349;26.86543555;4372.684538;0.47720341
24.67239725;28.6322046;93.69796177;705.3275795;64.32698724;26.81949751;4286.941315;0.47720341
24.66940343;28.6322046;93.69796177;705.3275795;64.41387231;26.77498048;4204.035283;0.47720341
24.6664096;28.6322046;93.69796177;705.3275795;64.33319226;26.79424805;4248.482819;0.47720341
24.66341578;28.6322046;93.69796177;705.3275795;64.20268149;26.85381555;4373.393947;0.47720341
24.66042195;28.6322046;93.69796177;705.3275795;64.14547824;26.88031398;4432.278759;0.47720341
24.65742813;28.6322046;93.69796177;705.3275795;64.20314791;26.84534674;4368.440021;0.47720341
24.6544343;28.6322046;93.69796177;705.3275795;64.16417943;26.85238714;4388.474543;0.47720341
24.65144047;28.6322046;93.69796177;705.3275795;64.19490608;26.82971805;4349.190548;0.47720341
24.65144047;28.6322046;93.69796177;705.3275795;64.17234172;26.83895519;4367.633608;0.47720341
24.65144047;28.6322046;93.69796177;706.3060052;64.21560746;26.83427812;4358.29527;0.47720341
24.65144047;28.6322046;93.69796177;707.2844308;64.23977219;26.83977477;4369.269989;0.47720341
24.65144047;28.6322046;93.69796177;708.2628565;64.26513131;26.84594343;4381.586451;0.47720341
24.65144047;28.6322046;93.69796177;709.2412821;64.29003105;26.85275813;4395.192817;0.47720341
24.65144047;28.6322046;93.69796177;710.2197078;64.313697;26.86030852;4410.268071;0.47720341
24.65144047;28.6322046;93.69796177;711.1981334;64.33593617;26.86852953;4426.682287;0.47720341
24.65144047;28.6322046;93.69796177;712.1765591;64.35671372;26.87735508;4444.303553;0.47720341
24.65144047;28.6322046;93.69796177;713.1549847;64.37611552;26.88666967;4462.901246;0.47720341
24.65144047;28.6322046;93.69796177;714.1334104;64.39416569;26.89641719;4482.363328;0.47720341
24.65144047;28.6322046;93.69796177;715.111836;64.25594376;26.97104467;4631.365984;0.47720341
24.65144047;28.6322046;93.69796177;716.0902617;64.41134244;26.92162786;4532.699427;0.47720341
24.65144047;28.6322046;93.69796177;717.0686873;64.44402351;26.92334551;4536.128915;0.47720341
24.65144047;28.6322046;93.69796177;718.0471129;64.31457232;26.99432397;4677.845874;0.47720341
24.65144047;28.6322046;93.69796177;719.0255386;64.46871316;26.94549905;4580.361102;0.47720341
24.65144047;28.6322046;93.69796177;720.0039642;64.50195795;26.94708679;4583.531209;0.47720341
24.65144047;28.6322046;93.69796177;720.9823899;64.38233858;27.01400893;4717.14923;0.47720341
24.65144047;28.6322046;93.69796177;721.9608155;64.52560997;26.96968577;4628.652762;0.47720341
24.65144047;28.6322046;93.69796177;722.9392412;64.41727251;27.03056146;4750.198328;0.47720341
24.65144047;28.6322046;93.69796177;723.9176668;64.55693276;26.98689241;4663.007867;0.47720341
24.65144047;28.6322046;93.69796177;724.8960925;64.45599825;27.04451099;4778.050228;0.47720341
24.65144047;28.6322046;93.69796177;725.8745181;64.5905945;27.00285265;4694.874388;0.47720341
24.65144047;28.6322046;93.69796177;726.8529438;64.49392062;27.05854412;4806.069037;0.47720341
24.65144047;28.6322046;93.69796177;727.8313694;64.62235723;27.01934775;4727.808823;0.47720341
24.65144047;28.6322046;93.69796177;728.8097951;64.52727841;27.07409817;4837.124552;0.47720341
24.65144047;28.6322046;93.69796177;729.7882207;64.65019428;27.03692622;4762.906331;0.47720341
24.65144047;28.6322046;93.69796177;730.7666463;64.55489499;27.0913765;4871.622806;0.47720341
24.65144047;28.6322046;93.69796177;731.745072;64.6733786;27.05562757;4800.24581;0.47720341
24.65144047;28.6322046;93.69796177;732.7234976;64.57724317;27.10997566;4908.758245;0.47720341
24.65144047;28.6322046;93.69796177;733.7019233;64.69268007;27.07497269;4838.870641;0.47720341
24.65144047;28.6322046;93.69796177;734.6803489;64.59989584;27.12680699;4942.363989;0.47720341
24.65144047;28.6322046;93.69796177;735.6587746;64.71132666;27.09364651;4876.155151;0.47720341
24.65144047;28.6322046;93.69796177;736.6372002;64.61589105;27.14677224;4982.226994;0.47720341
24.65144047;28.6322046;93.69796177;737.6156259;64.57879488;27.17748287;5043.544428;0.47720341
24.65144047;28.6322046;93.69796177;738.5940515;64.60306675;27.18190282;5052.369377;0.47720341
24.65144047;28.6322046;93.69796177;739.5724772;64.73828186;27.13205249;4952.837253;0.47720341
24.65144047;28.6322046;93.69796177;740.5509028;64.65121044;27.18047002;5049.50863;0.47720341
24.65144047;28.6322046;93.69796177;741.5293285;64.62140149;27.2075279;5103.532895;0.47720341
24.65144047;28.6322046;93.69796177;742.5077541;64.64901908;27.20937637;5107.223587;0.47720341
24.65144047;28.6322046;93.69796177;743.4861797;64.67022978;27.21062313;5109.712894;0.47720341
24.65144047;28.6322046;93.69796177;744.4646054;64.67503733;27.21902819;5126.494606;0.47720341
24.65144047;28.6322046;93.69796177;745.443031;64.68862484;27.22552405;5139.464357;0.47720341
24.65144047;28.6322046;93.69796177;746.4214567;64.69116947;27.2362827;5160.945276;0.47720341
24.65144047;28.6322046;93.69796177;747.3998823;64.70260622;27.24296215;5174.281593;0.47720341
24.65144047;28.6322046;93.69796177;748.378308;64.71036034;27.25087839;5190.087316;0.47720341
24.65144047;28.6322046;93.69796177;749.3567336;64.72217222;27.25690156;5202.113286;0.47720341
24.65144047;28.6322046;93.69796177;750.3351593;64.73224382;27.26356173;5215.411106;0.47720341
24.65144047;28.6322046;93.69796177;751.3135849;64.74350055;27.26968495;5227.636844;0.47720341
24.65144047;28.6322046;93.69796177;752.2920106;64.753439;27.27634999;5240.944403;0.47720341
24.65144047;28.6322046;93.69796177;753.2704362;64.76333823;27.28297124;5254.164515;0.47720341
24.65144047;28.6322046;93.69796177;754.2488619;64.77247443;27.28972739;5267.65396;0.47720341
24.65144047;28.6322046;93.69796177;755.2272875;64.78246286;27.29556908;5279.317607;0.47720341
24.65144047;28.6322046;93.69796177;756.2057131;64.78482723;27.30689825;5301.93763;0.47720341
24.65144047;28.6322046;93.69796177;757.1841388;64.78504404;27.31900149;5326.1032;0.47720341
24.65144047;28.6322046;93.69796177;758.1625644;64.7867216;27.3300622;5348.187227;0.47720341
24.65144047;28.6322046;93.69796177;759.1409901;64.79228041;27.33890508;5365.843086;0.47720341
24.65144047;28.6322046;93.69796177;760.1194157;64.80131517;27.34566638;5379.342828;0.47720341
24.65144047;28.6322046;93.69796177;761.0978414;64.81342256;27.35097234;5389.936803;0.47720341
24.65144047;28.6322046;93.69796177;762.076267;64.82757323;27.35553487;5399.046444;0.47720341
24.65144047;28.6322046;93.69796177;763.0546927;64.85731949;27.34990061;5387.796974;0.47720341
24.65144047;28.6322046;93.69796177;764.0331183;64.87164927;27.35314139;5394.267579;0.47720341
24.65144047;28.6322046;93.69796177;765.011544;64.86793159;27.36749945;5422.935151;0.47720341
24.65144047;28.6322046;93.69796177;765.9899696;64.85806185;27.38412047;5456.120988;0.47720341
24.65144047;28.6322046;93.69796177;766.9683953;64.84833315;27.39999785;5487.822073;0.47720341
24.65144047;28.6322046;93.69796177;767.9468209;64.84547212;27.41174489;5511.276432;0.47720341
24.65144047;28.6322046;93.69796177;768.9252465;64.83873828;27.42637596;5540.489116;0.47720341
24.65144047;28.6322046;93.69796177;769.9036722;64.84150749;27.43720909;5562.118749;0.47720341
24.65144047;28.6322046;93.69796177;770.8820978;64.84761539;27.44614534;5579.961039;0.47720341
24.65144047;28.6322046;93.69796177;771.8605235;64.85983729;27.45147618;5590.604681;0.47720341
24.65144047;28.6322046;93.69796177;772.8389491;64.87525325;27.45563363;5598.905534;0.47720341
24.65144047;28.6322046;93.69796177;773.8173748;64.8930422;27.45891927;5605.465708;0.47720341
24.65144047;28.6322046;93.69796177;774.7958004;64.91037113;27.46271155;5613.037447;0.47720341
24.65144047;28.6322046;93.69796177;775.7742261;64.92690653;27.46696592;5621.5318;0.47720341
24.65144047;28.6322046;93.69796177;776.7526517;64.94115111;27.47229171;5632.165378;0.47720341
24.65144047;28.6322046;93.69796177;777.7310774;64.95297885;27.47848401;5644.529029;0.47720341
24.65144047;28.6322046;93.69796177;778.709503;64.96174621;27.48561745;5658.771799;0.47720341
24.65144047;28.43619018;93.36368698;779.6879287;64.96637744;27.53140931;5710.835152;0.473936503
24.65144047;28.24017576;93.02941219;780.6663543;64.97846063;27.56936244;5746.210019;0.470669596
24.65144047;28.04416134;92.69513739;781.6447799;65.02348364;27.59870744;5763.713158;0.467402689
24.65144047;27.84814692;92.3608626;782.6232056;65.06622377;27.63599406;5795.836275;0.464135782
24.65144047;27.6521325;92.02658781;782.6232056;65.1072293;27.6511571;5784.279704;0.460868875
24.65144047;27.45611808;91.69231302;782.6232056;65.12872579;27.67459073;5788.143537;0.457601968
24.65144047;27.26010366;91.35803823;782.6232056;65.13732164;27.70548573;5805.550369;0.454335061
24.65144047;27.06408924;91.02376344;782.6232056;65.14495827;27.73394806;5817.521496;0.451068154
24.65144047;26.86807482;90.68948865;782.6232056;65.18560766;27.74178562;5790.071967;0.447801247
24.65144047;26.86807482;90.35521386;782.6232056;65.14362639;27.76697647;5837.269553;0.447801247
24.65144047;26.86807482;90.02093907;782.6232056;65.16357028;27.75813484;5820.703864;0.447801247
24.65144047;26.86807482;89.68666428;782.6232056;65.11400882;27.78719039;5875.142365;0.447801247
24.65144047;26.86807482;89.35238949;782.6232056;65.10035064;27.79495375;5889.687798;0.447801247
24.65144047;26.86807482;89.0181147;782.6232056;65.07837837;27.81258318;5922.718292;0.447801247
24.65144047;26.86807482;88.68383991;782.6232056;65.08638023;27.81471419;5926.710955;0.447801247
24.65144047;26.86807482;88.34956512;782.6232056;65.09506542;27.81863214;5934.051632;0.447801247
24.65144047;26.86807482;88.01529032;782.6232056;65.10966478;27.82016677;5936.926921;0.447801247
24.65144047;26.86807482;87.68101553;782.6232056;65.08938328;27.83804535;5970.424235;0.447801247
24.65144047;26.86807482;87.34674074;782.6232056;65.14405475;27.81926917;5935.245167;0.447801247
24.65144047;26.86807482;87.01246595;782.6232056;65.18857905;27.80383827;5906.333826;0.447801247
24.65144047;26.86807482;86.67819116;782.6232056;65.20868482;27.80116551;5901.326158;0.447801247
24.65144047;26.86807482;86.34391637;782.6232056;65.24252134;27.79441852;5888.684987;0.447801247
24.65144047;26.86807482;86.00964158;782.6232056;65.27614097;27.78982866;5880.085422;0.447801247
24.65144047;26.86807482;85.67536679;782.6232056;65.30393111;27.7873539;5875.448712;0.447801247
24.65144047;26.86807482;85.341092;782.6232056;65.33009444;27.78453243;5870.162401;0.447801247
24.65144047;26.86807482;85.00681721;782.6232056;65.34528951;27.78715383;5875.073869;0.447801247
24.65144047;26.86807482;84.67254242;782.6232056;65.36587234;27.7862684;5873.414911;0.447801247
24.65144047;26.86807482;84.33826763;782.6232056;65.38655028;27.78433045;5869.783977;0.447801247
24.65144047;26.86807482;84.00399284;782.6232056;65.38312876;27.79335339;5886.689355;0.447801247
24.65144047;26.86807482;83.66971805;782.6232056;65.41687629;27.78250395;5866.361843;0.447801247
24.65144047;26.86807482;83.33544325;782.6232056;65.37617584;27.80560139;5909.637221;0.447801247
24.65144047;26.86807482;83.00116846;782.6232056;65.36644156;27.81272034;5922.97528;0.447801247
24.65144047;26.86807482;82.66689367;782.6232056;65.34410734;27.82617943;5948.192245;0.447801247
24.65144047;26.86807482;82.33261888;782.6232056;65.37559332;27.81574576;5928.643719;0.447801247
24.65144047;26.86807482;81.99834409;782.6232056;65.33328953;27.84133928;5976.59575;0.447801247
24.65144047;26.86807482;81.6640693;782.6232056;65.30152635;27.86953849;6029.429792;0.447801247
24.65144047;26.86807482;81.32979451;782.6232056;65.30145157;27.88047659;6049.923431;0.447801247
24.65144047;26.86807482;80.99551972;782.6232056;65.35636391;27.85957504;6010.762264;0.447801247
24.65144047;26.86807482;80.66124493;782.6232056;65.36756873;27.8604504;6012.402336;0.447801247
24.65476687;26.86807482;80.66124493;782.6232056;65.42165423;27.83071793;5950.463227;0.447801247
24.65809328;26.86807482;80.66124493;782.6232056;65.40362294;27.83635293;5954.788598;0.447801247
24.66141968;26.86807482;80.66124493;782.6232056;65.39552961;27.8387939;5953.129673;0.447801247
24.66474608;26.86807482;80.66124493;782.6232056;65.38419342;27.84403254;5956.712444;0.447801247
24.66807248;26.86807482;80.66124493;782.6232056;65.37320042;27.8501456;5961.933521;0.447801247
24.67139888;26.86807482;80.66124493;782.6232056;65.3680387;27.85409868;5963.10767;0.447801247
24.67472528;26.86807482;80.66124493;782.6232056;65.36441647;27.85756439;5963.368688;0.447801247
24.67805169;26.86807482;80.66124493;782.6232056;65.36613561;27.85777742;5957.535456;0.447801247
24.68137809;26.86807482;80.66124493;782.6232056;65.364969;27.85927509;5954.109148;0.447801247
24.68470449;26.86807482;80.66124493;782.6232056;65.36134131;27.86200465;5952.99091;0.447801247
24.68803089;26.86807482;80.66124493;782.6232056;65.35977628;27.86338459;5949.344015;0.447801247
24.69135729;26.86807482;80.66124493;782.6232056;65.35805859;27.86473078;5945.633902;0.447801247
24.69468369;26.86807482;80.66124493;782.6232056;65.35544926;27.86655783;5942.824717;0.447801247
24.69801009;26.86807482;80.66124493;782.6232056;65.35350298;27.86796467;5939.228225;0.447801247
24.7013365;26.86807482;80.66124493;782.6232056;65.35182018;27.86918528;5935.282796;0.447801247
24.7046629;26.86807482;80.66124493;782.6232056;65.34990232;27.87053076;5931.571341;0.447801247
24.7079893;26.86807482;80.66124493;782.6232056;65.34805301;27.87180953;5927.734908;0.447801247
24.7113157;26.86807482;80.66124493;782.6232056;65.35313461;27.86523657;5909.187467;0.447801247
24.7146421;26.86807482;80.66124493;782.6232056;65.3504371;27.86678742;5905.86079;0.447801247
24.7179685;26.86807482;80.66124493;782.6232056;65.32417517;27.87952138;5923.486801;0.447801247
24.72129491;26.86807482;80.66124493;782.6232056;65.31573763;27.88846893;5934.018572;0.447801247
24.72462131;26.86807482;80.66124493;782.6232056;65.3394986;27.87127041;5895.563063;0.447801247
24.72794771;26.86807482;80.66124493;782.6232056;65.32714725;27.87680727;5899.704595;0.447801247
24.73127411;26.86807482;80.66124493;782.6232056;65.33168075;27.87124398;5883.048859;0.447801247
24.73460051;26.86807482;80.66124493;782.6232056;65.33336369;27.86574977;5866.522558;0.447801247
24.73792691;26.86807482;80.66124493;782.6232056;65.33945374;27.85905415;5847.745307;0.447801247
24.74125331;26.86807482;80.66124493;782.6232056;65.30683559;27.87749285;5876.059708;0.447801247
24.74457972;26.86807482;80.66124493;782.6232056;65.29214529;27.88282613;5879.819785;0.447801247
24.74790612;26.86807482;80.66124493;782.6232056;65.31796294;27.86731516;5844.526087;0.447801247
24.75123252;26.86807482;80.66124493;782.6232056;65.28425854;27.8793545;5860.850654;0.447801247
24.75455892;26.86807482;80.66124493;782.6232056;65.26684163;27.88909359;5872.865462;0.447801247
24.75788532;26.86807482;80.66124493;782.6232056;65.27657265;27.88279732;5854.836431;0.447801247
24.76121172;26.86807482;80.66124493;782.6232056;65.27235589;27.88261954;5848.271;0.447801247
24.76453813;26.86807482;80.66124493;782.6232056;65.27133258;27.882377;5841.584206;0.447801247
24.76786453;26.86807482;80.66124493;782.6232056;65.2510789;27.89302062;5855.293759;0.447801247
24.77119093;26.86807482;80.66124493;782.6232056;65.24543969;27.89660235;5855.772143;0.447801247
24.77451733;26.86807482;80.66124493;782.6232056;65.25668531;27.89068372;5838.450644;0.447801247
24.77784373;26.86807482;80.66124493;782.6232056;65.24457055;27.89623836;5842.625478;0.447801247
24.78117013;26.86807482;80.66124493;782.6232056;65.2405517;27.89856348;5840.749475;0.447801247
24.78449653;26.86807482;80.66124493;782.6232056;65.24030474;27.89856821;5834.525998;0.447801247
24.78782294;26.86807482;80.66124493;782.6232056;65.23790889;27.90021304;5831.375385;0.447801247
24.79114934;26.86807482;80.66124493;782.6232056;65.24019656;27.90062718;5825.918986;0.447801247
24.79447574;26.86807482;80.66124493;782.6232056;65.2429723;27.90116397;5820.692362;0.447801247
24.79780214;26.86807482;80.66124493;782.6232056;65.24783427;27.90089681;5813.959473;0.447801247
24.80112854;26.86807482;80.66124493;782.6232056;65.27105672;27.89834327;5802.942816;0.447801247
24.80445494;26.86807482;80.66124493;782.6232056;65.30561107;27.88596571;5773.519863;0.447801247
24.80778135;26.86807482;80.66124493;782.6232056;65.28791767;27.8937183;5781.812767;0.447801247
24.81110775;26.86807482;80.66124493;782.6232056;65.38454937;27.85370902;5700.619014;0.447801247
