Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
24.81443415;26.86807482;80.66124493;782.6232056;65.36860069;27.85929625;5704.854903;0.447801247
24.81776055;26.86807482;80.66124493;782.6232056;65.39152516;27.84455454;5671.002483;0.447801247
24.82108695;26.86807482;80.66124493;782.6232056;65.39179286;27.84635664;5668.146547;0.447801247
24.82441335;26.86807482;80.66124493;782.6232056;65.37513493;27.85718892;5682.209578;0.447801247
24.82773975;26.86807482;80.66124493;782.6232056;65.37119796;27.86120806;5683.507489;0.447801247
24.83106616;26.86807482;80.66124493;782.6232056;65.36891805;27.86463099;5683.688334;0.447801247
24.83439256;26.86807482;80.66124493;782.6232056;65.36399019;27.86997099;5687.461019;0.447801247
24.83771896;26.86807482;80.66124493;782.6232056;65.36126462;27.87456075;5689.828048;0.447801247
24.84104536;26.86807482;80.66124493;782.6232056;65.36055275;27.87840364;5690.795739;0.447801247
24.84437176;26.86807482;80.66124493;782.6232056;65.36023523;27.88244159;5692.12891;0.447801247
24.84769816;26.86807482;80.66124493;782.6232056;65.36097637;27.88626478;5693.05968;0.447801247
24.85102457;26.86807482;80.66124493;782.6232056;65.36312349;27.88950499;5692.898182;0.447801247
24.85435097;26.86807482;80.66124493;782.6232056;65.36671052;27.89205347;5691.440667;0.447801247
24.85767737;26.86807482;80.66124493;782.6232056;65.36589452;27.89934421;5698.86826;0.447801247
24.86100377;26.86807482;80.66124493;782.6232056;65.3587243;27.90755243;5708.014848;0.447801247
24.86433017;26.86807482;80.66124493;782.6232056;65.38838526;27.89528721;5678.802371;0.447801247
24.86765657;26.86807482;80.66124493;782.6232056;65.39248694;27.89781672;5677.309321;0.447801247
24.87098297;26.86807482;80.66124493;782.6232056;65.38833599;27.90541928;5685.321131;0.447801247
24.87430938;26.86807482;80.66124493;782.6232056;65.40472115;27.90120859;5671.199631;0.447801247
24.87763578;26.86807482;80.66124493;782.6232056;65.41071956;27.90296403;5668.256268;0.447801247
24.88096218;26.86807482;80.66124493;782.6232056;65.40860494;27.9095384;5674.341665;0.447801247
24.88428858;26.86807482;80.66124493;782.6232056;65.41863287;27.90905496;5667.203556;0.447801247
24.88761498;26.86807482;80.66124493;782.6232056;65.42627139;27.90982993;5662.423188;0.447801247
24.89094138;26.86807482;80.66124493;782.6232056;65.42504267;27.91584629;5667.463106;0.447801247
24.89426778;26.86807482;80.66124493;782.6232056;65.43100473;27.91775578;5664.808373;0.447801247
24.89759419;26.86807482;80.66124493;782.6232056;65.43766441;27.91911006;5661.113403;0.447801247
24.90092059;26.86807482;80.66124493;782.6232056;65.4382493;27.9240928;5664.216721;0.447801247
24.90424699;26.86807482;80.66124493;782.6232056;65.44208338;27.92732813;5664.046083;0.447801247
24.90757339;26.86807482;80.66124493;782.6232056;65.44818813;27.92919112;5661.304237;0.447801247
24.91089979;26.86807482;80.66124493;782.6232056;65.45088645;27.9330899;5662.376643;0.447801247
24.91422619;26.86807482;80.66124493;782.6232056;65.45448557;27.93655344;5662.633602;0.447801247
24.9175526;26.86807482;80.66124493;782.6232056;65.46004773;27.93885993;5660.722678;0.447801247
24.920879;26.86807482;80.66124493;782.6232056;65.4638284;27.94224014;5660.823498;0.447801247
24.9242054;26.86807482;80.66124493;782.6232056;65.46748867;27.94575057;5661.168288;0.447801247
24.9275318;26.86807482;80.66124493;782.6232056;65.47259295;27.9484141;5659.926337;0.447801247
24.9308582;26.86807482;80.66124493;782.6232056;65.47694402;27.95152378;5659.520297;0.447801247
24.9341846;26.86807482;80.66124493;782.6232056;65.48079098;27.95496167;5659.729177;0.447801247
24.937511;26.86807482;80.66124493;782.6232056;65.48547567;27.95790876;5659.0185;0.447801247
24.94083741;26.86807482;80.66124493;782.6232056;65.48997005;27.96096005;5658.503034;0.447801247
24.94416381;26.86807482;80.66124493;782.6232056;65.49395808;27.96432353;5658.572512;0.447801247
24.94749021;26.86807482;80.66124493;782.6232056;65.49832676;27.96746549;5658.226946;0.447801247
24.95081661;26.86807482;80.66124493;782.6232056;65.50275089;27.97056623;5657.80415;0.447801247
24.95414301;26.86807482;80.66124493;782.6232056;65.50682176;27.97387953;5657.77961;0.447801247
24.95746941;26.86807482;80.66124493;782.6232056;65.5110126;27.9771242;5657.626484;0.447801247
24.96079582;26.86807482;80.66124493;782.6232056;65.51532286;27.98029158;5657.328523;0.447801247
24.96412222;26.86807482;80.66124493;782.6232056;65.51943815;27.98357279;5657.243845;0.447801247
24.96744862;26.86807482;80.66124493;782.6232056;65.52355508;27.98685299;5657.157284;0.447801247
24.97077502;26.86807482;80.66124493;782.6232056;65.52777492;27.99006633;5656.945465;0.447801247
24.97410142;26.86807482;80.66124493;782.843165;65.51636614;28.00608579;5680.727177;0.447801247
24.97742782;26.86807482;80.66124493;783.0631244;65.52349767;28.01356273;5688.503632;0.447801247
24.98075422;26.86807482;80.66124493;783.2830839;65.54845675;28.00843827;5672.670106;0.447801247
24.98075422;26.86807482;80.66124493;783.5030433;65.58116663;27.99295564;5643.66183;0.447801247
24.98075422;26.86807482;80.66124493;783.7230027;65.56272205;28.01245958;5680.20443;0.447801247
24.98075422;26.86807482;80.66124493;783.9429621;65.55939874;28.02169411;5697.50624;0.447801247
24.98075422;26.86807482;80.52628095;784.1629216;65.50503531;28.06299976;5774.89653;0.447801247
24.98075422;26.86807482;80.39131696;784.382881;65.5884153;28.04514443;5741.442779;0.447801247
24.98075422;26.86807482;80.25635298;784.6028404;65.48423696;28.10649315;5856.385757;0.447801247
24.98075422;26.86807482;80.121389;784.8227998;65.64405192;28.04934069;5749.304884;0.447801247
24.98075422;26.86807482;79.98642502;785.0427592;65.5504753;28.10553724;5854.594779;0.447801247
24.98075422;26.86807482;79.85146103;785.2627187;65.57032088;28.11962882;5880.996753;0.447801247
24.98075422;26.86807482;79.71649705;785.4826781;65.61678869;28.10826908;5859.713146;0.447801247
24.98075422;26.86807482;79.58153307;785.7026375;65.64642325;28.11046717;5863.831486;0.447801247
24.98075422;26.86807482;79.44656908;785.9225969;65.69042587;28.10740228;5858.089104;0.447801247
24.98075422;26.86807482;79.3116051;786.1425564;65.7355904;28.10152778;5847.082636;0.447801247
24.98075422;26.86807482;79.17664112;786.3625158;65.78018105;28.09512556;5835.08745;0.447801247
24.98075422;26.86807482;79.04167714;786.5824752;65.82059695;28.09034562;5826.131741;0.447801247
24.98075422;26.86807482;78.90671315;786.8024346;65.8557564;28.08766456;5821.108507;0.447801247
24.98075422;26.86807482;78.77174917;787.022394;65.88605408;28.08666624;5819.238048;0.447801247
24.98075422;26.86807482;78.63678519;787.2423535;65.92335071;28.08118737;5808.972842;0.447801247
24.98075422;26.86807482;78.50182121;787.4623129;65.91586224;28.09467711;5834.247226;0.447801247
24.98075422;26.86807482;78.36685722;787.6822723;65.91418791;28.10450938;5852.668972;0.447801247
24.98075422;26.86807482;78.23189324;787.9022317;65.880427;28.130218;5900.836658;0.447801247
24.98075422;26.86807482;78.09692926;788.1221912;65.85195893;28.15504055;5947.344187;0.447801247
24.98075422;26.86807482;77.96196528;788.3421506;65.84582774;28.16973455;5974.874872;0.447801247
24.98075422;26.86807482;77.82700129;788.56211;65.85003492;28.17934397;5992.879085;0.447801247
24.98075422;26.86807482;77.69203731;788.7820694;65.86154883;28.18499318;6003.463455;0.447801247
24.98075422;26.86807482;77.55707333;789.0020289;65.87676766;28.18829133;6009.64287;0.447801247
24.98075422;26.86807482;77.42210935;789.2219883;65.89337702;28.19038883;6013.572746;0.447801247
24.98075422;26.86807482;77.28714536;789.4419477;65.91003545;28.19200843;6016.607224;0.447801247
24.98075422;26.86807482;77.15218138;789.6619071;65.92609273;28.19352694;6019.4523;0.447801247
24.98075422;26.86807482;77.0172174;789.8818665;65.94135089;28.19506969;6022.342813;0.447801247
24.98075422;26.86807482;76.88225342;790.101826;65.95598277;28.19654317;6025.103518;0.447801247
24.98075422;26.86807482;76.74728943;790.3217854;65.97080324;28.19749722;6026.891029;0.447801247
24.98075422;26.86807482;76.61232545;790.5417448;65.98960762;28.19597779;6024.044221;0.447801247
24.98075422;26.86807482;76.47736147;790.7617042;66.03002388;28.183612;6000.875667;0.447801247
24.98075422;26.86807482;76.34239748;790.9816637;65.98066613;28.21208133;6054.21583;0.447801247
24.98075422;26.86807482;76.2074335;791.2016231;65.99697006;28.21086103;6051.929466;0.447801247
24.98075422;26.86807482;76.07246952;791.4215825;65.94435052;28.24162984;6109.577929;0.447801247
24.98075422;26.86807482;75.93750554;791.6415419;65.97840795;28.22996029;6087.71385;0.447801247
24.98075422;26.86807482;75.80254155;791.8615014;65.98832749;28.22715384;6082.455674;0.447801247
24.98075422;26.86807482;75.66757757;792.0814608;65.92971311;28.25793008;6140.118051;0.447801247
24.98075422;26.86807482;75.53261359;792.3014202;65.9093612;28.27373819;6169.736132;0.447801247
24.98075422;26.86807482;75.39764961;792.5213796;65.95138935;28.25730349;6138.944087;0.447801247
24.98075422;26.86807482;75.39764961;792.741339;65.96976877;28.24374375;6113.538553;0.447801247
24.98075422;26.86807482;75.39764961;792.9612985;65.9712924;28.24091389;6108.23652;0.447801247
24.98075422;26.86807482;75.39764961;793.1812579;65.96565827;28.24105187;6108.49504;0.447801247
24.98075422;26.86807482;75.39764961;793.4012173;65.94727878;28.24516203;6116.195843;0.447801247
24.98075422;26.86807482;75.39764961;793.6211767;65.92309018;28.25021195;6125.657369;0.447801247
24.98075422;26.86807482;75.39764961;793.8411362;65.91024939;28.25475355;6134.16652;0.447801247
24.98075422;26.86807482;75.39764961;794.0610956;65.90050836;28.25792407;6140.106793;0.447801247
24.98075422;26.86807482;75.39764961;794.281055;65.89464346;28.25998757;6143.972969;0.447801247
24.98075422;26.86807482;75.39764961;794.5010144;65.87896671;28.2645638;6152.547004;0.447801247
24.98075422;26.86807482;75.39764961;794.7209739;65.88345209;28.26281012;6149.26131;0.447801247
24.98075422;26.86807482;75.39764961;794.9409333;65.87843722;28.26501306;6153.38874;0.447801247
24.98075422;26.86807482;75.39764961;795.1608927;65.88160809;28.26441173;6152.262088;0.447801247
24.98075422;26.86807482;75.39764961;795.3808521;65.88168542;28.26546764;6154.24044;0.447801247
24.98075422;26.86807482;75.39764961;795.6008115;65.88551742;28.26462844;6152.668116;0.447801247
24.98075422;26.86807482;75.39764961;795.820771;65.88687312;28.26377678;6151.072442;0.447801247
24.98075422;26.86807482;75.39764961;796.0407304;65.88117738;28.26582736;6154.914405;0.447801247
24.98075422;26.86807482;75.39764961;796.2606898;65.87344145;28.26884843;6160.574681;0.447801247
24.98075422;26.86807482;75.39764961;796.4806492;65.86068149;28.27508622;6172.26181;0.447801247
24.98075422;26.86807482;75.39764961;796.7006087;65.86721056;28.27173156;6165.976514;0.447801247
24.98075422;26.86807482;75.39764961;796.9205681;65.87560969;28.26740362;6157.867697;0.447801247
24.98075422;26.86807482;75.39764961;797.1405275;65.87794488;28.26612527;6155.472564;0.447801247
24.98075422;26.86807482;75.39764961;797.3604869;65.88021675;28.26559847;6154.485554;0.447801247
24.98075422;26.86807482;75.39764961;797.5804463;65.88315423;28.26480997;6153.008222;0.447801247
24.98075422;26.86807482;75.39764961;797.8004058;65.88772082;28.26299948;6149.616095;0.447801247
24.98075422;26.86807482;75.39764961;798.0203652;65.89184081;28.26192196;6147.597254;0.447801247
24.98075422;26.86807482;75.39764961;798.2403246;65.8928697;28.26211806;6147.964654;0.447801247
24.98075422;26.86807482;75.39764961;798.460284;65.89524133;28.26142676;6146.669435;0.447801247
24.98075422;26.86807482;75.39764961;798.6802435;65.89799972;28.26110885;6146.073797;0.447801247
24.98075422;26.86807482;75.39764961;798.9002029;65.89860691;28.26144267;6146.699245;0.447801247
24.98075422;26.86807482;75.39764961;799.1201623;65.89816498;28.26225544;6148.222056;0.447801247
24.98075422;26.86807482;75.39764961;799.3401217;65.89779829;28.26326299;6150.10981;0.447801247
24.98075422;26.86807482;75.39764961;799.5600812;65.89998039;28.26310989;6149.822961;0.447801247
24.98075422;26.86807482;75.39764961;799.7800406;65.90096388;28.26298264;6149.584532;0.447801247
24.98075422;26.86807482;75.39764961;800;65.89153114;28.26763044;6158.292651;0.447801247
24.98075422;26.86807482;75.39764961;800;65.89008566;28.26495257;6153.275402;0.447801247
24.98075422;26.86807482;75.39764961;800;65.88300658;28.2645028;6152.432702;0.447801247
24.98075422;26.86807482;75.39764961;800;65.87555314;28.26382676;6151.166085;0.447801247
24.98075422;26.86807482;75.39764961;800;65.86956317;28.26336773;6150.306039;0.447801247
24.98075422;26.86807482;75.39764961;800;65.86211699;28.26294499;6149.513989;0.447801247
24.98075422;26.86807482;75.39764961;800;65.85514082;28.26269398;6149.043713;0.447801247
24.98075422;26.86807482;75.39764961;800;65.84776704;28.26241606;6148.522986;0.447801247
24.98075422;26.86807482;75.39764961;800;65.84120685;28.2619295;6147.611374;0.447801247
24.98075422;26.86807482;75.39764961;800;65.83701047;28.2611923;6146.230152;0.447801247
24.98075422;26.86807482;75.39764961;800;65.83382316;28.25992287;6143.851757;0.447801247
24.98075422;26.86807482;75.39764961;800;65.83076834;28.25828955;6140.791572;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82762864;28.25685047;6138.095293;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82555346;28.25550675;6135.577716;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82381887;28.25410973;6132.960258;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82258225;28.25233586;6129.636733;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82237917;28.2505353;6126.263202;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82313528;28.2485621;6122.566199;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82478574;28.24650533;6118.712645;0.447801247
24.98075422;26.86807482;75.39764961;800;65.8275321;28.24405922;6114.129612;0.447801247
24.98075422;26.86807482;75.39764961;800;65.83036007;28.24159521;6109.513032;0.447801247
24.98075422;26.86807482;75.39764961;800;65.83194785;28.2396653;6105.897167;0.447801247
24.98075422;26.86807482;75.39764961;800;65.83248892;28.2381943;6103.141093;0.447801247
24.98075422;26.86807482;75.39764961;800;65.83184675;28.23730456;6101.474081;0.447801247
24.98075422;26.86807482;75.39764961;800;65.83075026;28.23663359;6100.216938;0.447801247
24.98075422;26.86807482;75.39764961;800;65.8290991;28.23627933;6099.553203;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82593458;28.23640705;6099.792509;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82191662;28.23692259;6100.758413;0.447801247
24.98075422;26.86807482;75.39764961;800;65.81894609;28.23726649;6101.402755;0.447801247
24.98075422;26.86807482;75.39764961;800;65.81762994;28.23712012;6101.128517;0.447801247
24.98075422;26.86807482;75.39764961;800;65.81751752;28.2365465;6100.053778;0.447801247
24.98075422;26.86807482;75.39764961;800;65.81869547;28.2355093;6098.110473;0.447801247
24.98075422;26.86807482;75.39764961;800;65.8205585;28.23429575;6095.836776;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82265268;28.23299604;6093.401635;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82408209;28.23197376;6091.486294;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82504932;28.23121336;6090.061599;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82594425;28.2305011;6088.727118;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82584674;28.23016703;6088.101202;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82493005;28.23019421;6088.152122;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82329207;28.23053844;6088.797067;0.447801247
24.98075422;26.86807482;75.39764961;800;65.82188272;28.2307759;6089.241973;0.447801247
24.98075422;26.86807482;75.39764961;800;65.81914428;28.23140746;6090.425266;0.447801247
24.98075422;26.86807482;75.39764961;800;65.81476592;28.23263787;6092.730561;0.447801247
24.98075422;26.86807482;75.79652072;800;65.80257725;28.21612138;6061.785262;0.447801247
24.98075422;26.86807482;76.19539184;800;65.77346271;28.20761565;6045.848923;0.447801247
24.98075422;26.86807482;76.59426295;800;65.7243035;28.20805407;6046.670343;0.447801247
24.98075422;26.86807482;76.99313407;800;65.6838166;28.20469355;6040.374075;0.447801247
24.98075422;26.86807482;77.39200518;800;65.63802534;28.20406353;6039.19367;0.447801247
24.98075422;26.86807482;77.79087629;800;65.59165947;28.20463937;6040.272571;0.447801247
24.98075422;26.86807482;78.18974741;800;65.55948021;28.19874641;6029.231517;0.447801247
24.98075422;26.86807482;78.58861852;800;65.54206755;28.18531489;6004.066216;0.447801247
24.98075422;26.86807482;78.98748964;800;65.52061272;28.17459537;5983.982104;0.447801247
24.98075422;26.86807482;79.38636075;800;65.48855566;28.1709774;5977.203487;0.447801247
24.98075422;26.86807482;79.78523187;800;65.46777835;28.16203293;5960.445121;0.447801247
24.98075422;26.86807482;80.18410298;800;65.44508875;28.15337923;5944.231552;0.447801247
24.98075422;26.86807482;80.5829741;800;65.41024332;28.15012317;5938.13099;0.447801247
24.98075422;26.86807482;80.98184521;800;65.39042849;28.13941526;5918.06865;0.447801247
24.98075422;26.86807482;81.38071633;800;65.3469328;28.14012956;5919.406953;0.447801247
24.98075422;26.86807482;81.77958744;800;65.33216016;28.12778427;5896.276817;0.447801247
24.98075422;26.86807482;82.17845856;800;65.32099578;28.11466934;5871.70467;0.447801247
24.98075422;26.86807482;82.57732967;800;65.31698567;28.09957476;5843.423471;0.447801247
24.98075422;26.86807482;82.97620079;800;65.31985561;28.08179584;5810.112874;0.447801247
24.98075422;26.86807482;83.3750719;800;65.31227516;28.06911862;5786.360827;0.447801247
24.98075422;26.86807482;83.77394301;800;65.25480524;28.08123974;5809.070973;0.447801247
24.98075422;26.86807482;84.17281413;800;65.23948222;28.07345047;5794.476989;0.447801247
24.98075422;26.86807482;84.57168524;800;65.23814566;28.0581838;5765.873339;0.447801247
24.98075422;26.86807482;84.97055636;800;65.25487333;28.03449821;5721.496016;0.447801247
24.98075422;26.86807482;85.36942747;800;65.24139486;28.02787072;5709.078751;0.447801247
24.98075422;26.86807482;85.76829859;800;65.23850577;28.01679924;5688.335214;0.447801247
24.98075422;26.86807482;86.1671697;800;65.25064936;27.99729997;5651.801371;0.447801247
