Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30;0.275;50;4000;69.42806653;33.72377962;534.2362616;514.1488151;4297.258666
30;0.275;50;4000;69.42755182;33.72409949;534.2684856;514.2115122;4297.586304
30;0.275;50;4000;69.42724659;33.72444933;534.3006748;514.2741388;4297.941289
30;0.275;50;4000;69.42716797;33.72482805;534.3328294;514.3366949;4298.310498
30;0.275;50;4000;69.42728194;33.72523294;534.3649493;514.3991808;4298.707987
30;0.275;50;4000;69.42761259;33.72566289;534.3970346;514.4615964;4299.117365
30;0.275;50;4000;69.42811905;33.7261149;534.4290853;514.5239417;4299.556361
30;0.275;50;4000;69.42883552;33.72658828;534.4611015;514.586217;4300.003564
30;0.275;50;4000;69.42970937;33.72707985;534.4930832;514.6484223;4300.482828
30;0.275;50;4000;69.43079046;33.72758965;534.5250304;514.7105576;4300.964835
30;0.275;50;4000;69.43200685;33.7281142;534.5569432;514.772623;4301.48339
30;0.275;50;4000;69.43343346;33.72865457;534.5888217;514.8346187;4301.99646
30;0.275;50;4000;69.43496665;33.7292066;534.6206657;514.8965446;4302.554101
30;0.275;50;4000;69.43672235;33.72977285;534.6524755;514.9584009;4303.093432
30;0.275;50;4000;69.43854427;33.73034778;534.684251;515.0201876;4303.691437
30;0.275;50;4000;69.44061687;33.73093625;534.7159922;515.0819049;4304.250385
30;0.275;50;4000;69.44269479;33.73153018;534.7476993;515.1435528;4304.892693
30;0.275;50;4000;69.44507929;33.73213811;534.7793721;515.2051313;4305.461266
30;0.275;50;4000;69.44737166;33.73274748;534.8110109;515.2666406;4306.156602
30;0.275;50;4000;69.4500758;33.73337301;534.8426155;515.3280807;4306.718661
30;0.275;50;4000;69.45252446;33.7339942;534.8741861;515.3894518;4307.48448
30;0.275;50;4000;69.45557896;33.73463653;534.9057227;515.4507538;4308.012564
30;0.275;50;4000;69.45809455;33.73526537;534.9372253;515.5119869;4308.882501
30;0.275;50;4000;69.46157192;33.73592521;534.968694;515.5731511;4309.328317
30;0.275;50;4000;69.46400581;33.73655606;535.0001287;515.6342466;4310.366417
30;0.275;50;4000;69.4680543;33.73723655;535.0315296;515.6952734;4310.643678
30;0.275;50;4000;69.4701449;33.73786093;535.0628967;515.7562315;4311.971755
30;0.275;50;4000;69.47504702;33.73856926;535.0942299;515.8171211;4311.926637
30;0.275;50;4000;69.47631855;33.73917341;535.1255294;515.8779423;4313.775969
30;0.275;50;4000;69.48257872;33.73992261;535.1567951;515.938695;4313.142884
30;0.275;50;4000;69.48217606;33.74048484;535.1880272;515.9993794;4315.939263
30;0.275;50;4000;69.49059649;33.74129043;535.2192256;516.0599956;4314.302261
30;0.275;50;4000;69.48722384;33.74178445;535.2503904;516.1205436;4318.699336
30;0.275;50;4000;69.49874648;33.742634;535.2815216;516.1810236;4315.568717
30;0.275;50;4000;69.49188557;33.74305564;535.3126193;516.2414355;4321.819873
30;0.275;50;4000;69.5066236;33.74391606;535.3436835;516.3017795;4317.127524
30;0.275;50;4000;69.49889171;33.74432175;535.3747141;516.3620556;4323.870008
30;0.275;50;4000;69.51468977;33.74522994;535.4057114;516.422264;4318.705676
30;0.275;50;4000;69.50690869;33.74565085;535.4366753;516.4824047;4325.528498
30;0.275;50;4000;69.52270606;33.74648547;535.4676057;516.5424777;4320.39553
30;0.275;50;4000;69.51565865;33.74691227;535.4985029;516.6024832;4326.880006
30;0.275;50;4000;69.53162077;33.74796025;535.5293668;516.6624212;4321.748376
30;0.275;50;4000;69.5225614;33.74840119;535.5601974;516.7222918;4329.341175
30;0.275;50;4000;69.53882028;33.74896839;535.5909948;516.7820951;4323.990891
30;0.275;50;4000;69.53533591;33.74951048;535.621759;516.8418311;4328.698257
30;0.275;50;4000;69.54983521;33.75092622;535.65249;516.9015;4324.433582
30;0.275;50;4000;69.53855846;33.75149212;535.683188;516.9611018;4333.331299
30;0.275;50;4000;69.55403232;33.75121052;535.7138528;517.0206365;4328.244166
30;0.275;50;4000;69.56097759;33.75269502;535.7444846;517.0801043;4327.764534
30;0.275;50;4000;69.55612222;33.75319767;535.7750835;517.1395052;4333.332396
30;0.275;50;1950;69.5693896;33.32114442;535.8056493;517.1988394;3831.383354
30;0.275;50;1950;69.59422197;33.32087954;535.5194126;516.9643097;3811.274763
30;0.275;50;1950;69.63243748;33.32105519;535.2334843;516.7300438;3782.652197
30;0.275;50;1950;69.61541319;33.32214425;534.9478641;516.4960413;3783.170223
30;0.275;50;1950;69.5927715;33.32080239;534.6625516;516.2623019;3786.610724
30;0.275;50;1950;69.57663112;33.32028918;534.3775466;516.0288254;3787.230458
30;0.275;50;1950;69.55811176;33.31800934;534.0928487;515.7956114;3788.709429
30;0.275;50;1950;69.54809682;33.31669413;533.8084576;515.5626597;3786.058349
30;0.275;50;1950;69.53243808;33.31377486;533.5243729;515.3299698;3785.911936
30;0.275;50;1950;69.52463001;33.31198467;533.2405943;515.0975417;3782.014683
30;0.275;50;1950;69.50947369;33.30863595;532.9571215;514.8653749;3781.542058
30;0.275;50;1950;69.50223157;33.3065713;532.6739541;514.6334692;3777.346954
30;0.275;50;1950;69.48708398;33.30293197;532.3910919;514.4018242;3776.860466
30;0.275;50;1950;69.48051479;33.3008288;532.1085344;514.1704398;3772.365324
30;0.275;50;1950;69.46500241;33.29700563;531.8262815;513.9393155;3772.062656
30;0.275;50;1950;69.45942886;33.29508646;531.5443326;513.7084511;3767.133399
30;0.275;50;1950;69.44308672;33.29110629;531.2626876;513.4778463;3767.235518
30;0.275;50;1950;69.43901416;33.28957507;530.981346;513.2475008;3761.645771
30;0.275;50;1950;69.42120386;33.28536044;530.7003076;513.0174144;3762.442038
30;0.275;50;1950;69.41942189;33.28444253;530.419572;512.7875866;3755.836386
30;0.275;50;1950;69.39929511;33.27979965;530.1391389;512.5580173;3757.694937
30;0.275;50;1950;69.40099169;33.27981258;529.859008;512.3287062;3749.552213
30;0.275;50;1950;69.37776399;33.27442401;529.579179;512.0996529;3752.761944
30;0.275;50;1950;69.38440922;33.27585656;529.2996514;511.8708571;3742.48625
30;0.275;50;1950;69.35884129;33.26933719;529.0204251;511.6423187;3746.478795
30;0.275;50;1950;69.37058824;33.27269545;528.7414996;511.4140372;3734.176783
30;0.275;50;1950;69.34750224;33.26498215;528.4628747;511.1860124;3736.313465
30;0.275;50;1950;69.358807;33.26953866;528.18455;510.9582441;3724.546812
30;0.275;50;1950;69.34099535;33.26165854;527.9065252;510.7307318;3723.671424
30;0.275;50;1950;69.34688168;33.26557217;527.6288;510.5034754;3714.317269
30;0.275;50;1950;69.33080453;33.25890007;527.3513741;510.2764745;3712.839006
30;0.275;50;1950;69.31931192;33.26095374;527.074247;510.0497289;3711.866054
30;0.275;50;1950;69.31962564;33.25646143;526.7974186;509.8232383;3702.549834
30;0.275;50;1950;69.30434225;33.25761402;526.5208885;509.5970023;3703.182281
30;0.275;50;1950;69.30183316;33.25426533;526.2446564;509.3710208;3695.805051
30;0.275;50;1950;69.28360092;33.254023;525.9687219;509.1452933;3697.712204
30;0.275;50;1950;69.28525624;33.2515369;525.6930847;508.9198197;3688.527855
30;0.275;50;1950;69.26615769;33.25066358;525.4177445;508.6945996;3690.630725
30;0.275;50;1950;69.26400371;33.2485778;525.142701;508.4696328;3683.649689
30;0.275;50;1950;69.24443504;33.24704161;524.8679539;508.2449189;3685.965961
30;0.275;50;1950;69.22941096;33.24487112;524.5935029;508.0204577;3685.755504
30;0.275;50;1950;69.22336622;33.24332154;524.3193475;507.796249;3681.022334
30;0.275;50;1950;69.20881658;33.24122482;524.0454876;507.5722923;3680.633575
30;0.275;50;1950;69.2016826;33.23947324;523.7719227;507.3485875;3676.468505
30;0.275;50;1950;69.18847116;33.23741759;523.4986527;507.1251342;3675.419357
30;0.275;50;1950;69.18014118;33.23555104;523.2256771;506.9019322;3671.877221
30;0.275;50;1950;69.16805823;33.23352538;522.9529956;506.6789812;3670.264318
30;0.275;50;1950;69.15886391;33.23160442;522.680608;506.4562809;3667.176078
30;0.275;50;1950;69.14753313;33.22960678;522.4085138;506.233831;3665.189392
30;0.275;50;1950;69.13780558;33.22766991;522.1367129;506.0116312;3662.385719
30;0.275;100;1950;68.92038706;33.22452148;521.8652048;505.7896814;3666.930062
30;0.275;100;1950;68.50921124;33.21895171;521.5939892;505.567981;3643.971585
30;0.275;100;1950;68.09787578;33.20776844;521.323066;505.34653;3644.957092
30;0.275;100;1950;67.70696704;33.19234333;521.0524346;505.125328;3653.932461
30;0.275;100;1950;67.33857434;33.17394449;520.7820949;504.9043747;3665.837586
30;0.275;100;1950;66.9967185;33.15344296;520.5120464;504.6836699;3676.752882
30;0.275;100;1950;66.68035631;33.1317599;520.242289;504.4632133;3685.763799
30;0.275;100;1950;66.38827252;33.10976701;519.9728222;504.2430046;3692.509142
30;0.275;100;1950;66.11823871;33.08831689;519.7036457;504.0230435;3697.305515
30;0.275;100;1950;65.86825321;33.06818139;519.4347593;503.8033297;3700.504215
30;0.275;100;1950;65.63632274;33.05000676;519.1661627;503.583863;3702.521479
30;0.275;100;1950;65.42077305;33.03428052;518.8978555;503.364643;3703.673661
30;0.275;100;1950;65.22010607;33.02131904;518.6298373;503.1456696;3704.22683
30;0.275;100;1950;65.03305607;33.01127332;518.362108;502.9269424;3704.365879
30;0.275;100;1950;64.85850566;33.0041483;518.0946671;502.7084612;3704.23122
30;0.275;100;1950;64.6954858;32.99982961;517.8275145;502.4902257;3703.917679
30;0.275;100;1950;64.54313312;32.9981135;517.5606497;502.2722355;3703.494145
30;0.275;100;1950;64.40068217;32.99873554;517.2940724;502.0544905;3703.006108
30;0.275;100;1950;64.26744382;33.00139653;517.0277824;501.8369903;3702.485041
30;0.275;100;1950;64.14279814;33.00578381;516.7617793;501.6197347;3701.950232
30;0.275;100;1950;64.02617058;33.01158759;516.4960629;501.4027234;3701.427683
30;0.275;100;1950;63.91674712;33.01851443;516.2306328;501.1859561;3701.121277
30;0.275;100;1950;63.81492645;33.02628749;515.9654886;500.9694325;3700.527646
30;0.275;100;1950;63.71966801;33.03467772;515.7006302;500.7531525;3700.044174
30;0.275;100;1950;63.63085087;33.04346496;515.4360572;500.5371156;3699.510076
30;0.275;100;1950;63.54780532;33.05247621;515.1717692;500.3213217;3699.097837
30;0.275;100;1950;63.47066968;33.06155007;514.9077661;500.1057704;3698.520714
30;0.275;100;1950;63.39833136;33.07058043;514.6440474;499.8904615;3698.248662
30;0.275;100;1950;63.33199038;33.07943772;514.3806128;499.6753948;3697.371695
30;0.275;100;1950;63.26823525;33.08810631;514.1174621;499.4605698;3697.802105
30;0.275;100;1950;63.21427675;33.09639896;513.854595;499.2459864;3694.894063
30;0.275;100;1950;63.15207869;33.10461838;513.5920111;499.0316444;3699.76881
30;0.275;100;1950;63.14084767;33.11217757;513.3297102;498.8175433;3673.741003
30;0.275;100;1950;63.08945513;33.1213205;513.0676919;498.603683;3675.20163
30;0.275;100;1950;63.06538994;33.12879437;512.8059559;498.3900632;3661.704815
30;0.275;100;1950;63.02537008;33.13602965;512.544502;498.1766835;3661.039019
30;0.275;100;1950;62.9908246;33.14290994;512.2833298;497.9635439;3659.489152
30;0.275;100;1950;62.95690705;33.14924775;512.022439;497.7506439;3659.61688
30;0.275;100;1950;62.92689576;33.15507508;511.7618293;497.5379833;3658.99699
30;0.275;100;1950;62.89875451;33.16041957;511.5015004;497.3255618;3658.87093
30;0.275;100;1950;62.87350262;33.16531788;511.241452;497.1133792;3658.439528
30;0.275;100;1950;62.85029445;33.1697952;510.9816839;496.9014352;3658.183641
30;0.275;100;9500;62.82094171;34.14467851;510.7221957;496.6897295;4782.086539
30;0.275;100;9500;62.70535737;34.14977431;511.3123654;497.2915879;4881.819708
30;0.275;100;9500;62.6793523;34.15397244;511.9018991;497.8927696;4922.858586
30;0.275;100;9500;62.71852405;34.15977909;512.4907977;498.4932752;4917.198289
30;0.275;100;9500;62.73080951;34.1662823;513.0790617;499.0931056;4932.938109
30;0.275;100;9500;62.76273526;34.17373537;513.6666918;499.6922615;4936.087222
30;0.275;100;9500;62.78745478;34.1816574;514.2536887;500.2907436;4946.046171
30;0.275;100;9500;62.81937006;34.19009389;514.8400531;500.8885528;4952.076396
30;0.275;100;9500;62.90298047;34.20070609;515.4257857;501.4856898;4921.650723
30;0.275;100;9500;62.91197609;34.21038529;516.0108872;502.0821552;4946.05059
30;0.275;100;9500;62.95040741;34.22052113;516.5953582;502.67795;4950.483556
30;0.275;100;9500;62.96037017;34.22949866;517.1791994;503.2730748;4976.14493
30;0.275;100;9500;63.00412657;34.23875955;517.7624115;503.8675304;4977.536089
30;0.275;100;9500;63.031667;34.24768128;518.3449952;504.4613176;4991.332016
30;0.275;100;9500;63.07285223;34.25668176;518.9269512;505.0544371;4995.835671
30;0.275;100;9500;63.10762707;34.2654451;519.50828;505.6468896;5005.753542
30;0.275;100;9500;63.14818342;34.27410401;520.0889825;506.2386759;5012.142245
30;0.275;100;9500;63.18659863;34.28254254;520.6690592;506.8297968;5020.720847
30;0.275;100;9500;63.22757902;34.2908211;521.2485109;507.4202529;5027.946036
30;0.275;100;9500;63.26797486;34.29890941;521.8273382;508.0100451;5036.02735
30;0.275;100;9500;63.30955681;34.30683996;522.4055419;508.5991741;5043.580078
30;0.275;100;9500;63.35108381;34.31461016;522.9831224;509.1876407;5051.441783
30;0.275;100;9500;63.39320244;34.32223845;523.5600807;509.7754455;5059.077858
30;0.275;100;9500;63.43542181;34.32972969;524.1364172;510.3625893;5066.79968
30;0.275;100;9500;63.47795789;34.33709547;524.7121327;510.949073;5074.406817
30;0.275;100;9500;63.52060505;34.34434216;525.2872279;511.5348971;5082.014676
30;0.275;100;9500;63.56341587;34.35147813;525.8617034;512.1200625;5089.55247
30;0.275;100;9500;63.6062907;34.35850963;526.4355599;512.7045699;5097.064557
30;0.275;100;9500;63.6492228;34.36544329;527.008798;513.28842;5104.52895
30;0.275;100;9500;63.69215263;34.37228476;527.5814185;513.8716136;5111.964504
30;0.275;100;9500;63.73505435;34.3790395;528.1534219;514.4541514;5119.366728
30;0.275;100;9500;63.7778851;34.38571235;528.724809;515.0360341;5126.745184
30;0.275;100;9500;63.82061476;34.39230777;529.2955804;515.6172626;5134.101303
30;0.275;100;9500;63.86320845;34.39882974;529.8657368;516.1978374;5141.441312
30;0.275;100;9500;63.90563624;34.4052818;530.4352788;516.7777594;5148.768954
30;0.275;100;9500;63.94786616;34.41166701;531.0042072;517.3570293;5156.090601
30;0.275;100;9500;63.98986449;34.41798779;531.5725225;517.9356479;5163.414986
30;0.275;100;9500;64.03169874;34.42424897;532.1402254;518.5136158;5170.675467
30;0.275;100;9500;64.10169716;34.43136639;532.7073166;519.0909337;5156.631843
30;0.275;100;9500;64.1239348;34.43789515;533.2737968;519.6676025;5178.296828
30;0.275;100;9500;64.16969172;34.44427281;533.8396665;520.2436229;5182.315443
30;0.275;100;9500;64.20286177;34.45029379;534.4049265;520.8189955;5195.316863
30;0.275;100;9500;64.24609832;34.45629968;534.9695775;521.3937211;5200.473655
30;0.275;100;9500;64.28337954;34.46218833;535.53362;521.9678005;5209.844652
30;0.275;100;9500;64.32420432;34.4680452;536.0970547;522.5412343;5216.382647
30;0.275;100;9500;64.36262922;34.47382392;536.6598823;523.1140234;5224.548061
30;0.275;100;9500;64.40219909;34.47955779;537.2221035;523.6861683;5231.679273
30;0.275;100;9500;64.44076878;34.48523905;537.7837188;524.2576698;5239.360927
30;0.275;100;9500;64.47955869;34.49088643;538.344729;524.8285288;5246.652957
30;0.275;100;9500;64.51781774;34.49650347;538.9051347;525.3987458;5254.09481
30;0.275;100;9500;64.5559341;34.50209992;539.4649365;525.9683216;5261.376094
30;0.275;100;9500;64.5936529;34.50767899;540.0241352;526.5372569;5268.673773
30;0.275;100;9500;64.63108593;34.51324431;540.5827313;527.1055525;5275.893787
30;0.275;100;9500;64.6681477;34.5187966;541.1407255;527.673209;5283.093431
30;0.275;100;9500;64.70486516;34.52433607;541.6981184;528.2402273;5290.247779
30;0.275;100;9500;64.7412088;34.52986175;542.2549107;528.8066079;5297.375893
30;0.275;100;9500;64.77718244;34.53537239;542.8111031;529.3723516;5304.472824
30;0.275;100;9500;64.81277526;34.54086645;543.3666961;529.9374592;5311.545376
30;0.223334979;100;9500;64.85700072;35.51830498;543.9216905;530.5019314;5437.781051
30;0.223334979;100;9500;64.90213203;35.55626244;544.4760869;531.0657688;5443.02706
30;0.223334979;100;9500;64.94391081;35.5936378;545.0298859;531.6289721;5450.552426
30;0.223334979;100;9500;64.98125092;35.62618503;545.5830881;532.1915422;5460.074759
30;0.223334979;100;9500;65.01813737;35.65399486;546.1356943;532.7534797;5468.502635
30;0.223334979;100;9500;65.05332432;35.6778173;546.687705;533.3147852;5476.926584
30;0.223334979;100;9500;65.08768192;35.69846393;547.2391209;533.8754597;5484.888342
30;0.223334979;100;9500;65.12099336;35.71657836;547.7899427;534.4355036;5492.727448
30;0.223334979;100;9500;65.15355795;35.73267006;548.3401709;534.9949178;5500.362838
30;0.223334979;100;9500;65.18546023;35.74713035;548.8898062;535.5537029;5507.843639
30;0.223334979;100;9500;65.22359247;35.76051242;549.4388493;536.1118597;5509.985586
30;0.223334979;100;9500;65.27298481;35.77350359;549.9873008;536.6693889;5503.061636
30;0.223334979;100;9500;65.29330313;35.78516208;550.5351613;537.2262911;5517.990913
30;0.223334979;100;9500;65.31937119;35.79576367;551.0824315;537.7825671;5528.32424
30;0.223334979;100;9500;65.3438768;35.80544179;551.6291119;538.3382176;5539.331122
30;0.223334979;100;9500;65.37193284;35.81453329;552.1752034;538.8932433;5547.129891
30;0.223334979;100;9500;65.39895864;35.82313581;552.7207063;539.4476448;5555.324527
30;0.223334979;100;9500;65.42661401;35.83135057;553.2656215;540.001423;5562.74506
30;0.223334979;100;9500;65.45398998;35.83923168;553.8099496;540.5545784;5570.129258
30;0.223334979;100;9500;65.48140611;35.84683297;554.3536911;541.1071118;5577.258241
30;0.223334979;100;9500;65.50867179;35.85419764;554.8968467;541.659024;5584.281046
30;0.223334979;100;9500;65.53579884;35.8613648;555.439417;542.2103155;5591.184646
30;0.223334979;100;9500;65.56272659;35.86836772;555.9814027;542.7609871;5598.00787
30;0.223334979;100;9500;65.58943149;35.8752346;556.5228044;543.3110394;5604.762585
30;0.223334979;100;9500;65.61588941;35.88198861;557.0636228;543.8604733;5611.463641
30;0.223334979;100;9500;65.64208793;35.88864838;557.6038584;544.4092893;5618.119771
30;0.223334979;100;9500;65.66802011;35.89522864;558.1435118;544.9574882;5624.737778
30;0.223334979;100;9500;65.69368415;35.90174083;558.6825838;545.5050707;5631.322156
30;0.223334979;100;9500;65.71908139;35.90819381;559.2210749;546.0520374;5637.875993
30;0.223334979;100;9500;65.74421529;35.9145944;559.7589858;546.598389;5644.401322
30;0.223334979;100;9500;65.76909053;35.92094789;560.296317;547.1441263;5650.89949
30;0.223334979;100;9500;65.79371257;35.92725846;560.8330693;547.68925;5657.371402
30;0.223334979;100;9500;65.81808718;35.93352946;561.3692432;548.2337606;5663.8177
30;0.223334979;100;9500;65.84222036;35.93976366;561.9048394;548.777659;5670.238873
30;0.223334979;100;9500;65.86611812;35.94596344;562.4398584;549.3209458;5676.635337
30;0.223334979;100;9500;65.8897865;35.95213089;562.974301;549.8636216;5683.007475
30;0.223334979;100;9500;65.91323144;35.95826791;563.5081676;550.4056872;5689.355659
30;0.223334979;100;9500;65.93645886;35.96437623;564.0414591;550.9471433;5695.680269
30;0.223334979;100;9500;65.95947458;35.97045752;564.5741758;551.4879905;5701.98169
30;0.223334979;100;9500;65.98228433;35.97651332;565.1063186;552.0282296;5708.260316
30;0.223334979;100;9500;66.00489377;35.98254511;565.637888;552.5678612;5714.516546
30;0.223334979;100;9500;66.02730844;35.98855431;566.1688845;553.1068859;5720.750783
30;0.223334979;100;9500;66.04953382;35.99454226;566.699309;553.6453046;5726.963425
30;0.223334979;100;9500;66.07157528;36.00051024;567.2291618;554.1831178;5733.154865
30;0.223334979;100;9500;66.0934381;36.00645946;567.7584438;554.7203262;5739.32548
30;0.223334979;100;9500;66.1151275;36.01239108;568.2871554;555.2569306;5745.475627
30;0.223334979;100;9500;66.13664858;36.01830618;568.8152974;555.7929316;5751.605635
30;0.223334979;100;9500;66.1580064;36.0242058;569.3428702;556.3283298;5757.715797
30;0.223334979;100;9500;66.17920596;36.03009089;569.8698746;556.8631261;5763.806355
30;0.223334979;100;9500;66.20025218;36.03596239;570.3963111;557.3973209;5769.87749
30;0.223334979;100;9500;66.22114999;36.04182116;570.9221803;557.9309151;5775.929304
30;0.223334979;100;9500;66.24190429;36.04766803;571.4474829;558.4639092;5781.961791
30;0.223334979;100;9500;66.26252005;36.05350381;571.9722195;558.996304;5787.974805
30;0.223334979;100;9500;66.28300232;36.05932927;572.4963907;559.5281001;5793.968009
30;0.223334979;100;9500;66.30335636;36.06514519;573.0199971;560.0592983;5799.940794
30;0.223334979;100;9500;66.32358778;36.07095234;573.5430392;560.5898991;5805.892164
30;0.223334979;100;9500;66.34868809;36.07691998;574.0655178;561.1199033;5807.722265
30;0.223334979;100;9500;66.36772718;36.08295072;574.5874334;561.6493115;5814.202616
30;0.223334979;100;9500;66.3828429;36.08869021;575.1087866;562.1781244;5824.053313
30;0.223334979;100;9500;66.40268209;36.09436599;575.6295781;562.7063426;5830.018142
30;0.223334979;100;9500;66.42276737;36.10007115;576.1498083;563.2339669;5835.561036
30;0.223334979;100;9500;66.44270081;36.1058064;576.669478;563.7609979;5841.093881
30;0.223334979;100;9500;66.46254092;36.11156105;577.1885878;564.2874362;5846.600637
30;0.223334979;100;9500;66.48253417;36.11733851;577.7071382;564.8132826;5851.892797
30;0.223334979;100;9500;66.50359643;36.12318478;578.2251298;565.3385377;5856.2456
30;0.223334979;100;9500;66.61061483;36.13252397;578.7425633;565.8632021;5794.043427
30;0.223334979;100;9500;66.50894267;36.13716742;579.2594393;566.3872766;5893.642673
30;0.223334979;100;9500;66.53939394;36.14129487;579.7757583;566.9107617;5892.5903
30;0.223334979;100;9500;66.57164614;36.14626419;580.2915209;567.4336582;5887.445233
30;0.223334979;100;9500;66.59546554;36.15181517;580.8067279;567.9559668;5888.525438
30;0.223334979;100;9500;66.61365952;36.15746091;581.3213796;568.477688;5894.183224
30;0.223334979;100;9500;66.63078554;36.16303852;581.8354768;568.9988225;5900.773315
30;0.223334979;100;9500;66.64819117;36.16855667;582.3490201;569.519371;5907.106402
30;0.223334979;100;9500;66.66590547;36.17405418;582.86201;570.0393342;5913.119636
30;0.223334979;100;9500;66.68375436;36.17955634;583.3744471;570.5587127;5918.95821
30;0.223334979;100;9500;66.70162091;36.18507432;583.8863321;571.0775072;5924.735123
30;0.223334979;100;9500;66.71956356;36.19061452;584.3976655;571.5957183;5930.40616
30;0.223334979;100;9500;66.7374686;36.19617672;584.9084479;572.1133467;5936.060572
30;0.223334979;100;9500;66.75530197;36.20175753;585.4186799;572.630393;5941.730907
30;0.223334979;100;9500;66.77307172;36.20735353;585.9283622;573.1468579;5947.412555
30;0.223334979;100;9500;66.79079067;36.21296229;586.4374953;573.6627421;5953.095098
30;0.223334979;100;9500;66.80846595;36.21858195;586.9460797;574.1780462;5958.77227
30;0.223334979;100;9500;66.82609963;36.22421087;587.4541162;574.6927708;5964.441979
30;0.223334979;100;9500;66.84369157;36.22984745;587.9616052;575.2069166;5970.104207
30;0.223334979;100;9500;66.86124111;36.23549012;588.4685474;575.7204843;5975.759503
30;0.223334979;100;9500;66.87874779;36.2411374;588.9749433;576.2334745;5981.408335
30;0.223334979;100;9500;66.8962115;36.24678799;589.4807936;576.7458878;5987.050941
30;0.223334979;100;9500;66.91363238;36.25244075;589.9860988;577.2577249;5992.687358
30;0.223334979;100;9500;66.93101076;36.25809475;590.4908596;577.7689865;5998.317482
30;0.223334979;100;9500;66.94834707;36.26374923;590.9950764;578.2796732;6003.941108
30;0.223334979;100;9500;66.96564184;36.2694036;591.4987499;578.7897856;6009.557945
30;0.223334979;100;9500;66.98289569;36.27505743;592.0018808;579.2993245;6015.167612
30;0.223334979;100;9500;67.00010936;36.28071039;592.5044694;579.8082903;6020.769624
30;0.223334979;100;9500;67.01728371;36.28636228;593.0065166;580.3166839;6026.363364
30;0.223334979;100;9500;67.03441978;36.29201301;593.5080227;580.8245057;6031.948048
30;0.223334979;100;9500;67.05151887;36.29766257;594.0089885;581.3317566;6037.52266
30;0.223334979;100;9500;67.06858261;36.30331104;594.5094145;581.838437;6043.085879
30;0.223334979;100;9500;67.11184714;36.30993648;595.0093012;582.3445477;6026.729558
30;0.223334979;100;9500;67.11085326;36.31644154;595.5086493;582.8500893;6045.677459
30;0.223334979;100;9500;67.11499816;36.32171618;596.0074594;583.3550624;6062.636031
30;0.223334979;100;9500;67.13118645;36.32682529;596.5057319;583.8594676;6069.35379
30;0.223334979;100;1950;67.15034819;34.9259612;597.0034676;584.3633057;4758.570447
30;0.223334979;100;1950;67.36106447;34.93259886;596.6512886;584.0532512;4583.299644
30;0.223334979;100;1950;67.46071927;34.94151176;596.2994891;583.7435453;4484.689957
30;0.223334979;100;1950;67.42395535;34.9500985;595.9480686;583.4341877;4490.906484
30;0.223334979;100;1950;67.41095661;34.95613454;595.5970269;583.1251779;4480.589725
30;0.223334979;100;1950;67.37211665;34.96000164;595.2463633;582.8165156;4492.117223
30;0.223334979;100;1950;67.35456685;34.96220146;594.8960777;582.5082004;4487.272329
30;0.223334979;100;1950;67.32538134;34.96284984;594.5461694;582.2002319;4491.101632
30;0.223334979;100;1950;67.22436776;34.95961121;594.1966382;581.8926097;4552.512763
30;0.223334979;100;1950;67.09962156;34.95274212;593.8474837;581.5853334;4630.931552
30;0.223334979;100;1950;67.2596745;34.94975094;593.4987053;581.2784026;4490.737064
30;0.223334979;100;1950;67.28223536;34.94894216;593.1503028;580.971817;4447.473635
30;0.223334979;100;1950;67.22923629;34.94682421;592.8022757;580.6655761;4466.55653
30;0.223334979;100;1950;67.20951151;34.94339207;592.4546236;580.3596796;4461.990823
30;0.223334979;100;1950;67.1929827;34.93941781;592.1073461;580.054127;4454.229663
30;0.223334979;100;1950;67.16701581;34.93487269;591.7604428;579.7489181;4454.040844
30;0.223334979;100;1950;67.14928428;34.93009707;591.4139133;579.4440523;4447.609365
30;0.223334979;100;1950;67.12654415;34.92505417;591.0677571;579.1395294;4445.132767
30;0.223334979;100;1950;67.10786934;34.91991604;590.721974;578.8353488;4439.643702
30;0.223334979;100;1950;67.08666681;34.91465275;590.3765635;578.5315104;4436.238807
30;0.223334979;100;1950;67.06748423;34.90934878;590.0315252;578.2280136;4431.432018
30;0.223334979;100;1950;67.0463238;34.90397594;589.6868586;577.924858;4428.36945
30;0.223334979;100;1950;67.02546965;34.89853209;589.3425635;577.6220434;4425.355215
30;0.223334979;100;1950;67.0076897;34.89315168;588.9986393;577.3195692;4420.016714
30;0.223334979;100;1950;66.98806537;34.88782987;588.6550857;577.0174352;4416.232278
30;0.223334979;100;1950;66.96628389;34.88245969;588.3119023;576.7156409;4414.503709
30;0.223334979;100;1950;66.94924664;34.87718449;587.9690887;576.414186;4409.214505
30;0.223334979;100;1950;66.9324275;34.87209359;587.6266445;576.1130701;4403.71178
30;0.223334979;100;1950;66.90978042;34.86696735;587.2845692;575.8122927;4403.155932
30;0.223334979;100;1950;66.8915447;34.86186656;586.9428626;575.5118536;4399.498054
30;0.223334979;100;1950;66.87876052;34.85706386;586.6015242;575.2117523;4391.376067
30;0.223334979;100;1950;66.85686341;34.85229384;586.2605536;574.9119885;4390.615516
30;0.223334979;100;1950;66.83470686;34.84738537;585.9199503;574.6125618;4390.716739
30;0.223334979;100;1950;66.82573153;34.84282119;585.5797141;574.3134717;4380.296538
30;0.223334979;100;1950;66.8080747;34.83846853;585.2398445;574.014718;4376.49275
30;0.223334979;100;1950;66.7802202;34.83379337;584.9003411;573.7163002;4381.607753
30;0.223334979;100;1950;66.77135082;34.82933358;584.5612036;573.418218;4371.986787
30;0.223334979;100;1950;66.7627728;34.82538576;584.2224314;573.1204709;4361.365939
30;0.223334979;100;1950;66.7309346;34.82106267;583.8840243;572.8230587;4369.849962
30;0.223334979;100;1950;66.71412412;34.81654826;583.5459819;572.5259809;4367.454617
30;0.223334979;100;1950;66.71816335;34.81287403;583.2083037;572.2292372;4347.538182
30;0.223334979;100;1950;66.68839337;34.80902829;582.8709893;571.9328271;4354.319479
30;0.223334979;100;1950;66.65815066;34.8044844;582.5340384;571.6367504;4363.230373
30;0.223334979;100;1950;66.6688459;34.80081259;582.1974506;571.3410066;4339.172838
30;0.223334979;100;1950;66.64792897;34.79732956;581.8612255;571.0455953;4339.064828
30;0.223334979;100;1950;66.61208392;34.79305091;581.5253627;570.7505162;4352.555226
30;0.223334979;100;1950;66.61735956;34.7892845;581.1898618;570.4557689;4333.6599
30;0.223334979;100;1950;66.61209294;34.78620738;580.8547223;570.1613531;4321.466689
30;0.223334979;100;1950;66.56908949;34.78224971;580.519944;569.8672683;4340.548345
30;0.223334979;100;1950;66.55966239;34.77809472;580.1855265;569.5735143;4334.425895
30;0.223334979;100;1950;66.57588846;34.77525762;579.8514692;569.2800905;4305.976871
30;0.223334979;100;1950;66.53474807;34.77183555;579.517772;568.9869967;4323.092356
30;0.223334979;100;1950;66.50389563;34.76741083;579.1844343;568.6942325;4334.586181
30;0.223334979;100;1950;66.53120464;34.76443871;578.8514558;568.4017974;4298.781916
30;0.223334979;100;1950;66.49931244;34.76129893;578.518836;568.1096913;4308.532016
30;0.223334979;100;1950;66.46348608;34.75710547;578.1865747;567.8179135;4323.952704
30;0.223334979;100;1950;66.48387126;34.75396191;577.8546714;567.5264639;4294.397994
30;0.223334979;100;1950;66.46632201;34.75109372;577.5231257;567.235342;4293.138309
30;0.223334979;100;1950;66.42544612;34.74715532;577.1919373;566.9445475;4312.415353
30;0.223334979;100;1950;66.43479131;34.74371043;576.8611058;566.6540799;4292.435344
30;0.223334979;100;1950;66.4379735;34.74120944;576.5306307;566.363939;4275.094026
30;0.223334979;100;1950;66.39112335;34.73765429;576.2005117;566.0741243;4298.677385
30;0.223334979;100;1950;66.3778977;34.73360643;575.8707485;565.7846356;4297.595895
30;0.223334979;100;1950;66.40577666;34.73120582;575.5413405;565.4954723;4261.784513
30;0.223334979;100;1950;66.36470936;34.72820735;575.2122875;565.2066342;4280.078678
30;0.223334979;100;1950;66.32984346;34.7239656;574.8835891;564.9181209;4296.398852
30;0.223334979;100;1950;66.36428552;34.72133382;574.5552449;564.629932;4256.700421
30;0.223334979;100;1950;66.3348233;34.71857809;574.2272544;564.3420672;4265.75191
30;0.223334979;100;1950;66.29513833;34.71456052;573.8996174;564.0545261;4285.656686
30;0.223334979;100;1950;66.32010093;34.71165729;573.5723334;563.7673083;4254.12323
30;0.223334979;100;1950;66.30761502;34.70917422;573.2454021;563.4804135;4249.998486
30;0.223334979;100;1950;66.26237815;34.70542336;572.918823;563.1938413;4273.924843
30;0.223334979;100;1950;66.27126641;34.70203802;572.5925959;562.9075913;4255.924241
30;0.223334979;100;1950;66.28287859;34.69984809;572.2667202;562.6216633;4233.191366
30;0.223334979;100;1950;66.23601286;34.69659668;571.9411957;562.3360567;4257.664941
30;0.223334979;100;1950;66.21641472;34.6925502;571.616022;562.0507713;4262.945241
30;0.223334979;100;1950;66.25275647;34.69037097;571.2911986;561.7658067;4221.91959
30;0.223334979;100;1950;66.21384223;34.68765567;570.9667253;561.4811625;4239.295412
30;0.223334979;100;1950;66.17523318;34.68352087;570.6426016;561.1968384;4259.59427
30;0.223334979;100;1950;66.21310669;34.68104943;570.3188271;560.912834;4218.467948
30;0.223334979;100;1950;66.18744375;34.67855206;569.9954015;560.629149;4225.355822
30;0.223334979;100;1950;66.14453897;34.67464951;569.6723244;560.345783;4248.683911
30;0.223334979;100;1950;66.17105158;34.67184861;569.3495954;560.0627356;4217.108314
30;0.223334979;100;1950;66.16444378;34.66964763;569.0272142;559.7800065;4209.146477
30;0.223334979;100;1950;66.11553544;34.66603783;568.7051804;559.4975953;4236.690184
30;0.223334979;100;1950;66.12147348;34.6626035;568.3834935;559.2155017;4222.184851
30;0.223334979;100;1950;66.1420178;34.66065364;568.0621533;558.9337253;4193.331815
30;0.223334979;100;1950;66.09563923;34.65767473;567.7411594;558.6522657;4217.829569
30;0.223334979;100;1950;66.06840286;34.65357241;567.4205113;558.3711226;4229.982987
30;0.223334979;100;1950;66.11225729;34.65154003;567.1002087;558.0902957;4184.128898
30;0.223334979;100;1950;66.07469604;34.64901981;566.7802512;557.8097846;4200.885954
30;0.223334979;100;1950;66.03315517;34.64494562;566.4606386;557.5295889;4224.100973
30;0.223334979;100;1950;66.07354052;34.64259071;566.1413703;557.2497082;4181.825533
30;0.223334979;100;1950;66.05035606;34.64027235;565.822446;556.9701423;4187.259521
30;0.223334979;100;1950;66.00474992;34.63642714;565.5038654;556.6908907;4213.216698
30;0.223334979;100;1950;66.03268887;34.63370142;565.185628;556.4119532;4181.262995
30;0.223334979;100;1950;66.03004072;34.63170885;564.8677336;556.1333293;4170.623435
30;0.223334979;100;1950;65.97782686;34.62816713;564.5501817;555.8550187;4201.168081
30;0.223334979;100;1950;65.98204226;34.62468804;564.232972;555.5770211;4188.752507
30;0.223334979;100;1950;66.00923324;34.6229363;563.9161041;555.2993361;4155.222786
30;0.223334979;100;1950;65.96215327;34.62012978;563.5995776;555.0219633;4180.458706
30;0.223334979;100;1950;65.92965153;34.61596171;563.2833921;554.7449024;4197.261682
30;0.223334979;100;1950;65.97977698;34.61407541;562.9675474;554.4681531;4147.131943
30;0.223334979;100;1950;65.94134458;34.61167038;562.652043;554.191715;4164.793541
30;0.223334979;100;1950;65.89752555;34.60758407;562.3368786;553.9155877;4190.175572
30;0.223334979;100;1950;65.94179508;34.60536983;562.0220538;553.6397709;4145.316071
30;0.223334979;100;1950;65.91756531;34.60314342;561.7075682;553.3642643;4151.84323
30;0.223334979;100;1950;65.87026942;34.59927631;561.3934214;553.0890674;4179.488843
30;0.223334979;100;1950;65.90213228;34.59669095;561.0796132;552.8141801;4144.850183
30;0.223334979;100;1950;65.89791162;34.59478701;560.7661431;552.5396018;4135.703934
30;0.223334979;100;1950;65.84432752;34.59121951;560.4530108;552.2653323;4167.648478
30;0.223334979;100;1950;65.85187492;34.58785273;560.1402159;551.9913712;4152.927054
30;0.223334979;100;1950;65.79007056;34.58224479;559.827758;551.7177181;4189.698166
30;0.223334979;100;1950;65.82731963;34.57879757;559.5156368;551.4443728;4150.905562
30;0.223334979;100;1950;65.82236902;34.57618049;559.203852;551.1713348;4142.608504
30;0.223334979;100;1950;65.83526975;34.57457951;558.8924031;550.8986039;4120.202166
30;0.223334979;100;1950;65.79668935;34.57210244;558.5812897;550.6261796;4139.318873
30;0.223334979;100;1950;65.77345201;34.56867371;558.2705117;550.3540617;4148.814529
30;0.223334979;100;1950;65.8090456;34.5668257;557.9600684;550.0822498;4110.336709
30;0.223334979;100;1950;65.77620528;34.56459246;557.6499597;549.8107435;4124.669865
30;0.223334979;100;1950;65.73899504;34.56103362;557.3401852;549.5395425;4145.516333
30;0.223334979;100;1950;65.7793325;34.55909683;557.0307444;549.2686465;4104.358574
30;0.223334979;100;1950;65.75711689;34.55715866;556.7216371;548.9980551;4110.216605
30;0.223334979;100;1950;65.71088939;34.55365117;556.4128628;548.727768;4137.916186
30;0.223334979;100;1950;65.7449663;34.55140744;556.1044213;548.4577848;4102.343171
30;0.223334979;100;1950;65.74068052;34.54978222;555.7963121;548.1881052;4093.976561
30;0.223334979;100;1950;65.68633411;34.54644592;555.4885349;547.9187288;4127.379468
30;0.223334979;100;1950;65.69839716;34.54341211;555.1810894;547.6496553;4109.891334
30;0.223334979;100;1950;65.72280545;34.54199694;554.8739751;547.3808845;4079.439138
30;0.223334979;100;1950;65.67219058;34.53925989;554.5671917;547.1124158;4108.587694
30;0.223334979;100;1950;65.64680928;34.53536128;554.2607389;546.844249;4120.779195
30;0.223334979;100;1950;65.46608096;34.52542994;553.9546164;546.5763838;4247.986945
30;0.223334979;100;1950;65.60399273;34.52064983;553.6488236;546.3088198;4142.212189
30;0.223334979;100;1950;65.65982175;34.51933685;553.3433604;546.0415566;4081.910647
30;0.223334979;100;1950;65.43731432;34.5125613;553.0382263;545.774594;4241.350026
30;0.223334979;100;1950;65.65291408;34.51173439;552.7334211;545.5079316;4071.914318
30;0.223334979;100;1950;65.42368036;34.50567587;552.4289442;545.241569;4234.592409
30;0.223334979;100;1950;65.62851727;34.50502654;552.1247954;544.975506;4073.607736
30;0.223334979;100;1950;65.40504744;34.49915448;551.8209744;544.7097421;4230.871585
30;0.223334979;100;1950;65.61508635;34.49894759;551.5174807;544.4442771;4065.088614
30;0.223334979;100;1950;65.38846602;34.49358793;551.2143141;544.1791106;4224.617806
30;0.223334979;100;1950;65.59210169;34.49347464;550.9114741;543.9142422;4064.105603
30;0.223334979;100;1950;65.36893663;34.48815205;550.6089605;543.6496717;4220.637693
30;0.223334979;100;1950;65.57697426;34.48830443;550.3067728;543.3853987;4056.265271
30;0.223334979;100;1950;65.35117205;34.48326148;550.0049107;543.1214229;4214.852603
30;0.223334979;100;1950;65.55522342;34.48341104;549.7033739;542.8577439;4053.835167
30;0.223334979;100;1950;65.33151272;34.47831296;549.402162;542.5943614;4210.626747
30;0.223334979;100;1950;65.53909345;34.47858717;549.1012747;542.3312751;4046.564583
30;0.223334979;100;1950;65.31317622;34.47362368;548.8007116;542.0684846;4205.085715
30;0.223334979;100;1950;65.51798263;34.47383384;548.5004723;541.8059896;4043.384619
30;0.223334979;100;1950;65.2934795;34.46877866;548.2005566;541.5437898;4200.6932
30;0.223334979;100;1950;65.5008457;34.46903137;547.900964;541.2818848;4036.798216
30;0.223334979;100;1950;65.27471421;34.46403782;547.6016943;541.0202743;4195.384756
30;0.223334979;100;1950;65.48032336;34.46422131;547.302747;540.758958;4032.998568
30;0.223334979;15;1950;65.4872507;34.46080889;547.0041218;540.4979356;4138.492046
30;0.223334979;15;1950;65.87862528;34.45838285;546.7058185;540.2372066;4157.115228
30;0.223334979;15;1950;66.19097594;34.45915504;546.4078365;539.9767709;4197.752543
30;0.223334979;15;1950;66.682422;34.4635917;546.1101756;539.716628;4148.872947
30;0.223334979;15;1950;67.01418691;34.46990697;545.8128355;539.4567776;4168.122948
30;0.223334979;15;1950;67.44981511;34.47812009;545.5158158;539.1972194;4130.301926
30;0.223334979;15;1950;67.8991926;34.48969414;545.2191161;538.9379531;4116.292624
30;0.223334979;15;1950;68.24365519;34.50121053;544.9227361;538.6789783;4122.837948
30;0.223334979;15;1950;68.63172724;34.51489066;544.6266755;538.4202947;4120.443083
30;0.223334979;15;1950;69.00546359;34.52919204;544.3309339;538.161902;4122.189291
30;0.223334979;15;1950;69.36077796;34.54381287;544.0355109;537.9037999;4123.206043
30;0.223334979;15;1950;69.76779667;34.56014734;543.7404063;537.645988;4105.956297
30;0.223334979;15;1950;70.07601138;34.57549266;543.4456197;537.388466;4117.318534
30;0.223334979;15;1950;70.50861684;34.59311307;543.1511507;537.1312336;4087.529583
30;0.223334979;15;1950;70.79228707;34.60900929;542.856999;536.8742904;4098.984076
30;0.223334979;15;1950;71.16148614;34.62723444;542.5631642;536.6176362;4088.684122
30;0.223334979;15;1950;71.44915451;34.64269964;542.2696461;536.3612706;4097.933021
30;0.223334979;15;1950;71.8014911;34.6587082;541.9764442;536.1051932;4084.765501
30;0.223334979;15;1950;72.08005794;34.67391966;541.6835583;535.8494038;4091.127427
30;0.223334979;15;1950;72.40087976;34.68899172;541.390988;535.593902;4081.946727
30;0.223334979;15;1950;72.7011244;34.70623329;541.0987329;535.3386875;4093.434955
30;0.223334979;15;1950;72.91728162;34.71728723;540.8067928;535.0837601;4095.882675
30;0.223334979;15;1950;73.19973045;34.73036157;540.5151672;534.8291192;4086.227087
30;0.223334979;15;1950;73.72607576;34.74719957;540.2238558;534.5747647;3960.782016
30;0.223334979;15;1950;74.80995132;34.74834053;539.9328584;534.3206963;3628.716992
30;0.223334979;15;1950;74.56944572;34.70091783;539.6421745;534.0669135;3880.458745
30;0.223334979;15;1950;74.72576949;34.66219638;539.3518038;533.8134161;3927.649597
30;0.223334979;15;1950;74.86593584;34.63457161;539.061746;533.5602037;3959.690178
30;0.223334979;15;1950;75.07665314;34.61540944;538.7720007;533.3072761;3962.654227
30;0.223334979;15;1950;75.21698594;34.60124642;538.4825677;533.0546329;3977.609986
30;0.223334979;15;1950;75.41667974;34.59894544;538.1934465;532.8022738;3968.950504
30;0.223334979;15;1950;75.59359786;34.58591443;537.9046368;532.5501984;3961.282231
30;0.223334979;15;1950;75.82513729;34.60884656;537.6161384;532.2984065;3944.229258
30;0.223334979;15;1950;75.8989782;34.58579401;537.3279508;532.0468977;3975.957771
30;0.223334979;15;1950;76.08737489;34.59167956;537.0400738;531.7956718;3963.266439
30;0.223334979;15;1950;76.20887802;34.58472675;536.7525069;531.5447283;3960.110791
30;0.223334979;15;1950;76.41949509;34.6039967;536.4652499;531.2940671;3931.628817
30;0.223334979;15;1950;76.41094739;34.54258901;536.1783025;531.0436877;3975.689629
30;0.223334979;15;1950;76.60699411;34.57013108;535.8916642;530.7935898;3951.287376
30;0.223334979;15;1950;76.6861747;34.55613943;535.6053348;530.5437732;3958.979111
30;0.223334979;15;1950;76.82184312;34.58456107;535.3193139;530.2942375;3963.548837
30;0.223334979;15;1950;76.83761318;34.54417327;535.0336012;530.0449823;4006.578552
30;0.223334979;15;1950;76.96504402;34.5658753;534.7481964;529.7960075;3965.625483
30;0.223334979;15;1950;77.02561315;34.55630978;534.4630991;529.5473126;3994.960785
30;0.223334979;15;1950;77.16486499;34.59408041;534.178309;529.2988974;3936.459103
30;0.223334979;15;1950;77.2687781;34.59478169;533.8938258;529.0507615;3932.766583
30;0.223334979;15;1950;77.26436037;34.5804136;533.6096491;528.8029047;3963.72552
30;0.223334979;15;1950;77.32316229;34.57999966;533.3257786;528.5553265;3946.889762
30;0.223334979;15;1950;77.37570633;34.59578149;533.0422141;528.3080267;3956.218976
30;0.223334979;15;1950;77.47206758;34.61046475;532.758955;528.0610051;3936.118433
30;0.223334979;15;1950;77.48471083;34.59149116;532.4760012;527.8142612;3950.449838
30;0.223334979;15;1950;77.5552416;34.59860787;532.1933522;527.5677947;3926.919991
30;0.223334979;15;1950;77.59524716;34.60208487;531.9110078;527.3216054;3925.387799
30;0.223334979;15;1950;77.637802;34.60415752;531.6289677;527.075693;3926.04123
35;0.223334979;15;1950;78.18739345;36.51686883;531.3472315;526.830057;4400.614306
35;0.223334979;15;1950;78.88810936;36.50216995;531.0657988;526.5846973;4278.317702
35;0.223334979;15;1950;79.07169693;36.50144911;530.7846694;526.3396135;4303.996337
35;0.223334979;15;1950;79.20947458;36.51286788;530.5038429;526.0948052;4319.630757
35;0.223334979;15;1950;79.33484653;36.53716729;530.223319;525.8502723;4325.184493
35;0.221527586;15;1950;79.457602;36.60788077;529.9430974;525.6060143;4322.73905
35;0.221527586;15;1950;79.5804788;36.67398458;529.6631777;525.3620309;4314.456205
35;0.221527586;15;1950;79.703739;36.76605274;529.3835597;525.118322;4301.892241
35;0.221527586;15;1950;79.82708495;36.88300404;529.1042429;524.8748871;4286.295703
35;0.221527586;15;1950;79.94985863;37.02100627;528.8252272;524.6317259;4268.692251
35;0.221527586;15;1950;80.07117272;37.17456777;528.546512;524.3888381;4249.93983
35;0.221527586;15;1950;80.19002492;37.337611;528.2680972;524.1462235;4230.747441
35;0.221527586;15;1950;80.30540974;37.50428416;527.9899824;523.9038816;4211.682551
35;0.221527586;15;1950;80.41641757;37.66947436;527.7121673;523.6618123;4193.177355
35;0.221527586;15;1950;80.52230699;37.82906568;527.4346515;523.4200152;4175.538565
35;0.221527586;15;1950;80.62254284;37.980006;527.1574347;523.17849;4158.961992
35;0.221527586;15;1950;80.71681256;38.12025642;526.8805167;522.9372364;4143.548491
35;0.221527586;15;1950;80.8050006;38.24865121;526.603897;522.696254;4129.325273
35;0.221527586;15;1950;80.8871621;38.36473973;526.3275754;522.4555427;4116.264345
35;0.221527586;15;1950;80.96348577;38.46861955;526.0515516;522.215102;4104.299586
35;0.221527586;15;1950;81.03425513;38.56078214;525.7758252;521.9749316;4093.341498
35;0.221527586;15;1950;81.09981276;38.64197977;525.5003958;521.7350314;4083.288958
35;0.221527586;15;1950;81.16052996;38.71311711;525.2252633;521.4954009;4074.037933
35;0.221527586;15;1950;81.21678267;38.77516673;524.9504272;521.2560399;4065.487284
35;0.221527586;15;1950;81.26893359;38.82910579;524.6758873;521.016948;4057.541653
35;0.221527586;15;1950;81.31732012;38.87586853;524.4016432;520.778125;4050.110729
35;0.221527586;15;1950;81.36224782;38.91630375;524.1276946;520.5395705;4043.100761
35;0.221527586;15;1950;81.4037306;38.95086548;523.8540411;520.3012843;4036.356888
35;0.221527586;15;1950;81.44389468;38.98020032;523.5806826;520.063266;4029.057395
35;0.221527586;15;1950;81.48522453;39.00911855;523.3076186;519.8255154;4022.70034
35;0.221527586;15;1950;81.51867335;39.03314561;523.0348488;519.5880321;4017.919847
35;0.221527586;15;1950;81.55260678;39.05385347;522.762373;519.3508158;4012.268171
35;0.221527586;15;1950;81.58495999;39.07175264;522.4901907;519.1138663;4006.572491
35;0.221527586;15;1950;81.61525575;39.08728081;522.2183018;518.8771833;4001.024616
35;0.221527586;15;1950;81.64334565;39.10084055;521.9467058;518.6407664;3995.756122
35;0.221527586;15;1950;81.66942006;39.11272624;521.6754024;518.4046153;3990.74766
35;0.221527586;15;1950;81.69372327;39.12319126;521.4043914;518.1687298;3985.956759
35;0.221527586;15;1950;81.71644168;39.13241507;521.1336724;517.9331095;3981.332962
35;0.221527586;15;1950;81.73770367;39.14057637;520.8632452;517.6977542;3976.867896
35;0.221527586;15;1950;81.7576223;39.14779066;520.5931093;517.4626635;3972.524616
35;0.221527586;15;1950;81.77625928;39.15419259;520.3232645;517.2278372;3968.306836
35;0.221527586;15;1950;81.79358037;39.15985431;520.0537104;516.993275;3964.147475
35;0.221527586;15;1950;81.80935948;39.16487501;519.7844468;516.7589765;3960.078887
35;0.221527586;15;1950;81.82358633;39.16930988;519.5154734;516.5249414;3956.088519
35;0.221527586;15;1950;81.83626994;39.17323322;519.2467897;516.2911696;3952.188995
35;0.221527586;15;1950;81.84745304;39.17668419;518.9783956;516.0576606;3948.370477
35;0.221527586;15;1950;81.85717788;39.17971286;518.7102907;515.8244141;3944.638541
35;0.221527586;15;1950;81.86549782;39.18234939;518.4424747;515.59143;3940.99079
35;0.221527586;15;1950;81.87247672;39.18462733;518.1749472;515.3587078;3937.424772
35;0.221527586;15;1950;81.87816855;39.18657094;517.9077081;515.1262474;3933.940666
35;0.221527586;15;1950;81.88263899;39.18820411;517.6407569;514.8940483;3930.533603
35;0.221527586;15;1950;81.8859412;39.1895466;517.3740933;514.6621103;3927.202719
35;0.221527586;15;1950;81.88813395;39.19061683;517.1077171;514.4304332;3923.94366
35;0.221527586;15;1950;81.88926817;39.1914312;516.8416278;514.1990165;3920.754155
35;0.221527586;15;1950;81.88939519;39.1920049;516.5758254;513.9678601;3917.630657
35;0.221527586;15;1950;81.88856083;39.19235189;516.3103093;513.7369636;3914.570792
35;0.221527586;15;1950;81.8868111;39.19248528;516.0450793;513.5063268;3911.571339
35;0.221527586;15;1950;81.88419132;39.19241739;515.7801351;513.2759493;3908.62848
35;0.221527586;15;1950;81.88074246;39.19215985;515.5154764;513.0458308;3905.739348
35;0.221527586;15;1950;81.87650396;39.19172369;515.2511029;512.8159711;3902.901049
35;0.221527586;15;1950;81.87151344;39.1911194;514.9870142;512.5863699;3900.110802
35;0.221527586;15;1950;81.86580693;39.19035698;514.7232101;512.3570269;3897.365907
35;0.221527586;15;1950;81.85941896;39.18944595;514.4596903;512.1279417;3894.663742
35;0.221527586;15;1950;81.85238267;39.18839539;514.1964544;511.8991142;3892.001757
35;0.221527586;15;1950;81.84472989;39.18721395;513.9335022;511.670544;3889.377472
35;0.221527586;15;1950;81.83649125;39.18590988;513.6708333;511.4422308;3886.788472
35;0.221527586;15;1950;81.82769623;39.18449103;513.4084474;511.2141743;3884.232396
35;0.221527586;15;1950;81.81837325;39.18296485;513.1463443;510.9863742;3881.70694
35;0.221527586;15;1950;81.80854973;39.18133843;512.8845235;510.7588304;3879.209846
35;0.221527586;15;1950;81.79825215;39.17961851;512.6229849;510.5315424;3876.738899
35;0.221527586;15;1950;81.78750611;39.17781147;512.3617281;510.3045099;3874.291925
35;0.221527586;15;1950;81.77633635;39.17592337;512.1007529;510.0777328;3871.866784
35;0.221527586;15;1950;81.76476685;39.17395994;511.8400588;509.8512107;3869.461367
35;0.221527586;15;1950;81.75282082;39.17192664;511.5796456;509.6249432;3867.073592
35;0.221527586;15;1950;81.74052074;39.16982861;511.3195131;509.3989303;3864.701404
35;0.221527586;15;1950;81.72788844;39.16767075;511.0596608;509.1731714;3862.342769
35;0.221527586;15;1950;81.71494505;39.16545769;510.8000885;508.9476665;3859.995673
35;0.221527586;15;1950;81.70171107;39.16319381;510.540796;508.7224151;3857.658118
35;0.221527586;15;1950;81.68820642;39.1608833;510.2817828;508.497417;3855.328124
35;0.221527586;15;1950;81.67445037;39.15853011;510.0230487;508.2726719;3853.003722
35;0.221527586;15;1950;81.66046164;39.156138;509.7645934;508.0481795;3850.682954
35;0.221527586;15;1950;81.64625838;39.15371054;509.5064166;507.8239395;3848.363872
35;0.221527586;15;1950;81.63185816;39.15125114;509.248518;507.5999517;3846.044536
