Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35;0.221527586;15;1950;81.61727802;39.14876304;508.9908973;507.3762158;3843.723007
35;0.221527586;15;1950;81.60253445;39.14624932;508.7335542;507.1527315;3841.397351
35;0.221527586;15;1950;81.58764342;39.14371294;508.4764884;506.9294984;3839.065631
35;0.221527586;15;1950;81.57262035;39.14115671;508.2196996;506.7065164;3836.725906
35;0.221527586;15;1950;81.55748016;39.13858333;507.9631874;506.4837851;3834.376227
35;0.221527586;15;1950;81.54223723;39.13599538;507.7069517;506.2613043;3832.01463
35;0.221527586;15;1950;81.52690544;39.13339533;507.4509921;506.0390737;3829.639135
35;0.221527586;15;1950;81.51149814;39.13078556;507.1953082;505.8170929;3827.247737
35;0.221527586;15;1950;81.49602817;39.12816835;506.9398999;505.5953618;3824.838399
35;0.221527586;15;1950;81.48050788;39.12554591;506.6847668;505.37388;3822.409049
35;0.221527586;15;1950;81.46494908;39.12292035;506.4299086;505.1526472;3819.957564
35;0.221527586;15;1950;81.44936307;39.12029372;506.175325;504.9316632;3817.481767
35;0.221527586;15;1950;81.43376066;39.11766802;505.9210158;504.7109277;3814.979412
35;0.221527586;15;1950;81.41815212;39.11504516;505.6669805;504.4904405;3812.448175
35;0.221527586;15;1950;81.40254719;39.11242703;505.413219;504.2702011;3809.885636
35;0.221527586;15;1950;81.38695513;39.10981544;505.1597309;504.0502094;3807.289265
35;0.221527586;15;1950;81.3713846;39.1072122;504.906516;503.8304651;3804.656406
35;0.221527586;15;1950;81.35584379;39.10461904;504.6535739;503.6109679;3801.984257
35;0.221527586;15;1950;81.34034028;39.10203769;504.4009044;503.3917175;3799.269846
35;0.221527586;15;1950;81.32488112;39.09946987;504.1485071;503.1727136;3796.510007
35;0.221527586;15;1950;81.30947279;39.09691725;503.8963818;502.953956;3793.701356
35;0.221527586;15;9500;81.29412114;40.79735788;503.6445282;502.7354444;5370.034868
35;0.221527586;15;9500;81.19339974;40.79597995;504.2423242;503.3305046;5425.262911
35;0.221527586;15;9500;81.18738838;40.79525879;504.8394762;503.9248956;5449.11763
35;0.221527586;15;9500;81.22185203;40.79493911;505.4359847;504.5186182;5460.022072
35;0.221527586;15;9500;81.26523553;40.79501291;506.0318504;505.1116733;5468.60152
35;0.221527586;15;9500;81.3135945;40.79557872;506.6270741;505.7040614;5476.138939
35;0.221527586;15;9500;81.36633906;40.79666908;507.2216564;506.2957835;5482.927776
35;0.221527586;15;9500;81.42399225;40.79831368;507.815598;506.8868401;5488.869028
35;0.221527586;15;9500;81.48734295;40.80058423;508.4088997;507.4772321;5493.593851
35;0.221527586;15;9500;81.55635351;40.80361295;509.001562;508.0669603;5496.690094
35;0.221527586;15;9500;81.62889663;40.80755144;509.5935857;508.6560253;5498.203753
35;0.221527586;15;9500;81.70104151;40.81247531;510.1849715;509.2444279;5498.919633
35;0.221527586;15;9500;81.76950368;40.81833251;510.7757201;509.8321688;5499.825033
35;0.221527586;15;9500;81.83335338;40.82498892;511.3658321;510.4192489;5501.426674
35;0.221527586;15;9500;81.89333183;40.83230004;511.9553083;511.0056688;5503.728304
35;0.221527586;15;9500;81.95053128;40.84014484;512.5441493;511.5914293;5506.547777
35;0.221527586;15;9500;82.00577167;40.84842629;513.1323558;512.1765311;5509.718781
35;0.221527586;15;9500;82.05954196;40.85706249;513.7199285;512.760975;5513.137597
35;0.221527586;15;9500;82.1121109;40.86597988;514.3068681;513.3447617;5516.748391
35;0.221527586;15;9500;82.16362874;40.87511027;514.8931752;513.9278919;5520.521513
35;0.221527586;15;9500;82.21418702;40.88439035;515.4788506;514.5103664;5524.439332
35;0.221527586;15;9500;82.26384797;40.89376233;516.0638948;515.092186;5528.489159
35;0.221527586;15;9500;82.31265789;40.90317477;516.6483087;515.6733513;5532.660188
35;0.221527586;15;9500;82.36065339;40.91258312;517.2320929;516.2538631;5536.942231
35;0.221527586;15;9500;82.40786475;40.92195007;517.815248;516.8337221;5541.325075
35;0.221527586;15;9500;82.45431811;40.93124542;518.3977747;517.4129291;5545.797806
35;0.221527586;15;9500;82.50003739;40.94044591;518.9796738;517.9914847;5550.347583
35;0.221527586;15;9500;82.54504723;40.949535;519.5609459;518.5693898;5554.956672
35;0.221527586;15;9500;82.58938104;40.95850351;520.1415916;519.1466451;5559.593662
35;0.221527586;15;9500;82.63311828;40.9673539;520.7216116;519.7232513;5564.177648
35;0.221527586;15;9500;82.67673135;40.9761362;521.3010067;520.299209;5568.296765
35;0.221527586;15;9500;82.72588678;40.98540306;521.8797775;520.8745191;5567.568049
35;0.221527586;15;9500;82.7654433;40.99465358;522.4579246;521.4491823;5569.160635
35;0.221527586;15;9500;82.79681838;41.00329276;523.0354487;522.0231993;5574.947409
35;0.221527586;15;9500;82.82898565;41.01140723;523.6123506;522.5965709;5581.542776
35;0.221527586;15;9500;82.86336521;41.01919702;524.1886308;523.1692977;5587.776077
35;0.221527586;15;9500;82.89895934;41.02675889;524.76429;523.7413804;5593.728485
35;0.221527586;15;9500;82.93503298;41.03413293;525.339329;524.3128199;5599.596815
35;0.221527586;15;9500;82.97128721;41.04134054;525.9137484;524.8836168;5605.47407
35;0.221527586;15;9500;83.00762548;41.04839827;526.4875488;525.4537719;5611.381499
35;0.221527586;15;9500;83.04400781;41.05532189;527.0607309;526.0232858;5617.312086
35;0.221527586;15;9500;83.08039887;41.06212724;527.6332954;526.5921593;5623.252094
35;0.221527586;15;9500;83.11675749;41.06882981;528.2052429;527.1603932;5629.188859
35;0.221527586;15;9500;83.15303885;41.07544423;528.7765742;527.7279881;5635.112858
35;0.221527586;15;9500;83.18919858;41.08198375;529.3472898;528.2949447;5641.017741
35;0.221527586;15;9500;83.22519612;41.08845996;529.9173905;528.8612638;5646.89975
35;0.221527586;15;9500;83.26099661;41.09488259;530.4868769;529.4269461;5652.757025
35;0.221527586;15;9500;83.29657176;41.10125952;531.0557496;529.9919923;5658.58899
35;0.221527586;15;9500;83.33189987;41.10759688;531.6240094;530.5564031;5664.395887
35;0.221527586;15;9500;83.36696537;41.1138992;532.1916568;531.1201792;5670.178423
35;0.221527586;15;9500;83.40175806;41.12016964;532.7586926;531.6833214;5675.937547
35;0.221527586;15;9500;83.43627234;41.12641016;533.3251174;532.2458304;5681.674306
35;0.221527586;15;9500;83.47050632;41.13262181;533.8909318;532.8077068;5687.389755
35;0.221527586;15;9500;83.50446115;41.13880485;534.4561366;533.3689514;5693.084912
35;0.221527586;15;9500;83.53814033;41.14495903;535.0207324;533.9295649;5698.760721
35;0.221527586;15;9500;83.5715492;41.15108368;535.5847197;534.489548;5704.418046
35;0.221527586;15;9500;83.60469448;41.1571779;536.1480994;535.0489014;5710.057666
35;0.221527586;15;9500;83.63758389;41.16324069;536.710872;535.6076258;5715.680275
35;0.221527586;15;9500;83.67022587;41.169271;537.2730383;536.165722;5721.286488
35;0.221527586;15;9500;83.70262928;41.17526783;537.8345987;536.7231906;5726.876846
35;0.221527586;15;9500;83.73480294;41.18123032;538.3955541;537.2800323;5732.45179
35;0.221527586;15;9500;83.76675453;41.18715782;538.955905;537.8362479;5738.011415
35;0.221527586;15;9500;83.79848945;41.19304977;539.5156521;538.391838;5743.557133
35;0.221527586;15;9500;83.83001633;41.19890571;540.0747961;538.9468034;5749.089606
35;0.221527586;15;9500;83.86134467;41.20472536;540.6333376;539.5011448;5754.609196
35;0.221527586;15;9500;83.89248417;41.21050865;541.1912773;540.0548627;5760.116166
35;0.221527586;15;9500;83.92344457;41.21625566;541.7486157;540.6079581;5765.610706
35;0.221527586;15;9500;83.95423557;41.22196668;542.3053537;541.1604315;5771.092969
35;0.221527586;15;9500;83.98486672;41.22764213;542.8614917;541.7122836;5776.563079
35;0.221527586;15;9500;84.01534739;41.23328259;543.4170304;542.2635153;5782.021138
35;0.221527586;15;9500;84.04568679;41.23888873;543.9719706;542.814127;5787.467229
35;0.221527586;15;9500;84.07589386;41.24446133;544.5263128;543.3641196;5792.901422
35;0.221527586;15;9500;84.10597739;41.2500012;545.0800576;543.9134938;5798.323763
35;0.221527586;15;9500;84.13594566;41.25550919;545.6332058;544.4622502;5803.734365
35;0.221527586;15;9500;84.16580689;41.2609862;546.185758;545.0103896;5809.133276
35;0.221527586;15;9500;84.19556896;41.2664331;546.7377148;545.5579125;5814.520528
35;0.221527586;15;9500;84.22524;41.27185086;547.2890768;546.1048198;5819.895729
35;0.221527586;15;9500;84.25482577;41.27724035;547.8398447;546.6511121;5825.259423
35;0.221527586;15;9500;84.28433258;41.28260243;548.3900192;547.1967901;5830.611991
35;0.221527586;15;9500;84.31376679;41.28793794;548.9396008;547.7418546;5835.953691
35;0.221527586;15;9500;84.34313462;41.29324778;549.4885902;548.2863061;5841.284716
35;0.221527586;15;9500;84.37244209;41.29853282;550.0369881;548.8301453;5846.605236
35;0.221527586;15;9500;84.40169497;41.30379399;550.5847951;549.3733731;5851.915406
35;0.221527586;15;9500;84.43089882;41.30903221;551.1320118;549.91599;5857.215361
35;0.221527586;15;9500;84.46005882;41.31424835;551.6786388;550.4579967;5862.505308
35;0.221527586;15;9500;84.48917998;41.31944328;552.2246769;550.999394;5867.785464
35;0.221527586;15;9500;84.5182672;41.32461779;552.7701265;551.5401825;5873.056014
35;0.221527586;15;9500;84.5473252;41.32977264;553.3149885;552.0803628;5878.317143
35;0.221527586;15;9500;84.57635849;41.33490853;553.8592633;552.6199358;5883.569019
35;0.221527586;15;9500;84.60537141;41.34002608;554.4029517;553.158902;5888.8118
35;0.221527586;15;9500;84.63436814;41.34512588;554.9460542;553.6972621;5894.045633
35;0.221527586;15;9500;84.66335264;41.35020849;555.4885715;554.2350169;5899.270655
35;0.221527586;15;9500;84.69232867;41.35527439;556.0305043;554.772167;5904.48699
35;0.221527586;15;9500;84.72129983;41.36032405;556.5718531;555.3087131;5909.694755
35;0.221527586;15;9500;84.75026951;41.36535792;557.1126185;555.8446558;5914.894051
35;0.221527586;15;9500;84.77924091;41.37037639;557.6528013;556.3799959;5920.084967
35;0.221527586;15;9500;84.80821708;41.37537988;558.1924021;556.914734;5925.26757
35;0.221527586;15;9500;84.83720107;41.38036876;558.7314214;557.4488709;5930.441767
35;0.221527586;15;9500;84.86619572;41.38534346;559.2698598;557.982407;5935.607393
35;0.221527586;15;9500;84.89520253;41.39030432;559.8077181;558.5153433;5940.764864
35;0.221527586;15;9500;84.92422353;41.39525166;560.3449969;559.0476802;5945.914382
35;0.221527586;15;9500;84.95326078;41.40018585;560.8816967;559.5794186;5951.056037
35;0.221527586;15;9500;84.9823162;41.40510727;561.4178182;560.110559;5956.189884
35;0.221527586;15;9500;85.01139148;41.41001634;561.953362;560.6411022;5961.315969
35;0.221527586;15;9500;85.04048812;41.41491345;562.4883288;561.1710488;5966.434331
35;0.221527586;15;9500;85.06960742;41.419799;563.0227191;561.7003995;5971.545
35;0.221527586;15;9500;85.10237242;41.42492909;563.5565336;562.229155;5974.440596
35;0.221527586;15;9500;85.17215698;41.43291412;564.0897729;562.7573158;5953.905633
35;0.221527586;15;9500;85.15481442;41.4380673;564.6224376;563.2848828;5973.116572
35;0.221527586;15;9500;85.2276697;41.44600591;565.1545284;563.8118565;5951.117416
35;0.221527586;15;9500;85.19857022;41.45081236;565.6860458;564.3382377;5974.3745
35;0.221527586;15;9500;85.20031551;41.45445692;566.2169905;564.8640269;5990.668495
35;0.221527586;15;9500;85.24478175;41.45926316;566.7473631;565.3892249;5988.39853
35;0.221527586;15;9500;85.3177115;41.46643838;567.2771642;565.9138324;5968.413891
35;0.221527586;15;9500;85.37897085;41.47474999;567.8063944;566.4378499;5948.630212
35;0.221527586;15;9500;85.32315351;41.47950692;568.3350544;566.9612782;5979.034255
35;0.221527586;15;9500;85.33746617;41.48393543;568.8631447;567.4841179;5986.96389
35;0.221527586;15;9500;85.36472594;41.48836964;569.390666;568.0063697;5990.436495
35;0.221527586;15;9500;85.39174258;41.49271814;569.9176189;568.5280342;5994.192901
35;0.221527586;15;9500;85.41472533;41.49692731;570.4440039;569.0491121;5999.718098
35;0.221527586;15;9500;85.4500188;41.50144547;570.9698218;569.5696041;6000.363138
35;0.221527586;15;9500;85.53567311;41.50792067;571.4950731;570.0895108;5979.619762
35;0.221527586;15;9500;85.54169192;41.51250736;572.0197584;570.6088329;5990.235035
35;0.221527586;15;9500;85.54102065;41.51677174;572.5438783;571.127571;6004.177811
35;0.221527586;15;9500;85.61082473;41.52246559;573.0674335;571.6457258;5991.890803
35;0.221527586;15;9500;85.60321043;41.52636464;573.5904246;572.163298;6008.904788
35;0.221527586;15;9500;85.65844877;41.53145902;574.1128521;572.6802881;6002.864745
35;0.221527586;15;9500;85.68885331;41.53632632;574.6347167;573.196697;6005.845354
35;0.221527586;15;9500;85.71748123;41.54117482;575.1560189;573.7125251;6009.627815
35;0.221527586;15;9500;85.73793482;41.54587222;575.6767595;574.2277732;6016.459995
35;0.221527586;100;9500;85.1556468;41.54608183;576.1969389;574.7424419;5930.494546
35;0.221527586;100;9500;83.00182344;41.5423906;576.7165578;575.2565318;5877.783961
35;0.221527586;100;9500;80.92941224;41.54450611;577.2356169;575.7700437;5940.547314
35;0.221527586;100;9500;79.28739004;41.57642596;577.7541166;576.2829782;6093.706871
35;0.221527586;100;9500;77.80110292;41.58132879;578.2720576;576.7953358;6299.933024
35;0.221527586;100;9500;76.40526347;41.53827769;578.7894406;577.3071174;6483.444397
35;0.221527586;100;9500;75.27609095;41.50172977;579.306266;577.8183234;6640.38704
35;0.221527586;100;9500;74.11632408;41.44446691;579.8225345;578.3289546;6771.049212
35;0.221527586;100;9500;73.23197616;41.41716362;580.3382468;578.8390117;6917.242342
35;0.221527586;100;9500;72.9203933;41.40834501;580.8534033;579.3484951;6725.149861
35;0.221527586;100;9500;72.56569313;41.37138614;581.3680048;579.8574057;6598.517603
35;0.221527586;100;9500;72.22124877;41.3099005;581.8820518;580.365744;6505.458623
35;0.221527586;100;9500;71.8188518;41.22344618;582.3955448;580.8735107;6446.655437
35;0.221527586;100;9500;71.49393762;41.13264697;582.9084846;581.3807064;6380.74259
35;0.221527586;100;9500;71.1088521;41.03565757;583.4208717;581.8873318;6347.122766
35;0.221527586;100;9500;70.76422433;40.94366189;583.9327066;582.3933875;6306.217007
35;0.221527586;100;9500;70.43442108;40.86314506;584.44399;582.8988742;6273.301889
35;0.221527586;100;9500;70.11483846;40.79702158;584.9547226;583.4037924;6251.222185
35;0.221527586;100;9500;69.80185954;40.74584864;585.4649047;583.9081429;6239.884265
35;0.221527586;100;9500;69.48436456;40.70687373;585.9745372;584.4119262;6227.205029
35;0.221527586;100;9500;69.24551365;40.68681841;586.4836205;584.9151431;6211.101177
35;0.221527586;100;9500;68.94656362;40.677831;586.9921552;585.4177941;6214.48237
35;0.221527586;100;9500;68.72467481;40.68227869;587.500142;585.9198799;6194.706737
35;0.221527586;100;9500;68.47989847;40.69854878;588.0075815;586.4214011;6199.932843
35;0.221527586;100;9500;68.27017143;40.72287077;588.5144741;586.9223583;6200.498294
35;0.221527586;100;9500;68.06947386;40.7553705;589.0208206;587.4227523;6201.987268
35;0.221527586;100;9500;67.89564027;40.79010665;589.5266214;587.9225835;6210.986399
35;0.221527586;100;9500;67.66217698;40.83758161;590.0318773;588.4218527;6241.256713
35;0.221527586;100;9500;67.50350865;40.88144573;590.5365887;588.9205605;6251.75149
35;0.221527586;100;9500;67.38278012;40.92672925;591.0407562;589.4187075;6248.666636
35;0.221527586;100;9500;67.2218787;40.98110676;591.5443806;589.9162944;6265.996775
35;0.221527586;100;9500;67.10037182;41.02961291;592.0474622;590.4133217;6279.444104
35;0.221527586;100;9500;67.02104981;41.0763194;592.5500018;590.9097901;6275.91896
35;0.221527586;100;9500;66.90808901;41.13008829;593.0519998;591.4057003;6291.004636
35;0.221527586;100;9500;66.83913767;41.18022411;593.553457;591.9010528;6289.617736
35;0.221527586;100;9500;66.77465604;41.2255919;594.0543738;592.3958483;6297.022812
35;0.221527586;100;9500;66.72237637;41.269722;594.5547509;592.8900874;6302.00643
35;0.221527586;100;9500;66.65783814;41.31763919;595.0545888;593.3837708;6316.375429
35;0.221527586;100;9500;66.61963766;41.36221245;595.5538881;593.876899;6319.843856
35;0.221527586;100;9500;66.58074958;41.40386117;596.0526494;594.3694727;6331.663356
35;0.221527586;100;9500;66.55873174;41.44263046;596.5508733;594.8614925;6339.44487
35;0.221527586;100;9500;66.54210106;41.47805527;597.0485603;595.3529591;6350.070817
35;0.221527586;100;9500;66.51996683;41.51768682;597.545711;595.843873;6368.020135
35;0.221527586;100;9500;66.52366186;41.55072789;598.0423261;596.3342349;6375.405794
35;0.221527586;100;9500;66.53440162;41.58184066;598.538406;596.8240454;6382.093492
35;0.221527586;100;9500;66.55056175;41.61535748;599.0339514;597.3133051;6390.313132
35;0.221527586;100;9500;66.56964534;41.64681716;599.5289629;597.8020147;6401.431713
35;0.221527586;100;9500;66.5969282;41.67404813;600.0234409;598.2901747;6410.465155
35;0.221527586;100;9500;66.62890364;41.70278976;600.5173862;598.7777858;6421.435619
35;0.221527586;100;9500;66.66683335;41.72782739;601.0107992;599.2648486;6430.471576
35;0.221527586;100;9500;66.70939702;41.75401586;601.5036805;599.7513637;6441.631009
35;0.221527586;100;9500;66.74999283;41.77796058;601.9960307;600.2373317;6456.487955
35;0.221527586;100;9500;66.80225197;41.79949008;602.4878504;600.7227532;6464.023003
35;0.221527586;100;9500;66.86752485;41.82380124;602.9791402;601.2076289;6470.173964
35;0.221527586;100;9500;66.92196518;41.84439215;603.4699006;601.6919594;6482.255864
35;0.221527586;100;9500;66.99007629;41.86597034;603.9601322;602.1757453;6490.31421
35;0.221527586;100;9500;67.05886445;41.8865055;604.4498355;602.6589871;6499.619618
35;0.221527586;100;9500;67.12550851;41.90615878;604.9390112;603.1416856;6512.493845
35;0.221527586;100;9500;67.19953766;41.9248804;605.4276598;603.6238413;6521.45461
35;0.221527586;100;9500;67.28275304;41.94355219;605.9157819;604.1054548;6527.058924
35;0.221527586;100;9500;67.34889934;41.96010521;606.4033779;604.5865267;6541.601755
35;0.221527586;100;9500;67.4332814;41.97935653;606.8904486;605.0670577;6555.095221
35;0.221527586;100;9500;67.50365847;41.99495411;607.3769945;605.5470483;6568.919653
35;0.221527586;100;9500;67.58228606;42.01172695;607.8630161;606.0264992;6583.344315
35;0.221527586;100;9500;67.6769765;42.02983888;608.3485139;606.505411;6593.987067
35;0.221527586;100;9500;67.76570693;42.04609485;608.8334887;606.9837843;6603.88589
35;0.221527586;100;9500;67.85186434;42.06184046;609.3179409;607.4616196;6615.551227
35;0.221527586;100;9500;67.94318736;42.07759029;609.801871;607.9389176;6624.997471
35;0.221527586;100;9500;68.0294091;42.09275731;610.2852798;608.4156789;6637.332859
35;0.221527586;100;9500;68.12347813;42.10806675;610.7681676;608.8919041;6645.60134
35;0.221527586;100;9500;68.21333126;42.1224059;611.2505351;609.3675938;6653.83612
35;0.221527586;100;9500;68.30934617;42.13644941;611.7323828;609.8427486;6656.17805
35;0.221527586;100;9500;68.40536022;42.15179184;612.2137114;610.3173691;6666.031141
35;0.221527586;100;9500;68.50005646;42.1668153;612.6945213;610.7914558;6676.437089
35;0.221527586;100;9500;68.58366506;42.1807161;613.1748131;611.2650095;6690.802367
35;0.221527586;100;9500;68.67258521;42.19468058;613.6545874;611.7380307;6702.634011
35;0.221527586;100;9500;68.75265218;42.20831565;614.1338447;612.21052;6720.682211
35;0.221527586;100;9500;68.83059265;42.22130285;614.6125856;612.682478;6738.492494
35;0.221527586;100;9500;68.92713743;42.23479133;615.0908106;613.1539053;6744.61793
35;0.221527586;100;9500;69.00335171;42.24732745;615.5685204;613.6248024;6762.132809
35;0.221527586;100;9500;69.10003614;42.26053922;616.0457154;614.0951701;6767.087376
35;0.221527586;100;9500;69.16672155;42.27249463;616.5223962;614.5650088;6789.757202
35;0.221527586;100;9500;69.26368105;42.2853203;616.9985634;615.0343192;6792.718473
35;0.221527586;100;9500;69.31522153;42.29646475;617.4742175;615.5031019;6824.276092
35;0.221527586;100;9500;69.41453018;42.30872706;617.949359;615.9713575;6822.855587
35;0.221527586;100;9500;69.45426971;42.31906398;618.4239886;616.4390865;6860.759171
35;0.221527586;100;9500;69.58025726;42.33145556;618.8981068;616.9062895;6837.050023
35;0.221527586;100;9500;69.61676299;42.34189067;619.3717141;617.3729672;6873.876295
35;0.221527586;100;9500;69.73119795;42.35427286;619.844811;617.8391202;6856.551583
35;0.221527586;100;9500;69.77647512;42.36486367;620.3173982;618.3047489;6884.479996
35;0.221527586;100;9500;69.88279884;42.3771918;620.7894762;618.7698541;6870.738848
35;0.221527586;100;9500;69.92454506;42.38760175;621.2610454;619.2344363;6898.59802
35;0.221527586;100;9500;70.01597757;42.39866195;621.7321066;619.698496;6888.833485
35;0.221527586;100;9500;70.06759428;42.41000091;622.2026602;620.1620339;6911.769067
35;0.221527586;100;9500;70.15113606;42.42070296;622.6727067;620.6250506;6905.306234
35;0.221527586;100;9500;70.20308799;42.43180707;623.1422468;621.0875467;6925.347881
35;0.221527586;100;9500;70.27560028;42.44201028;623.6112809;621.5495226;6923.998702
35;0.221527586;100;9500;70.32541525;42.45268182;624.0798096;622.0109791;6942.646224
35;0.221527586;100;9500;70.39274539;42.46245264;624.5478334;622.4719167;6942.363503
35;0.221527586;100;9500;70.43491551;42.47249886;625.015353;622.932336;6963.55587
35;0.221527586;100;9500;70.50531977;42.48190627;625.4823688;623.3922375;6958.688353
35;0.221527586;100;9500;70.5428838;42.49148656;625.9488813;623.8516219;6980.471598
35;0.221527586;100;9500;70.61305169;42.50120705;626.4148912;624.3104898;6976.590135
35;0.221527586;100;9500;70.63442442;42.50921425;626.880399;624.7688416;7004.474771
35;0.221527586;100;9500;70.70311502;42.51781873;627.3454051;625.2266781;6996.532373
35;0.221527586;100;9500;70.72680888;42.52618707;627.8099102;625.6839997;7023.570794
35;0.221527586;100;9500;70.79420054;42.53447167;628.2739148;626.1408071;7014.782945
35;0.221527586;100;9500;70.81070492;42.54230994;628.7374194;626.5971007;7045.201832
35;0.221527586;100;9500;70.88188268;42.55033841;629.2004246;627.0528814;7032.006339
35;0.221527586;100;9500;70.8918546;42.55775508;629.6629308;627.5081494;7065.366538
35;0.221527586;100;9500;70.97366908;42.56628736;630.1249387;627.9629056;7045.020438
35;0.221527586;100;9500;70.96597074;42.57253047;630.5864488;628.4171504;7087.273043
35;0.221527586;100;9500;71.05189304;42.58084429;631.0474616;628.8708844;7061.99361
35;0.221527586;100;9500;71.04164409;42.58691247;631.5079776;629.3241082;7104.660962
35;0.221527586;100;9500;71.12567168;42.59500372;631.9679974;629.7768223;7078.838972
35;0.221527586;100;9500;71.11465342;42.60095849;632.4275216;630.2290274;7120.723
35;0.221527586;100;9500;71.19532397;42.6088266;632.8865505;630.680724;7095.514514
35;0.221527586;100;9500;71.19898494;42.61517882;633.3450849;631.1319127;7125.066623
35;0.221527586;100;9500;71.26564886;42.62298572;633.8031252;631.582594;7108.651236
35;0.221527586;100;9500;71.25099788;42.62868298;634.2606719;632.0327685;7150.762403
35;0.221527586;100;9500;71.32611205;42.63615518;634.7177256;632.4824368;7126.401932
35;0.221527586;100;9500;71.31274575;42.64175792;635.1742868;632.9315995;7166.223842
35;0.221527586;100;9500;71.38415403;42.64902038;635.6303561;633.3802571;7143.071544
35;0.221527586;100;9500;71.37228648;42.65456427;636.0859339;633.8284102;7180.775415
35;0.221527586;100;9500;71.43928658;42.66160621;636.5410209;634.2760594;7159.629925
35;0.221527586;100;9500;71.42923246;42.66708157;636.9956175;634.7232052;7195.09
35;0.221527586;100;9500;71.49164648;42.67389802;637.4497242;635.1698482;7176.191333
35;0.221527586;100;9500;71.4838517;42.67931745;637.9033416;635.6159889;7209.062638
35;0.221527586;100;9500;71.5411912;42.68591463;638.3564703;636.061628;7192.807604
35;0.221527586;100;9500;71.53609809;42.69129623;638.8091106;636.506766;7222.729517
35;0.221527586;100;9500;71.58779833;42.69767568;639.2612633;636.9514034;7209.586904
35;0.221527586;100;9500;71.58590779;42.7030312;639.7129287;637.3955408;7236.17947
35;0.221527586;100;9500;71.63140595;42.70918479;640.1641075;637.8391788;7226.647604
35;0.221527586;100;9500;71.63322623;42.7145169;640.6148001;638.282318;7249.546606
35;0.221527586;100;9500;71.67205015;42.72043111;641.065007;638.7249588;7244.073815
35;0.221527586;100;9500;71.67793109;42.72573222;641.5147289;639.167102;7263.045542
35;0.221527586;100;9500;71.70990676;42.73139613;641.9639662;639.6087479;7261.859913
35;0.221527586;100;9500;71.71977502;42.73664577;642.4127194;640.0498972;7276.998651
35;0.221527586;100;9500;71.74535576;42.74206066;642.860989;640.4905505;7279.848048
35;0.221527586;100;9500;71.75845834;42.74722544;643.3087757;640.9307082;7291.773186
35;0.221527586;100;9500;71.77894507;42.75241157;643.7560798;641.370371;7297.749586
35;0.221527586;100;9500;71.79389328;42.75745505;644.202902;641.8095394;7307.57313
35;0.221527586;100;1950;71.81111592;40.93483337;644.6492427;642.248214;5620.580942
35;0.221527586;100;1950;72.01302307;40.94001617;644.2457241;641.8730692;5458.077199
35;0.221527586;100;1950;72.05401312;40.94604917;643.8426403;641.4983463;5407.855793
35;0.221527586;100;1950;72.02726353;40.9505944;643.4399908;641.1240447;5409.641301
35;0.221527586;100;1950;72.01838565;40.95374357;643.0377752;640.750164;5398.454818
35;0.221527586;100;1950;71.99306518;40.95537172;642.6359931;640.3767038;5398.880695
35;0.221527586;100;1950;71.98187554;40.95603724;642.2346438;640.0036635;5388.14116
35;0.221527586;100;1950;71.96267505;40.95573026;641.833727;639.6310427;5382.62687
35;0.221527586;100;1950;71.9480794;40.95463814;641.4332422;639.2588408;5373.431896
35;0.221527586;100;1950;71.93348957;40.95283549;641.0331889;638.8870575;5363.913687
35;0.221527586;100;1950;71.91894494;40.95038213;640.6335667;638.5156923;5354.146373
35;0.221527586;100;1950;71.90420907;40.94734494;640.2343751;638.1447447;5344.367427
35;0.221527586;100;1950;71.63963879;40.93688458;639.8356137;637.7742142;5520.915969
35;0.221527586;100;1950;71.59177541;40.92548799;639.4372819;637.4041003;5537.710568
35;0.221527586;100;1950;71.5806478;40.91517391;639.0393793;637.0344026;5523.532997
35;0.221527586;100;1950;71.55759724;40.90535983;638.6419055;636.6651207;5518.160215
35;0.25191066;100;1950;71.50510905;40.40324363;638.24486;636.2962539;5536.980565
35;0.25191066;100;1950;71.74256542;40.36528046;637.8482423;635.927802;5337.969204
35;0.25191066;100;1950;71.44769876;40.32575006;637.452052;635.5597644;5528.848939
35;0.25191066;100;1950;71.44313416;40.29137694;637.0562885;635.1921406;5508.493402
35;0.25191066;100;1950;71.41726268;40.26212864;636.6609516;634.8249303;5503.07181
35;0.25191066;100;1950;71.39376805;40.2375798;636.2660406;634.4581328;5497.467308
35;0.25191066;100;1950;71.37116565;40.21684397;635.8715551;634.0917478;5492.196713
35;0.25191066;100;1950;71.34917643;40.19913841;635.4774947;633.7257748;5487.153242
35;0.25191066;100;1950;71.32768446;40.18386985;635.0838589;633.3602133;5482.236205
35;0.25191066;100;1950;71.57321527;40.17671637;634.6906473;632.9950629;5281.144158
35;0.25191066;100;1950;71.25386741;40.16517503;634.2978593;632.630323;5497.502573
35;0.25191066;100;1950;71.53742619;40.16051986;633.9054946;632.2659934;5273.690072
35;0.25191066;100;1950;71.21978628;40.14980923;633.5135527;631.9020734;5485.736502
35;0.25191066;100;1950;71.22236415;40.13975148;633.1220331;631.5385626;5464.340204
35;0.25191066;100;1950;71.46973478;40.13703191;632.7309354;631.1754606;5261.627403
35;0.25191066;100;1950;71.1538458;40.12920208;632.3402591;630.8127669;5475.09565
35;0.25191066;100;1950;71.42786027;40.12720603;631.9500038;630.450481;5257.630276
35;0.25191066;100;1950;71.11897746;40.11890651;631.5601689;630.0886025;5464.048945
35;0.25191066;100;1950;71.39038423;40.11727655;631.1707542;629.7271309;5248.044113
35;0.25191066;100;1950;71.08211154;40.10948037;630.781759;629.3660658;5454.07885
35;0.25191066;100;1950;71.34992012;40.10799089;630.393183;629.0054067;5240.513006
35;0.25191066;100;1950;71.04455548;40.10038482;630.0050257;628.6451532;5444.648233
35;0.25191066;100;1950;71.30832322;40.09892229;629.6172866;628.2853047;5233.837695
35;0.25191066;100;1950;71.00684867;40.0914697;629.2299654;627.9258609;5435.533851
35;0.25191066;100;1950;71.26668312;40.08999209;628.8430615;627.5668213;5227.436953
35;0.25191066;100;1950;70.96935416;40.082671;628.4565745;627.2081854;5426.570461
35;0.25191066;100;1950;71.22586933;40.08115579;628.0705039;626.8499528;5220.976246
35;0.25191066;100;1950;70.93264065;40.07391157;627.6848493;626.492123;5417.453232
35;0.25191066;100;1950;71.18613633;40.07237152;627.2996103;626.1346956;5214.263136
35;0.25191066;100;1950;70.89654401;40.06518758;626.9147864;625.7776701;5408.334935
35;0.25191066;100;1950;71.14710832;40.06364776;626.5303772;625.4210461;5207.483766
35;0.25191066;100;1950;70.86089219;40.05654414;626.1463822;625.0648231;5399.343946
35;0.25191066;100;1950;71.10878061;40.05502769;625.7628009;624.7090006;5200.657483
35;0.25191066;100;1950;70.825726;40.04801832;625.3796329;624.3535783;5390.465338
35;0.25191066;100;1950;71.0712514;40.04654539;624.9968779;623.9985556;5193.723753
35;0.25191066;100;1950;70.79104037;40.03963843;624.6145352;623.6439322;5381.710685
35;0.25191066;100;1950;71.03453259;40.03822239;624.2326046;623.2897075;5186.677825
35;0.25191066;100;1950;70.75682115;40.03141986;623.8510854;622.9358811;5373.090934
35;0.25191066;100;1950;70.99860134;40.03006764;623.4699774;622.5824526;5179.533284
35;0.25191066;100;1950;70.7230521;40.02336662;623.08928;622.2294215;5364.612355
35;0.25191066;100;1950;70.96341919;40.02207997;622.7089929;621.8767874;5172.309607
35;0.25191066;100;1950;70.68971791;40.01547408;622.3291155;621.5245499;5356.275821
35;0.25191066;100;1950;70.92894256;40.01425119;621.9496474;621.1727084;5165.026135
35;0.25191066;100;1950;70.6568048;40.0077321;621.5705883;620.8212625;5348.077893
35;0.25191066;100;1950;70.89512759;40.00656909;621.1919375;620.4702118;5157.699849
35;0.25191066;100;1950;70.66683898;40.00109576;620.8136948;620.1195559;5308.21693
35;0.25191066;100;1950;70.83497495;39.99903927;620.4358596;619.7692943;5173.717671
35;0.25191066;100;1950;70.58469125;39.99189804;620.0584316;619.4194266;5339.70587
35;0.25191066;100;1950;70.80773647;39.98969098;619.6814103;619.0699522;5162.05411
35;0.25191066;100;1950;70.54810104;39.98338654;619.3047952;618.7208709;5335.949915
35;0.25191066;100;1950;70.77494937;39.98152931;618.9285859;618.3721821;5155.346067
35;0.25191066;100;1950;70.51980566;39.97537128;618.552782;618.0238853;5326.06437
35;0.25191066;100;1950;70.75050634;39.97405755;618.1773831;617.6759803;5142.034925
35;0.25191066;100;1950;70.49556229;39.96816457;617.8023886;617.3284664;5313.027097
35;0.25191066;100;1950;70.73080196;39.96741444;617.4277982;616.9813433;5125.517447
35;0.25191066;100;1950;70.5144665;39.96273498;617.0536114;616.6346105;5267.92968
35;0.25191066;100;1950;70.67866307;39.96127873;616.6798279;616.2882677;5137.019108
35;0.25191066;100;1950;70.429172;39.95459756;616.3064471;615.9423143;5303.429726
35;0.25191066;100;1950;70.6541403;39.9529593;615.9334686;615.5967499;5125.15314
35;0.25191066;100;1950;70.39671397;39.94710589;615.560892;615.251574;5298.209832
35;0.25191066;100;1950;70.62502451;39.94579647;615.1887169;614.9067864;5117.218619
35;0.25191066;100;1950;70.37087019;39.94003118;614.8169428;614.5623864;5288.053666
35;0.25191066;100;1950;70.60421206;39.93918858;614.4455693;614.2183737;5102.759441
35;0.25191066;100;1950;70.34864473;39.93359819;614.074596;613.8747478;5274.996758
35;0.25191066;100;1950;70.57521798;39.93280838;613.7040224;613.5315084;5095.175467
35;0.25191066;100;1950;70.37179458;39.92821991;613.3338481;613.1886549;5228.019476
35;0.25191066;100;1950;70.50483299;39.92585448;612.9640727;612.8461869;5122.318559
35;0.25191066;100;1950;70.29105078;39.91890374;612.5946957;612.504104;5262.058586
35;0.25191066;100;1950;70.52374582;39.91855566;612.2257167;612.1624058;5076.813196
35;0.25191066;100;1950;70.31305697;39.91446784;611.8571353;611.8210918;5215.882041
35;0.25191066;100;1950;70.48088175;39.91353158;611.4889511;611.4801617;5082.953892
35;0.25191066;100;1950;70.22337165;39.90701231;611.1211636;611.1396148;5256.389861
35;0.25191066;100;1950;70.4522708;39.90557634;610.7537724;610.799451;5076.23467
35;0.25191066;100;1950;70.19715893;39.89984563;610.3867771;610.4596696;5248.175661
35;0.25191066;100;1950;70.42953896;39.89888397;610.0201772;610.1202703;5064.64573
35;0.25191066;100;1950;70.17478034;39.89333878;609.6539724;609.7812527;5236.698132
35;0.25191066;100;1950;70.41368052;39.89288202;609.2881621;609.4426162;5047.899125
35;0.25191066;100;1950;70.20192733;39.88862058;608.922746;609.1043606;5188.062834
35;0.25191066;100;1950;70.37799466;39.88798428;608.5577237;608.7664853;5049.030225
35;0.25191066;100;1950;70.1123363;39.88156405;608.1930947;608.42899;5229.001234
35;0.25191066;15;1950;70.40826556;39.87695477;607.8288586;608.0918741;5144.918773
35;0.25191066;15;1950;70.88506873;39.87486094;607.4650149;607.7551374;5140.840841
35;0.25191066;15;1950;71.26100289;39.87602512;607.1015633;607.4187793;5167.874687
35;0.25191066;15;1950;71.84845805;39.88151102;606.7385033;607.0827994;5102.554824
35;0.25191066;15;1950;72.26677342;39.88911587;606.3758346;606.7471973;5097.456447
35;0.25191066;15;1950;72.72481417;39.89819096;606.0135566;606.4119726;5076.97917
35;0.25191066;15;1950;73.17543872;39.90951022;605.651669;606.0771249;5094.650024
35;0.25191066;15;1950;73.37893161;39.91313776;605.2901713;605.7426536;5219.138099
35;0.25191066;15;1950;74.19954085;39.90422169;604.9290632;605.4085585;5017.701774
35;0.25191066;15;1950;75.03289798;39.85967712;604.5683441;605.0748391;4858.322129
35;0.25191066;15;1950;75.34170914;39.81791316;604.2080138;604.7414949;4927.971293
35;0.25191066;15;1950;75.70407314;39.79515109;603.8480717;604.4085256;4948.29884
35;0.25191066;15;1950;76.12034499;39.78634852;603.4885174;604.0759307;4939.841023
35;0.25191066;15;1950;76.49029227;39.78651547;603.1293506;603.7437097;4941.686266
35;0.25191066;15;1950;76.93312213;39.79232977;602.7705708;603.4118624;4912.300889
35;0.25191066;15;1950;77.31404127;39.80100161;602.4121776;603.0803882;4908.975159
35;0.25191066;15;1950;77.70789674;39.81104874;602.0541706;602.7492867;4894.157631
35;0.25191066;15;1950;78.09323117;39.82136579;601.6965493;602.4185576;4879.352355
35;0.25191066;15;1950;78.47030646;39.83141238;601.3393134;602.0882003;4864.416266
35;0.25191066;15;1950;78.83642089;39.84078013;600.9824624;601.7582146;4850.063725
35;0.25191066;15;1950;79.19442629;39.84928169;600.6259959;601.4285999;4835.404702
35;0.25191066;15;1950;79.53900966;39.85675427;600.2699135;601.0993558;4821.906856
35;0.25191066;15;1950;79.87710667;39.86320159;599.9142149;600.770482;4807.527903
35;0.25191066;15;1950;80.19903789;39.86856783;599.5588995;600.4419779;4795.025024
35;0.25191066;15;1950;80.5167671;39.87290888;599.2039669;600.1138433;4780.92556
35;0.25191066;15;1950;80.81614372;39.87626088;598.8494168;599.7860777;4769.29461
35;0.25191066;15;1950;81.11268154;39.87861666;598.4952487;599.4586806;4755.67609
35;0.25191066;15;1950;81.39081761;39.88016357;598.1414623;599.1316516;4744.59887
35;0.25191066;15;1950;81.66500979;39.88070589;597.7880571;598.8049905;4731.838781
35;0.25191066;15;1950;81.92387209;39.88069988;597.4350327;598.4786966;4720.748112
35;0.25191066;15;1950;82.17364183;39.87952772;597.0823886;598.1527696;4709.179103
35;0.25191066;15;1950;82.41499219;39.87808281;596.7301246;597.8272091;4696.631042
35;0.25191066;15;1950;82.63429741;39.87542057;596.3782401;597.5020148;4686.778306
35;0.25191066;15;1950;82.85795894;39.87360217;596.0267348;597.1771861;4671.671355
35;0.25191066;15;1950;83.03736701;39.86284513;595.6756083;596.8527226;4671.517584
35;0.25191066;15;1950;83.23394166;39.86509329;595.3248601;596.528624;4657.933472
35;0.25191066;15;1950;83.46627927;39.85825058;594.9744898;596.2048899;4630.905658
35;0.25191066;15;1950;83.58980405;39.83554354;594.6244971;595.8815197;4633.538254
35;0.25191066;15;1950;83.7599458;39.85384849;594.2748815;595.5585132;4624.440816
35;0.25191066;15;1950;83.98945;39.8595805;593.9256426;595.23587;4588.522538
35;0.25191066;15;1950;84.10608135;39.85936449;593.5767801;594.9135895;4592.392923
35;0.25191066;15;1950;84.29687517;39.85875292;593.2282934;594.5916714;4556.823147
35;0.25191066;15;1950;84.25551869;39.79039219;592.8801823;594.2701153;4612.021139
35;0.25191066;15;1950;84.49962823;39.81314499;592.5324462;593.9489208;4561.404928
35;0.25191066;15;1950;84.53259947;39.77282504;592.1850849;593.6280874;4576.736579
35;0.25191066;15;1950;84.67916471;39.80077033;591.8380978;593.3076149;4576.597151
35;0.25191066;15;1950;84.66069878;39.74423109;591.4914846;592.9875027;4633.863575
35;0.25191066;15;1950;84.83593425;39.74948471;591.1452449;592.6677504;4549.340245
35;0.25191066;15;1950;84.85563491;39.73666085;590.7993783;592.3483577;4595.949878
35;0.25191066;15;1950;84.98685073;39.74136963;590.4538844;592.0293242;4557.992568
35;0.25191066;15;1950;85.06453194;39.73189099;590.1087627;591.7106494;4549.531836
35;0.25191066;15;1950;85.14545165;39.72227936;589.7640129;591.3923329;4538.12881
35;0.25191066;15;1950;85.22213958;39.71261601;589.4196346;591.0743744;4525.553092
35;0.25191066;15;1950;85.29726033;39.70759466;589.0756274;590.7567735;4515.46417
35;0.25191066;15;1950;85.38960869;39.70947505;588.7319909;590.4395296;4484.140341
35;0.25191066;15;1950;85.38145159;39.67588931;588.3887246;590.1226425;4523.382713
35;0.25191066;15;1950;85.49819302;39.67029555;588.0458282;589.8061117;4482.998218
35;0.25191066;15;1950;85.55466666;39.66205045;587.7033013;589.4899369;4472.104734
35;0.25191066;15;1950;85.60512062;39.65267718;587.3611435;589.1741176;4467.826429
35;0.25191066;15;1950;85.65612588;39.64286383;587.0193544;588.8586534;4464.533814
35;0.25191066;15;1950;85.70596819;39.63297286;586.6779335;588.5435439;4461.332181
35;0.25191066;15;1950;85.75294397;39.62316507;586.3368805;588.2287888;4458.125098
35;0.25191066;15;1950;85.79599777;39.61351227;585.9961951;587.9143876;4454.923212
35;0.25191066;15;1950;85.83445849;39.60403858;585.6558767;587.60034;4451.737127
35;0.25191066;15;1950;85.86186224;39.59544257;585.315925;587.2866455;4447.122463
35;0.25191066;15;1950;85.8910127;39.58613354;584.9763397;586.9733037;4442.949015
35;0.25191066;15;1950;85.90647656;39.57699384;584.6371202;586.6603143;4441.439
35;0.25191066;15;1950;85.91761574;39.56817785;584.2982663;586.3476769;4436.878422
35;0.25191066;15;1950;85.9244432;39.55868222;583.9597775;586.0353909;4436.320521
35;0.25191066;15;1950;85.94251352;39.54871774;583.6216534;585.7234562;4433.630608
35;0.25191066;15;1950;85.96050992;39.53861908;583.2838936;585.4118722;4431.489551
35;0.25191066;15;1950;85.97746247;39.52852865;582.9464978;585.1006386;4429.547062
35;0.25191066;15;1950;85.99303748;39.51856348;582.6094656;584.7897549;4427.512496
35;0.25191066;15;1950;86.00662084;39.50877385;582.2727965;584.4792208;4425.439432
35;0.25191066;15;1950;86.01803303;39.49918549;581.9364902;584.169036;4423.342236
35;0.25191066;15;1950;86.02724468;39.48980751;581.6005463;583.8591999;4421.239638
35;0.25191066;15;1950;86.03430305;39.48064001;581.2649643;583.5497122;4419.144408
35;0.25191066;15;1950;86.03927958;39.47167793;580.929744;583.2405725;4417.066216
35;0.25191066;15;1950;86.04225217;39.4629131;580.5948848;582.9317805;4415.01234
35;0.25191066;15;1950;86.04330006;39.45433524;580.2603865;582.6233357;4412.988256
35;0.25191066;15;1950;86.0425032;39.44593272;579.9262486;582.3152377;4410.997847
35;0.25191066;15;1950;86.0399423;39.43769317;579.5924708;582.0074862;4409.043564
35;0.25191066;15;1950;86.03569863;39.42960408;579.2590526;581.7000807;4407.126594
35;0.25191066;15;1950;86.02985342;39.42165334;578.9259937;581.3930209;4405.247065
35;0.25191066;15;1950;86.02248717;39.41382966;578.5932936;581.0863064;4403.404259
35;0.25191066;15;1950;86.01367902;39.40612288;578.2609521;580.7799367;4401.596813
35;0.25191066;15;1950;86.00350618;39.39852413;577.9289687;580.4739116;4399.822888
24;0.25191066;15;1950;85.27685381;35.31142754;577.5973429;580.1682306;3069.765802
24;0.25191066;15;1950;83.73728672;35.28517992;577.2660745;579.8628934;3325.89597
24;0.25191066;15;1950;82.85592155;35.25324837;576.9351631;579.5578994;3439.418197
24;0.25191066;15;1950;82.21177232;35.20889384;576.6046082;579.2532485;3519.855282
24;0.25191066;15;1950;81.69422002;35.12846833;576.2744095;578.9489401;3587.281489
24;0.25191066;15;1950;81.26745074;34.98900434;575.9445667;578.6449739;3644.079226
24;0.25191066;15;1950;80.96493491;34.77237322;575.6150792;578.3413495;3673.229478
24;0.25191066;15;1950;80.84314689;34.47263405;575.2859467;578.0380665;3658.786806
24;0.25191066;15;1950;80.75181554;34.10762578;574.9571689;577.7351245;3650.280099
24;0.25191066;15;1950;80.65717799;33.69841953;574.6287454;577.4325232;3651.424511
24;0.25191066;15;1950;80.5530963;33.26952324;574.3006758;577.1302622;3660.872677
24;0.25191066;15;1950;80.42659669;32.76650673;573.9729596;576.8283411;3678.028877
24;0.25191066;15;1950;80.30246751;32.31403027;573.6455966;576.5267594;3696.438464
24;0.25191066;15;1950;80.18702642;31.90860696;573.3185863;576.2255169;3713.180946
24;0.25191066;15;1950;80.07168521;31.5188137;572.9919284;575.9246131;3729.809012
24;0.25191066;15;1950;79.97260652;31.2076957;572.6656225;575.6240477;3742.843211
24;0.25191066;15;1950;79.86425287;30.8945067;572.3396682;575.3238202;3758.097103
24;0.25191066;15;1950;79.76404366;30.6157843;572.0140651;575.0239304;3770.812414
24;0.25191066;15;1950;79.67106216;30.37940801;571.6888128;574.7243778;3782.179265
24;0.25191066;15;1950;79.58650411;30.17668356;571.363911;574.425162;3791.630671
24;0.25191066;15;1950;79.49981439;29.98798967;571.0393593;574.1262827;3802.177585
24;0.25191066;15;1950;79.43748464;29.86030438;570.7151573;573.8277394;3807.427528
24;0.25191066;15;1950;79.3732597;29.7333358;570.3913047;573.5295319;3813.183792
24;0.25191066;15;1950;79.30965558;29.61762911;570.067801;573.2316597;3819.443359
24;0.25191066;15;1950;79.26435394;29.53568542;569.7446459;572.9341224;3821.440103
24;0.25191066;15;1950;79.2092391;29.44619623;569.421839;572.6369197;3826.857729
24;0.25191066;15;1950;79.17239701;29.37571492;569.0993799;572.3400513;3827.189634
24;0.25191066;15;1950;79.13837453;29.31726119;568.7772683;572.0435166;3827.68893
24;0.25191066;15;1950;79.09273786;29.25143872;568.4555038;571.7473154;3832.640773
24;0.25191066;15;1950;79.05793565;29.20051401;568.134086;571.4514472;3834.60058
24;0.25191066;15;1950;79.0305512;29.14558518;567.8130145;571.1559118;3834.162061
24;0.25191066;15;1950;78.99655557;29.09361072;567.492289;570.8607087;3836.666343
24;0.25191066;15;1950;78.96387064;29.04279511;567.1719091;570.5658375;3838.946246
24;0.25191066;15;1950;78.93022252;28.99367046;566.8518744;570.2712979;3841.831311
24;0.25191066;15;1950;78.8989721;28.945857;566.5321845;569.9770895;3845.626124
24;0.25191066;15;1950;78.8715463;28.89930164;566.2128391;569.6832119;3849.986045
24;0.25191066;15;1950;78.84579464;28.85423676;565.8938379;569.3896648;3854.31088
24;0.25191066;15;1950;78.81972152;28.81088871;565.5751803;569.0964478;3858.520835
24;0.25191066;15;1950;78.79275283;28.76931201;565.2568661;568.8035605;3862.513745
24;0.25191066;15;1950;78.76477977;28.72947868;564.9388949;568.5110025;3866.271493
24;0.25191066;15;1950;78.73592943;28.69132299;564.6212664;568.2187735;3869.814923
24;0.25191066;15;1950;78.70640643;28.65476835;564.30398;567.9268731;3873.174239
24;0.25191066;15;1950;78.67640151;28.61974045;563.9870356;567.635301;3876.375998
24;0.25191066;15;1950;78.64605645;28.58617127;563.6704327;567.3440567;3879.440124
24;0.25191066;15;1950;78.61546263;28.55399854;563.3541709;567.0531399;3882.380905
24;0.25191066;15;1950;78.58467334;28.52316366;563.0382499;566.7625503;3885.208764
24;0.25191066;15;1950;78.5537179;28.49360989;562.7226693;566.4722874;3887.931657
24;0.25191066;15;1950;78.52261249;28.46528121;562.4074288;566.1823509;3890.555971
24;0.25191066;15;1950;78.49136697;28.43812194;562.092528;565.8927404;3893.087033
24;0.25191066;15;1950;78.45998859;28.41207692;561.7779664;565.6034556;3895.529397
24;0.25191066;15;1950;78.42848362;28.38709191;561.4637438;565.3144961;3897.887014
24;0.25191066;15;1950;78.39685789;28.36311422;561.1498598;565.0258615;3900.16333
24;0.25191066;15;1950;78.36511694;28.34009313;560.8363141;564.7375515;3902.361365
24;0.25191066;15;1950;78.33326606;28.31798037;560.5231061;564.4495656;3904.483765
24;0.25191066;15;1950;78.28839879;28.29757556;560.2102357;564.1619036;3903.863755
24;0.25191066;15;1950;78.2531525;28.27678623;559.8977024;563.8745651;3907.997747
24;0.25191066;15;1950;78.21413115;28.25743762;559.5855058;563.5875497;3907.919577
24;0.25191066;15;1950;78.1841256;28.23779269;559.2736457;563.300857;3911.979211
24;0.25191066;15;1950;78.15428193;28.21734531;558.9621215;563.0144867;3915.231034
24;0.25191066;15;1950;78.1185154;28.2028641;558.6509331;562.7284384;3911.900014
24;0.25191066;15;1950;78.08728989;28.18514271;558.34008;562.4427118;3915.578739
24;0.25191066;15;1950;78.0550213;28.16873008;558.0295618;562.1573065;3916.267241
24;0.25191066;15;1950;78.01236717;28.15333567;557.7193782;561.872222;3917.723994
24;0.25191066;15;1950;77.9724079;28.13822044;557.4095289;561.5874582;3919.57683
24;0.25191066;15;1950;77.93618144;28.12343496;557.1000134;561.3030146;3921.238838
24;0.25191066;15;1950;77.90532404;28.10896537;556.7908314;561.0188908;3922.18516
24;0.25191066;15;1950;77.87378888;28.0951016;556.4819826;560.7350865;3923.356818
24;0.25191066;15;1950;77.84314016;28.08191776;556.1734666;560.4516014;3924.111108
24;0.25191066;15;1950;77.81762405;28.0686378;555.865283;560.168435;3926.510865
24;0.25191066;15;1950;77.78592768;28.0566943;555.5574315;559.885587;3925.903867
24;0.25191066;15;1950;77.73016011;28.04427723;555.2499117;559.6030571;3931.218883
24;0.25191066;15;1950;77.70168835;28.0344385;554.9427232;559.3208449;3929.11796
24;0.25191066;15;1950;77.66645565;28.02341827;554.6358658;559.0389501;3930.070407
24;0.25191066;15;1950;77.63966694;28.01262325;554.329339;558.7573722;3929.142318
24;0.25191066;15;1950;77.58959993;28.00138907;554.0231425;558.4761109;3935.270112
24;0.25191066;15;1950;77.5770679;27.99215374;553.717276;558.1951659;3931.776059
24;0.25191066;15;1950;77.54638279;27.98268828;553.411739;557.9145369;3931.623724
24;0.25191066;15;1950;77.51192318;27.97361949;553.1065312;557.6342234;3932.416759
24;0.25191066;15;1950;77.47843173;27.96481587;552.8016524;557.3542251;3933.085622
24;0.25191066;15;1950;77.44539857;27.95629743;552.497102;557.0745416;3933.6928
24;0.25191066;15;1950;77.41261853;27.94806812;552.1928798;556.7951727;3934.259897
24;0.25191066;15;1950;77.38001039;27.94012299;551.8889854;556.5161178;3934.794613
24;0.25191066;15;1950;77.3475395;27.9324535;551.5854184;556.2373768;3935.297462
24;0.25191066;15;1950;77.29718242;27.9243617;551.2821786;555.9589492;3941.367101
24;0.25191066;15;1950;77.26233091;27.91731429;550.9792655;555.6808347;3941.980561
24;0.25191066;15;1950;77.2284935;27.91047651;550.6766788;555.403033;3942.454726
24;0.25191066;15;1950;77.19514319;27.90384039;550.3744181;555.1255436;3942.90639
24;0.25191066;15;1950;77.16211964;27.89740768;550.0724832;554.8483663;3943.321506
24;0.25191066;15;1950;77.13499394;27.89176867;549.7708735;554.5715006;3941.959647
24;0.25191066;15;1950;77.11428394;27.88574098;549.4695889;554.2949462;3938.366845
24;0.25191066;15;1950;77.07218446;27.87981036;549.1686289;554.0187029;3942.380043
24;0.25191066;15;1950;77.03869662;27.87413248;548.8679932;553.7427702;3942.885013
24;0.25191066;15;1950;77.00595657;27.86867167;548.5676815;553.4671477;3943.176209
24;0.25191066;15;1950;76.97343504;27.86340243;548.2676933;553.1918352;3943.445362
24;0.25191066;15;1950;76.94113438;27.85831071;547.9680284;552.9168322;3943.690353
24;0.25191066;15;1950;76.90906085;27.85338876;547.6686864;552.6421385;3943.904156
24;0.25191066;15;1950;76.87720235;27.84863103;547.369667;552.3677537;3944.081308
24;0.25191066;15;1950;76.8455344;27.84403258;547.0709697;552.0936774;3944.21835
24;0.25191066;15;1950;76.81402912;27.83958862;546.7725943;551.8199093;3944.314087
24;0.25191066;15;1950;76.78474466;27.8353026;546.4745404;551.5464491;3943.715108
24;0.25191066;15;1950;76.75251846;27.83110462;546.1768077;551.2732964;3944.142202
24;0.25191066;15;1950;76.72088008;27.82709071;545.8793957;551.0004508;3944.312856
24;0.25191066;15;1950;76.69158712;27.823217;545.5823043;550.727912;3943.722406
24;0.25191066;15;1950;76.65968576;27.819427;545.2855329;550.4556797;3944.044367
24;0.25191066;15;1950;76.62391054;27.81559368;544.9890814;550.1837535;3945.394303
24;0.25191066;15;1950;76.60818559;27.81263872;544.6929493;549.9121331;3940.108429
