Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24;0.25191066;15;1950;76.57153192;27.80920171;544.3971362;549.6408181;3942.132001
24;0.25191066;15;1950;76.53804556;27.8058634;544.101642;549.3698082;3942.844037
24;0.25191066;15;1950;76.50873972;27.80269616;543.8064661;549.099103;3942.244387
24;0.25191066;15;1950;76.47725527;27.7995928;543.5116083;548.8287023;3942.497924
24;0.25191066;15;1950;76.44844668;27.79662054;543.2170682;548.5586056;3941.902371
24;0.25191066;15;1950;76.41303896;27.79355637;542.9228454;548.2888126;3943.386815
24;0.25191066;15;1950;76.39735452;27.79121544;542.6289397;548.019323;3938.312603
24;0.25191066;15;1950;76.36906993;27.78849832;542.3353507;547.7501364;3937.906965
24;0.25191066;15;1950;76.33352618;27.7857857;542.0420781;547.4812525;3939.787667
24;0.25191066;15;1950;76.29685979;27.78306733;541.7491215;547.212671;3941.588082
24;0.25191066;15;1950;76.27318635;27.78092266;541.4564805;546.9443915;3939.219973
24;0.25191066;15;1950;76.24390605;27.77856878;541.1641548;546.6764137;3938.838726
24;0.25191066;15;1950;76.20931561;27.77612431;540.8721442;546.4087372;3940.228223
24;0.25191066;15;1950;76.19377352;27.77422383;540.5804482;546.1413617;3935.375017
24;0.25191066;15;1950;76.16655716;27.77203625;540.2890665;545.8742868;3934.860727
24;0.25191066;15;1950;76.13239262;27.76982322;539.9979987;545.6075123;3936.647269
24;0.25191066;15;1950;76.0975592;27.76764577;539.7072446;545.3410378;3938.172076
24;0.25191066;15;1950;76.07041452;27.7658025;539.4168038;545.0748629;3937.122685
24;0.25191066;15;1950;76.05060451;27.76412548;539.126676;544.8089873;3933.825472
24;0.25191066;15;1950;76.01410831;27.76211773;538.8368608;544.5434106;3936.268417
24;0.25191066;15;1950;75.98722116;27.76039284;538.5473579;544.2781327;3935.370202
24;0.25191066;15;1950;75.96793526;27.75885265;538.2581669;544.013153;3932.043557
24;0.25191066;15;1950;75.93210004;27.7570158;537.9692875;543.7484712;3934.374528
24;0.25191066;15;1950;75.90560241;27.75544594;537.6807194;543.4840871;3933.420544
24;0.25191066;15;9500;75.88664172;28.52924576;537.3924622;543.2200003;4747.488634
24;0.25191066;15;9500;75.86991662;28.5305841;537.953894;543.7695366;4769.123661
24;0.25191066;15;9500;75.88971639;28.53265856;538.5147208;544.3184548;4778.251682
24;0.25191066;15;9500;75.91657592;28.53491498;539.0749433;544.8667559;4784.640794
24;0.25191066;15;9500;75.94056978;28.5372207;539.6345622;545.4144404;4792.224368
24;0.25191066;15;9500;75.97054141;28.53951335;540.1935781;545.961509;4797.291963
24;0.25191066;15;9500;75.99661412;28.54178579;540.7519916;546.5079625;4804.181645
24;0.25191066;15;9500;76.02862618;28.54408076;541.3098034;547.0538014;4808.529295
24;0.25191066;15;9500;76.05602794;28.54643619;541.8670141;547.5990266;4814.875024
24;0.25191066;100;9500;75.52152636;28.54501441;542.4236245;548.1436387;4731.731125
24;0.25191066;100;9500;73.55433871;28.55357773;542.979635;548.6876385;4806.202469
24;0.25191066;100;9500;71.44817893;28.60141479;543.5350465;549.2310264;5030.644864
24;0.25191066;100;9500;70.2376945;28.63326921;544.0898595;549.7738034;5086.94557
24;0.25191066;100;9500;69.02706731;28.62399559;544.6440746;550.31597;5207.094858
24;0.25191066;100;9500;67.76246109;28.62743039;545.1976926;550.857527;5384.513084
24;0.25191066;100;9500;66.3860356;28.63241708;545.750714;551.398475;5640.663735
24;0.25191066;100;9500;64.93270211;28.5849633;546.3031396;551.9388147;5944.424801
24;0.25191066;100;9500;63.55082792;28.50300691;546.8549699;552.4785468;6239.409395
24;0.25191066;100;9500;62.24342523;28.4036385;547.4062056;553.017672;6516.474264
24;0.25191066;100;9500;61.07855494;28.29781008;547.9568473;553.556191;6758.352515
24;0.25191066;100;9500;60.25280158;28.20411737;548.5068956;554.0941044;6929.744388
24;0.25191066;100;9500;59.60269048;28.11273786;549.0563513;554.631413;7010.633603
24;0.25191066;100;9500;59.09708506;28.02398595;549.605215;555.1681173;7017.491277
24;0.25191066;100;9500;58.4588704;27.94435796;550.1534872;555.7042182;7170.698298
24;0.25191066;100;9500;58.06577905;27.86631161;550.7011686;556.2397162;7181.207715
24;0.25191066;100;9500;57.83622346;27.78104483;551.2482599;556.774612;7140.672555
24;0.25191066;100;9500;57.98398735;27.72682648;551.7947617;557.3089064;6987.961737
24;0.25191066;100;9500;58.03937421;27.67192222;552.3406746;557.8426;6850.785953
24;0.25191066;100;9500;58.50368469;27.61844956;552.8859993;558.3756934;6571.850154
24;0.131423516;100;9500;58.93122266;31.23806966;553.4307364;558.9081874;6607.434508
24;0.131423516;100;9500;59.14989668;31.28323584;553.9748865;559.4400826;6446.254977
24;0.131423516;100;9500;59.42181747;31.33450196;554.5184503;559.9713797;6265.928588
24;0.131423516;100;9500;59.77737699;31.38934242;555.0614284;560.5020794;6015.496491
24;0.131423516;100;9500;60.18067524;31.45022876;555.6038214;561.0321824;5717.706087
24;0.131423516;100;9500;60.52925964;31.50437742;556.1456299;561.5616892;5445.848617
24;0.131423516;100;9500;60.76733295;31.56195087;556.6868547;562.0906006;5234.995127
24;0.131423516;100;9500;60.91308618;31.60848937;557.2274962;562.6189173;5096.209526
24;0.131423516;100;9500;61.02624207;31.65103763;557.7675552;563.1466399;4983.61485
24;0.131423516;100;9500;61.0719561;31.69497578;558.3070323;563.673769;4926.113137
24;0.131423516;100;9500;61.10353521;31.73525364;558.8459281;564.2003055;4893.25964
24;0.131423516;100;9500;61.09305977;31.77174546;559.3842432;564.7262498;4888.966051
24;0.131423516;100;9500;61.09078874;31.80722631;559.9219783;565.2516028;4881.180361
24;0.131423516;100;9500;61.03509362;31.84347267;560.4591339;565.776365;4914.291714
24;0.131423516;100;9500;61.0619017;31.88418686;560.9957107;566.3005371;4891.57073
24;0.131423516;100;9500;61.03835394;31.91906337;561.5317094;566.8241198;4912.08079
24;0.131423516;100;9500;61.05538339;31.95982761;562.0671305;567.3471137;4905.944106
24;0.131423516;100;9500;61.02200444;31.99376872;562.6019746;567.8695196;4943.018766
24;0.131423516;100;9500;61.06322686;32.03600603;563.1362425;568.391338;4928.965499
24;0.131423516;100;9500;61.06277259;32.07321221;563.6699347;568.9125696;4949.48647
24;0.131423516;100;9500;61.09807711;32.11553119;564.2030518;569.4332151;4947.671727
24;0.131423516;100;9500;61.09730434;32.15301521;564.7355944;569.9532752;4976.066742
24;0.131423516;100;9500;61.14691898;32.19601994;565.2675633;570.4727505;4971.188686
24;0.131423516;100;9500;61.15796796;32.23474868;565.7989589;570.9916416;4997.385909
24;0.131423516;100;9500;61.21114858;32.27743127;566.3297819;571.5099493;4995.928226
24;0.131423516;100;9500;61.2322991;32.31704725;566.860033;572.0276741;5020.501776
24;0.131423516;100;9500;61.28709459;32.35899656;567.3897127;572.5448168;5022.862064
24;0.131423516;100;9500;61.33013539;32.39908104;567.9188216;573.0613779;5034.769152
24;0.131423516;100;9500;61.43706473;32.43986241;568.4473604;573.5773582;4997.299284
24;0.131423516;100;9500;61.39090725;32.48055621;568.9753297;574.0927583;5079.989051
24;0.131423516;100;9500;61.4679295;32.52257078;569.5027301;574.6075788;5074.63669
24;0.131423516;100;9500;61.53214962;32.56376836;570.0295623;575.1218204;5078.924415
24;0.131423516;100;9500;61.57758317;32.60284054;570.5558267;575.6354838;5098.68148
24;0.131423516;100;9500;61.63730493;32.64252918;571.0815241;576.1485695;5110.010245
24;0.131423516;100;9500;61.68988406;32.68082154;571.606655;576.6610783;5127.691793
24;0.131423516;100;9500;61.78480413;32.71857232;572.1312201;577.1730109;5110.352556
24;0.131423516;100;9500;61.86210645;32.76041177;572.6552199;577.6843677;5112.578577
24;0.131423516;100;9500;61.93001857;32.7991473;573.1786551;578.1951495;5121.019342
24;0.131423516;100;9500;61.99874368;32.83718667;573.7015264;578.705357;5129.310885
24;0.131423516;100;9500;62.05896986;32.87571095;574.2238342;579.2149908;5145.767677
24;0.131423516;100;9500;62.12509403;32.91216045;574.7455792;579.7240515;5156.617348
24;0.131423516;100;9500;62.21442618;32.95007574;575.266762;580.2325397;5151.584534
24;0.131423516;100;9500;62.27556613;32.98647521;575.7873832;580.7404562;5167.229754
24;0.131423516;100;9500;62.35133498;33.02286764;576.3074434;581.2478016;5172.475273
24;0.131423516;100;9500;62.41454737;33.05888884;576.8269433;581.7545764;5187.468939
24;0.131423516;100;9500;62.47640526;33.09316346;577.3458833;582.2607814;5202.132905
24;0.131423516;100;9500;62.54514768;33.12813693;577.8642643;582.7664171;5212.892791
24;0.131423516;100;9500;62.608055;33.16164522;578.3820866;583.2714843;5226.818901
24;0.131423516;100;9500;62.67201123;33.19500295;578.899351;583.7759836;5240.685227
24;0.131423516;100;9500;62.73322317;33.22702748;579.416058;584.2799156;5255.813113
24;0.131423516;100;9500;62.79343811;33.25957571;579.9322082;584.7832809;5273.372581
24;0.131423516;100;9500;62.82197424;33.28900799;580.4478023;585.2860801;5313.635276
24;0.131423516;100;9500;62.90285778;33.31997002;580.9628408;585.788314;5314.226951
24;0.131423516;100;9500;62.91986581;33.3483613;581.4773243;586.2899832;5364.593955
24;0.131423516;100;9500;62.99582829;33.37706908;581.9912535;586.7910882;5368.641097
24;0.131423516;100;9500;63.05714543;33.40501168;582.5046289;587.2916297;5381.990273
24;0.131423516;100;9500;63.12023968;33.43289575;583.0174511;587.7916084;5393.656747
24;0.131423516;100;9500;63.17474554;33.46002599;583.5297208;588.2910249;5411.220322
24;0.131423516;100;9500;63.23376243;33.48692407;584.0414384;588.7898798;5424.671221
24;0.131423516;100;9500;63.33154607;33.51492539;584.5526047;589.2881738;5406.629983
24;0.131423516;100;9500;63.41896547;33.54398742;585.0632202;589.7859074;5396.793292
24;0.131423516;100;9500;63.43650094;33.56883165;585.5732855;590.2830813;5437.60652
24;0.131423516;100;9500;63.53213046;33.59757143;586.0828011;590.7796962;5421.493071
24;0.131423516;100;9500;63.58884608;33.62542092;586.5917678;591.2757527;5433.208154
24;0.131423516;100;9500;63.64225874;33.65179446;587.100186;591.7712513;5445.392194
24;0.131423516;100;9500;63.70365664;33.67881622;587.6080564;592.2661928;5451.712327
24;0.131423516;100;9500;63.74466372;33.70475015;588.1153795;592.7605777;5473.492608
24;0.131423516;100;9500;63.79013105;33.73030734;588.622156;593.2544067;5491.484499
24;0.131423516;100;9500;63.83358395;33.75565543;589.1283864;593.7476804;5509.947401
24;0.131423516;100;9500;63.84733036;33.77927093;589.6340714;594.2403994;5549.99815
24;0.131423516;100;9500;63.86203742;33.80247216;590.1392114;594.7325644;5588.278116
24;0.131423516;100;9500;63.86052915;33.82223728;590.6438072;595.2241759;5638.347254
24;0.131423516;100;9500;63.93517294;33.84412291;591.1478592;595.7152346;5625.645703
24;0.131423516;100;9500;63.99544745;33.86648023;591.6513682;596.2057412;5623.409316
24;0.131423516;100;9500;64.02257713;33.8874922;592.1543345;596.6956962;5647.435806
24;0.131423516;100;9500;64.07204104;33.90912274;592.6567589;597.1851002;5652.624951
24;0.131423516;100;9500;64.0928435;33.9292437;593.158642;597.6739539;5679.754043
24;0.131423516;100;9500;64.1346844;33.94967851;593.6599842;598.1622579;5688.746977
24;0.131423516;100;9500;64.18554683;33.97046581;594.1607862;598.6500129;5689.63483
24;0.131423516;100;9500;64.3259663;33.9950388;594.6610486;599.1372193;5620.432123
24;0.131423516;100;9500;64.27800545;34.01512784;595.160772;599.6238779;5701.648349
24;0.131423516;100;9500;64.34987147;34.03598857;595.6599569;600.1099893;5683.375411
24;0.131423516;100;9500;64.42961201;34.06015225;596.1586039;600.595554;5659.900643
24;0.131423516;100;9500;64.46401275;34.0808217;596.6567136;601.0805728;5669.451601
24;0.131423516;100;9500;64.47755362;34.10362374;597.1542866;601.5650461;5697.230727
24;0.131423516;100;9500;64.51037647;34.12512918;597.6513234;602.0489747;5707.232716
24;0.131423516;100;9500;64.53941694;34.14649731;598.1478247;602.5323591;5719.307442
24;0.131423516;100;9500;64.56770244;34.16758605;598.6437909;603.0152;5731.078474
24;0.131423516;100;9500;64.59971701;34.18836091;599.1392228;603.4974979;5738.902277
24;0.131423516;100;9500;64.62653138;34.20920357;599.6341208;603.9792534;5750.398967
24;0.131423516;100;9500;64.62915023;34.22841585;600.1284855;604.4604673;5779.464465
24;0.131423516;100;9500;64.66787489;34.2489768;600.6223176;604.94114;5779.184245
24;0.131423516;100;9500;64.62215796;34.26542262;601.1156175;605.4212723;5845.072112
24;0.131423516;100;9500;64.6111176;34.28195499;601.6083859;605.9008646;5880.642468
24;0.131423516;100;9500;64.81212779;34.30504029;602.1006233;606.3799176;5746.998654
24;0.131423516;100;9500;64.84560332;34.3256634;602.5923303;606.858432;5748.024743
24;0.131423516;100;9500;64.64572311;34.33747008;603.0835075;607.3364083;5935.200148
24;0.131423516;100;9500;64.8843189;34.35969003;603.5741555;607.8138471;5768.156509
24;0.131423516;100;9500;64.91457761;34.37983972;604.0642747;608.290749;5769.358892
24;0.131423516;100;9500;64.93726661;34.39940421;604.5538658;608.7671147;5777.337096
24;0.131423516;100;9500;64.95675783;34.41886203;605.0429294;609.2429447;5786.540829
24;0.131423516;100;9500;64.97406955;34.43816554;605.531466;609.7182397;5796.093277
24;0.131423516;100;9500;64.99000677;34.45725547;606.0194762;610.1930002;5805.545047
24;0.131423516;100;9500;65.00493089;34.47607249;606.5069606;610.6672268;5814.768157
24;0.131423516;100;9500;65.01903587;34.4945842;606.9939196;611.1409202;5823.727347
24;0.131423516;100;9500;65.03247287;34.51276795;607.480354;611.6140809;5832.386353
24;0.131423516;100;9500;65.04535876;34.53061112;607.9662642;612.0867096;5840.717384
24;0.131423516;100;9500;65.05777789;34.54810885;608.4516509;612.5588068;5848.707199
24;0.131423516;100;9500;65.06978311;34.56526229;608.9365145;613.0303731;5856.360768
24;0.131423516;100;9500;65.08140121;34.58207647;609.4208556;613.5014092;5863.699202
24;0.131423516;100;9500;65.09264119;34.59855849;609.9046749;613.9719156;5870.754539
24;0.131423516;100;9500;65.10350266;34.61471622;610.3879729;614.4418929;5877.563791
24;0.131423516;100;9500;65.11398292;34.63055741;610.87075;614.9113418;5884.163845
24;0.131423516;100;9500;65.12408185;34.64608934;611.353007;615.3802628;5890.587965
24;0.131423516;100;9500;65.13380452;34.66131873;611.8347443;615.8486564;5896.863947
24;0.131423516;100;9500;65.14316204;34.67625179;612.3159626;616.3165234;5903.013639
24;0.131423516;100;9500;65.15217124;34.69089448;612.7966623;616.7838643;5909.053384
24;0.131423516;100;9500;65.16085352;34.70525263;613.276844;617.2506797;5914.994967
24;0.131423516;100;9500;65.16923361;34.71933218;613.7565084;617.7169701;5920.846731
24;0.131423516;100;9500;65.17733824;34.73313929;614.2356559;618.1827362;5926.614646
24;0.131423516;100;9500;65.18519501;34.74668047;614.7142871;618.6479786;5932.303217
24;0.131423516;100;9500;65.19283157;34.75996257;615.1924025;619.1126978;5937.916179
24;0.131423516;100;9500;65.20027493;34.77299288;615.6700028;619.5768944;5943.456992
24;0.131423516;100;9500;65.20755109;34.78577909;616.1470885;620.0405691;5948.929165
24;0.131423516;100;9500;65.21468475;34.79832925;616.6236601;620.5037224;5954.336443
24;0.131423516;100;9500;65.2216992;34.81065175;617.0997181;620.9663548;5959.682902
24;0.131423516;100;9500;65.22851333;34.82275018;617.5752632;621.4284671;5965.064554
24;0.131423516;100;9500;65.23534767;34.83463914;618.0502959;621.8900597;5970.309953
24;0.131423516;100;9500;65.24212262;34.84632688;618.5248167;622.3511333;5975.508766
24;0.131423516;100;9500;65.24885875;34.85782272;618.9988262;622.8116884;5980.664929
24;0.131423516;100;9500;65.25545724;34.8691303;619.472325;623.2717256;5985.886399
24;0.131423516;100;9500;65.25871566;34.88010093;619.9453135;623.7312455;5994.021047
24;0.131423516;100;9500;65.26808752;34.89106142;620.4177924;624.1902487;5996.788638
24;0.131423516;100;9500;65.27542114;34.9018765;620.8897622;624.6487357;6001.276854
24;0.131423516;100;9500;65.28254372;34.9125576;621.3612234;625.1067072;6005.986685
24;0.131423516;100;9500;65.28956758;34.9231051;621.8321766;625.5641638;6010.819203
24;0.131423516;100;9500;65.29654255;34.9335299;622.3026224;626.0211059;6015.733667
24;0.131423516;100;9500;65.30352443;34.94383881;622.7725612;626.4775342;6020.693467
24;0.131423516;100;9500;65.3105407;34.95403995;623.2419937;626.9334492;6025.68587
24;0.131423516;100;9500;65.31761638;34.96414133;623.7109203;627.3888516;6030.700339
24;0.131423516;100;9500;65.32476766;34.97415107;624.1793416;627.8437419;6035.732893
24;0.131423516;100;9500;65.33200489;34.98407715;624.6472582;628.2981207;6040.78359
24;0.131423516;100;9500;65.33933193;34.99392726;625.1146707;628.7519886;6045.856925
24;0.131423516;100;9500;65.34674544;35.00370861;625.5815794;629.2053461;6050.962389
24;0.131423516;100;9500;65.12241927;35.00463704;626.0479851;629.6581937;6243.838783
24;0.131423516;100;9500;65.2140239;35.01150326;626.5138882;630.1105322;6178.846034
24;0.131423516;100;9500;65.29681415;35.02128589;626.9792893;630.5623621;6121.650627
24;0.131423516;100;9500;65.17093644;35.02409627;627.4441889;631.0136838;6236.515323
24;0.131423516;100;9500;65.29020303;35.03321796;627.9085875;631.4644981;6151.130591
24;0.131423516;100;9500;65.32297372;35.04228187;628.3724858;631.9148054;6135.445274
24;0.131423516;100;9500;65.30419101;35.04974394;628.8358842;632.3646064;6164.254823
24;0.131423516;100;9500;65.36472071;35.05973084;629.2987832;632.8139016;6128.764849
24;0.131423516;100;9500;65.34618428;35.06771977;629.7611835;633.2626915;6156.66974
24;0.131423516;100;9500;65.38225763;35.07730763;630.2230855;633.7109768;6140.822205
24;0.131423516;100;9500;65.36702196;35.0856013;630.6844898;634.158758;6165.784251
24;0.131423516;100;9500;65.39115537;35.09494778;631.145397;634.6060357;6159.290307
24;0.131423516;100;9500;65.38661675;35.1035644;631.6058075;635.0528105;6175.766228
24;0.131423516;100;9500;65.40732686;35.11295388;632.0657219;635.4990828;6172.046239
24;0.131423516;100;9500;65.40411834;35.12166464;632.5251407;635.9448534;6187.599353
24;0.131423516;100;9500;65.42169157;35.1309792;632.9840645;636.3901227;6186.576178
24;0.131423516;100;9500;65.41946509;35.13969946;633.4424938;636.8348912;6201.528851
24;0.131423516;100;9500;65.42483829;35.1484899;633.9004291;637.2791597;6210.155884
24;0.131423516;100;9500;65.43119401;35.15725838;634.357871;637.7229286;6218.255927
24;0.131423516;100;9500;65.43986408;35.16614374;634.81482;638.1661984;6224.338834
24;0.131423516;100;9500;65.47992529;35.17640756;635.2712766;638.6089699;6206.446877
24;0.131423516;100;9500;65.37861659;35.18156099;635.7272413;639.0512434;6302.426899
24;0.131423516;100;9500;65.44281284;35.19040876;636.1827148;639.4930196;6263.424444
24;0.131423516;100;9500;65.49882628;35.20083849;636.6376974;639.934299;6231.185392
24;0.131423516;100;9500;65.50658741;35.21058823;637.0921898;640.3750823;6239.292822
24;0.131423516;100;9500;65.50562296;35.219829;637.5461925;640.8153699;6254.760063
24;0.131423516;100;9500;65.53502524;35.23021468;637.999706;641.2551624;6245.704073
24;0.131423516;100;9500;65.41542428;35.2343577;638.4527308;641.6944603;6358.317025
24;0.131423516;100;9500;65.62720071;35.24804803;638.9052674;642.1332643;6199.526173
24;0.131423516;100;9500;65.64121732;35.26017934;639.3573165;642.5715748;6202.230988
24;0.131423516;100;9500;65.45228102;35.26429908;639.8088784;643.0093925;6369.947692
24;0.131423516;100;9500;65.6781555;35.27893146;640.2599538;643.4467179;6201.314856
24;0.131423516;100;9500;65.48512644;35.28380314;640.7105431;643.8835515;6369.739937
24;0.131423516;100;9500;65.6798416;35.29870248;641.1606469;644.3198939;6228.013508
24;0.131423516;100;9500;65.71100982;35.31074181;641.6102657;644.7557456;6218.147967
24;0.131423516;100;9500;65.71642653;35.32286616;642.0594;645.1911073;6230.429573
24;0.131423516;100;9500;65.72460189;35.33488128;642.5080504;645.6259793;6239.999526
24;0.131423516;100;9500;65.73116324;35.34703465;642.9562174;646.0603624;6250.315851
24;0.131423516;100;9500;65.73840822;35.35913954;643.4039014;646.494257;6259.748366
24;0.131423516;100;9500;65.74596012;35.37123542;643.851103;646.9276637;6268.706662
24;0.131423516;100;9500;65.75419962;35.38328049;644.2978228;647.3605831;6276.963361
24;0.131423516;100;9500;65.76305085;35.39528457;644.7440612;647.7930157;6284.615169
24;0.131423516;100;9500;65.77251281;35.4072423;645.1898188;648.2249619;6291.683871
24;0.131423516;100;9500;65.78246818;35.41915797;645.6350961;648.6564225;6298.275863
24;0.131423516;100;9500;65.79280873;35.43103193;646.0798935;649.0873979;6304.486431
24;0.131423516;100;9500;65.80341359;35.44286537;646.5242117;649.5178887;6310.418595
24;0.131423516;100;9500;65.81417955;35.45465765;646.9680511;649.9478954;6316.159849
24;0.131423516;100;9500;65.82501991;35.46640743;647.4114123;650.3774186;6321.783465
24;0.131423516;100;9500;65.83586975;35.47811245;647.8542957;650.8064588;6327.344552
24;0.131423516;100;9500;65.84668346;35.4897701;648.296702;651.2350165;6332.88222
24;0.131423516;100;9500;65.85743259;35.50137767;648.7386315;651.6630924;6338.421466
24;0.131423516;100;9500;65.86810202;35.51293262;649.1800848;652.0906869;6343.976358
24;0.131423516;100;9500;65.87868655;35.52443282;649.6210624;652.5178005;6349.552907
24;0.131423516;100;9500;65.88918754;35.53587663;650.0615649;652.9444339;6355.15177
24;0.131423516;100;9500;65.89961041;35.54726299;650.5015927;653.3705876;6360.770384
24;0.131423516;100;9500;65.90996254;35.55859139;650.9411464;653.796262;6366.404603
24;0.131423516;100;9500;65.92025192;35.56986187;651.3802265;654.2214578;6372.049821
24;0.131423516;100;9500;65.93048628;35.58107492;651.8188334;654.6461754;6377.701686
24;0.131423516;100;9500;65.94067253;35.59223145;652.2569677;655.0704155;6383.356488
24;0.131423516;100;9500;65.95081657;35.60333269;652.69463;655.4941785;6389.011347
24;0.131423516;100;9500;65.96074778;35.61436403;653.1318206;655.917465;6394.793128
24;0.131423516;100;9500;65.9638979;35.62522356;653.5685401;656.3402756;6406.039276
24;0.131423516;100;9500;65.97152601;35.6359593;654.0047891;656.7626107;6413.690698
24;0.131423516;100;9500;65.79487857;35.63968768;654.440568;657.1844709;6570.987667
24;0.131423516;100;9500;65.81258921;35.64535145;654.8758774;657.6058567;6570.177736
24;0.131423516;100;9500;65.93891669;35.65622309;655.3107176;658.0267687;6479.813395
24;0.131423516;100;9500;65.93321479;35.66544229;655.7450894;658.4472073;6496.662929
24;0.131423516;100;9500;65.95823357;35.67544468;656.178993;658.8671732;6491.077807
24;0.131423516;100;9500;65.94921446;35.68393116;656.6124292;659.2866669;6513.263347
24;0.131423516;100;9500;66.0007756;35.69428177;657.0453983;659.7056888;6486.658424
24;0.131423516;100;9500;65.99284086;35.70383801;657.4779008;660.1242396;6507.393768
24;0.131423516;100;9500;65.99792749;35.71379573;657.9099374;660.5423197;6517.300775
24;0.131423516;100;9500;65.97960052;35.72187104;658.3415084;660.9599297;6546.94403
24;0.131423516;100;9500;66.03314527;35.73301196;658.7726143;661.3770701;6518.280604
24;0.131423516;100;9500;66.02738241;35.74205069;659.2032558;661.7937415;6537.60774
24;0.131423516;100;9500;66.05659359;35.75252111;659.6334332;662.2099443;6528.620031
24;0.131423516;100;9500;66.04617782;35.76146326;660.0631471;662.625679;6551.460213
24;0.131423516;100;9500;66.07920229;35.77193043;660.4923979;663.0409464;6539.480115
24;0.131423516;100;9500;66.06960401;35.78106263;660.9211863;663.4557467;6561.417438
24;0.131423516;100;9500;66.09655493;35.79132921;661.3495126;663.8700806;6554.287181
24;0.131423516;100;9500;66.09127766;35.80071506;661.7773773;664.2839486;6572.603495
24;0.131423516;100;9500;66.10794288;35.81085682;662.204781;664.6973512;6573.379241
24;0.131423516;100;9500;66.10945452;35.82019472;662.6317242;665.110289;6586.549074
24;0.131423516;100;9500;66.13937256;35.83078279;663.0582074;665.5227624;6576.698892
24;0.131423516;100;9500;66.13961897;35.84056509;663.484231;665.934772;6590.501893
24;0.131423516;100;9500;66.14701437;35.85035903;663.9097955;666.3463183;6598.721279
24;0.131423516;100;9500;66.15862151;35.86054244;664.3349015;666.7574019;6603.16276
24;0.131423516;100;9500;66.16257729;35.87032565;664.7595495;667.1680231;6613.937078
24;0.131423516;100;9500;66.18187767;35.88061924;665.1837398;667.5781827;6612.393574
24;0.131423516;100;9500;66.18612049;35.89051231;665.6074731;667.987881;6622.770642
24;0.131423516;100;9500;66.19715271;35.90086799;666.0307498;668.3971186;6627.37374
24;0.131423516;100;9500;66.20351722;35.91058637;666.4535704;668.8058961;6636.335628
24;0.131423516;100;9500;66.22591969;35.92089518;666.8759354;669.2142139;6632.010035
24;0.131423516;100;9500;66.23118544;35.9312027;667.2978453;669.6220725;6641.574646
24;0.131423516;100;9500;66.2545275;35.94232164;667.7193006;670.0294726;6636.69429
24;0.131423516;100;9500;66.23248526;35.95139313;668.1403017;670.4364145;6667.853177
24;0.131423516;100;9500;66.26599685;35.96190448;668.5608492;670.8428988;6654.391411
24;0.131423516;100;9500;66.27070049;35.97240023;668.9809436;671.248926;6663.958416
24;0.131423516;100;9500;66.28401867;35.98302871;669.4005853;671.6544967;6666.779061
24;0.131423516;100;9500;66.28157201;35.99290675;669.8197748;672.0596113;6681.885319
24;0.131423516;100;9500;66.28056255;36.00249162;670.2385126;672.4642704;6696.010632
24;0.131423516;100;9500;66.3080014;36.01323816;670.6567993;672.8684744;6686.702764
24;0.131423516;100;9500;66.28606546;36.02197555;671.0746352;673.2722239;6717.749034
24;0.131423516;100;9500;66.33838842;36.03307204;671.4920209;673.6755194;6688.528953
24;0.131423516;100;9500;66.33530948;36.04315052;671.9089568;674.0783615;6703.854361
24;0.131423516;100;9500;66.34903369;36.05348518;672.3254435;674.4807505;6706.065611
24;0.131423516;100;9500;66.35053649;36.06369834;672.7414814;674.882687;6717.658237
24;0.131423516;100;9500;66.30670789;36.07154465;673.157071;675.2841716;6766.876964
24;0.131423516;100;9500;66.32311145;36.08006164;673.5722128;675.6852048;6766.298805
24;0.131423516;100;9500;66.37357548;36.09143063;673.9869073;676.0857869;6736.671492
24;0.131423516;100;9500;66.33563261;36.09947324;674.4011549;676.4859186;6781.061423
24;0.131423516;100;9500;66.3816274;36.10939933;674.8149562;676.8856004;6757.133605
24;0.131423516;100;9500;66.41841648;36.12082537;675.2283116;677.2848328;6739.794664
30;0.131423516;100;9500;66.86961664;39.45221658;675.6412216;677.6836162;7873.383484
30;0.131423516;100;9500;67.14222656;39.3314658;676.0536867;678.0819512;7906.712874
30;0.131423516;100;9500;67.32402139;39.33986216;676.4657073;678.4798383;7873.074055
30;0.131423516;100;9500;67.4835517;39.38000293;676.8772839;678.877278;7819.552124
30;0.131423516;100;9500;67.68673302;39.43428967;677.2884171;679.2742707;7714.156074
30;0.131423516;100;9500;67.82145043;39.49759805;677.6991073;679.6708171;7654.387871
30;0.131423516;100;9500;67.96792112;39.56027951;678.1093549;680.0669175;7584.166921
30;0.131423516;100;9500;68.13521466;39.62555941;678.5191605;680.4625726;7507.239949
30;0.131423516;100;9500;68.2459557;39.70034658;678.9285245;680.8577827;7466.902253
30;0.131423516;100;9500;68.33038422;39.774291;679.3374474;681.2525484;7440.873881
30;0.131423516;100;9500;68.43753324;39.86268673;679.7459297;681.6468703;7396.758086
30;0.131423516;100;9500;68.48948311;39.94753119;680.1539719;682.0407487;7392.119267
30;0.131423516;100;9500;68.58500891;40.04970051;680.5615743;682.4341842;7356.084798
30;0.131423516;100;9500;68.64744571;40.15048904;680.9687376;682.8271773;7343.527383
30;0.131423516;100;9500;68.70656185;40.25921454;681.3754621;683.2197285;7334.939205
30;0.131423516;100;9500;68.77013815;40.36973372;681.7817484;683.6118382;7323.089733
30;0.131423516;100;9500;68.83250781;40.48394584;682.1875969;684.0035071;7312.716642
30;0.131423516;100;9500;68.88802165;40.59897249;682.593008;684.3947355;7307.991687
30;0.131423516;100;9500;68.9492363;40.71264195;682.9979824;684.785524;7299.321245
30;0.131423516;100;9500;68.99911484;40.82956676;683.4025203;685.1758731;7300.28715
30;0.131423516;100;9500;69.05061112;40.93775832;683.8066224;685.5657833;7299.277422
30;0.131423516;100;9500;69.10891976;41.05508685;684.210289;685.9552549;7295.63698
30;0.131423516;100;9500;69.14831079;41.15772725;684.6135207;686.3442887;7304.187259
30;0.131423516;100;9500;69.20241729;41.26953555;685.0163179;686.732885;7304.816733
30;0.131423516;100;9500;69.22955903;41.36747318;685.418681;687.1210443;7324.155603
30;0.131423516;100;9500;69.30163987;41.47357945;685.8206106;687.5087671;7311.610934
30;0.131423516;100;9500;69.33290386;41.56199983;686.2221071;687.896054;7326.697686
30;0.131423516;100;9500;69.39749874;41.66424588;686.623171;688.2829053;7321.446003
30;0.131423516;100;9500;69.42407349;41.74599254;687.0238027;688.6693217;7340.581928
30;0.131423516;100;9500;69.50020316;41.83175348;687.4240028;689.0553035;7324.12792
30;0.131423516;100;9500;69.53683928;41.92106949;687.8237716;689.4408513;7339.565537
30;0.131423516;100;9500;69.56944424;42.0050516;688.2231096;689.8259656;7358.206069
30;0.131423516;100;9500;69.57495746;42.07865896;688.6220174;690.2106468;7397.424368
30;0.131423516;100;9500;69.64387812;42.15663064;689.0204953;690.5948954;7388.725304
30;0.131423516;100;9500;69.61511234;42.22167558;689.4185438;690.978712;7457.048279
30;0.131423516;100;9500;69.64975356;42.28827958;689.8161635;691.362097;7479.04256
30;0.131423516;100;9500;69.68865999;42.350263;690.2133547;691.7450509;7495.390653
30;0.131423516;100;9500;69.72549665;42.41060242;690.6101179;692.1275741;7513.309513
30;0.131423516;100;9500;69.77837153;42.46876959;691.0064536;692.5096672;7516.823446
30;0.131423516;100;9500;69.83715123;42.52535334;691.4023622;692.8913307;7513.243144
30;0.131423516;100;9500;69.87164819;42.58017363;691.7978442;693.2725649;7530.85984
30;0.131423516;100;9500;69.9145152;42.63242141;692.1929001;693.6533705;7541.68313
30;0.131423516;100;9500;70.19037723;42.69425794;692.5875303;694.0337479;7365.256971
30;0.131423516;100;9500;70.24557039;42.75236936;692.9817352;694.4136976;7362.268011
30;0.131423516;100;9500;70.08908794;42.79748904;693.3755154;694.79322;7523.604728
30;0.131423516;100;9500;70.31639625;42.8508508;693.7688713;695.1723157;7391.897714
30;0.131423516;100;9500;70.36290819;42.9010456;694.1618034;695.550985;7396.765614
30;0.131423516;100;9500;70.20433863;42.94047896;694.554312;695.9292286;7559.610306
30;0.131423516;100;9500;70.43688847;42.98870869;694.9463977;696.3070468;7422.498857
30;0.131423516;100;9500;70.48363232;43.03457588;695.338061;696.6844402;7426.193004
30;0.131423516;100;9500;70.33384836;43.07090621;695.7293022;697.0614092;7578.859971
30;0.131423516;100;9500;70.55799929;43.11259227;696.1201218;697.4379544;7446.480424
30;0.131423516;100;9500;70.6061217;43.15506412;696.5105203;697.8140761;7447.810444
30;0.131423516;100;9500;70.51088243;43.1887497;696.9004981;698.1897748;7558.54693
30;0.131423516;100;9500;70.55454312;43.22401572;697.2900558;698.5650511;7565.263594
30;0.131423516;100;9500;70.57695871;43.25740138;697.6791936;698.9399054;7585.620843
30;0.131423516;100;9500;70.61278001;43.29043517;698.0679122;699.3143382;7594.71329
30;0.131423516;100;9500;70.66439523;43.32240914;698.4562119;699.68835;7590.058085
30;0.131423516;100;9500;70.73779111;43.35533603;698.8440932;700.0619412;7568.439714
30;0.131423516;100;9500;70.70843527;43.38259147;699.2315566;700.4351123;7624.498302
30;0.131423516;100;9500;70.81624839;43.41154425;699.6186024;700.8078638;7574.43587
30;0.131423516;100;9500;70.83945605;43.44194548;700.0052312;701.1801961;7589.369376
30;0.131423516;100;9500;70.85083134;43.47124923;700.3914434;701.5521097;7614.174969
30;0.131423516;100;9500;70.87784714;43.49783968;700.7772395;701.9236052;7625.126764
30;0.131423516;100;9500;70.92637278;43.52448899;701.1626198;702.2946829;7618.755138
30;0.131423516;100;9500;70.94760577;43.54974526;701.5475849;702.6653433;7632.137109
30;0.131423516;100;9500;70.97893698;43.57458643;701.9321352;703.0355869;7637.565065
30;0.131423516;100;9500;71.00471993;43.59851102;702.3162711;703.4054142;7646.327619
30;0.131423516;100;9500;71.0309868;43.6217175;702.6999931;703.7748257;7654.109429
30;0.131423516;100;9500;71.05394267;43.64439395;703.0833016;704.1438217;7663.726877
30;0.131423516;100;9500;71.07714671;43.66619622;703.4661971;704.5124028;7672.442211
30;0.131423516;100;9500;71.11109016;43.68769321;703.84868;704.8805695;7672.391028
30;0.131423516;100;9500;71.13437686;43.70868931;704.2307508;705.2483222;7679.868465
30;0.131423516;100;9500;71.15399808;43.7289124;704.6124099;705.6156613;7689.715504
30;0.131423516;100;9500;71.17892715;43.74875889;704.9936577;705.9825874;7695.201263
30;0.131423516;100;9500;71.19029457;43.76757629;705.3744948;706.3491008;7710.206008
30;0.131423516;100;9500;71.21406114;43.78627695;705.7549214;706.7152022;7715.511681
30;0.131423516;100;9500;71.22654331;43.80409229;706.1349382;707.0808918;7728.743657
30;0.131423516;100;9500;71.24822622;43.82170243;706.5145455;707.4461703;7734.666648
30;0.131423516;100;9500;71.25409514;43.83821245;706.8937437;707.811038;7752.181818
30;0.131423516;100;9500;71.28585299;43.8553648;707.2725334;708.1754954;7749.479334
30;0.131423516;100;9500;71.27589645;43.8701196;707.6509149;708.539543;7778.484795
30;0.131423516;100;9500;71.30931354;43.8864095;708.0288886;708.9031812;7773.595266
30;0.131423516;100;9500;71.3523597;43.90250518;708.4064551;709.2664105;7760.898893
30;0.131423516;100;9500;71.29128944;43.91440297;708.7836148;709.6292314;7829.130412
30;0.131423516;100;9500;71.39872461;43.93168268;709.160368;709.9916443;7765.85462
30;0.131423516;100;9500;71.49794055;43.94944087;709.5367153;710.3536497;7706.220462
30;0.131423516;100;9500;71.3850732;43.96175166;709.9126571;710.715248;7811.128963
30;0.131423516;100;9500;71.52405921;43.98004573;710.2881938;711.0764397;7723.793423
30;0.131423516;100;9500;71.5492001;43.99664803;710.6633258;711.4372253;7720.507418
30;0.131423516;100;9500;71.40548029;44.00584258;711.0380536;711.7976051;7848.53867
30;0.131423516;100;9500;71.57032741;44.02363286;711.4123777;712.1575797;7740.30502
30;0.131423516;100;9500;71.59592757;44.03951103;711.7862984;712.5171496;7735.103486
30;0.131423516;100;9500;71.60645734;44.05428448;712.1598162;712.8763151;7743.490255
30;0.131423516;100;9500;71.61659253;44.06887084;712.5329315;713.2350767;7752.152267
30;0.131423516;100;9500;71.62764689;44.08324845;712.9056447;713.5934349;7759.587514
30;0.131423516;100;9500;71.63863959;44.09736086;713.2779564;713.9513902;7766.656293
30;0.131423516;100;9500;71.64913083;44.11120409;713.6498669;714.3089429;7773.887154
30;0.131423516;100;9500;71.66170329;44.12422722;714.0213766;714.6660936;7780.085361
30;0.131423516;100;9500;71.48459043;44.12918228;714.3924861;715.0228426;7935.837687
30;0.131423516;100;9500;71.71574264;44.14468176;714.7631956;715.3791905;7768.470783
30;0.131423516;100;9500;71.7042464;44.15949368;715.1335057;715.7351377;7788.164576
30;0.131423516;100;9500;71.71224742;44.17177984;715.5034168;716.0906847;7795.308672
30;0.131423516;100;9500;71.72045061;44.1840199;715.8729293;716.4458318;7802.427537
30;0.131423516;100;9500;71.72913173;44.19606724;716.2420436;716.8005796;7808.880596
30;0.131423516;100;9500;71.73754238;44.20790099;716.6107602;717.1549285;7815.383912
30;0.131423516;100;9500;71.74573388;44.21963639;716.9790795;717.508879;7822.566035
30;0.131423516;100;9500;71.53874919;44.22145174;717.3470019;717.8624314;8005.123402
30;0.131423516;100;9500;71.79670176;44.23388847;717.7145279;718.2155862;7812.901757
30;0.131423516;100;9500;71.78967356;44.24764816;718.0816579;718.568344;7825.051975
30;0.131423516;100;9500;71.79462641;44.25832689;718.4483923;718.9207051;7832.799762
30;0.131423516;100;9500;71.71885289;44.26572577;718.8147315;719.2726699;7904.653761
30;0.131423516;15;9500;71.9658163;44.27287242;719.1806759;719.624239;7927.451228
30;0.131423516;15;1950;72.41899278;40.92397225;719.5462261;719.9754127;6082.854017
30;0.131423516;15;1950;72.97403961;40.92856849;719.062004;719.5128655;6030.784287
30;0.131423516;15;1950;73.79304227;40.94063249;718.5783037;719.0508384;5797.351848
30;0.131423516;15;1950;74.94732567;40.93287135;718.0951245;718.5893309;5421.856582
30;0.131423516;15;1950;74.69496528;40.86626386;717.6124661;718.1283423;5895.140735
30;0.131423516;15;1950;75.18620528;40.81082385;717.1303277;717.6678721;5876.185787
30;0.131423516;15;1950;75.57397434;40.76078166;716.6487088;717.2079197;5922.956333
30;0.131423516;15;1950;76.06161164;40.72303321;716.1676088;716.7484844;5892.628459
30;0.131423516;15;1950;76.4841428;40.69710323;715.6870273;716.2895659;5869.885238
30;0.131423516;15;1950;76.86774246;40.67487497;715.2069636;715.8311633;5893.936907
30;0.131423516;15;1950;77.31549406;40.66087795;714.7274172;715.3732762;5864.464351
30;0.131423516;15;1950;77.7165699;40.65358258;714.2483875;714.915904;5845.735444
30;0.131423516;15;1950;78.06421051;40.65017557;713.769874;714.4590461;5854.768603
30;0.131423516;15;1950;78.44629039;40.65089582;713.2918761;714.0027019;5841.765641
30;0.131423516;15;1950;78.79764956;40.65490225;712.8143932;713.5468709;5828.611177
30;0.131423516;15;1950;79.12045945;40.66145609;712.3374249;713.0915524;5832.550613
30;0.131423516;15;1950;79.43857055;40.66863507;711.8609705;712.636746;5814.8936
30;0.131423516;15;1950;79.84800399;40.68131807;711.3850294;712.1824509;5772.195049
30;0.131423516;15;1950;80.08435843;40.69202136;710.9096013;711.7286667;5787.245119
30;0.131423516;15;1950;80.49350501;40.70815162;710.4346854;711.2753928;5738.279071
30;0.131423516;15;1950;80.72590738;40.72049527;709.9602812;710.8226286;5743.70984
30;0.131423516;15;1950;81.09084773;40.73939951;709.4863882;710.3703734;5708.249483
30;0.131423516;15;1950;81.36838916;40.75557493;709.0130059;709.9186269;5693.461401
30;0.131423516;15;1950;81.59985371;40.76835729;708.5401336;709.4673883;5682.737841
30;0.131423516;15;1950;81.88796264;40.78790588;708.0677709;709.0166571;5667.385747
30;0.131423516;15;1950;82.09047433;40.80400766;707.5959172;708.5664328;5679.425362
30;0.131423516;15;1950;82.34626988;40.81953849;707.1245719;708.1167147;5659.507579
30;0.131423516;15;1950;82.58271265;40.83507556;706.6537344;707.6675023;5644.898825
30;0.131423516;15;1950;82.81435866;40.8494848;706.1834044;707.2187951;5628.235919
30;0.131423516;15;1950;83.04835758;40.86293022;705.7135811;706.7705924;5608.831612
30;0.131423516;15;1950;83.28276252;40.87551405;705.244264;706.3228937;5587.27517
30;0.131423516;15;1950;83.50856484;40.88717989;704.7754527;705.8756985;5565.57234
30;0.131423516;15;1950;83.73436845;40.89838075;704.3071465;705.4290061;5542.326498
30;0.131423516;15;1950;83.96499822;40.91009118;703.8393449;704.982816;5516.352593
30;0.131423516;15;1950;84.16801861;40.91484171;703.3720474;704.5371276;5494.56842
30;0.131423516;15;1950;84.3882285;40.92396765;702.9052535;704.0919404;5468.582443
30;0.131423516;15;1950;84.5785942;40.92846071;702.4389625;703.6472538;5450.806798
30;0.131423516;15;1950;84.78260032;40.93311457;701.9731739;703.2030672;5425.911408
30;0.131423516;15;1950;84.97768757;40.93607122;701.5078873;702.7593801;5402.580779
30;0.131423516;15;1950;85.16813023;40.93752014;701.043102;702.3161919;5379.19093
30;0.131423516;15;1950;85.35560863;40.93763439;700.5788175;701.8735021;5355.164335
30;0.131423516;15;1950;85.51748758;40.94548435;700.1150333;701.4313101;5339.039123
30;0.131423516;15;1950;85.71717884;40.93475692;699.6517489;700.9896153;5306.382554
30;0.131423516;15;1950;85.8494881;40.94813056;699.1889636;700.5484172;5298.523007
30;0.131423516;15;1950;86.03789383;40.93168331;698.726677;700.1077152;5269.100126
30;0.131423516;15;1950;86.19630717;40.92304059;698.2648885;699.6675087;5248.23011
30;0.131423516;15;1950;86.32721613;40.90564862;697.8035977;699.2277973;5234.29727
30;0.131423516;15;1950;86.45781765;40.88957723;697.3428038;698.7885803;5225.274184
30;0.131423516;15;1950;86.63515088;40.89479238;696.8825065;698.3498572;5190.631995
30;0.131423516;15;1950;86.74646232;40.87055694;696.4227052;697.9116274;5186.102953
30;0.131423516;15;1950;86.94398847;40.88741258;695.9633993;697.4738904;5143.113068
30;0.131423516;15;1950;87.0210061;40.84598479;695.5045884;697.0366457;5144.393374
30;0.347874224;15;1950;87.11377192;36.78789553;695.0462718;696.5998926;5150.804231
30;0.347874224;15;1950;87.167423;36.53595085;694.5884491;696.1636306;5151.49587
30;0.347874224;15;1950;87.14470201;36.24321243;694.1311197;695.7278592;5171.2109
30;0.347874224;15;1950;87.25678253;35.97278865;693.674283;695.2925778;5133.66662
30;0.347874224;15;1950;87.21675606;35.73295802;693.2179386;694.8577859;5169.99946
30;0.347874224;15;1950;87.38199307;35.51365697;692.762086;694.4234829;5111.240314
30;0.347874224;15;1950;87.31473785;35.2860588;692.3067245;693.9896682;5163.728081
30;0.347874224;15;1950;87.47639416;35.10988253;691.8518537;693.5563414;5112.749007
30;0.347874224;15;1950;87.44016814;34.91731693;691.3974731;693.1235018;5145.1914
30;0.347874224;15;1950;87.46432719;34.78444247;690.943582;692.691149;5170.355495
30;0.347874224;15;1950;87.54254084;34.67050875;690.4901801;692.2592823;5148.483737
30;0.347874224;15;1950;87.61974904;34.57345592;690.0372666;691.8279012;5122.298708
30;0.347874224;15;1950;87.80088798;34.49976168;689.5848412;691.3970052;5058.382781
30;0.347874224;15;1950;87.78978976;34.41601001;689.1329033;690.9665938;5095.52336
30;0.347874224;15;1950;87.85389428;34.35531073;688.6814524;690.5366663;5083.226053
30;0.347874224;15;1950;87.96532885;34.31539066;688.230488;690.1072223;5056.918915
30;0.347874224;15;1950;88.09416714;34.26716602;687.7800094;689.6782612;4995.931829
30;0.347874224;15;1950;88.05343352;34.21820477;687.3300163;689.2497824;5051.482156
30;0.347874224;15;1950;88.14984112;34.1819291;686.880508;688.8217855;5028.945555
30;0.347874224;15;1950;88.21579397;34.14900497;686.4314841;688.3942698;5018.46616
30;0.347874224;15;1950;88.27953739;34.11798416;685.982944;687.9672349;5012.153042
30;0.347874224;15;1950;88.34522538;34.0887968;685.5348873;687.5406801;5006.114384
30;0.347874224;15;1950;88.40757367;34.06371997;685.0873133;687.114605;5003.27198
30;0.347874224;15;1950;88.47053888;34.03754679;684.6402216;686.689009;4997.600758
30;0.347874224;15;1950;88.53059654;34.01266336;684.1936117;686.2638916;4992.215209
30;0.347874224;15;1950;88.58735012;33.98893748;683.747483;685.8392522;4987.058153
30;0.347874224;15;1950;88.64073639;33.96622725;683.301835;685.4150904;4982.143006
30;0.347874224;15;1950;88.69075073;33.94443639;682.8566672;684.9914054;4977.443078
30;0.347874224;15;1950;88.73748205;33.92347559;682.4119791;684.5681969;4972.957204
30;0.347874224;15;1950;88.78102578;33.90328018;681.9677702;684.1454643;4968.667495
30;0.347874224;15;1950;88.82149829;33.88379427;681.5240399;683.7232071;4964.564574
30;0.347874224;15;1950;88.85901;33.86497655;681.0807877;683.3014246;4960.633858
30;0.347874224;15;1950;88.89367303;33.84679608;680.6380132;682.8801165;4956.86411
30;0.347874224;15;1950;88.9255944;33.82922647;680.1957157;682.4592821;4953.243092
30;0.347874224;15;1950;88.95487703;33.81223954;679.7538948;682.0389209;4949.760337
30;0.347874224;15;1950;88.9816176;33.79580754;679.3125501;681.6190324;4946.406006
30;0.347874224;15;1950;89.00590806;33.77990427;678.8716808;681.199616;4943.17143
30;0.347874224;15;1950;89.02783592;33.76450593;678.4312867;680.7806713;4940.048583
30;0.347874224;15;1950;89.047485;33.74959097;677.991367;680.3621977;4937.030126
30;0.347874224;15;1950;89.06493581;33.73513976;677.5519214;679.9441946;4934.109226
30;0.347874224;15;1950;89.08026579;33.72113428;677.1129493;679.5266616;4931.279538
30;0.347874224;15;1950;89.09354948;33.70755782;676.6744502;679.1095981;4928.535139
30;0.347874224;15;1950;89.10485871;33.69439474;676.2364236;678.6930035;4925.870495
30;0.347874224;15;1950;89.11426264;33.68163026;675.798869;678.2768774;4923.280424
30;0.347874224;15;1950;89.12182788;33.66925038;675.3617858;677.8612193;4920.76007
30;0.347874224;15;1950;89.12761859;33.6572417;674.9251736;677.4460285;4918.304872
30;0.347874224;15;1950;89.13169651;33.64559144;674.4890319;677.0313046;4915.910536
30;0.347874224;15;1950;89.13412103;33.63428728;674.0533602;676.6170471;4913.573012
30;0.347874224;15;1950;89.13494922;33.62331743;673.6181579;676.2032553;4911.288464
30;0.347874224;15;1950;89.13423587;33.6126705;673.1834245;675.7899289;4909.053254
30;0.347874224;15;1950;89.13203345;33.60233555;672.7491596;675.3770673;4906.863909
30;0.347874224;15;1950;89.07361294;33.59579136;672.3153626;674.9646699;4892.863123
30;0.347874224;15;1950;89.06576028;33.58354693;671.882033;674.5527362;4898.724375
30;0.347874224;15;1950;89.02325015;33.5752864;671.4491703;674.1412657;4889.970208
30;0.347874224;15;1950;89.03537542;33.56251027;671.0167741;673.730258;4896.285363
30;0.347874224;15;1950;89.03510288;33.55271661;670.5848438;673.3197124;4894.345554
30;0.347874224;15;1950;89.04221919;33.54249206;670.1533789;672.9096284;4894.015832
30;0.347874224;15;1950;89.04868882;33.53388385;669.7223789;672.5000056;4891.63661
30;0.347874224;15;1950;89.02188803;33.52674736;669.2918434;672.0908434;4888.122919
30;0.347874224;15;1950;88.95896561;33.521248;668.8617717;671.6821413;4879.675884
30;0.347874224;15;1950;88.93938325;33.51176607;668.4321635;671.2738987;4883.156962
30;0.347874224;15;1950;88.93052111;33.50324787;668.0030182;670.8661152;4882.24373
30;0.347874224;15;1950;88.9188535;33.49507081;667.5743353;670.4587903;4881.302578
30;0.347874224;15;1950;88.90313428;33.48784368;667.1461143;670.0519234;4878.900335
30;0.347874224;15;1950;88.8864336;33.48050708;666.7183547;669.645514;4877.769908
30;0.347874224;15;1950;88.86716224;33.47390872;666.2910561;669.2395616;4875.313726
30;0.347874224;15;1950;88.84761568;33.46709233;665.8642178;668.8340657;4874.149381
30;0.347874224;15;1950;88.82550119;33.46096629;665.4378396;668.4290257;4871.634715
30;0.347874224;15;1950;88.80371862;33.45455578;665.0119207;668.0244412;4870.514632
30;0.347874224;15;1950;88.77886273;33.4486564;664.5864608;667.6203117;4868.079158
30;0.347874224;15;1950;88.76540743;33.44247044;664.1614593;667.2166366;4866.580731
30;0.347874224;15;1950;88.73308353;33.43733211;663.7369158;666.8134154;4863.78112
30;0.347874224;15;1950;88.70261701;33.43173192;663.3128297;666.4106476;4862.737703
30;0.347874224;15;1950;88.68807019;33.42594829;662.8892006;666.0083328;4861.424568
30;0.347874224;15;1950;88.64767887;33.42127812;662.466028;665.6064703;4858.200374
30;0.347874224;15;1950;88.62779966;33.41577478;662.0433113;665.2050597;4857.921643
30;0.347874224;15;1950;88.58497702;33.41131227;661.6210502;664.8041005;4854.436849
30;0.347874224;15;1950;88.56575167;33.40582681;661.199244;664.4035921;4854.664816
30;0.347874224;15;1950;88.51805858;33.40172931;660.7778923;664.0035342;4850.316937
30;0.347874224;15;1950;88.49740717;33.39630903;660.3569947;663.603926;4851.181844
30;0.347874224;15;1950;88.44763053;33.39234253;659.9365506;663.2047673;4846.47106
30;0.347874224;15;1950;88.42536818;33.38707394;659.5165595;662.8060573;4847.457126
30;0.347874224;15;1950;88.38704716;33.38266461;659.097021;662.4077957;4844.570315
30;0.347874224;15;1950;88.37200739;33.37751254;658.6779345;662.009982;4845.020098
30;0.347874224;15;1950;88.32034529;33.37413497;658.2592997;661.6126156;4840.301606
30;0.347874224;15;1950;88.27128658;33.37053642;657.8411159;661.215696;4838.436175
30;0.347874224;15;1950;88.25488589;33.36481001;657.4233827;660.8192227;4840.203496
30;0.347874224;15;1950;88.25559254;33.35961902;657.0060996;660.4231953;4840.018959
30;0.347874224;15;1950;88.24063975;33.35609486;656.5892662;660.0276132;4836.539468
30;0.347874224;15;1950;88.19798994;33.35325415;656.1728819;659.6324759;4834.716931
30;0.347874224;15;1950;88.14842534;33.35125771;655.7569463;659.2377829;4828.219706
30;0.347874224;15;1950;88.10945655;33.34708046;655.3414588;658.8435337;4831.164532
30;0.347874224;15;1950;88.09691773;33.34296539;654.9264191;658.4497279;4829.997672
30;0.347874224;15;1950;88.07700514;33.33920593;654.5118266;658.0563649;4829.88793
30;0.347874224;15;1950;88.02645407;33.33771917;654.0976808;657.6634443;4823.488036
30;0.347874224;15;1950;88.00229876;33.33363288;653.6839812;657.2709654;4826.168006
30;0.347874224;15;1950;87.9923742;33.33006225;653.2707275;656.8789279;4825.287526
30;0.347874224;15;1950;87.95520808;33.32848502;652.857919;656.4873312;4818.460202
30;0.347874224;15;1950;87.88736618;33.32632935;652.4455554;656.0961749;4819.585212
30;0.347874224;15;1950;87.87412647;33.32231099;652.033636;655.7054584;4820.584905
30;0.347874224;15;1950;87.83491571;33.32017469;651.6221606;655.3151813;4815.015904
30;0.347874224;15;1950;87.80700127;33.31678195;651.2111285;654.925343;4816.133554
30;0.347874224;15;1950;87.76761919;33.31444215;650.8005393;654.5359431;4811.993724
