Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30;0.347874224;15;1950;87.72176734;33.31177906;650.3903925;654.1469811;4811.840488
30;0.347874224;15;1950;87.68807211;33.3088207;649.9806877;653.7584564;4809.064914
30;0.347874224;15;1950;87.65182414;33.30583734;649.5714243;653.3703686;4808.26462
30;0.347874224;15;1950;87.62185067;33.30287389;649.1626019;652.9827173;4805.565614
30;0.347874224;15;1950;87.58703572;33.3000175;648.7542201;652.5955018;4804.798157
30;0.347874224;15;1950;87.55474748;33.29723842;648.3462782;652.2087217;4802.97679
30;0.347874224;15;1950;87.52368051;33.29453406;647.938776;651.8223766;4800.742536
30;0.347874224;15;1950;87.48953265;33.29190782;647.5317128;651.4364659;4799.573924
30;0.347874224;15;1950;87.45571883;33.28939485;647.1250883;651.0509892;4798.095104
30;0.347874224;15;1950;87.42521213;33.28696655;646.7189019;650.6659459;4795.407602
30;0.347874224;15;1950;87.39309206;33.28456441;646.3131532;650.2813355;4793.332142
30;0.347874224;15;1950;87.35854472;33.28220973;645.9078417;649.8971577;4792.049197
30;0.347874224;15;1950;87.32474937;33.27991743;645.502967;649.5134119;4790.34679
30;0.347874224;15;1950;87.29105706;33.27767229;645.0985285;649.1300976;4788.532932
30;0.347874224;15;1950;87.25736229;33.27546741;644.6945258;648.7472143;4786.684473
30;0.347874224;15;1950;87.2236572;33.27329801;644.2909584;648.3647615;4784.830681
30;0.347874224;15;1950;87.18995104;33.27116067;643.8878258;647.9827388;4782.980968
30;0.347874224;15;1950;87.15624813;33.26905327;643.4851277;647.6011457;4781.135365
30;0.347874224;15;1950;87.12254367;33.26697452;643.0828635;647.2199817;4779.292405
30;0.347874224;15;1950;87.08883142;33.26492344;642.6810327;646.8392463;4777.45163
30;0.347874224;15;1950;87.05510988;33.26289905;642.2796349;646.458939;4775.613467
30;0.347874224;15;1950;87.02138336;33.26090032;641.8786696;646.0790594;4773.778519
30;0.347874224;15;1950;86.98766014;33.25892619;641.4781364;645.6996069;4771.947097
30;0.347874224;15;1950;86.9596657;33.25711524;641.0780348;645.3205811;4768.315698
30;0.347874224;15;1950;86.92599115;33.25518521;640.6783642;644.9419816;4766.487394
30;0.347874224;15;1950;86.89237827;33.25327782;640.2791244;644.5638077;4764.651073
30;0.347874224;15;1950;86.85881916;33.25139219;639.8803147;644.1860591;4762.812598
30;0.347874224;15;1950;86.82531271;33.24952761;639.4819347;643.8087353;4760.974033
30;0.347874224;15;1950;86.79186066;33.24768348;639.0839841;643.4318357;4759.135774
30;0.347874224;15;1950;86.75846578;33.24585923;638.6864622;643.05536;4757.297662
30;0.347874224;15;1950;86.72513115;33.24405433;638.2893687;642.6793076;4755.459396
30;0.347874224;15;1950;86.69186;33.24226821;637.892703;642.3036781;4753.620666
30;0.347874224;15;1950;86.65865487;33.24050032;637.4964648;641.9284709;4751.781356
30;0.347874224;15;1950;86.62551195;33.23875003;637.1006535;641.5536857;4749.94336
30;0.347874224;15;1950;86.59243769;33.23701685;636.7052687;641.1793219;4748.10478
30;0.347874224;15;1950;86.55943595;33.23530023;636.3103099;640.8053791;4746.264754
30;0.347874224;15;1950;86.52650911;33.23359967;635.9157768;640.4318568;4744.42288
30;0.347874224;15;1950;86.49365874;33.23191464;635.5216687;640.0587544;4742.578915
30;0.347874224;15;1950;86.45709273;33.230183;635.1279853;639.6860717;4741.963694
30;0.347874224;15;1950;86.4326168;33.22866427;634.7347261;639.313808;4737.368949
30;0.347874224;15;1950;86.39137471;33.22690167;634.3418907;638.9419629;4738.552449
30;0.347874224;15;1950;86.37084421;33.22545734;633.9494786;638.5705359;4732.635461
30;0.347874224;15;1950;86.32873387;33.22372127;633.5574892;638.1995266;4734.256176
30;0.347874224;15;1950;86.30705601;33.222289;633.1659223;637.8289345;4728.745666
30;0.347874224;15;1950;86.26455812;33.22057368;632.7747773;637.4587591;4730.47048
30;0.347874224;15;1950;86.24294581;33.21916167;632.3840538;637.0889999;4724.920826
30;0.347874224;15;1950;86.20035576;33.21746573;631.9937512;636.7196566;4726.690808
30;0.347874224;15;1950;86.17898617;33.21607136;631.6038693;636.3507285;4721.108192
30;0.347874224;15;1950;86.13563071;33.21437186;631.2144074;635.9822154;4723.188315
30;0.347874224;15;1950;86.10963628;33.2129322;630.8253652;635.6141166;4719.257481
30;0.347874224;15;1950;86.07026659;33.21128549;630.4367422;635.2464317;4719.801942
30;0.347874224;15;1950;86.04822358;33.20989634;630.048538;634.8791602;4714.576034
30;0.347874224;15;1950;86.00712127;33.20824497;629.660752;634.5123018;4715.990011
30;0.347874224;15;1950;85.98533066;33.2068739;629.2733839;634.1458559;4710.738385
30;0.347874224;15;1950;85.9441339;33.20524032;628.8864333;633.779822;4712.206752
30;0.347874224;15;1950;85.92222778;33.203884;628.4998995;633.4141998;4706.98982
30;0.347874224;15;1950;85.88073264;33.20226894;628.1137823;633.0489886;4708.531384
30;0.347874224;15;1950;85.85061096;33.20081085;627.7280811;632.6841882;4705.984288
30;0.347874224;15;1950;85.8281142;33.19946166;627.3427955;632.3197979;4701.069862
30;0.347874224;15;1950;85.7861791;33.19785865;626.957925;631.9558174;4702.849997
30;0.347874224;15;1950;85.75616631;33.19641577;626.5734693;631.5922462;4700.358954
30;0.347874224;15;1950;85.72582493;33.19497214;626.1894279;631.2290838;4698.142135
30;0.347874224;15;1950;85.71737444;33.19314198;625.8058002;630.8663298;4694.197042
30;0.347874224;15;1950;85.67993383;33.19204132;625.4225859;630.5039837;4693.232734
30;0.347874224;15;1950;85.63641055;33.19090878;625.0397846;630.1420451;4693.442325
30;0.347874224;15;1950;85.6045566;33.18963697;624.6573957;629.7805134;4690.784265
30;0.347874224;15;1950;85.57308474;33.18823748;624.2754188;629.4193883;4688.647398
30;0.347874224;15;1950;85.5623667;33.18658928;623.8938536;629.0586692;4683.734488
30;0.347874224;15;1950;85.52446682;33.1853374;623.5126995;628.6983558;4683.45215
30;0.347874224;15;1950;85.4820273;33.18405819;623.1319561;628.3384475;4683.965695
30;0.347874224;15;1950;85.47100177;33.18268522;622.7516229;627.9789439;4677.199201
30;0.347874224;15;1950;85.43170354;33.18135199;622.3716996;627.6198446;4677.657358
30;0.347874224;15;1950;85.39477781;33.18003035;621.9921857;627.2611491;4676.848879
30;0.347874224;15;1950;85.36434396;33.17865185;621.6130806;626.902857;4674.279121
30;0.347874224;15;1950;85.33097958;33.17718232;621.2343841;626.5449677;4673.09133
30;0.347874224;15;1950;85.30185687;33.17573931;620.8560957;626.1874808;4670.580354
30;0.347874224;15;1950;85.2694114;33.17425979;620.4782148;625.830396;4669.37926
30;0.347874224;15;1950;85.23390106;33.17274378;620.1007412;625.4737127;4669.181124
30;0.347874224;15;1950;85.23419046;33.1709262;619.7236742;625.1174304;4663.421593
30;0.347874224;15;1950;85.1972664;33.1699113;619.3470136;624.7615488;4662.614128
30;0.347874224;15;1950;85.15772705;33.16891891;618.9707588;624.4060674;4661.766739
30;0.347874224;15;1950;85.12356957;33.16770773;618.5949095;624.0509857;4660.079777
30;0.347874224;15;1950;85.09146582;33.16636701;618.2194651;623.6963033;4658.267202
30;0.347874224;15;1950;85.06040924;33.16496603;617.8444253;623.3420197;4656.431125
30;0.347874224;15;1950;85.02995929;33.16354342;617.4697896;622.9881345;4654.583676
30;0.347874224;15;1950;84.99988488;33.16211879;617.0955576;622.6346473;4652.727518
30;0.347874224;15;1950;84.97005993;33.16070146;616.7217289;622.2815575;4650.86325
30;0.347874224;15;1950;84.94041222;33.1592955;616.3483029;621.9288648;4648.990849
30;0.347874224;15;1950;84.91089772;33.15790231;615.9752793;621.5765686;4647.110532
30;0.347874224;15;1950;84.88148873;33.15652185;615.6026577;621.2246687;4645.223035
30;0.347874224;15;1950;84.85216802;33.15515336;615.2304376;620.8731644;4643.329433
30;0.347874224;15;1950;84.82292527;33.15379567;614.8586185;620.5220554;4641.430863
30;0.347874224;15;1950;84.79375439;33.15244746;614.4872001;620.1713411;4639.528331
30;0.347874224;15;9500;84.759478;33.83334741;614.116182;619.8210213;5632.929928
30;0.347874224;15;9500;84.74878331;33.83429305;614.5949419;620.2844215;5651.438888
30;0.347874224;15;9500;84.78355656;33.83437876;615.0731859;620.7473005;5667.197285
30;0.347874224;15;9500;84.83586749;33.83576713;615.5509147;621.2096591;5675.622858
30;0.347874224;15;9500;84.88306857;33.83870481;616.0281287;621.6714978;5681.150189
30;0.347874224;15;9500;84.92431568;33.84267998;616.5048284;622.1328171;5685.319589
30;0.347874224;15;9500;84.96152226;33.84722344;616.9810145;622.5936177;5688.808068
30;0.347874224;15;9500;84.99647587;33.85202058;617.4566875;623.0539001;5691.966909
30;0.347874224;15;9500;85.03048062;33.85688655;617.931848;623.513665;5694.952132
30;0.347874224;15;9500;85.05517268;33.8639267;618.4064964;623.9729128;5685.826701
30;0.347874224;15;9500;85.07634037;33.86713221;618.8806334;624.4316443;5699.362366
30;0.347874224;15;9500;85.11213428;33.87291044;619.3542595;624.8898599;5691.942511
30;0.347874224;15;9500;85.12972203;33.87761373;619.8273753;625.3475602;5694.150623
30;0.347874224;15;9500;85.1516575;33.88128835;620.2999813;625.8047459;5698.460618
30;0.347874224;15;9500;85.18120734;33.88494647;620.772078;626.2614175;5701.328341
30;0.347874224;15;9500;85.21381373;33.88846874;621.243666;626.7175756;5704.066772
30;0.347874224;15;9500;85.24817427;33.89195421;621.7147459;627.1732207;5706.683746
30;0.347874224;15;9500;85.28357031;33.89544518;622.1853182;627.6283535;5709.211065
30;0.347874224;15;9500;85.31963518;33.89895533;622.6553834;628.0829745;5711.669945
30;0.347874224;15;9500;85.35617609;33.90248415;623.1249421;628.5370843;5714.074173
30;0.347874224;15;9500;85.39307757;33.90602486;623.5939949;628.9906834;5716.430988
30;0.347874224;15;9500;85.43025253;33.9095686;624.0625422;629.4437725;5718.744356
30;0.347874224;15;9500;85.46762568;33.91310619;624.5305847;629.8963521;5721.018132
30;0.347874224;15;9500;85.50513282;33.91662882;624.9981228;630.3484227;5723.257315
30;0.347874224;15;9500;85.54206854;33.92011951;625.4651572;630.7999851;5725.777058
30;0.347874224;15;9500;85.58042269;33.92357079;625.9316883;631.2510396;5727.745847
30;0.347874224;15;9500;85.6181482;33.92700383;626.3977167;631.701587;5729.88438
30;0.347874224;15;9500;85.65520434;33.93039494;626.863243;632.1516277;5732.303207
30;0.347874224;15;9500;85.69350985;33.93372905;627.3282676;632.6011624;5734.228294
30;0.347874224;15;9500;85.73455247;33.93722869;627.7927912;633.0501916;5735.178527
30;0.347874224;15;9500;85.76512918;33.9402365;628.2568142;633.4987158;5740.207022
30;0.347874224;15;9500;85.80628704;33.94334844;628.7203372;633.9467357;5741.181701
30;0.347874224;15;9500;85.84444212;33.94649173;629.1833608;634.3942518;5743.094417
30;0.347874224;15;9500;85.88245124;33.94960687;629.6458854;634.8412647;5744.981666
30;0.347874224;15;9500;85.9192638;33.95267731;630.1079117;635.287775;5747.330538
30;0.347874224;15;9500;85.96057721;33.95584403;630.5694401;635.7337831;5748.103221
30;0.347874224;15;9500;85.99097219;33.95857396;631.0304712;636.1792897;5753.065694
30;0.347874224;15;9500;86.03185136;33.96139361;631.4910056;636.6242954;5754.037277
30;0.347874224;15;9500;86.06970583;33.96423143;631.9510437;637.0688006;5755.973845
30;0.347874224;15;9500;86.10697382;33.96703433;632.4105861;637.5128061;5758.093675
30;0.347874224;15;9500;86.14415283;33.96978693;632.8696333;637.9563122;5760.244834
30;0.347874224;15;9500;86.18130595;33.97248593;633.3281859;638.3993196;5762.409497
30;0.347874224;15;9500;86.21843467;33.97513324;633.7862444;638.8418289;5764.577885
30;0.347874224;15;9500;86.25551955;33.97773216;634.2438093;639.2838406;5766.747372
30;0.347874224;15;9500;86.29254611;33.98028581;634.7008812;639.7253553;5768.919661
30;0.347874224;15;9500;86.32951244;33.98279715;635.1574605;640.1663735;5771.097328
30;0.347874224;15;9500;86.3664249;33.98526931;635.6135479;640.6068957;5773.281924
30;0.347874224;15;9500;86.40773107;33.98785639;636.0691439;641.0469227;5773.935269
30;0.347874224;15;9500;86.43994274;33.99009809;636.5242489;641.4864548;5777.781569
30;0.347874224;15;9500;86.48150426;33.99262007;636.9788636;641.9254927;5778.297692
30;0.347874224;15;9500;86.51817518;33.99495271;637.4329884;642.3640368;5780.521262
30;0.347874224;15;9500;86.55018916;33.99710678;637.8866238;642.8020879;5784.411394
30;0.347874224;15;9500;86.59169598;33.99951766;638.3397705;643.2396464;5784.974589
30;0.347874224;15;9500;86.6236132;34.00161868;638.7924288;643.6767128;5788.905506
30;0.347874224;15;9500;86.66090519;34.00383618;639.2445995;644.1132878;5790.921837
30;0.347874224;15;9500;86.69846464;34.00604726;639.6962829;644.5493719;5792.839932
30;0.347874224;15;9500;86.73392581;34.00817556;640.1474796;644.9849655;5795.585589
30;0.347874224;15;9500;86.77105876;34.01031556;640.5981901;645.4200694;5797.643731
30;0.347874224;15;9500;86.80793793;34.01242988;641.0484149;645.854684;5799.756852
30;0.347874224;15;9500;86.84447169;34.01451803;641.4981547;646.2888099;5801.98604
30;0.347874224;15;9500;86.88093203;34.01658016;641.9474098;646.7224477;5804.227494
30;0.347874224;15;9500;86.91733056;34.01861618;642.3961808;647.1555978;5806.470766
30;0.347874224;15;9500;86.95365707;34.02062695;642.8444683;647.5882609;5808.713506
30;0.347874224;15;9500;86.98990278;34.02261353;643.2922728;648.0204374;5810.956787
30;0.347874224;15;9500;87.02606677;34.02457671;643.7395947;648.4521279;5813.202309
30;0.347874224;15;9500;87.06215306;34.02651713;644.1864346;648.8833331;5815.450938
30;0.347874224;15;9500;87.09816589;34.02843543;644.6327931;649.3140533;5817.702665
30;0.347874224;15;9500;87.1341075;34.03033234;645.0786705;649.7442893;5819.957114
30;0.347874224;15;9500;87.16997831;34.03220863;645.5240676;650.1740414;5822.213937
30;0.347874224;15;9500;87.20577794;34.03406508;645.9689847;650.6033103;5824.472942
30;0.347874224;15;9500;87.24150607;34.03590244;646.4134223;651.0320965;5826.734065
30;0.347874224;15;9500;87.27716283;34.03772142;646.8573811;651.4604005;5828.997298
30;0.347874224;15;9500;87.31274876;34.0395227;647.3008616;651.8882229;5831.262626
30;0.347874224;15;9500;87.34826466;34.04130691;647.7438641;652.3155642;5833.530004
30;0.347874224;15;9500;87.38371144;34.04307467;648.1863893;652.742425;5835.799345
30;0.347874224;15;9500;87.41908995;34.04482659;648.6284377;653.1688058;5838.070529
30;0.347874224;15;9500;87.45440098;34.04656325;649.0700098;653.5947071;5840.343416
30;0.347874224;15;9500;87.48964521;34.04828521;649.511106;654.0201296;5842.617847
30;0.347874224;15;9500;87.52482321;34.049993;649.951727;654.4450736;5844.89366
30;0.347874224;15;9500;87.55993548;34.05168715;650.3918732;654.8695398;5847.170688
30;0.347874224;15;9500;87.59498247;34.05336817;650.8315451;655.2935287;5849.44877
30;0.347874224;15;9500;87.62996459;34.05503651;651.2707432;655.7170408;5851.727742
30;0.347874224;15;9500;87.66488221;34.05669266;651.7094682;656.1400768;5854.00745
30;0.347874224;15;9500;87.69973574;34.05833704;652.1477203;656.562637;5856.28774
30;0.347874224;15;9500;87.73452555;34.05997008;652.5855003;656.984722;5858.568465
30;0.347874224;15;9500;87.76925202;34.06159219;653.0228085;657.4063325;5860.849481
30;0.347874224;15;9500;87.80570107;34.06322797;653.4596455;657.8274688;5862.540784
30;0.347874224;15;9500;87.84141444;34.06484556;653.8960118;658.2481316;5864.506898
30;0.347874224;15;9500;87.87330724;34.06637783;654.3319079;658.6683213;5867.723828
30;0.347874224;15;9500;87.90806634;34.06795722;654.7673343;659.0880386;5869.969038
30;0.347874224;15;9500;87.94257958;34.06952911;655.2022916;659.5072839;5872.293153
30;0.347874224;15;9500;87.97712955;34.07109632;655.6367801;659.9260578;5874.597487
30;0.347874224;15;9500;88.01169784;34.07265869;656.0708005;660.3443607;5876.895642
30;0.347874224;15;9500;88.0462724;34.07421553;656.5043532;660.7621933;5879.190439
30;0.347874224;15;9500;88.08083322;34.07576647;656.9374388;661.1795561;5881.479533
30;0.347874224;15;9500;88.11535364;34.07731147;657.3700577;661.5964495;5883.761044
30;0.347874224;15;9500;88.14980957;34.07885051;657.8022104;662.0128742;5886.034938
30;0.347874224;15;9500;88.18416971;34.08038299;658.2338975;662.4288306;5888.310039
30;0.347874224;15;9500;88.21844298;34.08190848;658.6651194;662.8443192;5890.582015
30;0.347874224;15;9500;88.25462508;34.08345163;659.0958767;663.2593407;5892.142501
30;0.347874224;15;9500;88.28704788;34.08492338;659.5261698;663.6738954;5895.168505
30;0.347874224;15;9500;88.31982582;34.08637439;659.9559993;664.087984;5897.865455
30;0.347874224;15;9500;88.35493906;34.08788014;660.3853656;664.501607;5899.702603
30;0.347874224;15;9500;88.39079927;34.08940966;660.8142692;664.9147649;5901.230132
30;0.347874224;15;9500;88.4227953;34.09086611;661.2427107;665.3274582;5904.294542
30;0.347874224;15;9500;88.45544593;34.09230628;661.6706906;665.7396874;5906.941204
30;0.347874224;15;9500;88.49034068;34.09379635;662.0982093;666.1514531;5908.780582
30;0.347874224;15;9500;88.52613112;34.09530953;662.5252673;666.5627557;5910.266253
30;0.347874224;15;9500;88.55528282;34.09673905;662.9518651;666.9735959;5914.181344
30;0.347874224;15;9500;88.59101332;34.09819674;663.3780033;667.383974;5915.690766
30;0.347874224;15;9500;88.62703053;34.09968566;663.8036823;667.7938908;5917.035435
30;0.347874224;15;9500;88.65611671;34.10109974;664.2289027;668.2033465;5920.89569
30;0.347874224;15;9500;88.69161699;34.10254375;664.6536648;668.6123419;5922.394377
30;0.347874224;15;9500;88.72729635;34.10401677;665.0779693;669.0208773;5923.766382
30;0.347874224;15;9500;88.7563704;34.10541981;665.5018165;669.4289534;5927.53793
30;0.347874224;15;9500;88.79151045;34.10684935;665.9252071;669.8365706;5929.093054
30;0.347874224;15;9500;88.82480544;34.10827751;666.3481414;670.2437294;5931.288473
30;0.347874224;15;9500;88.85796468;34.1097062;666.77062;670.6504304;5933.502011
30;0.347874224;15;9500;88.89104922;34.11113084;667.1926434;671.056674;5935.724487
30;0.347874224;15;9500;88.92410416;34.11255118;667.614212;671.4624609;5937.95815
30;0.347874224;15;9500;88.95717702;34.11396743;668.0353264;671.8677914;5940.204893
30;0.347874224;15;9500;88.99030404;34.11537965;668.455987;672.2726662;5942.459913
30;0.347874224;15;9500;89.02348735;34.11678807;668.8761944;672.6770857;5944.715536
30;0.347874224;15;9500;89.05670212;34.11819337;669.2959489;673.0810504;5946.963892
30;0.347874224;15;9500;89.08991067;34.11959634;669.7152512;673.4845609;5949.200234
30;0.347874224;15;9500;89.12307545;34.12099742;670.1341017;673.8876176;5951.424032
30;0.347874224;15;9500;89.15616996;34.12239655;670.5525008;674.2902212;5953.636853
30;0.347874224;15;9500;89.18918156;34.12379338;670.9704491;674.692372;5955.840602
30;0.347874224;100;9500;88.57439624;34.12187493;671.3879471;675.0940705;5887.936519
30;0.347874224;100;9500;86.45955353;34.128663;671.8049951;675.4953174;5866.008658
30;0.347874224;100;9500;84.59783382;34.14786714;672.2215938;675.8961131;5990.079451
30;0.347874224;100;9500;82.8973151;34.15651668;672.6377436;676.2964581;6151.597726
30;0.347874224;100;9500;81.18451427;34.15852229;673.053445;676.696353;6388.108846
30;0.347874224;100;9500;79.1489021;34.15402436;673.4686985;677.0957981;6738.13307
30;0.347874224;100;9500;77.55281971;34.14285032;673.8835045;677.4947941;6977.62539
30;0.347874224;100;9500;75.62453166;34.12779869;674.2978636;677.8933415;7366.933538
30;0.347874224;100;9500;73.67665349;34.1091059;674.7117762;678.2914406;7816.450293
30;0.347874224;100;9500;71.81064098;34.11966633;675.1252427;678.6890921;8196.765318
30;0.143589438;100;9500;70.61797277;39.57537206;675.5382638;679.0862965;8883.0879
30;0.143589438;100;9500;69.66730233;39.68222835;675.9508398;679.4830542;8980.969651
30;0.143589438;100;9500;68.78098146;39.79065898;676.3629712;679.8793658;9113.231086
30;0.143589438;100;9500;68.02030631;39.88465993;676.7746586;680.2752318;9251.730249
30;0.143589438;100;9500;67.41987686;39.96013817;677.1859023;680.6706525;9313.088333
30;0.143589438;100;9500;66.92357469;40.01451254;677.596703;681.0656287;9338.534497
30;0.143589438;100;9500;66.53521353;40.05206588;678.007061;681.4601607;9336.170618
30;0.143589438;100;9500;66.36321001;40.0789697;678.4169768;681.8542491;9248.100117
30;0.143589438;100;9500;66.48902283;40.09244571;678.8264509;682.2478943;9036.189343
30;0.143589438;100;9500;66.69781895;40.09944594;679.2354838;682.6410969;8776.491991
30;0.143589438;100;9500;66.87066044;40.10777155;679.6440759;683.0338573;8488.965194
30;0.143589438;100;9500;67.11896604;40.114036;680.0522278;683.4261761;8189.120018
30;0.143589438;100;9500;67.53886027;40.11922669;680.4599399;683.8180537;7776.879335
30;0.143589438;100;9500;67.90139301;40.12695227;680.8672127;684.2094907;7381.64041
30;0.143589438;100;9500;68.00963039;40.13627495;681.2740466;684.6004875;7195.646864
30;0.143589438;100;9500;68.09490508;40.14668306;681.6804422;684.9910446;7040.608551
30;0.143589438;100;9500;68.07598638;40.15790761;682.0863998;685.3811626;6945.939023
30;0.143589438;100;9500;67.99251107;40.17178149;682.49192;685.7708419;6889.752945
30;0.143589438;100;9500;67.90786151;40.18610135;682.8970033;686.160083;6848.673353
30;0.143589438;100;9500;67.77192446;40.20372484;683.3016501;686.5488864;6835.550891
30;0.143589438;100;9500;67.66878163;40.22169865;683.7058608;686.9372526;6822.62435
30;0.143589438;100;9500;67.57241308;40.24097056;684.109636;687.3251822;6815.063646
30;0.143589438;100;9500;67.47408746;40.26365276;684.5129761;687.7126754;6810.260933
30;0.143589438;100;9500;67.39691565;40.28683484;684.9158817;688.099733;6807.41798
30;0.143589438;100;9500;67.31598234;40.311299;685.318353;688.4863553;6816.122261
30;0.143589438;100;9500;67.24931477;40.33887833;685.7203907;688.8725429;6819.673383
30;0.143589438;100;9500;67.20508475;40.36936674;686.1219952;689.2582962;6813.123938
30;0.143589438;100;9500;67.17791112;40.39912255;686.523167;689.6436158;6807.858664
30;0.143589438;100;9500;67.13542498;40.43307595;686.9239065;690.028502;6818.038769
30;0.143589438;100;9500;67.12181223;40.46483543;687.3242141;690.4129555;6818.97312
30;0.143589438;100;9500;67.09387369;40.49968993;687.7240905;690.7969766;6834.333422
30;0.143589438;100;9500;67.09719755;40.53692049;688.1235359;691.180566;6833.918186
30;0.143589438;100;9500;67.10378479;40.57201782;688.522551;691.563724;6838.328353
30;0.143589438;100;9500;67.10514694;40.61342893;688.9211361;691.9464511;6852.678589
30;0.143589438;100;9500;67.12804344;40.64981747;689.3192917;692.3287479;6856.552123
30;0.143589438;100;9500;67.15417575;40.68667374;689.7170183;692.7106148;6862.829774
38;0.143589438;100;9500;67.84056324;44.85360433;690.1143163;693.0920523;8225.789188
38;0.143589438;100;9500;68.21680886;44.77179629;690.5111862;693.4730609;8215.985829
38;0.143589438;100;9500;68.39996213;44.8219689;690.9076285;693.853641;8249.761637
38;0.143589438;100;9500;68.63843496;44.90631635;691.3036436;694.2337932;8193.860984
38;0.143589438;100;9500;68.8441739;45.00161082;691.699232;694.6135179;8148.144257
38;0.143589438;100;9500;69.05511402;45.10629001;692.0943941;694.9928156;8092.134609
38;0.143589438;100;9500;69.23157187;45.20925366;692.4891305;695.3716868;8049.467834
38;0.143589438;100;9500;69.38852539;45.31403579;692.8834415;695.750132;8013.641851
38;0.143589438;100;9500;69.53763864;45.43609402;693.2773276;696.1281516;7984.883201
38;0.143589438;100;9500;69.67239643;45.56700798;693.6707893;696.5057462;7966.174322
38;0.143589438;100;9500;69.80184793;45.70653379;694.063827;696.8829161;7951.009682
38;0.143589438;100;9500;69.92861208;45.86093329;694.4564412;697.259662;7940.699123
38;0.143589438;100;9500;70.04757279;46.01631109;694.8486324;697.6359842;7933.761156
38;0.143589438;100;9500;70.17194958;46.19552846;695.240401;698.0118832;7930.431855
38;0.143589438;100;9500;70.29370418;46.39687616;695.6317474;698.3873596;7936.101101
38;0.143589438;100;9500;70.40405743;46.5879283;696.0226721;698.7624137;7945.253571
38;0.143589438;100;9500;70.49095505;46.78280169;696.4131756;699.1370461;7973.831633
38;0.143589438;100;9500;70.64623197;46.97597443;696.8032584;699.5112572;7950.828143
38;0.143589438;100;9500;70.69964169;47.20409369;697.1929208;699.8850475;8020.385168
38;0.143589438;100;9500;70.85398993;47.42275027;697.5821633;700.2584175;8013.431134
38;0.143589438;100;9500;70.94386305;47.61714597;697.9709865;700.6313677;8046.944556
38;0.143589438;100;9500;71.11015835;47.84037297;698.3593906;701.0038985;8037.680531
38;0.143589438;100;9500;71.17670363;48.02805929;698.7473762;701.3760104;8091.853593
38;0.143589438;100;9500;71.35665109;48.24291492;699.1349438;701.7477038;8075.301538
38;0.143589438;100;9500;71.44627569;48.4285556;699.5220938;702.1189793;8116.896192
38;0.143589438;100;9500;71.62137374;48.63097041;699.9088266;702.4898373;8105.075939
38;0.143589438;100;9500;71.7356196;48.80315502;700.2951426;702.8602783;8126.674523
38;0.143589438;100;9500;71.92031735;48.99254769;700.6810425;703.2303027;8108.428285
38;0.143589438;100;9500;72.04491004;49.14943725;701.0665264;703.5999111;8119.638432
38;0.143589438;100;9500;72.16793092;49.3281866;701.4515951;703.9691038;8149.213383
38;0.143589438;100;9500;72.31744265;49.4948023;701.8362488;704.3378814;8155.992308
38;0.143589438;100;9500;72.45056591;49.65306005;702.220488;704.7062443;8173.352597
38;0.143589438;100;9500;72.57730163;49.79974236;702.6043132;705.074193;8191.729644
38;0.143589438;100;9500;72.70450884;49.93829107;702.9877248;705.4417279;8207.883293
38;0.143589438;100;9500;72.85496563;50.08146334;703.3707233;705.8088496;8213.945862
38;0.143589438;100;9500;72.95867602;50.19500266;703.7533091;706.1755584;8235.767261
38;0.143589438;100;9500;73.05422422;50.33056758;704.1354826;706.5418549;8285.005597
38;0.143589438;100;9500;73.19616743;50.44871307;704.5172444;706.9077395;8293.168989
38;0.143589438;100;9500;73.27957467;50.55098004;704.8985948;707.2732126;8323.995701
38;0.143589438;100;9500;73.67189845;50.64857025;705.2795342;707.6382748;8203.752895
38;0.143589438;100;9500;73.55326438;50.69000678;705.6600632;708.0029265;8422.663423
38;0.143589438;100;9500;73.3944667;50.75327749;706.0401822;708.3671681;8571.95366
38;0.143589438;100;9500;74.27567069;50.84050409;706.4198916;708.7310002;8097.177001
38;0.143589438;100;9500;73.80023109;50.88562653;706.7991918;709.0944231;8506.259645
38;0.143589438;100;9500;74.84343022;50.9725228;707.1780833;709.4574374;7893.053136
38;0.143589438;100;9500;74.40020272;51.00602163;707.5565666;709.8200435;8319.004731
38;0.143589438;100;9500;74.4062657;51.04312736;707.934642;710.1822418;8405.371423
38;0.143589438;100;9500;74.47862104;51.08172277;708.3123101;710.5440329;8432.836667
38;0.143589438;100;9500;74.69398501;51.1357433;708.6895712;710.9054171;8372.51992
38;0.143589438;100;9500;74.67549126;51.18419118;709.0664258;711.266395;8470.488465
38;0.143589438;100;9500;74.81145009;51.23995207;709.4428743;711.6269669;8462.035616
38;0.143589438;100;9500;74.94715368;51.29490688;709.8189172;711.9871334;8449.243412
38;0.143589438;100;9500;75.02459494;51.35090512;710.1945549;712.3468949;8478.282624
38;0.143589438;100;9500;75.1303812;51.40729193;710.5697878;712.7062519;8485.809534
38;0.143589438;100;9500;75.21602735;51.46348604;710.9446164;713.0652047;8506.56045
38;0.143589438;100;9500;75.2891214;51.51837772;711.3190411;713.423754;8534.390481
38;0.143589438;100;9500;75.39757835;51.56819562;711.6930624;713.7819;8529.714946
38;0.143589438;100;9500;75.56419058;51.62220424;712.0666807;714.1396433;8488.947365
38;0.143589438;100;9500;75.52123501;51.67207495;712.4398963;714.4969844;8597.991644
38;0.143589438;100;9500;75.67853118;51.72062481;712.8127099;714.8539236;8558.240837
38;0.143589438;100;9500;75.80901233;51.76930399;713.1851217;715.2104615;8537.290959
38;0.143589438;100;9500;75.76283124;51.81314829;713.5571322;715.5665984;8641.400575
38;0.143589438;100;9500;75.92410775;51.85746486;713.9287418;715.9223349;8593.139966
38;0.143589438;100;9500;76.06310863;51.90118144;714.2999511;716.2776713;8558.928942
38;0.143589438;100;9500;76.02408775;51.94036548;714.6707603;716.6326082;8650.737497
38;0.143589438;100;9500;76.1419716;51.97904666;715.04117;716.987146;8626.917423
38;0.143589438;100;9500;76.28239481;52.01844204;715.4111806;717.3412851;8585.994308
38;0.143589438;100;9500;76.14621934;52.05058915;715.7807925;717.6950259;8740.524781
38;0.143589438;100;9500;76.34516912;52.08717064;716.1500061;718.048369;8653.49526
38;0.143589438;100;9500;76.43045715;52.12125855;716.5188219;718.4013148;8643.569136
38;0.143589438;100;9500;76.36820721;52.15071981;716.8872402;718.7538637;8737.986036
38;0.143589438;100;9500;76.47775085;52.18079751;717.2552616;719.1060162;8706.665597
38;0.143589438;100;9500;76.70335056;52.21557672;717.6228865;719.4577727;8592.539155
38;0.143589438;100;9500;76.51380971;52.23928895;717.9901152;719.8091336;8770.324107
38;0.143589438;100;9500;76.61278592;52.26569252;718.3569482;720.1600994;8742.122739
38;0.143589438;100;9500;76.88491305;52.29780193;718.7233859;720.5106706;8587.777522
38;0.143589438;100;9500;76.60492354;52.31644485;719.0894288;720.8608476;8824.440205
38;0.143589438;100;9500;76.73983547;52.340809;719.4550773;721.2106308;8766.627328
38;0.143589438;100;9500;76.97188295;52.36832115;719.8203318;721.5600207;8637.130615
38;0.143589438;100;9500;76.7849767;52.38657764;720.1851927;721.9090177;8803.698946
38;0.143589438;100;9500;76.83715484;52.40629077;720.5496604;722.2576223;8799.344926
38;0.143589438;100;9500;77.13498721;52.43312324;720.9137354;722.6058348;8616.784949
38;0.143589438;100;9500;76.81118772;52.44573892;721.2774182;722.9536558;8875.523849
38;0.143589438;100;9500;76.93615261;52.4650469;721.640709;723.3010857;8816.949272
38;0.143589438;100;9500;76.97441482;52.48277939;722.0036084;723.648125;8821.533342
38;0.143589438;100;9500;76.96549018;52.49772524;722.3661168;723.9947739;8851.986036
38;0.143589438;100;9500;77.01487743;52.51378046;722.7282345;724.3410331;8846.254933
38;0.143589438;100;9500;77.049159;52.52932539;723.0899621;724.6869029;8844.374901
38;0.143589438;100;9500;77.07953778;52.54387979;723.4512999;725.0323838;8849.931231
38;0.143589438;100;9500;77.05943903;52.55672381;723.8122483;725.3774762;8883.451021
38;0.143589438;100;9500;77.11365001;52.57055446;724.1728078;725.7221806;8870.221796
38;0.143589438;100;9500;77.13446462;52.58437921;724.5329788;726.0664974;8872.788548
38;0.143589438;100;9500;77.37197064;52.60279299;724.8927617;726.4104269;8726.618497
38;0.143589438;100;9500;77.3721272;52.61692428;725.2521569;726.7539698;8746.37013
38;0.143589438;100;9500;77.38771851;52.63070942;725.6111649;727.0971263;8756.120012
38;0.143589438;100;9500;77.4058443;52.6441904;725.969786;727.439897;8762.974383
38;0.143589438;100;9500;77.42380446;52.65731435;726.3280207;727.7822822;8768.952926
38;0.143589438;100;9500;77.44134935;52.67006608;726.6858694;728.1242824;8774.409107
38;0.143589438;100;9500;77.45836508;52.6824501;727.0433325;728.465898;8779.520666
38;0.143589438;100;9500;77.47475453;52.69447594;727.4004105;728.8071296;8784.416424
38;0.143589438;100;9500;77.4904622;52.70615261;727.7571036;729.1479774;8789.181128
38;0.143589438;100;9500;77.5054698;52.71748738;728.1134124;729.4884419;8793.8668
38;0.143589438;100;9500;77.5197855;52.7284862;728.4693373;729.8285236;8798.503328
38;0.143589438;100;9500;77.53343407;52.73915466;728.8248787;730.1682228;8803.106446
38;0.143589438;100;9500;77.54644963;52.74949891;729.180037;730.5075401;8807.68326
38;0.143589438;100;9500;77.55887083;52.75952635;729.5348125;730.8464758;8812.235838
38;0.143589438;100;9500;77.57073803;52.76924592;729.8892058;731.1850304;8816.763445
38;0.143589438;100;9500;77.58209159;52.7786682;730.2432172;731.5232043;8821.263906
38;0.143589438;100;9500;77.592971;52.78780524;730.5968472;731.860998;8825.734441
38;0.143589438;100;9500;77.60341424;52.7966703;730.9500961;732.1984118;8830.172181
38;0.143589438;100;1950;77.61345757;48.9267036;731.3029644;732.5354462;6503.297923
38;0.143589438;100;1950;77.68731533;48.93119521;730.8060741;732.0587755;6427.717296
38;0.143589438;100;1950;77.39108921;48.92346755;730.3097193;731.5826408;6612.853784
38;0.143589438;100;1950;77.30362355;48.91853693;729.8138992;731.1070416;6652.808043
38;0.143589438;100;1950;77.28638319;48.91405146;729.3186134;730.6319771;6638.55711
38;0.143589438;100;1950;77.26202981;48.9091351;728.8238614;730.1574468;6627.762304
38;0.143589438;100;1950;77.23472367;48.90359962;728.3296424;729.6834502;6618.957286
38;0.143589438;100;1950;77.20618793;48.89750023;727.8359559;729.2099865;6610.925679
38;0.143589438;100;1950;77.1767476;48.89088354;727.3428014;728.7370552;6603.42882
38;0.143589438;100;1950;77.14669094;48.88378709;726.8501783;728.2646558;6596.29942
38;0.143589438;100;1950;77.1162413;48.87624802;726.3580861;727.7927875;6589.422829
38;0.143589438;100;1950;77.08556193;48.86830601;725.866524;727.3214498;6582.722029
38;0.143589438;100;1950;77.05477064;48.86000313;725.3754916;726.8506422;6576.145089
38;0.143589438;100;1950;77.0239523;48.85138255;724.8849884;726.3803639;6569.657204
38;0.143589438;100;1950;76.99316834;48.84248693;724.3950136;725.9106145;6563.235481
38;0.143589438;100;1950;76.96246384;48.83335697;723.9055668;725.4413933;6556.865271
38;0.143589438;100;1950;76.93187267;48.82403038;723.4166475;724.9726997;6550.537518
38;0.143589438;100;1950;76.90142098;48.81454123;722.9282549;724.5045332;6544.24686
38;0.143589438;100;1950;76.8711296;48.80491973;722.4403886;724.0368931;6537.990286
38;0.143589438;100;1950;76.84101557;48.79519222;721.953048;723.5697789;6531.76624
38;0.143589438;100;1950;76.81109316;48.78538142;721.4662325;723.1031899;6525.574019
38;0.143589438;100;1950;76.78137454;48.77550672;720.9799415;722.6371256;6519.413392
38;0.143589438;100;1950;76.7518702;48.76558454;720.4941746;722.1715853;6513.284365
38;0.143589438;100;1950;76.72258926;48.75562876;720.008931;721.7065686;6507.187032
38;0.143589438;100;1950;76.69353965;48.74565105;719.5242104;721.2420747;6501.121495
38;0.143589438;100;1950;76.66472829;48.73566123;719.040012;720.7781032;6495.087815
38;0.143589438;100;1950;76.63616119;48.72566759;718.5563354;720.3146534;6489.085989
38;0.143589438;100;1950;76.60784349;48.71567712;718.0731799;719.8517247;6483.115945
38;0.143589438;100;1950;76.57977957;48.7056958;717.5905451;719.3893166;6477.177542
38;0.143589438;100;1950;76.55197311;48.6957287;717.1084303;718.9274284;6471.270575
38;0.143589438;100;1950;76.52442707;48.68578021;716.626835;718.4660597;6465.394782
38;0.143589438;100;1950;76.49714378;48.67585415;716.1457587;718.0052097;6459.54986
38;0.143589438;100;1950;76.47012496;48.66595383;715.6652007;717.5448779;6453.735469
38;0.143589438;100;1950;76.44337176;48.65608218;715.1851605;717.0850638;6447.951241
38;0.143589438;100;1950;76.41688476;48.64624178;714.7056376;716.6257667;6442.196795
38;0.143589438;100;1950;76.39066404;48.63643493;714.2266314;716.1669861;6436.47174
38;0.143589438;100;1950;76.36470918;48.62666367;713.7481413;715.7087214;6430.775683
38;0.143589438;100;1950;76.3390193;48.61692981;713.2701668;715.250972;6425.108234
38;0.143589438;100;1950;76.31359306;48.60723496;712.7927073;714.7937373;6419.469014
38;0.143589438;100;1950;76.28842874;48.59758055;712.3157623;714.3370168;6413.857656
38;0.143589438;100;1950;76.26352422;48.58796785;711.8393313;713.8808098;6408.273809
38;0.143589438;100;1950;76.23887701;48.57839796;711.3634136;713.4251159;6402.71714
38;0.143589438;100;1950;76.21448432;48.56887184;710.8880087;712.9699343;6397.187333
38;0.143589438;100;1950;76.19034302;48.55939031;710.4131161;712.5152646;6391.684092
38;0.143589438;100;1950;76.16644971;48.54995406;709.9387352;712.0611062;6386.20714
38;0.143589438;100;1950;76.14280074;48.54056367;709.4648654;711.6074584;6380.756215
38;0.143589438;100;1950;76.11939221;48.53121958;708.9915063;711.1543208;6375.331072
38;0.143589438;100;1950;76.09622004;48.52192214;708.5186572;710.7016927;6369.931479
38;0.143589438;100;1950;76.07327994;48.5126716;708.0463176;710.2495736;6364.557213
38;0.143589438;100;1950;76.05056747;48.50346811;707.5744869;709.7979629;6359.208065
38;0.143589438;100;1950;76.02807804;48.49431171;707.1031647;709.34686;6353.883825
38;0.143589438;100;1950;76.00580694;48.48520239;706.6323504;708.8962643;6348.584293
38;0.143589438;100;1950;75.98374937;48.47614004;706.1620433;708.4461754;6343.309268
38;0.143589438;100;1950;75.96190044;48.46712448;705.6922431;707.9965925;6338.058546
38;0.143589438;100;1950;75.94025518;48.45815547;705.222949;707.5475152;6332.831923
38;0.143589438;100;1950;75.9188086;48.4492327;704.7541607;707.0989429;6327.629191
38;0.143589438;100;1950;75.89755566;48.44035581;704.2858774;706.650875;6322.450134
38;0.143589438;100;1950;75.87649128;48.43152438;703.8180988;706.2033109;6317.294529
38;0.143589438;100;1950;75.85561041;48.42273795;703.3508242;705.7562501;6312.162147
38;0.143589438;100;1950;75.83490798;48.41399603;702.884053;705.309692;6307.052748
38;0.143589438;100;1950;75.81437893;48.40529805;702.4177849;704.8636361;6301.966085
38;0.143589438;100;1950;75.79401824;48.39664346;701.9520192;704.4180817;6296.901899
38;0.143589438;100;1950;75.77382091;48.38803164;701.4867553;703.9730284;6291.859925
38;0.143589438;100;1950;75.75378199;48.37946195;701.0219928;703.5284755;6286.839887
38;0.143589438;100;1950;75.73389657;48.37093375;700.5577311;703.0844225;6281.841501
38;0.143589438;100;1950;75.71415979;48.36244635;700.0939696;702.6408688;6276.864475
38;0.143589438;100;1950;75.69456687;48.35399906;699.6307078;702.1978139;6271.90851
38;0.143589438;100;1950;75.67511307;48.34559118;699.1679452;701.7552572;6266.973298
38;0.143589438;100;1950;75.65579372;48.33722198;698.7056813;701.3131981;6262.058529
38;0.143589438;100;1950;75.63660424;48.32889074;698.2439155;700.8716361;6257.163884
38;0.143589438;100;1950;75.61754011;48.32059672;697.7826472;700.4305707;6252.289042
38;0.143589438;100;1950;75.5985969;48.31233918;697.3218759;699.9900012;6247.433677
38;0.143589438;100;1950;75.57977024;48.30411739;696.8616012;699.5499271;6242.597464
38;0.143589438;100;1950;75.56105585;48.2959306;696.4018224;699.1103479;6237.780073
38;0.143589438;100;1950;75.54244956;48.28777806;695.942539;698.671263;6232.981177
38;0.143589438;100;1950;75.52394723;48.27965905;695.4837505;698.2326718;6228.200449
38;0.143589438;100;1950;75.50554485;48.27157282;695.0254564;697.7945738;6223.437567
38;0.143589438;100;1950;75.48723847;48.26351865;694.5676561;697.3569685;6218.692216
38;0.143589438;100;1950;75.46902419;48.25549581;694.1103491;696.9198552;6213.964096
38;0.143589438;100;1950;75.4508982;48.24750358;693.6535348;696.4832334;6209.252934
38;0.143589438;100;1950;75.43285669;48.23954124;693.1972128;696.0471026;6204.558512
38;0.143589438;100;1950;75.41489578;48.23160809;692.7413825;695.6114622;6199.880746
38;0.143589438;100;1950;75.39701116;48.22370341;692.2860433;695.1763117;6195.219916
38;0.143589438;100;1950;75.37919698;48.21582641;691.8311948;694.7416505;6190.577577
38;0.143589438;100;1950;75.36144912;48.20797633;691.3768364;694.3074781;6185.954081
38;0.143589438;100;1950;75.34390276;48.20015627;690.9229676;693.8737939;6181.246078
38;0.143589438;100;1950;75.32628263;48.19236112;690.4695878;693.4405974;6176.652496
38;0.143589438;100;1950;75.30873393;48.18459074;690.0166966;693.0078879;6172.06816
38;0.143589438;100;1950;75.29124218;48.17684474;689.5642934;692.5756651;6167.499366
38;0.143589438;100;1950;75.27380792;48.16912263;689.1123776;692.1439283;6162.943081
38;0.143589438;100;1950;75.25642673;48.16142383;688.6609488;691.7126769;6158.400094
38;0.143589438;100;1950;75.23909531;48.15374777;688.2100065;691.2819105;6153.870536
38;0.143589438;100;1950;75.22181062;48.14609389;687.75955;690.8516285;6149.354412
38;0.143589438;100;1950;75.20456971;48.13846163;687.3095789;690.4218303;6144.851701
38;0.143589438;100;1950;75.1873697;48.13085045;686.8600926;689.9925154;6140.36239
38;0.143589438;100;1950;75.17020778;48.12325982;686.4110907;689.5636833;6135.886486
38;0.143589438;100;1950;75.15308114;48.11568924;685.9625727;689.1353334;6131.424014
38;0.143589438;100;1950;75.13598711;48.10813819;685.5145378;688.7074651;6126.974974
38;0.143589438;100;1950;75.11892327;48.10060618;685.0669858;688.280078;6122.539219
38;0.143589438;100;1950;75.10188804;48.09309277;684.619916;687.8531715;6118.116088
38;0.143589438;100;1950;75.08488224;48.08559751;684.173328;687.426745;6113.703329
38;0.143589438;100;1950;75.06791643;48.07812002;683.7272211;687.000798;6109.292188
38;0.143589438;100;1950;75.05109345;48.07066087;683.281595;686.57533;6104.810591
38;0.143589438;100;1950;75.03622244;48.06324183;682.836449;686.1503404;6099.000183
38;0.143589438;100;1950;75.30474752;48.06323459;682.3917827;685.7258287;5890.966881
38;0.143589438;100;1950;75.15068803;48.05644425;681.9475955;685.3017944;5982.769516
38;0.143589438;100;1950;75.20260644;48.0518484;681.5038869;684.8782368;5928.602462
38;0.143589438;100;1950;75.1759505;48.04751617;681.0606565;684.4551556;5934.045401
38;0.143589438;100;1950;75.15030098;48.04145247;680.6179036;684.0325501;5933.919603
38;0.143589438;100;1950;75.16789594;48.03794414;680.1756278;683.6104198;5911.617731
38;0.143589438;100;1950;75.10073175;48.02978482;679.7338286;683.1887642;5938.91815
38;0.143589438;100;1950;75.13585838;48.02639493;679.2925055;682.7675827;5905.344256
38;0.143589438;100;1950;75.07617263;48.01779605;678.8516578;682.3468749;5925.865787
38;0.143589438;100;1950;75.11283145;48.01453096;678.4112852;681.9266401;5891.413606
38;0.143589438;100;1950;75.04382181;48.00574418;677.9713871;681.5068778;5918.197114
38;0.143589438;100;1950;75.08144083;48.00237769;677.531963;681.0875876;5883.442936
38;0.143589438;100;1950;75.01485854;47.99337603;677.0930124;680.6687688;5907.97315
38;0.143589438;100;1950;75.05106228;47.98986138;676.6545348;680.2504211;5874.134119
38;0.143589438;100;1950;74.9828271;47.98074681;676.2165297;679.8325437;5899.643396
38;0.143589438;100;1950;75.01808216;47.97702759;675.7789965;679.4151362;5866.46911
38;0.143589438;100;1950;74.95151204;47.96777899;675.3419348;678.9981981;5890.570828
38;0.143589438;100;1950;74.98552648;47.96386649;674.905344;678.5817288;5858.16908
38;0.143589438;100;1950;74.91864931;47.95452473;674.4692236;678.1657278;5882.415381
38;0.143589438;100;1950;74.95164356;47.95041784;674.0335732;677.7501947;5850.71755
38;0.143589438;100;1950;74.88779643;47.94100544;673.5983922;677.3351287;5872.665865
38;0.143589438;100;1950;74.91979268;47.93677951;673.1636802;676.9205295;5841.529091
38;0.143589438;100;1950;74.85390899;47.9273253;672.7294365;676.5063966;5865.002163
38;0.143589438;100;1950;74.88508719;47.92295466;672.2956608;676.0927293;5834.508923
38;0.143589438;100;1950;74.82254096;47.91342349;671.8623524;675.6795271;5855.47282
38;0.143589438;100;1950;74.85296202;47.90898482;671.429511;675.2667896;5825.390802
38;0.143589438;100;1950;74.7884928;47.89945731;670.9971359;674.8545162;5847.819661
38;0.143589438;100;1950;74.81814641;47.89492515;670.5652268;674.4427064;5818.367893
38;0.143589438;100;1950;74.75711781;47.88535326;670.133783;674.0313597;5838.216718
38;0.143589438;100;1950;74.78640966;47.8808103;669.7028042;673.6204755;5808.898146
38;0.143589438;100;1950;74.72256118;47.87127295;669.2722897;673.2100533;5830.890082
38;0.143589438;100;1950;74.75101083;47.86666159;668.8422391;672.8000927;5802.309578
38;0.143589438;100;1950;74.69176295;47.85708562;668.4126519;672.390593;5820.838177
38;0.143589438;100;1950;74.72056579;47.85252462;667.9835276;671.9815539;5791.829751
38;0.143589438;100;1950;74.65584826;47.84301787;667.5548657;671.5729746;5814.494036
38;0.143589438;100;1950;74.68323897;47.83836819;667.1266657;671.1648549;5786.760166
38;0.143589438;100;1950;74.62702988;47.82878975;666.6989271;670.757194;5802.989324
38;0.143589438;100;1950;74.46386714;47.8270961;666.2716494;670.3499915;5893.483466
38;0.143589438;100;1950;74.15216791;47.82839275;665.8448321;669.943247;6082.754103
38;0.143589438;100;1950;74.68446627;47.83775869;665.4184747;669.5369598;5717.888537
38;0.143589438;100;1950;74.46818962;47.82343301;664.9925767;669.1311294;5859.639711
38;0.143589438;100;1950;74.22587737;47.80919261;664.5671376;668.7257555;5993.786165
38;0.143589438;100;1950;74.30570746;47.807568;664.142157;668.3208373;5922.248129
38;0.143589438;100;1950;74.25118639;47.8001385;663.7176342;667.9163745;5943.061182
38;0.143589438;100;1950;74.25539013;47.79385716;663.293569;667.5123664;5923.860781
38;0.143589438;100;1950;74.27515343;47.78803762;662.8699606;667.1088127;5895.116056
38;0.143589438;100;1950;74.22993978;47.78015674;662.4468087;666.7057128;5910.171385
38;0.143589438;100;1950;74.24584709;47.77295188;662.0241128;666.3030661;5884.676256
38;0.143589438;100;1950;74.15332872;47.76373953;661.6018723;665.9008722;5930.542627
38;0.143589438;100;1950;74.18901185;47.75730069;661.1800868;665.4991306;5891.772172
38;0.143589438;100;1950;74.13762275;47.74993042;660.7587558;665.0978407;5909.794731
38;0.143589438;100;1950;74.1271008;47.74257814;660.3378787;664.697002;5901.558313
38;0.143589438;100;1950;74.51872586;47.73808372;659.9174552;664.2966141;5626.496013
38;0.143589438;100;1950;74.26840278;47.71617382;659.4974847;663.8966764;5786.906478
38;0.143589438;100;1950;74.13402884;47.70484404;659.0779668;663.4971885;5845.238176
38;0.143589438;100;1950;73.91765041;47.70766904;658.6589008;663.0981497;5953.888981
38;0.143589438;100;1950;74.00004234;47.72041468;658.2402865;662.6995597;5881.752669
38;0.143589438;100;1950;74.35089315;47.71925224;657.8221232;662.3014179;5667.902183
38;0.143589438;100;1950;74.25518084;47.70319725;657.4044104;661.9037237;5712.834464
38;0.143589438;100;1950;73.82444199;47.69426357;656.9871478;661.5064768;5967.735076
38;0.143589438;100;1950;74.02874411;47.7072812;656.5703348;661.1096765;5817.80893
38;0.143589438;100;1950;74.32994336;47.70046711;656.1539709;660.7133225;5623.649811
38;0.143589438;100;1950;73.41517737;47.67416506;655.7380557;660.3174141;6194.787881
38;0.143589438;100;1950;73.74900278;47.68730393;655.3225886;659.921951;5952.938273
38;0.143589438;100;1950;74.32948369;47.68532199;654.9075692;659.5269325;5583.287662
38;0.143589438;15;1950;74.32588062;47.65220564;654.492997;659.1323582;5735.846212
38;0.143589438;15;1950;74.88352649;47.62191199;654.0788715;658.7382276;5710.18202
38;0.143589438;15;1950;75.33403195;47.59449848;653.6651922;658.3445402;5731.104001
38;0.143589438;15;1950;75.95284427;47.57314847;653.2519587;657.9512955;5653.563074
38;0.143589438;15;1950;76.42315581;47.55400612;652.8391704;657.5584929;5672.969985
38;0.143589438;15;1950;77.00290706;47.53799297;652.426827;657.1661321;5630.222988
38;0.143589438;15;1950;77.43172306;47.52409977;652.0149278;656.7742125;5640.212923
38;0.143589438;15;1950;78.05245047;47.51247936;651.6034725;656.3827336;5573.550226
38;0.143589438;15;1950;78.44349082;47.50183634;651.1924606;655.9916949;5602.934261
38;0.143589438;15;1950;79.07429539;47.49245035;650.7818915;655.6010959;5532.152255
38;0.143589438;15;1950;79.46688256;47.48454188;650.3717648;655.2109361;5550.631744
38;0.143589438;15;1950;80.00720503;47.4779646;649.96208;654.821215;5495.965373
38;0.143589438;15;1950;80.55244627;47.47099159;649.5528367;654.4319322;5466.296908
38;0.143589438;15;1950;80.93891421;47.46571774;649.1440344;654.0430871;5463.017676
38;0.143589438;15;1950;81.41550866;47.46084182;648.7356725;653.6546793;5435.206692
38;0.143589438;15;1950;81.86065784;47.45603718;648.3277507;653.2667082;5417.649136
38;0.143589438;15;1950;82.29463654;47.45166295;647.9202684;652.8791734;5401.957768
38;0.143589438;15;1950;82.7111643;47.44717784;647.5132252;652.4920744;5390.845712
38;0.143589438;15;1950;83.12193073;47.44250028;647.1066206;652.1054106;5381.328115
38;0.143589438;15;1950;83.47098662;47.43753956;646.7004541;651.7191817;5382.013933
38;0.143589438;15;1950;83.91613901;47.43237719;646.2947253;651.333387;5345.013359
38;0.143589438;15;1950;84.24105802;47.42674014;645.8894337;650.9480262;5345.978978
38;0.143589438;15;1950;84.66498915;47.42074587;645.4845787;650.5630987;5309.628794
38;0.143589438;15;1950;84.96396067;47.41445991;645.08016;650.178604;5310.502583
38;0.143589438;15;1950;85.36540796;47.40720242;644.6761771;649.7945417;5274.867935
38;0.143589438;15;1950;85.64363361;47.40007206;644.2726295;649.4109112;5274.603141
38;0.143589438;15;1950;86.01133931;47.39130039;643.8695167;649.0277122;5243.158305
38;0.143589438;15;1950;86.2774462;47.38312375;643.4668383;648.644944;5239.713057
38;0.143589438;15;1950;86.61131101;47.37271118;643.0645938;648.2626063;5212.158846
38;0.143589438;15;1950;86.86828617;47.36351159;642.6627827;647.8806985;5204.870635
38;0.143589438;15;1950;87.16562284;47.35131816;642.2614046;647.4992201;5182.071494
38;0.143589438;15;1950;87.41854366;47.3415215;641.8604589;647.1181707;5169.498173
