Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
38;0.143589438;15;1950;87.67268239;47.32683373;641.4599453;646.7375497;5153.581197
38;0.143589438;15;1950;87.93120315;47.31875593;641.0598633;646.3573568;5131.166164
38;0.143589438;15;1950;88.13176064;47.29414681;640.6602124;645.9775914;5126.5491
38;0.143589438;15;1950;88.44467402;47.30344875;640.260992;645.598253;5081.79846
38;0.143589438;15;1950;88.61110656;47.27417142;639.8622019;645.2193412;5083.375842
38;0.143589438;15;1950;88.7807916;47.25866417;639.4638415;644.8408555;5077.794287
38;0.143589438;15;1950;89.02194968;47.24444997;639.0659103;644.4627954;5047.615376
38;0.143589438;15;1950;89.13894353;47.19378596;638.6684079;644.0851603;5052.40915
38;0.143589438;15;1950;89.31542686;47.2051546;638.2713338;643.70795;5036.923281
38;0.143589438;15;1950;89.4220114;47.14738297;637.8746876;643.3311638;5041.508521
38;0.143589438;15;1950;89.72175887;47.22144812;637.4784688;642.9548012;4977.791588
38;0.143589438;15;1950;89.736978;47.117908;637.0826769;642.5788619;5009.521704
38;0.143589438;15;1950;89.94105983;47.1341748;636.6873115;642.2033453;4974.561499
38;0.143589438;15;1950;89.98639199;47.06274872;636.2923721;641.828251;4992.0606
38;0.143589438;15;1950;90.22796518;47.09634245;635.8978582;641.4535785;4934.982611
38;0.143589438;15;1950;90.238347;47.02899926;635.5037695;641.0793273;4965.561271
38;0.143589438;15;1950;90.47474465;47.06734687;635.1101054;640.7054969;4901.430202
38;0.143589438;15;1950;90.45613011;47.00080711;634.7168655;640.3320869;4942.634787
38;0.143589438;15;1950;90.62956961;47.02035549;634.3240493;639.9590967;4907.536291
38;0.143589438;15;1950;90.58600134;46.92539167;633.9316563;639.586526;4949.742974
38;0.143589438;15;1950;90.70564137;46.93645413;633.5396862;639.2143742;4918.478465
38;0.143589438;15;1950;90.76577647;46.91096628;633.1481385;638.842641;4918.048155
38;0.143589438;15;1950;90.83990647;46.88428017;632.7570126;638.4713257;4904.470805
38;0.143589438;15;1950;90.93858907;46.86903549;632.3663082;638.1004279;4882.245094
38;0.143589438;15;1950;91.03883924;46.87618381;631.9760248;637.7299472;4853.107548
38;0.143589438;15;1950;91.12998265;46.87985269;631.586162;637.3598832;4829.89456
38;0.143589438;15;1950;91.06433687;46.80290997;631.1967192;636.9902352;4900.59745
38;0.143589438;15;1950;91.25230911;46.79385081;630.8076961;636.6210029;4828.012134
38;0.143589438;15;1950;91.29220454;46.78034451;630.4190921;636.2521858;4810.976238
38;0.143589438;15;1950;91.3389663;46.76143899;630.0309069;635.8837834;4806.31178
38;0.143589438;15;1950;91.40029644;46.74118721;629.6431399;635.5157953;4801.647081
38;0.143589438;15;1950;91.45933063;46.72118466;629.2557908;635.148221;4796.633192
38;0.143589438;15;1950;91.50628583;46.70254583;628.8688591;634.78106;4791.005429
38;0.143589438;15;1950;91.55326132;46.68358101;628.4823443;634.4143119;4785.429575
38;0.143589438;15;1950;91.60135931;46.66396335;628.0962459;634.0479761;4781.607935
38;0.143589438;15;1950;91.64607784;46.64489469;627.7105636;633.6820523;4777.296365
38;0.143589438;15;1950;91.68586112;46.62631453;627.3252969;633.31654;4772.888692
38;0.143589438;15;1950;91.7208193;46.60816909;626.9404453;632.9514387;4768.588677
38;0.143589438;15;1950;91.75142855;46.59039778;626.5560085;632.5867479;4764.454628
38;0.143589438;15;1950;91.77816526;46.57295064;626.1719858;632.2224673;4760.505795
38;0.143589438;15;1950;91.80143981;46.55578825;625.7883769;631.8585962;4756.738662
38;0.143589438;15;1950;91.82157808;46.53888192;625.4051814;631.4951343;4753.140281
38;0.143589438;15;1950;91.83883581;46.52221131;625.0223988;631.1320811;4749.694795
38;0.143589438;15;1950;91.85341925;46.50576181;624.6400287;630.7694362;4746.386584
38;0.143589438;15;1950;91.86550325;46.4895223;624.2580706;630.407199;4743.201511
38;0.143589438;15;1950;91.8752443;46.47348364;623.876524;630.0453692;4740.127387
38;0.143589438;15;1950;91.88278891;46.4576377;623.4953886;629.6839463;4737.15415
38;0.143589438;15;1950;91.88827816;46.44197684;623.1146638;629.3229297;4734.273971
38;0.143589438;15;1950;91.8918489;46.42649387;622.7343493;628.9623191;4731.481315
38;0.143589438;15;1950;91.89363467;46.41118183;622.3544446;628.602114;4728.773228
38;0.143589438;15;1950;91.89376337;46.39603424;621.9749492;628.242314;4726.149319
38;0.143589438;15;1950;91.89235324;46.38104545;621.5958628;627.8829185;4723.611617
38;0.143589438;15;1950;91.88950773;46.36621108;621.2171848;627.5239272;4721.164106
38;0.143589438;15;1950;91.88530993;46.35152856;620.8389149;627.1653395;4718.811803
38;0.143589438;15;1950;91.87981711;46.3369977;620.4610526;626.8071551;4716.559346
38;0.143589438;15;1950;91.87305713;46.32262107;620.0835974;626.4493735;4714.409271
38;0.143589438;15;1950;91.86502808;46.30840414;619.7065489;626.0919941;4712.360364
38;0.143589438;15;1950;91.85570265;46.29435476;619.3299068;625.7350166;4710.406587
38;0.143589438;15;1950;91.84503757;46.28048215;618.9536704;625.3784406;4708.537025
38;0.143589438;15;1950;91.83298666;46.26679532;618.5778395;625.0222655;4706.736966
38;0.143589438;15;1950;91.81951497;46.25330148;618.2024135;624.6664909;4704.989788
38;0.143589438;15;1950;91.80461042;46.24000467;617.8273921;624.3111163;4703.279077
38;0.143589438;15;1950;91.7882906;46.22690515;617.4527748;623.9561414;4701.590329
38;0.483009854;15;1950;91.66669577;41.81572834;617.0785611;623.6015657;4734.743762
38;0.483009854;15;1950;91.53613506;41.54232366;616.7047507;623.2473886;4740.725107
38;0.483009854;15;1950;91.41865117;41.30254216;616.331343;622.8936098;4748.030358
38;0.483009854;15;1950;91.33190964;41.10911342;615.9583377;622.5402289;4750.021419
38;0.483009854;15;1950;91.2683382;40.95456359;615.5857343;622.1872453;4748.071878
38;0.483009854;15;1950;91.22124292;40.83248663;615.2135324;621.8346586;4743.520992
38;0.483009854;15;1950;91.18636085;40.73764761;614.8417316;621.4824684;4737.04347
38;0.483009854;15;1950;91.16087545;40.66526668;614.4703314;621.1306742;4728.982647
38;0.483009854;15;1950;91.14277883;40.61089843;614.0993314;620.7792756;4719.53498
38;0.483009854;15;1950;91.13056629;40.57055839;613.7287311;620.4282722;4708.811671
38;0.483009854;15;1950;91.12307597;40.54085347;613.3585302;620.0776634;4696.855544
38;0.483009854;15;1950;91.11938523;40.51903419;612.9887282;619.7274489;4683.641519
38;0.483009854;15;1950;91.11870306;40.50296881;612.6193247;619.3776282;4669.074297
38;0.483009854;15;1950;91.1202013;40.49106677;612.2503191;619.0282009;4652.992814
38;0.483009854;15;1950;91.12267582;40.48218024;611.8817113;618.6791665;4635.204308
38;0.483009854;15;1950;91.05430637;40.4740648;611.5135006;618.3305246;4642.33629
38;0.483009854;15;1950;91.04212604;40.46889528;611.1456866;617.9822747;4626.714534
38;0.483009854;15;1950;91.02079604;40.46405399;610.778269;617.6344164;4617.34021
38;0.483009854;15;1950;90.99445525;40.45942799;610.4112473;617.2869493;4611.374523
38;0.483009854;15;1950;90.9664948;40.45490919;610.044621;616.9398729;4606.902431
38;0.483009854;15;1950;90.93901726;40.45048561;609.6783898;616.5931867;4602.656064
38;0.483009854;15;1950;90.91205608;40.44612776;609.3125533;616.2468904;4598.488003
38;0.483009854;15;1950;90.43316916;40.43228203;608.9471109;615.9009836;4784.894115
38;0.483009854;15;1950;90.60674155;40.42353798;608.5820623;615.5554656;4713.738427
38;0.483009854;15;1950;90.86198049;40.42047943;608.2174071;615.2103362;4613.653772
38;0.483009854;15;1950;90.87779278;40.41838195;607.8531447;614.8655949;4594.883305
38;0.483009854;15;1950;90.36284739;40.40801193;607.4892749;614.5212413;4777.114999
38;0.483009854;15;1950;90.55015548;40.40191382;607.1257972;614.1772748;4701.592152
38;0.483009854;15;1950;90.81254987;40.40189022;606.7627111;613.8336952;4592.102166
38;0.483009854;15;1950;90.28803055;40.39307115;606.4000163;613.4905019;4772.092891
38;0.483009854;15;1950;90.48547555;40.3883504;606.0377122;613.1476945;4694.189585
38;0.483009854;15;1950;90.72824893;40.38929442;605.6757986;612.8052726;4589.571358
38;0.483009854;15;1950;90.20040829;40.38139463;605.3142749;612.4632357;4767.870038
38;0.483009854;15;1950;90.40384769;40.37740949;604.9531408;612.1215835;4688.974938
38;0.483009854;15;1950;90.63611605;40.37888544;604.5923958;611.7803154;4586.809016
38;0.483009854;15;1950;90.10704894;40.3714735;604.2320395;611.4394311;4763.950906
38;0.483009854;15;1950;90.31740879;40.36788753;603.8720716;611.0989301;4683.488876
38;0.483009854;15;1950;90.53957415;40.36955814;603.5124914;610.7588119;4584.048589
38;0.483009854;15;1950;90.00998581;40.36238979;603.1532988;610.4190763;4760.150447
38;0.483009854;15;1950;90.2254593;40.35901021;602.7944932;610.0797226;4678.456469
38;0.483009854;15;1950;90.43271838;40.36056045;602.4360742;609.7407506;4583.938356
38;0.483009854;15;1950;89.90969453;40.35355454;602.0780414;609.4021597;4756.566945
38;0.483009854;15;1950;90.1300405;40.35036163;601.7203944;609.0639495;4673.394266
38;0.483009854;15;1950;90.32946741;40.35193421;601.3631328;608.7261197;4581.525037
38;0.483009854;15;1950;89.80899646;40.34512544;601.0062562;608.3886697;4752.358426
38;0.483009854;15;1950;90.03150403;40.34210419;600.649764;608.0515992;4668.649535
38;0.483009854;15;1950;90.22488578;40.34372447;600.2936561;607.7149078;4578.826466
38;0.483009854;15;1950;89.70737546;40.33712223;599.9379318;607.3785949;4747.831865
38;0.483009854;15;1950;89.93116366;40.33426269;599.5825908;607.0426602;4663.843375
38;0.483009854;15;1950;90.12077732;40.33595652;599.2276328;606.7071033;4575.341927
38;0.483009854;15;1950;89.6054473;40.32955383;598.8730572;606.3719236;4742.913002
38;0.483009854;15;1950;89.82972795;40.32683197;598.5188636;606.0371209;4658.914791
38;0.483009854;15;1950;90.01683845;40.3285977;598.1650517;605.7026947;4571.345449
38;0.483009854;15;1950;89.50364356;40.32238514;597.8116211;605.3686445;4737.577735
38;0.483009854;15;1950;89.72670237;40.31977511;597.4585713;605.03497;4654.259937
38;0.483009854;15;1950;89.75436855;40.31876832;597.1059019;604.7016706;4624.009251
38;0.483009854;15;1950;89.80523882;40.31861716;596.7536125;604.3687461;4589.199706
38;0.483009854;15;1950;89.72037438;40.31731186;596.4017027;604.0361959;4604.823178
38;0.483009854;15;1950;89.62870564;40.31526822;596.0501722;603.7040196;4622.193495
38;0.483009854;15;1950;89.46256874;40.31165773;595.6990204;603.3722169;4664.32367
38;0.483009854;15;1950;89.51104709;40.30925882;595.3482469;603.0407873;4632.401621
38;0.483009854;15;1950;89.44646283;40.30635977;594.9978515;602.7097304;4640.196764
38;0.483009854;15;1950;89.4014882;40.30338186;594.6478336;602.3790457;4640.809984
38;0.483009854;15;1950;89.25614681;40.29926478;594.2981928;602.0487329;4676.903697
38;0.483009854;15;1950;89.28857731;40.29607663;593.9489288;601.7187915;4649.778827
38;0.483009854;15;1950;89.25022359;40.29305354;593.6000412;601.3892211;4648.808358
38;0.483009854;15;1950;89.17258414;40.28968023;593.2515295;601.0600213;4661.767866
38;0.483009854;15;1950;89.16185312;40.28694144;592.9033933;600.7311917;4650.801415
38;0.483009854;15;1950;89.12847763;40.28440546;592.5556322;600.4027319;4648.257387
38;0.483009854;15;1950;89.09322149;40.2820634;592.2082459;600.0746414;4646.412965
38;0.483009854;15;1950;89.0578679;40.27988114;591.8612339;599.7469198;4644.682198
38;0.483009854;15;9500;89.02441377;40.87683613;591.5145957;599.4195668;5853.428849
38;0.483009854;15;9500;88.89251644;40.87476639;592.0177095;599.9059079;5915.173995
38;0.483009854;15;9500;88.91999594;40.87403994;592.5202811;600.3917021;5919.811578
38;0.483009854;15;9500;88.91054742;40.87333127;593.0223112;600.8769501;5938.806946
38;0.483009854;15;9500;88.93747953;40.8734757;593.5238003;601.3616524;5944.64142
38;0.483009854;15;9500;89.03304901;40.87546963;594.0247491;601.8458097;5924.451938
38;0.483009854;15;9500;89.02588708;40.87713335;594.5251581;602.3294226;5942.360217
38;0.483009854;15;9500;89.09543241;40.88008434;595.0250279;602.8124916;5932.325727
38;0.483009854;15;9500;89.1350628;40.88348819;595.5243591;603.2950174;5933.415322
38;0.483009854;15;9500;89.17337087;40.8872422;596.0231522;603.7770007;5935.147388
38;0.483009854;15;9500;89.20390824;40.89116045;596.5214078;604.258442;5939.825251
38;0.483009854;15;9500;89.24225229;40.89518679;597.0191266;604.7393419;5941.742059
38;0.483009854;15;9500;89.28091553;40.89926506;597.5163091;605.219701;5943.601694
38;0.483009854;15;9500;89.32321981;40.90336674;598.0129558;605.69952;5944.166242
38;0.483009854;15;9500;89.36925996;40.9078682;598.5090674;606.1787995;5943.376738
38;0.483009854;15;9500;89.40073421;40.91148447;599.0046444;606.65754;5947.920879
38;0.483009854;15;9500;89.43972006;40.91546276;599.4996874;607.1357422;5949.729138
38;0.483009854;15;9500;89.48004864;40.91936764;599.994197;607.6134066;5951.035676
38;0.483009854;15;9500;89.51949355;40.92319669;600.4881738;608.090534;5952.652636
38;0.483009854;15;9500;89.55849878;40.92694723;600.9816182;608.5671248;5954.420333
38;0.483009854;15;9500;89.59723966;40.93061746;601.474531;609.0431797;5956.277389
38;0.483009854;15;9500;89.63577257;40.93420695;601.9669127;609.5186993;5958.202376
38;0.483009854;15;9500;89.67411341;40.9377164;602.4587638;609.9936841;5960.186315
38;0.483009854;15;9500;89.71886599;40.94146325;602.9500849;610.4681349;5959.811986
38;0.483009854;15;9500;89.74956078;40.94449292;603.4408766;610.9420521;5964.55461
38;0.483009854;15;9500;89.78979478;40.94780039;603.9311394;611.4154365;5965.79784
38;0.483009854;15;9500;89.83293226;40.95131206;604.420874;611.8882885;5965.945783
38;0.483009854;15;9500;89.87032034;40.95445299;604.9100809;612.3606089;5968.168111
38;0.483009854;15;9500;89.90769598;40.95753297;605.3987607;612.8323981;5970.365763
38;0.483009854;15;9500;89.94244433;40.96048884;605.8869139;613.3036568;5973.48861
38;0.483009854;15;9500;89.96742622;40.96311852;606.374541;613.7743855;5980.116535
38;0.483009854;15;9500;90.00880588;40.96598757;606.8616428;614.244585;5980.805859
38;0.483009854;15;9500;90.05488697;40.96907392;607.3482197;614.7142557;5979.761979
38;0.483009854;15;9500;90.06442279;40.97140856;607.8342723;615.1833983;5991.945456
38;0.483009854;15;9500;90.11486363;40.97413543;608.3198011;615.6520134;5989.245104
38;0.483009854;15;9500;90.16236418;40.97707227;608.8048068;616.1201015;5987.636662
38;0.483009854;15;9500;90.16701471;40.97923726;609.2892899;616.5876632;6001.54321
38;0.483009854;15;9500;90.23179561;40.98210232;609.773251;617.0546992;5993.570293
38;0.483009854;15;9500;90.23941995;40.98423668;610.2566905;617.52121;6006.372496
38;0.483009854;15;9500;90.30230308;40.98703218;610.7396092;617.9871962;5999.054041
38;0.483009854;15;9500;90.29983874;40.98899511;611.2220074;618.4526585;6015.448631
38;0.483009854;15;9500;90.32371453;40.99101706;611.7038859;618.9175973;6022.357204
38;0.483009854;15;9500;90.35586098;40.99303094;612.1852452;619.3820134;6026.281912
38;0.483009854;15;9500;90.39064779;40.99507358;612.6660857;619.8459072;6029.163482
38;0.483009854;15;9500;90.42567124;40.99715015;613.1464082;620.3092793;6031.862675
38;0.483009854;15;9500;90.45268786;40.99915277;613.6262131;620.7721304;6037.457819
38;0.483009854;15;9500;90.49299055;41.00128879;614.105501;621.2344611;6038.112729
38;0.483009854;15;9500;90.56641932;41.00396822;614.5842724;621.6962719;6026.364676
38;0.483009854;15;9500;90.5688347;41.0062033;615.062528;622.1575633;6040.445897
38;0.483009854;15;9500;90.56584136;41.00769843;615.5402682;622.6183361;6056.756731
38;0.483009854;15;9500;90.62535892;41.00986025;616.0174936;623.0785907;6050.376014
38;0.483009854;15;9500;90.66268497;41.01201091;616.4942048;623.5383278;6052.038929
38;0.483009854;15;9500;90.7085865;41.01438085;616.9704024;623.997548;6050.393257
38;0.483009854;15;9500;90.7133032;41.01605534;617.4460868;624.4562517;6063.655297
38;0.483009854;15;9500;90.78230237;41.01833589;617.9212587;624.9144396;6053.44707
38;0.483009854;15;9500;90.83037622;41.02085108;618.3959186;625.3721124;6050.979235
38;0.483009854;15;9500;90.83455129;41.02304257;618.870067;625.8292704;6064.350113
38;0.483009854;15;9500;90.88327007;41.02520739;619.3437045;626.2859145;6061.57432
38;0.483009854;15;9500;90.84034024;41.02637943;619.8168316;626.742045;6092.418033
38;0.483009854;15;9500;90.90302793;41.02822019;620.2894489;627.1976626;6084.68498
38;0.483009854;15;9500;90.94384739;41.03010215;620.761557;627.6527679;6084.876319
38;0.483009854;15;9500;90.97886067;41.03201523;621.2331564;628.1073614;6087.032561
38;0.483009854;15;9500;91.01237092;41.0339501;621.7042476;628.5614438;6089.654876
38;0.483009854;15;9500;91.04541721;41.03590248;622.1748312;629.0150155;6092.403177
38;0.483009854;15;9500;91.07821401;41.03786653;622.6449077;629.4680772;6095.213251
38;0.483009854;15;9500;91.1462016;41.04028914;623.1144777;629.9206295;6084.96348
38;0.483009854;15;9500;91.18002411;41.04262958;623.5835417;630.3726729;6087.336304
38;0.483009854;15;9500;91.21213394;41.04490318;624.0521003;630.8242079;6090.365248
38;0.483009854;15;9500;91.06179253;41.0443852;624.5201541;631.2752353;6160.037918
38;0.483009854;15;9500;91.18131904;41.04582979;624.9877034;631.7257554;6131.268419
38;0.483009854;15;9500;91.06006678;41.04350351;625.454749;632.175769;6194.687379
38;0.483009854;15;9500;91.41701804;41.04866973;625.9212914;632.6252765;6073.96008
38;0.483009854;15;9500;91.24344679;41.04928745;626.387331;633.0742786;6148.492195
38;0.483009854;15;9500;91.07055419;41.04650375;626.8528684;633.5227757;6224.530455
38;0.483009854;15;9500;91.00689054;41.04271106;627.3179042;633.9707686;6263.978658
38;0.483009854;15;9500;90.99955963;41.03868848;627.782439;634.4182577;6284.386638
38;0.483009854;15;9500;91.01554396;41.03530078;628.2464731;634.8652436;6296.562398
38;0.483009854;15;9500;91.55289956;41.04249219;628.7100073;635.3117268;6109.610833
38;0.483009854;15;9500;91.26128765;41.04472213;629.173042;635.757708;6215.615276
38;0.483009854;15;9500;91.58223777;41.05124186;629.6355778;636.2031878;6116.114142
38;0.483009854;15;9500;91.29855215;41.05308483;630.0976151;636.6481665;6222.081075
38;0.483009854;15;9500;91.17143562;41.05156476;630.5591547;637.092645;6282.49956
38;0.483009854;15;9500;91.17387502;41.04986162;631.0201969;637.5366236;6293.92227
38;0.483009854;15;9500;91.19377486;41.04856673;631.4807423;637.9801029;6297.906883
38;0.483009854;15;9500;91.22453019;41.04804781;631.9407914;638.4230836;6296.921754
38;0.483009854;15;9500;91.26305011;41.04851284;632.4003449;638.8655662;6292.070451
38;0.483009854;15;9500;91.3159643;41.0503082;632.8594031;639.3075512;6281.100365
38;0.483009854;15;9500;91.37889475;41.0534388;633.3179667;639.7490392;6266.669051
38;0.483009854;15;9500;91.39675967;41.05705053;633.7760362;640.1900307;6266.680302
38;0.483009854;15;9500;91.46643914;41.06162327;634.2336122;640.6305264;6251.703561
38;0.483009854;15;9500;91.52142339;41.06622247;634.690695;641.0705267;6243.052826
38;0.483009854;15;9500;91.58418408;41.07098916;635.1472854;641.5100323;6232.124932
38;0.483009854;15;9500;91.63835325;41.07552522;635.6033837;641.9490437;6225.295553
38;0.483009854;15;9500;91.69032445;41.07983347;636.0589906;642.3875614;6219.808774
38;0.483009854;15;9500;91.73350913;41.08374646;636.5141066;642.825586;6217.829873
38;0.483009854;15;9500;91.77586132;41.08734441;636.9687322;643.263118;6216.3262
38;0.483009854;15;9500;91.81054984;41.09051752;637.4228679;643.7001581;6217.580916
38;0.483009854;15;9500;91.8490918;41.09345628;637.8765143;644.1367067;6217.526339
38;0.483009854;15;9500;91.87778005;41.09596175;638.3296718;644.5727644;6220.913049
38;0.483009854;15;9500;91.91696979;41.09842927;638.7823411;645.0083318;6220.584084
38;0.483009854;15;9500;91.93941825;41.10034698;639.2345225;645.4434094;6226.301567
38;0.483009854;15;9500;91.9821017;41.10257979;639.6862168;645.8779978;6224.534349
38;0.483009854;15;9500;91.99981957;41.10388743;640.1374243;646.3120975;6232.805995
38;0.483009854;15;9500;92.04284077;41.10606671;640.5881457;646.745709;6230.475653
24;0.483009854;15;9500;91.28381799;36.22528502;641.0383814;647.178833;4092.629564
24;0.483009854;15;9500;89.61113966;36.17562293;641.4881319;647.6114699;4350.353573
24;0.483009854;15;9500;88.43012666;36.01715423;641.9373979;648.0436204;4517.993917
24;0.483009854;15;9500;87.5146834;35.53993673;642.3861797;648.4752848;4647.098444
24;0.483009854;15;9500;86.70942422;34.68468027;642.834478;648.9064639;4756.885506
24;0.483009854;15;9500;85.93035746;33.60684214;643.2822932;649.3371582;4864.769757
24;0.483009854;15;9500;85.20556168;32.50216031;643.7296258;649.7673681;4961.786227
24;0.483009854;15;9500;84.69063374;31.40359515;644.1764765;650.1970943;4991.90698
24;0.483009854;15;9500;84.49505652;30.41609376;644.6228457;650.6263373;4939.984913
24;0.483009854;15;9500;84.32950398;29.58421837;645.0687339;651.0550976;4904.348934
24;0.483009854;15;9500;84.21044146;29.00991718;645.5141416;651.4833757;4883.340182
24;0.483009854;15;9500;84.12595598;28.59192399;645.9590694;651.9111723;4867.567877
24;0.483009854;15;9500;84.07491112;28.25847545;646.4035178;652.3384878;4848.229987
24;0.483009854;15;9500;84.04075086;28.00684633;646.8474872;652.7653228;4832.006647
24;0.483009854;15;9500;84.02955012;27.83416359;647.2909783;653.1916779;4819.122707
24;0.483009854;15;9500;84.0466177;27.69584472;647.7339915;653.6175535;4802.020697
24;0.483009854;15;9500;84.07296957;27.59811552;648.1765274;654.0429502;4789.353083
24;0.483009854;15;9500;84.09496896;27.5172268;648.6185864;654.4678686;4782.010951
24;0.483009854;15;9500;84.12889874;27.44630741;649.0601691;654.8923092;4773.414279
24;0.483009854;15;9500;84.17379197;27.37702415;649.5012759;655.3162725;4762.856183
24;0.483009854;15;9500;84.20867919;27.32349582;649.9419075;655.739759;4758.859253
24;0.483009854;15;9500;84.24898326;27.26903632;650.3820642;656.1627694;4753.966165
24;0.483009854;15;9500;84.28478019;27.21845753;650.8217467;656.5853041;4752.267186
24;0.483009854;15;9500;84.32592854;27.17158406;651.2609554;657.0073637;4750.046683
24;0.483009854;15;9500;84.36703726;27.12784899;651.6996909;657.4289486;4749.316669
24;0.483009854;15;9500;84.40574642;27.08618465;652.1379536;657.8500595;4751.540686
24;0.483009854;15;9500;84.45083471;27.04779828;652.5757441;658.2706969;4755.120164
24;0.483009854;15;9500;84.50989994;27.01279322;653.0130628;658.6908613;4759.824304
24;0.483009854;15;9500;84.57926714;26.98018381;653.4499103;659.1105532;4763.097271
24;0.483009854;15;9500;84.64755694;26.9502777;653.8862871;659.5297732;4765.548669
24;0.483009854;15;9500;84.71138777;26.92265044;654.3221937;659.9485218;4767.911282
24;0.483009854;15;9500;84.77220804;26.89700345;654.7576306;660.3667995;4770.400026
24;0.483009854;15;9500;84.83155765;26.87308987;655.1925983;660.7846069;4772.940188
24;0.483009854;15;9500;84.88998737;26.85071654;655.6270973;661.2019444;4775.482471
24;0.483009854;15;9500;84.94760894;26.82972045;656.0611281;661.6188127;4778.032913
24;0.483009854;15;9500;85.00448939;26.80996237;656.4946912;662.0352122;4780.603031
24;0.483009854;15;9500;85.06070372;26.79132543;656.9277872;662.4511434;4783.198692
24;0.483009854;15;9500;85.11631687;26.77371226;657.3604165;662.866607;4785.821909
24;0.483009854;15;9500;85.17137558;26.75704152;657.7925796;663.2816034;4788.471791
24;0.483009854;15;9500;85.22590709;26.7412444;658.2242771;663.6961331;4791.145501
24;0.483009854;15;9500;85.27992132;26.72626176;658.6555093;664.1101967;4793.83928
24;0.483009854;15;9500;85.33341483;26.71204185;659.086277;664.5237947;4796.549212
24;0.483009854;15;9500;85.38637523;26.69853862;659.5165804;664.9369277;4799.271687
24;0.483009854;15;9500;85.43878517;26.68571053;659.9464202;665.349596;4802.003607
24;0.483009854;15;9500;85.49062544;26.67351972;660.3757969;665.7618003;4804.742415
24;0.483009854;15;9500;85.52801876;26.66376411;660.8047108;666.1735411;4795.411002
24;0.483009854;15;9500;85.55843838;26.65156052;661.2331626;666.584819;4808.68684
24;0.483009854;100;9500;84.9072656;26.64032249;661.6611528;666.9956343;4691.252983
24;0.483009854;100;9500;83.27055031;26.64420305;662.0886817;667.4059877;4654.561217
24;0.483009854;100;9500;81.36000195;26.66958246;662.51575;667.8158797;4817.518287
24;0.483009854;100;9500;80.04219923;26.6726135;662.9423581;668.2253107;4901.583665
24;0.483009854;100;9500;78.88120123;26.68661009;663.3685066;668.6342814;4962.929791
24;0.483009854;100;9500;77.77102947;26.69672026;663.7941958;669.0427921;5052.080584
24;0.483009854;100;9500;76.48309551;26.70591333;664.2194264;669.4508435;5216.951765
24;0.483009854;100;9500;75.20838347;26.7234548;664.6441987;669.8584361;5446.73458
24;0.483009854;100;9500;73.19069432;26.7845978;665.0685134;670.2655703;6038.211623
24;0.483009854;100;9500;71.26701662;26.89588259;665.4923708;670.6722468;6548.099441
24;0.483009854;100;9500;70.01518942;26.90721678;665.9157715;671.0784659;6737.237226
24;0.483009854;100;9500;68.52791293;26.90888951;666.338716;671.4842282;7061.452458
24;0.483009854;100;9500;67.12458976;26.9138801;666.7612048;671.8895343;7406.303284
24;0.483009854;100;9500;65.81117595;26.83587319;667.1832383;672.2943846;7697.950228
24;0.483009854;100;9500;64.66195004;26.7255069;667.6048171;672.6987797;7923.3665
24;0.483009854;100;9500;63.63294008;26.63631093;668.0259416;673.10272;8094.120346
24;0.483009854;100;9500;62.7968528;26.56324439;668.4466123;673.5062062;8209.707913
24;0.483009854;100;9500;61.98077612;26.48275098;668.8668298;673.9092386;8321.455586
24;0.483009854;100;9500;61.35966125;26.41268805;669.2865944;674.3118178;8403.928811
24;0.483009854;100;9500;60.79725171;26.34965212;669.7059068;674.7139443;8485.15283
24;0.483009854;100;9500;60.39208954;26.2925771;670.1247673;675.1156186;8486.944475
24;0.483009854;100;9500;60.00054116;26.2395118;670.5431765;675.5168413;8484.513445
24;0.483009854;100;9500;59.75951433;26.19930562;670.9611349;675.9176128;8429.087267
24;0.483009854;100;9500;59.63405213;26.1639693;671.3786428;676.3179336;8358.652076
24;0.483009854;100;9500;59.87114839;26.13600337;671.7957009;676.7178043;8149.202331
24;0.483009854;100;9500;60.38401408;26.11613745;672.2123097;677.1172253;7801.747291
24;0.483009854;100;9500;60.98210276;26.10960137;672.6284695;677.5161972;7423.351922
24;0.483009854;100;9500;61.6646743;26.12137683;673.0441809;677.9147205;6932.41181
24;0.483009854;100;9500;62.19998749;26.14760088;673.4594443;678.3127956;6541.362478
24;0.483009854;100;9500;62.75838949;26.19434397;673.8742603;678.7104231;6109.841842
24;0.483009854;100;9500;63.16335436;26.24566451;674.2886293;679.1076035;5778.00541
24;0.483009854;100;9500;63.4466707;26.31007507;674.7025518;679.5043373;5524.094485
24;0.483009854;100;9500;63.62996641;26.36806019;675.1160284;679.9006249;5350.597535
24;0.483009854;100;9500;63.68601062;26.42499659;675.5290593;680.2964669;5270.951784
24;0.483009854;100;9500;63.73002837;26.47086008;675.9416453;680.6918639;5207.631913
24;0.483009854;100;9500;63.65575049;26.50603433;676.3537866;681.0868162;5237.762783
24;0.483009854;100;9500;63.66190246;26.53261585;676.7654839;681.4813243;5210.596205
24;0.483009854;100;9500;63.64631434;26.54987439;677.1767375;681.8753889;5207.940073
24;0.483009854;100;9500;63.55653584;26.56056107;677.587548;682.2690104;5266.242743
24;0.483009854;100;9500;63.56018629;26.56668252;677.9979159;682.6621892;5258.29182
24;0.483009854;100;9500;63.5764143;26.57159972;678.4078415;683.0549259;5246.961442
24;0.483009854;100;9500;63.55832484;26.57580479;678.8173255;683.447221;5267.989261
24;0.483009854;100;9500;63.5560523;26.57943891;679.2263682;683.839075;5283.103349
24;0.483009854;100;9500;63.56169225;26.58303031;679.6349702;684.2304883;5297.443365
24;0.483009854;100;9500;63.57299702;26.58695111;680.0431319;684.6214615;5312.490024
24;0.483009854;100;9500;63.58755546;26.59118657;680.4508538;685.0119951;5329.834076
24;0.483009854;100;9500;63.62023835;26.59666191;680.8581364;685.4020895;5338.045005
24;0.483009854;100;9500;63.60050473;26.60064369;681.2649801;685.7917452;5391.194544
24;0.483009854;100;9500;63.65396508;26.60593535;681.6713854;686.1809628;5392.80158
24;0.483009854;100;9500;63.69362444;26.61241611;682.0773528;686.5697428;5407.318236
24;0.483009854;100;9500;63.74161663;26.62026648;682.4828828;686.9580855;5418.45266
24;0.483009854;100;9500;63.78057016;26.62870518;682.8879757;687.3459916;5439.55092
24;0.483009854;100;9500;63.84013142;26.63853378;683.2926322;687.7334615;5447.296084
24;0.483009854;100;9500;63.86537325;26.64767465;683.6968527;688.1204957;5484.158495
24;0.483009854;100;9500;63.94285492;26.65864612;684.1006376;688.5070947;5482.498244
24;0.483009854;100;9500;63.9549889;26.66830371;684.5039874;688.8932589;5533.567358
24;0.483009854;100;9500;64.0393807;26.67957444;684.9069026;689.2789889;5529.837556
24;0.483009854;100;9500;64.0874006;26.6917117;685.3093837;689.6642852;5555.329346
24;0.483009854;100;9500;64.16784006;26.70486209;685.7114311;690.0491482;5554.993558
24;0.483009854;100;9500;64.22659298;26.71949922;686.1130452;690.4335785;5573.857789
24;0.483009854;100;9500;64.26852282;26.73371049;686.5142266;690.8175764;5607.078995
24;0.483009854;100;9500;64.32477154;26.74821936;686.9149757;691.2011426;5630.299664
24;0.483009854;100;9500;64.34046874;26.76061352;687.315293;691.5842775;5684.108218
24;0.483009854;100;9500;64.41254765;26.77434529;687.715179;691.9669815;5695.281455
24;0.483009854;100;9500;64.43549947;26.78689392;688.114634;692.3492552;5743.237478
24;0.483009854;100;9500;64.50522518;26.80094502;688.5136587;692.731099;5755.371455
24;0.483009854;100;9500;64.48706139;26.81155323;688.9122533;693.1125135;5835.10143
24;0.483009854;100;9500;64.53070226;26.82158842;689.3104185;693.4934991;5867.541033
24;0.483009854;100;9500;64.71256701;26.83507799;689.7081547;693.8740562;5781.360511
24;0.483009854;100;9500;64.76758222;26.85277712;690.1054622;694.2541854;5800.643538
24;0.483009854;100;9500;64.80570739;26.86887963;690.5023417;694.6338872;5831.320703
24;0.483009854;100;9500;64.82810396;26.88643292;690.8987935;695.013162;5881.347371
24;0.483009854;100;9500;64.87119813;26.90277408;691.2948181;695.3920104;5908.868968
24;0.483009854;100;9500;64.90161764;26.91886247;691.690416;695.7704327;5945.434958
24;0.483009854;100;9500;64.92445105;26.93342096;692.0855877;696.1484295;5982.009597
24;0.483009854;100;9500;64.97525191;26.94847067;692.4803335;696.5260013;5996.845465
24;0.483009854;100;9500;64.97940818;26.96264972;692.874654;696.9031484;6045.723171
24;0.483009854;100;9500;65.00978521;26.97673221;693.2685496;697.2798715;6072.89577
24;0.483009854;100;9500;65.02491362;26.99074439;693.6620207;697.656171;6110.775242
24;0.483009854;100;9500;65.03573669;27.00339004;694.0550679;698.0320473;6148.118586
24;0.483009854;100;9500;65.05325869;27.01662206;694.4476916;698.407501;6180.45257
24;0.483009854;100;9500;65.06179867;27.02841148;694.8398922;698.7825325;6215.138335
24;0.483009854;100;9500;65.05288314;27.04078759;695.2316701;699.1571422;6261.298996
24;0.483009854;100;9500;65.0474297;27.05170529;695.623026;699.5313307;6300.925099
24;0.483009854;100;9500;65.03948634;27.06198602;696.0139601;699.9050985;6332.262302
24;0.483009854;100;9500;64.89444139;27.07046667;696.404473;700.278446;6484.352796
24;0.483009854;100;9500;65.16712037;27.08164168;696.7945651;700.6513736;6306.916938
24;0.483009854;100;9500;65.17881755;27.09673148;697.1842369;701.0238819;6326.835536
24;0.483009854;100;9500;65.11996942;27.11214417;697.5734888;701.3959713;6408.519727
24;0.483009854;100;9500;65.21456521;27.12502814;697.9623213;701.7676423;6362.823352
24;0.483009854;100;9500;65.36000319;27.13819103;698.3507348;702.1388954;6271.546827
24;0.483009854;100;9500;65.21595062;27.14947845;698.7387297;702.509731;6420.005574
24;0.483009854;100;9500;65.29199082;27.15854994;699.1263066;702.8801496;6387.280593
24;0.483009854;100;9500;65.3257376;27.16601735;699.5134659;703.2501517;6388.306288
24;0.483009854;100;9500;65.29393795;27.1736453;699.900208;703.6197377;6432.47247
24;0.483009854;100;9500;65.36014277;27.18135543;700.2865333;703.9889082;6392.918285
24;0.483009854;100;9500;65.41258566;27.1896708;700.6724424;704.3576635;6374.234777
24;0.483009854;100;9500;65.39894429;27.19660378;701.0579357;704.7260042;6413.975818
24;0.483009854;100;9500;65.48093164;27.20550808;701.4430136;705.0939306;6360.963724
24;0.483009854;100;9500;65.47024691;27.21482102;701.8276765;705.4614434;6408.05726
24;0.483009854;100;9500;65.45040171;27.22022457;702.211925;705.8285428;6442.766055
24;0.483009854;100;9500;65.46525819;27.22418692;702.5957594;706.1952295;6449.801561
24;0.483009854;100;9500;65.458357;27.22618263;702.9791802;706.5615039;6474.180801
24;0.483009854;100;9500;65.51296697;27.22801168;703.3621879;706.9273664;6446.946998
24;0.483009854;100;9500;65.49713501;27.23005479;703.7447829;707.2928175;6476.462475
24;0.483009854;100;9500;65.4682509;27.23137296;704.1269657;707.6578576;6516.856584
24;0.483009854;100;9500;65.519037;27.23353709;704.5087366;708.0224873;6489.65392
24;0.483009854;100;9500;65.43330213;27.23444554;704.8900961;708.3867069;6574.753292
24;0.483009854;100;9500;65.46891037;27.23628259;705.2710448;708.750517;6557.003303
24;0.483009854;100;9500;65.36231652;27.23605034;705.6515829;709.113918;6659.649546
24;0.483009854;100;9500;65.40685334;27.23498227;706.031711;709.4769104;6634.781889
24;0.483009854;100;9500;65.47298298;27.23775692;706.4114295;709.8394946;6588.725562
24;0.483009854;100;9500;65.44827996;27.24227873;706.7907389;710.201671;6617.811996
24;0.483009854;100;9500;65.47280659;27.24674618;707.1696395;710.5634402;6607.132623
24;0.483009854;100;9500;65.45573488;27.25164747;707.5481319;710.9248026;6629.587188
24;0.483009854;100;9500;65.44632161;27.2576658;707.9262164;711.2857587;6645.42401
24;0.483009854;100;9500;65.43563229;27.26435555;708.3038935;711.6463089;6661.95869
24;0.483009854;100;9500;65.43693478;27.27015201;708.6811637;712.0064536;6670.438223
24;0.483009854;100;9500;65.44561194;27.27492191;709.0580273;712.3661934;6670.878363
24;0.483009854;100;9500;65.4520815;27.27879591;709.4344849;712.7255286;6669.807438
24;0.483009854;100;9500;65.45967791;27.28229393;709.8105368;713.0844598;6665.810765
24;0.483009854;100;9500;65.43441361;27.28497797;710.1861836;713.4429874;6696.549209
24;0.483009854;100;9500;65.42393757;27.28810654;710.5614255;713.8011118;6711.298987
24;0.483009854;100;9500;65.47888758;27.29191615;710.9362631;714.1588335;6670.455726
24;0.483009854;100;9500;65.45042847;27.29460157;711.3106968;714.516153;6698.489804
24;0.483009854;100;9500;65.42539422;27.29567756;711.6847271;714.8730707;6724.14173
24;0.483009854;100;9500;65.46071191;27.29654491;712.0583543;715.229587;6698.662223
24;0.483009854;100;9500;65.47142468;27.29832938;712.431579;715.5857024;6695.2157
24;0.483009854;100;9500;65.47634471;27.30089264;712.8044015;715.9414174;6696.688294
24;0.483009854;100;9500;65.49037716;27.30360213;713.1768222;716.2967324;6688.811528
24;0.483009854;100;9500;65.4624709;27.30571696;713.5488417;716.6516479;6714.730982
24;0.483009854;100;9500;65.4827147;27.30778258;713.9204603;717.0061642;6701.285448
24;0.483009854;100;9500;65.46074085;27.3102103;714.2916784;717.3602819;6725.923367
24;0.483009854;100;9500;65.48741816;27.3135303;714.6624966;717.7140014;6708.348787
24;0.483009854;100;9500;65.4889764;27.31654954;715.0329152;718.0673232;6711.834515
24;0.483009854;100;9500;65.48250938;27.31837762;715.4029347;718.4202477;6720.294694
24;0.483009854;100;9500;65.46098442;27.31924239;715.7725555;718.7727753;6739.343598
24;0.483009854;100;9500;65.45482586;27.32011611;716.1417779;719.1249065;6750.216015
24;0.483009854;100;9500;65.4740414;27.32239279;716.5106026;719.4766417;6740.243441
24;0.483009854;100;9500;65.48311566;27.3249579;716.8790298;719.8279814;6737.488398
24;0.483009854;100;9500;65.49359008;27.32635759;717.24706;720.1789261;6733.898663
24;0.483009854;100;9500;65.50146222;27.32709537;717.6146937;720.5294761;6732.209564
24;0.483009854;100;9500;65.50568422;27.32800917;717.9819312;720.8796319;6733.373177
24;0.483009854;100;9500;65.50171306;27.3294654;718.3487731;721.229394;6741.761875
24;0.483009854;100;9500;65.49969601;27.33113037;718.7152196;721.5787628;6748.895693
24;0.483009854;100;9500;65.51448628;27.33289251;719.0812713;721.9277387;6742.765143
24;0.483009854;100;9500;65.51756494;27.33495255;719.4469286;722.2763222;6745.738547
24;0.483009854;100;9500;65.51047567;27.33693163;719.8121918;722.6245138;6757.296324
24;0.483009854;100;9500;65.52623948;27.33879705;720.1770615;722.9723138;6750.211778
24;0.483009854;100;9500;65.50907043;27.34074769;720.541538;723.3197227;6767.703824
24;0.483009854;100;9500;65.48042012;27.34222457;720.9056218;723.666741;6796.342637
24;0.483009854;100;9500;65.49828397;27.34396956;721.2693133;724.013369;6788.336244
24;0.483009854;100;9500;65.52951898;27.34670992;721.6326128;724.3596073;6770.730955
24;0.483009854;100;9500;65.5536836;27.34976817;721.995521;724.7054562;6758.420947
24;0.483009854;100;9500;65.5574636;27.35212513;722.358038;725.0509162;6759.911457
24;0.483009854;100;9500;65.53572833;27.35282162;722.7201645;725.3959878;6785.004235
24;0.483009854;100;9500;65.53786575;27.3533649;723.0819008;725.7406714;6790.865291
24;0.483009854;100;9500;65.5596692;27.35512509;723.4432472;726.0849673;6779.848094
24;0.483009854;100;9500;65.55503102;27.35739975;723.8042043;726.4288761;6791.005759
24;0.483009854;100;9500;65.55123436;27.35950631;724.1647725;726.7723982;6800.835461
24;0.483009854;100;9500;65.56434771;27.36143368;724.5249522;727.115534;6798.323935
24;0.483009854;100;9500;65.54724326;27.36353776;724.8847437;727.458284;6816.407575
24;0.483009854;100;9500;65.5176458;27.36520869;725.2441476;727.8006485;6846.149847
24;0.483009854;100;9500;65.53581503;27.36735288;725.6031642;728.1426281;6840.362559
24;0.483009854;100;9500;65.53927583;27.37073175;725.9617939;728.4842231;6845.257057
24;0.483009854;100;9500;65.54717575;27.37411189;726.3200372;728.825434;6846.071823
24;0.483009854;100;9500;65.54938713;27.37661344;726.6778945;729.1662612;6851.833715
24;0.483009854;100;9500;65.56773608;27.37854693;727.0353662;729.5067052;6845.403838
24;0.483009854;100;9500;65.59223052;27.3804084;727.3924527;729.8467663;6832.668848
24;0.483009854;100;9500;65.5876948;27.3822288;727.7491545;730.1864451;6845.35266
24;0.171530049;100;9500;65.64574406;31.868996;728.1054719;730.5257419;7545.698327
24;0.171530049;100;9500;65.73602568;32.02990956;728.4614053;730.8646571;7523.15427
24;0.171530049;100;9500;65.8484568;32.23025844;728.8169552;731.2031913;7490.116445
24;0.171530049;100;9500;65.93683257;32.40444901;729.172122;731.5413448;7463.911465
24;0.171530049;100;9500;66.02419532;32.56483198;729.5269061;731.879118;7430.944361
24;0.171530049;100;9500;66.09343642;32.71844832;729.8813079;732.2165114;7407.657471
24;0.171530049;100;9500;66.13413996;32.85114447;730.2353279;732.5535255;7402.035702
24;0.171530049;100;9500;66.08722882;32.96360562;730.5889663;732.8901605;7461.575963
24;0.171530049;100;9500;66.1398241;33.07351335;730.9422237;733.2264171;7437.369513
24;0.171530049;100;9500;66.19468971;33.16019083;731.2951005;733.5622955;7417.717236
24;0.171530049;100;9500;66.2165885;33.24117012;731.647597;733.8977962;7415.943138
24;0.171530049;100;9500;66.186263;33.32454672;731.9997137;734.2329197;7463.60235
24;0.171530049;100;9500;66.26034297;33.39029757;732.351451;734.5676663;7427.23711
24;0.171530049;100;9500;66.37359026;33.46149034;732.7028093;734.9020365;7357.685127
24;0.171530049;100;9500;66.43056927;33.51942551;733.053789;735.2360307;7333.762729
24;0.171530049;100;9500;66.48445415;33.57424139;733.4043905;735.5696494;7312.861191
24;0.171530049;100;9500;66.53214456;33.62693496;733.7546142;735.9028929;7297.456334
24;0.171530049;100;9500;66.56347092;33.67823209;734.1044606;736.2357616;7296.193283
24;0.171530049;100;9500;66.58771445;33.72419066;734.4539299;736.5682561;7300.669196
24;0.171530049;100;9500;66.61456703;33.76667168;734.8030228;736.9003767;7303.329046
24;0.171530049;100;9500;66.63368162;33.80603441;735.1517394;737.2321238;7312.524781
24;0.171530049;100;9500;66.65903018;33.84349978;735.5000803;737.5634979;7317.184375
24;0.171530049;100;9500;66.67324682;33.87564233;735.8480459;737.8944994;7330.242971
24;0.171530049;100;9500;66.7041577;33.91002121;736.1956365;738.2251287;7331.531806
24;0.171530049;100;9500;66.72225874;33.93689733;736.5428526;738.5553861;7341.118364
24;0.171530049;100;9500;66.74714279;33.96488205;736.8896945;738.8852722;7346.792528
24;0.171530049;100;9500;66.76115587;33.99152877;737.2361627;739.2147874;7361.498889
24;0.171530049;100;9500;66.7752451;34.01583209;737.5822576;739.543932;7375.707858
24;0.171530049;100;9500;66.79486977;34.03849974;737.9279795;739.8727066;7385.232385
24;0.171530049;100;9500;66.80917665;34.05991047;738.273329;740.2011114;7399.045182
24;0.171530049;100;9500;66.83237016;34.08075681;738.6183063;740.5291469;7405.795885
24;0.171530049;100;9500;66.85209368;34.09990842;738.9629119;740.8568136;7414.76576
24;0.171530049;100;9500;66.87118932;34.11978598;739.3071461;741.1841118;7425.069346
24;0.171530049;100;9500;66.88861038;34.1366455;739.6510095;741.5110419;7434.853056
24;0.171530049;100;9500;66.91163349;34.15468171;739.9945023;741.8376045;7441.121137
24;0.171530049;100;9500;66.92045789;34.17265408;740.337625;742.1637998;7458.837538
24;0.171530049;100;9500;66.93918473;34.18860447;740.680378;742.4896284;7466.985709
24;0.171530049;100;9500;66.95737737;34.20525408;741.0227616;742.8150905;7475.9767
24;0.171530049;100;9500;66.96341736;34.22200346;741.3647763;743.1401867;7494.617509
24;0.171530049;100;9500;66.96999655;34.23673532;741.7064225;743.4649173;7511.366585
24;0.171530049;100;9500;66.99701062;34.25254372;742.0477006;743.7892827;7511.485831
24;0.171530049;100;9500;66.99024386;34.26778565;742.3886109;744.1132835;7537.492643
24;0.171530049;100;9500;66.9935823;34.28307595;742.7291539;744.4369198;7553.622712
24;0.171530049;100;9500;67.01254248;34.29689244;743.0693299;744.7601923;7560.646379
24;0.171530049;100;9500;67.07761737;34.31231467;743.4091394;745.0831013;7526.147441
24;0.171530049;100;9500;67.07167028;34.3260978;743.7485827;745.4056471;7557.040305
24;0.171530049;100;9500;67.09884551;34.34093865;744.0876603;745.7278302;7555.401468
24;0.171530049;100;9500;67.12055599;34.3548351;744.4263725;746.0496511;7557.52343
24;0.171530049;100;9500;67.13821122;34.36861377;744.7647197;746.3711101;7561.964337
24;0.171530049;100;9500;67.14257551;34.38375623;745.1027024;746.6922076;7575.976678
24;0.171530049;100;9500;67.09504785;34.39674611;745.4403209;747.0129441;7633.494977
24;0.171530049;100;9500;67.13173298;34.41058879;745.7775756;747.3333198;7624.192772
24;0.171530049;100;9500;67.13970852;34.42410464;746.1144668;747.6533354;7634.680285
24;0.171530049;100;9500;67.1189713;34.43596991;746.4509951;747.972991;7667.749418
24;0.171530049;100;9500;67.10963653;34.44869151;746.7871608;748.2922873;7693.858859
24;0.171530049;100;9500;67.25078017;34.4625102;747.1229642;748.6112245;7596.16676
24;0.171530049;100;9500;67.27049978;34.4760606;747.4584058;748.929803;7593.980712
24;0.171530049;100;9500;67.27204416;34.48974974;747.7934859;749.2480233;7611.48105
24;0.171530049;100;9500;67.23932519;34.5008839;748.128205;749.5658858;7656.069571
24;0.171530049;100;9500;67.24898444;34.51222122;748.4625634;749.8833909;7661.561635
24;0.171530049;100;9500;67.19937144;34.52355806;748.7965616;750.2005389;7716.842972
24;0.171530049;100;9500;67.24834715;34.53527136;749.1301998;750.5173303;7688.339518
24;0.171530049;100;9500;67.33604818;34.54760428;749.4634785;750.8337655;7626.121077
24;0.171530049;100;9500;67.3068957;34.55830096;749.7963982;751.1498449;7668.714367
24;0.171530049;100;9500;67.2551061;34.56790405;750.1289591;751.4655688;7725.69512
24;0.171530049;100;9500;67.27967387;34.57857478;750.4611616;751.7809377;7718.627833
24;0.171530049;100;9500;67.33609438;34.5883693;750.7930062;752.095952;7685.929191
24;0.171530049;100;9500;67.36199;34.5986216;751.1244932;752.4106121;7678.157492
24;0.171530049;100;9500;67.40665647;34.60937246;751.4556231;752.7249183;7649.132926
24;0.171530049;100;9500;67.46007806;34.62010097;751.7863961;753.0388711;7620.495739
24;0.171530049;100;9500;67.38911116;34.62915575;752.1168127;753.3524709;7696.054665
24;0.171530049;100;1950;67.380415;32.86681886;752.4468733;753.665718;6439.220462
24;0.171530049;100;1950;67.35946215;32.86883;751.9271999;753.1652868;6432.351256
24;0.171530049;100;1950;67.33183134;32.87085424;751.4080864;752.6654184;6430.638034
24;0.171530049;100;1950;67.31650664;32.87139442;750.8895324;752.166112;6418.23293
24;0.171530049;100;1950;67.35233689;32.87227483;750.371537;751.6673671;6365.278767
24;0.171530049;100;1950;67.30323265;32.87115891;749.8540999;751.169183;6381.880006
24;0.171530049;100;1950;67.33850643;32.86963306;749.3372202;750.6715592;6329.731084
24;0.171530049;100;1950;67.31728932;32.86731621;748.8208976;750.1744949;6325.767926
24;0.171530049;100;1950;67.23456586;32.86353978;748.3051312;749.6779895;6363.973603
24;0.171530049;100;1950;67.19213745;32.85919079;747.7899207;749.1820424;6375.178744
24;0.171530049;100;1950;67.24087742;32.85391821;747.2752653;748.686653;6313.923828
24;0.171530049;100;1950;67.22618754;32.84859322;746.7611644;748.1918207;6298.93153
24;0.171530049;100;1950;67.06799165;32.84097624;746.2476175;747.6975448;6401.594183
24;0.171530049;100;1950;67.01661658;32.83201806;745.734624;747.2038247;6426.374526
24;0.171530049;100;1950;67.19938222;32.82432779;745.2221832;746.7106598;6258.667407
24;0.171530049;100;1950;67.2181886;32.81615707;744.7102946;746.2180494;6222.986959
24;0.171530049;100;1950;67.22847236;32.80809321;744.1989575;745.725993;6194.380834
24;0.171530049;100;1950;67.2067855;32.79945182;743.6881715;745.2344898;6191.88932
24;0.171530049;100;1950;67.19743699;32.79068899;743.1779358;744.7435394;6179.875514
24;0.171530049;100;1950;67.17645624;32.78201038;742.6682499;744.253141;6177.438712
24;0.171530049;100;1950;67.14336623;32.772711;742.1591132;743.7632941;6185.296558
24;0.171530049;100;1950;67.12499218;32.76286368;741.6505252;743.2739979;6181.661577
24;0.171530049;100;1950;67.10043376;32.75285583;741.1424851;742.785252;6183.251519
24;0.171530049;100;1950;67.09105986;32.74246994;740.6349925;742.2970557;6173.122866
24;0.171530049;100;1950;67.07806834;32.73184195;740.1280467;741.8094083;6166.192488
24;0.171530049;100;1950;67.06213854;32.72119602;739.6216472;741.3223093;6161.781711
24;0.171530049;100;1950;67.04939279;32.70958995;739.1157933;740.835758;6155.517161
24;0.171530049;100;1950;67.03724007;32.69853697;738.6104845;740.3497538;6148.599472
24;0.171530049;100;1950;67.0252545;32.68703405;738.1057201;739.8642961;6141.976984
24;0.171530049;100;1950;67.01626582;32.67560099;737.6014997;739.3793843;6133.217668
24;0.171530049;100;1950;67.00644969;32.66418944;737.0978226;738.8950178;6125.357383
24;0.171530049;100;1950;66.9964626;32.65285288;736.5946882;738.4111959;6117.851573
24;0.171530049;100;1950;66.98621297;32.64161288;736.0920959;737.9279181;6110.772147
24;0.171530049;100;1950;66.97582977;32.63047995;735.5900452;737.4451838;6104.017963
24;0.171530049;100;1950;66.9654096;32.6194563;735.0885355;736.9629922;6097.505546
24;0.171530049;100;1950;66.95503984;32.60854145;734.5875662;736.4813429;6091.1505
24;0.171530049;100;1950;66.94478261;32.59773403;734.0871366;736.0002351;6084.885173
24;0.171530049;100;1950;66.93467808;32.58703245;733.5872463;735.5196684;6078.66006
24;0.171530049;15;1950;67.09320571;32.57640424;733.0878947;735.039642;6093.72312
24;0.171530049;15;1950;67.49665484;32.56728398;732.5890811;734.5601554;6101.664223
24;0.171530049;15;1950;67.90192479;32.56252468;732.090805;734.081208;6105.799146
24;0.171530049;15;1950;68.32260496;32.5614758;731.5930658;733.6027992;6100.406545
24;0.171530049;15;1950;68.81660569;32.56427244;731.0958629;733.1249283;6062.294418
24;0.171530049;15;1950;69.26639787;32.57294523;730.5991958;732.6475948;6052.559399
24;0.171530049;15;1950;69.62567478;32.58515019;730.1030638;732.170798;6070.113949
24;0.171530049;15;1950;70.03122377;32.60500487;729.6074665;731.6945373;6066.660195
24;0.171530049;15;1950;70.37847507;32.62957839;729.1124031;731.2188123;6071.517602
24;0.171530049;15;1950;70.72760695;32.66162392;728.6178732;730.7436221;6064.963355
24;0.171530049;15;1950;71.01452192;32.70300809;728.1238762;730.2689663;6104.410032
24;0.171530049;15;1950;71.24816895;32.74953812;727.6304115;729.7948442;6160.523247
24;0.171530049;15;1950;71.5016906;32.79823912;727.1374785;729.3212553;6177.253716
24;0.171530049;15;1950;71.76208397;32.85377743;726.6450766;728.8481989;6180.454295
24;0.171530049;15;1950;71.96965657;32.91179222;726.1532053;728.3756745;6201.266864
