Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24;0.171530049;15;1950;72.17391973;32.97359041;725.6618641;727.9036814;6218.314388
24;0.171530049;15;1950;72.36712253;33.03684875;725.1710522;727.432219;6237.716605
24;0.171530049;15;1950;72.54825163;33.09598581;724.6807692;726.9612868;6253.245595
24;0.171530049;15;1950;72.72498257;33.1538863;724.1910145;726.4908842;6261.957882
24;0.171530049;15;1950;72.83500648;33.20814444;723.7017876;726.0210104;6285.734375
24;0.171530049;15;1950;72.88321774;33.26041804;723.2130878;725.5516651;6343.467296
24;0.171530049;15;1950;72.96312528;33.30960638;722.7249145;725.0828475;6411.753298
24;0.171530049;15;1950;73.1237401;33.34959638;722.2372673;724.6145571;6424.267316
24;0.171530049;15;1950;73.28154686;33.3908739;721.7501456;724.1467933;6443.737955
24;0.171530049;15;1950;73.82446383;33.42638512;721.2635487;723.6795555;6285.207096
24;0.171530049;15;1950;74.61344161;33.42828285;720.7774762;723.2128431;6052.574981
24;0.171530049;15;1950;74.70587659;33.39884018;720.2919274;722.7466555;6136.80378
24;0.171530049;15;1950;74.90992627;33.3741234;719.8069018;722.2809921;6141.164439
24;0.171530049;15;1950;75.19982443;33.35679043;719.3223988;721.8158523;6109.326219
24;0.171530049;15;1950;75.46996391;33.34347615;718.8384179;721.3512355;6079.091047
24;0.171530049;15;1950;75.76494836;33.33697082;718.3549585;720.8871413;6034.394232
24;0.171530049;15;1950;76.09876826;33.33425816;717.8720201;720.4235688;5979.769662
24;0.171530049;15;1950;76.38561124;33.33150192;717.389602;719.9605177;5941.16029
24;0.171530049;15;1950;76.69727165;33.32692763;716.9077037;719.4979872;5894.073575
24;0.171530049;15;1950;76.99974724;33.32108209;716.4263247;719.0359769;5848.926801
24;0.171530049;15;1950;77.30094483;33.31289612;715.9454644;718.5744861;5803.572579
24;0.171530049;15;1950;77.60132741;33.30037346;715.4651222;718.1135142;5758.350829
24;0.171530049;15;1950;77.90131768;33.28439136;714.9852977;717.6530606;5713.696259
24;0.171530049;15;1950;78.18988053;33.26801293;714.5059901;717.1931248;5671.137058
24;0.171530049;15;1950;78.48162505;33.24968285;714.027199;716.7337063;5627.340122
24;0.171530049;15;1950;78.76423201;33.23029888;713.5489238;716.2748043;5586.354314
24;0.171530049;15;1950;79.04175947;33.210347;713.071164;715.8164183;5546.384357
24;0.171530049;15;1950;79.31426334;33.19017326;712.5939189;715.3585478;5507.357679
24;0.171530049;15;1950;79.58250606;33.16998751;712.1171882;714.9011922;5468.939711
24;0.171530049;15;1950;79.856129;33.15053344;711.6409711;714.4443508;5427.313952
24;0.171530049;15;1950;80.12392223;33.13375178;711.1652671;713.9880232;5373.946653
24;0.171530049;15;1950;80.47874346;33.13457357;710.6900757;713.5322086;5303.117675
24;0.171530049;15;1950;80.60113811;33.09708567;710.2153964;713.0769067;5321.191005
24;0.171530049;15;1950;80.83823472;33.08094533;709.7412285;712.6221167;5289.45853
24;0.171530049;15;1950;81.06789643;33.06260439;709.2675716;712.1678381;5259.401938
24;0.171530049;15;1950;81.28723225;33.04191619;708.794425;711.7140703;5232.115102
24;0.171530049;15;1950;81.49839375;33.02044631;708.3217883;711.2608128;5206.075106
24;0.171530049;15;1950;81.7171393;33.00203265;707.8496608;710.8080649;5174.017597
24;0.171530049;15;1950;81.91062015;32.97858619;707.3780421;710.3558262;5147.9113
24;0.171530049;15;1950;82.17457678;32.98021311;706.9069316;709.904096;5094.747392
24;0.171530049;15;1950;82.25093026;32.91091111;706.4363287;709.4528738;5127.604344
24;0.171530049;15;1950;82.34559796;32.86973381;705.9662328;709.0021589;5167.017742
24;0.171530049;15;1950;82.60678794;32.85688356;705.4966436;708.5519509;5087.018923
24;0.171530049;15;1950;82.94059671;32.86908148;705.0275603;708.1022491;4984.371555
24;0.171530049;15;1950;82.93823824;32.79132725;704.5589824;707.653053;5039.767362
24;0.171530049;15;1950;83.03113412;32.76038067;704.0909095;707.204362;5065.174511
24;0.171530049;15;1950;83.25315635;32.73471939;703.6233409;706.7561755;5010.173716
24;0.171530049;15;1950;83.50004505;32.7203641;703.1562762;706.3084931;4928.717108
24;0.171530049;15;1950;83.53939177;32.65704978;702.6897147;705.861314;4965.829861
24;0.171530049;15;1950;83.62181624;32.61623842;702.223656;705.4146378;4988.189694
24;0.171530049;15;1950;83.80222371;32.58037401;701.7580994;704.9684638;4928.290415
24;0.171530049;15;1950;84.00263029;32.54470021;701.2930445;704.5227916;4885.876995
24;0.171530049;15;1950;84.02547891;32.49057251;700.8284907;704.0776205;4922.791286
24;0.171530049;15;1950;84.15718845;32.45501901;700.3644375;703.63295;4882.906659
24;0.171530049;15;1950;84.26302652;32.40792232;699.9008843;703.1887795;4886.134389
24;0.171530049;15;1950;84.35560007;32.36680052;699.4378306;702.7451085;4897.021266
24;0.171530049;15;1950;84.49321669;32.33897109;698.9752758;702.3019363;4831.463269
24;0.171530049;15;1950;84.55414467;32.28225543;698.5132195;701.8592626;4856.409316
24;0.171530049;15;1950;84.6775787;32.24690216;698.051661;701.4170865;4802.238704
24;0.171530049;15;1950;84.76893553;32.20293623;697.5905999;700.9754077;4806.672449
24;0.171530049;15;1950;84.84453543;32.17287039;697.1300356;700.5342256;4781.573041
24;0.171530049;15;1950;84.92658696;32.13564216;696.6699676;700.0935396;4763.135804
24;0.171530049;15;1950;84.97569857;32.07345531;696.2103953;699.6533491;4788.801967
24;0.171530049;15;1950;85.07630033;32.03578697;695.7513182;699.2136535;4753.873782
24;0.171530049;15;1950;85.10408889;31.99816838;695.2927357;698.7744525;4746.931592
24;0.171530049;15;1950;85.17859785;31.95345672;694.8346474;698.3357452;4743.012489
24;0.171530049;15;1950;85.26236391;31.91273775;694.3770527;697.8975313;4730.935123
24;0.171530049;15;1950;85.32729132;31.87212244;693.9199511;697.4598102;4723.469262
24;0.171530049;15;1950;85.39203212;31.83422458;693.463342;697.0225813;4716.775655
24;0.171530049;15;1950;85.43739637;31.79470327;693.0072249;696.585844;4706.553052
24;0.171530049;15;1950;85.50085452;31.75563806;692.5515993;696.1495978;4704.223374
24;0.171530049;15;1950;85.54791222;31.71735026;692.0964647;695.7138422;4693.775375
24;0.171530049;15;1950;85.61399643;31.67651784;691.6418204;695.2785766;4690.723166
24;0.171530049;15;1950;85.65691991;31.64529882;691.1876661;694.8438004;4682.714362
24;0.171530049;15;1950;85.69048542;31.6072586;690.7340011;694.4095131;4674.719075
24;0.171530049;15;1950;85.72877169;31.57473854;690.280825;693.9757141;4671.204012
24;0.171530049;15;1950;85.76768868;31.539276;689.8281371;693.542403;4663.438372
24;0.171530049;15;1950;85.80350673;31.50482318;689.3759371;693.1095791;4658.780195
24;0.171530049;15;1950;85.84560242;31.47177094;688.9242243;692.6772419;4654.171356
24;0.171530049;15;1950;85.87725164;31.43895663;688.4729982;692.2453909;4646.582578
24;0.171530049;15;1950;85.91222455;31.40691497;688.0222584;691.8140254;4643.274178
24;0.171530049;15;1950;85.94077353;31.37545108;687.5720042;691.383145;4636.091475
24;0.171530049;15;1950;85.9729492;31.34487016;687.1222352;690.9527492;4633.044581
24;0.171530049;15;1950;85.99870112;31.31281205;686.6729508;690.5228373;4626.307294
24;0.171530049;15;1950;86.02447894;31.28476892;686.2241505;690.0934088;4622.693514
24;0.171530049;15;1950;86.05132589;31.25626426;685.7758339;689.6644632;4617.821461
24;0.171530049;15;1950;86.08031734;31.22806034;685.3280003;689.236;4613.747634
24;0.171530049;15;1950;86.10006434;31.20105188;684.8806493;688.8080185;4608.005276
24;0.171530049;15;1950;86.12387821;31.17410377;684.4337803;688.3805184;4604.836494
24;0.171530049;15;1950;86.14881013;31.14799255;683.9873928;687.9534989;4600.357243
24;0.171530049;15;1950;86.1759894;31.12204678;683.5414863;687.5269596;4596.674499
24;0.171530049;15;1950;86.19187113;31.09823003;683.0960603;687.1008999;4591.372195
24;0.171530049;15;1950;86.21038439;31.07396908;682.6511142;686.6753193;4587.962215
24;0.171530049;15;1950;86.22222338;31.05141905;682.2066476;686.2502173;4583.006739
24;0.171530049;15;1950;86.22922018;31.02921533;681.7626599;685.8255933;4578.719504
24;0.171530049;15;1950;86.2361696;31.00723386;681.3191506;685.4014468;4574.762567
24;0.171530049;15;1950;86.24372777;30.98556984;680.8761192;684.9777772;4570.938021
24;0.171530049;15;1950;86.24879502;30.96429723;680.4335652;684.554584;4566.922872
24;0.171530049;15;1950;86.25390611;30.94341609;679.991488;684.1318667;4563.356355
24;0.171530049;15;1950;86.25912332;30.92290654;679.5498872;683.7096247;4559.749814
24;0.171530049;15;1950;86.26042495;30.90307093;679.1087623;683.2878576;4555.843747
24;0.171530049;15;1950;86.2608937;30.88356522;678.6681126;682.8665647;4552.389281
24;0.171530049;15;1950;86.26225788;30.86434437;678.2279378;682.4457455;4549.046075
24;0.171530049;15;1950;86.26205225;30.84559353;677.7882373;682.0253996;4545.526499
24;0.171530049;15;1950;86.26142609;30.82713926;677.3490105;681.6055263;4542.284362
24;0.171530049;15;1950;86.27108631;30.8080682;676.9102571;681.1861251;4540.200407
24;0.171530049;15;1950;86.27397844;30.79044172;676.4719764;680.7671956;4536.289653
24;0.171530049;15;1950;86.27637435;30.77303473;676.034168;680.3487371;4533.521714
24;0.171530049;15;1950;86.27742352;30.75623632;675.5968313;679.9307492;4530.312891
24;0.171530049;15;1950;86.27567756;30.7401167;675.1599658;679.5132312;4527.08645
24;0.171530049;15;1950;86.26810632;30.72468168;674.7235711;679.0961828;4523.608319
24;0.171530049;15;1950;86.26136373;30.7092478;674.2876466;678.6796034;4520.836267
24;0.171530049;15;1950;86.25549701;30.69405698;673.8521919;678.2634923;4517.954575
24;0.171530049;15;1950;86.24902854;30.67919143;673.4172063;677.8478492;4515.087657
24;0.171530049;15;1950;86.24175853;30.66465573;672.9826895;677.4326735;4512.266782
24;0.171530049;15;1950;86.23371028;30.65044156;672.5486409;677.0179646;4509.493129
24;0.171530049;15;1950;86.22491782;30.63653999;672.1150599;676.6037221;4506.763679
24;0.171530049;15;1950;86.21644337;30.62303429;671.6819462;676.1899453;4504.027508
24;0.171530049;15;1950;86.21441063;30.60881564;671.2492991;675.7766339;4502.174787
24;0.171530049;15;1950;86.20482567;30.59626828;670.8171183;675.3637871;4498.72387
24;0.171530049;15;1950;86.19033231;30.58440539;670.3854031;674.9514047;4495.537437
24;0.171530049;15;1950;86.13714926;30.57490357;669.9541531;674.5394859;4489.537534
24;0.171530049;15;1950;86.13195831;30.56053726;669.5233678;674.1280304;4492.134114
24;0.171530049;15;1950;86.13942283;30.54663649;669.0930467;673.7170375;4489.677609
24;0.171530049;15;1950;86.14037349;30.53383955;668.6631892;673.3065068;4487.393541
24;0.171530049;15;1950;86.13333031;30.52248301;668.233795;672.8964377;4484.485624
24;0.171530049;15;1950;86.12148604;30.51180278;667.8048634;672.4868297;4481.615777
24;0.171530049;15;1950;86.05762914;30.50475551;667.376394;672.0776823;4475.189334
32;0.171530049;15;1950;87.50986718;33.78178183;666.9483863;671.668995;5269.958065
32;0.171530049;15;1950;89.42304043;33.71201416;666.5208398;671.2607672;4889.003731
32;0.171530049;15;1950;89.88163675;33.66523582;666.093754;670.8529985;4904.902071
32;0.171530049;15;1950;90.09988492;33.63846983;665.6671284;670.4456883;4932.513565
32;0.171530049;15;1950;90.21133829;33.62279377;665.2409624;670.0388361;4966.078114
32;0.171530049;15;1950;90.27087533;33.61990069;664.8152557;669.6324414;4997.357067
32;0.171530049;15;1950;90.29292992;33.63496155;664.3900077;669.2265037;5023.373604
32;0.171530049;15;1950;90.28863124;33.67220542;663.9652179;668.8210225;5044.751642
32;0.171530049;15;1950;90.26802339;33.73501222;663.5408859;668.4159972;5061.841358
32;0.171530049;15;1950;90.23820807;33.82520193;663.117011;668.0114274;5074.714498
32;0.171530049;15;1950;90.20107811;33.94237527;662.6935929;667.6073125;5083.286218
32;0.171530049;15;1950;90.15282932;34.08613732;662.2706311;667.203652;5086.996174
32;0.171530049;15;1950;90.07191645;34.24851657;661.8481249;666.8004454;5085.883624
32;0.171530049;15;1950;90.02124101;34.45290819;661.4260741;666.3976922;5087.440133
32;0.171530049;15;1950;90.00817851;34.6325638;661.004478;665.9953919;5084.75463
32;0.171530049;15;1950;89.97276982;34.83528149;660.5833362;665.593544;5080.420242
32;0.171530049;15;1950;89.93449746;35.0462648;660.1626482;665.1921479;5074.925764
32;0.171530049;15;1950;89.89793995;35.27486452;659.7424135;664.7912032;5070.147811
32;0.171530049;15;1950;89.84163867;35.47936747;659.3226317;664.3907094;5062.7169
32;0.171530049;15;1950;89.81022681;35.69343922;658.9033021;663.9906659;5057.002648
32;0.171530049;15;1950;89.77420239;35.89057749;658.4844244;663.5910723;5049.833079
32;0.171530049;15;1950;89.72200938;36.07389597;658.065998;663.1919279;5044.617398
32;0.171530049;15;1950;89.67395873;36.25311297;657.6480225;662.7932324;5039.133536
32;0.171530049;15;1950;89.62277334;36.41507955;657.2304974;662.3949853;5036.001818
32;0.171530049;15;1950;89.573734;36.56309863;656.8134222;661.9971859;5032.420462
32;0.171530049;15;1950;89.52520786;36.70334917;656.3967963;661.5998339;5028.477709
32;0.171530049;15;1950;89.47525773;36.82835516;655.9806194;661.2029287;5025.224287
32;0.171530049;15;1950;89.43782759;36.94828586;655.564891;660.8064698;5022.617873
32;0.171530049;15;1950;89.38950542;37.04260562;655.1496105;660.4104567;5017.676801
32;0.171530049;15;1950;89.31804826;37.1496455;654.7347775;660.0148889;5017.952807
32;0.171530049;15;1950;89.29861788;37.23611932;654.3203915;659.6197659;5018.199325
32;0.171530049;15;1950;89.27270184;37.30826084;653.9064519;659.2250872;5014.510461
32;0.171530049;15;1950;89.18114355;37.39203708;653.4929585;658.8308523;5012.062098
32;0.171530049;15;1950;89.15430244;37.45651344;653.0799105;658.4370608;5013.722096
32;0.171530049;15;1950;89.12919949;37.51487909;652.6673077;658.043712;5012.551391
32;0.171530049;15;1950;89.09701191;37.56792195;652.2551494;657.6508056;5010.605803
32;0.171530049;15;1950;89.04092869;37.61440022;651.8434352;657.2583409;5004.414638
32;0.171530049;15;1950;88.98682058;37.66130825;651.4321647;656.8663176;5005.928061
32;0.171530049;15;1950;88.93243271;37.70822392;651.0213373;656.4747351;5004.106383
32;0.171530049;15;1950;88.87447352;37.74450468;650.6109527;656.083593;4997.009294
32;0.171530049;15;1950;88.80851254;37.78527486;650.2010102;655.6928906;4998.530147
32;0.171530049;15;1950;88.76689443;37.81773475;649.7915094;655.3026276;4996.135735
32;0.171530049;15;1950;88.72250846;37.84770966;649.3824499;654.9128035;4993.188793
32;0.171530049;15;1950;88.66171934;37.8749896;648.9738311;654.5234177;4985.685205
32;0.171530049;15;1950;88.59687398;37.90520782;648.5656527;654.1344697;4987.070479
32;0.171530049;15;1950;88.55693795;37.92928824;648.157914;653.7459591;4984.599448
32;0.171530049;15;1950;88.50019093;37.95108963;647.7506148;653.3578854;4977.317897
32;0.171530049;15;1950;88.40009073;37.97738791;647.3437544;652.9702481;4971.9443
32;0.171530049;15;1950;88.35991039;37.99809738;646.9373324;652.5830466;4974.108391
32;0.171530049;15;1950;88.33639083;38.01535181;646.5313483;652.1962806;4971.637967
32;0.171530049;15;1950;88.30288403;38.03302557;646.1258017;651.8099494;4968.243511
32;0.171530049;15;9500;88.26954903;40.27541788;645.7206921;651.4240527;6562.945458
32;0.171530049;15;9500;88.2320039;40.29837205;646.1653973;651.851916;6586.714996
32;0.171530049;15;9500;88.21221058;40.32667637;646.6096233;652.2792981;6583.073218
32;0.171530049;15;9500;88.19150539;40.34932577;647.0533707;652.7061997;6589.344122
32;0.171530049;15;9500;88.18731246;40.37231;647.49664;653.1326212;6594.640041
32;0.171530049;15;9500;88.21582302;40.38964823;647.9394316;653.5585633;6610.034865
32;0.171530049;15;9500;88.26994168;40.41107308;648.3817461;653.9840263;6611.974648
32;0.171530049;15;9500;88.2903403;40.43358716;648.8235839;654.409011;6605.348822
32;0.171530049;15;9500;88.29132905;40.45729656;649.2649457;654.8335177;6606.76235
32;0.171530049;15;9500;88.30408966;40.47927418;649.7058319;655.2575471;6609.261406
32;0.171530049;15;9500;88.32512061;40.50029262;650.1462431;655.6810997;6611.489879
32;0.171530049;15;9500;88.35107301;40.52071802;650.5861797;656.1041761;6613.484561
32;0.171530049;15;9500;88.38023453;40.54074918;651.0256422;656.5267766;6615.276433
32;0.171530049;15;9500;88.41113817;40.56058783;651.4646312;656.948902;6617.142556
32;0.171530049;15;9500;88.44494333;40.58001274;651.9031472;657.3705527;6618.391675
32;0.171530049;15;9500;88.47889544;40.59938707;652.3411907;657.7917293;6619.924046
32;0.171530049;15;9500;88.5149612;40.61839762;652.7787621;658.2124323;6620.924522
32;0.171530049;15;9500;88.55079598;40.63738784;653.2158621;658.6326622;6622.243567
32;0.171530049;15;9500;88.59174396;40.65743029;653.6524911;659.0524195;6621.908357
32;0.171530049;15;9500;88.62239465;40.67471431;654.0886496;659.4717049;6625.841375
32;0.171530049;15;9500;88.66461719;40.69271773;654.5243381;659.8905188;6625.487415
32;0.171530049;15;9500;88.70402706;40.71071577;654.9595572;660.3088617;6626.169594
32;0.171530049;15;9500;88.74336948;40.7285057;655.3943073;660.7267342;6627.016644
32;0.171530049;15;9500;88.78313994;40.74605556;655.828589;661.1441368;6627.870898
32;0.171530049;15;9500;88.82335806;40.76334641;656.2624027;661.5610701;6628.722046
32;0.171530049;15;9500;88.86399113;40.78036945;656.695749;661.9775345;6629.564767
32;0.171530049;15;9500;88.90498928;40.79712088;657.1286283;662.3935307;6630.400287
32;0.171530049;15;9500;88.94610553;40.81352528;657.5610411;662.809059;6631.336596
32;0.171530049;15;9500;88.98808222;40.8297893;657.9929881;663.2241201;6632.021843
32;0.171530049;15;9500;89.03003341;40.84573126;658.4244696;663.6387145;6632.830989
32;0.171530049;15;9500;89.07186782;40.86129582;658.8554862;664.0528427;6633.84056
32;0.171530049;15;9500;89.11997821;40.87830102;659.2860383;664.4665052;6632.936298
32;0.171530049;15;9500;89.15717163;40.89176187;659.7161265;664.8797025;6635.603519
32;0.171530049;15;9500;89.2006566;40.90665974;660.1457513;665.2924352;6636.348801
32;0.171530049;15;9500;89.24503506;40.921375;660.5749132;665.7047038;6636.877817
32;0.171530049;15;9500;89.28688618;40.93541645;661.0036126;666.1165088;6638.425806
32;0.171530049;15;9500;89.33135732;40.94948347;661.4318501;666.5278508;6639.095677
32;0.171530049;15;9500;89.37560765;40.96323949;661.8596261;666.9387302;6639.882921
32;0.171530049;15;9500;89.4195996;40.97671998;662.2869412;667.3491475;6640.833491
32;0.171530049;15;9500;89.4636955;40.98993825;662.7137959;667.7591034;6641.807256
32;0.171530049;15;9500;89.50788687;41.00289692;663.1401906;668.1685983;6642.79624
32;0.171530049;15;9500;89.55214387;41.01559931;663.5661258;668.5776327;6643.799733
32;0.171530049;15;9500;89.59643901;41.02804928;663.9916021;668.9862072;6644.819736
32;0.171530049;15;9500;89.64075323;41.04025052;664.41662;669.3943222;6645.858698
32;0.171530049;15;9500;89.68507336;41.05220647;664.8411799;669.8019784;6646.918359
32;0.171530049;15;9500;89.72938795;41.06392055;665.2652823;670.2091761;6647.999712
32;0.171530049;15;9500;89.77368512;41.07539635;665.6889277;670.6159159;6649.103367
32;0.171530049;15;9500;89.8179523;41.08663762;666.1121166;671.0221984;6650.229839
32;0.171530049;15;9500;89.86217672;41.09764827;666.5348495;671.428024;6651.379644
32;0.171530049;15;9500;89.90634587;41.10843226;666.957127;671.8333933;6652.553287
32;0.171530049;15;9500;89.95044776;41.11899358;667.3789494;672.2383067;6653.751231
32;0.171530049;15;9500;89.99447088;41.12933624;667.8003173;672.6427649;6654.973875
32;0.171530049;15;9500;90.03840418;41.13946424;668.2212311;673.0467682;6656.221538
32;0.171530049;15;9500;90.082237;41.14938159;668.6416914;673.4503172;6657.494473
32;0.171530049;15;9500;90.12595906;41.15909229;669.0616987;673.8534125;6658.792866
32;0.171530049;15;9500;90.16956046;41.16860032;669.4812533;674.2560544;6660.116846
32;0.171530049;15;9500;90.2130317;41.17790967;669.9003559;674.6582437;6661.46649
32;0.171530049;15;9500;90.25636368;41.18702429;670.3190069;675.0599806;6662.84183
32;0.171530049;15;9500;90.29954779;41.19594811;670.7372068;675.4612659;6664.242853
32;0.171530049;15;9500;90.34257585;41.20468503;671.1549561;675.8620998;6665.669501
32;0.171530049;15;9500;90.38544017;41.21323893;671.5722553;676.2624831;6667.121679
32;0.171530049;15;9500;90.42813358;41.22161365;671.9891047;676.6624161;6668.599249
32;0.171530049;15;9500;90.47064938;41.22981302;672.4055051;677.0618995;6670.102033
32;0.171530049;15;9500;90.51298138;41.23784081;672.8214567;677.4609336;6671.62982
32;0.171530049;15;9500;90.55512388;41.24570077;673.2369601;677.859519;6673.182356
32;0.171530049;15;9500;90.59707169;41.25339662;673.6520159;678.2576562;6674.759357
32;0.171530049;15;9500;90.63882008;41.26093205;674.0666244;678.6553457;6676.360503
32;0.171530049;15;9500;90.6803648;41.26831072;674.4807861;679.052588;6677.985443
32;0.171530049;15;9500;90.72170206;41.27553624;674.8945016;679.4493836;6679.633797
32;0.171530049;15;9500;90.76282853;41.2826122;675.3077712;679.8457331;6681.305157
32;0.171530049;15;9500;90.80374129;41.28954216;675.7205956;680.2416368;6682.999088
32;0.171530049;15;9500;90.84443786;41.29632964;676.1329751;680.6370954;6684.715134
32;0.171530049;15;9500;90.88491616;41.30297812;676.5449103;681.0321093;6686.452816
32;0.171530049;15;9500;90.92517449;41.30949105;676.9564017;681.426679;6688.211635
32;0.171530049;15;9500;90.96521154;41.31587185;677.3674496;681.820805;6689.991079
32;0.171530049;15;9500;91.00502635;41.32212389;677.7780546;682.2144878;6691.790617
32;0.171530049;15;9500;91.04461828;41.32825052;678.1882172;682.607728;6693.609708
32;0.171530049;15;9500;91.08398704;41.33425503;678.5979378;683.0005259;6695.447799
32;0.171530049;15;9500;91.12313264;41.34014068;679.0072169;683.3928822;6697.30433
32;0.171530049;15;9500;91.16205536;41.34591069;679.416055;683.7847973;6699.178732
32;0.171530049;15;9500;91.20075579;41.35156825;679.8244526;684.1762716;6701.070432
32;0.171530049;15;9500;91.23923473;41.35711648;680.2324101;684.5673058;6702.978856
32;0.171530049;15;9500;91.27749327;41.36255847;680.6399281;684.9579002;6704.903426
32;0.171530049;15;9500;91.31553271;41.36789728;681.0470069;685.3480555;6706.843565
32;0.171530049;15;9500;91.35335453;41.3731359;681.4536471;685.737772;6708.798696
32;0.171530049;15;9500;91.39096046;41.37827728;681.8598491;686.1270503;6710.768248
32;0.171530049;15;9500;91.42835237;41.38332432;682.2656135;686.5158909;6712.751651
32;0.171530049;15;9500;91.46553232;41.38827989;682.6709406;686.9042942;6714.748341
32;0.171530049;15;9500;91.50250251;41.39314679;683.0758309;687.2922607;6716.757762
32;0.171530049;15;9500;91.53926531;41.39792777;683.480285;687.679791;6718.779361
32;0.171530049;15;9500;91.57582318;41.40262554;683.8843033;688.0668856;6720.812599
32;0.171530049;15;9500;91.61217874;41.40724275;684.2878862;688.4535448;6722.856939
32;0.171530049;15;9500;91.64833468;41.41178199;684.6910343;688.8397693;6724.911859
32;0.171530049;15;9500;91.6842938;41.41624582;685.0937479;689.2255595;6726.976844
32;0.171530049;15;9500;91.72005899;41.42063672;685.4960276;689.6109158;6729.05139
32;0.171530049;15;9500;91.75563321;41.42495713;685.8978739;689.9958389;6731.135005
32;0.171530049;15;9500;91.79101949;41.42920945;686.2992871;690.3803291;6733.227206
32;0.171530049;15;9500;91.82622089;41.43339598;686.7002678;690.7643869;6735.327524
32;0.171530049;15;9500;91.8629397;41.43759272;687.1008165;691.1480129;6736.894255
32;0.171530049;15;9500;91.89350893;41.44149889;687.5009335;691.5312075;6740.498273
32;0.171530049;15;9500;91.93065305;41.44555139;687.9006195;691.9139712;6741.793956
32;0.171530049;15;9500;91.9647439;41.44948787;688.2998747;692.2963045;6744.118414
32;0.171530049;15;9500;92.00099387;41.45344881;688.6986997;692.6782079;6745.693922
32;0.171530049;100;9500;91.30177327;41.45048919;689.097095;693.0596818;6652.684394
32;0.171530049;100;9500;89.08849814;41.48512876;689.495061;693.4407268;6660.535555
32;0.171530049;100;9500;87.09486361;41.52941683;689.8925982;693.8213433;6830.257638
32;0.171530049;100;9500;85.31856979;41.53188924;690.289707;694.2015318;6997.134515
32;0.171530049;100;9500;83.39337804;41.53661295;690.686388;694.5812928;7249.58042
32;0.171530049;100;9500;81.50453791;41.53854969;691.0826415;694.9606267;7542.87316
32;0.171530049;100;9500;79.61554227;41.53693115;691.478468;695.3395342;7874.660845
32;0.171530049;100;9500;77.77910465;41.53138236;691.873868;695.7180155;8216.696114
32;0.171530049;100;9500;76.13650382;41.5224357;692.268842;696.0960712;8539.579071
32;0.171530049;100;9500;74.19398315;41.50197573;692.6633903;696.4737019;8985.408703
32;0.171530049;100;9500;72.41074669;41.49606519;693.0575136;696.8509078;9388.073874
32;0.171530049;100;9500;71.76201616;41.53479749;693.4512121;697.2276897;9296.674253
32;0.171530049;100;9500;71.02477446;41.54413045;693.8444865;697.6040478;9336.122373
32;0.171530049;100;9500;70.53594114;41.52010152;694.237337;697.9799828;9301.767979
32;0.171530049;100;9500;70.07778242;41.47783136;694.6297643;698.355495;9274.395394
32;0.171530049;100;9500;69.87136649;41.43224582;695.0217687;698.7305849;9185.378329
32;0.171530049;100;9500;69.95436475;41.37998615;695.4133507;699.1052531;8942.57935
32;0.171530049;100;9500;69.88761166;41.32987553;695.8045108;699.4795;8733.498154
32;0.171530049;100;9500;69.84248149;41.28125391;696.1952494;699.853326;8540.552055
32;0.171530049;100;9500;69.95674;41.23054591;696.5855669;700.2267317;8252.71418
32;0.171530049;100;9500;70.16258508;41.19152074;696.9754639;700.5997175;7949.56204
32;0.171530049;100;9500;70.32953525;41.15094778;697.3649407;700.9722839;7670.742459
32;0.171530049;100;9500;70.41858833;41.11949853;697.7539979;701.3444313;7468.65337
32;0.171530049;100;9500;70.34846292;41.09377154;698.1426359;701.7161603;7362.628197
32;0.171530049;100;9500;70.20225392;41.07056701;698.5308551;702.0874712;7292.778358
32;0.171530049;100;9500;70.09670513;41.05591569;698.918656;702.4583647;7217.248653
32;0.171530049;100;9500;69.93651384;41.04502937;699.306039;702.828841;7185.554791
32;0.171530049;100;9500;69.75791632;41.03874335;699.6930046;703.1989008;7171.309913
32;0.171530049;100;9500;69.61554254;41.03781572;700.0795532;703.5685445;7146.850024
32;0.171530049;100;9500;69.45873209;41.04149372;700.4656853;703.9377725;7137.659674
32;0.171530049;100;9500;69.32598829;41.04937277;700.8514014;704.3065853;7126.878467
32;0.171530049;100;9500;69.19598441;41.06113831;701.2367018;704.6749834;7127.698745
32;0.171530049;100;9500;69.07901014;41.07642426;701.6215871;705.0429672;7127.216085
32;0.171530049;100;9500;68.98671023;41.09629475;702.0060576;705.4105373;7116.730499
32;0.171530049;100;9500;68.90157928;41.11686974;702.3901138;705.777694;7120.566969
32;0.171530049;100;9500;68.82867807;41.14276706;702.7737563;706.1444379;7117.869
32;0.171530049;100;9500;68.76661616;41.16703811;703.1569853;706.5107693;7126.037731
32;0.171530049;100;9500;68.70251994;41.19505769;703.5398014;706.8766889;7138.268314
32;0.171530049;100;9500;68.66639992;41.22685171;703.922205;707.242197;7136.736497
32;0.171530049;100;9500;68.64589909;41.25863042;704.3041966;707.607294;7132.769481
32;0.171530049;100;9500;68.61047134;41.29204849;704.6857765;707.9719805;7148.33547
32;0.171530049;100;9500;68.60956814;41.32625228;705.0669453;708.336257;7148.161239
32;0.171530049;100;9500;68.59416185;41.35961887;705.4477034;708.7001238;7163.419634
32;0.171530049;100;9500;68.61374466;41.39652995;705.8280512;709.0635815;7161.285049
32;0.171530049;100;9500;68.61250801;41.43107516;706.2079891;709.4266304;7179.129175
32;0.171530049;100;9500;68.6409868;41.46630469;706.5875177;709.7892712;7183.543216
32;0.171530049;100;9500;68.65493602;41.50318083;706.9666373;710.1515041;7203.022705
32;0.171530049;100;9500;68.69903197;41.53774766;707.3453484;710.5133297;7203.75842
32;0.171530049;100;9500;68.72565842;41.57470279;707.7236514;710.8747485;7223.9677
32;0.171530049;100;9500;68.78788173;41.61140339;708.1015468;711.2357608;7221.047897
32;0.171530049;100;9500;68.82277394;41.64561084;708.479035;711.5963672;7240.931729
32;0.171530049;100;9500;68.88382005;41.68317091;708.8561165;711.9565681;7251.64766
32;0.171530049;100;9500;68.94844329;41.71792998;709.2327916;712.316364;7258.410756
32;0.171530049;100;9500;69.00777058;41.75391897;709.6090609;712.6757553;7272.920974
32;0.171530049;100;9500;69.06483188;41.78554606;709.9849247;713.0347424;7287.450931
32;0.171530049;100;9500;69.1332629;41.81881674;710.3603835;713.3933259;7299.22094
32;0.171530049;100;9500;69.20808336;41.85242274;710.7354378;713.7515062;7310.641817
32;0.171530049;100;9500;69.29073907;41.88695901;711.1100879;714.1092837;7320.93036
32;0.171530049;100;9500;69.36977777;41.92196106;711.4843343;714.4666588;7338.442159
32;0.171530049;100;9500;69.44246658;41.95281351;711.8581775;714.8236322;7355.810973
32;0.171530049;100;9500;69.53365573;41.98641464;712.2316178;715.1802041;7367.341842
32;0.171530049;100;9500;69.61618415;42.01742068;712.6046557;715.536375;7382.279956
32;0.171530049;100;9500;69.70164669;42.04712377;712.9772917;715.8921455;7394.116877
32;0.171530049;100;9500;69.79160436;42.07870022;713.3495262;716.2475159;7408.860279
32;0.171530049;100;9500;69.8797589;42.10949262;713.7213595;716.6024867;7425.187663
32;0.171530049;100;9500;69.96653796;42.13913959;714.0927922;716.9570583;7441.605468
32;0.171530049;100;9500;70.05398154;42.17030831;714.4638247;717.3112313;7463.056462
32;0.171530049;100;9500;70.14213136;42.19795601;714.8344574;717.6650059;7476.42432
32;0.171530049;100;9500;70.2210014;42.22845737;715.2046907;718.0183828;7506.14595
32;0.171530049;100;9500;70.21293008;42.2509971;715.5745251;718.3713623;7593.18943
32;0.171530049;100;9500;70.3206417;42.27831943;715.943961;718.7239449;7604.901679
32;0.171530049;100;9500;70.45836927;42.3062021;716.3129988;719.076131;7587.549279
32;0.171530049;100;9500;70.53065368;42.33174164;716.6816389;719.4279211;7617.991118
32;0.171530049;100;9500;70.64574415;42.35953506;717.0498818;719.7793156;7619.07283
32;0.171530049;100;9500;70.69090615;42.38304843;717.417728;720.1303149;7670.03356
32;0.171530049;100;9500;70.82447385;42.41046714;717.7851777;720.4809196;7656.319451
32;0.171530049;100;9500;70.88344746;42.43451522;718.1522316;720.83113;7695.702634
32;0.171530049;100;9500;71.01474111;42.46117755;718.5188899;721.1809467;7681.204126
32;0.171530049;100;9500;71.13997398;42.4883974;718.8851531;721.5303699;7668.238368
32;0.171530049;100;9500;71.21907234;42.51342624;719.2510217;721.8794003;7686.523497
32;0.171530049;100;9500;71.33790691;42.5422724;719.6164961;722.2280381;7683.35282
32;0.171530049;100;9500;71.4091775;42.56694932;719.9815766;722.576284;7705.826935
32;0.171530049;100;9500;71.51943699;42.59475621;720.3462638;722.9241382;7705.749037
32;0.171530049;100;9500;71.59666066;42.62084577;720.710558;723.2716013;7725.600754
32;0.171530049;100;9500;71.67615694;42.64562317;721.0744596;723.6186737;7739.865557
32;0.171530049;100;9500;71.75408968;42.6713749;721.4379692;723.9653558;7757.178182
32;0.171530049;100;9500;71.82563247;42.69639082;721.801087;724.311648;7777.026441
32;0.171530049;100;9500;71.89497937;42.71981575;722.1638136;724.6575509;7793.952146
32;0.171530049;100;9500;71.9561789;42.74480708;722.5261493;725.0030648;7820.526138
32;0.171530049;100;9500;71.94583576;42.76422338;722.8880947;725.3481902;7895.694032
32;0.171530049;100;9500;72.03517747;42.7865832;723.24965;725.6929275;7896.676592
32;0.171530049;100;9500;72.14066302;42.807825;723.6108157;726.0372771;7876.704851
32;0.171530049;100;9500;72.11596244;42.82662232;723.9715922;726.3812396;7962.497928
32;0.171530049;100;9500;72.25857;42.84998381;724.33198;726.7248152;7919.488375
32;0.171530049;100;9500;72.27957993;42.86851579;724.6919795;727.0680045;7962.949985
32;0.171530049;100;9500;72.38531452;42.89108614;725.0515911;727.4108079;7943.71935
32;0.171530049;100;9500;72.36259333;42.90658724;725.4108152;727.7532259;8017.310543
32;0.171530049;100;9500;72.49505022;42.92735678;725.7696522;728.0952588;7973.86047
32;0.171530049;100;9500;72.61578275;42.94735887;726.1281025;728.436907;7933.595606
32;0.171530049;100;9500;72.66868106;42.96912863;726.4861666;728.7781711;7949.941189
32;0.171530049;100;9500;72.72288049;42.99073717;726.8438449;729.1190515;7965.451979
32;0.171530049;100;9500;72.76426947;43.01041047;727.2011378;729.4595486;7985.677216
32;0.171530049;100;9500;72.80902817;43.02951432;727.5580457;729.7996627;8001.506078
32;0.171530049;100;9500;72.85629726;43.04890678;727.914569;730.1393944;8014.911713
32;0.171530049;100;9500;72.89546867;43.065705;728.2707081;730.4787441;8028.061397
32;0.171530049;100;9500;72.93752999;43.08411791;728.6264635;730.8177123;8041.628533
32;0.171530049;100;9500;73.06939713;43.10636047;728.9818356;731.1562992;7990.738693
32;0.171530049;100;9500;73.21061474;43.11763435;729.3368247;731.4945054;7942.482627
32;0.171530049;100;9500;73.28678667;43.12436498;729.6914314;731.8323313;7918.640717
32;0.171530049;100;9500;73.15601682;43.13847349;730.0456559;732.1697773;8036.284252
32;0.171530049;100;9500;73.40037579;43.16278246;730.3994987;732.5068439;7906.689517
32;0.171530049;100;9500;73.32613306;43.16372953;730.7529603;732.8435315;8019.409576
32;0.171530049;100;9500;73.35578219;43.16259598;731.106041;733.1798404;8013.114279
32;0.171530049;100;9500;73.38129802;43.17183269;731.4587413;733.5157712;8030.751763
32;0.171530049;100;9500;73.5476998;43.16733691;731.8110615;733.8513243;7957.323736
32;0.171530049;100;9500;73.36977747;43.16944146;732.163002;734.1865;8085.211256
32;0.171530049;100;9500;73.29816769;43.20161946;732.5145634;734.5212988;8142.512802
32;0.171530049;100;9500;73.29085238;43.23389159;732.8657459;734.8557212;8177.727504
32;0.171530049;100;9500;73.50915406;43.26214152;733.21655;735.1897675;8061.151619
32;0.171530049;100;9500;73.74050064;43.25539722;733.5669762;735.5234381;7974.131505
32;0.171530049;100;9500;72.96465077;43.2283486;733.9170247;735.8567336;8522.750298
32;0.171530049;100;9500;73.52080719;43.26017621;734.266696;736.1896543;8144.572274
32;0.179277329;100;9500;73.57993671;42.87292543;734.6159906;736.5222006;8135.246267
32;0.179277329;100;9500;73.51724314;42.86117602;734.9649088;736.854373;8148.54965
32;0.179277329;100;9500;73.84566498;42.85956043;735.313451;737.1861718;7965.168928
32;0.179277329;100;9500;73.00178989;42.83198819;735.6616176;737.5175976;8561.479871
32;0.179277329;100;9500;74.03217185;42.85246057;736.0094091;737.8486507;7874.34164
32;0.179277329;100;9500;73.34506516;42.81681436;736.3568259;738.1793315;8385.198572
32;0.179277329;100;9500;73.55630526;42.83091474;736.7038683;738.5096405;8211.462859
32;0.179277329;100;9500;73.98526279;42.8368427;737.0505367;738.839578;7961.896248
32;0.179277329;100;9500;73.37138044;42.81027388;737.3968316;739.1691446;8411.945398
32;0.179277329;100;9500;74.01466616;42.82946686;737.7427534;739.4983405;7966.491718
32;0.179277329;100;9500;73.38130334;42.80873417;738.0883024;739.8271663;8433.682337
32;0.179277329;100;9500;74.06571835;42.83310562;738.4334791;740.1556223;7959.815505
32;0.179277329;100;9500;73.50792107;42.81669615;738.7782838;740.483709;8376.355792
32;0.179277329;100;9500;73.77028664;42.84326352;739.122717;740.8114268;8178.194856
32;0.179277329;100;9500;74.28878475;42.84111847;739.4667791;741.138776;7891.422608
32;0.179277329;100;9500;73.33369297;42.80458392;739.8104704;741.4657572;8538.996051
32;0.179277329;100;9500;74.10190698;42.8349984;740.1537914;741.7923706;7997.778774
32;0.179277329;100;9500;73.79070107;42.82765153;740.4967425;742.1186168;8254.612968
32;0.179277329;100;9500;74.74908375;42.85457521;740.839324;742.4444962;7600.57509
32;0.179277329;100;9500;74.18034673;42.82183364;741.1815364;742.7700091;8036.500098
32;0.179277329;100;1950;73.2872923;40.47944818;741.52338;743.0951559;6892.381496
32;0.179277329;100;1950;74.110258;40.5132565;741.0154769;742.6066111;6273.495294
32;0.179277329;100;1950;73.64952544;40.51209726;740.5081212;742.1186157;6579.100597
32;0.179277329;100;1950;73.88093746;40.53650126;740.0013121;741.6311689;6388.374802
32;0.179277329;100;1950;74.12896318;40.52805309;739.4950491;741.1442703;6248.782748
32;0.179277329;100;1950;73.35432308;40.5014754;738.9893316;740.6579192;6716.211292
32;0.179277329;100;1950;73.99320899;40.52663705;738.4841591;740.172115;6233.741918
32;0.179277329;100;1950;73.38500062;40.51725243;737.9795309;739.6868571;6641.710309
32;0.179277329;100;1950;73.97081563;40.54070855;737.4754464;739.2021448;6201.317842
32;0.179277329;100;1950;74.05709306;40.53341018;736.9719051;738.7179776;6150.717613
32;0.179277329;100;1950;73.99375099;40.52655519;736.4689064;738.2343548;6151.708384
32;0.179277329;100;1950;73.04534252;40.51567712;735.9664497;737.7512759;6751.848048
32;0.179277329;100;1950;73.55035006;40.54734734;735.4645344;737.2687401;6366.412225
32;0.179277329;100;1950;73.46121148;40.56335839;734.9631599;736.786747;6394.742446
32;0.179277329;100;1950;73.56458713;40.58136868;734.4623256;736.3052958;6295.929012
32;0.179277329;100;1950;73.38600111;40.59137681;733.9620311;735.824386;6393.883155
32;0.179277329;100;1950;73.58810272;40.59346922;733.4622756;735.344017;6247.543897
32;0.179277329;100;1950;73.59752147;40.57189536;732.9630586;734.8641882;6240.397861
32;0.179277329;100;1950;73.34987373;40.54922203;732.4643795;734.3848989;6372.959686
32;0.179277329;100;1950;73.60956197;40.54705954;731.9662378;733.9061486;6166.538019
32;0.179277329;100;1950;73.17687687;40.53009954;731.4686328;733.4279366;6437.587103
32;0.179277329;100;1950;73.22644339;40.5266172;730.971564;732.9502623;6379.959981
32;0.179277329;100;1950;73.09998923;40.51394642;730.4750308;732.4731252;6430.965978
32;0.179277329;100;1950;73.45741243;40.52720163;729.9790326;731.9965246;6140.650565
32;0.179277329;100;1950;73.05783377;40.5264856;729.4835689;731.5204599;6403.472612
32;0.179277329;100;1950;73.40130564;40.52985425;728.9886391;731.0449306;6157.91051
32;0.179277329;100;1950;73.40044891;40.52386471;728.4942426;730.569936;6133.314065
32;0.179277329;100;1950;73.00360733;40.51171854;728.0003788;730.0954755;6379.728936
32;0.179277329;100;1950;73.00192988;40.50650805;727.5070471;729.6215485;6358.984765
32;0.179277329;100;1950;73.10622879;40.50327364;727.014247;729.1481544;6264.83209
32;0.179277329;100;1950;73.08939561;40.50491972;726.5219779;728.6752927;6270.204459
32;0.179277329;100;1950;72.94982563;40.48349493;726.0302393;728.2029627;6340.625314
32;0.179277329;100;1950;72.92572794;40.47072084;725.5390305;727.7311638;6331.614138
32;0.179277329;100;1950;73.02329641;40.46244809;725.048351;727.2598954;6241.249789
32;0.179277329;100;1950;72.88066275;40.44843156;724.5582003;726.789157;6315.021203
32;0.179277329;100;1950;72.84074003;40.43419806;724.0685776;726.3189479;6321.202556
32;0.179277329;100;1950;73.0610765;40.42135333;723.5794826;725.8492675;6158.554074
32;0.179277329;100;1950;72.76917325;40.40230314;723.0909146;725.3801153;6357.359256
32;0.179277329;100;1950;73.00972568;40.39353682;722.602873;724.9114906;6157.847
32;0.179277329;100;1950;72.75961303;40.37334452;722.1153573;724.4433929;6298.723179
32;0.179277329;100;1950;72.73278245;40.36465671;721.6283669;723.9758216;6290.512746
32;0.179277329;100;1950;72.70632383;40.35437498;721.1419013;723.508776;6285.109774
32;0.179277329;100;1950;72.68616336;40.34338431;720.6559598;723.0422556;6276.60327
32;0.179277329;100;1950;72.66481714;40.33191281;720.1705419;722.5762598;6269.917571
32;0.179277329;100;1950;72.6449522;40.32024582;719.6856471;722.110788;6262.773019
32;0.179277329;100;1950;72.62524007;40.30852754;719.2012748;721.6458396;6255.988868
32;0.179277329;100;1950;72.60595919;40.29685876;718.7174244;721.1814141;6249.282564
32;0.179277329;100;1950;72.58698126;40.28530319;718.2340954;720.7175108;6242.696879
32;0.179277329;100;1950;72.56830868;40.27390382;717.7512872;720.2541291;6236.195672
32;0.179277329;100;1950;72.54992377;40.26268945;717.2689992;719.7912685;6229.76508
32;0.179277329;100;1950;72.53181874;40.25167829;716.7872309;719.3289283;6223.389571
32;0.179277329;100;1950;72.51399382;40.24088026;716.3059817;718.8671081;6217.052054
32;0.179277329;100;1950;72.49647725;40.23029878;715.8252511;718.4058071;6210.718332
32;0.179277329;100;1950;72.4794253;40.21993503;715.3450384;717.9450249;6204.258534
32;0.179277329;100;1950;72.46318566;40.2097912;714.8653432;717.4847608;6197.40176
32;0.179277329;100;1950;72.44859572;40.19987765;714.3861649;717.0250143;6189.511502
32;0.179277329;100;1950;72.46900638;40.19131308;713.9075029;716.5657848;6154.276389
32;0.179277329;100;1950;72.45168438;40.18278974;713.4293567;716.1070716;6148.424392
32;0.179277329;100;1950;72.56568836;40.1778271;712.9517257;715.6488743;6043.693608
32;0.179277329;100;1950;72.33305318;40.16622732;712.4746094;715.1911921;6203.477205
32;0.179277329;100;1950;72.54394192;40.16178631;711.9980072;714.7340247;6029.004202
32;0.179277329;100;1950;72.54198027;40.15724524;711.5219185;714.2773713;6008.620215
32;0.179277329;100;1950;72.36317856;40.14750401;711.0463428;713.8212314;6125.502096
32;0.179277329;100;1950;72.30800456;40.13746898;710.5712796;713.3656044;6151.64911
32;0.179277329;100;1950;72.32692987;40.12896941;710.0967283;712.9104898;6118.142133
32;0.179277329;100;1950;72.31232959;40.12062286;709.6226883;712.455887;6110.673078
32;0.179277329;100;1950;72.29648822;40.11218142;709.149159;712.0017953;6105.359684
32;0.179277329;100;1950;72.28108432;40.10373062;708.6761401;711.5482142;6100.179042
32;0.179277329;100;1950;72.26596769;40.09529142;708.2036308;711.0951432;6095.041937
32;0.179277329;100;1950;72.25105762;40.08687722;707.7316307;710.6425817;6089.919816
32;0.179277329;100;1950;72.23625981;40.07850317;707.2601391;710.190529;6084.817539
32;0.179277329;100;1950;72.22150103;40.07018403;706.7891556;709.7389847;6079.742375
32;0.179277329;100;1950;72.20672872;40.06193151;706.3186796;709.2879481;6074.700672
32;0.179277329;100;1950;72.19190845;40.05375297;705.8487106;708.8374187;6069.695937
32;0.179277329;100;1950;72.17701964;40.04565144;705.3792479;708.3873959;6064.728728
32;0.179277329;100;1950;72.16205157;40.03762625;704.9102911;707.9378792;6059.797222
32;0.179277329;100;1950;72.14700012;40.02967393;704.4418397;707.4888679;6054.898015
32;0.179277329;100;1950;72.13186544;40.02178914;703.973893;707.0403615;6050.02693
32;0.179277329;100;1950;72.11665028;40.01396545;703.5064505;706.5923595;6045.179675
32;0.179277329;100;1950;72.1013588;40.00619599;703.0395117;706.1448612;6040.35229
32;0.179277329;100;1950;72.08599586;39.99847389;702.573076;705.6978661;6035.541389
32;0.179277329;100;1950;72.07056657;39.9907926;702.107143;705.2513737;6030.744233
32;0.179277329;100;1950;72.05507598;39.98314614;701.641712;704.8053833;6025.958701
32;0.179277329;100;1950;72.03952895;39.97552917;701.1767825;704.3598945;6021.183217
32;0.179277329;100;1950;72.02393002;39.96793705;700.7123539;703.9149066;6016.416648
32;0.179277329;100;1950;72.00828338;39.9603659;700.2484259;703.470419;6011.658214
32;0.179277329;100;1950;71.99259285;39.95281247;699.7849977;703.0264313;6006.907415
32;0.179277329;100;1950;71.97686188;39.94527417;699.3220688;702.5829428;6002.163959
32;0.179277329;15;1950;72.2454489;39.93965501;698.8596388;702.1399531;5935.611615
32;0.179277329;15;1950;72.76794761;39.93476537;698.3977071;701.6974614;5917.006928
32;0.179277329;15;1950;73.15393292;39.93269496;697.9362731;701.2554673;5971.413745
32;0.179277329;15;1950;73.88448921;39.92758546;697.4753363;700.8139703;5854.634872
32;0.179277329;15;1950;74.38800762;39.89872818;697.0148962;700.3729697;5842.025041
32;0.179277329;15;1950;75.14936478;39.83666984;696.5549522;699.932465;5726.990818
32;0.179277329;15;1950;75.44695726;39.78282326;696.0955038;699.4924556;5807.92406
32;0.179277329;15;1950;75.9808824;39.74018757;695.6365505;699.052941;5767.848516
32;0.179277329;15;1950;76.32955912;39.71383503;695.1780918;698.6139206;5810.098025
32;0.179277329;15;1950;76.89582637;39.6986253;694.720127;698.1753939;5752.239017
32;0.179277329;15;1950;77.23907753;39.69289313;694.2626557;697.7373603;5786.670588
32;0.179277329;15;1950;77.80542087;39.69571551;693.8056773;697.2998193;5728.805085
32;0.179277329;15;1950;78.15849267;39.7026052;693.3491914;696.8627703;5749.48186
32;0.179277329;15;1950;78.61528124;39.71429077;692.8931973;696.4262127;5714.712517
32;0.179277329;15;1950;79.04309828;39.72892428;692.4376946;695.990146;5689.105508
32;0.179277329;15;1950;79.47891454;39.74925011;691.9826826;695.5545697;5675.28114
32;0.179277329;15;1950;79.78190905;39.7678085;691.528161;695.1194832;5692.299876
32;0.179277329;15;1950;80.13269743;39.78848032;691.0741291;694.6848859;5687.824563
32;0.179277329;15;1950;80.47364055;39.80920897;690.6205865;694.2507773;5678.712441
32;0.179277329;15;1950;80.81282298;39.83004398;690.1675326;693.8171568;5663.242557
32;0.179277329;15;1950;81.14448677;39.85076704;689.7149668;693.384024;5645.671714
32;0.179277329;15;1950;81.46316173;39.87114861;689.2628887;692.9513782;5627.253342
32;0.179277329;15;1950;81.7828116;39.89139146;688.8112977;692.5192189;5605.915073
32;0.179277329;15;1950;82.06115511;39.91151112;688.3601933;692.0875455;5597.607795
32;0.179277329;15;1950;82.34367345;39.92927951;687.909575;691.6563576;5582.824993
32;0.179277329;15;1950;82.6033241;39.94693724;687.4594423;691.2256545;5571.178817
32;0.179277329;15;1950;82.86279108;39.96535058;687.0097945;690.7954357;5567.035389
32;0.179277329;15;1950;83.05390421;39.97969319;686.5606313;690.3657007;5581.941445
32;0.179277329;15;1950;83.28594255;39.99228101;686.1119521;689.936449;5566.966498
32;0.179277329;15;1950;83.49906707;40.0032015;685.6637563;689.5076799;5558.915961
32;0.179277329;15;1950;83.71797256;40.01297916;685.2160435;689.0793929;5544.682682
32;0.179277329;15;1950;83.93171079;40.02062217;684.7688131;688.6515876;5528.851858
32;0.179277329;15;1950;84.1383189;40.02685005;684.3220646;688.2242633;5512.370135
32;0.179277329;15;1950;84.3520918;40.03160486;683.8757975;687.7974195;5491.559838
32;0.179277329;15;1950;84.55306881;40.03372853;683.4300113;687.3710557;5471.167693
32;0.179277329;15;1950;84.73510781;40.03601393;682.9847054;686.9451714;5455.759776
32;0.179277329;15;1950;84.91349615;40.03634453;682.5398793;686.5197659;5438.928254
32;0.179277329;15;1950;85.09151463;40.03505741;682.0955325;686.0948388;5420.161013
32;0.179277329;15;1950;85.26791293;40.03204852;681.6516646;685.6703895;5399.781797
32;0.179277329;15;1950;85.43764569;40.02806124;681.2082749;685.2464175;5380.041253
32;0.179277329;15;1950;85.6044984;40.02245647;680.765363;684.8229223;5359.852065
32;0.179277329;15;1950;85.76083461;40.01620366;680.3229283;684.3999032;5341.558695
32;0.179277329;15;1950;85.91124233;40.00904083;679.8809704;683.9773599;5323.888358
32;0.179277329;15;1950;86.06259613;39.99803703;679.4394886;683.5552916;5303.087469
32;0.179277329;15;1950;86.19999593;39.98539979;678.9984826;683.133698;5285.693291
32;0.179277329;15;1950;86.32605242;39.96674937;678.5579518;682.7125785;5270.44489
32;0.179277329;15;1950;86.46064225;39.95294023;678.1178957;682.2919324;5252.083009
32;0.179277329;15;1950;86.59736631;39.94109003;677.6783137;681.8717594;5235.065562
32;0.179277329;15;1950;86.70384622;39.92443124;677.2392054;681.4520589;5230.822074
32;0.179277329;15;1950;86.91635819;39.94071618;676.8005703;681.0328303;5177.30126
32;0.179277329;15;1950;86.9943466;39.92120187;676.3624078;680.6140731;5173.347982
32;0.179277329;15;1950;87.08717118;39.90399021;675.9247174;680.1957869;5168.980735
32;0.179277329;15;1950;87.12351437;39.82834676;675.4874987;679.7779709;5190.498307
32;0.179277329;15;1950;87.15536466;39.79680782;675.050751;679.3606248;5228.137278
32;0.179277329;15;1950;87.34745795;39.79728032;674.614474;678.943748;5158.014037
32;0.179277329;15;1950;87.63555172;39.83910264;674.1786671;678.5273399;5056.882875
32;0.179277329;15;1950;87.69030758;39.80630393;673.7433298;678.1114001;5051.996498
32;0.179277329;15;1950;87.653337;39.72641446;673.3084615;677.695928;5092.752813
32;0.179277329;15;1950;87.69326336;39.71854087;672.8740619;677.2809231;5107.762081
32;0.179277329;15;1950;87.78828206;39.69592796;672.4401303;676.8663849;5093.382192
32;0.179277329;15;1950;87.87089937;39.67212652;672.0066663;676.4523128;5081.85701
32;0.179277329;15;1950;87.94511543;39.64772135;671.5736693;676.0387063;5070.91083
32;0.179277329;15;1950;88.02604893;39.62270698;671.1411389;675.6255649;5053.527164
32;0.179277329;15;1950;88.11179918;39.6005866;670.7090746;675.2128881;5032.466333
32;0.179277329;15;1950;88.20859931;39.5961353;670.2774759;674.8006753;5016.270692
32;0.179277329;15;1950;88.41040377;39.60787344;669.8463422;674.388926;4918.658638
32;0.179277329;15;1950;88.39801262;39.57213027;669.415673;673.9776398;4946.002481
