Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
32;0.179277329;15;1950;88.45392476;39.54525886;668.985468;673.566816;4937.149902
32;0.179277329;15;1950;88.52255473;39.50752623;668.5557264;673.1564542;4920.94164
32;0.179277329;15;1950;88.52426799;39.47500604;668.126448;672.7465538;4954.062155
32;0.179277329;15;1950;88.58649211;39.45163729;667.6976321;672.3371144;4951.681923
32;0.179277329;15;1950;88.64609929;39.42847584;667.2692782;671.9281353;4948.637106
32;0.179277329;15;1950;88.71349441;39.40545857;666.8413859;671.5196162;4940.338784
32;0.179277329;15;1950;88.77630717;39.38327567;666.4139547;671.1115564;4935.548453
32;0.179277329;15;1950;88.822419;39.3629448;665.9869841;670.7039555;4932.271352
32;0.179277329;15;1950;88.87677458;39.34123993;665.5604735;670.2968129;4925.039444
32;0.179277329;15;1950;88.92097969;39.32144655;665.1344225;669.8901281;4922.796937
32;0.179277329;15;1950;88.94153546;39.30444093;664.7088306;669.4839006;4913.431793
32;0.179277329;15;1950;88.98662278;39.28219968;664.2836973;669.07813;4910.612003
32;0.179277329;15;1950;88.99734409;39.26671405;663.859022;668.6728156;4902.021081
32;0.179277329;15;1950;89.04463238;39.24364778;663.4348044;668.2679569;4902.144076
32;0.179277329;15;1950;89.08949426;39.22374191;663.0110438;667.8635536;4901.028963
32;0.179277329;15;1950;89.13455041;39.20347248;662.5877399;667.4596049;4895.73441
32;0.179277329;15;1950;89.16466054;39.18573469;662.1648921;667.0561106;4892.872462
32;0.179277329;15;1950;89.19458962;39.16682066;661.7424999;666.6530699;4888.165021
32;0.179277329;15;1950;89.18558189;39.15402359;661.3205629;666.2504824;4878.91393
32;0.179277329;15;1950;89.1645095;39.13789043;660.8990805;665.8483476;4875.503297
32;0.179277329;15;1950;89.20304741;39.11637387;660.4780523;665.4466651;4878.959391
32;0.179277329;15;1950;89.24308222;39.09782534;660.0574778;665.0454342;4877.023891
32;0.179277329;15;1950;89.23570966;39.08397169;659.6373564;664.6446545;4867.406369
32;0.179277329;15;1950;89.21445937;39.06806676;659.2176877;664.2443254;4864.570335
32;0.179277329;15;1950;89.24760159;39.04809538;658.7984712;663.8444465;4869.035375
32;0.179277329;15;1950;89.29443857;39.02802352;658.3797065;663.4450173;4866.296618
32;0.179277329;15;1950;89.32670113;39.01110017;657.9613929;663.0460372;4863.100876
32;0.179277329;15;1950;89.33802915;38.99651143;657.5435301;662.6475058;4859.961637
32;0.179277329;15;1950;89.3434811;38.98068125;657.1261176;662.2494225;4857.467712
32;0.179277329;15;1950;89.35288106;38.96593195;656.7091549;661.8517868;4854.734233
32;0.179277329;15;1950;89.31195909;38.9576246;656.2926414;661.4545983;4842.952285
32;0.179277329;15;1950;89.31198182;38.9394159;655.8765767;661.0578563;4849.431113
32;0.179277329;15;1950;89.33379259;38.92325548;655.4609604;660.6615606;4848.526299
32;0.179277329;15;1950;89.34774539;38.90899641;655.0457919;660.2657104;4847.019617
32;0.179277329;15;1950;89.34841564;38.8949789;654.6310707;659.8703054;4845.412923
32;0.179277329;15;1950;89.34515971;38.88172046;654.2167964;659.475345;4843.241636
32;0.179277329;15;1950;89.33926593;38.86875901;653.8029686;659.0808287;4841.083241
32;0.179277329;15;1950;89.33131466;38.85602772;653.3895866;658.686756;4839.025268
32;0.179277329;15;1950;89.32178167;38.843464;652.97665;658.2931265;4837.064918
32;0.179277329;15;1950;89.31394064;38.83073698;652.5641584;657.8999396;4835.710356
32;0.179277329;15;1950;89.30480642;38.81832559;652.1521113;657.5071948;4833.963248
32;0.179277329;15;1950;89.29336532;38.80618297;651.7405082;657.1148917;4832.204766
32;0.179277329;15;1950;89.28003795;38.79426811;651.3293486;656.7230297;4830.462562
32;0.179277329;15;1950;89.26526054;38.78252147;650.918632;656.3316083;4828.763472
32;0.179277329;15;1950;89.24928399;38.77092009;650.508358;655.9406271;4827.108206
32;0.179277329;15;1950;89.23224829;38.75945542;650.098526;655.5500855;4825.49319
32;0.179277329;15;1950;89.21424621;38.74812623;649.6891357;655.1599831;4823.918453
32;0.179277329;15;1950;89.19536114;38.73693326;649.2801865;654.7703194;4822.384138
32;0.179277329;15;1950;89.17567193;38.72587774;648.8716779;654.3810938;4820.888283
32;0.179277329;15;1950;89.1552481;38.71496107;648.4636095;653.9923058;4819.42651
32;0.179277329;15;1950;89.1341456;38.70418491;648.0559809;653.6039551;4817.993004
32;0.179277329;15;1950;89.11240665;38.69355117;647.6487914;653.2160411;4816.581698
32;0.179277329;15;1950;89.09006246;38.68306186;647.2420407;652.8285632;4815.187101
32;0.179277329;15;1950;89.06713696;38.6727189;646.8357283;652.4415211;4813.804676
32;0.179277329;15;1950;89.04365024;38.66252389;646.4298537;652.0549142;4812.430875
32;0.179277329;15;1950;89.01962085;38.65247805;646.0244165;651.668742;4811.062999
32;0.179277329;15;1950;88.99506718;38.64258209;645.6194161;651.2830041;4809.698997
32;0.179277329;15;1950;88.97000806;38.63283628;645.2148521;650.8976999;4808.337287
32;0.179277329;15;1950;88.94446279;38.62324045;644.8107241;650.512829;4806.976603
32;0.179277329;15;1950;88.9184511;38.61379405;644.4070315;650.1283908;4805.615893
32;0.179277329;15;1950;88.89199288;38.6044962;644.0037739;649.744385;4804.254252
32;0.179277329;15;1950;88.86510799;38.59534576;643.6009508;649.360811;4802.890879
32;0.179277329;15;1950;88.83781612;38.58634133;643.1985618;648.9776682;4801.525047
32;0.179277329;15;1950;88.81013664;38.57748134;642.7966063;648.5949563;4800.156092
32;0.179277329;15;1950;88.78208855;38.56876402;642.395084;648.2126748;4798.7834
32;0.179277329;15;1950;88.75369042;38.56018749;641.9939943;647.8308231;4797.406402
32;0.179277329;15;1950;88.72496037;38.55174974;641.5933368;647.4494009;4796.024565
32;0.179277329;15;1950;88.69591606;38.54344865;641.1931111;647.0684075;4794.637395
37;0.179277329;15;1950;89.21932975;40.54694057;640.7933165;646.6878425;5282.335218
37;0.179277329;15;1950;90.04079266;40.51796331;640.3939528;646.3077055;5114.629856
37;0.179277329;15;1950;90.17119619;40.5015856;639.9950194;645.9279959;5134.728129
37;0.179277329;15;1950;90.21888106;40.49534606;639.5965159;645.5487133;5156.058683
37;0.179277329;15;1950;90.24347287;40.49543112;639.1984417;645.1698572;5174.944197
37;0.179277329;15;1950;90.2570751;40.50428986;638.8007965;644.7914271;5187.024853
37;0.179277329;15;1950;90.25953877;40.52492381;638.4035798;644.4134225;5193.586867
37;0.179277329;15;1950;90.25455002;40.56007394;638.0067911;644.035843;5195.892647
37;0.179277329;15;1950;90.24564304;40.61169126;637.6104299;643.6586881;5194.838871
37;0.179277329;15;1950;90.23537659;40.68046828;637.2144958;643.2819573;5191.071732
37;0.179277329;15;1950;90.22532478;40.76577547;636.8189884;642.9056501;5185.117334
37;0.179277329;15;1950;90.21629821;40.86587344;636.4239071;642.5297661;5177.439559
37;0.179277329;15;1950;90.20856635;40.97824186;636.0292515;642.1543047;5168.461013
37;0.179277329;15;1950;90.15472884;41.10203184;635.6350212;641.7792655;5155.086404
37;0.179277329;15;1950;90.14133092;41.23153619;635.2412156;641.4046481;5145.864078
37;0.179277329;15;1950;90.11510171;41.362886;634.8478344;641.0304519;5132.551295
37;0.179277329;15;1950;90.08495498;41.49428688;634.4548771;640.6566764;5122.733315
37;0.179277329;15;1950;90.06600232;41.62304881;634.0623432;640.2833213;5112.694652
37;0.179277329;15;1950;90.04650526;41.75984567;633.6702323;639.910386;5104.752842
37;0.179277329;15;1950;90.02838334;41.86534092;633.2785439;639.5378701;5097.489466
37;0.179277329;15;1950;90.00194419;41.98276563;632.8872775;639.165773;5092.911344
37;0.179277329;15;1950;90.00331926;42.08345661;632.4964328;638.7940944;5079.202233
37;0.179277329;15;1950;89.99455695;42.18909362;632.1060092;638.4228337;5069.760322
37;0.179277329;15;1950;89.9869211;42.27126186;631.7160062;638.0519905;5060.158877
37;0.179277329;15;1950;89.96571044;42.35937648;631.3264236;637.6815643;5055.217099
37;0.179277329;15;1950;89.95316882;42.43286966;630.9372607;637.3115546;5047.281937
37;0.179277329;15;1950;89.92448455;42.50157749;630.5485171;636.941961;5044.721438
37;0.179277329;15;1950;89.90483867;42.55453778;630.1601924;636.572783;5038.711357
37;0.179277329;15;1950;89.87580912;42.6145764;629.7722861;636.2040201;5035.641883
37;0.179277329;15;1950;89.87022928;42.66433046;629.3847979;635.8356719;5024.812339
37;0.179277329;15;1950;89.84475681;42.70236757;628.9977271;635.4677378;5021.25136
37;0.179277329;15;1950;89.81526559;42.74578736;628.6110735;635.1002176;5018.659082
37;0.179277329;15;1950;89.80071699;42.77686926;628.2248364;634.7331105;5011.03416
37;0.179277329;15;1950;89.77447647;42.8106895;627.8390156;634.3664163;5007.592339
37;0.179277329;15;1950;89.77092325;42.83694929;627.4536104;634.0001345;4996.459722
37;0.179277329;15;1950;89.73708679;42.86494694;627.0686206;633.6342645;4996.22202
37;0.179277329;15;1950;89.71622174;42.88742693;626.6840456;633.2688059;4991.260838
37;0.179277329;15;1950;89.69685118;42.90761856;626.299885;632.9037582;4985.919687
37;0.179277329;15;1950;89.6918959;42.92414391;625.9161383;632.5391211;4975.757225
37;0.179277329;15;1950;89.66492688;42.94066643;625.5328051;632.174894;4973.62919
37;0.179277329;15;1950;89.64618392;42.95616349;625.149885;631.8110764;4968.509184
37;0.179277329;15;1950;89.62604761;42.96998549;624.7673775;631.447668;4964.059196
37;0.179277329;15;1950;89.61045886;42.98280309;624.3852821;631.0846681;4958.146047
37;0.179277329;15;1950;89.59513858;42.99496905;624.0035985;630.7220765;4952.41834
37;0.179277329;15;1950;89.57902536;43.00595019;623.6223261;630.3598926;4947.215986
37;0.179277329;15;1950;89.56425511;43.01614205;623.2414646;629.998116;4941.714687
37;0.179277329;15;1950;89.55010587;43.02562896;622.8610135;629.6367462;4936.183217
37;0.179277329;15;1950;89.53652003;43.03449029;622.4809723;629.2757827;4930.645465
37;0.179277329;15;1950;89.52349807;43.04279267;622.1013406;628.9152251;4925.106365
37;0.179277329;15;1950;89.51104998;43.05059204;621.722118;628.555073;4919.565588
37;0.179277329;15;1950;89.49917826;43.057936;621.343304;628.1953258;4914.021698
37;0.179277329;15;1950;89.48787492;43.06486555;620.9648981;627.8359832;4908.473952
37;0.179277329;15;1950;89.47712469;43.07141611;620.5869001;627.4770447;4902.922701
37;0.179277329;15;1950;89.46690871;43.0776183;620.2093093;627.1185097;4897.369106
37;0.179277329;15;1950;89.45831784;43.08332908;619.8321254;626.760378;4891.343123
37;0.179277329;15;1950;89.44648711;43.08892109;619.4553479;626.4026489;4886.719271
37;0.179277329;15;1950;89.43636278;43.09421653;619.0789764;626.0453221;4881.587
37;0.179277329;15;1950;89.42787718;43.09925338;618.7030104;625.6883971;4876.030855
37;0.179277329;15;1950;89.41974618;43.10403294;618.3274496;625.3318735;4870.5188
37;0.179277329;15;1950;89.41193955;43.10857221;617.9522934;624.9757507;4865.042752
37;0.179277329;15;1950;89.40443803;43.11288534;617.5775415;624.6200284;4859.590099
37;0.179277329;15;1950;89.3972123;43.11698446;617.2031934;624.2647062;4854.157013
37;0.179277329;15;1950;89.39023695;43.1208799;616.8292487;623.9097834;4848.745668
37;0.179277329;15;1950;89.38349634;43.12458022;616.4557068;623.5552598;4843.360358
37;0.179277329;15;1950;89.37698174;43.1280926;616.0825675;623.2011348;4838.005038
37;0.179277329;100;1950;88.65586626;43.12496446;615.7098303;622.847408;4765.424013
37;0.179277329;100;1950;86.34468896;43.12053038;615.3374947;622.494079;4725.596315
37;0.179277329;100;1950;84.23963992;43.16484326;614.9655603;622.1411473;4832.11516
37;0.179277329;100;1950;82.46899419;43.21801055;614.5940267;621.7886125;5031.57565
37;0.179277329;100;1950;80.78376141;43.18113232;614.2228934;621.436474;5255.64863
37;0.179277329;100;1950;78.86202707;43.16752462;613.85216;621.0847316;5556.481729
37;0.179277329;100;1950;77.67971592;43.14660142;613.481826;620.7333847;5685.197158
37;0.179277329;100;1950;76.39327571;43.12087049;613.1118912;620.3824328;5872.231532
37;0.179277329;100;1950;75.42784074;43.08331676;612.7423549;620.0318756;5933.193036
37;0.179277329;100;1950;74.90002671;43.04777898;612.3732168;619.6817126;5883.687719
37;0.179277329;100;1950;74.38780351;43.00517036;612.0044765;619.3319433;5811.121057
37;0.179277329;100;1950;73.46481848;42.95691618;611.6361335;618.9825674;5957.867943
37;0.179277329;100;1950;73.3;42.94948936;611.2681875;618.6335843;5762.710898
37;0.179277329;100;1950;73.58002551;42.95306407;610.9006378;618.2849936;5336.135351
37;0.179277329;100;1950;73.56610184;42.91885426;610.5334843;617.9367949;5132.688639
37;0.179277329;100;1950;72.75837332;42.87512318;610.1667263;617.5889878;5291.375234
37;0.179277329;100;1950;72.56450799;42.84673937;609.8003635;617.2415717;5172.586474
37;0.179277329;100;1950;72.34108086;42.81272997;609.4343955;616.8945464;5092.75621
37;0.179277329;100;1950;72.02386337;42.77254168;609.0688219;616.5479112;5061.780572
37;0.179277329;100;1950;71.71268506;42.7294563;608.7036421;616.2016658;5037.837669
37;0.179277329;100;1950;71.41287048;42.68930966;608.3388559;615.8558098;5018.479853
37;0.179277329;100;1950;71.12692521;42.65445219;607.9744627;615.5103427;5002.41754
37;0.179277329;100;1950;70.85519923;42.62626719;607.6104622;615.165264;4989.096933
37;0.179277329;100;1950;70.59894314;42.60551853;607.2468539;614.8205734;4977.520553
37;0.179277329;100;1950;70.35928001;42.59251932;606.8836373;614.4762704;4967.061221
37;0.179277329;100;1950;70.13762716;42.58716304;606.5208122;614.1323545;4955.952381
37;0.179277329;100;1950;69.93723187;42.58912749;606.158378;613.7888254;4942.112964
37;0.179277329;100;1950;69.73651583;42.59930495;605.7963343;613.4456825;4926.691411
37;0.179277329;100;1950;69.58160209;42.61404679;605.4346808;613.1029255;4904.6169
37;0.179277329;100;1950;69.39111417;42.63438491;605.0734169;612.7605539;4912.825878
37;0.179277329;100;1950;69.24092374;42.65883892;604.7125423;612.4185674;4905.525942
37;0.179277329;100;1950;69.04631544;42.68659097;604.3520566;612.0769653;4932.247718
37;0.179277329;100;1950;68.90749396;42.71649119;603.9919593;611.7357474;4931.287981
37;0.179277329;100;1950;68.78280873;42.74881125;603.63225;611.3949132;4929.588652
37;0.179277329;100;1950;68.6790759;42.78289197;603.2729283;611.0544623;4922.05688
37;0.179277329;100;1950;68.57919785;42.8173503;602.9139938;610.7143941;4920.24222
37;0.179277329;100;1950;68.47953087;42.85262729;602.5554461;610.3747084;4925.068358
37;0.179277329;100;1950;68.40058491;42.8893145;602.1972846;610.0354047;4922.049715
37;0.179277329;100;1950;68.33072853;42.92462318;601.8395092;609.6964825;4920.640436
37;0.179277329;100;1950;68.26597709;42.96024105;601.4821192;609.3579413;4921.141577
37;0.179277329;100;1950;68.21194321;42.99487774;601.1251143;609.0197809;4920.661387
37;0.179277329;100;1950;68.16415424;43.02905959;600.7684941;608.6820008;4921.225522
37;0.179277329;100;1950;68.12551098;43.06211221;600.4122582;608.3446004;4920.976284
37;0.179277329;100;1950;68.09340777;43.09432258;600.0564062;608.0075795;4921.122561
37;0.179277329;100;1950;68.07105033;43.12550244;599.7009375;607.6709375;4919.316156
37;0.179277329;100;1950;68.04384254;43.15520832;599.3458519;607.3346741;4925.290624
37;0.179277329;100;1950;68.03365212;43.18327481;598.991149;606.9987888;4923.5198
37;0.179277329;100;1950;68.03897849;43.21185326;598.6368282;606.6632812;4915.226695
37;0.179277329;100;1950;68.03349597;43.23729472;598.2828892;606.3281508;4917.831776
37;0.179277329;100;1950;68.04353125;43.26382595;597.9293316;605.9933973;4915.154576
37;0.179277329;100;1950;68.10126415;43.28902802;597.5761549;605.6590202;4881.198868
37;0.179277329;100;1950;68.09452681;43.31231019;597.2233588;605.3250192;4897.144481
37;0.179277329;100;1950;68.15197479;43.33634423;596.8709429;604.9913937;4871.401516
37;0.179277329;100;1950;68.17815205;43.35843829;596.5189067;604.6581433;4869.576956
37;0.179277329;100;9500;68.19376452;45.93785851;596.1672498;604.3252677;6799.298672
37;0.179277329;100;9500;68.09093081;45.96083785;596.6653502;604.8060925;6929.358655
37;0.179277329;100;9500;68.0938005;45.98137933;597.1629139;605.2863766;6988.135542
37;0.179277329;100;9500;68.19227742;46.00530764;597.6599414;605.7661206;6982.477571
37;0.179277329;100;9500;68.24433341;46.0271668;598.1564334;606.2453252;7009.674789
37;0.179277329;100;9500;68.3823534;46.05232416;598.6523904;606.7239909;6977.532795
37;0.179277329;100;9500;68.46735913;46.0766399;599.1478129;607.2021183;6984.193136
37;0.179277329;100;9500;68.53950108;46.10028546;599.6427017;607.6797081;7002.690718
37;0.179277329;100;9500;68.6651545;46.12364399;600.1370572;608.1567609;6980.715873
37;0.179277329;100;9500;68.73228955;46.14858964;600.63088;608.6332773;7008.413521
37;0.179277329;100;9500;68.82086046;46.17163616;601.1241707;609.1092578;7017.602394
37;0.179277329;100;9500;68.9085205;46.19472022;601.6169299;609.584703;7029.314981
37;0.179277329;100;9500;68.98545124;46.21667189;602.1091581;610.0596137;7047.980439
37;0.179277329;100;9500;69.09518082;46.23973522;602.6008559;610.5339903;7046.149756
37;0.179277329;100;9500;69.10475722;46.25866561;603.0920239;611.0078335;7113.775551
37;0.179277329;100;9500;69.24689695;46.28092422;603.5826627;611.4811439;7089.210474
37;0.179277329;100;9500;69.31035885;46.30043187;604.0727728;611.9539221;7116.933481
37;0.179277329;100;9500;69.42927974;46.32201365;604.5623547;612.4261686;7108.571793
37;0.179277329;100;9500;69.49012465;46.34094855;605.0514092;612.8978841;7138.215673
37;0.179277329;100;9500;69.60456716;46.36164715;605.5399366;613.3690691;7131.959649
37;0.179277329;100;9500;69.66352597;46.37985196;606.0279377;613.8397243;7161.880491
37;0.179277329;100;9500;69.77425666;46.39963587;606.5154129;614.3098503;7156.399204
37;0.179277329;100;9500;69.86107924;46.41820236;607.0023629;614.7794477;7164.810554
37;0.179277329;100;9500;69.94631743;46.43687898;607.4887882;615.2485169;7175.183787
37;0.179277329;100;9500;70.01868266;46.45450194;607.9746893;615.7170588;7192.889907
37;0.179277329;100;9500;70.11577102;46.47224516;608.4600669;616.1850737;7191.078117
37;0.179277329;100;9500;70.18766198;46.4898492;608.9449214;616.6525624;7208.52245
37;0.179277329;100;9500;70.25297759;46.50611601;609.4292535;617.1195254;7228.179446
37;0.179277329;100;9500;70.34058144;46.52279464;609.9130637;617.5859633;7231.448662
37;0.179277329;100;9500;70.4032986;46.53831462;610.3963526;618.0518768;7250.62141
37;0.179277329;100;9500;70.48856619;46.55427264;610.8791208;618.5172663;7253.244971
37;0.179277329;100;9500;70.54702351;46.56905191;611.3613687;618.9821325;7273.153592
37;0.179277329;100;9500;70.62901416;46.58424712;611.8430971;619.4464759;7275.49404
37;0.179277329;100;9500;70.68243213;46.59828273;612.3243063;619.9102973;7296.470205
37;0.179277329;100;9500;70.76459334;46.61287647;612.804997;620.373597;7295.92959
37;0.179277329;100;9500;70.84000106;46.62720784;613.2851698;620.8363758;7298.534665
37;0.179277329;100;9500;70.900422;46.64112335;613.7648252;621.2986342;7311.410879
37;0.179277329;100;9500;70.96078028;46.65461142;614.2439637;621.7603728;7323.167789
37;0.179277329;100;9500;71.02005703;46.66771905;614.7225859;622.2215922;7334.462004
37;0.179277329;100;9500;71.07858009;46.68050901;615.2006925;622.682293;7345.193266
37;0.179277329;100;9500;71.13539794;46.69297558;615.6782838;623.1424757;7356.138756
37;0.179277329;100;9500;71.19120248;46.70514723;616.1553605;623.602141;7366.869673
37;0.179277329;100;9500;71.2450914;46.71700262;616.6319232;624.0612893;7378.053152
37;0.179277329;100;9500;71.29776402;46.72856328;617.1079724;624.5199214;7389.194439
37;0.179277329;100;9500;71.34830835;46.73980606;617.5835086;624.9780377;7400.944054
37;0.179277329;100;9500;71.39722348;46.75074071;618.0585324;625.4356389;7412.941022
37;0.179277329;100;9500;71.44330744;46.7613222;618.5330443;625.8927256;7426.060673
37;0.179277329;100;9500;71.53628582;46.77337722;619.007045;626.3492982;7403.877766
37;0.179277329;100;9500;71.5557176;46.78380232;619.4805349;626.8053575;7434.650525
37;0.179277329;100;9500;71.61884141;46.79488334;619.9535146;627.2609039;7433.267042
37;0.179277329;100;9500;71.65065214;46.80495156;620.4259846;627.7159381;7453.361643
37;0.179277329;100;9500;71.69680508;46.81500645;620.8979456;628.1704606;7462.242926
37;0.179277329;100;9500;71.74254019;46.8249599;621.369398;628.624472;7470.337159
37;0.179277329;100;9500;71.78768685;46.83485552;621.8403424;629.0779729;7478.065062
37;0.179277329;100;9500;71.80731139;46.84358992;622.3107793;629.5309638;7503.724148
37;0.179277329;100;9500;71.87256254;46.85350079;622.7807093;629.9834453;7495.117547
37;0.179277329;100;9500;71.87130968;46.86133741;623.250133;630.4354181;7534.781445
37;0.179277329;100;9500;71.95193184;46.87116392;623.7190509;630.8868826;7513.240446
37;0.179277329;100;9500;71.93430323;46.87830144;624.1874635;631.3378394;7563.630099
37;0.179277329;100;9500;71.99754954;46.88669589;624.6553713;631.7882892;7552.665587
37;0.179277329;100;9500;72.05171245;46.89592516;625.122775;632.2382324;7547.43307
37;0.179277329;100;9500;72.13262986;46.90705697;625.589675;632.6876697;7523.163167
37;0.179277329;100;9500;72.11295048;46.91504009;626.056072;633.1366016;7573.154849
37;0.179277329;100;9500;72.17412404;46.92396293;626.5219664;633.5850287;7561.884605
37;0.179277329;100;9500;72.21106137;46.93299483;626.9873587;634.0329515;7567.118276
37;0.179277329;100;9500;72.23197132;46.94139071;627.4522496;634.4803707;7584.045253
37;0.32790568;100;9500;72.29504564;43.10868681;627.9166396;634.9272868;7175.081935
37;0.32790568;100;9500;72.21110292;42.90515729;628.3805292;635.3737003;7234.655058
37;0.32790568;100;9500;72.18450787;42.74677981;628.8439189;635.8196118;7257.147641
37;0.32790568;100;9500;72.20520159;42.62051316;629.3068093;636.2650219;7248.309956
37;0.32790568;100;9500;72.21842661;42.52612043;629.7692009;636.7099312;7251.124288
37;0.32790568;100;9500;72.22919953;42.45507841;630.2310943;637.1543401;7260.807799
37;0.32790568;100;9500;72.23850395;42.40069999;630.69249;637.5982494;7275.124253
37;0.32790568;100;9500;72.24501149;42.35850738;631.1533885;638.0416594;7294.064813
37;0.32790568;100;9500;72.53371147;42.33261518;631.6137904;638.4845709;7106.2233
37;0.32790568;100;9500;72.59205447;42.31559314;632.0736962;638.9269843;7089.356588
37;0.32790568;100;9500;72.62655017;42.30376902;632.5331065;639.3689002;7093.266187
37;0.32790568;100;9500;72.4917675;42.28348901;632.9920217;639.8103193;7215.989528
37;0.32790568;100;9500;72.97102391;42.27590101;633.4504424;640.2512419;6906.539839
37;0.32790568;100;9500;72.68168914;42.27369195;633.9083691;640.6916688;7127.404421
37;0.32790568;100;9500;72.74066549;42.27639224;634.3658025;641.1316003;7114.055921
37;0.32790568;100;9500;72.76580818;42.27782853;634.8227429;641.5710372;7124.7371
37;0.32790568;100;9500;72.6383236;42.27563151;635.279191;642.00998;7235.845644
37;0.32790568;100;9500;72.81362517;42.27455938;635.7351472;642.4484292;7136.672702
37;0.32790568;100;9500;72.85246639;42.27505146;636.1906121;642.8863853;7134.747751
37;0.32790568;100;9500;72.87543031;42.26444899;636.6455863;643.323849;7161.281338
37;0.32790568;100;9500;73.1266747;42.25114726;637.1000702;643.7608208;7004.365087
37;0.32790568;100;9500;72.88502121;42.25991964;637.5540643;644.1973012;7178.052219
37;0.32790568;100;9500;72.951827;42.2723396;638.0075693;644.6332908;7156.491725
37;0.32790568;100;9500;73.01127904;42.26636645;638.4605857;645.0687901;7167.095045
37;0.32790568;100;9500;73.25628596;42.2606252;638.9131139;645.5037997;7009.012846
37;0.32790568;100;9500;72.92014319;42.26122866;639.3651544;645.9383202;7263.020523
37;0.32790568;100;9500;72.96435447;42.26535437;639.8167079;646.372352;7241.395696
37;0.32790568;100;9500;73.16329883;42.27574833;640.2677749;646.8058958;7129.729235
37;0.32790568;100;9500;73.0549765;42.28099892;640.7183558;647.2389521;7216.124188
37;0.32790568;100;9500;72.94980934;42.29027442;641.1684512;647.6715214;7315.350504
37;0.32790568;100;9500;73.4537124;42.29009746;641.6180615;648.1036044;7022.312167
37;0.32790568;100;9500;73.30223822;42.27866042;642.0671875;648.5352014;7135.402379
37;0.32790568;100;9500;73.40077805;42.29002686;642.5158295;648.9663131;7059.012194
37;0.32790568;100;9500;73.0192959;42.28413416;642.963988;649.3969401;7373.297138
37;0.32790568;100;9500;72.59921778;42.26858782;643.4116637;649.8270828;7678.319763
37;0.32790568;100;9500;73.18415686;42.29642643;643.8588569;650.2567418;7265.673009
37;0.32790568;100;9500;73.10805079;42.31789627;644.3055684;650.6859177;7342.07033
37;0.32790568;100;9500;73.38456813;42.3155286;644.7517984;651.114611;7204.603961
37;0.32790568;100;9500;73.14617229;42.30471433;645.1975477;651.5428222;7371.838909
37;0.32790568;100;9500;73.40246798;42.31070158;645.6428166;651.9705519;7226.626893
37;0.32790568;100;9500;73.41965565;42.29228022;646.0876057;652.3978007;7251.670433
37;0.32790568;100;9500;72.59369142;42.27230086;646.5319156;652.824569;7816.01348
37;0.32790568;100;9500;73.33650026;42.30282575;646.9757467;653.2508574;7316.559877
37;0.32790568;100;9500;73.25782421;42.31450846;647.4190996;653.6766665;7371.484608
37;0.32790568;100;9500;73.71392646;42.32882353;647.8619748;654.1019968;7107.150652
37;0.32790568;100;9500;72.96134344;42.30660219;648.3043727;654.5268488;7645.34808
37;0.32790568;100;9500;73.29346562;42.3398547;648.746294;654.951223;7388.063441
37;0.32790568;100;9500;73.53834975;42.35524593;649.187739;655.3751201;7267.178384
37;0.32790568;100;9500;73.58360906;42.33889153;649.6287084;655.7985405;7275.667621
37;0.32790568;100;9500;72.7364373;42.31636942;650.0692027;656.2214847;7857.291967
37;0.32790568;100;9500;73.14089542;42.34839797;650.5092223;656.6439534;7576.077044
37;0.32790568;100;9500;73.5606955;42.36101982;650.9487677;657.065947;7318.262531
37;0.32790568;100;9500;73.52520732;42.36418262;651.3878396;657.4874661;7354.509636
37;0.32790568;100;9500;74.14859195;42.36549836;651.8264383;657.9085112;6976.327579
37;0.32790568;100;9500;73.85715729;42.33639469;652.2645644;658.3290829;7208.632296
37;0.32790568;100;9500;73.98058389;42.31545596;652.7022185;658.7491816;7156.683983
37;0.32790568;100;9500;73.92434197;42.31348364;653.1394009;659.1688079;7187.746205
37;0.32790568;100;9500;72.91010734;42.32164991;653.5761123;659.5879624;7851.413187
37;0.32790568;100;9500;73.99073239;42.36544488;654.0123531;660.0066456;7154.654126
37;0.32790568;100;9500;73.41532381;42.34978753;654.4481239;660.4248579;7564.779362
37;0.32790568;100;9500;73.96934958;42.37231029;654.8834251;660.8426;7201.000872
37;0.32790568;100;9500;73.41237414;42.35677152;655.3182572;661.2598723;7598.233055
37;0.32790568;100;9500;73.99459973;42.38147399;655.7526208;661.6766754;7213.577573
37;0.32790568;100;9500;73.41969144;42.36639027;656.1865164;662.0930099;7623.322663
37;0.32790568;100;9500;74.03945769;42.39203194;656.6199444;662.5088762;7212.298136
37;0.32790568;100;9500;73.41510087;42.37704277;657.0529054;662.9242748;7658.627159
37;0.32790568;100;9500;74.07916697;42.401754;657.4853999;663.3392064;7217.212814
37;0.32790568;100;9500;73.42144407;42.38533869;657.9174283;663.7536713;7688.381021
37;0.32790568;100;9500;74.12971673;42.4089972;658.3489913;664.1676702;7215.17805
37;0.32790568;100;9500;73.52062862;42.39056753;658.7800892;664.5812036;7657.815463
37;0.32790568;100;9500;73.86884239;42.41937995;659.2107226;664.994272;7416.253391
37;0.32790568;100;9500;74.1460426;42.39439458;659.6408919;665.4068758;7305.774646
37;0.32790568;100;9500;73.62159198;42.36770427;660.0705978;665.8190157;7658.103697
37;0.32790568;100;9500;74.72760451;42.39710401;660.4998406;666.2306922;6912.793015
37;0.32790568;100;9500;74.31801208;42.37238175;660.9286209;666.6419058;7224.849886
37;0.32790568;100;9500;73.32393844;42.36906205;661.3569392;667.0526569;7864.357657
37;0.32790568;100;9500;73.71283198;42.42519901;661.784796;667.4629462;7605.368142
37;0.32790568;100;9500;73.91607202;42.43892492;662.2121917;667.8727741;7497.641152
37;0.32790568;100;9500;74.56314444;42.44200528;662.6391269;668.2821412;7090.075257
37;0.32790568;100;9500;73.99664455;42.42122987;663.0656021;668.6910479;7503.283702
37;0.32790568;100;9500;73.78536885;42.43349702;663.4916177;669.0994949;7642.946407
37;0.32790568;100;9500;74.27618829;42.4325405;663.9171743;669.5074825;7350.41799
37;0.32790568;100;9500;73.99984727;42.41993648;664.3422723;669.9150114;7533.410206
37;0.32790568;100;9500;73.81303341;42.44050739;664.7669123;670.322082;7658.885759
37;0.32790568;100;9500;74.18391671;42.44907431;665.1910947;670.7286949;7442.480349
37;0.32790568;100;9500;73.95148973;42.43749056;665.6148201;671.1348505;7612.477138
37;0.32790568;100;9500;74.30150323;42.43203046;666.0380889;671.5405495;7409.00081
37;0.32790568;100;9500;73.98632729;42.4277871;666.4609016;671.9457922;7617.990121
37;0.32790568;100;9500;73.96854287;42.45087817;666.8832587;672.3505793;7643.760939
37;0.32790568;100;9500;73.98076562;42.45927101;667.3051607;672.7549112;7660.184363
37;0.32790568;100;9500;73.93619931;42.46750069;667.7266081;673.1587884;7699.187801
37;0.32790568;100;9500;74.48427407;42.46217295;668.1476014;673.5622114;7361.558483
37;0.32790568;100;9500;74.28968991;42.4372098;668.568141;673.9651809;7518.846118
37;0.32790568;100;9500;74.38742541;42.42355944;668.9882275;674.3676972;7456.788065
37;0.32790568;100;9500;74.41681498;42.4246925;669.4078613;674.7697608;7445.886836
37;0.32790568;100;9500;74.4157018;42.43113854;669.827043;675.1713724;7458.293227
37;0.32790568;100;9500;74.42477103;42.44069885;670.245773;675.5725324;7464.924342
37;0.32790568;100;9500;74.43634407;42.45163561;670.6640518;675.9732412;7470.249586
37;0.32790568;100;9500;74.44899387;42.46283467;671.0818799;676.3734995;7475.072576
37;0.32790568;100;9500;74.46227596;42.47363201;671.4992578;676.7733077;7479.585579
37;0.32790568;100;9500;74.47588361;42.48368541;671.916186;677.1726664;7483.921752
37;0.32790568;100;9500;74.4896002;42.49286647;672.3326649;677.5715759;7488.179965
37;0.32790568;100;9500;74.50328991;42.50117681;672.748695;677.9700369;7492.422897
37;0.32790568;100;9500;74.51688061;42.50868748;673.1642768;678.3680498;7496.683661
37;0.32790568;100;9500;74.53034515;42.51549894;673.5794109;678.7656152;7500.974866
37;0.32790568;100;9500;74.54368416;42.5217168;673.9940976;679.1627335;7505.296998
37;0.32790568;100;9500;74.5569125;42.52743905;674.4083375;679.5594053;7509.644772
37;0.32790568;100;9500;74.57005004;42.53275063;674.822131;679.955631;7514.01119
37;0.32790568;100;9500;74.58311643;42.53772228;675.2354787;680.3514112;7518.389688
37;0.32790568;100;9500;74.59612869;42.54241169;675.6483809;680.7467463;7522.775003
37;0.32790568;100;9500;74.60910047;42.54686552;676.0608383;681.1416369;7527.163325
37;0.32790568;100;9500;74.62204225;42.55112153;676.4728512;681.5360835;7531.552131
37;0.32790568;100;9500;74.63496174;42.55521052;676.8844202;681.9300865;7535.939993
37;0.32790568;100;9500;74.6478641;42.55915785;677.2955457;682.3236464;7540.326592
37;0.32790568;100;9500;74.66075071;42.56298462;677.7062281;682.7167638;7544.713782
37;0.32790568;100;9500;74.6736042;42.56670815;678.1164681;683.1094391;7549.116811
37;0.32790568;100;9500;74.67352038;42.57008651;678.526266;683.5016729;7563.038506
37;0.32790568;100;9500;74.69760336;42.57351317;678.9356224;683.8934657;7559.426736
37;0.32790568;100;9500;74.71203173;42.5770306;679.3445377;684.2848178;7562.50698
37;0.32790568;100;9500;74.72511466;42.58051403;679.7530123;684.67573;7566.670784
37;0.32790568;100;9500;74.73809463;42.58394974;680.1610468;685.0662025;7570.954191
37;0.32790568;100;9500;74.7510407;42.58734938;680.5686416;685.4562359;7575.271656
37;0.32790568;100;9500;74.76396716;42.59072176;680.9757973;685.8458308;7579.605524
37;0.32790568;100;9500;74.77688426;42.59407066;681.3825142;686.2349876;7583.94742
37;0.32790568;100;9500;74.78979683;42.59739707;681.7887929;686.6237068;7588.293652
37;0.32790568;100;9500;74.80270572;42.60070113;682.1946338;687.0119889;7592.643364
37;0.32790568;100;9500;74.81560899;42.60398325;682.6000374;687.3998343;7596.997627
37;0.32790568;100;9500;74.82850208;42.60724443;683.0050041;687.7872437;7601.359348
37;0.32790568;100;9500;74.84137684;42.61048622;683.4095345;688.1742174;7605.734036
37;0.32790568;100;9500;74.85421826;42.61371044;683.813629;688.560756;7610.132054
37;0.32790568;100;9500;74.86699561;42.61691874;684.2172881;688.9468599;7614.574983
37;0.32790568;100;9500;74.87963207;42.62011187;684.6205122;689.3325296;7619.117345
37;0.32790568;100;9500;74.89188907;42.62328768;685.0233019;689.7177657;7623.928795
37;0.32790568;100;9500;74.90218487;42.6264293;685.4256575;690.1025686;7630.121898
37;0.32790568;100;9500;74.54909843;42.63048231;685.8275796;690.4869387;7879.060829
37;0.32790568;100;9500;74.75437497;42.63582428;686.2290686;690.8708767;7757.743523
37;0.32790568;100;9500;74.99608782;42.63549888;686.630125;691.2543829;7603.922708
37;0.32790568;100;9500;74.9694904;42.63518508;687.0307492;691.6374579;7635.819932
37;0.32790568;100;9500;74.9780387;42.63630655;687.4309417;692.0201022;7643.914879
37;0.32790568;100;9500;74.98906677;42.63862391;687.8307031;692.4023161;7649.726998
37;0.32790568;100;9500;75.00089607;42.64188898;688.2300336;692.7841003;7654.785904
37;0.32790568;100;9500;75.01309474;42.64575098;688.6289339;693.1654552;7659.568143
37;0.32790568;100;9500;75.02561675;42.64990122;689.0274044;693.5463812;7664.138349
37;0.32790568;100;9500;75.03835682;42.65411533;689.4254455;693.9268789;7668.563564
37;0.32790568;100;9500;75.05122201;42.65825272;689.8230577;694.3069487;7672.900477
37;0.32790568;100;9500;75.06415019;42.66224107;690.2202415;694.6865912;7677.18799
37;0.32790568;100;9500;75.07710395;42.66605659;690.6169972;695.0658067;7681.450904
37;0.32790568;100;9500;75.09006275;42.6697058;691.0133255;695.4445959;7685.704197
37;0.32790568;100;9500;75.10301673;42.67321111;691.4092267;695.8229591;7689.956276
37;0.32790568;100;9500;75.11596233;42.67660084;691.8047014;696.2008968;7694.211328
37;0.32790568;100;1950;75.12889931;41.54832501;692.1997498;696.5784095;6145.252076
37;0.32790568;100;1950;74.99007385;41.55920233;691.7449943;696.1421717;6201.845367
37;0.32790568;100;1950;74.60932108;41.56684483;691.2907288;695.7064244;6447.785513
37;0.32790568;100;1950;75.19482119;41.56319234;690.8369528;695.2711672;6042.535466
37;0.32790568;100;1950;75.08946289;41.55024829;690.3836657;694.8363993;6097.29792
37;0.32790568;100;1950;75.06369571;41.54163534;689.930867;694.4021203;6097.978424
37;0.32790568;100;1950;75.07264657;41.53746967;689.4785563;693.9683297;6075.638733
37;0.32790568;100;1950;75.02224648;41.53419273;689.0267329;693.5350269;6095.992446
37;0.32790568;100;1950;74.99552681;41.53138955;688.5753964;693.1022113;6101.07921
37;0.32790568;100;1950;74.99086187;41.52977315;688.1245462;692.6698824;6091.416078
37;0.32790568;100;1950;74.95875132;41.52733657;687.6741818;692.2380396;6099.714682
37;0.32790568;100;1950;74.94190086;41.5243237;687.2243027;691.8066824;6095.929713
37;0.32790568;100;1950;74.922818;41.52090156;686.7749084;691.3758103;6092.069782
37;0.32790568;100;1950;74.90120549;41.51694903;686.3259983;690.9454227;6088.315187
37;0.32790568;100;1950;74.88104165;41.51275289;685.8775718;690.515519;6082.344907
37;0.32790568;100;1950;74.85915214;41.50842354;685.4296286;690.0860988;6076.753643
37;0.32790568;100;1950;74.83709385;41.50404132;684.9821681;689.6571614;6070.779441
37;0.32790568;100;1950;74.81461512;41.49966419;684.5351897;689.2287064;6064.853749
37;0.32790568;100;1950;74.79187979;41.49531018;684.0886929;688.8007331;6059.025649
37;0.32790568;100;1950;74.76909908;41.49099108;683.6426773;688.3732411;6053.25652
37;0.32790568;100;1950;74.74630794;41.48670927;683.1971422;687.9462298;6047.586355
37;0.32790568;100;1950;74.72360765;41.48246486;682.7520873;687.5196987;6041.980519
37;0.32790568;100;1950;74.70102365;41.4782569;682.3075118;687.0936472;6036.438995
37;0.32790568;100;1950;74.67858539;41.47408436;681.8634155;686.6680748;6030.947973
37;0.32790568;100;1950;74.65630788;41.46994687;681.4197976;686.2429809;6025.498075
37;0.32790568;100;1950;74.63419564;41.46584431;680.9766578;685.818365;6020.084342
37;0.32790568;100;1950;74.6122516;41.46177674;680.5339954;685.3942266;6014.701892
37;0.32790568;100;1950;74.59047499;41.45774418;680.0918101;684.9705652;6009.348349
37;0.32790568;100;1950;74.56886492;41.45374654;679.6501012;684.5473801;6004.021862
37;0.32790568;100;1950;74.54741995;41.44978348;679.2088682;684.1246709;5998.721429
37;0.32790568;100;1950;74.52613688;41.44585429;678.7681107;683.702437;5993.44762
37;0.32790568;100;1950;74.50501445;41.441958;678.3278281;683.280678;5988.199962
37;0.32790568;100;1950;74.48405123;41.43809349;677.88802;682.8593931;5982.978335
37;0.32790568;100;1950;74.33630395;41.4413387;677.4486857;682.438582;6051.789109
37;0.32790568;100;1950;74.05156393;41.44275764;677.0098248;682.0182441;6182.26086
37;0.32790568;100;1950;74.38150106;41.44784277;676.5714369;681.5983789;5949.744707
37;0.32790568;100;1950;74.41322884;41.42873298;676.1335212;681.1789858;5915.301274
37;0.32790568;100;1950;74.28587896;41.4102138;675.6960775;680.7600642;5984.742417
37;0.32790568;100;1950;74.293431;41.41985815;675.2591051;680.3416138;5916.565854
37;0.32790568;100;1950;74.85914144;41.44518263;674.8226036;679.9236339;5511.924276
37;0.32790568;100;1950;73.91916629;41.43304985;674.3865724;679.506124;6116.946708
37;0.32790568;100;1950;74.59521008;41.44067902;673.951011;679.0890835;5647.238094
37;0.32790568;100;1950;73.95946345;41.42122562;673.515919;678.6725121;6069.637766
37;0.32790568;100;1950;73.60515226;41.42404645;673.0812958;678.256409;6267.41438
37;0.32790568;100;1950;74.67515088;41.43689461;672.6471409;677.8407738;5528.53157
37;0.32790568;100;1950;73.94354463;41.40724878;672.2134539;677.4256061;6027.48409
37;0.32790568;100;1950;73.83947111;41.40342601;671.7802341;677.0109051;6074.029985
37;0.32790568;100;1950;74.91417326;41.41279836;671.3474811;676.5966705;5332.316301
37;0.32790568;100;1950;73.94473595;41.3835276;670.9151945;676.1829017;5957.575732
37;0.32790568;100;1950;74.63100109;41.3908421;670.4833736;675.7695982;5477.901632
37;0.32790568;100;1950;74.27585995;41.35115958;670.0520181;675.3567594;5731.986874
37;0.32790568;100;1950;73.3550238;41.33707496;669.6211273;674.9443848;6291.102145
37;0.32790568;100;1950;73.6839605;41.37354366;669.1907009;674.532474;6041.565973
37;0.32790568;100;1950;74.21346879;41.35383206;668.7607382;674.1210263;5725.014303
37;0.32790568;100;1950;73.3810016;41.3324524;668.3312388;673.7100413;6223.539482
37;0.32790568;100;1950;73.52009309;41.36827777;667.9022023;673.2995184;6090.048467
37;0.32790568;100;1950;74.22093816;41.3633783;667.473628;672.8894572;5656.995938
37;0.32790568;100;1950;73.30613542;41.32864413;667.0455155;672.479857;6241.404606
37;0.32790568;100;1950;73.49689952;41.35951293;666.6178643;672.0707175;6063.690073
37;0.32790568;100;1950;74.19078595;41.34867578;666.190674;671.662038;5633.433953
37;0.32790568;100;1950;73.27439094;41.31014315;665.7639439;671.253818;6218.685548
37;0.32790568;100;1950;73.3454541;41.34716298;665.3376737;670.8460571;6104.623304
37;0.32790568;100;1950;73.58775236;41.3676035;664.9118627;670.4387548;5943.516775
37;0.32790568;15;1950;74.3116091;41.34602069;664.4865106;670.0319104;5659.291717
37;0.32790568;15;1950;74.62923302;41.28185805;664.0616169;669.6255235;5812.346359
37;0.32790568;15;1950;75.151447;41.23657076;663.6371809;669.2195936;5800.459542
37;0.32790568;15;1950;75.55331354;41.21818909;663.2132023;668.8141201;5846.214922
37;0.32790568;15;1950;76.13187683;41.21654134;662.7896806;668.4091026;5791.079949
37;0.32790568;15;1950;76.5471123;41.22419462;662.3666152;668.0045405;5818.610155
37;0.32790568;15;1950;77.16252672;41.23955403;661.9440056;667.6004333;5748.764048
37;0.32790568;15;1950;77.55414212;41.25602252;661.5218515;667.1967806;5780.988565
37;0.32790568;15;1950;78.17792641;41.27639667;661.1001522;666.7935817;5710.503842
37;0.32790568;15;1950;78.56054923;41.29382401;660.6789073;666.3908363;5735.644314
37;0.32790568;15;1950;79.17647838;41.31332162;660.2581163;665.9885437;5669.738053
37;0.32790568;15;1950;79.5828112;41.32827085;659.8377788;665.5867034;5667.760518
37;0.32790568;15;1950;80.05480787;41.3426318;659.4178941;665.1853151;5646.435091
37;0.32790568;15;1950;80.51993659;41.3549299;658.9984619;664.7843781;5624.338207
37;0.32790568;15;1950;80.97276015;41.36543993;658.5794817;664.3838919;5604.513522
37;0.32790568;15;1950;81.41033711;41.37410522;658.1609529;663.9838561;5588.328366
37;0.32790568;15;1950;81.83176638;41.38090858;657.742875;663.5842701;5576.19495
37;0.32790568;15;1950;82.23950135;41.38590965;657.3252477;663.1851334;5567.701737
37;0.32790568;15;1950;82.62687736;41.38912306;656.9080704;662.7864456;5564.036901
37;0.32790568;15;1950;82.98976178;41.39069529;656.4913426;662.388206;5557.733986
37;0.32790568;15;1950;83.41084029;41.39113754;656.0750638;661.9904143;5528.502295
37;0.32790568;15;1950;83.73280002;41.39044355;655.6592336;661.5930699;5528.698014
37;0.32790568;15;1950;84.15949435;41.38861063;655.2438515;661.1961723;5498.012209
37;0.32790568;15;1950;84.47074641;41.38640653;654.8289169;660.799721;5486.882951
37;0.32790568;15;1950;84.77832327;41.3834342;654.4144294;660.4037154;5480.139062
37;0.32790568;15;1950;85.13238023;41.37941086;654.0003886;660.0081552;5455.080358
37;0.32790568;15;1950;85.40889786;41.37495806;653.5867939;659.6130398;5449.827625
37;0.32790568;15;1950;85.74039547;41.3694484;653.1736448;659.2183687;5422.978365
37;0.32790568;15;1950;85.98658973;41.36415898;652.760941;658.8241414;5417.935097
37;0.32790568;15;1950;86.28438573;41.3575259;652.3486818;658.4303574;5392.841088
37;0.32790568;15;1950;86.51946447;41.35117221;651.9368669;658.0370161;5383.722424
37;0.32790568;15;1950;86.77688741;41.34357543;651.5254957;657.6441172;5363.433625
37;0.32790568;15;1950;87.00877731;41.33590068;651.1145677;657.2516601;5348.577974
37;0.32790568;15;1950;87.2276758;41.32737917;650.7040826;656.8596443;5333.960646
37;0.32790568;15;1950;87.44870849;41.31866947;650.2940397;656.4680693;5315.369249
37;0.32790568;15;1950;87.64123734;41.30895767;649.8844387;656.0769347;5302.972824
37;0.32790568;15;1950;87.85132088;41.30028836;649.4752791;655.6862398;5281.191651
37;0.32790568;15;1950;88.00948422;41.28459259;649.0665603;655.2959843;5279.585763
37;0.32790568;15;1950;88.19726357;41.27860064;648.6582819;654.9061676;5256.409543
37;0.32790568;15;1950;88.37386119;41.273417;648.2504435;654.5167893;5235.242363
37;0.32790568;15;1950;88.63390259;41.28050764;647.8430445;654.1278488;5179.200408
37;0.32790568;15;1950;88.59174784;41.22577281;647.4360845;653.7393456;5235.487193
37;0.32790568;15;1950;88.83279691;41.23963691;647.029563;653.3512793;5187.410382
37;0.32790568;15;1950;89.04708663;41.23976261;646.6234796;652.9636494;5142.5971
37;0.32790568;15;1950;88.96183683;41.17409582;646.2178337;652.5764554;5209.309255
37;0.32790568;15;1950;89.187231;41.19818355;645.8126249;652.1896968;5155.148446
37;0.32790568;15;1950;89.42096118;41.20175243;645.4078527;651.803373;5096.024283
37;0.32790568;15;1950;89.27975089;41.13669787;645.0035167;651.4174837;5183.441317
37;0.32790568;15;1950;89.59721514;41.16111679;644.5996164;651.0320283;5082.157399
37;0.32790568;15;1950;89.58766436;41.14546545;644.1961513;650.6470063;5109.559447
37;0.32790568;15;1950;89.7488873;41.13927827;643.7931209;650.2624173;5066.554385
37;0.32790568;15;1950;89.67995465;41.08754194;643.3905248;649.8782607;5125.253171
37;0.32790568;15;1950;89.6833378;41.05308103;642.9883625;649.4945362;5171.70314
37;0.32790568;15;1950;89.87152508;41.04840461;642.5866336;649.1112431;5073.18061
37;0.32790568;15;1950;89.90188661;41.04155371;642.1853375;648.728381;5089.319818
37;0.32790568;15;1950;89.95855878;41.02532353;641.7844738;648.3459494;5083.832161
37;0.32790568;15;1950;90.02102796;41.00914862;641.3840421;647.9639479;5069.995856
37;0.32790568;15;1950;90.1015272;40.99569773;640.9840418;647.5823759;5048.372628
37;0.32790568;15;1950;90.19633013;40.9968998;640.5844726;647.201233;5026.203613
37;0.32790568;15;1950;90.32538663;40.99896481;640.1853339;646.8205187;4961.571471
37;0.32790568;15;1950;90.27159567;40.95879261;639.7866253;646.4402324;5009.713292
37;0.32790568;15;1950;90.35164295;40.94821805;639.3883463;646.0603738;4981.426725
37;0.32790568;15;1950;90.40064435;40.93691113;638.9904965;645.6809424;4976.638533
37;0.32790568;15;1950;90.45466329;40.92501305;638.5930753;645.3019376;4969.695538
37;0.32790568;15;1950;90.50933408;40.913223;638.1960824;644.923359;4963.810737
37;0.32790568;15;1950;90.56282024;40.90178127;637.7995173;644.5452061;4958.221218
37;0.32790568;15;1950;90.61370448;40.89077761;637.4033794;644.1674784;4952.76746
37;0.32790568;15;1950;90.66118515;40.88022393;637.0076685;643.7901754;4947.437904
37;0.32790568;15;1950;90.70489769;40.87009405;636.6123839;643.4132968;4942.24997
37;0.32790568;15;1950;90.7447379;40.86034534;636.2175252;643.0368419;4937.221353
37;0.32790568;15;1950;90.78074791;40.8509297;635.823092;642.6608103;4932.364093
37;0.32790568;15;1950;90.81304732;40.84179942;635.4290838;642.2852016;4927.684298
37;0.32790568;15;1950;90.84179363;40.83291028;635.0355002;641.9100152;4923.183179
37;0.32790568;15;1950;90.86715903;40.8242233;634.6423407;641.5352507;4918.858171
37;0.32790568;15;1950;90.88931745;40.81570554;634.2496048;641.1609077;4914.704042
37;0.32790568;15;1950;90.90843819;40.80733021;633.8572921;640.7869856;4910.713853
37;0.32790568;15;1950;90.92468304;40.79907647;633.4654021;640.4134839;4906.879643
37;0.32790568;15;1950;90.91557349;40.79221489;633.0739344;640.0404023;4899.610799
37;0.32790568;15;1950;90.92229826;40.78352039;632.6828885;639.6677401;4898.400055
37;0.32790568;15;1950;90.92981953;40.77521345;632.292264;639.295497;4894.787797
37;0.32790568;15;1950;90.85736068;40.77029608;631.9020604;638.9236725;4881.526294
37;0.32790568;15;1950;90.81824918;40.76114693;631.5122772;638.5522661;4884.108922
37;0.32790568;15;1950;90.82528725;40.75178325;631.122914;638.1812773;4881.826497
37;0.32790568;15;1950;90.79287557;40.74391361;630.7339704;637.8107058;4874.759396
37;0.32790568;15;1950;90.75016295;40.7339069;630.3454459;637.4405509;4875.318721
37;0.32790568;15;1950;90.73198872;40.72518732;629.95734;637.0708122;4872.323557
37;0.32790568;15;1950;90.71705048;40.71530405;629.5696524;636.7014893;4870.847119
37;0.32790568;15;1950;90.70469938;40.70558299;629.1823824;636.3325817;4869.631752
37;0.32790568;15;1950;90.69489893;40.69618006;628.7955298;635.9640889;4867.98296
37;0.32790568;15;1950;90.68591597;40.68717495;628.409094;635.5960105;4866.136282
37;0.32790568;15;1950;90.67350001;40.67778651;628.0230746;635.228346;4866.166245
37;0.32790568;15;1950;90.66471799;40.66961896;627.6374711;634.8610949;4863.947782
37;0.32790568;15;1950;90.65237299;40.66212609;627.2522832;634.4942567;4862.427718
37;0.32790568;15;1950;90.64632061;40.65473296;626.8675103;634.1278311;4858.682651
37;0.32790568;15;1950;90.62937604;40.647909;626.483152;633.7618175;4858.241077
37;0.32790568;15;1950;90.6325599;40.64202052;626.0992078;633.3962155;4849.726019
37;0.32790568;15;1950;90.60350573;40.63511038;625.7156774;633.0310246;4853.691695
37;0.32790568;15;1950;90.58658661;40.62904723;625.3325602;632.6662443;4852.282882
37;0.32790568;15;1950;90.59007888;40.62389897;624.9498559;632.3018743;4842.8227
37;0.32790568;15;1950;90.56317545;40.61825382;624.5675639;631.9379139;4844.63428
37;0.32790568;15;1950;90.53728315;40.61228955;624.1856839;631.5743628;4846.023162
37;0.32790568;15;1950;90.5220013;40.60699344;623.8042153;631.2112206;4842.945689
37;0.32790568;15;1950;90.50558585;40.60178003;623.4231578;630.8484866;4840.180222
37;0.32790568;15;1950;90.47956204;40.5968953;623.0425108;630.4861606;4840.367791
37;0.32790568;15;1950;90.47436192;40.59235136;622.6622741;630.124242;4832.824165
37;0.32790568;15;1950;90.43842649;40.58709396;622.282447;629.7627303;4836.633515
37;0.32790568;15;1950;90.43552908;40.58283369;621.9030293;629.4016252;4827.881798
26;0.32790568;15;1950;89.20351962;36.67300156;621.5240203;629.0409261;3644.700689
26;0.32790568;15;1950;87.19586727;36.65702771;621.1454198;628.6806326;3988.206478
26;0.32790568;15;1950;86.22704037;36.6243089;620.7672272;628.3207443;4076.913732
26;0.32790568;15;1950;85.81418768;36.53209617;620.3894421;627.9612606;4065.580452
26;0.32790568;15;1950;85.65150737;36.33244866;620.0120641;627.6021812;4028.640224
26;0.32790568;15;1950;85.53370551;36.0173206;619.6350927;627.2435056;4009.664435
26;0.32790568;15;1950;85.42072812;35.59295945;619.2585275;626.8852332;4005.732359
26;0.32790568;15;1950;85.29331005;35.02057973;618.8823681;626.5273638;4011.302836
26;0.32790568;15;1950;85.14067119;34.4073283;618.506614;626.1698968;4030.573952
