Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
26;0.32790568;15;1950;84.98293203;33.81081561;618.1312648;625.8128317;4054.393856
26;0.32790568;15;1950;84.82282612;33.24106704;617.75632;625.4561681;4079.790221
26;0.32790568;15;1950;84.6670575;32.72420471;617.3817793;625.0999056;4104.239697
26;0.32790568;15;1950;84.51315278;32.27254811;617.0076421;624.7440437;4129.247347
26;0.32790568;15;1950;84.37513215;31.87606768;616.6339081;624.388582;4148.980692
26;0.32790568;15;1950;84.2502366;31.53641181;616.2605767;624.0335199;4165.052577
26;0.32790568;15;1950;84.14358502;31.26392658;615.8876477;623.6788572;4176.921174
26;0.32790568;15;1950;84.03924694;31.01683329;615.5151205;623.3245932;4188.526189
26;0.32790568;15;1950;83.96724799;30.83846095;615.1429947;622.9707276;4192.113396
26;0.32790568;15;1950;83.90792596;30.70392186;614.7712699;622.6172599;4193.984161
26;0.32790568;15;1950;83.84191785;30.5857029;614.3999456;622.2641897;4199.666222
26;0.32790568;15;1950;83.79991755;30.48257332;614.0290214;621.9115165;4197.696987
26;0.32790568;15;1950;83.76022105;30.39639121;613.6584969;621.5592399;4196.797408
26;0.32790568;15;1950;83.72923934;30.32425234;613.2883717;621.2073594;4199.850684
26;0.32790568;15;1950;83.70873274;30.26129414;612.9186453;620.8558746;4201.758499
26;0.32790568;15;1950;83.68993929;30.20521418;612.5493172;620.504785;4203.375906
26;0.32790568;15;1950;83.67064902;30.15445876;612.1803872;620.1540902;4204.862726
26;0.32790568;15;1950;83.65012929;30.10784185;611.8118546;619.8037897;4206.360693
26;0.32790568;15;1950;83.62825724;30.0644789;611.4437192;619.4538832;4207.976931
26;0.32790568;15;1950;83.60513618;30.02373322;611.0759804;619.1043701;4209.766252
26;0.32790568;15;1950;83.58091359;29.98516312;610.7086379;618.7552501;4211.741574
26;0.32790568;15;1950;83.55214578;29.9486563;610.3416912;618.4065226;4213.182232
26;0.32790568;15;1950;83.52026347;29.91379573;609.9751399;618.0581872;4214.959802
26;0.32790568;15;1950;83.48609801;29.88055426;609.6089836;617.7102436;4216.54925
26;0.32790568;15;1950;83.42543015;29.84983113;609.2432218;617.3626912;4216.398578
26;0.32790568;15;1950;83.3688722;29.8191749;608.8778542;617.0155296;4219.158006
26;0.32790568;15;1950;83.32391438;29.78906982;608.5128802;616.6687584;4222.162432
26;0.32790568;15;1950;83.2800827;29.75724368;608.1482995;616.3223772;4226.979357
26;0.32790568;15;1950;83.2594489;29.73143993;607.7841117;615.9763854;4224.62677
26;0.32790568;15;1950;83.21861479;29.70512808;607.4203162;615.6307827;4230.165787
26;0.32790568;15;1950;83.17839947;29.67711321;607.0569128;615.2855686;4235.614328
26;0.32790568;15;1950;83.14659438;29.65271213;606.6939009;614.9407427;4237.887468
26;0.32790568;15;1950;83.12495905;29.6315059;606.3312802;614.5963045;4236.505938
26;0.32790568;15;1950;83.08087421;29.60759928;605.9690503;614.2522537;4243.334424
26;0.32790568;15;1950;83.05616021;29.58825101;605.6072106;613.9085897;4242.657789
26;0.32790568;15;1950;83.014165;29.56665739;605.2457608;613.5653122;4248.21902
26;0.32790568;15;1950;82.98949365;29.54910608;604.8847005;613.2224207;4247.15593
26;0.32790568;15;1950;82.94681606;29.52949134;604.5240293;612.8799148;4252.526169
26;0.32790568;15;1950;82.92168246;29.51351526;604.1637467;612.537794;4251.259387
26;0.32790568;15;1950;82.87826802;29.49564139;603.8038523;612.1960579;4256.457008
26;0.32790568;15;1950;82.85263611;29.48105418;603.4443457;611.854706;4255.007774
26;0.32790568;15;1950;82.80851462;29.46471226;603.0852265;611.5137381;4260.046896
26;0.32790568;15;1950;82.7824114;29.45135112;602.7264942;611.1731535;4258.435694
26;0.32790568;15;1950;82.73765944;29.43636207;602.3681485;610.8329519;4263.32843
26;0.32790568;15;1950;82.7111365;29.42408822;602.0101889;610.4931329;4261.569465
26;0.32790568;15;1950;82.66583166;29.41030147;601.652615;610.153696;4266.323784
26;0.32790568;15;1950;82.63893766;29.39899809;601.2954265;609.8146407;4264.427319
26;0.32790568;15;1950;82.59314799;29.38628734;600.9386228;609.4759668;4269.049544
26;0.32790568;15;1950;82.56592848;29.37585584;600.5822035;609.1376736;4267.024105
26;0.32790568;15;1950;82.51971822;29.36411423;600.2261683;608.7997609;4271.520047
26;0.32790568;15;1950;82.49221958;29.35447057;599.8705168;608.4622281;4269.373105
26;0.32790568;15;1950;82.44565281;29.34360657;599.5152485;608.1250749;4273.748184
26;0.32790568;15;1950;82.41792309;29.33467826;599.160363;607.7883008;4271.486331
26;0.32790568;15;1950;82.37106387;29.32461249;598.8058598;607.4519054;4275.745517
26;0.32790568;15;1950;82.34315172;29.3163363;598.4517387;607.1158883;4273.37458
26;0.32790568;15;1950;82.29606302;29.30699918;598.0979992;606.780249;4277.522379
26;0.32790568;15;1950;82.26801642;29.29931934;597.7446408;606.4449871;4275.047534
26;0.32790568;15;1950;82.22075896;29.2906492;597.3916631;606.1101022;4279.08802
26;0.32790568;15;1950;82.19262423;29.2835161;597.0390658;605.7755939;4276.513902
26;0.32790568;15;9500;82.14525569;29.84722165;596.6868485;605.4414618;5065.261314
26;0.32790568;15;9500;82.12646994;29.84256671;597.184389;605.9210314;5085.261338
26;0.32790568;15;9500;82.13954892;29.83799296;597.6813934;606.4000618;5093.583006
26;0.32790568;15;9500;82.15374823;29.83500253;598.1778622;606.8785535;5102.221739
26;0.32790568;15;9500;82.17052449;29.83230872;598.6737961;607.3565071;5109.637204
26;0.32790568;15;9500;82.1894881;29.82984705;599.1691957;607.8339234;5115.674874
26;0.32790568;15;9500;82.20629206;29.82841503;599.6640614;608.3108027;5123.071329
26;0.32790568;15;9500;82.22702976;29.82692237;600.1583938;608.7871458;5128.542455
26;0.32790568;15;9500;82.24495703;29.82617952;600.6521937;609.2629533;5135.274275
26;0.32790568;15;9500;82.26702958;29.82534576;601.1454614;609.7382258;5139.922937
26;0.32790568;15;9500;82.28561805;29.82511101;601.6381976;610.2129638;5146.32198
26;0.32790568;15;9500;82.30663683;29.82489827;602.1304029;610.687168;5151.554626
26;0.32790568;15;9500;82.33021715;29.82477666;602.6220779;611.160839;5155.466438
26;0.32790568;15;9500;82.35200009;29.82492104;603.113223;611.6339773;5160.297926
26;0.32790568;15;9500;82.37432879;29.82521247;603.6038389;612.1065836;5165.109284
26;0.32790568;15;9500;82.39731128;29.82559112;604.0939262;612.5786584;5169.567092
26;0.32790568;15;9500;82.41897948;29.82615061;604.5834854;613.0502024;5174.74946
26;0.32790568;15;9500;82.44221204;29.82673659;605.072517;613.5212162;5179.069994
26;0.32790568;15;9500;82.46796795;29.82735089;605.5610217;613.9917004;5181.952116
26;0.32790568;15;9500;82.49173073;29.82813277;606.0490001;614.4616554;5185.927653
26;0.32790568;15;9500;82.51578441;29.82897491;606.5364526;614.9310821;5189.809119
26;0.32790568;15;9500;82.54011927;29.82987052;607.0233799;615.3999809;5193.605227
26;0.32790568;15;9500;82.56472731;29.8308161;607.5097825;615.8683524;5197.32309
26;0.32790568;15;9500;82.58960609;29.83180906;607.995661;616.3361972;5200.970313
26;0.32790568;15;9500;82.61475821;29.83284704;608.481016;616.8035159;5204.552607
26;0.32790568;15;9500;82.63935749;29.8339568;608.965848;617.2703092;5208.591286
26;0.32790568;15;9500;82.66605121;29.83505696;609.4501575;617.7365776;5211.575828
26;0.32790568;15;9500;82.69000102;29.83620238;609.9339452;618.2023216;5216.125172
26;0.32790568;15;9500;82.71916965;29.8373704;610.4172116;618.667542;5218.283476
26;0.32790568;15;9500;82.74309493;29.83861043;610.8999573;619.1322392;5222.883474
26;0.32790568;15;9500;82.77301669;29.83986385;611.3821828;619.5964139;5224.888535
26;0.32790568;15;9500;82.79741908;29.84117706;611.8638887;620.0600666;5229.394771
26;0.32790568;15;9500;82.82795901;29.84251356;612.3450755;620.5231979;5231.318439
26;0.32790568;15;9500;82.85287317;29.84388947;612.8257439;620.9858085;5235.7463
26;0.32790568;15;9500;82.88304567;29.8453041;613.3058943;621.4478989;5238.014328
26;0.32790568;15;9500;82.91121369;29.84673924;613.7855274;621.9094696;5241.218423
26;0.32790568;15;9500;82.94074337;29.84818805;614.2646436;622.3705214;5243.862669
26;0.32790568;15;9500;82.96948894;29.84969804;614.7432435;622.8310547;5246.765303
26;0.32790568;15;9500;82.99823601;29.85123006;615.2213278;623.2910701;5249.685194
26;0.32790568;15;9500;83.02712979;29.85277261;615.6988969;623.7505683;5252.583835
26;0.32790568;15;9500;83.06390805;29.85367558;616.1759514;624.2095497;5258.38729
26;0.32790568;15;9500;83.09385427;29.85563596;616.6524919;624.6680151;5259.65308
26;0.32790568;15;9500;83.12151701;29.85759399;617.1285189;625.1259649;5261.079135
26;0.32790568;15;9500;83.15353356;29.85888757;617.604033;625.5833998;5266.219817
26;0.32790568;15;9500;83.18223349;29.86079608;618.0790346;626.0403203;5268.051095
26;0.32790568;15;9500;83.21126978;29.86267543;618.5535245;626.496727;5269.403638
26;0.32790568;15;9500;83.23652198;29.86435366;619.0275031;626.9526204;5273.417444
26;0.32790568;15;9500;83.26886017;29.8659991;619.5009709;627.4080013;5274.853819
26;0.32790568;15;9500;83.29586015;29.8675934;619.9739286;627.86287;5278.776141
26;0.32790568;15;9500;83.32907681;29.86920896;620.4463767;628.3172273;5280.314324
26;0.32790568;15;9500;83.35997382;29.87085838;620.9183156;628.7710737;5282.793636
26;0.32790568;15;9500;83.38803002;29.87241999;621.3897461;629.2244097;5286.612989
26;0.32790568;15;9500;83.42168071;29.87409169;621.8606686;629.677236;5288.151208
26;0.32790568;15;9500;83.47007806;29.87438307;622.3310836;630.129553;5296.929121
26;0.32790568;15;9500;83.50533167;29.87704296;622.8009918;630.5813615;5294.614451
26;0.32790568;15;9500;83.54150558;29.87843816;623.2703936;631.0326619;5300.627911
26;0.32790568;15;9500;83.57053115;29.88122566;623.7392896;631.4834548;5299.397851
26;0.32790568;15;9500;83.61060202;29.8822168;624.2076804;631.9337408;5306.862207
26;0.32790568;15;9500;83.64233861;29.88528017;624.6755665;632.3835205;5303.233137
26;0.32790568;15;9500;83.67130148;29.88688354;625.1429484;632.8327944;5309.201481
26;0.32790568;15;9500;83.71655082;29.88806221;625.6098267;633.2815631;5313.990421
26;0.32790568;15;9500;83.76435503;29.88947201;626.0762019;633.7298272;5318.223994
26;0.32790568;15;9500;83.80501987;29.89197281;626.5420746;634.1775872;5318.458414
26;0.32790568;15;9500;83.83416815;29.89379275;627.0074453;634.6248437;5325.599577
26;0.32790568;15;9500;83.87015207;29.89667962;627.4723146;635.0715973;5324.384988
26;0.32790568;15;9500;83.90972374;29.89863501;627.9366829;635.5178486;5327.489884
26;0.32790568;15;9500;83.94411783;29.90116091;628.4005509;635.963598;5327.4087
26;0.32790568;15;9500;83.9637199;29.9037274;628.8639191;636.4088462;5329.072873
26;0.376873121;15;9500;83.99160024;29.46535404;629.3267879;636.8535937;5231.624007
26;0.376873121;15;9500;84.00161946;29.44571077;629.789158;637.2978411;5230.436819
26;0.376873121;15;9500;84.01980213;29.4212845;630.2510299;637.741589;5238.377227
26;0.376873121;15;9500;84.03857878;29.40601288;630.7124041;638.1848379;5236.581359
26;0.376873121;15;9500;84.06004038;29.39185837;631.1732812;638.6275884;5245.871151
26;0.376873121;15;9500;84.09801702;29.38181428;631.6336616;639.069841;5250.531844
26;0.376873121;15;9500;84.13538584;29.37500843;632.093546;639.5115963;5250.397773
26;0.376873121;15;9500;84.16660941;29.37130025;632.5529349;639.9528548;5251.590505
26;0.376873121;15;9500;84.20162802;29.3676361;633.0118287;640.3936172;5255.739128
26;0.376873121;15;9500;84.23748099;29.36582236;633.4702281;640.8338839;5257.242812
26;0.376873121;15;9500;84.27213276;29.36475633;633.9281335;641.2736556;5258.600841
26;0.376873121;15;9500;84.30523334;29.36439684;634.3855455;641.7129328;5259.723068
26;0.376873121;15;9500;84.3291317;29.36565377;634.8424647;642.151716;5253.372448
26;0.376873121;15;9500;84.36772772;29.36375414;635.2988915;642.5900058;5267.999506
26;0.376873121;15;9500;84.43023221;29.36254992;635.7548265;643.0278027;5275.888673
26;0.376873121;15;9500;84.48362192;29.36356312;636.2102702;643.4651074;5275.768801
26;0.376873121;15;9500;84.52646853;29.3648782;636.6652232;643.9019203;5278.28144
26;0.376873121;15;9500;84.57006389;29.36631323;637.1196859;644.338242;5279.172756
26;0.376873121;15;9500;84.60803316;29.367926;637.573659;644.7740732;5280.819631
26;0.376873121;15;9500;84.64507179;29.36948593;638.0271429;645.2094142;5282.649901
26;0.376873121;15;9500;84.68211142;29.37095829;638.4801381;645.6442657;5284.590994
26;0.376873121;15;9500;84.71937818;29.37235231;638.9326452;646.0786282;5286.603566
26;0.376873121;15;9500;84.75690929;29.3736839;639.3846648;646.5125023;5288.658401
26;0.376873121;15;9500;84.79466763;29.37496809;639.8361972;646.9458885;5290.737736
26;0.376873121;15;9500;84.83259938;29.37621723;640.2872432;647.3787873;5292.831186
26;0.376873121;15;9500;84.87065619;29.37744094;640.7378031;647.8111994;5294.93282
26;0.376873121;15;9500;84.90880134;29.37864654;641.1878775;648.2431253;5297.039172
26;0.376873121;15;9500;84.94700904;29.37983955;641.637467;648.6745654;5299.147999
26;0.376873121;15;9500;84.98526145;29.38102406;642.086572;649.1055204;5301.257592
26;0.376873121;15;9500;85.02354558;29.38220304;642.5351931;649.5359908;5303.366472
26;0.376873121;15;9500;85.06185098;29.38337862;642.9833308;649.9659772;5305.473285
26;0.376873121;15;9500;85.10016836;29.38455226;643.4309856;650.39548;5307.576811
26;0.376873121;15;9500;85.13848884;29.38572487;643.878158;650.8244999;5309.675978
26;0.376873121;15;9500;85.17680376;29.38689698;644.3248487;651.2530374;5311.769892
26;0.376873121;15;9500;85.21510463;29.38806882;644.771058;651.6810929;5313.857837
26;0.376873121;15;9500;85.25338329;29.3892404;645.2167864;652.1086672;5315.939275
26;0.376873121;15;9500;85.29163201;29.39041157;645.6620346;652.5357606;5318.013826
26;0.376873121;15;9500;85.32984358;29.39158211;646.1068031;652.9623738;5320.081253
26;0.376873121;15;9500;85.36801142;29.3927517;646.5510923;653.3885073;5322.141437
26;0.376873121;15;9500;85.40612958;29.39392004;646.9949027;653.8141616;5324.194361
26;0.376873121;15;9500;85.44419273;29.39508679;647.438235;654.2393372;5326.240084
26;0.376873121;15;9500;85.48219621;29.39625164;647.8810895;654.6640348;5328.278732
26;0.376873121;15;9500;85.52013594;29.39741429;648.3234669;655.0882548;5330.310475
26;0.376873121;15;9500;85.5580084;29.39857447;648.7653675;655.5119977;5332.335522
26;0.376873121;15;9500;85.5958106;29.39973195;649.206792;655.9352642;5334.354103
26;0.376873121;15;9500;85.63354004;29.40088653;649.6477409;656.3580547;5336.366469
26;0.376873121;15;9500;85.67119462;29.40203804;650.0882146;656.7803698;5338.372877
26;0.376873121;15;9500;85.70877267;29.40318634;650.5282138;657.20221;5340.373588
26;0.376873121;15;9500;85.74627287;29.40433132;650.9677388;657.6235759;5342.368862
26;0.376873121;15;9500;85.7836942;29.40547292;651.4067902;658.044468;5344.358953
26;0.376873121;15;9500;85.82103594;29.40661108;651.8453685;658.4648867;5346.344109
26;0.376873121;15;9500;85.85829761;29.40774577;652.2834742;658.8848328;5348.324566
26;0.376873121;15;9500;85.89547897;29.40887698;652.7211079;659.3043066;5350.300549
26;0.376873121;15;9500;85.93257996;29.41000473;653.15827;659.7233087;5352.272271
26;0.376873121;15;9500;85.9696007;29.41112904;653.594961;660.1418396;5354.23993
26;0.376873121;15;9500;86.00654147;29.41224996;654.0311815;660.5599;5356.203712
26;0.376873121;15;9500;86.04340267;29.41336754;654.466932;660.9774902;5358.163788
26;0.376873121;15;9500;86.08018482;29.41448183;654.9022129;661.3946108;5360.120316
26;0.376873121;15;9500;86.11688853;29.41559292;655.3370248;661.8112625;5362.073439
26;0.376873121;15;9500;86.15351451;29.41670088;655.7713682;662.2274456;5364.023289
26;0.376873121;15;9500;86.19006353;29.41780578;656.2052435;662.6431607;5365.969985
26;0.376873121;15;9500;86.22653642;29.41890773;656.6386514;663.0584083;5367.913633
26;0.376873121;15;9500;86.26293407;29.42000679;657.0715922;663.473189;5369.854329
26;0.376873121;15;9500;86.2992574;29.42110307;657.5040666;663.8875033;5371.792158
26;0.376873121;15;9500;86.33550738;29.42219665;657.9360749;664.3013517;5373.727195
26;0.376873121;15;9500;86.37168498;29.42328763;658.3676177;664.7147348;5375.659506
26;0.376873121;15;9500;86.40779121;29.42437608;658.7986956;665.127653;5377.58915
26;0.376873121;15;9500;86.44382709;29.42546211;659.2293089;665.5401069;5379.516176
26;0.376873121;15;9500;86.47979366;29.42654579;659.6594583;665.952097;5381.440627
26;0.376873121;15;9500;86.51569194;29.42762721;660.0891441;666.3636238;5383.36254
26;0.376873121;15;9500;86.55152297;29.42870645;660.5183669;666.7746879;5385.281946
26;0.376873121;15;9500;86.58728779;29.42978359;660.9471273;667.1852897;5387.198868
26;0.376873121;15;9500;86.62298743;29.4308587;661.3754256;667.5954299;5389.11333
26;0.376873121;15;9500;86.6586229;29.43193185;661.8032625;668.0051088;5391.025345
26;0.376873121;15;9500;86.69419523;29.43300312;662.2306383;668.4143271;5392.934928
26;0.376873121;15;9500;86.7297054;29.43407256;662.6575536;668.8230852;5394.842088
26;0.376873121;15;9500;86.76515442;29.43514025;663.084009;669.2313836;5396.74683
26;0.376873121;15;9500;86.80054326;29.43620624;663.5100048;669.639223;5398.649158
26;0.376873121;15;9500;86.83587287;29.43727058;663.9355415;670.0466037;5400.549074
26;0.376873121;100;9500;86.26246671;29.43914883;664.3606198;670.4535264;5314.782864
26;0.376873121;100;9500;84.2449734;29.45012469;664.78524;670.8599914;5300.443025
26;0.376873121;100;9500;82.38944411;29.48488281;665.2094027;671.2659994;5413.479625
26;0.376873121;100;9500;80.79007971;29.48593505;665.6331083;671.6715509;5544.532081
26;0.376873121;100;9500;79.41029099;29.49876133;666.0563574;672.0766463;5671.115253
26;0.376873121;100;9500;77.93012729;29.51223711;666.4791504;672.4812863;5882.908547
26;0.376873121;100;9500;76.36150521;29.52879091;666.9014878;672.8854712;6158.32481
26;0.376873121;100;9500;74.83591016;29.54799123;667.3233702;673.2892016;6456.165345
26;0.376873121;100;9500;72.68363528;29.59314085;667.744798;673.692478;7026.981323
26;0.376873121;100;9500;70.76706652;29.70770162;668.1657717;674.0953009;7430.323967
26;0.376873121;100;9500;69.43703373;29.73017579;668.5862917;674.4976709;7650.124982
26;0.376873121;100;9500;67.9843227;29.67705644;669.0063587;674.8995884;7951.974429
26;0.376873121;100;9500;66.77586534;29.59885602;669.425973;675.301054;8165.46951
26;0.376873121;100;9500;65.68729445;29.51893978;669.8451351;675.7020682;8344.154977
26;0.376873121;100;9500;64.72946403;29.43739002;670.2638456;676.1026314;8481.07379
26;0.376873121;100;9500;63.87917993;29.35444825;670.682105;676.5027442;8596.0442
26;0.376873121;100;9500;63.15102685;29.27155573;671.0999136;676.902407;8707.752693
26;0.376873121;100;9500;62.65800589;29.20765074;671.5172721;677.3016205;8731.725477
26;0.376873121;100;9500;62.24110391;29.15488845;671.9341808;677.700385;8750.279012
26;0.376873121;100;9500;61.78572442;29.10055529;672.3506403;678.0987012;8780.163026
26;0.376873121;100;9500;61.61063935;29.06223249;672.7666511;678.4965694;8713.91168
26;0.376873121;100;9500;61.66311464;29.02491662;673.1822136;678.8939903;8575.529352
26;0.376873121;100;9500;62.10054545;28.99352186;673.5973283;679.2909643;8265.810865
26;0.376873121;100;9500;62.73623875;28.97080794;674.0119957;679.6874918;7831.663157
26;0.376873121;100;9500;63.21429127;28.96349828;674.4262163;680.0835735;7473.621437
26;0.376873121;100;9500;63.69206017;28.97036504;674.8399906;680.4792098;7112.831446
26;0.376873121;100;9500;64.22968992;28.99448581;675.253319;680.8744013;6691.044626
26;0.376873121;100;9500;64.66175022;29.02759469;675.666202;681.2691483;6335.234027
26;0.376873121;100;9500;64.99375968;29.07831037;676.0786402;681.6634515;6028.637591
26;0.376873121;100;9500;65.19529253;29.13100199;676.4906339;682.0573112;5824.165165
26;0.376873121;100;9500;65.25952418;29.1958091;676.9021837;682.4507281;5716.959851
26;0.376873121;100;9500;65.25379708;29.24541528;677.3132901;682.8437026;5692.408534
26;0.376873121;100;9500;65.27212057;29.29623381;677.7239534;683.2362352;5644.852036
26;0.376873121;100;9500;65.19325705;29.34121484;678.1341743;683.6283264;5669.959593
26;0.376873121;100;9500;65.17995465;29.38339748;678.5439531;684.0199767;5648.888479
26;0.376873121;100;9500;65.09790393;29.41074725;678.9532904;684.4111867;5693.305453
26;0.376873121;100;9500;65.10426515;29.43852239;679.3621867;684.8019567;5672.937546
26;0.376873121;100;9500;65.07743258;29.4595039;679.7706423;685.1922873;5685.696527
26;0.376873121;100;9500;65.06527397;29.4780355;680.1786578;685.5821789;5692.899882
26;0.376873121;100;9500;65.02712037;29.49126346;680.5862337;685.9716322;5727.863384
26;0.376873121;100;9500;65.05220127;29.50575335;680.9933703;686.3606475;5718.941643
26;0.376873121;100;9500;65.02246645;29.51604336;681.4000683;686.7492254;5757.99576
26;0.376873121;100;9500;65.06355794;29.52830115;681.8063281;687.1373663;5748.325428
26;0.376873121;100;9500;65.0708647;29.53900735;682.2121501;687.5250708;5768.635018
26;0.376873121;100;9500;65.10781772;29.55139455;682.6175348;687.9123393;5770.831706
26;0.376873121;100;9500;65.09216981;29.56076177;683.0224827;688.2991724;5816.959665
26;0.376873121;100;9500;65.15287985;29.572546;683.4269943;688.6855704;5810.727386
26;0.376873121;100;9500;65.19755341;29.58483193;683.83107;689.071534;5818.288156
26;0.376873121;100;9500;65.2440163;29.5970399;684.2347102;689.4570636;5825.574465
26;0.376873121;100;9500;65.30712676;29.61157067;684.6379156;689.8421596;5824.543505
26;0.376873121;100;9500;65.33385568;29.62478752;685.0406865;690.2268226;5853.49512
26;0.376873121;100;9500;65.39914325;29.63932285;685.4430234;690.6110531;5857.299391
26;0.376873121;100;9500;65.4304747;29.65237662;685.8449268;690.9948515;5887.922582
26;0.376873121;100;9500;65.50015544;29.66659734;686.2463971;691.3782183;5892.774588
26;0.376873121;100;9500;65.53607978;29.67931056;686.6474348;691.761154;5923.865905
26;0.376873121;100;9500;65.60898272;29.69308138;687.0480403;692.1436592;5929.587034
26;0.376873121;100;9500;65.72463343;29.70794086;687.4482143;692.5257342;5899.769488
26;0.376873121;100;9500;65.73502415;29.72138668;687.847957;692.9073796;5949.626395
26;0.376873121;100;9500;65.81577795;29.73612221;688.247269;693.2885958;5952.925132
26;0.376873121;100;9500;65.89207103;29.75034582;688.6461507;693.6693834;5955.254521
26;0.376873121;100;9500;65.94872076;29.76611399;689.0446026;694.0497428;5980.885533
26;0.376873121;100;9500;66.02194005;29.78018323;689.4426252;694.4296744;5985.523124
26;0.376873121;100;9500;66.07924908;29.79369259;689.8402189;694.8091789;6000.422728
26;0.376873121;100;9500;66.13750497;29.80810017;690.2373841;695.1882566;6021.749983
26;0.376873121;100;9500;66.19917613;29.82168142;690.6341214;695.566908;6039.031838
26;0.376873121;100;9500;66.26036351;29.83487388;691.0304313;695.9451337;6056.474064
26;0.376873121;100;9500;66.31740693;29.84773844;691.426314;696.322934;6076.793181
26;0.376873121;100;9500;66.38092236;29.86031592;691.8217703;696.7003096;6092.250921
26;0.376873121;100;9500;66.43968302;29.87280879;692.2168004;697.0772607;6111.471761
26;0.376873121;100;9500;66.50146583;29.88520521;692.6114048;697.453788;6130.045398
26;0.376873121;100;9500;66.56278207;29.8978094;693.005584;697.8298919;6149.576319
26;0.376873121;100;9500;66.62164061;29.9097197;693.3993385;698.2055729;6167.393852
26;0.376873121;100;9500;66.68253327;29.92225471;693.7926688;698.5808315;6186.023227
26;0.376873121;100;1950;66.7393107;29.48158951;694.1855752;698.955668;5492.670474
26;0.376873121;100;1950;66.80228198;29.49124584;693.7286799;698.5167571;5477.059691
26;0.376873121;100;1950;66.83430263;29.49970948;693.2722769;698.0783396;5481.272644
26;0.376873121;100;1950;66.8624966;29.50714679;692.8163657;697.6404152;5485.140975
26;0.376873121;100;1950;66.87527283;29.51359044;692.3609457;697.2029831;5501.869525
26;0.376873121;100;1950;66.96198555;29.52056051;691.9060165;696.766043;5452.759132
26;0.376873121;100;1950;67.02868134;29.53111069;691.4515775;696.3295942;5418.291939
26;0.376873121;100;1950;67.0147517;29.54057955;690.9976281;695.8936362;5448.229433
26;0.376873121;100;1950;66.97740411;29.54663582;690.5441679;695.4581684;5500.814376
26;0.376873121;100;1950;67.00969737;29.5516779;690.0911963;695.0231902;5493.474083
26;0.376873121;100;1950;67.02688521;29.55695582;689.6387128;694.5887012;5494.544802
26;0.376873121;100;1950;67.02698696;29.56144134;689.1867169;694.1547008;5509.316101
26;0.376873121;100;1950;67.0508182;29.56555444;688.735208;693.7211884;5502.796424
26;0.376873121;100;1950;67.05437352;29.56924885;688.2841856;693.2881634;5511.315654
26;0.376873121;100;1950;67.05073265;29.57182726;687.8336492;692.8556254;5526.386939
26;0.376873121;100;1950;67.09431796;29.57514437;687.3835982;692.4235738;5499.0232
26;0.376873121;100;1950;67.07503516;29.57802633;686.9340322;691.992008;5522.671325
26;0.376873121;100;1950;67.05534266;29.57869628;686.4849507;691.5609275;5549.804118
26;0.376873121;100;1950;66.99632068;29.57588095;686.036353;691.1303317;5606.041933
26;0.376873121;100;1950;67.14128708;29.577342;685.5882387;690.7002201;5491.129643
26;0.376873121;100;1950;67.16523335;29.58159996;685.1406072;690.2705922;5472.869592
26;0.376873121;100;1950;67.06309623;29.58200519;684.6934581;689.8414474;5563.583615
26;0.376873121;100;1950;66.98520263;29.57830394;684.2467908;689.4127851;5629.904961
26;0.376873121;100;1950;67.04102822;29.57469567;683.8006048;688.9846049;5587.706374
26;0.376873121;100;1950;67.02962289;29.57141227;683.3548996;688.5569061;5597.275181
26;0.376873121;100;1950;67.0293334;29.56775875;682.9096746;688.1296883;5597.65172
26;0.376873121;100;1950;67.04641779;29.56472339;682.4649294;687.7029509;5581.369246
26;0.376873121;100;1950;67.04291383;29.5615287;682.0206634;687.2766933;5583.267776
26;0.376873121;100;1950;67.04639294;29.55841749;681.5768761;686.850915;5577.659506
26;0.376873121;100;1950;67.0464527;29.55550929;681.133567;686.4256156;5574.327508
26;0.376873121;100;1950;67.04457327;29.55275846;680.6907356;686.0007943;5571.842378
26;0.376873121;100;1950;67.05316052;29.55039323;680.2483813;685.5764508;5560.247839
26;0.376873121;100;1950;67.04074538;29.54787691;679.8065037;685.1525844;5565.540322
26;0.376873121;100;1950;67.04344079;29.5455131;679.3651022;684.7291947;5557.42657
26;0.376873121;100;1950;67.02865261;29.5429631;678.9241764;684.306281;5563.37496
26;0.376873121;100;1950;67.03193933;29.54059797;678.4837256;683.8838429;5553.792861
26;0.376873121;100;1950;67.01765939;29.53807227;678.0437495;683.4618799;5558.170966
26;0.376873121;100;1950;67.01532047;29.53548311;677.6042474;683.0403913;5552.649101
26;0.376873121;100;1950;67.02305611;29.53290562;677.1652189;682.6193767;5538.963425
26;0.376873121;100;1950;67.02823337;29.53054147;676.7266635;682.1988355;5526.35076
26;0.376873121;100;1950;67.0088517;29.52794735;676.2885807;681.7787671;5533.346648
26;0.376873121;100;1950;67.01733164;29.52552596;675.8509698;681.3591712;5517.46167
26;0.376873121;100;1950;67.01277123;29.52293651;675.4138306;680.940047;5512.314643
26;0.376873121;100;1950;67.01089549;29.52048862;674.9771623;680.5213942;5503.534137
26;0.376873121;100;1950;67.00678696;29.51764518;674.5409646;680.1032121;5498.066894
26;0.376873121;100;1950;67.07670065;29.517715;674.1052369;679.6855003;5428.823802
26;0.376873121;100;1950;67.07527691;29.51896326;673.6699786;679.2682582;5417.595576
26;0.376873121;100;1950;66.95877785;29.51652587;673.2351894;678.8514852;5503.784432
26;0.376873121;100;1950;67.0893332;29.51716601;672.8008687;678.4351809;5383.973694
26;0.376873121;100;1950;66.83219219;29.51303482;672.367016;678.0193447;5584.25089
26;0.376873121;100;1950;66.82065847;29.50505175;671.9336308;677.6039761;5581.792652
26;0.376873121;100;1950;66.82455744;29.49741602;671.5007125;677.1890746;5564.485935
26;0.376873121;100;1950;66.82422655;29.49029128;671.0682608;676.7746397;5551.112163
26;0.376873121;100;1950;67.04832523;29.48943705;670.636275;676.3606707;5353.837687
26;0.376873121;100;1950;67.05287116;29.49301615;670.2047547;675.9471673;5332.856621
26;0.376873121;100;1950;66.92656902;29.49266764;669.7736993;675.5341288;5427.998981
26;0.376873121;100;1950;66.94219514;29.49026437;669.3431085;675.1215548;5404.173797
26;0.376873121;100;1950;66.93790081;29.4879835;668.9129816;674.7094447;5395.911112
26;0.376873121;100;1950;66.77522763;29.48239778;668.4833182;674.2977981;5515.140272
26;0.376873121;100;1950;66.97675614;29.48055934;668.0541177;673.8866143;5337.821859
26;0.376873121;100;1950;66.965492;29.48150931;667.6253798;673.4758929;5332.343665
26;0.376873121;100;1950;66.91334238;29.48031462;667.1971038;673.0656333;5363.795112
26;0.376873121;100;1950;66.91116948;29.47775817;666.7692893;672.655835;5355.532456
26;0.376873121;100;1950;66.73381229;29.47082545;666.3419357;672.2464976;5488.518521
26;0.376873121;100;1950;66.71591755;29.46203121;665.9150427;671.8376205;5491.227413
26;0.376873121;100;1950;66.71029552;29.45311063;665.4886096;671.4292031;5481.943977
26;0.376873121;100;1950;66.70723571;29.44424433;665.0626361;671.021245;5470.970681
26;0.376873121;100;1950;66.70750821;29.43572262;664.6371215;670.6137456;5457.980568
26;0.376873121;100;1950;66.70856688;29.4278787;664.2120654;670.2067044;5444.799341
26;0.376873121;100;1950;66.7899102;29.42227399;663.7874674;669.800121;5366.487138
26;0.376873121;100;1950;66.88224504;29.4218036;663.3633268;669.3939947;5277.571887
26;0.376873121;100;1950;66.8454584;29.42207708;662.9396433;668.9883252;5296.901115
26;0.376873121;100;1950;66.77704723;29.41978804;662.5164163;668.5831118;5343.217276
26;0.376873121;100;1950;66.80513221;29.41754713;662.0936454;668.178354;5309.651118
26;0.376873121;100;1950;66.75089843;29.4147208;661.67133;667.7740514;5341.179775
26;0.376873121;100;1950;66.73980106;29.41025951;661.2494697;667.3702034;5338.393413
26;0.376873121;100;1950;66.7633454;29.40666937;660.8280639;666.9668095;5307.006984
26;0.376873121;100;1950;66.71370393;29.40243383;660.4071122;666.5638693;5334.702348
26;0.376873121;100;1950;66.75100336;29.39828538;659.9866141;666.1613821;5292.91917
26;0.376873121;100;1950;66.71784062;29.39366219;659.566569;665.7593476;5307.966118
26;0.376873121;100;1950;66.74517627;29.39019264;659.1469766;665.3577651;5273.241928
26;0.376873121;100;1950;66.70253088;29.38582839;658.7278363;664.9566341;5296.27314
26;0.376873121;100;1950;66.747036;29.38292365;658.3091477;664.5559543;5247.536619
26;0.376873121;100;1950;66.68208661;29.37920656;657.8909102;664.155725;5287.830808
26;0.376873121;100;1950;66.66537784;29.37467206;657.4731234;663.7559457;5289.345709
26;0.376873121;100;1950;66.65813203;29.37020143;657.0557867;663.356616;5282.828248
26;0.376873121;100;1950;66.65421064;29.3656531;656.6388997;662.9577353;5273.899075
26;0.376873121;100;1950;66.66657748;29.36184611;656.2224619;662.5593032;5251.432815
26;0.376873121;100;1950;66.62898554;29.35761129;655.8064729;662.161319;5269.58493
26;0.376873121;100;1950;66.64084269;29.35368402;655.3909321;661.7637824;5248.326714
26;0.376873121;100;1950;66.62508532;29.34964746;654.9758391;661.3666929;5249.177081
26;0.376873121;100;1950;66.61788859;29.34592234;654.5611933;660.9700498;5242.826487
26;0.376873121;100;1950;66.60749417;29.34203318;654.1469943;660.5738528;5239.825839
26;0.376873121;100;1950;66.60684574;29.33848818;653.7332416;660.1781012;5228.421087
26;0.376873121;100;1950;66.58765255;29.3348094;653.3199348;659.7827947;5232.10728
26;0.376873121;100;1950;66.59004623;29.33139111;652.9070733;659.3879327;5218.626221
26;0.376873121;100;1950;66.57841304;29.32783303;652.4946567;658.9935147;5216.688166
26;0.376873121;100;1950;66.57539018;29.32449747;652.0826844;658.5995403;5207.466255
26;0.376873121;100;1950;66.5598632;29.32088544;651.6711561;658.2060088;5208.761178
26;0.376873121;100;1950;66.56208571;29.31759344;651.2600712;657.8129199;5195.410669
26;0.376873121;100;1950;66.54784393;29.31393294;650.8494293;657.4202729;5195.933897
26;0.376873121;100;1950;66.55287769;29.31074486;650.4392298;657.0280675;5180.277273
26;0.376873121;100;1950;66.53099969;29.30728573;650.0294724;656.6363032;5186.530288
26;0.376873121;100;1950;66.54244664;29.30390495;649.6201564;656.2449793;5166.223936
26;0.376873121;100;1950;66.51331745;29.30012286;649.2112816;655.8540955;5178.809439
26;0.376873121;100;1950;66.52841476;29.29700111;648.8028472;655.4636512;5155.267532
26;0.376873121;100;1950;66.50859117;29.29361237;648.394853;655.073646;5160.151894
26;0.376873121;100;1950;66.52640317;29.290539;647.9872984;654.6840793;5134.87415
26;0.376873121;100;1950;66.48893193;29.28726802;647.580183;654.2949507;5153.80884
26;0.376873121;100;1950;66.50118593;29.28390532;647.1735063;653.9062597;5133.065634
26;0.376873121;100;1950;66.46753354;29.28054202;646.7672677;653.5180057;5148.741909
26;0.376873121;100;1950;66.4801634;29.27708801;646.3614669;653.1301883;5127.949905
26;0.376873121;100;1950;66.47548592;29.27370588;645.9561033;652.742807;5121.416018
26;0.376873121;100;1950;66.56635114;29.27350411;645.5511765;652.3558613;5034.954774
26;0.376873121;100;1950;66.53092237;29.27424481;645.1466861;651.9693507;5052.319046
26;0.376873121;100;1950;66.47326362;29.27216259;644.7426315;651.5832748;5091.637582
26;0.376873121;100;1950;66.34446843;29.26688777;644.3390123;651.1976329;5184.486931
26;0.376873121;100;1950;66.56410065;29.26686764;643.935828;650.8124247;4996.029534
26;0.376873121;100;1950;66.56517769;29.27149189;643.5330781;650.4276497;4978.973445
26;0.376873121;100;1950;66.52732269;29.27460774;643.1307622;650.0433074;4998.228796
26;0.376873121;100;1950;66.48225192;29.27495787;642.7288798;649.6593972;5025.570282
26;0.376873121;100;1950;66.43465675;29.2723371;642.3274305;649.2759187;5055.867856
26;0.376873121;100;1950;66.2721028;29.26464223;641.9264137;648.8928714;5177.103495
26;0.376873121;100;1950;66.25866426;29.25550253;641.525829;648.5102549;5175.93571
26;0.376873121;100;1950;66.25504827;29.24626432;641.125676;648.1280686;5165.033944
26;0.376873121;100;1950;66.25620697;29.23726605;640.7259541;647.7463121;5150.82507
26;0.376873121;100;1950;66.25696306;29.22892612;640.326663;647.3649848;5137.671159
26;0.376873121;100;1950;66.25622291;29.22145811;639.9278021;646.9840864;5126.280142
26;0.376873121;100;1950;66.25357166;29.21496669;639.529371;646.6036162;5116.892145
26;0.376873121;100;1950;66.24934528;29.20940739;639.1313692;646.2235739;5109.161765
26;0.376873121;100;1950;66.2441246;29.20465364;638.7337962;645.8439589;5102.529223
26;0.376873121;100;1950;66.23829864;29.20053903;638.3366517;645.4647708;5096.610524
26;0.376873121;100;1950;66.23211153;29.19688811;637.9399351;645.0860091;5091.157908
26;0.376873121;100;1950;66.22565947;29.19354491;637.543646;644.7076733;5086.039829
26;0.376873121;100;1950;66.21872581;29.1903809;637.1477838;644.3297629;5081.436767
26;0.376873121;100;1950;66.21197178;29.18731438;636.7523483;643.9522775;5076.765436
26;0.376873121;100;1950;66.20530939;29.18430419;636.3573388;643.5752165;5072.080505
26;0.376873121;100;1950;66.19871567;29.18132928;635.9627549;643.1985796;5067.392149
26;0.376873121;100;1950;66.1921694;29.17837971;635.5685963;642.8223661;5062.710364
26;0.376873121;100;1950;66.18564405;29.17544931;635.1748623;642.4465758;5058.050547
26;0.376873121;100;1950;66.17914262;29.17253365;634.7815526;642.0712079;5053.404639
26;0.376873121;100;1950;66.17265816;29.16963013;634.3886667;641.6962622;5048.772283
26;0.376873121;100;1950;66.1661834;29.1667372;633.9962042;641.3217381;5044.153791
26;0.376873121;100;1950;66.15971135;29.16385375;633.6041645;640.9476351;5039.549491
26;0.376873121;100;1950;66.15323598;29.16097892;633.2125473;640.5739528;5034.959104
26;0.376873121;100;1950;66.14679465;29.15811199;632.8213521;640.2006907;5030.3392
26;0.376873121;100;1950;66.13965174;29.155246;632.4305783;639.8278483;5026.289754
26;0.376873121;100;1950;66.13313262;29.15237739;632.0402257;639.4554252;5021.739312
26;0.376873121;100;1950;66.12863997;29.1495559;631.6502936;639.0834209;5015.475463
26;0.376873121;100;1950;66.22520845;29.14888151;631.2607818;638.7118348;4928.503662
26;0.376873121;100;1950;66.12014921;29.14714961;630.8716896;638.3406666;5003.348329
26;0.376873121;100;1950;66.32962342;29.15022273;630.4830167;637.9699158;4825.926026
26;0.376873121;100;1950;66.10424696;29.150612;630.0947626;637.5995819;4998.537252
26;0.376873121;100;1950;66.21958172;29.14967679;629.7069268;637.2296644;4896.9605
26;0.376873121;100;1950;66.19749254;29.14902402;629.319509;636.8601629;4904.544784
26;0.376873121;100;1950;66.08313217;29.14553252;628.9325086;636.4910768;4985.286109
26;0.376873121;100;1950;66.17729448;29.14286075;628.5459252;636.1224058;4898.827984
26;0.376873121;100;1950;66.17818342;29.1411835;628.1597583;635.7541494;4886.637867
26;0.376873121;100;1950;66.17879695;29.13961103;627.7740076;635.386307;4875.105608
26;0.376873121;100;1950;66.12226424;29.13640586;627.3886725;635.0188783;4909.928377
26;0.376873121;100;1950;66.18308291;29.13478243;627.0037527;634.6518628;4849.903007
26;0.376873121;100;1950;66.1039186;29.1319111;626.6192476;634.2852599;4901.512584
26;0.376873121;100;1950;66.14980115;29.12918438;626.2351568;633.9190693;4853.698294
26;0.376873121;100;1950;66.08488384;29.12541002;625.8514798;633.5532904;4894.314207
26;0.376873121;100;1950;66.14470913;29.12292867;625.4682163;633.1879229;4835.092596
26;0.376873121;100;1950;66.06928229;29.11935037;625.0853658;632.8229662;4883.337341
26;0.376873121;100;1950;66.0840411;29.11552358;624.7029278;632.4584199;4860.411331
26;0.376873121;100;1950;66.05668504;29.11136786;624.3209019;632.0942836;4870.524469
26;0.376873121;100;1950;66.07939905;29.10812184;623.9392876;631.7305566;4840.722684
26;0.376873121;100;1950;66.01200836;29.10415804;623.5580846;631.3672387;4881.49584
26;0.376873121;100;1950;66.03327834;29.09997155;623.1772923;631.0043294;4855.015824
26;0.376873121;100;1950;66.02675301;29.09627955;622.7969103;630.6418281;4848.406482
26;0.376873121;100;1950;66.01126535;29.0925976;622.4169382;630.2797344;4849.103838
26;0.376873121;100;1950;66.00323984;29.08901648;622.0373755;629.9180479;4844.04901
26;0.376873121;100;1950;65.99820611;29.08576038;621.6582218;629.5567681;4836.340626
26;0.376873121;100;1950;65.96714104;29.08226208;621.2794766;629.1958946;4849.055344
26;0.376873121;100;1950;65.97833939;29.07897168;620.9011396;628.8354269;4829.537572
26;0.376873121;100;1950;65.97037236;29.07599627;620.5232102;628.4753645;4824.160847
26;0.376873121;100;1950;65.96385469;29.07312396;620.145688;628.1157069;4818.01819
26;0.121386194;100;1950;65.99671819;33.22815848;619.7685727;627.7564538;4788.107656
26;0.121386194;100;1950;66.04982033;33.34160129;619.3918637;627.3976047;4762.83621
26;0.121386194;100;1950;66.08962193;33.47982972;619.0155606;627.0391591;4748.870401
26;0.121386194;100;1950;66.10415884;33.61581009;618.6396629;626.6811166;4747.709635
26;0.121386194;100;1950;66.10285285;33.74781075;618.2641704;626.3234766;4754.397155
26;0.121386194;100;1950;66.12274476;33.86679738;617.8890824;625.9662389;4739.823937
26;0.121386194;100;1950;66.12430064;33.97560611;617.5143986;625.6094028;4735.906359
26;0.121386194;100;1950;66.13227223;34.07192204;617.1401185;625.252968;4724.459395
26;0.121386194;100;1950;66.13017588;34.16027275;616.7662417;624.896934;4719.499541
26;0.121386194;100;1950;66.15344976;34.23789755;616.3927678;624.5413003;4692.766789
26;0.121386194;100;1950;66.1690296;34.31256751;616.0196963;624.1860666;4671.655574
26;0.121386194;100;1950;66.18522891;34.37412145;615.6470268;623.8312322;4646.942448
26;0.121386194;100;1950;66.17138177;34.43518962;615.2747589;623.4767969;4648.868447
26;0.121386194;100;1950;66.02005143;34.47866697;614.9028921;623.1227602;4758.473991
26;0.121386194;100;1950;66.19494687;34.5308894;614.531426;622.7691216;4611.379333
26;0.121386194;100;1950;66.18073216;34.57492775;614.1603601;622.4158806;4606.372553
26;0.121386194;100;1950;66.18747453;34.61509549;613.7896941;622.0630368;4586.348115
26;0.121386194;100;1950;66.15003772;34.65069064;613.4194275;621.7105898;4603.878057
26;0.121386194;100;1950;66.16305847;34.6845;613.0495599;621.3585391;4580.824985
26;0.121386194;100;1950;66.15508007;34.71437938;612.6800908;621.0068843;4572.628179
36;0.121386194;100;1950;66.75520705;39.78111583;612.3110198;620.6556249;6110.041682
36;0.121386194;100;1950;67.21197011;39.60602415;611.9423465;620.3047605;6134.378609
36;0.121386194;100;1950;67.48363402;39.61614519;611.5740705;619.9542906;6097.258345
36;0.121386194;100;1950;67.73286005;39.67371661;611.2061913;619.6042148;6021.950255
36;0.121386194;100;1950;67.97553449;39.74402155;610.8387084;619.2545327;5914.644514
36;0.121386194;100;1950;68.14165907;39.81687977;610.4716216;618.9052438;5844.230284
36;0.121386194;100;1950;68.34339023;39.90351072;610.1049303;618.5563477;5737.564862
36;0.121386194;100;1950;68.4530769;39.9795166;609.7386341;618.2078439;5681.579083
36;0.121386194;100;1950;68.6091186;40.06985387;609.3727327;617.8597319;5584.099686
36;0.121386194;100;1950;68.65410416;40.15426923;609.0072254;617.5120114;5561.192228
36;0.121386194;100;1950;68.74405778;40.25604893;608.6421121;617.1646819;5501.480567
36;0.121386194;100;1950;68.81109752;40.36072808;608.2773921;616.817743;5453.648723
36;0.121386194;100;1950;68.88463714;40.46969485;607.9130652;616.4711942;5398.059746
36;0.121386194;100;1950;68.91756071;40.59305257;607.5491308;616.1250351;5372.911285
36;0.121386194;100;1950;68.99987252;40.71430384;607.1855885;615.7792653;5307.921239
36;0.121386194;100;1950;68.99787796;40.84079483;606.822438;615.4338842;5307.00731
36;0.121386194;100;1950;69.09586127;40.9872039;606.4596788;615.0888915;5230.579274
36;0.121386194;100;1950;69.0645708;41.14147321;606.0973105;614.7442868;5252.705421
36;0.121386194;100;1950;69.16896371;41.2805407;605.7353326;614.4000695;5170.517883
36;0.121386194;100;1950;69.12571208;41.4401814;605.3737448;614.0562394;5201.956741
36;0.121386194;100;1950;69.21207953;41.58585172;605.0125466;613.7127958;5134.401819
36;0.121386194;100;1950;69.17588854;41.74692666;604.6517376;613.3697384;5161.300557
36;0.121386194;100;1950;69.2659392;41.89388506;604.2913174;613.0270669;5091.297314
36;0.121386194;100;1950;69.22482604;42.05285789;603.9312856;612.6847806;5122.348993
36;0.121386194;100;1950;69.30147694;42.19981862;603.5716417;612.3428792;5063.503124
36;0.121386194;100;1950;69.26348309;42.35397799;603.2123853;612.0013623;5093.021432
36;0.121386194;100;1950;69.33794645;42.49722693;602.853516;611.6602294;5036.70009
36;0.121386194;100;1950;69.30643493;42.64562813;602.4950334;611.3194801;5062.147637
36;0.121386194;100;1950;69.37350601;42.78418619;602.1369371;610.979114;5012.367134
36;0.121386194;100;1950;69.34759137;42.92481851;601.7792266;610.6391306;5034.411592
36;0.121386194;100;1950;69.4032993;43.0574436;601.4219016;610.2995295;4994.334782
36;0.121386194;100;1950;69.3869447;43.1896191;601.0649617;609.9603103;5009.873558
36;0.121386194;100;1950;69.43245194;43.31521392;600.7084063;609.6214725;4978.407218
36;0.121386194;100;1950;69.42518079;43.43863143;600.3522351;609.2830157;4987.657569
36;0.121386194;100;1950;69.46076945;43.55649866;599.9964477;608.9449396;4964.464102
36;0.121386194;100;1950;69.46194672;43.67107671;599.6410437;608.6072436;4967.808806
36;0.121386194;100;1950;69.48894728;43.78079121;599.2860226;608.2699273;4951.727029
36;0.121386194;100;1950;69.49668229;43.88662538;598.9313841;607.9329903;4950.516608
36;0.121386194;100;1950;69.5173341;43.98800591;598.5771277;607.5964322;4939.695463
36;0.121386194;100;1950;69.52904714;44.08529876;598.2232531;607.2602526;4935.806447
36;0.121386194;100;1950;69.54641307;44.17841378;597.8697597;606.9244509;4927.770409
36;0.121386194;100;1950;69.54692716;44.26668564;597.5166473;606.5890269;4932.795897
36;0.121386194;100;1950;69.50848577;44.34889259;597.1639153;606.2539801;4968.309881
36;0.121386194;100;1950;69.56529597;44.42910181;596.8115634;605.91931;4931.209677
36;0.121386194;100;1950;69.56225679;44.50660103;596.4595912;605.5850162;4938.753016
36;0.121386194;100;1950;69.60591725;44.57934903;596.1079982;605.2510984;4910.380124
36;0.121386194;100;1950;69.59607359;44.64914962;595.7567841;604.917556;4923.333301
36;0.121386194;100;1950;69.62604858;44.71500815;595.4059485;604.5843887;4906.139919
36;0.121386194;100;1950;69.6250326;44.77773373;595.0554908;604.251596;4912.70247
36;0.121386194;100;1950;69.64868296;44.83705542;594.7054108;603.9191776;4900.488623
36;0.121386194;100;1950;69.65338415;44.89331962;594.355708;603.5871329;4902.701063
36;0.121386194;100;1950;69.67261015;44.9465526;594.0063821;603.2554616;4893.781835
36;0.121386194;100;1950;69.68071867;44.99690023;593.6574325;602.9241633;4893.219814
36;0.121386194;100;1950;69.69654564;45.04449637;593.3088589;602.5932375;4886.658832
36;0.121386194;100;1950;69.70635746;45.08941911;592.960661;602.2626838;4884.510975
36;0.121386194;100;1950;69.71967188;45.13181995;592.6128382;601.9325019;4879.537837
36;0.121386194;100;1950;69.73002152;45.17177136;592.2653902;601.6026912;4876.622803
36;0.121386194;100;1950;69.74162785;45.20941036;591.9183166;601.2732513;4872.55849
36;0.121386194;100;1950;69.75054745;45.24470609;591.571617;600.944182;4870.331283
36;0.121386194;100;1950;69.75803863;45.27784546;591.225291;600.6154826;4869.129401
36;0.121386194;100;1950;69.76836841;45.30905054;590.8793381;600.2871529;4865.538662
36;0.121386194;100;1950;69.77786327;45.33825825;590.533758;599.9591924;4862.213369
36;0.121386194;100;1950;69.78330957;45.36551517;590.1885503;599.6316006;4861.851666
36;0.121386194;100;1950;69.79183134;45.39115691;589.8437146;599.3043772;4859.00717
36;0.121386194;100;1950;69.79071022;45.41452132;589.4992504;598.9775218;4863.172324
36;0.121386194;100;1950;69.74984345;45.43405002;589.1551574;598.6510339;4897.739884
36;0.121386194;100;1950;69.79331385;45.45448946;588.8114351;598.3249132;4867.902751
36;0.121386194;100;1950;69.7844906;45.4731978;588.4680833;597.9991591;4876.589888
36;0.121386194;100;1950;69.82149607;45.49151394;588.1251014;597.6737714;4849.856602
36;0.121386194;100;1950;69.80789606;45.50791321;587.782489;597.3487495;4861.585433
36;0.121386194;100;1950;69.83405;45.5238503;587.4402459;597.0240932;4842.970838
36;0.121386194;100;1950;69.82710823;45.53814359;587.0983715;596.6998019;4849.307518
36;0.121386194;100;1950;69.84449868;45.55184572;586.7568655;596.3758752;4837.02652
36;0.121386194;100;1950;69.8421608;45.56414837;586.4157275;596.0523129;4839.457649
36;0.121386194;100;1950;69.85201339;45.5758033;586.0749571;595.7291143;4832.599961
36;0.121386194;100;1950;69.85582013;45.58635899;585.7345538;595.4062792;4829.799591
36;0.121386194;100;1950;69.85141351;45.59577305;585.3945174;595.0838071;4833.443276
36;0.121386194;100;1950;69.85901927;45.60472457;585.0548473;594.7616976;4827.796905
36;0.121386194;100;1950;69.86832728;45.61301284;584.7155433;594.4399503;4819.980752
36;0.121386194;100;1950;69.86024046;45.62002297;584.3766049;594.1185648;4825.402334
36;0.121386194;100;1950;69.86058593;45.62654261;584.0380316;593.7975407;4824.708794
36;0.121386194;100;1950;69.87677106;45.63303254;583.6998232;593.4768776;4811.006842
36;0.121386194;100;1950;69.87460807;45.63849753;583.3619793;593.1565751;4810.747491
36;0.121386194;100;1950;69.79139324;45.63864754;583.0244993;592.8366327;4872.363195
36;0.121386194;100;1950;69.86657699;45.6434718;582.687383;592.5170501;4813.838945
36;0.121386194;100;1950;69.83139751;45.64598975;582.35063;592.1978269;4837.047015
36;0.121386194;100;1950;69.88752592;45.65070102;582.0142398;591.8789626;4790.630608
36;0.121386194;100;1950;69.84974309;45.65277;581.6782121;591.5604569;4815.153009
36;0.121386194;100;1950;69.85899605;45.65540424;581.3425465;591.2423093;4805.515861
36;0.121386194;100;1950;69.8859421;45.65852667;581.0072425;590.9245195;4780.247573
36;0.121386194;100;1950;69.85359842;45.65941187;580.6722999;590.607087;4800.480503
36;0.121386194;100;1950;69.83499087;45.65980777;580.3377181;590.2900115;4812.204185
36;0.121386194;100;1950;69.88292511;45.66233594;580.0034969;589.9732925;4771.431916
36;0.121386194;100;1950;69.86223313;45.66260545;579.6696359;589.6569297;4781.380468
36;0.121386194;100;1950;69.82571932;45.66152559;579.3361345;589.3409226;4805.755353
36;0.121386194;100;1950;69.86049213;45.66252363;579.0029925;589.0252709;4775.330672
36;0.121386194;100;1950;69.86569052;45.66278144;578.6702095;588.7099741;4764.968952
36;0.121386194;100;1950;69.82447999;45.66087929;578.3377851;588.3950318;4791.259102
36;0.121386194;100;1950;69.82640135;45.6597708;578.0057189;588.0804437;4785.666929
36;0.121386194;100;1950;69.85913468;45.66023092;577.6740104;587.7662093;4754.695537
36;0.121386194;100;1950;69.81874454;45.65753036;577.3426594;587.4523283;4778.412745
