Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36;0.121386194;100;1950;69.74230724;45.65053113;577.0116655;587.1388002;4829.687471
36;0.121386194;100;1950;69.83852125;45.65061213;576.6810282;586.8256247;4749.867189
36;0.121386194;100;1950;69.79252168;45.64790506;576.3507471;586.5128013;4775.669072
36;0.121386194;100;1950;69.80589301;45.6465522;576.020822;586.2003298;4758.614265
36;0.121386194;100;1950;69.80798751;45.64500954;575.6912524;585.8882095;4748.959206
36;0.121386194;100;1950;69.77761539;45.64200159;575.3620378;585.5764403;4764.764788
36;0.121386194;100;1950;69.77470839;45.63941458;575.033178;585.2650216;4760.479807
36;0.121386194;15;1950;69.81536552;45.62775582;574.7046726;584.9539531;4862.642201
36;0.121386194;15;1950;70.28376215;45.61956235;574.3765212;584.6432344;4868.541555
36;0.121386194;15;9500;70.66708262;49.86476063;574.0487233;584.3328651;7056.734283
36;0.121386194;15;9500;71.22696335;49.86921409;574.570657;584.8361709;7012.86118
36;0.121386194;15;9500;71.73523901;49.87641577;575.0920283;585.3389107;7005.590902
36;0.121386194;15;9500;72.24576539;49.88326878;575.6128378;585.8410851;7001.343941
36;0.121386194;15;9500;72.76827604;49.89078837;576.1330861;586.3426949;7000.325956
36;0.121386194;15;9500;73.123795;49.89721119;576.6527738;586.8437407;7061.904901
36;0.121386194;15;9500;73.87678763;49.90278851;577.1719016;587.344223;6939.073251
36;0.121386194;15;9500;74.83083525;49.88304805;577.6904699;587.8441426;6739.457438
36;0.121386194;15;9500;74.99696191;49.83321945;578.2084795;588.3435;6911.705739
36;0.121386194;15;9500;75.5202882;49.78714631;578.725931;588.8422959;6898.607243
36;0.121386194;15;9500;75.8714459;49.75625656;579.2428249;589.3405309;6941.94871
36;0.121386194;15;9500;76.53188627;49.72661285;579.7591618;589.8382057;6861.250989
36;0.121386194;15;9500;76.93025174;49.71410321;580.2749423;590.3353208;6856.645845
36;0.121386194;15;9500;77.3576795;49.70561754;580.7901671;590.8318769;6876.207036
36;0.121386194;15;9500;77.72650509;49.70073622;581.3048367;591.3278747;6903.415911
36;0.121386194;15;9500;78.22323332;49.69942395;581.8189517;591.8233147;6876.960333
36;0.121386194;15;9500;78.6164376;49.70291058;582.3325128;592.3181976;6883.915888
36;0.121386194;15;9500;79.080361;49.70783249;582.8455204;592.8125241;6862.575448
36;0.121386194;15;9500;79.47663063;49.71571255;583.3579753;593.3062947;6855.501303
36;0.121386194;15;9500;79.94698055;49.72443167;583.8698781;593.79951;6833.784874
36;0.121386194;15;9500;80.26565079;49.73712098;584.3812292;594.2921707;6855.033112
36;0.121386194;15;9500;80.69631291;49.74734293;584.8920293;594.7842775;6832.301836
36;0.121386194;15;9500;81.06554313;49.76093696;585.4022791;595.2758309;6829.439298
36;0.121386194;15;9500;81.43637775;49.77291231;585.911979;595.7668315;6822.180222
36;0.121386194;15;9500;81.79662928;49.78626437;586.4211297;596.2572801;6815.401364
36;0.121386194;15;9500;82.14420701;49.79923227;586.9297318;596.7471771;6809.669987
36;0.121386194;15;9500;82.4837485;49.81233707;587.4377859;597.2365232;6802.772541
36;0.121386194;15;9500;82.81352413;49.82655536;587.9452925;597.7253191;6807.830302
36;0.121386194;15;9500;83.10027493;49.83773592;588.4522522;598.2135654;6799.31995
36;0.121386194;15;9500;83.46690005;49.84728025;588.9586657;598.7012626;6774.441214
36;0.121386194;15;9500;83.7608005;49.88322289;589.4645336;599.1884115;6771.018091
36;0.121386194;15;9500;84.03506588;49.86132099;589.9698563;599.6750125;6776.985788
36;0.121386194;15;9500;84.27042591;49.88517334;590.4746345;600.1610664;6786.664939
36;0.121386194;15;9500;84.57900656;49.88737689;590.9788689;600.6465737;6771.296426
36;0.121386194;15;9500;84.80468943;49.91090332;591.4825599;601.1315351;6774.879999
36;0.121386194;15;9500;85.05165755;49.86740943;591.9857081;601.6159511;6772.010743
36;0.121386194;15;9500;85.30323786;49.91546543;592.4883143;602.0998224;6759.972382
36;0.121386194;15;9500;85.50219373;49.85812236;592.9903788;602.5831497;6767.888789
36;0.121386194;15;9500;85.86989668;49.96769544;593.4919023;603.0659334;6715.706498
36;0.121386194;15;9500;85.97035131;49.92763125;593.9928855;603.5481743;6764.013514
36;0.121386194;15;9500;86.10361967;49.8930145;594.4933288;604.0298728;6789.112596
36;0.121386194;15;9500;86.45989785;50.00034251;594.9932329;604.5110298;6718.398151
36;0.121386194;15;9500;86.53828004;49.97352752;595.4925983;604.9916457;6766.205783
36;0.121386194;15;9500;86.60497301;49.85744016;595.9914257;605.4717211;6816.726356
36;0.121386194;15;9500;86.88016859;49.93037691;596.4897155;605.9512567;6753.696653
36;0.121386194;15;9500;87.10669996;50.0015873;596.9874684;606.4302531;6740.567326
36;0.121386194;15;9500;87.12401082;49.91709701;597.484685;606.9087108;6820.352192
36;0.121386194;15;9500;87.47005451;50.00928142;597.9813658;607.3866306;6708.981388
36;0.121386194;15;9500;87.49787993;49.92501561;598.4775114;607.8640129;6749.182781
36;0.121386194;15;9500;87.6482328;49.95159049;598.9731225;608.3408584;6741.677718
36;0.121386194;15;9500;87.76407034;49.94315092;599.4681994;608.8171678;6746.259704
36;0.121386194;15;9500;87.92473771;49.9570532;599.962743;609.2929415;6734.393999
36;0.121386194;15;9500;88.05007206;49.97733586;600.4567536;609.7681802;6725.745176
36;0.121386194;15;9500;88.14572621;49.97702317;600.9502319;610.2428846;6729.83986
36;0.121386194;15;9500;88.23420806;49.95339484;601.4431785;610.7170551;6781.78691
36;0.121386194;15;9500;88.46814328;49.96954037;601.935594;611.1906925;6721.471852
36;0.121386194;15;9500;88.57009013;49.97526191;602.4274788;611.6637972;6721.021941
36;0.121386194;15;9500;88.67721662;49.97810214;602.9188336;612.13637;6724.103624
36;0.121386194;15;9500;88.76757598;49.97771876;603.409659;612.6084113;6736.236473
36;0.121386194;15;9500;88.87884595;49.97889362;603.8999555;613.0799219;6739.158886
36;0.121386194;15;9500;88.98783471;49.97975903;604.3897237;613.5509023;6742.223509
36;0.121386194;15;9500;89.09381616;49.98049743;604.8789641;614.021353;6745.342081
36;0.121386194;15;9500;89.196377;49.98120088;605.3676774;614.4912748;6748.500849
36;0.121386194;15;9500;89.29531143;49.98191531;605.8558641;614.9606681;6751.707653
36;0.121386194;15;9500;89.39056435;49.98265933;606.3435247;615.4295336;6754.971454
36;0.121386194;15;9500;89.4821718;49.98343644;606.8306599;615.8978719;6758.297449
36;0.121386194;15;9500;89.57022037;49.98424168;607.3172702;616.3656835;6761.687651
36;0.121386194;15;9500;89.65482407;49.985066;607.8033561;616.8329691;6765.140575
36;0.121386194;15;9500;89.73610807;49.9858987;608.2889183;617.2997293;6768.652023
36;0.121386194;15;9500;89.81350815;49.98814364;608.7739573;617.7659645;6768.800005
36;0.121386194;15;9500;89.87728611;49.98877561;609.2584736;618.2316756;6776.080641
36;0.121386194;15;9500;89.95337293;49.98904093;609.7424679;618.6968629;6779.603359
36;0.121386194;15;9500;90.02493764;49.98943176;610.2259406;619.1615271;6783.26378
36;0.121386194;15;9500;90.09292258;49.98998852;610.7088924;619.6256689;6786.723913
36;0.121386194;15;9500;90.15737861;49.991023;611.1913237;620.0892887;6789.186924
36;0.121386194;15;9500;90.21177368;50.00224992;611.6732353;620.5523872;6768.186093
36;0.121386194;15;9500;90.21759578;50.00092009;612.1546276;621.0149649;6789.493561
36;0.121386194;15;9500;90.27236871;49.99832202;612.6355011;621.4770225;6798.793353
36;0.121386194;15;9500;90.33268407;49.99586351;613.1158565;621.9385605;6805.154847
36;0.121386194;15;9500;90.3928155;49.99350871;613.5956943;622.3995796;6810.688962
36;0.121386194;15;9500;90.4517623;49.99127553;614.0750151;622.8600802;6815.898393
36;0.121386194;15;9500;90.50939275;49.98917878;614.5538194;623.320063;6820.930101
36;0.121386194;15;9500;90.5656639;49.98724821;615.0321078;623.7795285;6825.789776
36;0.121386194;15;9500;90.62040353;49.98552782;615.5098808;624.2384774;6830.440321
36;0.121386194;15;9500;90.67332033;49.98405904;615.987139;624.6969103;6834.8595
36;0.121386194;15;9500;90.72410674;49.98286369;616.4638829;625.1548276;6839.061942
36;0.121386194;15;9500;90.77254192;49.98193635;616.9401131;625.61223;6843.09464
36;0.121386194;15;9500;90.81854666;49.9812468;617.4158302;626.0691181;6847.020711
36;0.121386194;15;9500;90.86218442;49.98074966;617.8910347;626.5254924;6850.900762
36;0.121386194;15;9500;90.90362311;49.98039486;618.3657271;626.9813535;6854.782121
36;0.121386194;15;9500;90.94308638;49.9801358;618.839908;627.436702;6858.695428
36;0.121386194;15;9500;90.98081183;49.97993393;619.313578;627.8915385;6862.656219
36;0.121386194;15;9500;91.01702313;49.97976039;619.7867376;628.3458636;6866.668741
36;0.121386194;15;9500;91.05191577;49.97959554;620.2593874;628.7996777;6870.730034
36;0.121386194;15;9500;91.0856531;49.97942744;620.7315278;629.2529816;6874.833315
36;0.121386194;15;9500;91.11836822;49.97925005;621.2031596;629.7057757;6878.970356
36;0.121386194;15;9500;91.15016878;49.9790615;621.6742831;630.1580607;6883.132944
36;0.121386194;15;9500;91.18114243;49.97886275;622.144899;630.6098371;6887.313644
36;0.121386194;15;9500;91.21136175;49.97865648;622.6150078;631.0611055;6891.506096
36;0.121386194;15;9500;91.24088826;49.97844642;623.08461;631.5118664;6895.70503
36;0.121386194;15;9500;91.26977533;49.9782369;623.5537062;631.9621205;6899.90619
36;0.121386194;15;9500;91.29807043;49.97803239;624.0222969;632.4118682;6904.106466
36;0.121386194;15;9500;91.32581714;49.97783759;624.4903828;632.8611103;6908.303053
36;0.121386194;15;9500;91.35305518;49.97765747;624.9579642;633.3098471;6912.493233
36;0.121386194;15;9500;91.37982036;49.97749698;625.4250419;633.7580794;6916.674947
36;0.121386194;15;9500;91.40614586;49.97736105;625.8916162;634.2058077;6920.846602
36;0.121386194;15;9500;91.43206281;49.97725447;626.3576878;634.6530325;6925.006908
36;0.121386194;15;9500;91.45760045;49.97718205;626.8232572;635.0997544;6929.154701
36;0.121386194;15;9500;91.48278622;49.97714842;627.2883249;635.5459739;6933.289136
36;0.121386194;15;9500;91.50764625;49.97715808;627.7528915;635.9916917;6937.409575
36;0.121386194;15;9500;91.50910234;49.98819164;628.2169575;636.4369083;6919.898794
36;0.121386194;15;9500;91.49429962;49.98621736;628.6805235;636.8816243;6938.306607
36;0.121386194;15;9500;91.51728597;49.98603006;629.14359;637.3258402;6941.319039
36;0.121386194;15;9500;91.5274172;49.98826603;629.6061575;637.7695566;6941.248756
36;0.121386194;15;9500;91.52493866;49.99275229;630.0682265;638.212774;6938.260807
36;0.121386194;15;9500;91.53768042;49.99658092;630.5297977;638.6554931;6932.30899
36;0.121386194;15;9500;91.53637772;49.99759767;630.9908715;639.0977143;6936.265151
36;0.121386194;15;9500;91.54470302;49.99650605;631.4514485;639.5394383;6939.944085
36;0.121386194;15;9500;91.55946063;49.99532185;631.9115293;639.9806655;6944.362294
36;0.121386194;15;9500;91.57368758;49.99445752;632.3711142;640.4213966;6950.425819
36;0.121386194;15;9500;91.59429094;49.99294915;632.830204;640.8616321;6954.187379
36;0.121386194;15;9500;91.61679051;49.99156743;633.2887991;641.3013726;6957.624289
36;0.121386194;15;9500;91.63947868;49.99028763;633.7469;641.7406186;6961.194873
36;0.121386194;15;9500;91.66250118;49.98917044;634.2045073;642.1793707;6964.762047
36;0.121386194;15;9500;91.68579546;49.98824611;634.6616216;642.6176294;6968.295028
36;0.121386194;15;9500;91.713309;49.98713964;635.1182432;643.0553952;6970.021046
36;0.121386194;15;9500;91.73519125;49.98654135;635.5743729;643.4926689;6974.082129
36;0.121386194;15;9500;91.76011019;49.98642491;636.030011;643.9294508;6977.166602
36;0.121386194;15;9500;91.77888897;49.98608323;636.4851582;644.3657416;6982.312004
36;0.121386194;15;9500;91.80782564;49.98646331;636.939815;644.8015418;6983.905409
36;0.121386194;15;9500;91.83222543;49.98689041;637.3939819;645.2368519;6987.009252
36;0.121386194;15;9500;91.85643908;49.98754034;637.8476594;645.6716726;6990.175194
36;0.121386194;15;9500;91.86701576;49.98775773;638.300848;646.1060042;6998.351019
36;0.121386194;15;9500;91.89614014;49.98930029;638.7535483;646.5398475;7000.254734
36;0.121386194;15;9500;91.92826819;49.99047735;639.2057608;646.973203;7000.339495
36;0.121386194;15;9500;91.93547207;49.9915258;639.6574861;647.4060711;7009.95363
36;0.121386194;15;9500;91.97582187;49.9934693;640.1087246;647.8384525;7007.239639
36;0.121386194;15;9500;91.9925386;49.99488125;640.5594769;648.2703477;7013.053874
36;0.121386194;15;9500;92.01255021;49.9968812;641.0097434;648.7017573;7018.121133
36;0.121386194;15;9500;92.01609837;49.99810918;641.4595248;649.1326817;7029.13968
36;0.121386194;15;9500;92.04962098;50.00020447;641.9088216;649.5631216;7029.059931
36;0.121386194;15;9500;92.05409444;50.00188642;642.3576342;649.9930774;7040.137551
36;0.121386194;15;9500;92.09078485;50.00456839;642.8059632;650.4225498;7039.082395
36;0.121386194;15;9500;92.11661151;50.00711023;643.2538092;650.8515393;7041.847407
36;0.121386194;15;9500;92.14994538;50.00993482;643.7011725;651.2800463;7041.635506
36;0.121386194;15;9500;92.18215465;50.01326433;644.1480539;651.7080715;7042.23645
36;0.121386194;15;9500;92.21519971;50.01669311;644.5944537;652.1356154;7042.225791
36;0.121386194;15;9500;92.22061217;50.01917754;645.0403724;652.5626786;7052.168814
36;0.121386194;15;9500;92.25599837;50.02297391;645.4858107;652.9892615;7051.822789
36;0.121386194;15;9500;92.23707135;50.024753;645.9307691;653.4153647;7071.355335
36;0.121386194;15;9500;92.23875667;50.02706775;646.3752479;653.8409888;7083.815551
36;0.121386194;15;9500;92.29448159;50.03116582;646.8192479;654.2661343;7076.213926
36;0.121386194;15;9500;92.36241763;50.03608879;647.2627694;654.6908017;7063.599766
36;0.121386194;15;9500;92.31660807;50.03270205;647.705813;655.1149916;7104.907381
36;0.121386194;15;9500;92.37181753;50.03206363;648.1483792;655.5387045;7111.727845
36;0.121386194;15;9500;92.42807591;50.02435901;648.5904685;655.9619409;7137.089784
36;0.121386194;15;9500;92.53191955;50.02810291;649.0320815;656.3847015;7121.86529
36;0.121386194;15;9500;92.58047288;50.03047768;649.4732186;656.8069866;7127.462215
36;0.121386194;15;9500;92.64280479;50.03424694;649.9138804;657.2287969;7127.068598
36;0.121386194;15;9500;92.69161373;50.03999528;650.3540674;657.6501329;7126.647851
36;0.121386194;15;9500;92.729598;50.04688076;650.79378;658.0709951;7127.165903
36;0.121386194;15;9500;92.76169024;50.05410543;651.2330189;658.491384;7128.884654
36;0.121386194;15;9500;92.79148651;50.06125581;651.6717844;658.9113002;7131.593789
36;0.121386194;15;9500;92.8209031;50.06819578;652.1100772;659.3307443;7134.967814
36;0.121386194;15;9500;92.85069487;50.07493692;652.5478977;659.7497166;7138.709341
36;0.121386194;15;9500;92.88096168;50.08154816;652.9852464;660.1682179;7142.599799
36;0.121386194;15;9500;92.9115179;50.08810183;653.4221239;660.5862486;7146.507241
36;0.121386194;15;9500;92.94212316;50.09464867;653.8585307;661.0038092;7150.370308
36;0.121386194;15;9500;92.98734777;50.10426231;654.2944672;661.4209002;7143.054595
36;0.121386194;15;9500;92.99997973;50.11138378;654.7299339;661.8375223;7149.835099
36;0.121386194;15;9500;93.00126108;50.13193206;655.1649315;662.2536758;7125.403583
36;0.121386194;15;9500;92.96196898;50.1470147;655.5994603;662.6693615;7124.536372
36;0.121386194;15;9500;92.92898656;50.15552733;656.0335209;663.0845796;7135.959462
36;0.121386194;15;9500;92.92973367;50.16194287;656.4671138;663.4993309;7140.800402
36;0.121386194;15;9500;92.96019204;50.16811507;656.9002394;663.9136158;7136.714474
36;0.121386194;15;9500;92.9788223;50.17280848;657.3328984;664.3274349;7139.213109
36;0.121386194;15;9500;92.99953847;50.17676511;657.7650912;664.7407886;7142.839051
36;0.121386194;15;9500;93.02348269;50.18038044;658.1968183;665.1536775;7146.416611
36;0.121386194;15;9500;93.0495867;50.18383734;658.6280801;665.5661021;7149.892773
36;0.121386194;15;9500;93.07697924;50.18723547;659.0588773;665.978063;7153.314947
36;0.121386194;15;9500;93.10765615;50.19076619;659.4892103;666.3895606;7155.773167
36;0.121386194;15;9500;93.13547276;50.19420697;659.9190796;666.8005956;7159.425949
36;0.121386194;15;9500;93.16510694;50.19779696;660.3484857;667.2111683;7162.495465
36;0.121386194;15;9500;93.19572019;50.20151183;660.7774291;667.6212793;7165.253175
36;0.121386194;15;9500;93.22600858;50.20533839;661.2059103;668.0309292;7168.166389
36;0.121386194;15;9500;93.25654492;50.20927423;661.6339298;668.4401184;7171.016929
36;0.121386194;15;9500;93.2876015;50.21333803;662.0614881;668.8488475;7173.692614
36;0.121386194;15;9500;93.31824162;50.21749436;662.4885857;669.257117;7176.528539
36;0.121386194;15;9500;93.34884537;50.22175602;662.915223;669.6649274;7179.370469
36;0.121386194;15;9500;93.37940782;50.22612176;663.3414007;670.0722792;7182.207146
36;0.121386194;15;9500;93.40991344;50.23058913;663.7671192;670.479173;7185.035387
36;0.121386194;15;9500;93.44034741;50.2351548;664.1923789;670.8856092;7187.856439
36;0.121386194;15;9500;93.47070083;50.23981448;664.6171804;671.2915884;7190.673124
36;0.121386194;15;9500;93.50097074;50.24456307;665.0415242;671.6971111;7193.488079
36;0.121386194;15;9500;93.5311577;50.24939499;665.4654107;672.1021778;7196.303136
36;0.121386194;15;9500;93.56126358;50.25430451;665.8888405;672.506789;7199.119382
36;0.121386194;15;9500;93.59129046;50.25928592;666.311814;672.9109453;7201.937439
36;0.121386194;15;9500;93.62124051;50.26433365;666.7343317;673.314647;7204.757669
36;0.121386194;15;9500;93.6511161;50.26944222;667.1563942;673.7178948;7207.580282
36;0.121386194;15;9500;93.68091999;50.27460632;667.5780019;674.1206892;7210.40537
36;0.121386194;15;9500;93.71065527;50.27982075;667.9991553;674.5230306;7213.232918
36;0.121386194;15;9500;93.74302024;50.2852413;668.4198549;674.9249196;7215.086139
36;0.121386194;15;9500;93.76998417;50.2904617;668.8401012;675.3263567;7218.894385
36;0.121386194;15;9500;93.79870689;50.29562923;669.2598946;675.7273424;7222.044714
36;0.121386194;15;9500;93.83195328;50.30120498;669.6792358;676.1278772;7223.508141
36;0.121386194;15;9500;93.8578823;50.30651138;670.098125;676.5279616;7227.624393
36;0.121386194;15;9500;93.8870722;50.31177758;670.5165629;676.9275961;7230.559107
36;0.121386194;15;9500;93.92018699;50.31743763;670.93455;677.3267812;7232.048113
36;0.121386194;15;9500;93.94419328;50.32262199;671.3520866;677.7255175;7236.853
36;0.121386194;15;9500;93.97521466;50.32815787;671.7691733;678.1238054;7239.100376
36;0.121386194;15;9500;94.00471867;50.33365158;672.1858106;678.5216454;7241.888133
36;0.121386194;15;9500;94.03396939;50.33914244;672.601999;678.9190381;7244.758555
36;0.121386194;15;9500;94.06331918;50.34464262;673.0177389;679.3159839;7247.5797
36;0.121386194;15;9500;94.09270857;50.35015119;673.4330308;679.7124833;7250.375078
36;0.121386194;15;9500;94.12210359;50.35566614;673.8478753;680.1085369;7253.163579
36;0.121386194;15;9500;94.15149551;50.36118441;674.2622727;680.5041451;7255.953939
36;0.121386194;15;9500;94.18478843;50.36688238;674.6762236;680.8993085;7257.337981
36;0.121386194;100;9500;93.36399424;50.36051065;675.0897285;681.2940276;7190.046881
36;0.121386194;100;9500;91.06406229;50.42940223;675.5027878;681.6883027;7170.597731
36;0.121386194;100;9500;88.81356418;50.51391471;675.9154021;682.0821346;7388.661619
36;0.121386194;100;9500;87.02570322;50.50540555;676.3275717;682.4755235;7567.865645
36;0.121386194;100;9500;85.18504123;50.51355864;676.7392972;682.8684702;7775.586526
36;0.121386194;100;9500;83.39418015;50.52357781;677.1505791;683.2609749;8033.628909
36;0.121386194;100;9500;81.58818172;50.53229284;677.5614178;683.6530383;8319.768412
36;0.121386194;100;9500;79.95771975;50.54013969;677.9718138;684.0446608;8579.978564
36;0.121386194;100;9500;78.50117399;50.54579819;678.3817676;684.435843;8801.23516
36;0.121386194;100;9500;77.25199781;50.54858109;678.7912796;684.8265853;8966.52988
36;0.121386194;100;9500;76.26818714;50.5471559;679.2003504;685.2168882;9056.266984
36;0.121386194;100;9500;75.56161808;50.53999544;679.6089804;685.6067522;9055.447069
36;0.121386194;100;9500;75.10081691;50.52730881;680.0171701;685.9961778;8969.624776
36;0.121386194;100;9500;74.75813881;50.51133654;680.42492;686.3851655;8853.695917
36;0.121386194;100;9500;74.47711166;50.49339999;680.8322305;686.7737159;8744.467253
36;0.121386194;100;9500;74.20353587;50.46752642;681.2391021;687.1618293;8611.25469
36;0.121386194;100;9500;74.01537591;50.44003606;681.6455353;687.5495062;8466.773445
36;0.121386194;100;9500;73.45266594;50.40462041;682.0515306;687.9367473;8567.263543
36;0.121386194;100;9500;72.81403989;50.38708105;682.4570884;688.3235529;8685.496531
36;0.121386194;100;9500;73.3;50.42924852;682.8622092;688.7099235;8186.777435
36;0.121386194;100;9500;73.3;50.45658911;683.2668934;689.0958597;8009.696935
36;0.121386194;100;9500;73.22164192;50.47534867;683.6711416;689.4813619;7855.279289
36;0.121386194;100;9500;72.99480786;50.47869783;684.0749543;689.8664306;7830.103779
36;0.121386194;100;9500;72.66312316;50.47720528;684.4783317;690.2510663;7857.698985
36;0.121386194;100;9500;72.41754935;50.46631423;684.8812746;690.6352695;7852.798219
36;0.121386194;100;9500;72.18424861;50.45419233;685.2837833;691.0190407;7833.450684
36;0.121386194;100;9500;72.01093276;50.44128156;685.6858582;691.4023803;7804.122329
36;0.121386194;100;9500;71.77476921;50.42585085;686.0874999;691.7852889;7806.687038
36;0.121386194;100;9500;71.60599173;50.4130447;686.4887088;692.1677669;7794.424273
36;0.121386194;100;9500;71.42886613;50.40154235;686.8894855;692.5498148;7800.360319
36;0.121386194;100;9500;71.27148296;50.39304583;687.2898302;692.9314331;7800.500931
36;0.121386194;100;9500;71.11123098;50.384161;687.6897436;693.3126223;7804.58373
36;0.121386194;100;9500;70.99606368;50.37928963;688.0892261;693.6933828;7796.58732
36;0.121386194;100;9500;70.86107291;50.37823248;688.4882781;694.0737152;7808.012992
36;0.121386194;100;9500;70.78993646;50.38039331;688.8869001;694.45362;7793.723577
36;0.121386194;100;9500;70.6456929;50.38405585;689.2850926;694.8330975;7834.290657
36;0.121386194;100;9500;70.61068242;50.39314489;689.682856;695.2121483;7813.713509
36;0.121386194;100;9500;70.50490183;50.40393973;690.0801909;695.5907729;7850.317406
36;0.121386194;100;9500;70.4917033;50.42196442;690.4770976;695.9689717;7828.102333
36;0.121386194;100;9500;70.40381449;50.43613651;690.8735766;696.3467452;7874.661546
36;0.121386194;100;9500;70.42030308;50.45988701;691.2696284;696.724094;7850.182803
36;0.121386194;100;9500;70.40214074;50.48285217;691.6652534;697.1010184;7860.067542
36;0.121386194;100;9500;70.40153006;50.50967797;692.0604522;697.477519;7863.568424
36;0.121386194;100;9500;70.41407401;50.53890531;692.4552251;697.8535962;7864.48851
36;0.121386194;100;9500;70.4174422;50.5705778;692.8495726;698.2292505;7878.197141
36;0.121386194;100;9500;70.38057469;50.59728601;693.2434952;698.6044825;7928.441383
36;0.121386194;100;9500;70.43878132;50.63342068;693.6369934;698.9792924;7917.020188
36;0.121386194;100;9500;70.46293917;50.6669169;694.0300675;699.3536809;7934.948669
36;0.121386194;100;9500;70.51381449;50.70368963;694.4227181;699.7276485;7938.644255
36;0.121386194;100;9500;70.54763059;50.73977396;694.8149456;700.1011955;7959.373339
36;0.121386194;100;9500;70.61390485;50.77907695;695.2067505;700.4743224;7961.226501
36;0.121386194;100;9500;70.66810484;50.81719622;695.5981332;700.8470298;7974.226335
36;0.121386194;100;9500;70.75319067;50.85970097;695.9890941;701.2193181;7970.489019
36;0.121386194;100;9500;70.79699268;50.89824856;696.3796338;701.5911877;7999.222373
36;0.121386194;100;9500;70.89438375;50.9420322;696.7697527;701.9626392;7995.858973
36;0.121386194;100;9500;70.95246481;50.981426;697.1594512;702.333673;8021.974748
36;0.121386194;100;9500;71.04892227;51.02481463;697.5487298;702.7042896;8025.819508
36;0.121386194;100;9500;71.12626621;51.06586056;697.937589;703.0744895;8044.871478
36;0.121386194;100;9500;71.29674378;51.11054253;698.3260291;703.444273;7993.363551
36;0.121386194;100;9500;71.34437148;51.15174797;698.7140507;703.8136408;8035.155255
36;0.121386194;100;9500;71.47504661;51.19490082;699.1016542;704.1825932;8019.651225
36;0.121386194;100;9500;71.56677954;51.2364137;699.48884;704.5511307;8032.610872
36;0.121386194;100;9500;71.6398323;51.28107536;699.8756086;704.9192538;8068.804155
36;0.121386194;100;9500;71.76301313;51.32668718;700.2619605;705.286963;8069.313883
36;0.121386194;100;9500;71.85678195;51.36787847;700.6478961;705.6542586;8085.713612
36;0.121386194;100;9500;71.97296052;51.41194767;701.0334158;706.0211413;8091.819757
36;0.121386194;100;9500;72.07258905;51.45217109;701.4185201;706.3876114;8104.218954
36;0.121386194;100;9500;72.17582173;51.49495953;701.8032094;706.7536694;8120.128812
36;0.121386194;100;9500;72.272158;51.5336808;702.1874843;707.1193158;8134.120941
36;0.121386194;100;9500;72.37924597;51.57612194;702.571345;707.4845511;8148.301201
36;0.121386194;100;9500;72.46671376;51.61388764;702.9547922;707.8493756;8168.280012
36;0.121386194;100;9500;72.5539445;51.65318933;703.3378261;708.2137899;8193.231731
36;0.121386194;100;9500;72.59939345;51.69143061;703.7204474;708.5777945;8253.774657
36;0.121386194;100;9500;72.75719103;51.73362159;704.1026563;708.9413897;8230.338825
36;0.121386194;100;9500;72.80024259;51.76714882;704.4844534;709.3045761;8283.86101
36;0.121386194;100;9500;72.94715285;51.80736652;704.8658392;709.667354;8266.419311
36;0.121386194;100;9500;73.04382805;51.84383045;705.2468139;710.0297241;8283.81433
36;0.121386194;100;9500;73.16544856;51.88070744;705.6273782;710.3916866;8279.628155
36;0.121386194;100;9500;73.25324992;51.91483078;706.0075324;710.7532422;8292.913491
36;0.121386194;100;9500;73.49942124;51.95375912;706.3872769;711.1143911;8208.577837
36;0.121386194;100;9500;73.77975552;51.96601476;706.7666123;711.475134;8139.680526
36;0.121386194;100;9500;73.58004558;51.96513696;707.1455389;711.8354712;8352.179698
36;0.121386194;100;9500;74.40587822;51.98888349;707.5240573;712.1954033;7888.788825
36;0.121386194;100;9500;74.00716853;51.96046305;707.9021677;712.5549306;8252.242617
36;0.121386194;100;9500;73.97873119;51.95420982;708.2798708;712.9140536;8323.604306
36;0.121386194;100;9500;74.13489088;51.97093178;708.6571668;713.2727728;8283.854639
36;0.121386194;100;9500;74.24729435;51.97197588;709.0340563;713.6310886;8298.731475
36;0.121386194;100;9500;73.94435137;51.97649565;709.4105397;713.9890015;8548.511953
36;0.121386194;100;9500;74.43537774;52.00522237;709.7866175;714.346512;8291.963392
36;0.121386194;100;9500;74.46252707;52.01378311;710.16229;714.7036204;8356.631567
36;0.121386194;100;9500;74.5148005;52.02397317;710.5375577;715.0603272;8385.181429
36;0.121386194;100;9500;74.59208502;52.03803831;710.912421;715.416633;8394.132454
36;0.121386194;100;9500;74.6619552;52.05544866;711.2868804;715.7725381;8408.293248
36;0.121386194;100;9500;74.70442595;52.07541139;711.6609363;716.128043;8441.373526
36;0.121386194;100;9500;74.77298407;52.09702503;712.0345892;716.4831481;8450.227013
36;0.121386194;100;9500;74.97792965;52.12791079;712.4078394;716.837854;8369.643418
36;0.121386194;100;9500;74.92178133;52.15255264;712.7806875;717.1921609;8470.481288
36;0.121386194;100;9500;74.99297283;52.17851477;713.1531338;717.5460695;8475.779745
36;0.121386194;100;9500;75.15783574;52.2104416;713.5251788;717.8995801;8417.973625
36;0.121386194;100;1950;74.93556102;47.72264903;713.8968229;718.2526932;6331.72222
36;0.292882697;100;1950;75.30955859;43.05437999;713.4186882;717.7920831;6120.097949
36;0.292882697;100;1950;75.12862599;42.76350652;712.9410687;717.331991;6232.096244
36;0.292882697;100;1950;75.08200744;42.48916564;712.4639638;716.8724163;6245.310691
36;0.292882697;100;1950;75.05617;42.26132487;711.9873731;716.4133584;6248.354294
36;0.292882697;100;1950;74.95521587;42.07725269;711.5112959;715.9548166;6310.001453
36;0.292882697;100;1950;74.93468209;41.92718352;711.0357316;715.4967905;6319.084749
36;0.292882697;100;1950;75.16874596;41.80224183;710.5606798;715.0392794;6147.050317
36;0.292882697;100;1950;75.07192601;41.69503573;710.0861399;714.5822827;6214.900273
36;0.292882697;100;1950;74.912986;41.61496076;709.6121113;714.1258;6328.974748
36;0.292882697;100;1950;74.91126574;41.54194467;709.1385935;713.6698305;6329.981713
36;0.292882697;100;1950;75.11271086;41.48116671;708.6655859;713.2143738;6183.69295
36;0.292882697;100;1950;75.02086967;41.43164889;708.193088;712.7594292;6246.221704
36;0.292882697;100;1950;74.70484587;41.38900601;707.7210992;712.3049962;6455.013115
36;0.292882697;100;1950;75.15187052;41.36260095;707.2496191;711.8510742;6145.731773
36;0.292882697;100;1950;75.04094238;41.32520983;706.7786469;711.3976627;6223.54334
36;0.292882697;100;1950;75.0603812;41.29441595;706.3081822;710.9447609;6200.65432
36;0.292882697;100;1950;75.03625198;41.26847613;705.8382245;710.4923685;6212.513668
36;0.292882697;100;1950;75.02803998;41.24668855;705.3687731;710.0404847;6207.77775
36;0.292882697;100;1950;75.01638453;41.2282648;704.8998276;709.5891091;6209.13178
36;0.292882697;100;1950;75.00535458;41.21240893;704.4313874;709.1382411;6204.436297
36;0.292882697;100;1950;75.00036837;41.19886729;703.963452;708.68788;6199.389883
36;0.292882697;100;1950;74.98044319;41.18662229;703.4960208;708.2380254;6198.989215
36;0.292882697;100;1950;74.98294627;41.176195;703.0290932;707.7886766;6186.91969
36;0.292882697;100;1950;74.95336782;41.16611779;702.5626688;707.3398331;6191.254749
36;0.292882697;100;1950;74.93180992;41.15677205;702.0967469;706.8914943;6194.354692
36;0.292882697;100;1950;74.92276699;41.14910269;701.6313271;706.4436597;6182.088505
36;0.292882697;100;1950;74.90942907;41.14139259;701.1664088;705.9963286;6177.702674
36;0.292882697;100;1950;74.88846624;41.13452437;700.7019915;705.5495006;6172.214908
36;0.292882697;100;1950;74.87608042;41.12774215;700.2380745;705.103175;6166.2438
36;0.292882697;100;1950;74.84798691;41.12137053;699.7746575;704.6573513;6164.728775
36;0.292882697;100;1950;74.85198032;41.11550812;699.3117398;704.2120289;6146.497574
36;0.292882697;100;1950;74.81027651;41.1094034;698.8493209;703.7672072;6153.158017
36;0.292882697;100;1950;74.62623879;41.11378453;698.3874003;703.3228858;6247.089763
36;0.292882697;100;1950;74.35172727;41.1179865;697.9259774;702.8790639;6421.600907
36;0.292882697;100;1950;74.51937635;41.10931651;697.4650517;702.4357412;6296.719533
36;0.292882697;100;1950;74.4749026;41.09727907;697.0046227;701.9929169;6302.635074
36;0.292882697;100;1950;74.47061761;41.0892664;696.5446898;701.5505906;6283.109597
36;0.292882697;100;1950;74.46145057;41.08007449;696.0852525;701.1087617;6274.143342
36;0.292882697;100;1950;74.4157092;41.06923437;695.6263102;700.6674296;6282.182781
36;0.292882697;100;1950;74.40841573;41.06214709;695.1678625;700.2265938;6264.663671
36;0.292882697;100;1950;74.39022174;41.05543713;694.7099087;699.7862537;6256.278433
36;0.292882697;100;1950;74.37035296;41.04858626;694.2524484;699.3464087;6249.287032
36;0.292882697;100;1950;74.32855032;41.04460311;693.7954811;698.9070583;6254.886793
36;0.292882697;100;1950;74.45983694;41.03658237;693.3390061;698.468202;6157.79967
36;0.292882697;100;1950;74.0599843;41.02831302;692.883023;698.0298392;6386.482117
36;0.292882697;100;1950;74.69161016;41.03996691;692.4275312;697.5919692;5939.118452
36;0.292882697;100;1950;74.37414891;41.02112214;691.9725303;697.1545917;6155.327696
36;0.292882697;100;1950;73.99069385;41.01975028;691.5180196;696.717706;6357.872629
36;0.292882697;100;1950;74.23673177;41.03754612;691.0639986;696.2813115;6174.922517
36;0.292882697;100;1950;74.58190609;41.02316744;690.6104669;695.8454078;5941.977688
36;0.292882697;100;1950;74.41527656;40.99873658;690.1574239;695.4099942;6041.360008
36;0.292882697;100;1950;73.76148305;40.99685375;689.704869;694.9750703;6426.739227
36;0.292882697;100;1950;74.46803838;41.02441774;689.2528018;694.5406354;5933.40752
36;0.292882697;100;1950;74.46005395;41.00295587;688.8012217;694.106689;5941.526875
36;0.292882697;100;1950;74.25844003;40.97424094;688.3501281;693.6732306;6067.441802
36;0.292882697;100;1950;74.27947569;40.97706219;687.8995207;693.2402595;5993.89053
36;0.292882697;100;1950;74.82136153;41.00108962;687.4493988;692.8077754;5602.910651
36;0.292882697;100;1950;73.91562253;40.99145076;686.9997619;692.3757776;6185.282774
36;0.292882697;100;1950;74.59158673;41.00359987;686.5506095;691.9442655;5712.677691
36;0.292882697;100;1950;73.95893496;40.98780431;686.101941;691.5132387;6133.681852
36;0.292882697;100;1950;73.60403466;40.992991;685.6537561;691.0826965;6331.453382
36;0.292882697;100;1950;74.66526653;41.01096875;685.206054;690.6526385;5593.281449
36;0.292882697;100;1950;73.93647184;40.98429696;684.7588344;690.2230641;6090.447483
36;0.292882697;100;1950;73.82894599;40.98142606;684.3120966;689.7939727;6137.530439
36;0.292882697;100;1950;74.88471245;40.99363645;683.8658403;689.3653638;5403.369021
36;0.292882697;100;1950;73.92329378;40.96441613;683.4200647;688.9372369;6023.670101
36;0.292882697;100;1950;74.60245086;40.97194375;682.9747696;688.5095914;5544.04985
36;0.292882697;100;1950;74.29043417;40.93618307;682.5299542;688.0824268;5766.140022
36;0.292882697;100;1950;73.33815237;40.91406112;682.0856181;687.6557425;6349.034403
36;0.292882697;100;1950;73.66860883;40.9484263;681.6417608;687.2295381;6094.325578
36;0.292882697;100;1950;74.27755131;40.93295266;681.1983818;686.8038128;5715.241701
36;0.292882697;100;1950;73.72236623;40.90620351;680.7554806;686.3785663;6038.510814
36;0.292882697;100;1950;73.53966497;40.94515284;680.3130565;685.953798;6102.373223
36;0.292882697;100;1950;73.72510425;40.94741295;679.8711092;685.5295073;6002.142784
36;0.292882697;100;1950;73.8509662;40.93077654;679.4296382;685.1056937;5903.123134
36;0.292882697;100;1950;73.56216981;40.90740275;678.9886428;684.6823567;6082.391858
36;0.292882697;100;1950;73.49531678;40.93687762;678.5481226;684.2594957;6047.282123
36;0.292882697;100;1950;74.04964948;40.94908182;678.108077;683.8371102;5686.091331
36;0.292882697;100;1950;73.56731516;40.92196158;677.6685056;683.4151997;6009.223932
36;0.292882697;100;1950;72.78536937;40.90037935;677.2294079;682.9937636;6510.534562
36;0.292882697;100;1950;73.15721374;40.92800664;676.7907833;682.5728014;6215.046017
36;0.292882697;100;1950;73.58443236;40.93540206;676.3526314;682.1523126;5915.654277
36;0.292882697;100;1950;73.46428599;40.91411878;675.9149515;681.7322966;5999.802462
36;0.292882697;100;1950;73.55740049;40.89432806;675.4777433;681.3127529;5929.54818
36;0.292882697;100;1950;72.70819627;40.86609717;675.0410062;680.8936809;6480.050202
36;0.292882697;100;1950;73.26378777;40.89555248;674.6047397;680.4750802;6044.429784
36;0.292882697;100;1950;73.57861674;40.90469782;674.1689432;680.0569502;5838.186414
36;0.292882697;100;1950;73.58406311;40.87888429;673.7336164;679.6392904;5839.098969
36;0.292882697;100;1950;73.22070549;40.86387474;673.2987586;679.2221003;6048.425682
36;0.292882697;100;1950;73.70556332;40.87340731;672.8643694;678.8053792;5703.284747
36;0.292882697;100;1950;72.72212453;40.84400948;672.4304482;678.3891267;6371.086573
36;0.292882697;100;1950;73.15547754;40.86495008;671.9969947;677.9733424;6026.733915
36;0.292882697;100;1950;73.27679721;40.88183072;671.5640081;677.5580255;5920.900179
36;0.292882697;100;1950;73.18259869;40.8857256;671.1314882;677.1431757;5978.659163
36;0.292882697;100;1950;73.32468696;40.86876878;670.6994343;676.7287923;5890.745229
21;0.292882697;100;1950;71.2796044;34.98951797;670.2678459;676.3148749;3944.954385
21;0.292882697;100;1950;70.81014724;35.03365891;669.8367226;675.901423;3664.25716
21;0.292882697;100;1950;70.28701267;34.94981872;669.4060638;675.488436;3674.437053
21;0.292882697;100;1950;69.66168167;34.79311779;668.9758691;675.0759133;3881.817634
21;0.292882697;100;1950;69.08749244;34.56505281;668.5461379;674.6638546;4110.430276
21;0.292882697;100;1950;68.48363069;34.20123435;668.1168698;674.2522592;4386.963739
21;0.292882697;100;1950;68.00860161;33.72334894;667.6880642;673.8411266;4622.478026
21;0.292882697;100;1950;67.52992032;33.1381749;667.2597207;673.4304563;4841.809023
21;0.292882697;100;1950;67.01679802;32.51134844;666.8318387;673.0202478;5069.88955
21;0.292882697;100;1950;66.62589621;31.81921049;666.4044177;672.6105006;5219.273184
21;0.292882697;100;1950;66.38029652;31.14501864;665.9774574;672.2012142;5278.048069
21;0.292882697;100;1950;66.13814506;30.44864129;665.5509571;671.792388;5335.180918
21;0.292882697;100;1950;65.96736749;29.91026053;665.1249163;671.3840214;5357.442879
21;0.292882697;100;1950;65.73170496;29.35456114;664.6993346;670.9761141;5418.83862
21;0.292882697;100;1950;65.47050746;28.87187197;664.2742115;670.5686655;5492.45744
21;0.292882697;100;1950;65.23739488;28.43713127;663.8495465;670.161675;5540.686085
21;0.292882697;100;1950;65.04646127;28.06377965;663.4253391;669.7551422;5565.052423
21;0.292882697;100;1950;64.87604027;27.73973196;663.0015888;669.3490666;5578.069947
21;0.292882697;100;1950;64.70667201;27.43989883;662.578295;668.9434475;5594.078804
21;0.292882697;100;1950;64.55394141;27.20893714;662.1554574;668.5382846;5616.527096
21;0.292882697;100;1950;64.47236841;27.02446014;661.7330754;668.1335772;5584.31262
21;0.292882697;100;1950;64.33896385;26.8394139;661.3111485;667.7293249;5585.777158
21;0.292882697;100;1950;64.19195458;26.69698045;660.8896763;667.3255273;5611.148994
21;0.292882697;15;1950;64.16982802;26.55523522;660.4686582;666.9221836;5685.666507
21;0.292882697;15;1950;64.39009122;26.45148855;660.0480938;666.5192935;5705.048021
21;0.292882697;15;1950;64.68226266;26.36261061;659.6279825;666.1168565;5673.68692
21;0.292882697;15;1950;64.94053762;26.29409592;659.2083239;665.714872;5665.583895
21;0.292882697;15;1950;65.21765294;26.24298626;658.7891175;665.3133395;5649.489675
21;0.292882697;15;1950;65.46194086;26.20914312;658.3703628;664.9122585;5655.445447
21;0.292882697;15;1950;65.73244343;26.18522205;657.9520594;664.5116286;5641.134187
21;0.292882697;15;1950;66.04742475;26.17375571;657.5342066;664.1114491;5598.068467
21;0.292882697;15;1950;66.30744561;26.17499332;657.1168042;663.7117196;5588.336352
21;0.292882697;15;1950;66.5366273;26.18563248;656.6998514;663.3124397;5589.87809
21;0.292882697;15;1950;66.76155139;26.20307746;656.283348;662.9136087;5586.45495
21;0.292882697;15;1950;66.95337668;26.22643797;655.8672933;662.5152261;5594.387458
21;0.292882697;15;1950;67.071474;26.25236307;655.451687;662.1172916;5614.699199
21;0.292882697;15;1950;66.99004861;26.2744711;655.0365285;661.7198045;5728.910964
21;0.292882697;15;1950;67.09615839;26.29238262;654.6218173;661.3227644;5752.782531
21;0.292882697;15;1950;67.22219605;26.30929343;654.207553;660.9261707;5765.559677
21;0.292882697;15;1950;67.36179057;26.32715251;653.7937351;660.530023;5763.838186
21;0.292882697;15;1950;67.47654039;26.34430262;653.3803631;660.1343208;5769.58908
21;0.292882697;15;1950;67.67792407;26.35518093;652.9674365;659.7390635;5751.024253
21;0.292882697;15;1950;67.89325048;26.36236394;652.5549548;659.3442506;5724.402018
21;0.292882697;15;1950;68.09974001;26.37153296;652.1429176;658.9498818;5694.448135
21;0.292882697;15;1950;68.3108967;26.38799031;651.7313244;658.5559564;5659.11789
21;0.292882697;15;1950;68.48142444;26.41298057;651.3201746;658.1624739;5642.470361
21;0.292882697;15;1950;68.65075915;26.44603542;650.9094679;657.7694339;5620.938134
21;0.292882697;15;1950;68.78068216;26.48337447;650.4992038;657.3768359;5607.483095
21;0.292882697;15;1950;68.87467525;26.50300085;650.0893817;656.9846793;5613.535283
21;0.292882697;15;1950;69.04545286;26.50624687;649.6800012;656.5929638;5597.464736
21;0.292882697;15;1950;69.21253045;26.50409574;649.2710619;656.2016886;5595.454914
21;0.292882697;15;1950;69.33738493;26.50042789;648.8625631;655.8108535;5617.578679
21;0.292882697;15;1950;69.49693333;26.49820116;648.4545046;655.4204579;5620.442053
21;0.292882697;15;1950;69.65997997;26.49767816;648.0468857;655.0305012;5618.790698
21;0.292882697;15;1950;69.84129252;26.49787117;647.6397061;654.6409831;5603.648078
21;0.292882697;15;1950;70.04097919;26.503805;647.2329652;654.2519029;5579.175503
21;0.292882697;15;1950;70.23626283;26.52391333;646.8266626;653.8632603;5556.754256
21;0.292882697;15;1950;70.43982624;26.55852839;646.4207977;653.4750546;5529.265329
21;0.292882697;15;1950;70.6478215;26.60727437;646.0153702;653.0872856;5497.904572
21;0.292882697;15;1950;70.86402182;26.64230737;645.6103796;652.6999525;5462.838772
21;0.292882697;15;1950;71.07952123;26.65254122;645.2058254;652.313055;5432.978239
21;0.292882697;15;1950;71.28398865;26.65138302;644.801707;651.9265925;5406.126335
21;0.292882697;15;1950;71.46839902;26.65070452;644.3980242;651.5405646;5376.42662
21;0.292882697;15;1950;71.67758716;26.65748855;643.9947763;651.1549708;5340.95495
21;0.292882697;15;1950;71.87722263;26.67286704;643.5919629;650.7698106;5308.875113
21;0.292882697;15;1950;72.06683579;26.70065245;643.1895835;650.3850835;5281.30766
21;0.292882697;15;1950;72.28011943;26.72747035;642.7876378;650.000789;5242.698707
21;0.292882697;15;1950;72.47932038;26.75093007;642.3861251;649.6169267;5208.043855
21;0.292882697;15;1950;72.65872059;26.7658699;641.9850451;649.2334959;5184.028572
21;0.292882697;15;1950;72.85073274;26.78977868;641.5843972;648.8504964;5151.709954
21;0.292882697;15;1950;73.04529097;26.84636104;641.1841811;648.4679275;5123.507747
21;0.292882697;15;1950;73.21805409;26.89035312;640.7843962;648.0857888;5092.158402
21;0.292882697;15;1950;73.4038643;26.90118009;640.3850421;647.7040798;5065.366643
21;0.292882697;15;1950;74.12828917;26.90614401;639.9861183;647.3228001;4840.075911
21;0.292882697;15;1950;74.77837867;26.83141588;639.5876243;646.941949;4687.659322
21;0.292882697;15;1950;74.84032486;26.7059675;639.1895598;646.5615263;4765.891239
21;0.292882697;15;1950;75.00566304;26.55990248;638.7919241;646.1815313;4732.40296
21;0.292882697;15;1950;75.16871353;26.39543691;638.394717;645.8019636;4706.882756
21;0.292882697;15;1950;75.19744186;26.23338404;637.9979378;645.4228227;4746.612178
21;0.292882697;15;1950;75.31968915;26.09231029;637.6015861;645.0441081;4737.585691
21;0.292882697;15;1950;75.35569902;25.94597769;637.2056616;644.6658195;4773.35353
21;0.292882697;15;1950;75.49003864;25.82418119;636.8101637;644.2879561;4740.361404
21;0.292882697;15;1950;75.65215087;25.71758036;636.4150919;643.9105177;4702.967594
21;0.292882697;15;1950;75.70253648;25.63170802;636.0204458;643.5335037;4719.939054
21;0.292882697;15;1950;75.80573582;25.55321299;635.626225;643.1569137;4706.138761
21;0.292882697;15;1950;75.91695122;25.48338892;635.2324289;642.7807471;4690.153077
21;0.292882697;15;1950;76.02903305;25.42099233;634.8390572;642.4050035;4672.859311
21;0.292882697;15;1950;76.13976245;25.36489888;634.4461093;642.0296824;4654.356057
21;0.292882697;15;1950;76.24983788;25.31447179;634.0535849;641.6547834;4634.035355
21;0.292882697;15;1950;76.36115582;25.26952502;633.6614834;641.2803059;4612.324571
21;0.292882697;15;1950;76.46547782;25.23027248;633.2698044;640.9062495;4596.377019
21;0.292882697;15;1950;76.55696436;25.19614258;632.8785475;640.5326138;4580.594885
21;0.292882697;15;1950;76.64751296;25.16357009;632.4877121;640.1593981;4569.050767
21;0.292882697;15;1950;76.73906188;25.13370923;632.0972979;639.7866022;4556.111162
21;0.292882697;15;1950;76.81383402;25.10644474;631.7073044;639.4142255;4549.888918
21;0.292882697;15;1950;76.87224568;25.0842728;631.3177311;639.0422674;4534.448898
21;0.292882697;15;1950;76.97151311;25.05699586;630.9285775;638.6707277;4521.850184
21;0.292882697;15;1950;77.05355797;25.03276561;630.5398433;638.2996057;4511.805385
21;0.292882697;15;1950;77.134164;25.0110816;630.151528;637.9289011;4506.251889
21;0.292882697;15;1950;77.2090786;24.98965195;629.7636311;637.5586132;4494.188602
21;0.292882697;15;1950;77.27949699;24.97093075;629.3761521;637.1887418;4489.993311
21;0.292882697;15;1950;77.34460005;24.95331997;628.9890907;636.8192863;4482.473896
21;0.292882697;15;1950;77.42057065;24.93505549;628.6024463;636.4502462;4474.466991
21;0.292882697;15;1950;77.46760964;24.92169422;628.2162186;636.0816212;4465.758642
21;0.292882697;15;1950;77.51613532;24.90586925;627.830407;635.7134106;4460.15985
21;0.292882697;15;1950;77.56537988;24.89127148;627.4450112;635.345614;4455.344642
21;0.292882697;15;1950;77.6246076;24.87830061;627.0600306;634.9782311;4445.255124
21;0.292882697;15;1950;77.67091121;24.86588239;626.6754648;634.6112612;4439.050964
21;0.292882697;15;1950;77.7192704;24.85356269;626.2913135;634.244704;4436.299702
21;0.292882697;15;1950;77.74198944;24.84321888;625.907576;633.878559;4426.056544
21;0.292882697;15;1950;77.77824022;24.83135728;625.5242521;633.5128257;4424.961464
21;0.292882697;15;1950;77.80196607;24.82159757;625.1413412;633.1475037;4415.679602
21;0.292882697;15;1950;77.84329629;24.8101895;624.7588429;632.7825925;4414.453284
21;0.292882697;15;1950;77.86861169;24.80233311;624.3767567;632.4180916;4402.277132
21;0.292882697;15;1950;77.88626334;24.79328952;623.9950823;632.0540005;4396.154555
21;0.292882697;15;1950;77.90645997;24.78285819;623.6138191;631.6903189;4394.114964
21;0.292882697;15;1950;77.96152575;24.77192912;623.2329667;631.3270463;4394.911318
21;0.292882697;15;1950;78.0172722;24.76260932;622.8525247;630.9641821;4387.390927
21;0.292882697;15;1950;78.05348273;24.754504;622.4724927;630.601726;4381.428574
21;0.292882697;15;1950;78.08624061;24.74658623;622.0928701;630.2396774;4375.540819
21;0.292882697;15;1950;78.11509978;24.73908398;621.7136566;629.8780359;4369.233554
21;0.292882697;15;1950;78.14328801;24.73159519;621.3348517;629.5168011;4362.533074
21;0.292882697;15;1950;78.17301196;24.72397785;620.956455;629.1559725;4355.257703
21;0.292882697;15;1950;78.20503616;24.71614852;620.578466;628.7955497;4347.23588
21;0.292882697;15;1950;78.23963115;24.7080384;620.2008843;628.4355321;4338.401124
21;0.292882697;15;1950;78.27693392;24.69958899;619.8237095;628.0759194;4328.740159
21;0.292882697;15;1950;78.3169835;24.69075541;619.4469411;627.716711;4318.284406
21;0.292882697;15;1950;78.35971185;24.68153357;619.0705786;627.3579066;4307.178907
21;0.292882697;15;1950;78.38910997;24.67322073;618.6946217;626.9995056;4292.582619
21;0.292882697;15;1950;78.40717718;24.66378123;618.31907;626.6415077;4280.400451
21;0.292882697;15;1950;78.45738681;24.65243169;617.9439228;626.2839123;4273.840625
21;0.292882697;15;1950;78.50364321;24.64242136;617.5691799;625.926719;4254.428287
21;0.292882697;15;1950;78.53209202;24.63050058;617.1948408;625.5699274;4245.218608
21;0.292882697;15;1950;78.58098154;24.61975316;616.8209051;625.213537;4234.676045
21;0.292882697;15;1950;78.63085235;24.60845216;616.4473723;624.8575473;4218.256256
21;0.292882697;15;1950;78.6661376;24.59670552;616.0742419;624.5019579;4208.481264
21;0.292882697;15;1950;78.71913669;24.58509947;615.7015137;624.1467684;4198.358883
21;0.292882697;15;1950;78.76845082;24.5733556;615.329187;623.7919783;4183.792324
21;0.292882697;15;1950;78.82699138;24.56109389;614.9572616;623.4375871;4177.49263
21;0.292882697;15;1950;78.87843055;24.55099753;614.5857369;623.0835945;4162.718555
21;0.292882697;15;1950;78.90644768;24.54042699;614.2146125;622.7299999;4152.266208
21;0.292882697;15;1950;78.93023451;24.53058965;613.843888;622.3768029;4144.572218
21;0.292882697;15;1950;78.97921494;24.51920099;613.473563;622.024003;4137.859097
21;0.292882697;15;1950;79.00952425;24.510571;613.1036371;621.6715999;4126.348938
21;0.292882697;15;1950;79.04780134;24.50056479;612.7341097;621.3195931;4121.046072
21;0.292882697;15;1950;79.08584044;24.49150812;612.3649805;620.9679821;4112.362157
21;0.292882697;15;1950;79.10359599;24.48349697;611.9962491;620.6167664;4103.901661
21;0.292882697;15;1950;79.12717607;24.4748909;611.627915;620.2659457;4099.914614
21;0.292882697;15;1950;79.14642145;24.46735966;611.2599777;619.9155195;4091.778812
21;0.292882697;15;1950;79.1604375;24.45974358;610.892437;619.5654873;4086.464027
21;0.292882697;15;1950;79.18927886;24.45146198;610.5252922;619.2158487;4082.772749
21;0.292882697;15;1950;79.20808033;24.444498;610.1585431;618.8666033;4074.604126
21;0.292882697;15;1950;79.22208139;24.4373737;609.7921891;618.5177506;4070.269731
21;0.292882697;15;1950;79.23928433;24.43039213;609.42623;618.1692902;4065.035673
21;0.292882697;15;1950;79.25599465;24.42359171;609.0606651;617.8212216;4059.94497
21;0.292882697;15;1950;79.28116586;24.41645581;608.6954941;617.4735444;4056.105995
21;0.292882697;15;1950;79.30064623;24.41008594;608.3307167;617.1262582;4049.961274
21;0.292882697;15;1950;79.31857786;24.40366429;607.9663323;616.7793625;4045.847986
