Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
21;0.292882697;15;1950;79.3263085;24.39803664;607.6023405;616.4328569;4040.091838
21;0.292882697;15;1950;79.33492464;24.39215947;607.2387409;616.0867409;4036.782835
21;0.292882697;15;1950;79.34358008;24.38655521;606.8755331;615.7410141;4032.199621
21;0.292882697;15;1950;79.35092033;24.38099995;606.5127167;615.395676;4028.298328
21;0.292882697;15;1950;79.36462078;24.37524386;606.1502912;615.0507263;4024.868498
21;0.292882697;15;1950;79.37511577;24.36996482;605.7882563;614.7061645;4020.242602
21;0.292882697;15;1950;79.37994845;24.36483186;605.4266114;614.3619901;4016.468611
21;0.292882697;15;1950;79.3865463;24.35978866;605.0653563;614.0182027;4012.999714
21;0.292882697;15;1950;79.38944221;24.35493496;604.7044904;613.674802;4009.254246
21;0.292882697;15;1950;79.39180389;24.3501604;604.3440133;613.3317873;4006.068323
21;0.292882697;15;1950;79.39422788;24.34554162;603.9839247;612.9891584;4002.700571
21;0.292882697;15;1950;79.39594229;24.34093603;603.6242241;612.6469148;3999.5295
21;0.292882697;15;1950;79.39595576;24.33662429;603.264911;612.305056;3996.170928
21;0.292882697;15;1950;79.3745968;24.33324711;602.9059851;611.9635816;3991.53887
21;0.292882697;15;1950;79.37693361;24.32816736;602.547446;611.6224912;3992.087238
21;0.292882697;15;1950;79.38977828;24.32348803;602.1892932;611.2817843;3988.138534
21;0.292882697;15;1950;79.39115929;24.31944102;601.8315264;610.9414606;3984.395571
21;0.292882697;15;1950;79.39109988;24.31528188;601.474145;610.6015195;3981.905949
21;0.292882697;15;1950;79.39053831;24.31135503;601.1171487;610.2619607;3979.041955
21;0.292882697;15;1950;79.38709126;24.30762781;600.7605371;609.9227838;3976.306426
21;0.292882697;15;1950;79.38256749;24.30405799;600.4043098;609.5839882;3973.618411
21;0.292882697;15;1950;79.37437713;24.30062293;600.0484663;609.2455736;3971.082561
21;0.292882697;15;1950;79.36492194;24.29733249;599.6930062;608.9075395;3967.895272
21;0.292882697;15;1950;79.32387899;24.29498298;599.3379292;608.5698855;3966.307981
21;0.292882697;15;1950;79.32058653;24.29109639;598.9832347;608.2326113;3965.824816
21;0.292882697;15;1950;79.32215178;24.28686966;598.6289225;607.8957163;3964.820984
21;0.292882697;15;1950;79.29470136;24.28501478;598.274992;607.5592001;3958.33208
21;0.292882697;15;1950;79.28762883;24.28070446;597.9214429;607.2230623;3961.318879
21;0.292882697;15;1950;79.29514908;24.27728083;597.5682747;606.8873025;3955.822868
21;0.292882697;15;1950;79.28510825;24.27374615;597.2154871;606.5519202;3955.742705
21;0.292882697;15;1950;79.28101526;24.27100034;596.8630797;606.2169151;3950.916789
21;0.292882697;15;1950;79.23864817;24.2692885;596.511052;605.8822867;3948.091001
21;0.292882697;15;1950;79.22521504;24.26550346;596.1594035;605.5480346;3951.902807
21;0.292882697;15;1950;79.22778673;24.26218052;595.808134;605.2141583;3948.626593
21;0.292882697;15;1950;79.22026364;24.25926726;595.457243;604.8806575;3946.213707
21;0.292882697;15;1950;79.20999744;24.25646175;595.1067301;604.5475317;3944.421683
21;0.292882697;15;1950;79.19759959;24.25385531;594.7565949;604.2147804;3942.417106
21;0.292882697;15;1950;79.18286871;24.25136108;594.406837;603.8824034;3940.703023
21;0.292882697;15;1950;79.16693268;24.2489768;594.0574559;603.5504001;3939.012857
21;0.292882697;15;1950;79.15015375;24.24665181;593.7084513;603.2187701;3937.368904
21;0.292882697;15;1950;79.13273812;24.24437183;593.3598228;602.887513;3935.772288
21;0.292882697;15;1950;79.11482038;24.24213009;593.0115699;602.5566284;3934.217487
21;0.292882697;15;1950;79.09649308;24.23992356;592.6636923;602.2261159;3932.7061
21;0.292882697;15;1950;79.07783855;24.23775074;592.3161895;601.8959751;3931.237146
21;0.292882697;15;1950;79.05892361;24.23561089;591.9690612;601.5662055;3929.806705
21;0.292882697;15;1950;79.03979332;24.23350379;591.6223069;601.2368067;3928.409439
21;0.292882697;15;1950;79.02047103;24.23142964;591.2759262;600.9077783;3927.040183
21;0.292882697;15;1950;79.00096353;24.22938891;590.9299188;600.5791199;3925.6948
21;0.292882697;15;1950;78.98126775;24.22738219;590.5842842;600.250831;3924.370364
21;0.292882697;15;1950;78.96137655;24.22541005;590.239022;599.9229113;3923.064965
21;0.292882697;15;1950;78.94128249;24.22347293;589.8941319;599.5953604;3921.77741
21;0.292882697;15;1950;78.92097989;24.2215711;589.5496134;599.2681778;3920.50694
21;0.292882697;15;1950;78.90046549;24.21970462;589.2054661;598.941363;3919.253038
21;0.292882697;15;1950;78.87973837;24.21787334;588.8616897;598.6149158;3918.015304
21;0.292882697;15;1950;78.85879953;24.21607697;588.5182837;598.2888357;3916.793386
21;0.292882697;15;1950;78.83765144;24.21431506;588.1752477;597.9631222;3915.586954
21;0.292882697;15;1950;78.81629754;24.21258706;587.8325813;597.637775;3914.395687
21;0.292882697;15;1950;78.79474193;24.21089235;587.4902842;597.3127936;3913.219269
21;0.292882697;15;1950;78.77298913;24.20923023;587.1483559;596.9881777;3912.05739
21;0.292882697;15;1950;78.75104389;24.20759999;586.806796;596.6639268;3910.909751
21;0.292882697;15;1950;78.72891111;24.20600089;586.4656042;596.3400405;3909.776057
21;0.292882697;15;1950;78.70659573;24.20443218;586.12478;596.0165184;3908.656023
21;0.292882697;15;1950;78.68410274;24.20289312;585.7843231;595.6933601;3907.549367
21;0.292882697;15;1950;78.66143714;24.20138296;585.444233;595.3705652;3906.455816
21;0.292882697;15;1950;78.63860389;24.199901;585.1045094;595.0481332;3905.375098
21;0.292882697;15;1950;78.61560792;24.1984465;584.7651519;594.7260638;3904.306947
21;0.292882697;15;1950;78.59245414;24.19701878;584.42616;594.4043566;3903.251098
21;0.292882697;15;1950;78.56914738;24.19561716;584.0875334;594.0830112;3902.207287
21;0.292882697;15;1950;78.54569242;24.19424098;583.7492716;593.762027;3901.175256
21;0.292882697;15;1950;78.52209396;24.19288961;583.4113744;593.4414039;3900.154746
21;0.292882697;15;1950;78.49835662;24.19156241;583.0738412;593.1211412;3899.145501
21;0.292882697;15;1950;78.47448494;24.19025879;582.7366717;592.8012387;3898.147269
21;0.292882697;15;1950;78.45048337;24.18897815;582.3998656;592.4816959;3897.159797
21;0.292882697;15;1950;78.42635624;24.18771992;582.0634224;592.1625124;3896.182841
21;0.292882697;15;1950;78.4021078;24.18648356;581.7273417;591.8436879;3895.216156
21;0.292882697;15;1950;78.37774218;24.18526852;581.3916231;591.5252218;3894.259503
21;0.292882697;15;1950;78.35326341;24.18407427;581.0562663;591.2071139;3893.312648
21;0.292882697;15;1950;78.3286754;24.1829003;580.7212708;590.8893636;3892.375361
21;0.292882697;15;1950;78.30398194;24.18174612;580.3866363;590.5719707;3891.447418
21;0.292882697;15;1950;78.27918672;24.18061125;580.0523624;590.2549347;3890.5286
21;0.292882697;15;1950;78.2542933;24.17949522;579.7184486;589.9382551;3889.618694
21;0.292882697;15;1950;78.22930513;24.17839757;579.3848947;589.6219317;3888.717494
21;0.292882697;15;1950;78.20422555;24.17731786;579.0517002;589.305964;3887.8248
21;0.292882697;15;1950;78.17905778;24.17625566;578.7188647;588.9903515;3886.940418
21;0.292882697;15;1950;78.15380492;24.17521056;578.3863878;588.675094;3886.064163
21;0.292882697;15;1950;78.12846995;24.17418214;578.0542692;588.3601909;3885.195853
21;0.292882697;15;1950;78.10305577;24.17317001;577.7225085;588.045642;3884.335318
21;0.292882697;15;1950;78.07756512;24.17217378;577.3911052;587.7314468;3883.482392
21;0.292882697;15;1950;78.05200068;24.1711931;577.0600591;587.4176048;3882.636917
21;0.292882697;15;1950;78.02636499;24.1702276;576.7293696;587.1041158;3881.798742
21;0.292882697;15;1950;78.00066049;24.16927692;576.3990365;586.7909793;3880.967725
21;0.292882697;15;1950;77.97488952;24.16834073;576.0690593;586.4781949;3880.143729
21;0.292882697;15;1950;77.9490543;24.16741871;575.7394377;586.1657622;3879.326626
21;0.292882697;15;1950;77.92315699;24.16651053;575.4101712;585.8536809;3878.516295
21;0.292882697;15;1950;77.89719959;24.16561588;575.0812596;585.5419504;3877.712623
21;0.292882697;15;1950;77.87118405;24.16473448;574.7527024;585.2305705;3876.915503
21;0.292882697;15;1950;77.84511221;24.16386604;574.4244991;584.9195408;3876.124835
21;0.292882697;15;1950;77.8189858;24.16301027;574.0966496;584.6088608;3875.340529
21;0.292882697;15;1950;77.79280648;24.16216691;573.7691533;584.2985301;3874.562499
21;0.292882697;15;1950;77.76657579;24.1613357;573.4420099;583.9885484;3873.790668
21;0.292882697;15;1950;77.74029521;24.16051639;573.115219;583.6789153;3873.024965
21;0.292882697;15;1950;77.71396611;24.15970875;572.7887802;583.3696303;3872.265326
21;0.292882697;15;1950;77.68758977;24.15891255;572.4626932;583.0606932;3871.511696
21;0.292882697;15;1950;77.66116741;24.15812756;572.1369575;582.7521034;3870.764024
21;0.292882697;15;1950;77.63470012;24.15735356;571.8115728;582.4438606;3870.022267
21;0.292882697;15;1950;77.60818895;24.15659037;571.4865388;582.1359645;3869.286389
21;0.292882697;15;1950;77.58163483;24.15583778;571.1618549;581.8284145;3868.55636
21;0.292882697;15;1950;77.55503862;24.1550956;570.8375209;581.5212104;3867.832158
21;0.292882697;15;1950;77.52840112;24.15436367;570.5135364;581.2143517;3867.113766
21;0.292882697;15;1950;77.501723;24.1536418;570.1899011;580.9078381;3866.401175
21;0.292882697;15;1950;77.47500489;24.15292984;569.8666144;580.6016692;3865.694381
21;0.292882697;15;1950;77.44824731;24.15222763;569.5436761;580.2958445;3864.993387
21;0.292882697;15;1950;77.42145071;24.15153503;569.2210857;579.9903638;3864.298203
21;0.292882697;15;1950;77.39461546;24.1508519;568.898843;579.6852265;3863.608846
21;0.292882697;15;1950;77.36774184;24.15017811;568.5769474;579.3804324;3862.925338
21;0.292882697;15;1950;77.34083003;24.14951354;568.2553988;579.0759809;3862.247709
21;0.292882697;15;1950;77.31388016;24.14885807;567.9341966;578.7718719;3861.575993
21;0.292882697;15;1950;77.28689223;24.14821159;567.6133405;578.4681048;3860.910235
21;0.292882697;15;1950;77.25986618;24.14757401;567.2928301;578.1646793;3860.250482
21;0.292882697;15;1950;77.23280183;24.14694523;566.9726651;577.8615949;3859.596792
21;0.292882697;15;1950;77.20569894;24.14632517;566.6528451;577.5588514;3858.949227
21;0.292882697;15;1950;77.17855712;24.14571375;566.3333697;577.2564483;3858.307859
21;0.292882697;15;1950;77.15137592;24.1451109;566.0142386;576.9543853;3857.672765
21;0.292882697;15;1950;77.12415473;24.14451656;565.6954513;576.6526619;3857.044032
21;0.292882697;15;9500;77.09689285;24.57047032;565.3770075;576.3512778;4379.36235
21;0.292882697;15;9500;77.08650617;24.57241331;565.9082852;576.8635587;4399.330819
21;0.292882697;15;9500;77.13482671;24.57474921;566.4389904;577.3752635;4397.70855
21;0.292882697;15;9500;77.18104513;24.57620006;566.9691238;577.8863929;4398.047184
21;0.292882697;15;9500;77.22808966;24.57715983;567.4986859;578.3969476;4398.584151
21;0.292882697;15;9500;77.2752073;24.57793547;568.0276775;578.9069282;4399.369057
21;0.292882697;15;9500;77.32221317;24.57870401;568.556099;579.4163353;4400.334072
21;0.292882697;15;9500;77.36897911;24.57955616;569.0839511;579.9251696;4401.442557
21;0.292882697;15;9500;77.41542472;24.58053286;569.6112345;580.4334317;4402.670848
21;0.292882697;15;9500;77.46150647;24.58164705;570.1379497;580.9411223;4404.002403
21;0.292882697;15;9500;77.50720924;24.5828963;570.6640973;581.4482419;4405.424023
21;0.292882697;15;9500;77.55253588;24.5842701;571.189678;581.9547914;4406.924467
21;0.292882697;15;9500;77.59749835;24.58575419;571.7146924;582.4607712;4408.494014
21;0.292882697;15;9500;77.64211201;24.58733314;572.2391411;582.9661821;4410.124258
21;0.292882697;15;9500;77.68639259;24.58899184;572.7630247;583.4710247;4411.807904
21;0.292882697;15;9500;77.73035507;24.5907163;573.2863437;583.9752996;4413.538573
21;0.292882697;15;9500;77.7740134;24.59249402;573.8090989;584.4790074;4415.310615
21;0.292882697;15;9500;77.81738059;24.59431408;574.3312908;584.9821488;4417.118971
21;0.292882697;15;9500;77.8604689;24.59616715;574.85292;585.4847245;4418.959074
21;0.292882697;15;9500;77.90329008;24.59804533;575.3739871;585.986735;4420.826779
21;0.292882697;15;9500;77.94585539;24.59994202;575.8944928;586.488181;4422.718315
21;0.292882697;15;9500;77.98817576;24.60185174;576.4144376;586.9890632;4424.630251
21;0.292882697;15;9500;78.03026174;24.60376996;576.9338222;587.4893821;4426.559471
21;0.292882697;15;9500;78.07212359;24.60569297;577.4526471;587.9891384;4428.503148
21;0.292882697;15;9500;78.11377121;24.60761773;577.970913;588.4883328;4430.458726
21;0.292882697;15;9500;78.15521415;24.60954174;578.4886204;588.9869658;4432.423902
21;0.292882697;15;9500;78.1964616;24.61146297;579.00577;589.4850382;4434.396603
21;0.292882697;15;9500;78.23752239;24.61337977;579.5223623;589.9825504;4436.374975
21;0.292882697;15;9500;78.27840498;24.61529078;580.038398;590.4795032;4438.357358
21;0.292882697;15;9500;78.31911743;24.61719491;580.5538777;590.9758973;4440.342276
21;0.292882697;15;9500;78.35966744;24.61909124;581.0688019;591.4717331;4442.328414
21;0.292882697;15;9500;78.40006236;24.62097905;581.5831712;591.9670113;4444.314609
21;0.292882697;15;9500;78.44030916;24.62285775;582.0969864;592.4617327;4446.299831
21;0.292882697;15;9500;78.48041448;24.62472684;582.6102478;592.9558977;4448.283171
21;0.292882697;15;9500;78.52038461;24.62658595;583.1229562;593.4495071;4450.263827
21;0.292882697;15;9500;78.56022555;24.62843477;583.6351122;593.9425614;4452.241097
21;0.292882697;15;9500;78.59994298;24.63027304;584.1467163;594.4350613;4454.214362
21;0.292882697;15;9500;78.63954228;24.63210058;584.6577691;594.9270073;4456.183082
21;0.292882697;15;9500;78.67902856;24.63391726;585.1682713;595.4184002;4458.146783
21;0.292882697;15;9500;78.71840668;24.63572295;585.6782234;595.9092406;4460.105054
21;0.292882697;15;9500;78.75768124;24.6375176;586.187626;596.399529;4462.057534
21;0.292882697;15;9500;78.79685659;24.63930117;586.6964797;596.889266;4464.003913
21;0.292882697;15;9500;78.83593688;24.64107362;587.204785;597.3784524;4465.943919
21;0.292882697;15;9500;78.87492603;24.64283497;587.7125427;597.8670887;4467.877319
21;0.292882697;15;9500;78.91382776;24.64458524;588.2197533;598.3551755;4469.803912
21;0.292882697;15;9500;78.95264559;24.64632445;588.7264173;598.8427135;4471.723527
21;0.292882697;15;9500;78.99138287;24.64805266;589.2325354;599.3297033;4473.636015
21;0.292882697;15;9500;79.03004276;24.64976991;589.7381081;599.8161455;4475.541251
21;0.292882697;15;9500;79.06862827;24.65147629;590.2431361;600.3020406;4477.439131
21;0.292882697;15;9500;79.10714225;24.65317184;590.7476198;600.7873894;4479.329565
21;0.292882697;15;9500;79.14558738;24.65485666;591.25156;601.2721925;4481.212481
21;0.292882697;15;9500;79.18396623;24.65653083;591.7549572;601.7564503;4483.087818
21;0.292882697;15;9500;79.22228121;24.65819443;592.257812;602.2401637;4484.95553
21;0.292882697;15;9500;79.26053461;24.65984755;592.7601249;602.7233331;4486.815577
21;0.292882697;15;9500;79.2987286;24.66149027;593.2618965;603.2059592;4488.667932
21;0.292882697;15;9500;79.33686523;24.6631227;593.7631275;603.6880426;4490.512574
21;0.292882697;15;9500;79.37494643;24.66474493;594.2638184;604.1695839;4492.34949
21;0.292882697;15;9500;79.41297405;24.66635704;594.7639698;604.6505837;4494.178674
21;0.292882697;15;9500;79.45094982;24.66795913;595.2635822;605.1310427;4496.000122
21;0.292882697;15;9500;79.48887538;24.6695513;595.7626563;605.6109614;4497.813841
21;0.292882697;15;9500;79.52675228;24.67113363;596.2611927;606.0903404;4499.619837
21;0.292882697;15;9500;79.56458198;24.67270622;596.7591918;606.5691804;4501.418124
21;0.292882697;15;9500;79.60236586;24.67426915;597.2566544;607.0474819;4503.208716
21;0.292882697;15;9500;79.64010522;24.67582251;597.7535809;607.5252456;4504.991634
21;0.292882697;15;9500;79.6778013;24.67736639;598.249972;608.0024721;4506.766899
21;0.292882697;15;9500;79.71545526;24.67890088;598.7458282;608.4791619;4508.534535
21;0.292882697;15;9500;79.75306817;24.68042606;599.2411501;608.9553158;4510.294571
21;0.292882697;15;9500;79.79064701;24.68194197;599.7359383;609.4309341;4512.047363
21;0.292882697;15;9500;79.82820626;24.68344815;600.2301933;609.9060177;4513.796119
21;0.292882697;15;9500;79.86579748;24.6849449;600.7239158;610.380567;4515.550281
21;0.292882697;15;9500;79.90354044;24.68643132;601.2171062;610.8545828;4517.315382
21;0.292882697;15;9500;79.94150901;24.68790542;601.7097652;611.3280655;4519.076425
21;0.292882697;15;9500;79.97972512;24.68936504;602.2018934;611.8010158;4520.8289
21;0.292882697;15;9500;80.01818411;24.69081024;602.6934913;612.2734342;4522.570409
21;0.292882697;15;9500;80.05687434;24.69224173;603.1845595;612.7453214;4524.298745
21;0.292882697;15;9500;80.09578091;24.69366041;603.6750986;613.2166781;4526.012683
21;0.292882697;15;9500;80.1348891;24.69506714;604.165109;613.6875046;4527.711438
21;0.292882697;15;9500;80.17418541;24.69646259;604.6545915;614.1578018;4529.394501
21;0.292882697;15;9500;80.21365778;24.69784729;605.1435466;614.6275701;4531.061543
21;0.292882697;15;9500;80.25329545;24.69922156;605.6319747;615.0968102;4532.71236
21;0.292882697;15;9500;80.29308872;24.70058559;606.1198766;615.5655226;4534.346836
21;0.292882697;15;9500;80.33302874;24.70193947;606.6072528;616.0337079;4535.964921
21;0.292882697;15;9500;80.37310731;24.70328319;607.0941038;616.5013668;4537.56662
21;0.292882697;15;9500;80.41331673;24.70461667;607.5804302;616.9684999;4539.151978
21;0.292882697;15;9500;80.45364971;24.70593979;608.0662326;617.4351076;4540.72108
21;0.292882697;15;9500;80.4940993;24.7072524;608.5515115;617.9011907;4542.274042
21;0.292882697;15;9500;80.53465886;24.70855433;609.0362675;618.3667496;4543.81101
21;0.292882697;15;9500;80.57532201;24.7098454;609.5205012;618.8317851;4545.332152
21;0.292882697;15;9500;80.61608266;24.71112542;610.0042131;619.2962976;4546.837658
21;0.292882697;15;9500;80.65693494;24.71239423;610.4874038;619.7602878;4548.327739
21;0.292882697;15;9500;80.69787325;24.71365165;610.9700738;620.2237562;4549.802616
21;0.292882697;15;9500;80.73889223;24.71489752;611.4522238;620.6867035;4551.262526
21;0.292882697;15;9500;80.77998672;24.71613169;611.9338542;621.1491302;4552.707718
21;0.292882697;15;9500;80.82115181;24.71735402;612.4149657;621.6110369;4554.138446
21;0.211090208;15;9500;80.88026056;25.98324242;612.8955587;622.0724243;4745.305663
21;0.211090208;15;9500;80.97423957;26.03300999;613.3756339;622.5332928;4732.32856
21;0.211090208;15;9500;81.04745396;26.08460344;613.8551918;622.993643;4729.425905
21;0.211090208;100;9500;80.56095934;26.12734009;614.3342329;623.4534756;4686.271706
21;0.211090208;100;9500;78.73472269;26.16343216;614.8127579;623.9127912;4724.744759
21;0.211090208;100;9500;76.97945116;26.25483138;615.2907673;624.3715902;4836.761572
21;0.211090208;100;9500;74.89137501;26.37335919;615.7682616;624.8298734;5238.062485
21;0.211090208;100;9500;73.42356914;26.54923436;616.2452413;625.2876412;5384.667472
21;0.211090208;100;9500;73.21449326;26.73310193;616.7217072;625.7448942;5111.089371
21;0.211090208;100;9500;72.56737716;26.89487663;617.1976596;626.2016331;5075.63048
21;0.211090208;100;9500;71.12970872;27.01970697;617.6730991;626.6578584;5463.244687
21;0.211090208;100;9500;70.68620288;27.13276372;618.1480264;627.1135707;5391.356078
21;0.211090208;100;9500;70.22383608;27.11399562;618.6224419;627.5687706;5402.580784
21;0.211090208;100;9500;69.14586027;27.05653754;619.0963462;628.0234586;5680.956837
21;0.211090208;100;9500;67.64960296;27.02967565;619.5697399;628.4776353;6149.602306
21;0.211090208;100;9500;65.90459137;26.99536845;620.0426235;628.9313012;6709.584677
21;0.211090208;100;9500;64.25309142;26.92609082;620.5149975;629.3844571;7213.006706
21;0.211090208;100;9500;62.7941334;26.8533015;620.9868626;629.8371034;7620.811276
21;0.211090208;100;9500;61.50279766;26.77325162;621.4582191;630.2892407;7916.914345
21;0.211090208;100;9500;60.63357494;26.70361679;621.9290678;630.7408696;8072.770305
21;0.211090208;100;9500;59.75035884;26.63150772;622.3994092;631.1919906;8220.242486
21;0.211090208;100;9500;59.08659785;26.57441552;622.8692437;631.6426044;8302.981733
21;0.211090208;100;9500;58.37565615;26.51002588;623.338572;632.0927114;8393.354666
21;0.211090208;100;9500;57.83622039;26.45550248;623.8073946;632.5423123;8436.66984
21;0.211090208;100;9500;57.37051225;26.40716787;624.275712;632.9914077;8497.275538
21;0.211090208;100;9500;56.89067596;26.34673997;624.7435247;633.439998;8570.982747
21;0.211090208;100;9500;56.59212878;26.30027232;625.2108334;633.888084;8592.101656
21;0.211090208;100;9500;56.32783482;26.2435596;625.6776386;634.335666;8565.101176
21;0.211090208;100;9500;56.2275503;26.19706635;626.1439407;634.7827448;8461.007263
21;0.211090208;100;9500;56.2442978;26.16239784;626.6097404;635.2293208;8359.973082
21;0.211090208;100;9500;56.51468135;26.12877661;627.0750382;635.6753947;8198.325369
21;0.211090208;100;9500;57.26370405;26.10181463;627.5398346;636.120967;7756.931725
21;0.211090208;100;9500;57.90381595;26.08390059;628.0041302;636.5660382;7399.566387
21;0.211090208;100;9500;58.80241487;26.07427102;628.4679255;637.010609;6921.951359
21;0.211090208;100;9500;59.61577626;26.07546532;628.9312211;637.4546799;6502.69971
21;0.211090208;100;9500;60.44387973;26.08784637;629.3940174;637.8982514;6070.348313
21;0.211090208;100;9500;61.01738662;26.11402123;629.8563151;638.3413241;5754.343963
21;0.211090208;100;9500;61.3359039;26.15328933;630.3181146;638.7838986;5596.63454
21;0.211090208;100;9500;61.60681702;26.20070396;630.7794165;639.2259754;5475.037348
21;0.211090208;100;9500;61.79509318;26.25188576;631.2402214;639.6675552;5402.92967
21;0.211090208;100;9500;61.94371125;26.31497869;631.7005297;640.1086383;5359.450055
21;0.211090208;100;9500;61.94499197;26.3692784;632.160342;640.5492255;5417.375351
21;0.211090208;100;9500;62.04179024;26.43947458;632.6196589;640.9893173;5408.718674
21;0.211090208;100;9500;62.06407666;26.5158919;633.0784809;641.4289142;5455.204868
21;0.211090208;100;9500;62.00938906;26.58107305;633.5368084;641.8680168;5552.543248
21;0.211090208;100;9500;62.0175979;26.66088437;633.9946421;642.3066256;5606.805322
21;0.211090208;100;9500;61.97290923;26.72883395;634.4519825;642.7447412;5695.580938
21;0.211090208;100;9500;62.02510213;26.80608914;634.90883;643.1823642;5722.424655
21;0.211090208;100;9500;62.07609535;26.87702629;635.3651853;643.619495;5743.025486
21;0.211090208;100;9500;62.12396737;26.94049687;635.8210489;644.0561343;5761.947929
21;0.211090208;100;9500;62.13824026;27.00610447;636.2764213;644.4922827;5810.190958
21;0.211090208;100;9500;62.20711082;27.06984087;636.731303;644.9279406;5815.726662
21;0.211090208;100;9500;62.26125958;27.12610928;637.1856945;645.3631086;5829.236749
21;0.211090208;100;9500;62.31588319;27.1803742;637.6395964;645.7977872;5843.305811
21;0.211090208;100;9500;62.36453992;27.23025497;638.0930092;646.2319771;5860.642679
21;0.211090208;100;9500;62.41953779;27.27499647;638.5459335;646.6656787;5871.001454
21;0.211090208;100;9500;62.47501856;27.31698125;638.9983697;647.0988927;5880.388903
21;0.211090208;100;9500;62.5300748;27.35382402;639.4503185;647.5316195;5886.966792
21;0.211090208;100;9500;62.58319633;27.39169015;639.9017802;647.9638597;5897.576257
21;0.211090208;100;9500;62.63186429;27.424842;640.3527554;648.3956139;5908.244994
21;0.211090208;100;9500;62.68224301;27.45685013;640.8032448;648.8268826;5917.393689
21;0.211090208;100;9500;62.7202228;27.48685252;641.2532487;649.2576663;5934.917401
21;0.211090208;100;9500;62.76231108;27.51395716;641.7027677;649.6879657;5946.557359
21;0.211090208;100;9500;62.79167998;27.54202115;642.1518024;650.1177811;5969.43707
21;0.211090208;100;9500;62.81254461;27.56704032;642.6003532;650.5471133;5996.23708
21;0.211090208;100;9500;62.87050653;27.59038405;643.0484207;650.9759626;5991.108974
21;0.211090208;100;9500;62.80434481;27.61270161;643.4960053;651.4043298;6086.262447
21;0.211090208;100;9500;62.97900942;27.63891824;643.9431077;651.8322152;5987.268968
21;0.211090208;100;9500;62.82831866;27.6592882;644.3897284;652.2596195;6146.381679
21;0.211090208;100;9500;62.86444084;27.67954904;644.8358677;652.6865432;6154.416062
21;0.211090208;100;9500;62.9180727;27.70026713;645.2815264;653.1129869;6143.021209
21;0.211090208;100;9500;62.83512826;27.71887482;645.7267048;653.538951;6247.459625
21;0.211090208;100;9500;62.94986847;27.74004408;646.1714036;653.9644361;6189.635518
21;0.211090208;100;9500;63.07538933;27.76279499;646.6156232;654.3894428;6120.820682
21;0.211090208;100;9500;63.08046448;27.7843246;647.0593641;654.8139715;6147.814142
21;0.211090208;100;9500;63.06862076;27.80696334;647.5026269;655.2380229;6191.728477
21;0.211090208;100;9500;63.02902142;27.82744367;647.945412;655.6615975;6256.666339
21;0.211090208;100;9500;63.11025542;27.84790463;648.3877201;656.0846957;6222.888827
21;0.211090208;100;9500;63.06270897;27.86710603;648.8295515;656.5073182;6293.245214
21;0.211090208;100;9500;63.13056527;27.88796449;649.2709069;656.9294655;6267.311531
21;0.211090208;100;9500;63.15485805;27.90697012;649.7117867;657.3511381;6273.910082
21;0.211090208;100;9500;63.10317068;27.92442962;650.1521914;657.7723365;6347.185945
21;0.211090208;100;9500;63.20675977;27.94357411;650.5921216;658.1930612;6287.449525
21;0.211090208;100;9500;63.22677039;27.96006359;651.0315777;658.6133129;6295.21402
21;0.211090208;100;9500;63.19296454;27.97669088;651.4705603;659.033092;6351.893202
21;0.211090208;100;9500;63.28670317;27.99330552;651.9090699;659.4523991;6299.944173
21;0.211090208;100;9500;63.25821421;28.00811642;652.347107;659.8712347;6346.176394
21;0.211090208;100;9500;63.32619262;28.02525622;652.7846721;660.2895993;6315.622641
21;0.211090208;100;9500;63.3503416;28.03872599;653.2217657;660.7074935;6318.320888
21;0.211090208;100;9500;63.38281037;28.05660192;653.6583883;661.1249178;6317.387
33;0.211090208;100;9500;64.30034653;33.51407323;654.0945405;661.5418726;8449.036366
33;0.211090208;100;9500;64.87303754;33.38986662;654.5302227;661.9583587;8490.880529
33;0.211090208;100;9500;65.27077987;33.45187175;654.9654354;662.3743763;8399.908155
33;0.211090208;100;9500;65.7741733;33.56557043;655.4001792;662.7899262;8169.425911
33;0.211090208;100;9500;66.28091629;33.69916229;655.8344545;663.2050088;7879.828749
33;0.211090208;100;9500;66.69161474;33.86746202;656.2682619;663.6196247;7640.131786
33;0.211090208;100;9500;67.08753449;34.08637512;656.7016018;664.0337743;7433.205916
33;0.211090208;100;9500;67.42926765;34.34240825;657.1344749;664.4474583;7290.221097
33;0.211090208;100;9500;67.70836085;34.64090485;657.5668814;664.860677;7173.71866
33;0.211090208;100;9500;67.93053419;34.9758355;657.9988221;665.2734311;7093.324731
33;0.211090208;100;9500;68.10707414;35.32323437;658.4302973;665.6857211;7042.144434
33;0.211090208;100;9500;68.26646917;35.68361556;658.8613076;666.0975475;7002.240376
33;0.211090208;100;9500;68.38366593;36.02661777;659.2918535;666.5089107;6990.366301
33;0.211090208;100;9500;68.51736481;36.33496707;659.7219354;666.9198114;6959.665561
33;0.211090208;100;9500;68.5801818;36.68363595;660.1515539;667.3302501;6991.423821
33;0.211090208;100;9500;68.71447931;37.01119652;660.5807095;667.7402272;6965.252919
33;0.211090208;100;9500;68.75801258;37.27897696;661.0094027;668.1497433;7001.976681
33;0.211090208;100;9500;68.89258366;37.57548583;661.437634;668.558799;6978.438535
33;0.211090208;100;9500;68.94438553;37.82506966;661.8654038;668.9673946;7012.415606
33;0.211090208;100;9500;69.06176829;38.08307297;662.2927126;669.3755308;7000.902885
33;0.211090208;100;9500;69.11323105;38.30808523;662.7195611;669.7832081;7036.509756
33;0.211090208;100;9500;69.26728243;38.53410337;663.1459496;670.1904269;6994.150287
33;0.211090208;100;9500;69.32681419;38.73422288;663.5718786;670.5971878;7019.817924
33;0.211090208;100;9500;69.43284027;38.93622759;663.9973487;671.0034913;7016.525729
33;0.211090208;100;9500;69.5205105;39.10432756;664.4223604;671.409338;7018.778785
33;0.211090208;100;9500;69.61429305;39.28231703;664.8469141;671.8147283;7023.4263
33;0.211090208;100;9500;69.69254436;39.45637085;665.2710103;672.2196627;7043.159629
33;0.211090208;100;9500;69.76211038;39.60129358;665.6946495;672.6241418;7063.097783
33;0.211090208;100;9500;69.85823911;39.74190775;666.1178323;673.0281661;7065.141887
33;0.211090208;100;9500;69.93159967;39.87290856;666.5405591;673.431736;7083.533768
33;0.211090208;100;9500;70.00821708;39.98812229;666.9628304;673.8348522;7096.551473
33;0.211090208;100;9500;70.08480698;40.10291436;667.3846466;674.237515;7113.732546
33;0.211090208;100;9500;70.15069754;40.20093567;667.8060084;674.6397251;7134.585653
33;0.211090208;100;9500;70.24427998;40.29010275;668.2269161;675.0414829;7133.040466
33;0.211090208;100;9500;70.20029825;40.37885788;668.6473703;675.4427889;7245.274419
33;0.211090208;100;9500;70.31263786;40.4588271;669.0673714;675.8436437;7236.513908
33;0.211090208;100;9500;70.41735654;40.53260669;669.48692;676.2440477;7228.982839
33;0.211090208;100;9500;70.48162027;40.5986415;669.9060165;676.6440014;7250.814349
33;0.211090208;100;9500;70.56980784;40.66159608;670.3246614;677.0435055;7254.780378
33;0.211090208;100;9500;70.6304316;40.71811553;670.7428552;677.4425602;7278.228329
33;0.211090208;100;9500;70.71520184;40.77175407;671.1605984;677.8411663;7282.878686
33;0.211090208;100;9500;70.81707945;40.82156218;671.5778914;678.2393242;7271.301722
33;0.211090208;100;9500;70.92877637;40.86963953;671.9947348;678.6370343;7251.375975
33;0.211090208;100;9500;70.95168143;40.91213342;672.4111291;679.0342972;7297.253259
33;0.211090208;100;9500;71.05881019;40.9550568;672.8270747;679.4311134;7281.723373
33;0.211090208;100;9500;71.11981263;40.9921361;673.242572;679.8274834;7295.674615
33;0.211090208;100;9500;71.21546643;41.02882176;673.6576217;680.2234076;7284.632681
33;0.211090208;100;9500;71.26850033;41.06372185;674.0722242;680.6188867;7304.856598
33;0.211090208;100;9500;71.31287995;41.09443177;674.4863799;681.0139211;7328.531323
33;0.211090208;100;9500;71.36745599;41.12420889;674.9000893;681.4085112;7345.10535
33;0.211090208;100;9500;71.39989304;41.1508024;675.313353;681.8026577;7376.455984
33;0.211090208;100;9500;71.43244509;41.17499728;675.7261713;682.1963609;7407.511019
33;0.211090208;100;9500;71.49977385;41.1979263;676.1385449;682.5896214;7409.913069
33;0.211090208;100;9500;71.55180654;41.21931638;676.550474;682.9824398;7421.799574
33;0.211090208;100;9500;71.61044613;41.24002026;676.9619594;683.3748164;7427.563639
33;0.211090208;100;9500;71.64859632;41.25885039;677.3730013;683.7667517;7447.221385
33;0.211090208;100;9500;71.70544299;41.27732825;677.7836003;684.1582464;7451.244824
33;0.211090208;100;9500;71.73330162;41.29380528;678.1937569;684.5493008;7475.399322
33;0.211090208;100;9500;71.78688087;41.31016427;678.6034716;684.9399155;7478.284372
33;0.211090208;100;9500;71.81648085;41.32508064;679.0127447;685.330091;7497.490351
33;0.211090208;100;9500;71.85357136;41.33929907;679.4215769;685.7198277;7509.411819
33;0.211090208;100;9500;71.88859801;41.35279607;679.8299685;686.1091262;7520.967393
33;0.211090208;100;9500;71.92145424;41.36563076;680.2379201;686.4979869;7532.464135
33;0.211090208;100;9500;71.95198733;41.37781936;680.6454321;686.8864104;7544.098813
33;0.211090208;100;9500;71.97114675;41.38853339;681.052505;687.274397;7561.727678
33;0.211090208;100;9500;72.01040188;41.4000781;681.4591393;687.6619474;7562.955135
33;0.211090208;100;9500;72.00999344;41.40931641;681.8653354;688.049062;7593.317118
33;0.211090208;100;9500;72.04049661;41.41854479;682.2710938;688.4357413;7597.876034
33;0.211090208;100;9500;72.06436997;41.42757677;682.676415;688.8219858;7607.101689
33;0.211090208;100;9500;72.08251759;41.43607609;683.0812995;689.207796;7620.480219
33;0.211090208;100;9500;72.09263387;41.44376891;683.4857477;689.5931723;7639.817041
33;0.211090208;100;9500;72.34651688;41.45887483;683.88976;689.9781153;7471.276062
33;0.211090208;100;9500;72.39161731;41.47449577;684.2933371;690.3626254;7461.014939
33;0.211090208;100;9500;72.24687009;41.47746779;684.6964793;690.7467032;7593.707872
33;0.211090208;100;9500;72.32813647;41.48405837;685.0991871;691.130349;7552.271263
33;0.211090208;100;9500;72.44274134;41.50042325;685.5014609;691.5135635;7491.603907
33;0.211090208;100;9500;72.48129717;41.51523794;685.9033013;691.8963471;7486.362694
33;0.211090208;100;9500;72.49899436;41.52893178;686.3047087;692.2787002;7497.616452
33;0.211090208;100;9500;72.34968768;41.53514318;686.7056836;692.6606233;7645.139094
33;0.211090208;100;9500;72.56059081;41.54369099;687.1062264;693.0421171;7501.636971
33;0.211090208;100;9500;72.5735161;41.5562014;687.5063376;693.4231818;7505.811298
33;0.211090208;100;9500;72.58219433;41.56718249;687.9060177;693.803818;7518.294277
33;0.211090208;100;9500;72.5938225;41.57723197;688.3052671;694.1840262;7528.970149
33;0.211090208;100;9500;72.60570333;41.58663207;688.7040864;694.5638069;7539.48237
33;0.211090208;100;9500;72.44070806;41.58883894;689.1024759;694.9431605;7693.679917
33;0.211090208;100;9500;72.65468359;41.59460919;689.5004361;695.3220876;7543.405412
33;0.211090208;100;9500;72.6765205;41.60434038;689.8979675;695.7005885;7537.619732
33;0.211090208;100;9500;72.67591557;41.61265247;690.2950705;696.0786639;7553.046083
33;0.211090208;100;9500;72.6812275;41.62023858;690.6917457;696.4563141;7565.042367
33;0.211090208;100;9500;72.51413883;41.6209629;691.0879934;696.8335396;7719.369572
33;0.211090208;100;9500;72.73075155;41.62530985;691.4838141;697.210341;7564.410185
33;0.211090208;100;9500;72.74472424;41.63378269;691.8792084;697.5867186;7561.950507
33;0.211090208;100;9500;72.73580312;41.64098326;692.2741766;697.962673;7581.298004
33;0.211090208;100;9500;72.60380603;41.64242827;692.6687192;698.3382047;7684.977496
33;0.211090208;100;9500;72.71370705;41.64757885;693.0628367;698.7133141;7616.359938
33;0.211090208;100;9500;72.76052861;41.65304152;693.4565295;699.0880017;7593.049587
33;0.211090208;100;9500;72.76391347;41.65926177;693.8497981;699.462268;7604.758503
33;0.211090208;100;9500;72.62712064;41.65516751;694.242643;699.8361134;7733.359083
33;0.211090208;100;9500;73.09746955;41.65891713;694.6350645;700.2095384;7407.676833
33;0.211090208;100;9500;72.78342292;41.6619232;695.0270632;700.5825436;7628.959594
33;0.211090208;100;9500;72.81853374;41.67267932;695.4186395;700.9551292;7613.243568
33;0.211090208;100;9500;72.8129505;41.68209642;695.8097939;701.327296;7629.297431
33;0.211090208;100;9500;72.63177364;41.68366184;696.2005268;701.6990442;7784.791999
33;0.211090208;100;9500;72.91611025;41.68779433;696.5908386;702.0703744;7587.209984
33;0.211090208;100;9500;72.84942992;41.69281568;696.9807299;702.4412871;7636.153185
33;0.211090208;100;9500;72.84972332;41.70119803;697.3702011;702.8117827;7646.27722
33;0.211090208;100;9500;72.67102312;41.70318291;697.7592526;703.1818616;7797.935665
33;0.211090208;100;9500;72.94534775;41.70750314;698.1478849;703.5515244;7607.883823
33;0.211090208;100;9500;72.88066885;41.71229475;698.5360985;703.9207716;7655.848927
33;0.211090208;100;9500;72.88057615;41.70812551;698.9238937;704.2896035;7684.53017
33;0.211090208;100;9500;73.09657995;41.7024531;699.3112711;704.6580207;7538.913897
33;0.211090208;100;9500;72.86757154;41.70838093;699.698231;705.0260236;7689.071866
33;0.211090208;100;9500;72.90655117;41.72329904;700.084774;705.3936127;7671.592066
33;0.211090208;100;9500;72.77947658;41.73205986;700.4709005;705.7607885;7769.794458
33;0.211090208;100;9500;72.89417201;41.74140986;700.856611;706.1275514;7701.383177
33;0.211090208;100;9500;72.92997616;41.74883156;701.2419058;706.4939018;7685.410229
33;0.211090208;100;9500;72.92086587;41.75472172;701.6267854;706.8598403;7692.619733
33;0.211090208;100;9500;72.8048554;41.75824486;702.0112504;707.2253673;7795.064937
33;0.211090208;100;9500;73.01546376;41.76095976;702.395301;707.5904833;7660.517085
33;0.211090208;100;9500;72.80185936;41.75846374;702.7789379;707.9551888;7813.29709
33;0.211090208;100;9500;72.99867353;41.76605284;703.1621613;708.3194841;7692.081642
33;0.211090208;100;9500;73.02326412;41.76722593;703.5449718;708.6833698;7683.981219
33;0.211090208;100;9500;72.96082951;41.77266074;703.9273699;709.0468463;7735.38412
33;0.211090208;100;9500;73.33865947;41.77689302;704.3093559;709.409914;7510.774759
33;0.211090208;100;9500;73.21187562;41.76001543;704.6909302;709.7725736;7617.981297
33;0.211090208;100;9500;72.965826;41.76376541;705.0720935;710.1348253;7755.320746
33;0.211090208;100;9500;73.01343428;41.78278407;705.452846;710.4966696;7736.378029
33;0.211090208;15;9500;73.14366336;41.795199;705.8331883;710.8581071;7825.862214
33;0.211090208;15;9500;73.92076075;41.79960804;706.2131207;711.2191382;7711.805961
33;0.211090208;15;9500;74.60909863;41.77094993;706.5926437;711.5797633;7637.487538
33;0.211090208;15;9500;75.26450463;41.70232558;706.9717578;711.9399828;7620.876853
33;0.211090208;15;9500;75.68968337;41.65433482;707.3504634;712.2997974;7667.254581
33;0.211090208;15;9500;76.06294121;41.62651635;707.7287609;712.6592073;7723.38918
33;0.211090208;15;9500;76.71640261;41.61365336;708.1066508;713.018213;7660.041561
33;0.211090208;15;9500;77.18398398;41.61549299;708.4841335;713.3768151;7697.054306
33;0.211090208;15;9500;77.79407835;41.62844441;708.8612094;713.7350139;7636.317738
33;0.211090208;15;9500;78.29342329;41.64929721;709.2378791;714.09281;7636.033577
33;0.211090208;15;9500;78.72254798;41.67366243;709.6141429;714.4502037;7659.254557
33;0.211090208;15;9500;79.19750158;41.70324867;709.9900012;714.8071955;7665.624613
33;0.211090208;15;9500;79.71302591;41.73650954;710.3654546;715.1637859;7651.957484
33;0.211090208;15;9500;80.15305566;41.77084164;710.7405033;715.5199753;7667.432402
33;0.211090208;15;9500;80.65732324;41.80840457;711.115148;715.8757642;7650.598965
33;0.211090208;15;9500;81.03247104;41.84390989;711.489389;716.2311531;7675.894841
33;0.211090208;15;9500;81.52335966;41.8829749;711.8632267;716.5861423;7647.754088
33;0.211090208;15;9500;81.88990196;41.92024893;712.2366616;716.9407323;7667.609999
33;0.211090208;15;9500;82.30903064;41.95790352;712.6096941;717.2949236;7657.770952
33;0.211090208;15;9500;82.66963151;41.99349301;712.9823246;717.6487166;7665.654292
33;0.211090208;15;9500;83.05122644;42.02832982;713.3545537;718.0021117;7657.841421
33;0.211090208;15;9500;83.40900065;42.06201187;713.7263816;718.3551095;7655.146313
33;0.211090208;15;9500;83.7565726;42.09361155;714.0978089;718.7077104;7651.777287
33;0.211090208;15;9500;84.0932054;42.12389496;714.468836;719.0599148;7647.375298
33;0.211090208;15;9500;84.42072268;42.15249038;714.8394633;719.4117231;7641.831423
33;0.211090208;15;9500;84.78131934;42.18297517;715.2096912;719.7631358;7631.2738
33;0.211090208;15;9500;85.06389904;42.20789543;715.5795202;720.1141533;7631.843489
33;0.211090208;15;9500;85.32695958;42.23062007;715.9489507;720.4647762;7642.147001
33;0.211090208;15;9500;85.60515142;42.25139293;716.3179831;720.8150048;7638.123496
33;0.211090208;15;9500;85.8686031;42.26966771;716.6866179;721.1648395;7635.7401
33;0.211090208;15;9500;86.1461564;42.28603626;717.0548554;721.5142809;7625.777573
33;0.211090208;15;9500;86.44662813;42.30051977;717.4226962;721.8633294;7606.248082
33;0.211090208;15;9500;86.72596833;42.31208005;717.7901406;722.2119853;7587.08997
33;0.211090208;15;9500;86.97569546;42.32244934;718.1571891;722.5602492;7579.147967
33;0.211090208;15;9500;87.22507361;42.33143725;718.5238421;722.9081215;7567.528684
33;0.211090208;15;9500;87.47153257;42.33816754;718.8901;723.2556025;7554.867956
33;0.211090208;15;9500;87.71198258;42.34307376;719.2559632;723.6026929;7541.635507
33;0.211090208;15;9500;87.96189872;42.34641708;719.6214323;723.949393;7524.436562
33;0.211090208;15;9500;88.20169446;42.3477731;719.9865075;724.2957032;7508.384815
33;0.211090208;15;9500;88.44167369;42.34813532;720.3511893;724.641624;7490.550866
33;0.211090208;15;9500;88.67729619;42.3467239;720.7154782;724.9871558;7472.778581
33;0.211090208;15;9500;88.89947238;42.34116973;721.0793746;725.3322991;7456.909008
33;0.211090208;15;9500;89.13582738;42.33838646;721.4428788;725.6770542;7436.091679
33;0.211090208;15;9500;89.35413751;42.32353244;721.8059914;726.0214217;7419.131875
33;0.211090208;15;9500;89.57865482;42.32273138;722.1687127;726.365402;7402.585076
33;0.211090208;15;9500;89.79399526;42.3034181;722.5310431;726.7089955;7381.787944
33;0.211090208;15;9500;89.99495471;42.29397545;722.8929832;727.0522026;7367.650538
33;0.211090208;15;9500;90.20809417;42.27958448;723.2545332;727.3950237;7347.482551
33;0.211090208;15;9500;90.45273688;42.29704316;723.6156937;727.7374594;7311.075051
33;0.211090208;15;9500;90.72208982;42.30211737;723.976465;728.07951;7270.784699
33;0.211090208;15;9500;90.74068796;42.22282947;724.3368475;728.421176;7325.423366
33;0.211090208;15;9500;91.05900254;42.2445951;724.6968418;728.7624578;7264.860267
33;0.211090208;15;9500;91.27128929;42.21905971;725.0564481;729.1033559;7232.945096
33;0.211090208;15;9500;91.31615052;42.16432569;725.4156669;729.4438706;7273.095314
33;0.211090208;15;9500;91.54708952;42.18278722;725.7744987;729.7840024;7244.103101
33;0.211090208;15;9500;91.71487676;42.17362756;726.1329439;730.1237517;7234.191018
33;0.211090208;15;9500;91.8752411;42.13621397;726.4910028;730.463119;7223.35224
33;0.211090208;15;9500;91.98689375;42.10851908;726.8486758;730.8021046;7228.427447
33;0.211090208;15;9500;92.25984484;42.14094591;727.2059635;731.1407091;7190.552901
33;0.211090208;15;9500;92.22676076;42.02698468;727.5628662;731.4789329;7261.126988
33;0.211090208;15;9500;92.47691706;42.02420898;727.9193843;731.8167763;7201.815734
33;0.211090208;15;9500;92.74083149;42.04871415;728.2755183;732.1542398;7144.507012
33;0.211090208;15;9500;92.78940289;41.99505479;728.6312685;732.4913239;7168.503032
33;0.211090208;15;9500;93.02978367;42.01451686;728.9866354;732.8280289;7131.335123
33;0.211090208;15;9500;93.09695551;41.96316119;729.3416193;733.1643553;7139.977492
33;0.211090208;15;9500;93.17370554;41.91220721;729.6962208;733.5003035;7162.623966
33;0.211090208;15;9500;93.43219609;41.95785859;730.0504402;733.8358739;7107.641104
33;0.211090208;15;9500;93.57827121;41.91853687;730.4042778;734.171067;7087.301604
33;0.211090208;15;9500;93.58472048;41.84722198;730.7577343;734.5058832;7128.253805
33;0.211090208;15;9500;93.714146;41.82286689;731.1108098;734.8403229;7127.063502
33;0.211090208;15;9500;93.81991103;41.81367524;731.4635049;735.1743865;7135.662333
33;0.211090208;15;9500;93.94598687;41.78705928;731.81582;735.5080744;7114.936776
33;0.211090208;15;9500;94.08565894;41.76846191;732.1677554;735.8413872;7104.115184
33;0.211090208;15;9500;94.19014648;41.74901395;732.5193117;736.1743251;7110.673488
33;0.211090208;15;9500;94.29397282;41.73226881;732.8704891;736.5068887;7101.546443
33;0.211090208;15;9500;94.40719667;41.71824243;733.2212881;736.8390783;7121.326261
33;0.211090208;15;9500;94.61701229;41.71235403;733.5717091;737.1708943;7040.345002
33;0.211090208;15;9500;94.64176028;41.69423714;733.9217525;737.5023373;7085.648373
33;0.211090208;15;9500;94.74664623;41.67706986;734.2714188;737.8334075;7069.034545
33;0.211090208;15;1950;94.82131599;39.793417;734.6207083;738.1641055;5449.840185
33;0.211090208;15;1950;94.93235449;39.77940155;734.120243;737.6811055;5410.239651
33;0.211090208;15;1950;95.033268;39.78065675;733.620317;737.1986487;5370.538308
33;0.211090208;15;1950;95.09969056;39.78077721;733.1209297;736.7167343;5341.654935
33;0.211090208;15;1950;95.04143052;39.71656475;732.6220806;736.2353619;5385.320171
33;0.211090208;15;1950;95.10603977;39.69889859;732.1237689;735.7545308;5360.222567
33;0.211090208;15;1950;95.13503219;39.67933494;731.6259942;735.2742403;5352.040601
33;0.211090208;15;1950;95.17283804;39.65838827;731.1287558;734.7944899;5349.320972
33;0.211090208;15;1950;95.20116774;39.63922987;730.6320533;734.315279;5341.801215
33;0.211090208;15;1950;95.24574004;39.6190118;730.1358859;733.836607;5338.544399
33;0.211090208;15;1950;95.26832685;39.59893728;729.6402532;733.3584732;5334.227177
33;0.211090208;15;1950;95.28256608;39.58082319;729.1451545;732.880877;5328.204278
33;0.211090208;15;1950;95.32002719;39.56148781;728.6505893;732.4038179;5325.429978
33;0.211090208;15;1950;95.33927688;39.5433016;728.156557;731.9272953;5323.240136
33;0.211090208;15;1950;95.34392548;39.52606152;727.6630571;731.4513084;5317.909228
33;0.211090208;15;1950;95.34493863;39.50775666;727.1700889;730.9758569;5313.357259
33;0.211090208;15;1950;95.35404711;39.49099434;726.6776519;730.5009399;5310.779631
33;0.211090208;15;1950;95.34698648;39.47523285;726.1857455;730.026557;5304.898075
33;0.211090208;15;1950;95.34162258;39.45760678;725.6943692;729.5527075;5305.651199
33;0.211090208;15;1950;95.34852739;39.43857059;725.2035223;729.0793909;5303.791375
33;0.211090208;15;1950;95.37080039;39.42206734;724.7132044;728.6066064;5299.690792
33;0.211090208;15;1950;95.40179114;39.40399895;724.2234147;728.1343537;5295.464565
33;0.211090208;15;1950;95.41630345;39.38800963;723.7341528;727.6626319;5291.868268
33;0.211090208;15;1950;95.36907248;39.37801887;723.2454181;727.1914406;5280.695925
33;0.211090208;15;1950;95.31047211;39.36491751;722.7572101;726.7207792;5279.549087
33;0.211090208;15;1950;95.27767105;39.34996627;722.2695281;726.2506469;5278.612619
33;0.211090208;15;1950;95.25725542;39.33427844;721.7823716;725.7810434;5277.145203
33;0.211090208;15;1950;95.24241661;39.31812122;721.29574;725.3119679;5275.621516
33;0.211090208;15;1950;95.29388234;39.29790513;720.8096327;724.8434198;5279.084636
33;0.211090208;15;1950;95.33141264;39.28192325;720.3240493;724.3753987;5275.234443
33;0.211090208;15;1950;95.34111945;39.26846534;719.8389891;723.9079038;5271.927612
33;0.211090208;15;1950;95.33946454;39.25610136;719.3544516;723.4409346;5268.910466
33;0.211090208;15;1950;95.33287105;39.24430448;718.8704361;722.9744905;5266.102876
33;0.211090208;15;1950;95.32404825;39.2328521;718.3869422;722.5085709;5263.497923
33;0.211090208;15;1950;95.28854361;39.22393025;717.9039693;722.0431752;5258.635191
33;0.211090208;15;1950;95.21541861;39.21597491;717.4215168;721.5783029;5252.902602
33;0.211090208;15;1950;95.18374303;39.20408987;716.9395841;721.1139532;5254.817845
33;0.211090208;15;1950;95.14336119;39.1933751;716.4581708;720.6501258;5250.376926
33;0.211090208;15;1950;95.16311266;39.17771862;715.9772762;720.1868199;5254.063973
33;0.211090208;15;1950;95.18215687;39.16501734;715.4968997;719.7240349;5251.12001
33;0.211090208;15;1950;95.15874529;39.15542205;715.0170409;719.2617704;5245.965711
33;0.211090208;15;1950;95.09576533;39.14868966;714.5376991;718.8000257;5239.832981
33;0.211090208;15;1950;95.08752565;39.13610102;714.0588739;718.3388002;5244.310919
33;0.211090208;15;1950;95.09095543;39.12501244;713.5805645;717.8780933;5241.608208
33;0.211090208;15;1950;95.0342998;39.11867675;713.1027706;717.4179045;5233.631203
33;0.211090208;15;1950;94.99287809;39.10872065;712.6254915;716.9582331;5235.939285
33;0.211090208;15;1950;94.95151123;39.10044974;712.1487267;716.4990787;5231.174107
33;0.211090208;15;1950;94.92498203;39.09032136;711.6724756;716.0404405;5232.1441
33;0.211090208;15;1950;94.87823689;39.08228548;711.1967377;715.5823181;5227.154396
33;0.211090208;15;1950;94.85346722;39.07196296;710.7215124;715.1247108;5228.371785
33;0.211090208;15;1950;94.81532227;39.0635221;710.2467992;714.6676181;5224.365773
33;0.211090208;15;1950;94.79623546;39.05349353;709.7725975;714.2110394;5225.202207
33;0.211090208;15;1950;94.75871636;39.04545756;709.2989068;713.7549741;5221.507041
33;0.211090208;15;1950;94.74786747;39.03532973;708.8257265;713.2994217;5222.536535
33;0.211090208;15;1950;94.74765766;39.02595902;708.353056;712.8443815;5221.09842
33;0.211090208;15;1950;94.73629239;39.01797219;707.8808948;712.3898529;5218.63683
33;0.211090208;15;1950;94.70539264;39.01152364;707.4092425;711.9358355;5215.249671
33;0.211090208;15;1950;94.67525223;39.00468237;706.9380983;711.4823286;5213.697137
33;0.211090208;15;1950;94.6451825;38.99810103;706.4674618;711.0293317;5211.290797
33;0.211090208;15;1950;94.61932478;38.99105879;705.9973325;710.5768442;5209.950076
33;0.211090208;15;1950;94.60459963;38.98363619;705.5277097;710.1248654;5208.81936
33;0.211090208;15;1950;94.58794645;38.9768494;705.0585929;709.6733949;5206.634411
33;0.211090208;15;1950;94.56901624;38.97049695;704.5899816;709.2224321;5204.379125
33;0.211090208;15;1950;94.55956814;38.96370799;704.1218753;708.7719764;5202.869127
33;0.211090208;15;1950;94.51634189;38.95975202;703.6542734;708.3220272;5197.208423
