Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
33;0.211090208;15;1950;94.50458836;38.95225955;703.1871753;707.8725839;5199.246254
33;0.211090208;15;1950;94.49827956;38.94597539;702.7205805;707.4236461;5196.88409
33;0.211090208;15;1950;94.48314035;38.94051127;702.2544885;706.9752131;5194.496284
33;0.211090208;15;1950;94.46393518;38.9354693;701.7888987;706.5272843;5192.054384
33;0.211090208;15;1950;94.44564682;38.93042635;701.3238106;706.0798592;5190.030499
33;0.211090208;15;1950;94.42117073;38.92595521;700.8592237;705.6329372;5187.316323
33;0.211090208;15;1950;94.35209558;38.92514354;700.3951374;705.1865178;5177.926858
33;0.211090208;15;1950;94.26497338;38.92240353;699.9315511;704.7406003;5176.777776
33;0.211090208;15;1950;94.20196564;38.91763009;699.4684643;704.2951843;5175.897212
33;0.211090208;15;1950;94.21284404;38.90711867;699.0058766;703.8502692;5181.2943
33;0.211090208;15;1950;94.22471297;38.899731;698.5437873;703.4058543;5178.888128
33;0.211090208;15;1950;94.15644978;38.89839067;698.0821959;702.9619392;5169.394468
33;0.211090208;15;1950;94.14191451;38.89022017;697.6211018;702.5185233;5176.404243
33;0.211090208;15;1950;94.14491909;38.88343797;697.1605047;702.0756059;5176.10529
33;0.211090208;15;1950;94.13163731;38.87873044;696.7004038;701.6331866;5172.30418
33;0.211090208;15;1950;94.12297386;38.87405504;696.2407987;701.1912648;5169.369754
33;0.211090208;15;1950;94.09051622;38.87022376;695.7816888;700.74984;5168.638032
33;0.211090208;15;1950;94.05856562;38.86673867;695.3230737;700.3089115;5166.398118
33;0.211090208;15;1950;94.02575635;38.8632215;694.8649527;699.8684788;5163.987248
33;0.211090208;15;1950;93.99220732;38.85964546;694.4073253;699.4285414;5161.6123
33;0.211090208;15;1950;93.95827842;38.85597819;693.9501911;698.9890986;5159.3053
33;0.211090208;15;1950;93.9241454;38.85223018;693.4935494;698.5501501;5157.059981
33;0.211090208;15;1950;93.8899229;38.84841299;693.0373998;698.1116951;5154.867448
33;0.211090208;15;1950;93.85567625;38.84454144;692.5817416;697.6737331;5152.717597
33;0.211090208;15;1950;93.82144541;38.8406289;692.1265745;697.2362636;5150.600224
33;0.211090208;15;1950;93.78725012;38.83668757;691.6718978;696.7992861;5148.505576
33;0.211090208;15;1950;93.75309627;38.83272809;691.2177111;696.3627999;5146.425129
33;0.211090208;15;1950;93.71898094;38.82875976;690.7640137;695.9268045;5144.352003
33;0.211090208;15;1950;93.68489696;38.82479056;690.3108052;695.4912994;5142.281018
33;0.211090208;15;1950;93.65083614;38.82082726;689.8580851;695.056284;5140.208489
33;0.211090208;15;1950;93.61679115;38.81687554;689.4058528;694.6217578;5138.131913
33;0.211090208;15;1950;93.58275643;38.81294009;688.9541077;694.1877202;5136.049659
33;0.211090208;15;1950;93.54872822;38.80902476;688.5028495;693.7541707;5133.960702
33;0.211090208;15;1950;93.51470431;38.80513268;688.0520775;693.3211086;5131.864435
33;0.211090208;15;1950;93.48068372;38.80126636;687.6017912;692.8885336;5129.760527
33;0.211090208;15;1950;93.44666623;38.79742775;687.1519901;692.4564449;5127.64884
33;0.211090208;15;1950;93.41265218;38.79361837;686.7026736;692.0248422;5125.529371
33;0.211090208;15;1950;93.37864217;38.78983933;686.2538413;691.5937247;5123.402214
33;0.211090208;15;1950;93.34463701;38.78609139;685.8054927;691.1630921;5121.267531
33;0.211090208;15;1950;93.31063759;38.78237503;685.3576271;690.7329437;5119.125542
33;0.211090208;15;1950;93.27664486;38.77869048;684.9102442;690.3032789;5116.976504
33;0.211090208;15;1950;93.24265982;38.77503774;684.4633433;689.8740974;5114.820702
33;0.211090208;15;1950;93.20868351;38.77141666;684.0169239;689.4453984;5112.658442
33;0.211090208;15;1950;93.17471703;38.7678269;683.5709856;689.0171815;5110.490038
33;0.211090208;15;1950;93.14076152;38.76426805;683.1255278;688.5894461;5108.315811
33;0.211090208;15;1950;93.10681817;38.76073957;682.68055;688.1621917;5106.136078
33;0.211090208;15;1950;93.07288824;38.75724086;682.2360517;687.7354177;5103.951154
33;0.211090208;15;1950;93.03897302;38.75377127;681.7920323;687.3091236;5101.761342
33;0.211090208;15;1950;93.00507386;38.75033012;681.3484914;686.8833089;5099.566932
33;0.211090208;15;1950;92.97119216;38.74691671;680.9054284;686.457973;5097.368204
33;0.211090208;15;1950;92.93732935;38.74353036;680.4628428;686.0331154;5095.165418
33;0.211090208;15;1950;92.90348686;38.74017052;680.0207341;685.6087355;5092.958819
33;0.211090208;15;1950;92.86966619;38.73683669;679.5791017;685.1848328;5090.748628
33;0.211090208;15;1950;92.83586881;38.73352832;679.1379453;684.7614068;5088.53505
33;0.211090208;15;1950;92.80209622;38.73024472;678.6972642;684.338457;5086.31828
33;0.211090208;15;1950;92.76834986;38.72698512;678.257058;683.9159827;5084.098503
33;0.211090208;15;1950;92.73463114;38.72374869;677.8173261;683.4939835;5081.875895
33;0.211090208;15;1950;92.70094144;38.72053462;677.378068;683.0724588;5079.650622
33;0.211090208;15;1950;92.66728209;38.71734212;676.9392832;682.6514081;5077.422839
33;0.211090208;15;1950;92.63365437;38.7141704;676.5009712;682.2308309;5075.192688
33;0.211090208;15;1950;92.60005952;38.71101874;676.0631316;681.8107266;5072.960303
33;0.211090208;15;1950;92.56649875;38.70788644;675.6257637;681.3910947;5070.725805
33;0.211090208;15;1950;92.5329732;38.70477283;675.1888671;680.9719346;5068.489306
33;0.211090208;15;1950;92.49948397;38.70167728;674.7524412;680.5532459;5066.250908
33;0.211090208;15;1950;92.46603212;38.69859919;674.3164856;680.1350281;5064.010709
33;0.211090208;15;1950;92.43261864;38.69553799;673.8809998;679.7172804;5061.768796
33;0.211090208;15;1950;92.39924448;38.69249313;673.4459832;679.3000026;5059.525253
33;0.211090208;15;1950;92.36591052;38.68946408;673.0114353;678.8831939;5057.280158
33;0.211090208;15;1950;92.33261761;38.68645035;672.5773557;678.466854;5055.033587
33;0.211090208;15;1950;92.29936653;38.68345144;672.1437439;678.0509822;5052.78561
33;0.211090208;15;1950;92.26615802;38.68046688;671.7105992;677.635578;5050.536295
33;0.211090208;15;1950;92.23299276;38.67749624;671.2779213;677.220641;5048.285707
33;0.211090208;15;1950;92.19987137;38.67453908;670.8457096;676.8061705;5046.033911
33;0.211090208;15;1950;92.16679445;38.67159498;670.4139636;676.3921661;5043.780968
33;0.211090208;15;1950;92.13376254;38.66866353;669.9826828;675.9786273;5041.526939
33;0.211090208;15;1950;92.10077611;38.66574435;669.5518668;675.5655534;5039.271882
33;0.211090208;15;1950;92.06783564;38.66283705;669.121515;675.1529441;5037.015857
33;0.211090208;15;1950;92.03494152;38.65994127;668.6916269;674.7407987;5034.758919
33;0.211090208;15;1950;92.00209412;38.65705665;668.262202;674.3291168;5032.501125
33;0.211090208;15;1950;91.96929378;38.65418285;667.8332398;673.9178978;5030.242531
33;0.211090208;15;1950;91.9365408;38.65131952;667.4047398;673.5071412;5027.983192
33;0.211090208;15;1950;91.90383543;38.64846636;666.9767016;673.0968465;5025.723162
33;0.211090208;15;1950;91.87117791;38.64562304;666.5491245;672.6870131;5023.462494
33;0.211090208;15;1950;91.83856845;38.64278925;666.1220082;672.2776406;5021.201242
33;0.211090208;15;1950;91.80600722;38.63996471;665.6953522;671.8687285;5018.939457
33;0.211090208;15;1950;91.77349436;38.63714912;665.2691558;671.4602761;5016.677192
33;0.211090208;15;1950;91.74103;38.63434221;664.8434187;671.052283;5014.414497
33;0.211090208;15;1950;91.70861424;38.6315437;664.4181404;670.6447488;5012.151423
33;0.211090208;15;1950;91.6767345;38.62868194;663.9933203;670.2376728;5010.115185
33;0.211090208;15;1950;91.64107883;38.62623644;663.5689579;669.8310545;5007.316704
33;0.211090208;15;1950;91.60973485;38.62323408;663.1450528;669.4248934;5005.511386
33;0.211090208;15;1950;91.57521673;38.6206901;662.7216045;669.0191891;5002.818566
33;0.211090208;15;1950;91.46494879;38.62425578;662.2986125;668.613941;4988.761592
33;0.211090208;15;1950;91.43737554;38.61802841;661.8760762;668.2091486;4994.492451
33;0.211090208;15;1950;91.43147712;38.61274141;661.4539953;667.8048114;4992.751741
33;0.211090208;15;1950;91.32822119;38.61423147;661.0323691;667.4009288;4983.704003
33;0.211090208;15;1950;91.32259111;38.60660052;660.6111973;666.9975004;4989.372583
33;0.211090208;15;1950;91.33555306;38.59973712;660.1904792;666.5945256;4990.7999
33;0.211090208;15;1950;91.24205884;38.60221703;659.7702145;666.192004;4977.467423
33;0.211090208;15;1950;91.12994506;38.60204055;659.3504027;665.789935;4976.375028
33;0.211090208;15;1950;91.05279208;38.59880538;658.9310432;665.3883181;4975.853621
33;0.211090208;15;1950;90.9940059;38.5941937;658.5121356;664.9871528;4974.88855
33;0.211090208;15;1950;90.94479792;38.58900183;658.0936794;664.5864386;4973.634771
33;0.211090208;15;1950;90.94002258;38.58162757;657.6756741;664.186175;4972.057553
33;0.211090208;15;1950;90.89131094;38.57763958;657.2581191;663.7863615;4969.734559
33;0.211090208;15;1950;90.88105712;38.57146343;656.8410141;663.3869976;4968.102885
33;0.211090208;15;1950;90.87236569;38.56596922;656.4243586;662.9880827;4966.537771
33;0.211090208;15;1950;90.85585015;38.5616404;656.008152;662.5896165;4964.378338
33;0.211090208;15;1950;90.83420138;38.55806482;655.5923939;662.1915983;4961.993887
33;0.211090208;15;1950;90.80931055;38.55497872;655.1770838;661.7940276;4959.500771
33;0.211090208;15;1950;90.77841231;38.5523521;654.7622211;661.396904;4957.451558
33;0.211090208;15;1950;90.73536006;38.55133874;654.3478055;661.000227;4950.786414
33;0.211090208;15;1950;90.69582134;38.54829874;653.9338365;660.603996;4951.589869
33;0.211090208;15;1950;90.6489386;38.547409;653.5203135;660.2082106;4944.17961
33;0.211090208;15;1950;90.61356359;38.54346665;653.1072361;659.8128702;4946.69967
33;0.211090208;15;1950;90.56640015;38.54261595;652.6946038;659.4179744;4938.096337
33;0.211090208;15;1950;90.53449876;38.53799904;652.2824161;659.0235226;4942.10767
33;0.211090208;15;1950;90.47939576;38.53660527;651.8706726;658.6295144;4937.880137
33;0.211090208;15;1950;90.45524374;38.53231484;651.4593727;658.2359493;4937.30489
33;0.211090208;15;1950;90.44605695;38.52809055;651.048516;657.8428267;4935.501875
33;0.211090208;15;1950;90.43051183;38.52471474;650.638102;657.4501461;4933.256487
33;0.211090208;15;1950;90.40967164;38.52196122;650.2281303;657.0579071;4930.870611
33;0.211090208;15;1950;90.38542772;38.51959185;649.8186003;656.6661092;4928.417351
33;0.211090208;15;1950;90.36069131;38.51737588;649.4095116;656.2747518;4925.817401
33;0.211090208;15;1950;90.33327922;38.51532855;649.0008637;655.8838345;4923.434115
33;0.211090208;15;1950;90.30038278;38.51362066;648.5926561;655.4933568;4920.76045
33;0.211090208;15;1950;90.2694463;38.51172647;648.1848884;655.1033182;4918.179128
33;0.211090208;15;1950;90.24145303;38.50958428;647.77756;654.7137182;4915.825582
33;0.211090208;15;1950;90.21395447;38.50740786;647.3706706;654.3245562;4913.510067
33;0.211090208;15;1950;90.18464993;38.50535467;646.9642196;653.9358319;4911.099521
33;0.211090208;15;1950;90.15397832;38.50335001;646.5582065;653.5475446;4908.68822
33;0.211090208;15;1950;90.12256082;38.50133546;646.152631;653.159694;4906.303091
33;0.211090208;15;1950;90.09082599;38.49927813;645.7474925;652.7722796;4903.949516
33;0.211090208;15;1950;90.06739685;38.49685144;645.3427905;652.3853007;4900.758753
33;0.211090208;15;1950;90.01229568;38.49580244;644.9385246;651.998757;4898.604099
33;0.211090208;15;1950;89.9878732;38.49312078;644.5346943;651.612648;4895.578212
33;0.211090208;15;1950;89.93831116;38.49129808;644.1312991;651.2269731;4893.995927
33;0.211090208;15;1950;89.880962;38.4911089;643.7283386;650.841732;4885.619496
33;0.211090208;15;1950;89.82241522;38.48860854;643.3258123;650.456924;4885.474684
33;0.211090208;15;1950;89.78344176;38.48505212;642.9237197;650.0725487;4883.920443
33;0.211090208;15;1950;89.75367927;38.48114208;642.5220605;649.6886056;4881.67565
33;0.211090208;15;1950;89.71835859;38.47701409;642.120834;649.3050943;4881.82636
33;0.211090208;15;1950;89.68792567;38.47342196;641.7200398;648.9220143;4879.866325
33;0.211090208;15;1950;89.65298012;38.47032901;641.3196775;648.539365;4877.145361
33;0.211090208;15;1950;89.61234486;38.46767154;640.9197466;648.1571459;4873.745245
33;0.211090208;15;1950;89.56879042;38.46500471;640.5202466;647.7753567;4870.660562
33;0.211090208;15;1950;89.52811939;38.46189822;640.1211771;647.3939968;4868.411448
33;0.211090208;15;1950;89.50085626;38.45885472;639.7225377;647.0130657;4863.071074
33;0.211090208;15;1950;89.4363101;38.45478737;639.3243277;646.632563;4870.891193
33;0.211090208;15;1950;89.41658409;38.45156698;638.9265469;646.2524881;4863.501527
33;0.211090208;15;1950;89.39222868;38.448236;638.5291946;645.8728406;4858.361859
33;0.211090208;15;1950;89.33441128;38.44424494;638.1322706;645.49362;4864.938244
33;0.211090208;15;1950;89.32552426;38.4414165;637.7357742;645.1148259;4854.48186
33;0.211090208;15;1950;89.26972638;38.43761276;637.339705;644.7364577;4860.614976
33;0.211090208;15;1950;89.23592605;38.4343703;636.9440627;644.3585149;4858.824125
33;0.211090208;15;1950;89.20351917;38.43119996;636.5488466;643.9809972;4856.677314
33;0.211090208;15;1950;89.17154536;38.42809416;636.1540564;643.6039039;4854.479665
33;0.211090208;15;1950;89.13974531;38.42505383;635.7596916;643.2272347;4852.289548
33;0.211090208;15;1950;89.11273127;38.42226229;635.3657517;642.850989;4848.58561
33;0.211090208;15;1950;89.0765456;38.41918433;634.9722364;642.4751665;4847.902722
33;0.211090208;15;1950;89.05345735;38.41652038;634.579145;642.0997665;4842.830697
33;0.211090208;15;1950;89.01644476;38.41354185;634.1864772;641.7247886;4842.629158
33;0.211090208;15;1950;88.99053211;38.41096739;633.7942325;641.3502324;4838.695198
33;0.211090208;15;1950;88.9522967;38.40807561;633.4024105;640.9760974;4838.881647
33;0.391185878;15;1950;88.91280234;36.55253306;633.0110107;640.6023831;4843.204761
33;0.391185878;15;1950;88.82501231;36.43651776;632.6200326;640.2290891;4853.80033
33;0.391185878;15;1950;88.76579458;36.3458492;632.2294758;639.8562147;4854.863853
33;0.391185878;15;1950;88.69539623;36.25246116;631.8393398;639.4837597;4859.323049
33;0.391185878;15;1950;88.65300374;36.19199619;631.4496242;639.1117235;4856.829894
33;0.391185878;15;1950;88.60675435;36.13865622;631.0603286;638.7401057;4856.429267
33;0.391185878;15;1950;88.57037712;36.09610297;630.6714524;638.3689057;4853.494853
33;0.391185878;15;1950;88.53421584;36.06398651;630.2829953;637.9981231;4851.502825
33;0.391185878;15;1950;88.50552829;36.03872373;629.8949567;637.6277574;4847.456095
33;0.391185878;15;1950;88.47476723;36.01977048;629.5073362;637.2578083;4844.808178
33;0.391185878;15;1950;88.45000551;36.00487773;629.1201334;636.8882751;4840.395381
33;0.391185878;15;1950;88.42183254;35.99358217;628.7333479;636.5191574;4837.63015
33;0.391185878;15;1950;88.39880178;35.98456133;628.3469791;636.1504549;4833.257203
33;0.391185878;15;1950;88.37164791;35.97749603;627.9610266;635.7821669;4830.638302
33;0.391185878;15;1950;88.34916684;35.97165114;627.57549;635.414293;4826.484629
33;0.391185878;15;1950;88.32223273;35.96683235;627.1903689;635.0468328;4824.107693
33;0.391185878;15;1950;88.29973004;35.96265002;626.8056627;634.6797859;4820.222357
33;0.391185878;15;1950;88.27266071;35.9589951;626.421371;634.3131516;4818.093624
33;0.391185878;15;1950;88.24990333;35.95566925;626.0374934;633.9469296;4814.461482
33;0.391185878;15;1950;88.2225778;35.95261425;625.6540295;633.5811195;4812.547934
33;0.391185878;15;1950;88.19950183;35.94973288;625.2709787;633.2157206;4809.129298
33;0.391185878;15;1950;88.17190825;35.94699441;624.8883407;632.8507327;4807.386655
33;0.391185878;15;1950;88.14852317;35.94435337;624.5061151;632.4861552;4804.137949
33;0.391185878;15;1950;88.12289099;35.94179644;624.1243012;632.1219876;4801.755353
33;0.391185878;15;1950;88.0972261;35.93930544;623.7428988;631.7582295;4799.390503
33;0.391185878;15;1950;88.07139545;35.93686497;623.3619073;631.3948805;4797.088472
33;0.391185878;15;1950;88.04542926;35.93446622;622.9813264;631.0319401;4794.836684
33;0.391185878;15;1950;88.01935729;35.93210354;622.6011556;630.6694077;4792.626107
33;0.391185878;15;1950;87.9932048;35.92977313;622.2213944;630.3072831;4790.450603
33;0.391185878;15;1950;87.96698849;35.92747223;621.8420424;629.9455656;4788.305423
33;0.391185878;15;1950;87.94071786;35.92519897;621.4630992;629.5842549;4786.185337
33;0.391185878;15;1950;87.9143948;35.92295208;621.0845643;629.2233504;4784.085459
33;0.391185878;15;1950;87.88801552;35.92073065;620.7064372;628.8628518;4782.002088
33;0.391185878;15;1950;87.86162874;35.91853459;620.3287177;628.5027586;4779.91346
33;0.391185878;15;1950;87.83521713;35.91636341;619.9514051;628.1430702;4777.82305
33;0.391185878;15;1950;87.81682252;35.91433155;619.5744991;627.7837864;4772.876015
33;0.391185878;15;1950;87.78304546;35.91215745;619.1979992;627.4249065;4773.465646
33;0.391185878;15;1950;87.75601283;35.91005026;618.821905;627.0664302;4771.530688
33;0.391185878;15;1950;87.72445003;35.90783993;618.446216;626.708357;4771.205622
33;0.391185878;15;1950;87.71124038;35.90601166;618.0709319;626.3506864;4764.267454
33;0.391185878;15;1950;87.67582578;35.90392539;617.6960521;625.9934181;4765.350858
33;0.391185878;15;1950;87.64792914;35.90186971;617.3215763;625.6365514;4763.581714
33;0.391185878;15;1950;87.61655076;35.89975667;616.947504;625.2800861;4763.037509
33;0.391185878;15;1950;87.59738151;35.89787148;616.5738348;624.9240216;4758.079887
33;0.391185878;15;1950;87.56797665;35.89588339;616.2005682;624.5683575;4756.832427
33;0.391185878;15;1950;87.53978352;35.89391808;615.8277038;624.2130933;4755.084223
33;0.391185878;15;1950;87.51198287;35.89196888;615.4552412;623.8582286;4753.166378
33;0.391185878;15;1950;87.48434857;35.89003679;615.0831799;623.5037629;4751.179264
33;0.391185878;15;1950;87.45678202;35.88812251;614.7115195;623.1496958;4749.169911
33;0.391185878;15;1950;87.4292373;35.88622605;614.3402596;622.7960269;4747.158403
33;0.391185878;15;1950;87.40169021;35.88434718;613.9693998;622.4427557;4745.150623
33;0.391185878;15;1950;87.37412529;35.88248574;613.5989395;622.0898817;4743.146711
33;0.391185878;15;1950;87.34653274;35.88064147;613.2288785;621.7374045;4741.145611
33;0.391185878;100;1950;86.5178157;35.87494714;612.8592162;621.3853236;4681.980772
33;0.391185878;100;1950;84.38563205;35.87823526;612.4899522;621.0336387;4647.359185
33;0.391185878;100;1950;82.33984869;35.88752483;612.1210861;620.6823492;4806.399638
33;0.391185878;100;1950;80.58983597;35.86857641;611.7526174;620.3314548;4982.1395
33;0.391185878;100;1950;78.82511778;35.8419271;611.3845458;619.9809549;5201.490776
33;0.391185878;100;1950;77.09481082;35.80678164;611.0168708;619.6308491;5454.896893
33;0.391185878;100;1950;75.38690777;35.75909846;610.649592;619.2811371;5730.690972
33;0.391185878;100;1950;73.66830818;35.7082557;610.282709;618.9318182;6053.786353
33;0.391185878;100;1950;72.06071247;35.66431432;609.9162212;618.5828922;6374.242833
33;0.391185878;100;1950;71.08082934;35.5486972;609.5501284;618.2343586;6455.095509
33;0.391185878;100;1950;70.52183049;35.42807771;609.18443;617.8862168;6416.393768
33;0.391185878;100;1950;70.14704507;35.31746786;608.8191257;617.5384665;6343.703341
33;0.391185878;100;1950;69.82611855;35.22734825;608.454215;617.1911073;6247.339697
33;0.391185878;100;1950;69.38557026;35.14307551;608.0896975;616.8441387;6187.461529
33;0.391185878;100;1950;69.15052043;35.07269743;607.7255728;616.4975602;6051.326806
33;0.391185878;100;1950;69.35856523;35.01810211;607.3618405;616.1513714;5682.685462
33;0.391185878;100;1950;69.49631247;34.9915905;606.9985;615.8055719;5391.395727
33;0.391185878;100;1950;69.57800047;34.98372619;606.6355511;615.4601613;5162.275423
33;0.391185878;100;1950;69.56466038;34.9913519;606.2729933;615.1151391;4991.203036
33;0.391185878;100;1950;69.45951767;35.0121424;605.9108261;614.7705048;4861.530427
33;0.391185878;100;1950;69.27753346;35.04329767;605.5490492;614.4262581;4783.558155
33;0.391185878;100;1950;69.05080574;35.08435847;605.1876621;614.0823985;4735.306761
33;0.391185878;100;1950;68.81320505;35.13272623;604.8266644;613.7389255;4703.52512
33;0.391185878;100;1950;68.56096766;35.18420825;604.4660557;613.3958388;4695.209683
33;0.391185878;100;1950;68.35065459;35.23681341;604.1058356;613.0531378;4674.520635
33;0.391185878;100;1950;68.09834322;35.29758566;603.7460036;612.7108222;4670.117412
33;0.391185878;100;1950;67.90543377;35.34898246;603.3865593;612.3688916;4653.962888
33;0.391185878;100;1950;67.72168159;35.40089276;603.0275024;612.0273454;4634.529213
33;0.391185878;100;1950;67.54751245;35.44747521;602.6688323;611.6861833;4624.483547
33;0.391185878;100;1950;67.37906682;35.49021297;602.3105487;611.3454048;4620.625556
33;0.391185878;100;1950;67.22621053;35.52868923;601.9526512;611.0050096;4616.696679
33;0.391185878;100;1950;67.0853271;35.56322664;601.5951393;610.664997;4614.213669
33;0.391185878;100;1950;66.9579999;35.59413501;601.2380127;610.3253669;4611.753013
33;0.391185878;100;1950;66.84312155;35.62177035;600.8812709;609.9861186;4609.629542
33;0.391185878;100;1950;66.74010531;35.64643426;600.5249134;609.6472518;4607.959492
33;0.391185878;100;1950;66.63774344;35.66828822;600.16894;609.3087661;4613.946593
33;0.391185878;100;1950;66.51039897;35.68498937;599.8133501;608.9706609;4648.325864
33;0.391185878;100;1950;66.41847849;35.70225545;599.4581434;608.632936;4658.063525
35;0.391185878;100;1950;66.38066378;36.43439025;599.1033194;608.2955908;5000.989951
35;0.391185878;100;1950;66.53028036;36.44545327;598.7488777;607.958625;4932.306181
35;0.391185878;100;1950;66.55427764;36.47280584;598.394818;607.6220381;4920.120508
35;0.391185878;100;1950;66.58703654;36.51940949;598.0411398;607.2858296;4894.215836
35;0.391185878;100;1950;66.61429139;36.59537246;597.6878427;606.9499992;4869.365737
35;0.391185878;100;1950;66.67243402;36.71726678;597.3349262;606.6145465;4825.215724
35;0.391185878;100;1950;66.7302524;36.84262435;596.9823901;606.279471;4781.205341
35;0.391185878;100;1950;66.74075035;36.98397141;596.6302338;605.9447722;4774.47229
35;0.391185878;100;1950;66.78475245;37.11923813;596.2784569;605.6104498;4746.823651
35;0.391185878;100;1950;66.78703592;37.24923941;595.9270592;605.2765033;4752.11514
35;0.391185878;100;1950;66.80653968;37.36449671;595.57604;604.9429324;4746.477182
35;0.391185878;100;1950;66.814654;37.46631201;595.2253991;604.6097366;4752.244513
35;0.391185878;100;1950;66.83892491;37.55424967;594.875136;604.2769154;4749.928972
35;0.391185878;100;1950;66.86417724;37.62848467;594.5252503;603.9444685;4749.496327
35;0.391185878;100;1950;66.88982941;37.69078477;594.1757417;603.6123954;4751.646939
35;0.391185878;100;1950;66.92014076;37.74245208;593.8266096;603.2806957;4752.954851
35;0.391185878;100;1950;66.95163841;37.78517074;593.4778538;602.949369;4755.844542
35;0.391185878;100;1950;66.98366907;37.82008507;593.1294737;602.6184148;4759.952948
35;0.391185878;100;1950;66.98319345;37.84820468;592.7814691;602.2878329;4791.000985
35;0.391185878;100;1950;67.02468208;37.87006467;592.4338394;601.9576226;4790.980032
35;0.391185878;100;1950;67.02656869;37.88666058;592.0865843;601.6277837;4817.998638
35;0.391185878;100;1950;67.09260247;37.90300025;591.7397033;601.2983156;4807.338992
35;0.391185878;100;1950;67.12120843;37.91587462;591.3931962;600.9692181;4822.386712
35;0.391185878;100;1950;67.16077352;37.9260718;591.0470624;600.6404906;4829.26496
35;0.391185878;100;1950;67.20379102;37.93468446;590.7013016;600.3121327;4834.009087
35;0.391185878;100;1950;67.25476788;37.94223081;590.3559133;599.9841441;4833.466928
35;0.391185878;100;1950;67.32410851;37.94955701;590.0108972;599.6565243;4823.451402
35;0.391185878;100;1950;67.42822838;37.95717768;589.6662529;599.3292729;4785.636128
35;0.391185878;100;1950;67.4674831;37.96413604;589.32198;599.0023895;4798.577684
35;0.391185878;100;1950;67.53066943;37.96997006;588.978078;598.6758736;4792.175205
35;0.391185878;100;1950;67.56338744;37.97472202;588.6345465;598.3497249;4811.299118
35;0.391185878;100;1950;67.63550126;37.97898688;588.2913853;598.023943;4798.476404
35;0.391185878;100;1950;67.62722415;37.98158318;587.9485938;597.6985274;4846.954617
35;0.391185878;100;1950;67.69380438;37.98361958;587.6061716;597.3734777;4837.894305
35;0.391185878;100;1950;67.74785116;37.9857179;587.2641185;597.0487935;4838.800842
35;0.391185878;100;1950;67.79707293;37.98759143;586.9224339;596.7244745;4841.910048
35;0.391185878;100;1950;67.84345606;37.98922822;586.5811175;596.4005201;4847.480657
35;0.391185878;100;1950;67.89027584;37.99064646;586.2401688;596.07693;4850.997183
35;0.391185878;100;1950;67.95467928;37.99236782;585.8995875;595.7537037;4843.903635
35;0.391185878;100;1950;68.03243556;37.99472972;585.5593733;595.430841;4824.185569
35;0.391185878;100;1950;68.06458864;37.99669577;585.2195256;595.1083412;4839.362298
35;0.391185878;100;1950;68.12252414;37.99844492;584.8800441;594.7862042;4832.248743
35;0.391185878;100;1950;68.15270482;37.99976853;584.5409284;594.4644293;4847.289657
35;0.391185878;100;1950;68.21771782;38.00123888;584.2021781;594.1430163;4832.073431
35;0.391185878;100;1950;68.24122885;38.00228024;583.8637928;593.8219647;4849.619833
35;0.391185878;100;1950;68.31284058;38.0036712;583.5257722;593.5012741;4825.968199
35;0.391185878;100;1950;68.31881446;38.00423583;583.1881158;593.1809442;4848.998528
35;0.391185878;100;1950;68.38124931;38.00491756;582.8508232;592.8609744;4833.438259
35;0.391185878;100;1950;68.39280647;38.00507736;582.513894;592.5413644;4849.096806
35;0.391185878;100;1950;68.46368777;38.00590261;582.1773279;592.2221139;4822.977439
35;0.391185878;100;1950;68.45768342;38.00596912;581.8411245;591.9032223;4848.75643
35;0.391185878;100;1950;68.52467055;38.0064516;581.5052833;591.5846893;4822.292753
35;0.391185878;100;1950;68.51375816;38.0061585;581.169804;591.2665145;4852.282454
35;0.391185878;100;1950;68.58848016;38.00671646;580.8346862;590.9486974;4812.804741
35;0.391185878;100;1950;68.56304422;38.00619586;580.4999295;590.6312378;4850.565368
35;0.391185878;100;1950;68.64119996;38.00663198;580.1655335;590.3141351;4805.364585
35;0.391185878;100;1950;68.60706786;38.00592203;579.8314978;589.997389;4845.934317
35;0.391185878;100;1950;68.67524138;38.00592646;579.4978221;589.6809991;4805.351663
35;0.391185878;100;1950;68.64265065;38.0048366;579.1645059;589.3649649;4841.709231
35;0.391185878;100;1950;68.67736928;38.00369842;578.8315488;589.0492861;4824.498266
35;0.391185878;100;9500;68.66266366;38.74929375;578.4989505;588.7339623;6070.761453
35;0.391185878;100;9500;68.63525575;38.74928911;579.016089;589.2323191;6130.64162
35;0.391185878;100;9500;68.60427688;38.74842109;579.5326702;589.7301156;6197.817594
35;0.391185878;100;9500;68.63949524;38.74816168;580.0486948;590.2273523;6216.606048
35;0.391185878;100;9500;68.69049349;38.74942178;580.5641633;590.7240298;6223.564725
35;0.391185878;100;9500;68.73289025;38.75183801;581.0790765;591.2201488;6236.9918
35;0.391185878;100;9500;68.78277074;38.7552571;581.5934348;591.71571;6245.056217
35;0.391185878;100;9500;68.82656994;38.75937061;582.1072388;592.2107139;6257.530269
35;0.391185878;100;9500;68.87331038;38.76403057;582.6204893;592.7051612;6267.648648
35;0.391185878;100;9500;68.91664765;38.76900545;583.1331866;593.1990525;6279.946885
35;0.391185878;100;9500;68.96010196;38.77412789;583.6453316;593.6923885;6291.751324
35;0.391185878;100;9500;69.00146945;38.77923829;584.1569247;594.1851697;6304.620122
35;0.391185878;100;9500;69.04132282;38.78420196;584.6679665;594.6773967;6318.102532
35;0.391185878;100;9500;69.15373273;38.79134647;585.1784577;595.1690703;6276.370275
35;0.391185878;100;9500;69.16477844;38.79803608;585.6883988;595.660191;6309.941319
35;0.391185878;100;9500;69.21425406;38.8039639;586.1977904;596.1507595;6315.368638
35;0.391185878;100;9500;69.24138217;38.80900554;586.7066331;596.6407763;6336.450873
35;0.391185878;100;9500;69.28327118;38.81361088;587.2149276;597.1302421;6345.812726
35;0.391185878;100;9500;69.31867141;38.81786604;587.7226743;597.6191575;6359.271343
35;0.391185878;100;9500;69.35546044;38.82178153;588.229874;598.1075231;6371.17047
35;0.391185878;100;9500;69.39126145;38.8254433;588.7365271;598.5953396;6383.282402
35;0.391185878;100;9500;69.42667968;38.82892304;589.2426343;599.0826075;6395.188425
35;0.391185878;100;9500;69.46172741;38.83229616;589.7481961;599.5693275;6406.87371
35;0.391185878;100;9500;69.49644884;38.83562395;590.2532132;600.0555002;6418.298305
35;0.391185878;100;9500;69.53085875;38.83895158;590.7576861;600.5411263;6429.445055
35;0.391185878;100;9500;69.56494276;38.84230864;591.2616155;601.0262062;6440.322459
35;0.391185878;100;9500;69.59865619;38.84571077;591.7650018;601.5107407;6450.966103
35;0.391185878;100;9500;69.63192016;38.84916144;592.2678457;601.9947303;6461.441229
35;0.391185878;100;9500;69.66459777;38.85265265;592.7701478;602.4781757;6471.860869
35;0.391185878;100;9500;69.94221635;38.86293321;593.2719087;602.9610775;6297.604641
35;0.391185878;100;9500;70.00158803;38.87560854;593.7731289;603.4434363;6286.897671
35;0.391185878;100;9500;69.91724762;38.88416126;594.273809;603.9252526;6382.173047
35;0.391185878;100;9500;70.06270595;38.89197529;594.7739496;604.4065272;6309.902991
35;0.391185878;100;9500;69.89112117;38.89468623;595.2735513;604.8872606;6470.09316
35;0.391185878;100;9500;70.12726864;38.89934563;595.7726147;605.3674534;6327.621875
35;0.391185878;100;9500;69.94311996;38.90040274;596.2711403;605.8471063;6492.512067
35;0.391185878;100;9500;70.19310119;38.90420602;596.7691287;606.3262198;6338.538348
35;0.391185878;100;9500;70.24182549;38.91112364;597.2665806;606.8047945;6332.363223
35;0.391185878;100;9500;70.03955081;38.91107278;597.7634964;607.2828311;6510.556292
35;0.391185878;100;9500;70.29397847;38.91393493;598.2598768;607.7603302;6352.672369
35;0.391185878;100;9500;70.33492962;38.92052494;598.7557223;608.2372923;6351.707001
35;0.391185878;100;9500;70.366788;38.92635462;599.2510336;608.7137181;6359.217971
35;0.391185878;100;9500;70.16576312;38.92543821;599.7458111;609.1896081;6533.795383
35;0.391185878;100;9500;70.41250514;38.92753161;600.2400555;609.6649631;6379.954629
35;0.391185878;100;9500;70.46689323;38.93380993;600.7337673;610.1397835;6366.302315
35;0.391185878;100;9500;70.4981644;38.93983861;601.2269471;610.6140699;6371.936843
35;0.391185878;100;9500;70.52579472;38.94504499;601.7195956;611.0878231;6380.12597
35;0.391185878;100;9500;70.31989275;38.94365244;602.2117132;611.5610435;6555.399677
35;0.391185878;100;9500;70.56247898;38.94545381;602.7033005;612.0337318;6403.569508
35;0.391185878;100;9500;70.61081522;38.95104719;603.1943581;612.5058886;6392.448325
35;0.391185878;100;9500;70.63806303;38.95645637;603.6848866;612.9775144;6398.992683
35;0.391185878;100;9500;70.66316989;38.9611777;604.1748865;613.44861;6406.947701
35;0.391185878;100;9500;70.68764154;38.96545859;604.6643585;613.9191757;6414.761322
35;0.391185878;100;9500;70.71117562;38.96935572;605.153303;614.3892124;6422.844001
35;0.391185878;100;9500;70.51200852;38.9672257;605.6417207;614.8587205;6586.494212
35;0.391185878;100;9500;70.74934629;38.96854363;606.1296121;615.3277006;6436.631081
35;0.391185878;100;9500;70.78764676;38.97323236;606.6169777;615.7961534;6431.0954
35;0.391185878;100;9500;70.81192919;38.97795096;607.1038183;616.2640794;6437.736805
35;0.391185878;100;9500;70.83450994;38.98224279;607.5901342;616.7314793;6445.344539
35;0.391185878;100;9500;70.85656148;38.98629911;608.0759261;617.1983535;6452.714495
35;0.391185878;100;9500;70.87795826;38.99014148;608.5611946;617.6647028;6460.093233
35;0.391185878;100;9500;70.89787577;38.99365948;609.0459402;618.1305277;6468.508774
35;0.391185878;100;9500;70.76192872;38.99448903;609.5301634;618.5958288;6576.971174
35;0.391185878;100;9500;70.91759675;38.99609276;610.0138649;619.0606066;6488.554358
35;0.391185878;100;9500;70.96164191;38.99905618;610.4970452;619.5248618;6477.930494
35;0.391185878;100;9500;70.98473906;39.00299274;610.9797049;619.988595;6483.652058
35;0.391185878;100;9500;71.00584006;39.00674161;611.4618444;620.4518067;6490.378845
35;0.391185878;100;9500;71.02573633;39.01035883;611.9434645;620.9144976;6497.410027
35;0.391185878;100;9500;71.04431187;39.01381657;612.4245656;621.3766681;6505.132478
35;0.391185878;100;9500;70.85203684;39.01186652;612.9051483;621.838319;6658.703764
35;0.391185878;100;9500;71.08085018;39.01353179;613.3852131;622.2994507;6511.909176
35;0.391185878;100;9500;71.10509033;39.01811779;613.8647607;622.760064;6513.841241
35;0.391185878;100;9500;71.12500848;39.02265546;614.3437915;623.2201592;6520.457474
35;0.391185878;100;9500;71.14334988;39.02689227;614.8223062;623.6797371;6527.908157
35;0.391185878;100;9500;71.16070732;39.03090716;615.3003053;624.1387982;6535.64886
35;0.391185878;100;9500;70.96616315;39.02925443;615.7777893;624.5973432;6692.558977
35;0.391185878;100;9500;71.1916057;39.03111503;616.2547588;625.0553724;6547.12276
35;0.391185878;100;9500;71.21894996;39.03609305;616.7312144;625.5128867;6545.067809
35;0.391185878;100;9500;71.23663769;39.04095121;617.2071565;625.9698865;6552.176018
35;0.391185878;100;9500;71.25319775;39.04533958;617.6825859;626.4263724;6560.027635
35;0.391185878;100;9500;71.26869053;39.04937867;618.1575029;626.8823449;6568.47047
35;0.391185878;100;9500;71.08701271;39.04950742;618.6319082;627.3378048;6710.38867
35;0.391185878;100;9500;71.29391698;39.05192808;619.1058023;627.7927525;6580.565868
35;0.391185878;100;9500;71.3207237;39.05597207;619.5791858;628.2471886;6579.524026
35;0.391185878;100;9500;71.33889037;39.06022951;620.0520592;628.7011137;6585.78262
35;0.391185878;100;9500;71.13053223;39.05858422;620.5244231;629.1545284;6754.990275
35;0.391185878;100;9500;71.37367818;39.06069174;620.996278;629.6074333;6595.064054
35;0.391185878;100;9500;71.39390986;39.06610057;621.4676244;630.0598288;6597.267233
35;0.391185878;100;9500;71.40922676;39.07103078;621.938463;630.5117157;6605.010916
35;0.391185878;100;9500;71.42355992;39.07544866;622.4087942;630.9630944;6613.576013
35;0.391185878;100;9500;71.24246278;39.07479309;622.8786186;631.4139655;6758.794596
35;0.391185878;100;9500;71.4388994;39.07674749;623.3479368;631.8643297;6634.958861
35;0.391185878;100;9500;71.47470255;39.08134548;623.8167493;632.3141874;6624.802167
35;0.391185878;100;9500;71.49096662;39.08624481;624.2850566;632.7635393;6631.300616
35;0.391185878;100;9500;71.50496827;39.09053243;624.7528593;633.2123859;6639.941336
35;0.391185878;100;9500;71.36824021;39.09213043;625.2201579;633.6607278;6749.296553
35;0.391185878;100;9500;71.5225503;39.09452688;625.686953;634.1085655;6657.231299
35;0.391185878;100;9500;71.55158468;39.09806898;626.1532451;634.5558996;6652.639675
35;0.391185878;100;9500;71.56863061;39.10227292;626.6190348;635.0027307;6658.751958
35;0.391185878;100;9500;71.38814603;39.10126547;627.0843226;635.4490594;6805.198805
35;0.391185878;100;9500;71.60157947;39.10340328;627.549109;635.8948862;6666.481603
35;0.391185878;100;9500;71.61871515;39.10829432;628.0133946;636.3402117;6670.44091
35;0.391185878;100;9500;71.63379423;39.1129012;628.4771799;636.7850364;6677.845059
35;0.391185878;100;9500;71.45550845;39.11236806;628.9404655;637.2293609;6822.656388
35;0.391185878;100;9500;71.66618207;39.11489389;629.4032519;637.6731857;6685.823088
35;0.391185878;100;9500;71.6818681;39.12006731;629.8655396;638.1165116;6690.715963
35;0.391185878;100;9500;71.6963427;39.12485008;630.3273292;638.5593389;6698.460189
35;0.391185878;100;9500;71.51893101;39.12450256;630.7886212;639.0016682;6842.363083
35;0.391185878;100;9500;71.72816527;39.12706151;631.2494161;639.4435002;6706.475408
35;0.391185878;100;9500;71.74179728;39.13214234;631.7097145;639.8848353;6712.818302
35;0.391185878;100;9500;71.5843867;39.13227812;632.169517;640.3256741;6845.590113
35;0.391185878;100;9500;71.76060181;39.13473569;632.6288239;640.7660173;6733.589252
35;0.391185878;100;9500;71.78869665;39.13993659;633.087636;641.2058653;6728.664705
35;0.391185878;100;9500;71.80402279;39.14491002;633.5459537;641.6452187;6735.489592
35;0.391185878;100;9500;71.90261064;39.15079504;634.0037775;642.084078;6666.175234
35;0.391185878;100;9500;71.92382843;39.15723457;634.4611081;642.5224439;6651.56185
35;0.391185878;100;9500;71.64405035;39.15659388;634.9179458;642.9603168;6874.861442
35;0.391185878;100;9500;71.84264643;39.15919743;635.3742913;643.3976973;6758.777842
35;0.391185878;100;9500;71.87151443;39.16214754;635.830145;643.8345861;6757.406738
35;0.391185878;100;9500;71.89122823;39.16557032;636.2855076;644.2709835;6762.243638
35;0.391185878;100;9500;71.69940397;39.16216468;636.7403795;644.7068903;6917.446998
35;0.391185878;100;9500;71.90423297;39.16282664;637.1947613;645.1423068;6783.1498
35;0.391185878;100;9500;71.94027337;39.16754952;637.6486534;645.5772338;6771.918122
35;0.391185878;100;9500;71.95763136;39.17263861;638.1020565;646.0116717;6777.139746
35;0.391185878;100;9500;71.97075524;39.17726357;638.554971;646.445621;6786.038544
35;0.391185878;100;9500;72.08882916;39.18401626;639.0073975;646.8790824;6699.196953
35;0.391185878;100;9500;71.89760785;39.18678132;639.4593365;647.3120564;6851.016951
35;0.391185878;100;9500;72.00274048;39.19024191;639.9107885;647.7445436;6802.449106
35;0.391185878;100;9500;72.02484818;39.1932063;640.361754;648.1765443;6805.70426
35;0.391185878;100;9500;72.0412602;39.19636814;640.8122337;648.6080594;6812.001047
35;0.391185878;100;9500;71.87575189;39.19614689;641.2622279;649.0390892;6942.528423
35;0.391185878;100;9500;72.06861526;39.19785906;641.7117372;649.4696343;6820.548811
35;0.391185878;100;9500;72.0878961;39.20116526;642.1607622;649.8996952;6822.614061
35;0.391185878;100;9500;72.10304748;39.20480454;642.6093034;650.3292726;6829.300157
35;0.391185878;100;9500;71.92415086;39.2047341;643.0573612;650.758367;6970.189359
35;0.391185878;100;9500;72.12673948;39.20701451;643.5049363;651.1869788;6841.071374
35;0.391185878;100;9500;72.14774122;39.2110687;643.952029;651.6151086;6841.896792
35;0.391185878;100;9500;72.16245472;39.21531244;644.3986401;652.0427571;6848.873624
35;0.391185878;100;9500;72.02719801;39.21697616;644.8447698;652.4699246;6957.12188
35;0.391185878;100;9500;72.17852043;39.21936414;645.2904189;652.8966118;6866.095741
35;0.391185878;100;9500;72.20524876;39.22296722;645.7355878;653.3228193;6861.994803
35;0.391185878;100;9500;72.22070443;39.22725772;646.1802769;653.7485474;6868.445309
35;0.391185878;100;9500;72.07833356;39.22876825;646.624487;654.1737969;6982.093837
35;0.391185878;100;9500;72.24091965;39.23112016;647.0682183;654.5985681;6882.57239
35;0.391185878;100;9500;72.26385668;39.23481468;647.5114716;655.0228617;6881.319331
35;0.391185878;100;9500;72.27899537;39.23902919;647.9542472;655.4466782;6888.020854
35;0.391185878;100;9500;72.19863218;39.24101103;648.3965457;655.8700181;6955.809103
35;0.391185878;100;9500;72.28705966;39.24383959;648.8383676;656.292882;6909.608488
35;0.391185878;100;9500;72.31987392;39.24700514;649.2797135;656.7152704;6901.856885
35;0.391185878;100;9500;72.33513463;39.25099043;649.7205838;657.1371838;6908.6721
35;0.391185878;100;9500;72.38667638;39.25359071;650.160979;657.5586228;6877.73476
35;0.391185878;100;9500;72.37236051;39.25527395;650.6008998;657.9795879;6894.500493
35;0.391185878;100;9500;72.31518584;39.25695808;651.0403464;658.4000796;6948.864781
35;0.391185878;100;9500;72.3793215;39.26310041;651.4793196;658.8200985;6930.447591
35;0.391185878;100;9500;72.40018584;39.26621626;651.9178198;659.2396451;6934.527297
35;0.391185878;100;9500;72.22403767;39.26420215;652.3558474;659.65872;7079.662288
35;0.391185878;100;9500;72.43418426;39.26536802;652.7934031;660.0773235;6941.089703
35;0.391185878;100;9500;72.45235621;39.26991686;653.2304873;660.4954564;6941.703213
35;0.391185878;100;9500;72.46676658;39.27456972;653.6671005;660.9131191;6948.28049
35;0.391185878;100;9500;72.41048305;39.27692682;654.1032433;661.3303121;6996.665341
35;0.391185878;100;9500;72.28068694;39.27304957;654.5389161;661.7470361;7120.897079
35;0.391185878;100;9500;72.50422853;39.27648448;654.9741195;662.1632914;6970.315136
35;0.391185878;100;9500;72.53756434;39.28290869;655.4088539;662.5790786;6957.031136
35;0.391185878;100;9500;72.54657015;39.28883578;655.8431199;662.9943983;6965.901128
35;0.391185878;100;9500;72.55619572;39.29388306;656.2769179;663.409251;6976.052617
35;0.391185878;100;9500;72.36978077;39.29328599;656.7102485;663.8236372;7136.585588
35;0.391185878;100;9500;72.59848288;39.29538609;657.1431122;664.2375574;6979.017462
35;0.391185878;15;9500;72.71192796;39.29922446;657.5755095;664.6510122;7063.319124
35;0.391185878;15;9500;73.18150454;39.30482373;658.0074409;665.0640021;7095.825704
35;0.391185878;15;9500;73.67036235;39.30408273;658.4389068;665.4765276;7140.16415
35;0.391185878;15;9500;75.19269543;39.27820381;658.8699078;665.8885892;6567.021247
35;0.391185878;15;9500;75.26886794;39.22971134;659.3004444;666.3001874;6889.68881
35;0.391185878;15;9500;75.72444254;39.21278932;659.7305171;666.7113228;6919.525949
35;0.391185878;15;9500;76.26815907;39.22363108;660.1601264;667.1219959;6923.656638
35;0.391185878;15;9500;76.71390876;39.24660005;660.5892727;667.5322072;6941.14676
35;0.391185878;15;9500;77.1637921;39.2751901;661.0179567;667.9419572;6959.884188
35;0.391185878;15;9500;77.72947492;39.30642474;661.4461787;668.3512465;6919.018028
35;0.391185878;15;9500;78.23274619;39.33801543;661.8739393;668.7600755;6914.055761
35;0.391185878;15;9500;78.72466744;39.36838054;662.301239;669.1684449;6915.644246
35;0.391185878;15;9500;79.18600916;39.39616913;662.7280783;669.576355;6928.31527
35;0.391185878;15;9500;79.64801335;39.42091421;663.1544576;669.9838064;6929.730407
35;0.391185878;15;9500;80.13805539;39.44401494;663.5803775;670.3907997;6917.354572
35;0.391185878;15;9500;80.62457134;39.46665643;664.0058384;670.7973353;6920.73265
35;0.391185878;15;9500;81.02119624;39.48361828;664.4308409;671.2034137;6919.672507
35;0.391185878;15;9500;81.46994695;39.50130935;664.8553855;671.6090356;6912.748684
35;0.391185878;15;9500;81.87899249;39.51714711;665.2794726;672.0142013;6915.778732
35;0.391185878;15;9500;82.30853966;39.53195883;665.7031027;672.4189114;6907.431242
35;0.391185878;15;9500;82.69129237;39.54524299;666.1262763;672.8231665;6909.579471
35;0.391185878;15;9500;83.08733815;39.55771494;666.548994;673.226967;6901.198541
35;0.391185878;15;9500;83.4418381;39.56908433;666.9712562;673.6303134;6901.986956
35;0.391185878;15;9500;83.80263738;39.57947348;667.3930634;674.0332062;6895.21012
35;0.391185878;15;9500;84.13634741;39.58886038;667.8144161;674.435646;6893.093757
35;0.391185878;15;9500;84.46505963;39.59716567;668.2353147;674.8376333;6887.877268
35;0.391185878;15;9500;84.77835454;39.60451796;668.6557599;675.2391685;6883.592604
35;0.391185878;15;9500;85.08137692;39.61087735;669.0757519;675.6402523;6877.603816
35;0.391185878;15;9500;85.37744589;39.61618183;669.4952915;676.040885;6871.092538
35;0.391185878;15;9500;85.6586628;39.62104094;669.9143789;676.4410672;6865.370642
35;0.391185878;15;9500;85.92912109;39.62414577;670.3330148;676.8407994;6859.897211
35;0.391185878;15;9500;86.19217357;39.62670958;670.7511996;677.2400822;6852.845244
35;0.391185878;15;9500;86.44642269;39.62831685;671.1689338;677.6389159;6845.223596
35;0.391185878;15;9500;86.69252488;39.62900888;671.5862179;678.0373012;6836.930416
35;0.391185878;15;9500;86.9310819;39.62881038;672.0030524;678.4352385;6827.960451
35;0.391185878;15;9500;87.16287359;39.62775236;672.4194376;678.8327283;6818.245933
35;0.391185878;15;9500;87.41230116;39.62636648;672.8353743;679.2297711;6806.070038
35;0.391185878;15;9500;87.60544434;39.62324088;673.2508627;679.6263675;6805.084366
35;0.391185878;15;1950;87.78790244;38.83911844;673.6659035;680.022518;5528.80623
35;0.391185878;15;1950;87.95064566;38.83092566;673.2311186;679.6048969;5505.004065
35;0.391185878;15;1950;88.0889641;38.82068119;672.7968023;679.1877454;5488.854544
35;0.391185878;15;1950;88.22966985;38.81012183;672.362954;678.7710629;5468.657053
35;0.391185878;15;1950;88.36799729;38.79957563;671.9295731;678.3548491;5447.0423
35;0.391185878;15;1950;88.49690199;38.78803991;671.4966593;677.9391032;5427.070044
35;0.391185878;15;1950;88.62060029;38.78167589;671.0642119;677.5238249;5398.401925
35;0.391185878;15;1950;88.84772514;38.78517469;670.6322304;677.1090135;5338.032345
35;0.391185878;15;1950;88.71132557;38.72050286;670.2007145;676.6946686;5415.346178
35;0.391185878;15;1950;88.87058909;38.73291245;669.7696635;676.2807896;5382.421084
35;0.391185878;15;1950;89.00733851;38.69923464;669.339077;675.8673759;5346.316045
35;0.391185878;15;1950;89.07987752;38.6891944;668.9089544;675.4544272;5336.552812
35;0.391185878;15;1950;89.14826232;38.6761559;668.4792954;675.0419428;5327.584027
35;0.391185878;15;1950;89.22294809;38.65794255;668.0500993;674.6299223;5318.471569
35;0.391185878;15;1950;89.30037699;38.634193;667.6213656;674.218365;5291.330697
35;0.391185878;15;1950;89.3038235;38.60353868;667.193094;673.8072705;5312.245668
35;0.391185878;15;1950;89.53579637;38.61124933;666.7652838;673.3966383;5226.664592
35;0.391185878;15;1950;89.46786945;38.57391321;666.3379346;672.9864679;5253.678736
35;0.391185878;15;1950;89.51436487;38.54612092;665.9110458;672.5767587;5254.352472
35;0.391185878;15;1950;89.47810094;38.52390729;665.4846171;672.1675101;5300.184081
35;0.391185878;15;1950;89.58145642;38.51333315;665.0586478;671.7587218;5260.382711
35;0.391185878;15;1950;89.63309196;38.4971491;664.6331375;671.3503932;5245.407777
35;0.391185878;15;1950;89.68199287;38.48001339;664.2080858;670.9425237;5229.250515
35;0.391185878;15;1950;89.74569179;38.46362903;663.783492;670.5351128;5203.285213
35;0.391185878;15;1950;89.81447142;38.45355719;663.3593558;670.1281601;5179.828164
35;0.391185878;15;1950;89.88028739;38.44558451;662.9356765;669.721665;5163.947152
35;0.391185878;15;1950;90.01450611;38.44406371;662.5124538;669.3156269;5080.319011
35;0.391185878;15;1950;89.92651885;38.41348416;662.0896871;668.9100455;5146.967562
35;0.391185878;15;1950;89.99551999;38.40186401;661.667376;668.5049201;5122.100482
35;0.391185878;15;1950;90.02410805;38.38953688;661.2455199;668.1002503;5114.584036
35;0.391185878;15;1950;90.03374123;38.3788296;660.8241184;667.6960355;5104.179266
35;0.391185878;15;1950;90.06104579;38.36593304;660.4031709;667.2922752;5101.31121
35;0.391185878;15;1950;90.1025662;38.3536108;659.9826771;666.888969;5095.667609
35;0.391185878;15;1950;90.13569027;38.34229988;659.5626363;666.4861163;5088.890061
35;0.391185878;15;1950;90.16297267;38.33146072;659.1430481;666.0837165;5082.823847
35;0.391185878;15;1950;90.19672611;38.3206243;658.7239121;665.6817693;5078.056378
35;0.391185878;15;1950;90.23253281;38.31024875;658.3052276;665.280274;5072.876447
35;0.391185878;15;1950;90.2652108;38.3005411;657.8869944;664.8792302;5067.502235
35;0.391185878;15;1950;90.29688742;38.29132454;657.4692117;664.4786374;5062.590241
35;0.391185878;15;1950;90.30243256;38.2833616;657.0518793;664.078495;5054.315008
35;0.391185878;15;1950;90.32649563;38.27410342;656.6349965;663.6788026;5052.758467
35;0.391185878;15;1950;90.35766004;38.26543277;656.218563;663.2795596;5048.08627
35;0.391185878;15;1950;90.3837628;38.25730539;655.8025781;662.8807656;5043.50833
35;0.391185878;15;1950;90.40534269;38.24964037;655.3870415;662.48242;5038.939059
35;0.391185878;15;1950;90.42358541;38.24237076;654.9719527;662.0845223;5034.54483
35;0.391185878;15;1950;90.43261609;38.2357996;654.5573111;661.6870721;5029.463078
35;0.391185878;15;1950;90.40533593;38.22989727;654.1431163;661.2900688;5019.557664
35;0.391185878;15;1950;90.42844629;38.2211793;653.7293678;660.8935119;5023.115696
35;0.391185878;15;1950;90.4697322;38.21340753;653.3160651;660.4974009;5021.384393
35;0.391185878;15;1950;90.44586955;38.20850058;652.9032078;660.1017354;5010.037342
35;0.391185878;15;1950;90.44948197;38.20144443;652.4907953;659.7065147;5011.68586
35;0.391185878;15;1950;90.43355071;38.19542959;652.0788273;659.3117385;5004.384585
35;0.391185878;15;1950;90.44566557;38.18818304;651.6673031;658.9174062;5005.134575
35;0.391185878;15;1950;90.48895798;38.18034063;651.2562224;658.5235173;5002.817949
35;0.391185878;15;1950;90.52184877;38.17381088;650.8455846;658.1300713;5000.735431
35;0.391185878;15;1950;90.52533329;38.1694322;650.4353893;657.7370678;4994.820298
35;0.391185878;15;1950;90.53161146;38.16433732;650.0256359;657.3445061;4992.348822
35;0.391185878;15;1950;90.53002321;38.15955871;649.6163241;656.9523859;4988.999327
