Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35;0.391185878;15;1950;90.53861691;38.15437585;649.2074534;656.5607067;4987.691488
35;0.391185878;15;1950;90.54498735;38.14969304;648.7990232;656.1694678;4984.627884
35;0.391185878;15;1950;90.54762538;38.14543966;648.3910331;655.7786689;4981.490568
35;0.391185878;15;1950;90.5262803;38.14153856;647.9834826;655.3883095;4977.35354
35;0.391185878;15;1950;90.52279423;38.13699528;647.5763713;654.998389;4975.723017
35;0.391185878;15;1950;90.50215453;38.13266982;647.1696987;654.6089069;4972.191474
35;0.391185878;15;1950;90.49459951;38.12781421;646.7634642;654.2198628;4970.988236
35;0.391185878;15;1950;90.48808328;38.12303758;646.3576675;653.8312562;4968.642504
35;0.391185878;15;1950;90.47663833;38.11860175;645.952308;653.4430866;4966.088736
35;0.391185878;15;1950;90.46384308;38.11413658;645.5473854;653.0553534;4963.934414
35;0.391185878;15;1950;90.45062093;38.10971928;645.142899;652.6680563;4961.697007
35;0.391185878;15;1950;90.43572276;38.10538907;644.7388485;652.2811946;4959.437594
35;0.391185878;15;1950;90.41913927;38.10113166;644.3352333;651.894768;4957.202999
35;0.391185878;15;1950;90.40116015;38.09692818;643.9320531;651.5087759;4955.005556
35;0.391185878;15;1950;90.38204528;38.09276704;643.5293073;651.1232179;4952.843859
35;0.391185878;15;1950;90.36197251;38.08864362;643.1269955;650.7380934;4950.712831
35;0.391185878;15;1950;90.34105318;38.08455769;642.7251171;650.3534019;4948.60672
35;0.391185878;15;1950;90.31935312;38.08051123;642.3236718;649.969143;4946.519755
35;0.391185878;15;1950;90.29690695;38.07650709;641.9226591;649.5853163;4944.44624
35;0.391185878;15;1950;90.27372563;38.07254815;641.5220785;649.2019211;4942.380491
35;0.391185878;15;1950;90.24979866;38.06863695;641.1219295;648.818957;4940.316604
35;0.391185878;15;1950;90.2250909;38.06477546;640.7222117;648.4364236;4938.247924
35;0.391185878;15;1950;90.19953225;38.06096509;640.3229246;648.0543203;4936.165968
35;0.391185878;15;1950;90.17299329;38.05720693;639.9240677;647.6726467;4934.058091
35;0.391185878;15;1950;90.14522648;38.0535026;639.5256406;647.2914023;4931.901486
35;0.391185878;15;1950;90.115694;38.04985759;639.1276428;646.9105866;4929.643192
35;0.391185878;15;1950;90.08277691;38.04630189;638.7300739;646.5301991;4927.085918
35;0.391185878;15;1950;90.05265508;38.04327947;638.3329334;646.1502393;4921.117264
35;0.391185878;15;1950;90.01415957;38.03956015;637.9362208;645.7707068;4919.675831
35;0.391185878;15;1950;89.9819027;38.03563713;637.5399356;645.3916011;4918.035664
35;0.391185878;15;1950;89.95296131;38.03170325;637.1440775;645.0129217;4916.274033
35;0.391185878;15;1950;89.9257679;38.02786087;636.7486459;644.634668;4914.422278
35;0.391185878;15;1950;89.89338721;38.02388316;636.3536404;644.2568398;4914.78298
35;0.391185878;15;1950;89.87417803;38.02059436;635.9590606;643.8794363;4910.397766
35;0.391185878;15;1950;89.840361;38.01696703;635.5649059;643.5024573;4911.332912
35;0.391185878;15;1950;89.82254343;38.01397156;635.1711759;643.1259021;4906.350779
35;0.391185878;15;1950;89.78829011;38.01063913;634.7778702;642.7497704;4907.294837
35;0.391185878;15;1950;89.76448489;38.00766405;634.3849883;642.3740617;4904.426128
35;0.391185878;15;1950;89.74908821;38.00509787;633.9925297;641.9987754;4898.425445
35;0.391185878;15;1950;89.7092968;38.00204861;633.600494;641.6239111;4901.129438
35;0.391185878;15;1950;89.68423961;37.99937788;633.2088807;641.2494683;4898.452047
35;0.391185878;15;1950;89.64252658;37.99650028;632.8176894;640.8754466;4901.434811
35;0.391185878;15;1950;89.61438245;37.99400346;632.4269196;640.5018455;4899.199574
35;0.391185878;15;1950;89.59311373;37.99125074;632.0365709;640.1286645;4894.6914
35;0.391185878;15;1950;89.56805083;37.9887292;631.6466428;639.7559031;4891.782727
35;0.391185878;15;1950;89.54109854;37.98625381;631.2571349;639.3835609;4889.501071
35;0.391185878;15;1950;89.49392275;37.98363544;630.8680466;639.0116373;4894.060787
35;0.391185878;15;1950;89.48060221;37.98139489;630.4793777;638.640132;4886.345788
35;0.391185878;15;1950;89.46028442;37.97909887;630.0911275;638.2690445;4881.431542
35;0.391185878;15;1950;89.40632183;37.97631528;629.7032956;637.8983742;4888.272557
35;0.391185878;15;1950;89.39881919;37.9743022;629.3158817;637.5281207;4878.4143
35;0.391185878;15;1950;89.34719716;37.9716069;628.9288852;637.1582836;4884.265397
35;0.391185878;15;1950;89.31557798;37.9692441;628.5423057;636.7888623;4882.644682
35;0.391185878;15;1950;89.28508237;37.9669063;628.1561428;636.4198564;4880.687599
35;0.391185878;15;1950;89.27129047;37.9647882;627.7703959;636.0512655;4873.159374
35;0.391185878;15;1950;89.23635206;37.96264437;627.3850648;635.6830891;4873.263338
35;0.391185878;15;1950;89.20111809;37.96039197;627.0001488;635.3153266;4873.064047
35;0.391185878;15;1950;89.16597514;37.95800326;626.6156476;634.9479777;4872.616807
35;0.391185878;15;1950;89.14030051;37.95599587;626.2315606;634.5810419;4869.02869
35;0.391185878;15;1950;89.11004499;37.95383346;625.8478876;634.2145187;4867.013582
35;0.391185878;15;1950;89.07993027;37.95169862;625.464628;633.8484076;4864.988198
35;0.391185878;15;1950;89.04532494;37.94942826;625.0817813;633.4827082;4864.510953
35;0.391185878;15;1950;89.02346251;37.94754005;624.6993472;633.1174201;4859.727846
35;0.391185878;15;1950;88.99069469;37.94548541;624.3173251;632.7525427;4858.807093
35;0.391185878;15;1950;88.95636952;37.94331708;623.9357147;632.3880756;4858.244559
35;0.391185878;15;1950;88.93440817;37.94150594;623.5545155;632.0240183;4853.503705
35;0.391185878;15;1950;88.90199968;37.9395328;623.173727;631.6603704;4852.46654
35;0.391185878;15;1950;88.86784138;37.93744769;622.7933489;631.2971314;4851.885075
35;0.391185878;15;1950;88.84596163;37.93569882;622.4133806;630.9343009;4847.167719
35;0.391185878;15;1950;88.81392292;37.93379091;622.0338217;630.5718783;4846.061572
35;0.391185878;15;1950;88.7874808;37.93193694;621.6546719;630.2098633;4842.9189
35;0.391185878;15;1950;88.75574376;37.93006874;621.2759305;629.8482554;4841.734381
35;0.391185878;15;1950;88.72939078;37.92825106;620.8975973;629.4870541;4838.591916
35;0.391185878;15;1950;88.69782792;37.92641737;620.5196717;629.1262589;4837.379427
35;0.391185878;15;1950;88.67161109;37.92463238;620.1421534;628.7658695;4834.228255
35;0.391185878;15;1950;88.6402335;37.9228294;619.7650419;628.4058853;4832.993955
35;0.391185878;15;1950;88.6141743;37.92107375;619.3883367;628.0463059;4829.833573
35;0.391185878;15;1950;88.58299267;37.91929872;619.0120374;627.6871309;4828.576523
35;0.391185878;15;1950;88.55207162;37.9174415;618.6361435;627.3283597;4827.139085
35;0.391185878;15;1950;88.52877069;37.91584365;618.2606548;626.969992;4823.198372
35;0.391185878;15;1950;88.50059969;37.91413267;617.8855706;626.6120272;4820.947912
35;0.391185878;15;1950;88.47246537;37.9124342;617.5108905;626.2544649;4818.69963
35;0.391185878;15;1950;88.44438853;37.91074714;617.1366142;625.8973048;4816.449362
35;0.391185878;15;1950;88.4163898;37.90907072;616.7627412;625.5405462;4814.195507
35;0.391185878;15;1950;88.38848633;37.90740421;616.3892711;625.1841888;4811.938094
35;0.391185878;15;1950;88.36069026;37.905747;616.0162034;624.8282322;4809.676531
35;0.391185878;15;1950;88.33300489;37.90409865;615.6435376;624.4726758;4807.410016
35;0.391185878;15;1950;88.30542779;37.90245892;615.2712735;624.1175192;4805.137363
35;0.391185878;15;1950;88.27795411;37.90082771;614.8994104;623.7627619;4802.857444
35;0.391185878;15;1950;88.25057764;37.89920489;614.5279481;623.4084036;4800.569992
35;0.391185878;15;1950;88.22330322;37.89759038;614.156886;623.0544438;4798.271763
35;0.391185878;15;1950;88.19618391;37.89598464;613.7862237;622.700882;4795.943762
35;0.391185878;15;1950;88.1643472;37.89427452;613.4159608;622.3477177;4795.292319
35;0.391185878;15;1950;88.15181492;37.89292303;613.0460969;621.9949506;4787.909033
35;0.391185878;15;1950;88.11680016;37.89128372;612.6766316;621.6425801;4788.614997
35;0.391185878;15;1950;88.08937439;37.88971294;612.3075643;621.2906059;4786.457576
35;0.391185878;15;1950;88.05717961;37.88804584;611.9388947;620.9390275;4785.986122
35;0.391185878;15;1950;88.04687889;37.88670605;611.5706224;620.5878444;4777.850865
35;0.391185878;15;1950;88.00990472;37.88508266;611.2027469;620.2370562;4779.329476
35;0.391185878;15;1950;87.98253553;37.88351562;610.8352678;619.8866625;4777.153683
35;0.391185878;15;1950;87.95086591;37.88187254;610.4681847;619.5366628;4776.512692
35;0.391185878;15;1950;87.93315399;37.88042039;610.1014971;619.1870566;4770.963776
35;0.391185878;15;1950;87.90399754;37.87884964;609.7352046;618.8378436;4769.591296
35;0.391185878;15;1950;87.87667165;37.87729092;609.3693068;618.4890232;4767.508567
35;0.391185878;15;1950;87.84993171;37.87573453;609.0038033;618.1405951;4765.228131
35;0.391185878;15;1950;87.82352334;37.87418145;608.6386936;617.7925588;4762.863749
35;0.391185878;15;1950;87.79733702;37.87263282;608.2739774;617.4449138;4760.465464
35;0.391185878;15;1950;87.77132017;37.87108929;607.9096541;617.0976598;4758.053912
35;0.391185878;15;1950;87.74544195;37.86955138;607.5457234;616.7507962;4755.635391
35;0.391185878;15;1950;87.71967941;37.86801951;607.1821848;616.4043227;4753.211033
35;0.391185878;15;1950;87.69401549;37.86649392;606.819038;616.0582388;4750.781154
35;0.391185878;15;1950;87.66843992;37.86497457;606.4562824;615.7125441;4748.346405
35;0.391185878;15;1950;87.64294877;37.86346118;606.0939178;615.367238;4745.907611
35;0.391185878;15;1950;87.61754228;37.8619533;605.7319436;615.0223203;4743.465433
35;0.391185878;15;1950;87.59222252;37.86045044;605.3703594;614.6777904;4741.02023
35;0.391185878;15;1950;87.56699156;37.85895215;605.0091649;614.3336479;4738.572102
35;0.391185878;15;1950;87.5418507;37.85745801;604.6483595;613.9898924;4736.121004
35;0.391185878;15;1950;87.51680025;37.8559677;604.2879429;613.6465235;4733.66684
35;0.391185878;15;1950;87.49183975;37.85448096;603.9279147;613.3035407;4731.209526
35;0.391185878;15;1950;87.46696825;37.85299755;603.5682744;612.9609435;4728.749016
35;0.391185878;15;1950;87.44218456;37.85151728;603.2090217;612.6187316;4726.285301
35;0.391185878;15;1950;87.4188906;37.85008169;602.850156;612.2769045;4723.320803
35;0.391185878;15;1950;87.39067248;37.84855467;602.4916771;611.9354618;4722.136951
35;0.391185878;15;1950;87.36249208;37.84699299;602.1335844;611.594403;4720.922459
35;0.391185878;15;1950;87.34293738;37.8455867;601.7758775;611.2537277;4716.658524
35;0.391185878;15;1950;87.31981299;37.84415085;601.4185561;610.9134355;4713.741347
35;0.391185878;15;1950;87.29232964;37.84263595;601.0616197;610.573526;4712.383403
35;0.391185878;15;1950;87.26723819;37.84114342;600.705068;610.2339986;4710.144599
35;0.391185878;15;1950;87.24317083;37.83966074;600.3489004;609.8948531;4707.553065
35;0.391185878;15;1950;87.21900718;37.83818097;599.9931166;609.5560889;4705.023515
35;0.391185878;15;1950;87.19479591;37.83670409;599.6377162;609.2177057;4702.537519
35;0.391185878;15;1950;87.17059166;37.83522986;599.2826987;608.879703;4700.070879
35;0.391185878;15;1950;87.14641705;37.83375818;598.9280638;608.5420803;4697.609712
35;0.391185878;15;1950;87.12227758;37.83228891;598.573811;608.2048373;4695.148919
35;0.391185878;15;1950;87.09817663;37.83082178;598.2199399;607.8679735;4692.688129
35;0.391185878;15;1950;87.07412136;37.82935635;597.8664501;607.5314885;4690.228474
35;0.391185878;15;1950;87.05012196;37.82789218;597.5133412;607.1953819;4687.770901
35;0.391185878;15;1950;87.02618877;37.82642892;597.1606128;606.8596533;4685.315672
35;0.391185878;15;1950;87.00233002;37.82496637;596.8082645;606.5243021;4682.862464
35;0.210613123;15;1950;86.98721131;39.65617284;596.4562958;606.189328;4671.844924
35;0.210613123;15;1950;86.98795109;39.69734536;596.1047064;605.8547306;4664.412255
35;0.210613123;15;1950;86.98829894;39.74567882;595.7534958;605.5205095;4658.264911
35;0.210613123;15;9500;86.98382236;41.65406237;595.4026637;605.1866642;6294.897438
35;0.210613123;15;9500;86.97900202;41.70275664;595.901588;605.6665203;6319.812137
35;0.210613123;15;9500;87.02193859;41.74734015;596.3999746;606.1458369;6327.046865
35;0.210613123;15;9500;87.06587932;41.78757195;596.8978242;606.6246145;6333.341657
35;0.210613123;15;9500;87.11042068;41.82328618;597.3951374;607.1028537;6338.659038
35;0.210613123;15;9500;87.15258056;41.85624409;597.8919147;607.5805551;6344.41431
35;0.210613123;15;9500;87.19712783;41.88658293;598.3881567;608.0577194;6348.873093
35;0.210613123;15;9500;87.23883396;41.91374846;598.883864;608.5343471;6353.899427
35;0.210613123;15;9500;87.28415527;41.93804211;599.3790372;609.0104388;6357.180147
35;0.210613123;15;9500;87.3272011;41.96094005;599.8736768;609.4859952;6361.184889
35;0.210613123;15;9500;87.36851864;41.98160844;600.3677834;609.9610169;6365.524409
35;0.210613123;15;9500;87.40009127;42.0006022;600.8613576;610.4355044;6373.36497
35;0.210613123;15;9500;87.45230544;42.01794307;601.3543999;610.9094583;6373.299512
35;0.210613123;15;9500;87.50168614;42.03426355;601.846911;611.3828793;6374.15263
35;0.210613123;15;9500;87.54119246;42.04940895;602.3388914;611.855768;6378.493781
35;0.210613123;15;9500;87.58359928;42.06365114;602.8303417;612.3281249;6381.668795
35;0.210613123;15;9500;87.62651827;42.07703875;603.3212624;612.7999506;6384.562994
35;0.210613123;15;9500;87.66961583;42.08970099;603.8116542;613.2712458;6387.309782
35;0.210613123;15;9500;87.71277654;42.10173666;604.3015175;613.742011;6389.957726
35;0.210613123;15;9500;87.75594024;42.11322769;604.790853;614.2122469;6392.534074
35;0.210613123;15;9500;87.7990768;42.12424354;605.2796612;614.6819539;6395.055976
35;0.210613123;15;9500;87.84217206;42.13484299;605.7679428;615.1511329;6397.536326
35;0.210613123;15;9500;87.88522088;42.14507552;606.2556981;615.6197842;6399.985336
35;0.210613123;15;9500;87.92822204;42.15498272;606.742928;616.0879085;6402.410981
35;0.210613123;15;9500;87.97117458;42.16459954;607.2296328;616.5555065;6404.819444
35;0.210613123;15;9500;88.01407592;42.17395537;607.7158131;617.0225786;6407.215613
35;0.210613123;15;9500;88.0569167;42.18307491;608.2014696;617.4891256;6409.602307
35;0.210613123;15;9500;88.09968397;42.19197888;608.6866028;617.9551479;6411.983901
35;0.210613123;15;9500;88.14236929;42.20068483;609.1712133;618.4206462;6414.363346
35;0.210613123;15;9500;88.18496422;42.2092075;609.6553016;618.885621;6416.743298
35;0.210613123;15;9500;88.23261339;42.21763898;610.1388682;619.350073;6417.246353
35;0.210613123;15;9500;88.27139476;42.22579831;610.6219138;619.8140027;6420.932505
35;0.210613123;15;9500;88.31265549;42.23385074;611.1044389;620.2774108;6423.59821
35;0.210613123;15;9500;88.3588566;42.24181488;611.5864441;620.7402977;6424.342166
35;0.210613123;15;9500;88.39679033;42.24953573;612.0679299;621.2026641;6427.983521
35;0.210613123;15;9500;88.42545698;42.25700461;612.5488969;621.6645107;6434.903417
35;0.210613123;15;9500;88.47598994;42.26450919;613.0293456;622.1258379;6433.605884
35;0.210613123;15;9500;88.52032855;42.27181569;613.5092766;622.5866463;6434.493292
35;0.210613123;15;9500;88.56017592;42.27913581;613.9886905;623.0469366;6436.962129
35;0.210613123;15;9500;88.59796335;42.28625394;614.4675878;623.5067093;6439.994598
35;0.210613123;15;9500;88.638768;42.29320366;614.9459691;623.9659649;6441.786003
35;0.210613123;15;9500;88.67635481;42.3001349;615.4238349;624.4247042;6444.698381
35;0.210613123;15;9500;88.7145756;42.30691901;615.9011858;624.8829276;6447.23114
35;0.210613123;15;9500;88.7524911;42.31355091;616.3780224;625.3406358;6449.753394
35;0.210613123;15;9500;88.79087403;42.32008063;616.8543451;625.7978292;6452.00336
35;0.210613123;15;9500;88.82845296;42.3264086;617.3301546;626.2545086;6454.434543
35;0.210613123;15;9500;88.86454102;42.33274279;617.8054514;626.7106744;6457.348487
35;0.210613123;15;9500;88.90355496;42.33902125;618.280236;627.1663273;6459.075133
35;0.210613123;15;9500;88.93600416;42.34499326;618.7545091;627.6214679;6463.070687
35;0.210613123;15;9500;88.97353155;42.35095816;619.2282711;628.0760966;6465.129525
35;0.210613123;15;9500;89.00973455;42.35680851;619.7015226;628.5302141;6467.593131
35;0.210613123;15;9500;89.04520564;42.36255267;620.1742642;628.983821;6470.239523
35;0.210613123;15;9500;89.08035097;42.36819686;620.6464964;629.4369178;6472.924732
35;0.210613123;15;9500;89.11520549;42.37374202;621.1182197;629.8895051;6475.638825
35;0.210613123;15;9500;89.14978691;42.37919019;621.5894348;630.3415834;6478.374748
35;0.210613123;15;9500;89.18410265;42.38454425;622.0601421;630.7931535;6481.12844
35;0.210613123;15;9500;89.21815717;42.38980734;622.5303422;631.2442157;6483.898634
35;0.210613123;15;9500;89.25195714;42.39498253;623.0000357;631.6947707;6486.68541
35;0.210613123;15;9500;89.28551214;42.40007264;623.469223;632.1448191;6489.488977
35;0.210613123;15;9500;89.32226871;42.40533419;623.9379048;632.5943615;6491.048055
35;0.210613123;15;9500;89.34941387;42.4099702;624.4060816;633.0433983;6496.069685
35;0.210613123;15;9500;89.38095438;42.4147072;624.8737538;633.4919302;6499.399109
35;0.210613123;15;9500;89.41719147;42.41956017;625.3409222;633.9399577;6500.980153
35;0.210613123;15;9500;89.45370148;42.42450632;625.8075872;634.3874814;6502.373077
35;0.210613123;15;9500;89.47899663;42.42888167;626.2737493;634.8345019;6507.841844
35;0.210613123;15;9500;89.51232261;42.43346416;626.7394092;635.2810198;6510.315301
35;0.210613123;15;9500;89.54447148;42.43796055;627.2045672;635.7270355;6513.19354
35;0.210613123;15;9500;89.57657777;42.44239964;627.6692241;636.1725497;6516.047388
35;0.210613123;15;9500;89.60854041;42.44678505;628.1333802;636.617563;6518.910479
35;0.210613123;15;9500;89.64033523;42.45111973;628.5970363;637.0620758;6521.795062
35;0.210613123;15;9500;89.67197409;42.4554055;629.0601927;637.5060888;6524.702251
35;0.210613123;15;9500;89.70347396;42.4596436;629.5228501;637.9496025;6527.628291
35;0.210613123;15;9500;89.7348434;42.46383536;629.9850089;638.3926175;6530.5684
35;0.210613123;15;9500;89.76608198;42.46798245;630.4466698;638.8351343;6533.51883
35;0.210613123;15;9500;89.80193829;42.47228865;630.9078332;639.2771535;6534.711225
35;0.210613123;15;9500;89.81586963;42.475873;631.3684996;639.7186757;6543.922082
35;0.210613123;15;9500;89.84612972;42.47978748;631.8286697;640.1597014;6547.07792
35;0.210613123;15;9500;89.8763119;42.483649;632.288344;640.6002312;6550.231654
35;0.210613123;15;9500;89.906263;42.48746778;632.747523;641.0402656;6553.420899
35;0.210613123;15;9500;89.94720884;42.49152182;633.2062071;641.4798052;6552.535137
35;0.210613123;15;9500;89.97846552;42.49541176;633.664397;641.9188505;6555.160446
35;0.210613123;15;9500;90.00863778;42.49927015;634.1220933;642.3574022;6558.135291
35;0.210613123;15;9500;90.03869243;42.50310247;634.5792963;642.7954607;6561.120629
35;0.210613123;15;9500;90.06858879;42.50690511;635.0360067;643.2330266;6564.145405
35;0.210613123;15;9500;90.09841499;42.5106786;635.4922249;643.6701005;6567.194418
35;0.210613123;15;9500;90.12821061;42.5144227;635.9479516;644.1066829;6570.266072
35;0.210613123;15;9500;90.16082592;42.51817673;636.4031872;644.5427744;6572.339535
35;0.210613123;15;9500;90.19055744;42.52187768;636.8579323;644.9783755;6575.476934
35;0.210613123;15;9500;90.22039119;42.52556179;637.3121874;645.4134868;6578.560573
35;0.210613123;15;9500;90.25017783;42.52922243;637.7659531;645.8481088;6581.637349
35;0.210613123;15;9500;90.27988079;42.53285797;638.2192297;646.2822421;6584.708144
35;0.210613123;15;9500;90.30946856;42.53646858;638.672018;646.7158873;6587.771032
35;0.210613123;15;9500;90.34295698;42.54026589;639.1243184;647.1490447;6589.259181
35;0.210613123;15;9500;90.37195882;42.54379223;639.5761314;647.5817152;6592.432685
35;0.210613123;15;9500;90.38194159;42.54688139;640.0274575;648.0138991;6602.467025
35;0.210613123;15;9500;90.42957923;42.5507333;640.4782974;648.445597;6598.635197
35;0.210613123;15;9500;90.44044989;42.55378066;640.9286514;648.8768095;6608.302186
35;0.210613123;15;9500;90.46104919;42.5569473;641.3785202;649.307537;6614.346076
35;0.210613123;15;9500;90.48726964;42.56014889;641.8279042;649.7377803;6618.376764
35;0.210613123;15;9500;90.52245539;42.56355815;642.2768041;650.1675397;6619.065701
35;0.210613123;15;9500;90.55751546;42.56692849;642.7252202;650.5968159;6619.802277
35;0.210613123;15;9500;90.59302039;42.57039627;643.1731531;651.0256094;6620.412432
35;0.210613123;15;9500;90.60702381;42.57348054;643.6206034;651.4539207;6628.874532
35;0.210613123;15;9500;90.63847736;42.57686463;644.0675715;651.8817504;6630.871542
35;0.210613123;15;9500;90.65505789;42.5797963;644.514058;652.309099;6638.421208
35;0.210613123;15;9500;90.68902584;42.5830877;644.9600635;652.7359671;6639.552675
35;0.210613123;15;9500;90.71879142;42.58632731;645.4055883;653.1623551;6642.230254
35;0.210613123;15;9500;90.74798838;42.58958041;645.8506331;653.5882637;6645.092869
35;0.210613123;15;9500;90.77717491;42.59284901;646.2951983;654.0136934;6647.938576
35;0.210613123;15;9500;90.80638462;42.59612843;646.7392845;654.4386447;6650.756176
35;0.210613123;15;9500;90.83558705;42.59941498;647.1828921;654.8631181;6653.553076
35;0.210613123;15;9500;90.87177661;42.6029358;647.6260218;655.2871143;6653.6729
35;0.210613123;15;9500;90.8827939;42.60579704;648.068674;655.7106336;6663.026573
35;0.210613123;15;9500;90.88690302;42.60829095;648.5108492;656.1336767;6675.059295
35;0.210613123;15;9500;90.94525057;42.61198078;648.952548;656.5562441;6667.005577
35;0.210613123;15;9500;90.95371161;42.61466687;649.3937708;656.9783364;6677.269631
35;0.210613123;15;9500;91.02232782;42.61862932;649.8345182;657.399954;6665.409677
35;0.210613123;15;9500;91.03787115;42.62188617;650.2747907;657.8210975;6672.976029
35;0.210613123;15;9500;91.07320597;42.62527277;650.7145887;658.2417674;6673.495129
35;0.210613123;15;9500;91.03942269;42.62723294;651.1539129;658.6619644;6699.389685
35;0.210613123;15;9500;91.11098276;42.63107274;651.5927637;659.0816888;6686.590955
35;0.210613123;15;9500;91.1572653;42.63453222;652.0311416;659.5009412;6683.086618
35;0.210613123;15;9500;91.14219941;42.63689954;652.4690472;659.9197222;6701.992609
35;0.210613123;15;9500;91.1827857;42.64007062;652.9064809;660.3380323;6700.572152
35;0.210613123;15;9500;91.2408237;42.64370533;653.3434433;660.755872;6692.673376
35;0.210613123;15;9500;91.21541187;42.6458494;653.7799348;661.1732419;6715.439939
35;0.210613123;15;9500;91.20254881;42.64766335;654.215956;661.5901424;6734.201054
35;0.210613123;15;9500;91.21945006;42.6493611;654.6515073;662.0065742;6742.891056
35;0.210613123;15;9500;91.29506014;42.6528412;655.0865894;662.4225376;6728.036029
35;0.210613123;15;9500;91.35848731;42.65671546;655.5212026;662.8380334;6717.357014
35;0.210613123;15;9500;91.24730885;42.65635228;655.9553475;663.2530619;6773.429796
35;0.210613123;15;9500;91.21225261;42.65497661;656.3890246;663.6676237;6805.711288
35;0.210613123;15;9500;91.20575627;42.65331814;656.8222345;664.0817194;6827.306612
35;0.210613123;15;9500;91.32611863;42.65634606;657.2549775;664.4953494;6794.598663
35;0.210613123;15;9500;91.63824616;42.6674676;657.6872542;664.9085143;6683.46725
35;0.210613123;15;9500;91.45871703;42.67007802;658.1190652;665.3212146;6753.324596
35;0.210613123;15;9500;91.2247211;42.6687058;658.5504108;665.7334508;6845.269016
35;0.210613123;15;9500;91.4489034;42.67314489;658.9812917;666.1452235;6778.819997
35;0.210613123;15;9500;91.36278568;42.67214736;659.4117083;666.5565332;6824.773629
35;0.210613123;15;9500;91.24527646;42.669627;659.8416611;666.9673803;6881.105908
35;0.210613123;100;9500;90.87304476;42.67107699;660.2711506;667.3777655;6685.223273
35;0.210613123;100;9500;88.79021053;42.66770439;660.7001773;667.7876892;6632.010147
35;0.210613123;100;9500;86.42270645;42.71647215;661.1287418;668.1971519;6803.423437
35;0.210613123;100;9500;84.68047198;42.74004401;661.5568444;668.6061543;7009.904809
35;0.210613123;100;9500;82.67917805;42.73800311;661.9844858;669.0146967;7311.99357
35;0.210613123;100;9500;80.89318691;42.72057281;662.4116663;669.4227797;7569.296696
35;0.210613123;100;9500;78.92793373;42.69878424;662.8383866;669.8304038;7889.746723
35;0.210613123;100;9500;77.45181728;42.67279835;663.2646471;670.2375695;8104.516704
35;0.210613123;100;9500;76.21068557;42.64289324;663.6904482;670.6442775;8269.765533
35;0.210613123;100;9500;74.75142916;42.59651151;664.1157906;671.050528;8510.313407
35;0.210613123;100;9500;73.62494267;42.54069741;664.5406746;671.4563218;8707.603557
35;0.210613123;100;9500;72.95298271;42.52105354;664.9651008;671.8616592;8730.915613
35;0.210613123;100;9500;73.20885704;42.52418579;665.3890697;672.2665409;8237.839469
35;0.210613123;100;9500;73.17309726;42.491108;665.8125817;672.6709673;8028.643829
35;0.210613123;100;9500;73.16642712;42.4362792;666.2356374;673.0749389;7772.489433
35;0.210613123;100;9500;73.00412595;42.36170524;666.6582372;673.4784563;7604.284788
35;0.210613123;100;9500;72.80923574;42.27524662;667.0803817;673.8815199;7462.488581
35;0.210613123;100;9500;72.61749629;42.1945838;667.5020713;674.2841302;7350.794825
35;0.210613123;100;9500;72.33263166;42.11428788;667.9233065;674.6862879;7284.82001
35;0.210613123;100;9500;72.06343658;42.04287535;668.3440878;675.0879933;7216.013776
35;0.210613123;100;9500;71.82135675;41.98788567;668.7644158;675.489247;7150.861737
35;0.210613123;100;9500;71.54222446;41.94708371;669.1842908;675.8900496;7118.67734
35;0.210613123;100;9500;71.28847654;41.92209798;669.6037134;676.2904014;7103.681245
35;0.210613123;100;9500;71.02400594;41.90721024;670.022684;676.690303;7099.784494
35;0.210613123;100;9500;70.77643448;41.90305678;670.4412032;677.089755;7086.052298
35;0.210613123;100;9500;70.56268991;41.90962101;670.8592714;677.4887578;7068.819999
35;0.210613123;100;9500;70.32373951;41.92716998;671.2768892;677.8873119;7069.80157
35;0.210613123;100;9500;70.14288737;41.94956619;671.6940569;678.2854179;7062.54736
35;0.210613123;100;9500;69.9362994;41.98139165;672.1107752;678.6830761;7069.718439
35;0.210613123;100;9500;69.7947627;42.01404274;672.5270444;679.0802873;7065.607821
35;0.210613123;100;9500;69.61583714;42.05491229;672.9428651;679.4770518;7082.924396
35;0.210613123;100;9500;69.52502868;42.09727006;673.3582377;679.8733701;7060.047388
35;0.210613123;100;9500;69.37686846;42.14489834;673.7731627;680.2692428;7079.556578
35;0.210613123;100;9500;69.28790688;42.19263655;674.1876407;680.6646703;7075.536924
35;0.210613123;100;9500;69.2124062;42.23895262;674.601672;681.0596532;7074.210747
35;0.210613123;100;9500;69.13766786;42.28615557;675.0152572;681.4541919;7079.113939
35;0.210613123;100;9500;69.06891705;42.33724819;675.4283968;681.848287;7086.227611
35;0.210613123;100;9500;69.01728547;42.38361814;675.8410912;682.2419389;7094.123452
35;0.210613123;100;9500;68.96156499;42.43500366;676.2533409;682.6351482;7109.424398
35;0.210613123;100;9500;68.93631195;42.48070953;676.6651464;683.0279153;7114.730316
35;0.210613123;100;9500;68.92817502;42.52651864;677.0765081;683.4202408;7114.292015
35;0.210613123;100;9500;68.91771318;42.57130035;677.4874266;683.8121251;7123.262981
35;0.210613123;100;9500;68.91383489;42.61586285;677.8979024;684.2035687;7134.568482
35;0.210613123;100;9500;68.92183924;42.65720645;678.3079358;684.5945722;7144.179974
35;0.210613123;100;9500;68.93621291;42.69838934;678.7175274;684.985136;7155.21435
35;0.210613123;100;9500;68.95866013;42.73827053;679.1266777;685.3752606;7166.380644
35;0.210613123;100;9500;68.98238506;42.77948987;679.5353871;685.7649465;7183.460313
35;0.210613123;100;9500;69.01501567;42.81332201;679.9436561;686.1541943;7194.905738
35;0.210613123;100;9500;69.0645203;42.85112364;680.3514852;686.5430043;7201.125089
35;0.210613123;100;9500;69.10835262;42.88617015;680.7588748;686.9313771;7215.865317
35;0.210613123;100;9500;69.15243799;42.91934295;681.1658255;687.3193132;7235.091714
35;0.210613123;100;9500;69.21825934;42.95095859;681.5723376;687.7068131;7241.93556
35;0.210613123;100;9500;69.27795883;42.98382661;681.9784117;688.0938773;7260.637614
35;0.210613123;100;9500;69.30940472;43.01119915;682.3840483;688.4805062;7298.532676
35;0.210613123;100;9500;69.40723955;43.04210134;682.7892478;688.8667003;7297.660749
35;0.210613123;100;9500;69.43464662;43.06698431;683.1940107;689.2524602;7344.904313
35;0.210613123;100;9500;69.5506192;43.09586169;683.5983374;689.6377863;7336.871867
35;0.210613123;100;9500;69.56759544;43.11895304;684.0022285;690.0226791;7401.148531
35;0.210613123;100;9500;69.69428567;43.14510122;684.4056844;690.4071392;7389.658911
35;0.210613123;100;9500;69.77460026;43.16872309;684.8087055;690.7911669;7409.605144
35;0.210613123;100;9500;69.89579836;43.19469384;685.2112923;691.1747627;7405.89127
35;0.210613123;100;9500;69.95885194;43.21703472;685.6134454;691.5579272;7443.576488
35;0.210613123;100;9500;70.09023686;43.24209812;686.0151651;691.9406609;7437.31569
35;0.210613123;100;9500;70.15353778;43.2634399;686.416452;692.3229642;7478.850108
35;0.210613123;100;9500;70.29390716;43.28750744;686.8173065;692.7048376;7468.246476
35;0.210613123;100;9500;70.37081474;43.30883563;687.217729;693.0862816;7502.36392
35;0.210613123;100;9500;70.53552276;43.33313339;687.6177201;693.4672966;7474.346013
35;0.210613123;100;9500;70.64266288;43.35555469;688.0172802;693.8478833;7484.4489
35;0.210613123;100;9500;70.774607;43.37925916;688.4164097;694.2280419;7482.002671
35;0.210613123;100;9500;70.89996788;43.40290241;688.8151092;694.6077731;7485.426146
35;0.210613123;100;9500;71.01093898;43.42554354;689.213379;694.9870773;7497.599551
35;0.210613123;100;9500;71.11811801;43.44825691;689.6112197;695.365955;7514.6461
35;0.210613123;100;9500;71.22430559;43.4691981;690.0086317;695.7444066;7526.698476
35;0.210613123;100;9500;71.33157462;43.49061259;690.4056155;696.1224326;7541.01069
35;0.210613123;100;9500;71.43712245;43.51220048;690.8021716;696.5000336;7558.599776
35;0.210613123;100;9500;71.52236121;43.53208322;691.1983003;696.87721;7586.491549
35;0.210613123;100;9500;71.63062313;43.55253926;691.5940022;697.2539623;7599.977413
35;0.210613123;100;9500;71.69379378;43.57060167;691.9892777;697.6302909;7642.132369
35;0.210613123;100;9500;71.80529841;43.58993578;692.3841273;698.0061963;7651.869125
35;0.210613123;100;9500;71.87639457;43.60655853;692.7785515;698.381679;7685.015978
35;0.210613123;100;9500;72.01460074;43.62627614;693.1725506;698.7567395;7675.107342
35;0.210613123;100;9500;72.03658029;43.64068091;693.5661252;699.1313783;7741.753627
35;0.210613123;100;9500;72.21205325;43.6600902;693.9592757;699.5055958;7702.676291
35;0.210613123;100;9500;72.2932189;43.6763434;694.3520026;699.8793925;7721.403466
35;0.210613123;100;9500;72.42775835;43.69621574;694.7443063;700.2527689;7712.378185
35;0.210613123;100;9500;72.52435599;43.71306245;695.1361873;700.6257254;7718.694158
35;0.210613123;100;9500;72.62542843;43.73158383;695.527646;700.9982625;7728.878457
35;0.210613123;100;9500;72.7079005;43.74919135;695.9186829;701.3703807;7749.318298
35;0.210613123;100;9500;72.77753333;43.76525672;696.3092985;701.7420805;7773.550719
35;0.210613123;100;1950;72.83712122;41.77856104;696.6994932;702.1133624;6043.601691
35;0.210613123;100;1950;73.01540481;41.78978138;696.239889;701.6709006;5951.128586
35;0.210613123;100;1950;73.20875961;41.79871796;695.7807802;701.2289364;5864.550573
35;0.210613123;100;1950;72.9759799;41.80057165;695.322166;700.7874692;6056.469034
35;0.210613123;100;1950;73.11605878;41.81134236;694.864046;700.3464984;5986.26867
35;0.210613123;100;1950;73.16814621;41.81871743;694.4064196;699.9060234;5969.837268
35;0.210613123;100;1950;73.19869112;41.81123788;693.9492863;699.4660438;6008.541034
35;0.210613123;100;1950;72.93125363;41.79236789;693.4926456;699.0265589;6210.204844
35;0.210613123;100;1950;73.19046731;41.80782887;693.036497;698.5875682;6031.983795
35;0.210613123;100;1950;73.2655302;41.82294963;692.5808398;698.1490711;5999.163073
35;0.210613123;100;1950;73.29507926;41.83331093;692.1256736;697.7110671;5993.541211
35;0.210613123;100;1950;73.3;41.8414137;691.6709979;697.2735557;6008.725569
35;0.210613123;100;1950;73.3;41.84547971;691.2168122;696.8365362;6026.141442
35;0.210613123;100;1950;73.62970611;41.84190489;690.7631158;696.4000081;5853.391385
35;0.210613123;100;1950;73.67568502;41.8093359;690.3099083;695.9639709;5860.982626
35;0.210613123;100;1950;73.5662245;41.77801684;689.8571891;695.528424;5931.029387
35;0.210613123;100;1950;73.17699111;41.76743133;689.4049577;695.0933669;6189.553748
35;0.210613123;100;1950;73.35419343;41.79094616;688.9532137;694.6587989;6055.828675
35;0.210613123;100;1950;73.83866461;41.81177994;688.5019564;694.2247197;5747.712423
35;0.210613123;100;1950;74.32117999;41.80523921;688.0511853;693.7911285;5472.626845
35;0.210613123;100;1950;73.3876501;41.76303392;687.6009;693.358025;6093.461866
35;0.210613123;100;1950;73.59099212;41.75270184;687.1510998;692.9254084;5957.865895
35;0.210613123;100;1950;72.79968765;41.73322828;686.7017843;692.4932783;6496.283638
35;0.210613123;100;1950;73.48333405;41.76784767;686.252953;692.0616341;5998.927372
35;0.210613123;100;1950;74.07278539;41.77498756;685.8046053;691.6304753;5631.487468
35;0.210613123;100;1950;73.54269362;41.75100437;685.3567407;691.1998013;5997.226006
35;0.210613123;100;1950;72.78144675;41.73092972;684.9093587;690.7696116;6502.652937
35;0.210613123;100;1950;73.59989447;41.75573804;684.4624588;690.3399057;5950.26952
35;0.210613123;100;1950;73.64432187;41.74025162;684.0160404;689.9106829;5923.54592
35;0.210613123;100;1950;73.42766863;41.75713875;683.570103;689.4819428;6003.930105
35;0.210613123;100;1950;73.84525888;41.78790287;683.1246462;689.0536848;5728.232156
35;0.210613123;100;1950;74.33367745;41.78870365;682.6796693;688.6259083;5436.118129
35;0.210613123;100;1950;73.54250961;41.74749888;682.2351719;688.1986129;5965.558305
35;0.210613123;100;1950;72.89674573;41.7231463;681.7911535;687.771798;6385.094375
35;0.210613123;100;1950;73.28635879;41.75210926;681.3476135;687.345463;6057.479686
35;0.210613123;100;1950;73.51252507;41.77033056;680.9045515;686.9196074;5915.49722
35;0.210613123;100;1950;73.07880056;41.76034489;680.4619668;686.4942307;6211.837567
35;0.210613123;100;1950;73.5495984;41.76422746;680.019859;686.0693323;5903.106687
35;0.210613123;100;1950;73.54603429;41.7333369;679.5782277;685.6449117;5898.280913
35;0.210613123;100;1950;73.24030829;41.73713879;679.1370722;685.2209684;6028.672443
35;0.210613123;100;1950;73.26640901;41.76208181;678.696392;684.7975017;5986.589451
35;0.210613123;100;1950;73.3;41.77660346;678.2561867;684.3745113;5944.855701
35;0.210613123;100;1950;73.3;41.78555939;677.8164558;683.9519964;5929.572211
35;0.210613123;100;1950;73.62180344;41.773214;677.3771986;683.5299567;5747.475844
35;0.210613123;100;1950;73.56113883;41.73462744;676.9384148;683.1083916;5780.726322
35;0.210613123;100;1950;73.34360035;41.72560261;676.5001037;682.6873005;5859.588775
35;0.210613123;100;1950;73.48186652;41.73700655;676.062265;682.2666829;5736.114908
35;0.210613123;100;1950;73.1025519;41.73980186;675.624898;681.8465383;5983.72416
35;0.210613123;100;1950;73.45566461;41.74540687;675.1880024;681.4268661;5736.11963
35;0.210613123;100;1950;73.4689324;41.74189192;674.7515774;681.0076659;5705.010594
35;0.210613123;100;1950;73.08881299;41.73460978;674.3156228;680.588937;5939.797834
35;0.210613123;100;1950;73.04053748;41.73205512;673.8801379;680.170679;5957.6873
35;0.210613123;100;1950;73.15122706;41.7308366;673.4451222;679.7528913;5863.99195
35;0.210613123;100;1950;73.1084439;41.71469224;673.0105753;679.3355734;5883.277533
35;0.210613123;100;1950;73.37014037;41.70460581;672.5764966;678.9187247;5669.954781
35;0.210613123;100;1950;72.95396672;41.69555329;672.1428857;678.5023448;5930.146031
35;0.210613123;100;1950;72.92250811;41.69049316;671.7097419;678.0864331;5934.695758
35;0.210613123;100;1950;73.17895198;41.68476673;671.2770649;677.6709891;5751.9402
35;0.210613123;100;1950;73.00101532;41.67222007;670.8448542;677.2560122;5834.198434
35;0.210613123;100;1950;72.82554282;41.66664499;670.4131091;676.841502;5937.804283
35;0.210613123;100;1950;72.83259949;41.65930996;669.9818293;676.4274579;5911.486606
35;0.210613123;100;1950;72.81033604;41.65149761;669.5510141;676.0138793;5904.714552
35;0.210613123;100;1950;72.7854389;41.64328026;669.1206632;675.6007659;5900.215316
35;0.210613123;100;1950;72.76053453;41.63456797;668.690776;675.1881169;5896.180389
35;0.210613123;100;1950;72.73841889;41.6257611;668.261352;674.775932;5890.235761
35;0.210613123;100;1950;72.71544755;41.61698495;667.8323908;674.3642106;5884.98156
35;0.210613123;100;1950;72.69269728;41.60832025;667.4038917;673.9529521;5879.678107
35;0.210613123;100;1950;72.67007433;41.59982706;666.9758544;673.5421561;5874.391642
35;0.210613123;100;1950;72.64757757;41.59153771;666.5482783;673.131822;5869.128837
35;0.210613123;100;1950;72.62523032;41.58346771;666.1211629;672.7219493;5863.877001
35;0.210613123;100;1950;72.603034;41.57561982;665.6945077;672.3125375;5858.638658
35;0.210613123;100;1950;72.5809925;41.56798804;665.2683123;671.9035861;5853.414586
35;0.210613123;100;1950;72.55910885;41.56056102;664.8425761;671.4950946;5848.206088
35;0.210613123;100;1950;72.5373858;41.55332444;664.4172987;671.0870624;5843.014557
35;0.210613123;100;1950;72.51582611;41.54626283;663.9924795;670.679489;5837.841176
35;0.210613123;100;1950;72.49443241;41.53936076;663.568118;670.2723739;5832.686941
35;0.210613123;100;1950;72.47320717;41.53260352;663.1442139;669.8657166;5827.55266
35;0.210613123;100;1950;72.45215262;41.52597756;662.7207664;669.4595166;5822.438979
35;0.210613123;100;1950;72.43127071;41.51947065;662.2977753;669.0537733;5817.346404
35;0.210613123;100;1950;72.41056307;41.51307193;661.87524;668.6484863;5812.275329
35;0.210613123;100;1950;72.39003099;41.50677184;661.4531599;668.2436551;5807.226057
35;0.210613123;100;1950;72.36967544;41.50056204;661.0315346;667.839279;5802.198813
35;0.210613123;100;1950;72.34949705;41.49443527;660.6103637;667.4353577;5797.193765
35;0.210613123;100;1950;72.3294961;41.48838519;660.1896466;667.0318906;5792.211028
35;0.210613123;100;1950;72.30967255;41.48240631;659.7693828;666.6288771;5787.250683
35;0.210613123;100;1950;72.29002603;41.47649386;659.3495718;666.2263169;5782.312774
35;0.210613123;100;1950;72.27055587;41.47064362;658.9302132;665.8242093;5777.397326
35;0.210613123;100;1950;72.25126109;41.46485192;658.5113065;665.4225538;5772.504342
35;0.210613123;100;1950;72.23214044;41.45911551;658.0928512;665.0213501;5767.633816
35;0.210613123;100;1950;72.21319238;41.4534315;657.6748467;664.6205974;5762.78573
35;0.210613123;100;1950;72.19441512;41.44779728;657.2572927;664.2202954;5757.960069
35;0.210613123;100;1950;72.20791285;41.44310251;656.8401886;663.8204436;5728.814641
35;0.210613123;100;1950;72.14880416;41.43743096;656.423534;663.4210413;5754.654903
35;0.210613123;100;1950;72.1672825;41.43253104;656.0073283;663.0220882;5722.468876
35;0.210613123;100;1950;72.11317381;41.42690088;655.591571;662.6235837;5744.788495
35;0.210613123;100;1950;72.12913274;41.4219921;655.1762618;662.2255273;5714.661819
35;0.210613123;100;1950;72.07770113;41.41639462;654.7614;661.8279185;5735.230605
35;0.210613123;100;1950;72.0916121;41.41147119;654.3469853;661.4307568;5706.872962
35;0.210613123;100;1950;72.04304023;41.40591238;653.9330172;661.0340417;5725.560893
35;0.210613123;100;1950;72.05467239;41.40097195;653.5194951;660.6377727;5699.144702
35;0.210613123;100;1950;72.03930209;41.39627466;653.1064185;660.2419493;5692.962972
35;0.210613123;100;1950;72.02029133;41.39140382;652.6937871;659.846571;5689.95628
35;0.210613123;100;1950;72.00019207;41.38634374;652.2816003;659.4516373;5687.951874
35;0.210613123;100;1950;72.16699971;41.38589326;651.8698577;659.0571476;5547.454772
35;0.210613123;100;1950;71.9616514;41.38043936;651.4585587;658.6631016;5682.872886
35;0.210613123;100;1950;72.04118922;41.37698268;651.0477028;658.2694987;5608.019371
35;0.210613123;100;1950;72.149925;41.3769283;650.6372897;657.8763383;5509.594394
35;0.210613123;100;1950;71.87632287;41.36969855;650.2273189;657.4836201;5697.166915
35;0.210613123;100;1950;71.89164931;41.36290862;649.8177898;657.0913435;5669.95292
35;0.210613123;100;1950;71.87630493;41.35697809;649.4087019;656.699508;5663.445276
35;0.210613123;100;1950;71.85903162;41.35108437;649.0000549;656.308113;5659.263945
35;0.210613123;100;1950;71.84222192;41.34523626;648.5918482;655.9171582;5655.267173
35;0.210613123;100;1950;71.82566448;41.33943087;648.1840813;655.526643;5651.426679
35;0.210613123;100;1950;71.80940727;41.3336715;647.7767538;655.136567;5647.641304
35;0.210613123;100;1950;71.79341082;41.3279715;647.3698653;654.7469296;5643.887787
35;0.210613123;100;1950;71.77762794;41.32234789;646.9634151;654.3577303;5640.157104
35;0.210613123;100;1950;71.7623299;41.31682353;646.557403;653.9689686;5636.210114
35;0.210613123;100;1950;71.74722903;41.31141;646.1518283;653.5806441;5632.23364
35;0.210613123;100;1950;71.73224465;41.30610942;645.7466906;653.1927563;5628.271966
35;0.210613123;100;1950;71.71741101;41.30092004;645.3419895;652.8053047;5624.286828
35;0.210613123;100;1950;71.70272292;41.29583664;644.9377244;652.4182887;5620.272714
35;0.210613123;100;1950;71.68817044;41.29085127;644.533895;652.0317079;5616.23133
35;0.210613123;100;1950;71.67374245;41.28595441;644.1305007;651.6455618;5612.167192
35;0.210613123;100;1950;71.65942699;41.28113599;643.7275411;651.2598499;5608.086369
35;0.210613123;100;1950;71.6452128;41.276386;643.3250156;650.8745718;5603.994843
35;0.210613123;100;1950;71.63108977;41.27169499;642.9229239;650.4897269;5599.897938
35;0.210613123;100;1950;71.61704903;41.26705433;642.5212655;650.1053147;5595.800093
35;0.210613123;100;1950;71.60308297;41.26245633;642.1200399;649.7213348;5591.70486
35;0.210613123;100;1950;71.58918503;41.25789433;641.7192466;649.3377867;5587.615005
35;0.210613123;100;1950;71.57534958;41.25336259;641.3188851;648.9546699;5583.532638
35;0.210613123;100;1950;71.56157172;41.24885629;640.9189551;648.5719838;5579.459333
35;0.210613123;100;1950;71.54784718;41.24437142;640.519456;648.1897281;5575.396243
35;0.210613123;100;1950;71.53417218;41.23990468;640.1203873;647.8079023;5571.344188
35;0.2649708;100;1950;71.48251484;40.34720865;639.7217487;647.4265058;5598.46542
35;0.2649708;100;1950;71.7201224;40.28466297;639.3235396;647.0455381;5402.992461
35;0.2649708;100;1950;71.42548372;40.2236594;638.9257596;646.6649989;5598.402601
35;0.2649708;100;1950;71.43298924;40.17228315;638.5284082;646.2848875;5572.93989
35;0.2649708;100;1950;71.41106144;40.13008495;638.131485;645.9052036;5569.788319
35;0.2649708;100;1950;71.39369584;40.09556123;637.7349894;645.5259466;5565.600816
35;0.2649708;100;1950;71.37818826;40.06717265;637.3389211;645.1471161;5561.425552
35;0.2649708;100;1950;71.36358971;40.04349219;636.9432796;644.7687116;5557.491459
35;0.2649708;100;1950;71.34977249;40.02351461;636.5480644;644.3907326;5553.602005
35;0.2649708;100;1950;71.3364759;40.00648631;636.1532751;644.0131786;5549.75204
35;0.2649708;100;1950;71.32355395;39.99183697;635.7589111;643.6360492;5545.919423
35;0.2649708;100;1950;71.31090222;39.97912497;635.3649721;643.2593438;5542.093151
35;0.2649708;100;1950;71.29844601;39.96800077;634.9714575;642.8830621;5538.268299
35;0.2649708;100;1950;71.2861325;39.9581831;634.578367;642.5072034;5534.442723
35;0.2649708;100;1950;71.27392403;39.9494432;634.1857001;642.1317674;5530.61596
35;0.2649708;100;1950;71.26179371;39.94159375;633.7934562;641.7567536;5526.788379
35;0.2649708;100;1950;71.24972205;39.93448088;633.401635;641.3821614;5522.960787
35;0.2649708;100;1950;71.2376945;39.92797804;633.010236;641.0079905;5519.134235
35;0.2649708;100;1950;71.2256999;39.92198111;632.6192588;640.6342404;5515.309901
35;0.2649708;100;1950;71.21372928;39.91640444;632.2287028;640.2609105;5511.489013
35;0.2649708;100;1950;71.2017752;39.91117758;631.8385677;639.8880004;5507.672812
35;0.2649708;100;1950;71.18983123;39.90624256;631.4488529;639.5155096;5503.862568
35;0.2649708;100;1950;71.17789141;39.90155162;631.0595581;639.1434377;5500.059762
35;0.2649708;100;1950;71.16594878;39.89706534;630.6706828;638.7717842;5496.267081
35;0.2649708;100;1950;71.15404489;39.89275239;630.2822264;638.4005486;5492.449579
35;0.2649708;100;1950;71.14209024;39.88858517;629.8941887;638.0297304;5488.674136
35;0.2649708;100;1950;71.13013132;39.8845408;629.5065691;637.6593292;5484.904293
35;0.2649708;100;1950;71.11815918;39.88060086;629.1193671;637.2893445;5481.144292
35;0.2649708;100;1950;71.10616983;39.87674983;628.7325824;636.9197759;5477.395588
35;0.2649708;100;1950;71.09416318;39.87297475;628.3462144;636.5506228;5473.656813
35;0.2649708;100;1950;71.08213662;39.86926473;627.9602627;636.1818849;5469.928568
35;0.2649708;100;1950;71.07008841;39.86561058;627.574727;635.8135615;5466.210948
35;0.2649708;100;1950;71.05801706;39.86200454;627.1896066;635.4456524;5462.503947
35;0.2649708;100;1950;71.04592124;39.85844004;626.8049013;635.0781569;5458.807509
35;0.2649708;100;1950;71.03379978;39.85491149;626.4206104;634.7110747;5455.121523
35;0.2649708;100;1950;71.02165167;39.85141414;626.0367337;634.3444053;5451.445849
35;0.2649708;100;1950;71.30250888;39.85511158;625.6532705;633.9781482;5231.64391
20;0.2649708;100;1950;69.85769954;33.89219333;625.2702206;633.6123029;3083.639755
20;0.2649708;100;1950;68.59362237;33.93425953;624.8875834;633.246869;3333.616762
20;0.2649708;100;1950;68.30633807;33.85873538;624.5053586;632.881846;3170.250617
20;0.2649708;100;1950;67.79989199;33.74083339;624.1235455;632.5172335;3317.242151
20;0.2649708;100;1950;67.2836648;33.5564654;623.7421439;632.153031;3511.720276
20;0.2649708;100;1950;66.75092668;33.26535464;623.3611533;631.7892381;3748.913788
20;0.2649708;100;1950;66.39095526;32.91492002;622.9805732;631.4258542;3917.398936
20;0.2649708;100;1950;66.0118828;32.43500198;622.6004032;631.0628789;4101.534343
20;0.2649708;100;1950;65.69099844;31.92952803;622.2206428;630.7003118;4239.037661
20;0.2649708;100;1950;65.27707622;31.32657201;621.8412916;630.3381523;4431.629643
20;0.2649708;100;1950;64.84038137;30.72814642;621.4623492;629.9764001;4628.599165
20;0.2649708;100;1950;64.49610244;30.14789182;621.0838151;629.6150547;4776.251113
20;0.2649708;100;1950;64.28741759;29.52990742;620.7056889;629.2541157;4789.223058
20;0.2649708;100;1950;64.05591935;28.94122314;620.3279701;628.8935825;4868.327739
20;0.2649708;100;1950;63.97865396;28.42907204;619.9506583;628.5334547;4835.178587
20;0.2649708;100;1950;63.84801099;27.95608337;619.5737531;628.1737318;4846.484369
20;0.2649708;100;1950;63.70543494;27.53381109;619.197254;627.8144135;4867.708978
20;0.2649708;100;1950;63.5509993;27.16096779;618.8211606;627.4554992;4896.22006
20;0.2649708;100;1950;63.31006571;26.82273115;618.4454725;627.0969885;4994.399252
20;0.2649708;100;1950;63.20481516;26.54978796;618.0701891;626.7388809;4964.511213
20;0.2649708;100;1950;63.0488181;26.30207674;617.6953102;626.381176;4984.502865
20;0.2649708;100;1950;62.91053273;26.08870164;617.3208352;626.0238734;4994.971693
20;0.2649708;100;1950;62.78140258;25.90436298;616.9467637;625.6669725;5003.317468
20;0.2649708;100;1950;62.54180398;25.75342884;616.5730952;625.3104729;5135.190002
20;0.2649708;100;1950;62.54150665;25.60792907;616.1998294;624.9543743;5040.294486
20;0.2649708;100;1950;62.4501087;25.48822391;615.8269659;624.598676;5033.641823
20;0.2649708;100;1950;62.36586246;25.37499668;615.454504;624.2433777;5015.352819
20;0.2649708;100;1950;62.32672333;25.29129927;615.0824435;623.888479;4972.603397
20;0.2649708;100;1950;62.23290162;25.20405328;614.710784;623.5339793;4974.386161
20;0.2649708;100;1950;62.18128638;25.12983492;614.3395249;623.1798783;4936.37256
20;0.2649708;100;1950;62.09385066;25.06572778;613.9686658;622.8261754;4935.779292
20;0.2649708;100;1950;62.0183033;25.00864729;613.5982063;622.4728702;4929.051297
20;0.2649708;100;1950;61.93505159;24.95717949;613.2281461;622.1199624;4930.86598
20;0.2649708;100;1950;61.82085029;24.910641;612.8584845;621.7674514;4966.391182
20;0.2649708;100;1950;61.75343684;24.86946006;612.4892213;621.4153367;4965.851965
20;0.2649708;100;1950;61.65555299;24.82958076;612.120356;621.0636181;4995.38134
20;0.2649708;100;1950;61.58630128;24.79068804;611.7518882;620.7122949;4998.204252
20;0.2649708;100;1950;61.54280958;24.75050438;611.3838174;620.3613667;4973.029834
20;0.2649708;100;1950;61.47240463;24.72074259;611.0161431;620.0108332;4989.131669
20;0.2649708;100;1950;61.46280396;24.68628651;610.6488651;619.6606939;4939.769284
