Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20;0.2649708;100;1950;61.41893497;24.65508879;610.2819828;619.3109482;4926.182485
20;0.2649708;100;1950;61.28384835;24.63213485;609.9154959;618.9615959;5012.413423
20;0.2649708;100;1950;61.25229082;24.60098297;609.5494038;618.6126364;4997.375735
20;0.2649708;100;1950;61.33028468;24.57015087;609.1837062;618.2640693;4865.388163
20;0.2649708;100;1950;61.11931838;24.55316786;608.8184027;617.9158941;5020.480359
20;0.2649708;100;1950;61.23500642;24.5249765;608.4534928;617.5681105;4858.503561
20;0.2649708;100;1950;61.04428963;24.5095061;608.0889761;617.2207179;4995.726241
20;0.2649708;100;1950;61.09680106;24.4873071;607.7248522;616.873716;4901.493391
20;0.2649708;100;1950;61.08070984;24.47164777;607.3611206;616.5271042;4870.797695
20;0.2649708;100;1950;61.04751556;24.45941021;606.9977809;616.1808822;4860.437252
20;0.2649708;100;1950;61.01176504;24.44644291;606.6348328;615.8350496;4850.686498
20;0.2649708;100;1950;60.937018;24.43843664;606.2722757;615.4896058;4892.229371
20;0.2649708;100;1950;60.90655035;24.42715378;605.9101093;615.1445505;4897.673398
20;0.2649708;100;1950;60.92510062;24.41509917;605.5483332;614.7998831;4856.111402
20;0.2649708;100;1950;60.97790124;24.40475743;605.1869469;614.4556034;4787.956445
20;0.2649708;100;1950;60.9425072;24.39939885;604.82595;614.1117107;4815.024631
20;0.2649708;100;1950;60.9771171;24.39021486;604.465342;613.7682048;4778.947126
20;0.2649708;100;1950;60.99371012;24.38158707;604.1051227;613.4250852;4759.781556
20;0.2649708;100;1950;61.00573194;24.37263385;603.7452914;613.0823513;4744.628589
20;0.2649708;100;1950;61.01906848;24.36306096;603.3858479;612.7400029;4725.752116
20;0.2649708;100;1950;61.01580025;24.35359547;603.0267917;612.3980394;4720.88522
20;0.2649708;100;1950;61.0136987;24.34399727;602.6681225;612.0564605;4714.150979
20;0.2649708;100;1950;61.00011305;24.33479907;602.3098396;611.7152656;4716.980733
20;0.2649708;100;1950;61.01240128;24.32532618;601.9519429;611.3744545;4692.298829
20;0.2649708;100;1950;60.97385141;24.31823353;601.5944318;611.0340265;4716.13607
20;0.2649708;100;1950;60.97872658;24.31053213;601.2373059;610.6939814;4698.801975
20;0.2649708;100;1950;60.95245707;24.30426489;600.8805648;610.3543186;4708.632442
20;0.2649708;100;1950;60.93195068;24.29870548;600.5242081;610.0150378;4715.035188
20;0.2649708;100;1950;60.93032019;24.29302245;600.1682354;609.6761385;4702.266924
20;0.2649708;100;1950;60.90246071;24.28854916;599.8126463;609.3376202;4714.450649
20;0.2649708;100;1950;60.90280163;24.28354145;599.4574403;608.9994827;4700.31033
20;0.2649708;100;1950;60.87626101;24.27945929;599.1026171;608.6617253;4711.645667
20;0.2649708;15;1950;61.01883093;24.27527355;598.7481762;608.3243478;4722.438588
20;0.2649708;15;1950;61.37473123;24.27470938;598.3941172;607.9873496;4728.298295
20;0.2649708;15;1950;61.71595353;24.27979014;598.0404398;607.6507304;4713.099431
20;0.2649708;15;1950;62.05741875;24.29049225;597.6871434;607.3144897;4713.23282
20;0.2649708;15;1950;62.38029208;24.30594726;597.3342277;606.9786271;4723.75937
20;0.2649708;15;1950;62.6656033;24.32448144;596.9816923;606.6431421;4729.304749
20;0.2649708;15;1950;63.0317428;24.35277782;596.6295368;606.3080344;4709.692484
20;0.2649708;15;1950;63.33899926;24.38486155;596.2777607;605.9733036;4706.987207
20;0.2649708;15;1950;63.67613835;24.42578092;595.9263637;605.6389491;4690.561121
20;0.2649708;15;1950;64.01180039;24.47694132;595.5753453;605.3049706;4679.487792
20;0.2649708;15;1950;64.27954581;24.52882238;595.2247051;604.9713676;4681.461544
20;0.2649708;15;1950;64.57914181;24.59272219;594.8744428;604.6381398;4678.038971
20;0.2649708;15;1950;64.8491546;24.66167441;594.5245579;604.3052867;4684.07644
20;0.2649708;15;1950;65.0902464;24.72511648;594.17505;603.9728079;4680.903819
20;0.2649708;15;1950;65.33882593;24.79717365;593.8259186;603.6407029;4686.177374
20;0.2649708;15;1950;65.56537431;24.86547538;593.4771635;603.3089714;4699.166595
20;0.2649708;15;1950;65.76606367;24.92224686;593.1287842;602.9776129;4710.275412
20;0.2649708;15;1950;65.92761016;24.97255782;592.7807803;602.646627;4723.423381
20;0.2649708;15;1950;65.92828708;25.01309118;592.4331513;602.3160133;4790.410917
20;0.2649708;15;1950;65.93821378;25.03878745;592.085897;601.9857713;4858.303491
20;0.2649708;15;1950;66.00043567;25.05483809;591.7390168;601.6559007;4910.055468
20;0.2649708;15;1950;66.08459543;25.06214019;591.3925104;601.3264011;4933.191175
20;0.2649708;15;1950;66.19296396;25.06959717;591.0463773;600.9972719;4943.520232
20;0.2649708;15;1950;66.34693553;25.08290168;590.7006173;600.6685129;4940.965354
20;0.2649708;15;1950;66.52330576;25.10864877;590.3552297;600.3401235;4925.499074
20;0.2649708;15;1950;66.70208913;25.14231037;590.0102144;600.0121034;4906.529279
20;0.2649708;15;1950;66.88335241;25.16849026;589.6655708;599.6844522;4885.683328
20;0.2649708;15;1950;67.07848088;25.18890499;589.3212986;599.3571694;4861.545035
20;0.2649708;15;1950;67.29038112;25.20871191;588.9773973;599.0302546;4830.477673
20;0.2649708;15;1950;67.48356661;25.22914401;588.6338666;598.7037074;4801.807794
20;0.2649708;15;1950;67.65721077;25.24848358;588.2907061;598.3775274;4776.686869
20;0.2649708;15;1950;67.78199884;25.26658743;587.9479153;598.0517142;4762.103166
20;0.2649708;15;1950;67.89380881;25.28332828;587.6054939;597.7262674;4755.978143
20;0.2649708;15;1950;68.04755726;25.29958067;587.2634415;597.4011865;4740.191086
20;0.2649708;15;1950;68.19328478;25.31759034;586.9217576;597.0764712;4735.435819
20;0.2649708;15;1950;68.30493387;25.33659936;586.5804419;596.752121;4752.913795
20;0.2649708;15;1950;68.43569326;25.35126771;586.239494;596.4281355;4757.113467
20;0.2649708;15;1950;68.5780608;25.35382911;585.8989135;596.1045144;4752.241169
20;0.2649708;15;1950;68.7205845;25.34833057;585.5586999;595.7812571;4744.738076
20;0.2649708;15;1950;68.8723804;25.33660092;585.218853;595.4583634;4736.323854
20;0.2649708;15;1950;68.99542189;25.32023304;584.8793722;595.1358327;4727.242444
20;0.2649708;15;1950;69.13574553;25.30272196;584.5402572;594.8136647;4719.090328
20;0.2649708;15;1950;69.25650068;25.28715306;584.2015077;594.491859;4708.454566
20;0.2649708;15;1950;69.40212187;25.28000141;583.8631231;594.1704151;4688.882427
20;0.2649708;15;9500;69.54435576;25.86238;583.5251032;593.8493327;5310.091959
20;0.2649708;15;9500;69.70101096;25.88568121;584.0368258;594.3419374;5318.765781
20;0.2649708;15;9500;69.87622781;25.91115052;584.5479971;594.8339882;5303.808243
20;0.2649708;15;9500;70.03706068;25.93460597;585.0586175;595.3254857;5309.451296
20;0.2649708;15;9500;70.22554898;25.96225175;585.5686877;595.8164305;5295.033047
20;0.2649708;15;9500;70.41223514;25.99626878;586.0782084;596.3068233;5282.562514
20;0.2649708;15;9500;70.60939225;26.06879593;586.58718;596.7966646;5265.139418
20;0.2649708;15;9500;70.79460712;26.09929625;587.0956031;597.2859551;5253.889349
20;0.2649708;15;9500;70.89329469;26.06567579;587.6034784;597.7746954;5271.070414
20;0.2649708;15;9500;71.09864005;26.0815083;588.1108065;598.2628862;5234.930213
20;0.2649708;15;9500;71.23085807;26.08711439;588.6175879;598.7505279;5230.406507
20;0.2649708;15;9500;71.34848685;26.08025337;589.1238233;599.2376214;5253.532479
20;0.2649708;15;9500;71.47021909;26.05645046;589.6295132;599.7241671;5252.811497
20;0.2649708;15;9500;71.55696267;26.04659637;590.1346581;600.2101657;5245.296754
20;0.2649708;15;9500;71.6647203;26.04313123;590.6392588;600.6956178;5247.60891
20;0.2649708;15;9500;71.75842981;26.03978099;591.1433157;601.180524;5251.574608
20;0.2649708;15;9500;71.82648717;26.03474728;591.6468295;601.6648849;5266.229281
20;0.2649708;15;9500;71.88767291;26.03844117;592.1498008;602.1487012;5273.107952
20;0.2649708;15;9500;71.91645624;26.03232786;592.6522301;602.6319735;5292.939779
20;0.2649708;15;9500;71.91432393;26.01677182;593.154118;603.1147023;5317.788803
20;0.2649708;15;9500;71.84045307;25.99771735;593.6554651;603.5968884;5363.417401
20;0.2649708;15;9500;71.96957983;25.98935467;594.156272;604.0785322;5328.3574
20;0.2649708;15;9500;71.99610773;25.9770392;594.6565393;604.5596344;5342.016581
20;0.2649708;15;9500;71.90846404;25.96161522;595.1562675;605.0401956;5408.564253
20;0.2649708;15;9500;72.21511765;25.95255187;595.6554573;605.5202165;5323.241839
20;0.2649708;15;9500;72.39944401;25.92474395;596.1541091;605.9996975;5291.571456
20;0.2649708;15;9500;71.80973514;25.89807993;596.6522237;606.4786394;5528.984464
20;0.2649708;15;9500;71.69818483;25.9055812;597.1498015;606.9570428;5559.164605
20;0.2649708;15;9500;71.83578786;25.91325137;597.6468431;607.4349082;5501.31551
20;0.2649708;15;9500;72.62066942;25.90287164;598.1433492;607.9122362;5239.134539
20;0.2649708;15;9500;72.82625598;25.89416816;598.6393203;608.3890275;5208.283376
20;0.2649708;15;9500;72.64890015;25.94297771;599.134757;608.8652827;5318.04133
20;0.2649708;15;9500;73.23627586;25.94888506;599.6296598;609.3410023;5143.111972
20;0.2649708;15;9500;73.62706229;25.91431286;600.1240293;609.816187;5062.865803
20;0.2649708;15;9500;74.57325293;25.85024379;600.6178662;610.2908374;4769.260177
20;0.2649708;15;9500;75.32081717;25.70122159;601.1111709;610.764954;4558.004595
20;0.2649708;15;9500;75.4623096;25.47349435;601.6039441;611.2385375;4573.399081
20;0.2649708;15;9500;75.49757115;25.29180847;602.0961863;611.7115884;4610.283145
20;0.2649708;15;9500;75.21410173;25.13059562;602.5878981;612.1841075;4762.646476
20;0.2649708;15;9500;74.26024798;25.02221671;603.0790801;612.6560951;5142.257002
20;0.2649708;15;9500;73.89929312;25.0183611;603.5697328;613.1275521;5240.094294
20;0.2649708;15;9500;73.61096622;25.05278406;604.0598568;613.5984789;5346.96074
20;0.2649708;15;9500;73.42493827;25.103036;604.5494527;614.0688761;5409.423183
20;0.2649708;15;9500;73.87293534;25.13275554;605.038521;614.5387444;5242.606188
20;0.2649708;15;9500;74.90993815;25.10403962;605.5270624;615.0080844;4905.745706
20;0.2649708;15;9500;75.77014449;25.00044352;606.0150773;615.4768966;4681.579631
20;0.2649708;15;9500;76.26504319;24.84833376;606.5025664;615.9451816;4594.520673
20;0.2649708;15;9500;76.31962968;24.70406087;606.9895302;616.41294;4658.89822
20;0.2649708;15;9500;76.43771125;24.59792597;607.4759693;616.8801725;4644.425549
20;0.2649708;15;9500;76.49894962;24.52663252;607.9618842;617.3468796;4669.712465
20;0.2649708;15;9500;76.63123547;24.46880462;608.4472756;617.8130618;4670.64639
20;0.2649708;15;9500;76.78370656;24.4193148;608.9321439;618.2787199;4659.59334
20;0.2649708;15;9500;76.89148619;24.38894206;609.4164898;618.7438543;4658.18738
20;0.2649708;15;9500;77.04694958;24.35787145;609.9003138;619.2084657;4651.088896
20;0.2649708;15;9500;77.1974198;24.33296305;610.3836164;619.6725547;4643.534667
20;0.2649708;15;9500;77.36069592;24.31224944;610.8663983;620.1361218;4628.740093
20;0.2649708;15;9500;77.50541441;24.29274715;611.34866;620.5991676;4620.523296
20;0.2649708;15;9500;77.63689166;24.27723399;611.830402;621.0616927;4618.637996
20;0.2649708;15;9500;77.76343493;24.2661631;612.3116249;621.5236978;4613.502346
20;0.2649708;15;9500;77.88944777;24.25611322;612.7923293;621.9851833;4606.097987
20;0.2649708;15;9500;77.99086094;24.24866085;613.2725157;622.4461499;4595.200546
20;0.2649708;15;9500;78.10701957;24.23975348;613.7521847;622.9065982;4596.597822
20;0.2649708;15;9500;78.22686213;24.23301476;614.2313369;623.3665287;4592.764046
20;0.2649708;15;9500;78.34548713;24.2267737;614.7099727;623.825942;4586.090724
20;0.2649708;15;9500;78.44572127;24.22130869;615.1880928;624.2848387;4584.327594
20;0.2649708;15;9500;78.54180156;24.21779913;615.6656977;624.7432194;4571.310229
20;0.2649708;15;9500;78.62480431;24.21219736;616.142788;625.2010846;4578.897634
20;0.2649708;15;9500;78.72834978;24.20896827;616.6193642;625.658435;4564.901025
20;0.2649708;15;9500;78.81149471;24.20465118;617.0954269;626.1152711;4561.983484
20;0.2649708;15;9500;78.89079011;24.20059627;617.5709767;626.5715935;4564.284584
20;0.2649708;15;9500;78.98868462;24.19681746;618.046014;627.0274028;4555.036365
20;0.2649708;15;9500;79.06972276;24.19256772;618.5205394;627.4826996;4555.73142
20;0.2649708;15;9500;79.16176699;24.18885006;618.9945535;627.9374843;4548.23994
20;0.2649708;15;9500;79.24121751;24.18465186;619.4680569;628.3917577;4549.546684
20;0.2649708;15;9500;79.33449096;24.18089446;619.94105;628.8455203;4541.020509
20;0.2649708;15;9500;79.40709804;24.17751607;620.4135335;629.2987726;4539.665142
20;0.2649708;15;9500;79.50241899;24.17230018;620.8855079;629.7515152;4542.055592
20;0.2649708;15;9500;79.58694536;24.16981865;621.3569737;630.2037488;4531.890554
20;0.2649708;15;9500;79.66958957;24.16529013;621.8279315;630.6554738;4535.282735
20;0.2649708;15;9500;79.74692118;24.16317204;622.2983818;631.1066908;4525.667584
20;0.2649708;15;9500;79.82510778;24.15888193;622.7683252;631.5574005;4529.288698
20;0.2649708;15;9500;79.90687237;24.15618894;623.2377622;632.0076034;4522.938638
20;0.2649708;15;9500;79.96835992;24.15424012;623.7066934;632.4573;4517.759613
20;0.2649708;15;9500;80.02804245;24.15162725;624.1751193;632.906491;4515.883908
20;0.2649708;15;9500;80.10437261;24.14760317;624.6430405;633.3551768;4516.824667
20;0.2649708;15;9500;80.17746944;24.14490849;625.1104574;633.8033581;4511.504028
20;0.2649708;15;9500;80.25053222;24.14135071;625.5773707;634.2510354;4511.278035
20;0.2649708;15;9500;80.31956432;24.1388292;626.0437809;634.6982094;4506.639767
20;0.2649708;15;9500;80.39003743;24.13548144;626.5096886;635.1448805;4506.341243
20;0.2649708;15;9500;80.46603717;24.13217617;626.9750942;635.5910493;4504.654661
20;0.2649708;15;9500;80.53613137;24.1296185;627.4399983;636.0367164;4501.144101
20;0.2649708;15;9500;80.60130218;24.12716164;627.9044014;636.4818824;4498.43678
20;0.2649708;15;9500;80.66522788;24.12467323;628.3683042;636.9265478;4496.235129
20;0.2649708;15;9500;80.72786587;24.12229388;628.8317071;637.3707132;4493.261708
20;0.2649708;15;9500;80.78875697;24.11978115;629.2946107;637.8143791;4491.769899
20;0.2649708;15;9500;80.85113095;24.1172621;629.7570154;638.2575461;4489.666914
20;0.2649708;15;9500;80.91295967;24.11476642;630.218922;638.7002149;4487.582328
20;0.2649708;15;9500;80.97398853;24.1122989;630.6803308;639.1423858;4485.583058
20;0.2649708;15;9500;81.03303463;24.11003793;631.1412424;639.5840595;4482.782642
20;0.2649708;15;9500;81.09013301;24.10769725;631.6016574;640.0252366;4481.119084
20;0.2649708;15;9500;81.14812541;24.10533665;632.0615762;640.4659176;4479.47928
20;0.2649708;15;9500;81.20958164;24.10276607;632.5209995;640.906103;4477.6174
20;0.2649708;15;9500;81.26984086;24.10034303;632.9799278;641.3457935;4475.311794
20;0.2649708;15;9500;81.32461509;24.09826961;633.4383615;641.7849895;4473.159317
20;0.2649708;15;9500;81.3791206;24.09611154;633.8963013;642.2236917;4471.338274
20;0.2649708;15;9500;81.43437832;24.09387915;634.3537476;642.6619006;4469.630186
20;0.2649708;15;9500;81.49003089;24.09163192;634.810701;643.0996167;4467.899269
20;0.2649708;15;9500;81.54562434;24.08940358;635.2671621;643.5368406;4466.158452
20;0.2649708;15;9500;81.60581991;24.08666074;635.7231313;643.9735728;4466.517134
20;0.2649708;15;9500;81.66560337;24.08461866;636.1786091;644.409814;4462.963908
20;0.2649708;15;9500;81.72125519;24.08236886;636.6335962;644.8455646;4462.721812
20;0.2649708;15;9500;81.77989045;24.08028963;637.088093;645.2808253;4460.527616
20;0.2649708;15;9500;81.83303418;24.07864937;637.5421001;645.7155965;4457.665853
20;0.2649708;15;9500;81.88371116;24.07684561;637.995618;646.1498788;4456.123107
20;0.2649708;15;9500;81.93687308;24.07477595;638.4486472;646.5836727;4455.869059
20;0.2649708;15;9500;81.99180622;24.07312095;638.9011883;647.0169789;4451.730785
20;0.2649708;15;9500;82.03989911;24.07127514;639.3532417;647.4497978;4451.45925
20;0.2649708;15;9500;82.09148891;24.0694221;639.804808;647.88213;4449.740567
20;0.2649708;15;9500;82.14262043;24.06756477;640.2558878;648.3139761;4448.212668
20;0.2649708;15;9500;82.19358834;24.06571952;640.7064815;648.7453366;4446.952887
20;0.2649708;15;9500;82.23796696;24.06470317;641.1565897;649.176212;4441.405692
20;0.2649708;15;9500;82.28480915;24.06209142;641.6062129;649.606603;4445.964003
20;0.2649708;15;9500;82.33751394;24.060996;642.0553516;650.0365099;4438.131166
20;0.2649708;15;9500;82.38261792;24.05858216;642.5040063;650.4659335;4442.093567
20;0.2649708;15;9500;82.43310773;24.05734848;642.9521776;650.8948741;4435.596179
20;0.2649708;15;9500;82.47983368;24.0549211;643.399866;651.3233324;4439.144367
20;0.2649708;15;9500;82.53000228;24.05375769;643.847072;651.751309;4432.41577
20;0.2649708;15;9500;82.57611011;24.05128954;644.2937961;652.1788042;4436.724803
20;0.2649708;15;9500;82.62745976;24.05016586;644.7400388;652.6058188;4429.507666
20;0.2649708;15;9500;82.67541508;24.04778741;645.1858007;653.0323532;4431.610278
20;0.2649708;15;9500;82.73779357;24.04542787;645.6310823;653.458408;4431.027748
20;0.2649708;15;9500;82.77972456;24.04494714;646.0758841;653.8839837;4424.597458
20;0.2649708;15;9500;82.82283512;24.04287718;646.5202066;654.3090808;4427.237049
20;0.2649708;15;9500;82.8830127;24.04073241;646.9640504;654.7337;4425.896913
20;0.2649708;15;9500;82.93307495;24.03879523;647.4074158;655.1578416;4427.589625
20;0.2649708;15;9500;82.98390988;24.03773105;647.8503036;655.5815063;4422.294107
20;0.2649708;15;9500;83.03455193;24.03624341;648.2927141;656.0046946;4421.231008
20;0.2649708;15;9500;83.07622036;24.0349921;648.7346479;656.4274071;4420.936069
20;0.2649708;15;9500;83.12728736;24.03350767;649.1761055;656.8496442;4419.299902
20;0.2649708;15;9500;83.17079359;24.03165398;649.6170875;657.2714065;4423.006246
20;0.2649708;15;9500;83.22315124;24.03011801;650.0575942;657.6926946;4421.143444
20;0.2649708;15;9500;83.27178252;24.0287053;650.4976263;658.1135089;4420.158129
20;0.2649708;15;9500;83.31976937;24.0273663;650.9371843;658.5338501;4418.936837
20;0.2649708;15;9500;83.36697716;24.02605357;651.3762686;658.9537185;4417.795588
20;0.2649708;15;9500;83.41386951;24.02475006;651.8148798;659.3731149;4416.633129
20;0.2649708;15;9500;83.4605333;24.02344603;652.2530184;659.7920396;4415.484789
20;0.2649708;15;9500;83.50705263;24.02213879;652.6906849;660.2104933;4414.351633
20;0.2649708;15;9500;83.5534855;24.02082894;653.1278798;660.6284764;4413.227121
20;0.2649708;15;9500;83.59862612;24.01946521;653.5646036;661.0459895;4413.181949
20;0.2649708;15;9500;83.65302498;24.01828684;654.0008568;661.4630332;4407.472007
20;0.2649708;15;9500;83.69378397;24.01737278;654.4366399;661.8796078;4405.606288
20;0.2649708;15;9500;83.73838671;24.01581052;654.8719535;662.2957141;4406.968364
20;0.2649708;15;9500;83.78451852;24.01477749;655.306798;662.7113524;4403.500142
20;0.2649708;15;9500;83.82912361;24.01317335;655.7411739;663.1265234;4405.183945
20;0.2649708;15;9500;83.87256966;24.01160972;656.1750818;663.5412275;4407.048663
20;0.2649708;15;9500;83.92578149;24.01087189;656.6085222;663.9554653;4398.929794
20;0.2649708;15;9500;83.96962117;24.00956466;657.0414955;664.3692373;4398.890182
20;0.2649708;15;9500;84.01179819;24.00794473;657.4740023;664.782544;4402.253107
20;0.2649708;100;9500;83.51266875;24.00738346;657.906043;665.195386;4338.935159
20;0.2649708;100;9500;82.10597093;24.03116076;658.3376182;665.6077637;4311.37783
20;0.2649708;100;9500;80.93752959;24.06158858;658.7687283;666.0196777;4362.266894
20;0.2649708;100;9500;79.77189901;24.09276073;659.199374;666.4311285;4458.948828
20;0.2649708;100;9500;78.24000036;24.15912476;659.6295556;666.8421167;4702.402856
20;0.2649708;100;9500;76.34486485;24.26092247;660.0592736;667.2526427;5129.712585
20;0.2649708;100;9500;73.6288316;24.4879279;660.4885287;667.6627071;5834.628309
20;0.2649708;100;9500;73.3;24.73789521;660.9173212;668.0723104;5638.176028
20;0.2649708;100;9500;73.17320311;24.87986237;661.3456516;668.4814531;5452.695284
20;0.2649708;100;9500;71.63049358;25.02268726;661.7735206;668.8901357;5872.415758
20;0.2649708;100;9500;70.6480568;25.15823799;662.2009284;669.2983588;6095.196535
20;0.2649708;100;9500;70.91838934;25.20452916;662.6278758;669.7061228;5752.270434
20;0.2649708;100;9500;69.9624877;25.14589961;663.0543631;670.1134283;6039.59928
20;0.2649708;100;9500;68.7036488;25.09047061;663.4803908;670.5202758;6436.800685
20;0.2649708;100;9500;67.17325336;25.07135143;663.9059595;670.9266659;6957.110979
20;0.2649708;100;9500;65.54708449;25.02988756;664.3310696;671.3325989;7498.202096
20;0.2649708;100;9500;64.11653859;24.94523633;664.7557217;671.7380755;7924.214655
20;0.2649708;100;9500;62.81891123;24.8831633;665.1799162;672.1430961;8258.393836
20;0.2649708;100;9500;61.94526316;24.84394251;665.6036536;672.5476613;8427.116723
20;0.2649708;100;9500;61.07568529;24.79384946;666.0269344;672.9517716;8592.91566
20;0.2649708;100;9500;60.36245603;24.7466698;666.4497591;673.3554274;8691.151113
20;0.2649708;100;9500;59.74297003;24.70894104;666.8721282;673.7586294;8760.232052
20;0.2649708;100;9500;59.18552205;24.66355463;667.2940422;674.1613779;8810.621418
20;0.2649708;100;9500;58.63031021;24.6118525;667.7155016;674.5636736;8855.961523
20;0.2649708;100;9500;58.2250445;24.57743344;668.1365068;674.9655169;8878.533884
20;0.2649708;100;9500;57.76511245;24.54343683;668.5570584;675.3669084;8928.42817
20;0.2649708;100;9500;57.32199466;24.5050579;668.9771569;675.7678484;8957.506211
20;0.2649708;100;9500;56.96892081;24.47160409;669.3968026;676.1683377;8964.344728
20;0.2649708;100;9500;56.66819975;24.43955239;669.8159962;676.5683766;8981.104365
20;0.2649708;100;9500;56.4712024;24.40460969;670.2347381;676.9679657;8980.482622
20;0.2649708;100;9500;56.48080347;24.37359827;670.6530288;677.3671054;8888.597375
20;0.2649708;100;9500;56.71418285;24.34958378;671.0708688;677.7657963;8717.982018
20;0.2649708;100;9500;57.26577878;24.33245957;671.4882586;678.1640389;8387.385263
20;0.2649708;100;9500;58.06854724;24.32658585;671.9051986;678.5618337;7935.207124
20;0.2649708;100;9500;58.8975361;24.33165689;672.3216893;678.9591811;7488.445186
20;0.2649708;100;9500;59.89144337;24.35226827;672.7377312;679.3560818;7008.873293
20;0.2649708;100;9500;60.88053919;24.38744781;673.1533249;679.7525362;6506.701451
20;0.2649708;100;9500;61.62980338;24.43632016;673.5684707;680.1485447;6137.55529
20;0.120611253;100;9500;62.23514838;29.09877151;673.9831693;680.544108;6282.093265
20;0.120611253;100;9500;62.61282615;29.24183842;674.3974209;680.9392264;6145.416076
20;0.120611253;100;9500;62.81080407;29.40134475;674.8112262;681.3339006;6124.074
20;0.120611253;100;9500;62.9418462;29.58371095;675.2245856;681.7281309;6150.847166
20;0.120611253;100;9500;62.98668265;29.75464944;675.6374996;682.1219179;6225.52312
20;0.120611253;100;9500;63.0147833;29.9236766;676.0499687;682.5152622;6308.963865
20;0.120611253;100;9500;63.04321528;30.08665065;676.4619933;682.9081641;6386.133326
20;0.120611253;100;9500;63.09171604;30.2359024;676.873574;683.3006242;6438.205546
20;0.120611253;100;9500;63.09004727;30.39855467;677.2847112;683.692643;6534.253386
20;0.120611253;100;9500;63.13094684;30.54997068;677.6954053;684.084221;6587.170116
20;0.120611253;100;9500;63.08890754;30.69044165;678.105657;684.4753587;6702.05784
20;0.120611253;100;9500;63.17879212;30.84091891;678.5154665;684.8660566;6716.292131
20;0.120611253;100;9500;63.27062096;30.9912397;678.9248345;685.2563151;6727.268355
20;0.120611253;100;9500;63.35780803;31.13001575;679.3337614;685.6461348;6735.780077
20;0.120611253;100;9500;63.38959139;31.25830782;679.7422477;686.0355161;6784.582503
20;0.120611253;100;9500;63.50067882;31.3837569;680.1502938;686.4244596;6768.34195
20;0.120611253;100;9500;63.55260379;31.51288747;680.5579002;686.8129657;6800.859563
20;0.120611253;100;9500;63.62885245;31.62664758;680.9650674;687.201035;6807.837017
20;0.120611253;100;9500;63.69512395;31.73978219;681.3717959;687.5886679;6824.662865
20;0.120611253;100;9500;63.7848138;31.84273463;681.7780861;687.9758649;6820.077995
20;0.120611253;100;9500;63.87261236;31.93738141;682.1839386;688.3626265;6814.107965
20;0.120611253;100;9500;63.97099033;32.02926565;682.5893537;688.7489532;6798.59317
20;0.120611253;100;9500;64.06093628;32.11403438;682.9943319;689.1348455;6785.652092
20;0.120611253;100;9500;64.14413724;32.19647037;683.3988738;689.5203038;6776.167133
20;0.120611253;100;9500;64.216621;32.26969267;683.8029798;689.9053288;6769.873262
20;0.120611253;100;9500;64.28499078;32.3455853;684.2066504;690.2899207;6767.839272
20;0.120611253;100;9500;64.33958672;32.41589866;684.609886;690.6740802;6773.690535
20;0.120611253;100;9500;64.3859983;32.48138638;685.0126871;691.0578078;6783.582551
20;0.120611253;100;9500;64.42435744;32.54513845;685.4150541;691.4411038;6798.986274
20;0.120611253;100;9500;64.45988677;32.60147578;685.8169876;691.8239688;6813.137658
20;0.120611253;100;9500;64.50383306;32.66090091;686.2184881;692.2064033;6821.858611
20;0.120611253;100;9500;64.53019689;32.71158884;686.6195558;692.5884078;6840.392489
20;0.120611253;100;9500;64.53974323;32.76561002;687.0201915;692.9699827;6873.333719
20;0.120611253;100;9500;64.56357922;32.80947986;687.4203954;693.3511286;6891.21499
20;0.120611253;100;9500;64.51162216;32.85410347;687.8201681;693.7318458;6973.608898
20;0.120611253;100;9500;64.74106949;32.90401161;688.21951;694.1121349;6822.655604
20;0.120611253;100;9500;64.78683263;32.9478847;688.6184216;694.4919965;6820.562902
20;0.120611253;100;9500;64.82287902;32.99174782;689.0169034;694.8714308;6828.245925
20;0.120611253;100;9500;64.85693309;33.03389859;689.4149558;695.2504385;6835.979837
20;0.120611253;100;9500;64.88831577;33.07522248;689.8125793;695.6290201;6844.825746
20;0.120611253;100;9500;64.91843661;33.1149771;690.2097744;696.0071759;6853.402748
20;0.120611253;100;9500;64.94660096;33.15356818;690.6065415;696.3849065;6862.691175
20;0.120611253;100;9500;64.97390982;33.19070211;691.002881;696.7622123;6871.726697
20;0.120611253;100;9500;64.81783535;33.21970585;691.3987935;697.1390939;7027.424494
20;0.120611253;100;9500;65.02574657;33.2571598;691.7942793;697.5155516;6888.958266
20;0.120611253;100;9500;65.0514975;33.29241059;692.189339;697.8915861;6897.522252
20;0.120611253;100;9500;65.08334055;33.3230918;692.5839731;698.2671977;6899.662086
20;0.120611253;100;9500;65.10309455;33.35522937;692.9781819;698.6423869;6912.627881
20;0.120611253;100;9500;65.13281899;33.3853269;693.3719659;699.0171543;6915.790519
20;0.120611253;100;9500;65.15200562;33.4155234;693.7653256;699.3915002;6927.48544
20;0.120611253;100;9500;65.17967341;33.44393457;694.1582615;699.7654252;6931.023996
20;0.120611253;100;1950;65.19784786;31.01577123;694.550774;700.1389297;5701.965008
20;0.120611253;100;1950;65.08508378;31.02743;694.0934851;699.6986882;5789.371822
20;0.120611253;100;1950;65.06486254;31.0373193;693.6366891;699.2589417;5795.829332
20;0.120611253;100;1950;65.06575038;31.05227798;693.1803852;698.8196897;5792.708221
20;0.120611253;100;1950;65.07710439;31.06036367;692.724573;698.3809316;5770.046694
20;0.120611253;100;1950;65.08114232;31.06913261;692.269252;697.9426669;5750.562207
20;0.120611253;100;1950;65.18546367;31.08114962;691.8144215;697.504895;5651.078817
20;0.120611253;100;1950;65.10521209;31.08721033;691.3600812;697.0676154;5701.063526
20;0.120611253;100;1950;65.17314685;31.0971311;690.9062305;696.6308275;5633.554393
20;0.120611253;100;1950;65.13368882;31.10280568;690.4528687;696.1945307;5652.714686
20;0.120611253;100;1950;65.11845778;31.10562404;689.9999955;695.7587245;5650.637527
20;0.120611253;100;1950;65.10915703;31.10945421;689.5476103;695.3234084;5643.931565
20;0.120611253;100;1950;65.09706088;31.11103391;689.0957125;694.8885819;5638.918594
20;0.120611253;100;1950;65.10421897;31.11310665;688.6443017;694.4542442;5618.633342
20;0.120611253;100;1950;65.06673918;31.1130369;688.1933772;694.020395;5635.270499
20;0.120611253;100;1950;65.0711533;31.11257535;687.7429387;693.5870336;5617.770635
20;0.120611253;100;1950;65.10231373;31.11250154;687.2929855;693.1541595;5577.662476
20;0.120611253;100;1950;65.04908576;31.10969419;686.8435171;692.7217722;5606.469162
20;0.120611253;100;1950;65.03798741;31.10673315;686.3945331;692.289871;5601.469368
20;0.120611253;100;1950;65.0890609;31.1058022;685.9460328;691.8584556;5545.133037
20;0.120611253;100;1950;65.02639649;31.10092706;685.4980158;691.4275253;5581.608993
20;0.120611253;100;1950;65.04288501;31.09768701;685.0504816;690.9970795;5553.948639
20;0.120611253;100;1950;65.00043316;31.09201006;684.6034296;690.5671177;5574.56357
20;0.120611253;100;1950;65.02897764;31.0882004;684.1568593;690.1376395;5536.719697
20;0.120611253;100;1950;64.9948054;31.08226212;683.7107702;689.7086442;5550.142181
20;0.120611253;100;1950;64.94617646;31.07510763;683.2651618;689.2801312;5575.082039
20;0.120611253;100;1950;64.96010219;31.0692874;682.8200335;688.8521002;5549.928976
20;0.120611253;100;1950;64.92890944;31.06199597;682.3753849;688.4245504;5560.656144
20;0.120611253;100;1950;64.92380178;31.05500647;681.9312154;687.9974814;5550.758691
20;0.120611253;100;1950;64.91766878;31.04768612;681.4875245;687.5708927;5541.749409
20;0.120611253;100;1950;64.9314949;31.04128786;681.0443116;687.1447836;5516.101816
20;0.120611253;100;1950;64.89221358;31.03279519;680.6015764;686.7191537;5534.006925
20;0.120611253;100;1950;64.89551638;31.02547985;680.1593182;686.2940023;5517.418431
20;0.120611253;100;1950;64.86812028;31.01693029;679.7175366;685.8693291;5525.614234
20;0.120611253;100;1950;64.87602471;31.00948731;679.2762309;685.4451334;5505.27971
20;0.120611253;100;1950;64.83737464;31.00032427;678.8354009;685.0214147;5522.24996
20;0.120611253;100;1950;64.82502188;30.99280211;678.3950458;684.5981725;5513.141566
20;0.120611253;100;1950;64.76674396;30.98382774;677.9551652;684.1754061;5543.859762
20;0.120611253;100;1950;64.76707167;30.97527581;677.5157586;683.7531152;5532.294649
20;0.120611253;100;1950;64.75661506;30.96599897;677.0768254;683.3312991;5522.802632
20;0.120611253;100;1950;64.72056654;30.95744574;676.6383653;682.9099574;5531.347118
20;0.120611253;100;1950;64.67939336;30.94820013;676.2003775;682.4890894;5550.788916
20;0.120611253;100;1950;64.66093247;30.93848934;675.7628618;682.0686947;5551.958534
20;0.120611253;100;1950;64.64678724;30.92907206;675.3258174;681.6487727;5544.336369
20;0.120611253;100;1950;64.61497185;30.92050141;674.889244;681.229323;5552.676488
20;0.120611253;100;1950;64.60081331;30.91103349;674.453141;680.8103448;5555.172303
20;0.120611253;100;1950;64.60520079;30.901926;674.0175079;680.3918378;5537.360976
20;0.120611253;100;1950;64.61608119;30.89425272;673.5823442;679.9738015;5511.91989
20;0.120611253;100;1950;64.59010648;30.88568038;673.1476495;679.5562351;5517.605877
20;0.120611253;100;1950;64.59953384;30.87826063;672.7134231;679.1391384;5496.342805
20;0.120611253;100;1950;64.58480674;30.8704156;672.2796646;678.7225106;5494.137398
20;0.120611253;100;1950;64.6110266;30.86378018;671.8463735;678.3063513;5458.946843
20;0.120611253;100;1950;64.58925961;30.85663458;671.4135493;677.89066;5459.753781
20;0.120611253;100;1950;64.56816419;30.84953451;670.9811914;677.4754361;5462.196702
20;0.120611253;100;1950;64.55915852;30.8424025;670.5492994;677.0606792;5456.677316
20;0.120611253;100;1950;64.56720286;30.83573311;670.1178728;676.6463886;5436.948494
20;0.120611253;100;1950;64.54860925;30.82897516;669.6869111;676.2325639;5435.327758
20;0.120611253;100;1950;64.53251859;30.82206988;669.2564138;675.8192045;5433.6092
20;0.120611253;100;1950;64.52327492;30.81505084;668.8263803;675.4063099;5427.364771
20;0.120611253;100;1950;64.51114353;30.80783477;668.3968102;674.9938796;5422.997317
20;0.120611253;100;1950;64.51644488;30.80100219;667.967703;674.5819131;5405.57867
20;0.120611253;100;1950;64.50062066;30.79347083;667.5390581;674.1704098;5404.430437
20;0.120611253;100;1950;64.50395993;30.78650413;667.1108752;673.7593693;5388.58091
20;0.120611253;100;1950;64.48847145;30.77872442;666.6831536;673.348791;5387.11083
20;0.120611253;100;1950;64.48255515;30.77142768;666.2558928;672.9386743;5378.251054
20;0.120611253;100;1950;64.47589656;30.76379005;665.8290925;672.5290188;5369.98945
20;0.120611253;100;1950;64.46989009;30.75617871;665.4027521;672.119824;5361.016379
20;0.120611253;100;1950;64.45658914;30.7480616;664.976871;671.7110893;5358.462641
20;0.120611253;100;1950;64.45830375;30.7402428;664.5514489;671.3028142;5345.07737
20;0.120611253;100;1950;64.45320809;30.73177186;664.1264851;670.8949982;5337.538886
20;0.120611253;100;1950;64.46870104;30.724264;663.7019793;670.4876408;5313.075111
20;0.120611253;100;1950;64.44657661;30.71547029;663.2779309;670.0807414;5318.865142
20;0.120611253;100;1950;64.46355373;30.70770154;662.8543394;669.6742996;5293.185146
20;0.120611253;100;1950;64.44512233;30.69905628;662.4312043;669.2683149;5295.447967
20;0.120611253;100;1950;64.45977613;30.6913558;662.0085252;668.8627866;5270.701779
20;0.120611253;100;1950;64.40894802;30.68146671;661.5863015;668.4577144;5297.244599
20;0.120611253;100;1950;64.3587205;30.67274621;661.1645328;668.0530976;5319.266578
20;0.120611253;100;1950;64.33163705;30.6631224;660.7432185;667.6489359;5327.893664
20;0.120611253;100;1950;64.31797678;30.653054;660.3223582;667.2452286;5328.200242
20;0.120611253;100;1950;64.33492926;30.64375994;659.9019514;666.8419752;5304.245019
20;0.120611253;100;1950;64.32580292;30.63340841;659.4819976;666.4391754;5301.294115
20;0.120611253;100;1950;64.36712454;30.62418578;659.0624964;666.0368284;5257.904003
20;0.120611253;100;1950;64.35365066;30.61422468;658.6434471;665.6349339;5257.241832
20;0.120611253;100;1950;64.37688104;30.60523456;658.2248494;665.2334913;5227.051801
20;0.120611253;100;1950;64.36334041;30.59524772;657.8067027;664.8325001;5226.317316
20;0.120611253;100;1950;64.37029833;30.58713192;657.3890066;664.4319598;5207.849261
20;0.120611253;100;1950;64.31801918;30.57707291;656.9717606;664.03187;5236.842546
20;0.120611253;100;1950;64.31982429;30.568044;656.5549642;663.63223;5222.636511
20;0.120611253;100;1950;64.30624635;30.55886938;656.1386168;663.2330394;5220.450169
20;0.120611253;100;1950;64.29230703;30.54991317;655.7227181;662.8342976;5216.189586
20;0.120611253;100;1950;64.2197794;30.53824136;655.3072676;662.4360043;5261.748527
20;0.120611253;100;1950;64.22910511;30.52819896;654.8922647;662.0381588;5243.948964
20;0.120611253;100;1950;64.26925013;30.51940248;654.477709;661.6407607;5200.353525
20;0.120611253;100;1950;64.14965088;30.5060926;654.0635999;661.2438095;5285.671437
20;0.120611253;100;1950;64.0542342;30.49120125;653.6499371;660.8473046;5355.799591
20;0.120611253;100;1950;64.12445425;30.47984063;653.23672;660.4512456;5289.653416
20;0.120611253;100;1950;64.31370033;30.47527499;652.8239482;660.0556319;5124.64081
20;0.120611253;100;1950;64.33742794;30.46819022;652.4116212;659.6604631;5090.995744
20;0.120611253;100;1950;64.1877693;30.45621911;651.9997384;659.2657387;5199.634264
20;0.120611253;100;1950;64.20771275;30.44754242;651.5882995;658.8714581;5172.281276
20;0.120611253;100;1950;64.2820089;30.44238216;651.1773038;658.4776209;5097.479518
20;0.120611253;100;1950;64.30427935;30.43695444;650.7667511;658.0842265;5064.185372
20;0.120611253;100;1950;64.16156452;30.42644941;650.3566407;657.6912745;5166.363705
20;0.120611253;100;1950;64.02584674;30.41359646;649.9469723;657.2987644;5264.67852
20;0.120611253;100;1950;64.1959191;30.40799043;649.5377452;656.9066956;5117.428634
20;0.120611253;100;1950;64.20988462;30.40100143;649.1289591;656.5150677;5092.587051
20;0.120611253;100;1950;64.13885466;30.39063875;648.7206135;656.1238802;5141.040417
20;0.120611253;100;1950;64.00956966;30.3763484;648.3127079;655.7331326;5235.732307
20;0.120611253;100;1950;64.20060703;30.37048507;647.9052419;655.3428243;5075.930138
20;0.120611253;100;1950;64.03560046;30.3557976;647.4982148;654.9529549;5195.294569
20;0.120611253;100;1950;64.23882421;30.35172583;647.0916264;654.563524;5028.039981
20;0.120611253;100;1950;64.04309333;30.33676453;646.6854761;654.1745309;5170.413153
20;0.120611253;100;1950;64.12961396;30.33149591;646.2797634;653.7859753;5104.845849
20;0.120611253;100;1950;63.82292688;30.31059788;645.8744879;653.3978566;5337.271309
20;0.120611253;100;1950;64.01521446;30.30450588;645.469649;653.0101743;5165.148801
20;0.120611253;100;1950;64.00464762;30.29485675;645.0652464;652.6229279;5158.256876
20;0.120611253;100;1950;63.98817595;30.28501072;644.6612796;652.236117;5158.594742
20;0.120611253;100;1950;63.9830285;30.27475332;644.257748;651.8497411;5150.491709
20;0.120611253;100;1950;63.97531142;30.26464938;643.8546513;651.4637996;5144.574862
20;0.120611253;100;1950;63.96857083;30.25422053;643.4519889;651.0782922;5138.05637
20;0.120611253;100;1950;63.94914816;30.24354115;643.0497604;650.6932182;5141.860226
20;0.120611253;100;1950;63.94362633;30.23268735;642.6479653;650.3085772;5134.561449
20;0.120611253;100;1950;64.00187112;30.2248986;642.2466031;649.9243687;5074.785999
20;0.120611253;100;1950;63.92420907;30.21253625;641.8456734;649.5405923;5125.29067
20;0.120611253;100;1950;64.1350591;30.21038582;641.4451757;649.1572474;4943.026938
20;0.120611253;100;1950;64.0889962;30.20347224;641.0451096;648.7743336;4966.551841
20;0.120611253;100;1950;63.97318943;30.1926995;640.6454746;648.3918504;5049.314672
20;0.120611253;100;1950;64.01792062;30.18572386;640.2462702;648.0097972;5000.286516
20;0.120611253;100;1950;63.94494027;30.17506088;639.8474959;647.6281737;5046.448897
20;0.120611253;100;1950;63.96193255;30.16703318;639.4491513;647.2469793;5018.770616
20;0.120611253;100;1950;63.8475493;30.15511124;639.0512359;646.8662135;5097.495101
20;0.120611253;100;1950;63.8121182;30.14349303;638.6537494;646.4858759;5112.595603
20;0.120611253;100;1950;63.88636223;30.13562687;638.2566911;646.105966;5040.322467
20;0.120611253;100;1950;63.87648661;30.12578075;637.8600606;645.7264832;5034.592441
20;0.120611253;100;1950;63.94024072;30.1194349;637.4638575;645.3474272;4969.104986
20;0.120611253;100;1950;63.88896481;30.10978994;637.0680814;644.9687975;4996.927243
20;0.120611253;100;1950;63.84100656;30.09958533;636.6727317;644.5905935;5022.623238
20;0.120611253;100;1950;63.82694633;30.09016754;636.277808;644.2128147;5020.378449
20;0.120611253;100;1950;63.83831123;30.08118265;635.8833099;643.8354608;4998.069268
20;0.120611253;100;1950;63.83469241;30.07186754;635.4892368;643.4585312;4987.634544
20;0.120611253;100;1950;63.89639264;30.06561849;635.0955884;643.0820255;4923.321496
20;0.120611253;100;1950;63.84215809;30.05644994;634.7023641;642.7059431;4953.288864
20;0.120611253;100;1950;63.76225793;30.04549664;634.3095635;642.3302836;5004.283528
20;0.120611253;100;1950;63.78225241;30.03620991;633.9171862;641.9550466;4975.616603
20;0.120611253;100;1950;63.76139062;30.02646222;633.5252317;641.5802315;4978.161156
20;0.120611253;100;1950;63.76846257;30.01652548;633.1336995;641.2058378;4959.355035
20;0.120611253;100;1950;63.8075524;30.00903238;632.7425892;640.8318652;4913.702723
20;0.120611253;100;1950;63.72263575;29.99726513;632.3519004;640.458313;4968.031146
20;0.120611253;100;1950;63.72173623;29.98719788;631.9616325;640.085181;4955.775056
20;0.120611253;100;1950;63.72148854;29.97728198;631.5717851;639.7124685;4942.582211
20;0.120611253;100;1950;63.72125469;29.96770666;631.1823579;639.3401751;4929.048529
20;0.120611253;100;1950;63.68728025;29.95721308;630.7933502;638.9683004;4942.757442
20;0.120611253;100;1950;63.68365316;29.94698288;630.4047617;638.5968438;4932.319429
20;0.120611253;100;1950;63.67705381;29.93714055;630.0165919;638.2258049;4924.32417
20;0.120611253;100;1950;63.6761559;29.9272295;629.6288404;637.8551832;4911.566001
20;0.120611253;100;1950;63.63807097;29.91582066;629.2415067;637.4849783;4928.381573
20;0.120611253;100;1950;63.64168453;29.9062686;628.8545903;637.1151897;4912.25184
20;0.120611253;100;1950;63.62973436;29.89580009;628.4680909;636.7458169;4908.702842
20;0.120611253;100;1950;63.63121584;29.88653672;628.0820079;636.3768594;4894.056901
20;0.120611253;100;1950;63.59174087;29.87525805;627.696341;636.0083168;4912.178133
20;0.120611253;100;1950;63.60328868;29.86598079;627.3110896;635.6401887;4889.914136
20;0.120611253;100;1950;63.58687691;29.85584744;626.9262533;635.2724745;4889.477103
20;0.120611253;100;1950;63.58307674;29.84594977;626.5418317;634.9051738;4879.456776
20;0.120611253;100;1950;63.57627157;29.83629014;626.1578243;634.5382861;4871.612705
20;0.120611253;100;1950;63.55670266;29.82596805;625.7742307;634.1718109;4874.192882
20;0.120611253;100;1950;63.5577171;29.81673417;625.3910505;633.8057479;4860.123965
20;0.120611253;100;1950;63.52056548;29.80650222;625.0082831;633.4400965;4876.481385
20;0.120611253;100;1950;63.52744586;29.79682999;624.6259282;633.0748562;4857.944977
20;0.120611253;100;1950;63.50241804;29.78677876;624.2439852;632.7100267;4864.679761
20;0.120611253;100;1950;63.51079455;29.77726903;623.8624538;632.3456074;4844.883021
20;0.120611253;100;1950;63.48579412;29.76740453;623.4813336;631.9815979;4851.675454
20;0.120611253;100;1950;63.49605407;29.75817912;623.100624;631.6179977;4830.377478
20;0.120611253;100;1950;63.45368698;29.74729888;622.7203246;631.2548063;4850.845271
20;0.120611253;100;1950;63.45936902;29.73840047;622.340435;630.8920234;4833.226151
20;0.120611253;100;1950;63.44734702;29.72895847;621.9609547;630.5296484;4829.865238
20;0.120611253;100;1950;63.46241507;29.72007142;621.5818834;630.1676809;4804.553829
20;0.120611253;100;1950;63.40925129;29.7090469;621.2032205;629.8061204;4833.681219
20;0.120611253;100;1950;63.41846194;29.7004683;620.8249656;629.4449665;4813.277443
20;0.120611253;100;1950;63.39049885;29.69012773;620.4471183;629.0842186;4822.340399
20;0.120611253;100;1950;63.40259179;29.68160851;620.0696781;628.7238765;4799.45761
20;0.120611253;100;1950;63.37476257;29.67137433;619.6926447;628.3639395;4808.565844
20;0.120611253;100;1950;63.38981681;29.66328503;619.3160175;628.0044073;4783.302296
20;0.120611253;100;1950;63.36180634;29.65352359;618.9397961;627.6452793;4792.72995
20;0.120611253;100;1950;63.3794817;29.64500702;618.5639801;627.2865552;4765.24033
20;0.120611253;100;1950;63.32710769;29.63463112;618.1885691;626.9282345;4793.71129
20;0.120611253;100;1950;63.33370756;29.62567753;617.8135626;626.5703167;4775.408463
20;0.120611253;100;1950;63.31538677;29.61625185;617.4389602;626.2128013;4776.975154
20;0.120611253;100;1950;63.33065248;29.6077664;617.0647614;625.855688;4751.43201
20;0.120611253;100;1950;63.28168299;29.59761139;616.6909658;625.4989763;4777.2317
20;0.120611253;100;1950;63.28977769;29.58849407;616.317573;625.1426656;4757.698847
20;0.120611253;100;1950;63.28888549;29.579263;615.9445825;624.7867556;4745.35923
20;0.120611253;100;1950;63.28431938;29.57083083;615.571994;624.4312459;4735.344769
20;0.120611253;100;1950;63.23080618;29.56067435;615.1998069;624.0761359;4764.74755
20;0.120611253;100;1950;63.24211355;29.55155026;614.8280208;623.7214252;4742.771456
20;0.120611253;100;1950;63.26173978;29.54343871;614.4566354;623.3671134;4713.50521
20;0.120611253;100;1950;63.23715518;29.53440915;614.0856502;623.0131999;4720.69546
20;0.120611253;100;1950;63.33159013;29.52961438;613.7150646;622.6596845;4629.113316
20;0.120611253;100;1950;63.20991088;29.51929951;613.3448785;622.3065666;4714.596869
20;0.120611253;100;1950;63.19802954;29.51037686;612.9750911;621.9538457;4712.698981
20;0.120611253;100;1950;63.31462727;29.50639975;612.6057023;621.6015215;4602.997592
20;0.120611253;15;1950;63.31942082;29.49591903;612.2367115;621.2495935;4728.698553
20;0.120611253;15;1950;63.69028169;29.48823114;611.8681182;620.8980611;4752.278198
20;0.120611253;15;1950;64.07410142;29.48588536;611.4999222;620.5469241;4715.201822
25;0.120611253;15;1950;64.78791176;32.03633719;611.1321229;620.1961819;5501.829298
25;0.120611253;15;1950;65.51171987;31.93990167;610.7647199;619.8458342;5446.707568
25;0.120611253;15;1950;65.93723776;31.93741026;610.3977127;619.4958804;5468.428404
25;0.120611253;15;1950;66.44086773;31.96637406;610.0311011;619.1463201;5431.16768
25;0.120611253;15;1950;66.82492425;32.00205551;609.6648845;618.7971528;5423.221248
25;0.120611253;15;1950;67.34449602;32.05394951;609.2990625;618.4483782;5346.938775
25;0.120611253;15;1950;67.80536689;32.11598008;608.9336346;618.0999958;5311.819877
25;0.120611253;15;1950;68.12776885;32.17456435;608.5686005;617.7520052;5321.970019
25;0.120611253;15;1950;68.57283044;32.24591872;608.2039598;617.4044058;5259.092212
25;0.120611253;15;1950;68.98311519;32.33428893;607.839712;617.0571973;5229.672765
25;0.120611253;15;1950;69.27185272;32.41913643;607.4758566;616.7103793;5236.692261
25;0.120611253;15;1950;69.63725695;32.51682064;607.1123934;616.3639512;5195.57076
25;0.120611253;15;9500;70.00232877;35.29843812;606.7493217;616.0179127;6514.220525
25;0.120611253;15;9500;70.26126989;35.42944921;607.2360196;616.4855893;6548.275166
25;0.120611253;15;9500;70.59213826;35.58252897;607.7221931;616.9527401;6551.642556
25;0.120611253;15;9500;70.8965459;35.74024306;608.2078428;617.4193656;6560.723062
25;0.120611253;15;9500;71.18349415;35.90194323;608.6929691;617.8854663;6571.762653
25;0.120611253;15;9500;71.45262563;36.06515013;609.1775727;618.351043;6585.290858
25;0.120611253;15;9500;71.70989164;36.22732207;609.6616541;618.8160961;6599.503093
25;0.120611253;15;9500;71.96329942;36.38639562;610.1452139;619.2806262;6611.550861
25;0.120611253;15;9500;72.21577584;36.54110585;610.6282527;619.744634;6619.879101
25;0.120611253;15;9500;72.46033939;36.69065074;611.1107709;620.2081201;6626.011047
25;0.120611253;15;9500;72.68690708;36.83466617;611.5927693;620.671085;6627.485465
25;0.120611253;15;9500;72.88220121;36.97734013;612.0742482;621.1335292;6631.39143
25;0.120611253;15;9500;72.96184244;37.11924688;612.5552084;621.5954535;6715.690436
25;0.120611253;15;9500;73.1247706;37.24510167;613.0356503;622.0568583;6756.841561
25;0.120611253;15;9500;73.27935378;37.35869669;613.5155746;622.5177443;6789.110871
25;0.120611253;15;9500;73.78831178;37.47344318;613.9949817;622.9781121;6685.351545
25;0.120611253;15;9500;74.51852937;37.55884461;614.4738722;623.4379622;6517.947138
25;0.120611253;15;9500;74.65296343;37.60602388;614.9522467;623.8972952;6583.302985
25;0.120611253;15;9500;74.84886008;37.64780877;615.4301058;624.3561116;6605.88291
25;0.120611253;15;9500;75.07883992;37.69047652;615.9074499;624.8144122;6607.498975
25;0.120611253;15;9500;75.33020018;37.7350607;616.3842797;625.2721974;6596.88968
25;0.120611253;15;9500;75.58644706;37.78150067;616.8605957;625.7294678;6581.141677
25;0.120611253;15;9500;75.86064863;37.83171145;617.3363985;626.186224;6559.647987
25;0.120611253;15;9500;76.11882875;37.88279016;617.8116885;626.6424667;6535.067315
25;0.120611253;15;9500;76.42897598;37.93592247;618.2864665;627.0981963;6500.931189
25;0.120611253;15;9500;76.68288197;37.99322262;618.7607328;627.5534134;6486.046394
25;0.120611253;15;9500;76.92867051;38.0391751;619.2344881;628.0081187;6468.96159
25;0.120611253;15;9500;77.19081696;38.09071804;619.7077329;628.4623126;6446.529138
25;0.120611253;15;9500;77.45144488;38.13708843;620.1804678;628.9159958;6423.56448
25;0.120611253;15;9500;77.71242323;38.18198592;620.6526933;629.3691689;6397.820774
25;0.120611253;15;9500;77.98016856;38.22577055;621.12441;629.8218324;6367.915976
25;0.120611253;15;9500;78.2597299;38.26961807;621.5956184;630.2739868;6331.921028
25;0.120611253;15;9500;78.52410389;38.30806374;622.066319;630.7256329;6300.255082
25;0.120611253;15;9500;78.73342251;38.33326161;622.5365125;631.176771;6281.470519
25;0.120611253;15;9500;79.03599013;38.38269938;623.0061993;631.6274019;6239.01076
25;0.120611253;15;9500;79.13651874;38.37506944;623.47538;632.0775261;6263.241615
25;0.120611253;15;9500;79.47678107;38.44572625;623.9440551;632.5271441;6201.837909
25;0.120611253;15;9500;79.55658975;38.41714776;624.4122253;632.9762565;6235.987553
25;0.120611253;15;9500;79.85852183;38.46457107;624.879891;633.4248639;6189.23138
25;0.120611253;15;9500;79.99191866;38.45028401;625.3470527;633.8729668;6197.975676
25;0.120611253;15;9500;80.15135807;38.45031809;625.8137111;634.3205659;6203.94727
25;0.120611253;15;9500;80.41011888;38.50321077;626.2798666;634.7676616;6161.556039
25;0.120611253;15;9500;80.55732803;38.48810652;626.7455199;635.2142546;6165.51837
25;0.120611253;15;9500;80.74596735;38.49077612;627.2106713;635.6603454;6153.212889
25;0.120611253;15;9500;80.97118434;38.54143138;627.6753216;636.1059346;6122.656043
25;0.120611253;15;9500;81.1475485;38.531463;628.1394712;636.5510228;6112.43281
25;0.120611253;15;9500;81.28916269;38.52448344;628.6031207;636.9956104;6109.145218
