Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
25;0.120611253;15;9500;81.51116983;38.57154325;629.0662706;637.4396982;6083.996871
25;0.120611253;15;9500;81.65018684;38.54173746;629.5289214;637.8832865;6091.540314
25;0.120611253;15;9500;81.75641112;38.51527634;629.9910737;638.3263761;6106.93879
25;0.120611253;15;9500;81.93074637;38.53225192;630.452728;638.7689674;6086.895229
25;0.120611253;15;9500;82.14394764;38.56204611;630.9138849;639.211061;6053.528818
25;0.120611253;15;9500;82.24910496;38.52959846;631.3745448;639.6526575;6063.926609
25;0.120611253;15;9500;82.39463291;38.52831139;631.8347084;640.0937574;6055.770281
25;0.120611253;15;9500;82.53127826;38.52384555;632.2943762;640.5343614;6057.212358
25;0.120611253;15;9500;82.66786158;38.51322448;632.7535486;640.9744698;6050.542931
25;0.120611253;15;9500;82.81638106;38.52405243;633.2122263;641.4140834;6037.278531
25;0.120611253;15;9500;82.94836046;38.50905301;633.6704097;641.8532027;6036.274123
25;0.120611253;15;9500;83.09584688;38.51642955;634.1280995;642.2918282;6016.547251
25;0.120611253;15;9500;83.21741185;38.50290743;634.585296;642.7299604;6015.841819
25;0.120611253;15;9500;83.3533684;38.50935402;635.0419999;643.1676;6003.552272
25;0.120611253;15;9500;83.47103542;38.49054836;635.4982117;643.6047474;6000.954628
25;0.120611253;15;9500;83.60078959;38.49039808;635.953932;644.0414033;5989.188614
25;0.120611253;15;9500;83.71361104;38.47382122;636.4091611;644.4775682;5986.223214
25;0.120611253;15;9500;83.83542802;38.46507496;636.8638998;644.9132427;5974.864512
25;0.120611253;15;9500;83.9462736;38.45314237;637.3181485;645.3484272;5971.443438
25;0.120611253;15;9500;84.05900335;38.44094413;637.7719077;645.7831224;5965.402934
25;0.120611253;15;9500;84.16855283;38.43650945;638.2251779;646.2173288;5962.613943
25;0.120611253;15;9500;84.28580195;38.43406916;638.6779598;646.6510469;5948.057799
25;0.120611253;15;9500;84.37536262;38.39568374;639.1302537;647.0842773;5959.281104
25;0.120611253;15;9500;84.49093022;38.38132241;639.5820603;647.5170205;5948.528504
25;0.120611253;15;9500;84.58710102;38.36520191;640.0333801;647.9492772;5945.764778
25;0.120611253;15;9500;84.68498697;38.34736083;640.4842136;648.3810477;5944.437113
25;0.120611253;15;9500;84.78372214;38.32900429;640.9345613;648.8123328;5943.101752
25;0.120611253;15;9500;84.8818253;38.31013607;641.3844237;649.2431329;5941.886201
25;0.120611253;15;9500;84.97203429;38.29294651;641.8338014;649.6734486;5937.880403
25;0.120611253;15;9500;85.05667384;38.274504;642.2826948;650.1032804;5936.578929
25;0.120611253;15;9500;85.14311933;38.2551369;642.7311046;650.5326288;5935.285889
25;0.120611253;15;9500;85.23078435;38.23483612;643.1790312;650.9614945;5935.069184
25;0.120611253;15;9500;85.31865605;38.21452946;643.6264751;651.3898779;5934.408369
25;0.120611253;15;9500;85.40453306;38.19424314;644.0734369;651.8177796;5933.757677
25;0.120611253;15;9500;85.48842761;38.17398938;644.5199171;652.2452001;5933.203338
25;0.120611253;15;9500;85.57050747;38.15378573;644.9659162;652.67214;5932.754226
25;0.120611253;15;9500;85.65089755;38.13365094;645.4114348;653.0985999;5932.407596
25;0.120611253;15;9500;85.72967805;38.11360381;645.8564732;653.5245802;5932.157146
25;0.120611253;15;9500;85.8029407;38.09475151;646.3010321;653.9500814;5930.901785
25;0.120611253;15;9500;85.87618787;38.07450052;646.7451121;654.3751042;5931.542327
25;0.120611253;15;9500;85.95302806;38.05402071;647.1887134;654.7996491;5932.572553
25;0.120611253;15;9500;86.02414833;38.03567396;647.6318368;655.2237166;5930.753581
25;0.120611253;15;9500;86.09657177;38.01478049;648.0744828;655.6473073;5933.103256
25;0.120611253;15;9500;86.16516677;37.99702614;648.5166517;656.0704216;5930.864104
25;0.120611253;15;9500;86.23408397;37.97643181;648.9583442;656.4930601;5933.599729
25;0.120611253;15;9500;86.29988109;37.95905851;649.3995608;656.9152234;5931.162005
25;0.120611253;15;9500;86.36591036;37.938803;649.840302;657.336912;5934.455006
25;0.120611253;15;9500;86.43855507;37.91924006;650.2805682;657.7581264;5935.654513
25;0.120611253;15;9500;86.49816417;37.90327564;650.7203601;658.1788672;5932.136678
25;0.120611253;15;9500;86.55501646;37.88454222;651.159678;658.5991348;5935.10349
25;0.120611253;15;9500;86.61763317;37.86657001;651.5985226;659.0189299;5935.616477
25;0.120611253;15;9500;86.67813787;37.8490975;652.0368943;659.4382529;5936.118865
25;0.120611253;15;9500;86.73034229;37.83335807;652.4747937;659.8571044;5934.093257
25;0.120611253;15;9500;86.78576418;37.81489955;652.9122212;660.2754849;5937.928703
25;0.120611253;15;9500;86.83981572;37.79924216;653.3491774;660.6933949;5935.63266
25;0.120611253;15;9500;86.8945229;37.78099801;653.7856627;661.110835;5939.625999
25;0.120611253;15;9500;86.962711;37.7615916;654.2216777;661.5278057;5943.555159
25;0.120611253;15;9500;87.02984914;37.7441653;654.6572229;661.9443076;5944.540315
25;0.120611253;15;9500;87.08099109;37.73142281;655.0922988;662.3603411;5941.217199
25;0.120611253;15;9500;87.13481727;37.71305793;655.5269059;662.7759067;5946.369136
25;0.120611253;15;9500;87.19657923;37.69678439;655.9610447;663.1910051;5947.81268
25;0.120611253;15;9500;87.23372091;37.68580901;656.3947156;663.6056367;5948.446029
25;0.120611253;15;9500;87.26220539;37.67417777;656.8279193;664.0198021;5942.264375
25;0.120611253;15;9500;87.31604681;37.65612952;657.2606562;664.4335017;5950.1689
25;0.120611253;15;9500;87.36824398;37.64340035;657.6929268;664.8467362;5945.403544
25;0.120611253;15;9500;87.41915239;37.62597427;658.1247317;665.259506;5952.900121
25;0.120611253;15;9500;87.48280755;37.60998685;658.5560712;665.6718116;5955.015173
25;0.120611253;15;9500;87.51981326;37.60000604;658.986946;666.0836536;5955.628682
25;0.120611253;15;9500;87.54542206;37.58988319;659.4173565;666.4950325;5949.725174
25;0.120611253;15;9500;87.59554157;37.57312002;659.8473032;666.9059488;5957.777473
25;0.120611253;15;9500;87.6626778;37.55805508;660.2767866;667.316403;5960.043021
25;0.120611253;15;9500;87.72334157;37.54371626;660.7058073;667.7263957;5961.712539
25;0.120611253;15;9500;87.77874793;37.53151821;661.1343657;668.1359274;5962.935972
25;0.120611253;15;9500;87.82867254;37.51931512;661.5624623;668.5449986;5964.357543
25;0.120611253;15;9500;87.85480555;37.51249614;661.9900976;668.9536097;5964.667853
25;0.120611253;15;9500;87.86931275;37.50583977;662.4172721;669.3617614;5959.180545
25;0.120611253;15;9500;87.91207371;37.49135373;662.8439863;669.7694542;5966.878194
25;0.120611253;15;9500;87.95011323;37.48243774;663.2702407;670.1766885;5969.015185
25;0.120611253;15;9500;87.97734139;37.47444092;663.6960359;670.5834648;5963.93687
25;0.120611253;15;9500;88.02621855;37.45978997;664.1213722;670.9897838;5971.474906
25;0.120611253;15;9500;88.06656694;37.45109093;664.5462502;671.3956459;5973.676696
25;0.120611253;15;9500;88.09527088;37.44362277;664.9706704;671.8010515;5968.66475
25;0.120611253;15;9500;88.14477284;37.42967218;665.3946333;672.2060014;5976.143594
25;0.120611253;15;9500;88.18505679;37.42161011;665.8181393;672.6104958;5978.373306
25;0.120611253;15;9500;88.21340773;37.41499136;666.241189;673.0145354;5973.389407
25;0.120611253;15;9500;88.26252641;37.40189091;666.6637829;673.4181207;5980.824617
25;0.120611253;15;9500;88.30230038;37.39452408;667.0859214;673.8212522;5983.076506
25;0.120611253;15;9500;88.32995969;37.38877917;667.507605;674.2239303;5978.11865
25;0.120611253;15;9500;88.37848317;37.37652319;667.9288342;674.6261556;5985.509135
25;0.120611253;15;9500;88.41767309;37.36982289;668.3496096;675.0279287;5987.792981
25;0.120611253;15;9500;88.44382703;37.36486822;668.7699316;675.4292499;5982.875095
25;0.120611253;15;9500;88.48954795;37.35476093;669.1898007;675.8301199;5988.456946
25;0.120611253;15;9500;88.55041045;37.34358165;669.6092173;676.2305392;5993.595279
25;0.120611253;15;9500;88.58591847;37.3390546;670.028182;676.6305081;5994.140395
25;0.120611253;15;9500;88.60389354;37.33626173;670.4466953;677.0300273;5989.020129
25;0.120611253;15;9500;88.64540434;37.32753666;670.8647576;677.4290973;5994.690458
25;0.120611253;15;9500;88.70366841;37.31755274;671.2823694;677.8277185;5999.797322
25;0.201792793;15;9500;88.71605449;33.27125273;671.6995313;678.2258914;5718.833394
25;0.201792793;15;9500;88.6569356;33.15039968;672.1162436;678.6236167;5725.769056
25;0.201792793;15;9500;88.64356987;33.0236693;672.5325069;679.0208947;5736.885744
25;0.201792793;15;9500;88.65184533;32.90903719;672.9483217;679.4177259;5741.687519
25;0.201792793;15;9500;88.64076529;32.80701876;673.3636885;679.814111;5737.676588
25;0.201792793;15;9500;88.63611585;32.71087091;673.7786076;680.2100503;5745.373821
25;0.201792793;15;9500;88.64558207;32.63501704;674.1930797;680.6055444;5742.552433
25;0.201792793;15;9500;88.64339754;32.56159552;674.6071052;681.0005937;5741.147898
25;0.201792793;15;9500;88.66233206;32.4950952;675.0206846;681.3951989;5746.524008
25;0.201792793;15;9500;88.68802847;32.44306917;675.4338183;681.7893603;5742.509032
25;0.201792793;15;9500;88.7051529;32.39123225;675.8465068;682.1830785;5742.053208
25;0.201792793;15;9500;88.72991103;32.34778234;676.2587507;682.5763539;5741.383679
25;0.201792793;15;9500;88.75753916;32.30923421;676.6705503;682.9691872;5740.350273
25;0.201792793;15;9500;88.78769074;32.27499768;677.0819063;683.3615787;5739.316625
25;0.201792793;15;9500;88.82002471;32.24455178;677.492819;683.7535289;5738.287372
25;0.201792793;15;9500;88.85486049;32.21772965;677.9032889;684.1450385;5737.603866
25;0.201792793;15;9500;88.88669346;32.19432908;678.3133165;684.5361078;5734.885595
25;0.201792793;15;9500;88.9155612;32.17292777;678.7229023;684.9267373;5733.740295
25;0.201792793;15;9500;88.95140549;32.15272738;679.1320468;685.3169276;5734.206032
25;0.201792793;15;9500;88.9927874;32.13490154;679.5407504;685.7066791;5733.628504
25;0.201792793;15;9500;89.03340263;32.11905639;679.9490137;686.0959923;5732.63642
25;0.201792793;15;9500;89.07255254;32.10486033;680.356837;686.4848678;5731.864678
25;0.201792793;15;9500;89.11392263;32.09158109;680.7642208;686.873306;5732.613304
25;0.201792793;15;9500;89.15640668;32.07990694;681.1711657;687.2613074;5731.775911
25;0.201792793;15;9500;89.1934809;32.06967448;681.5776721;687.6488726;5729.926387
25;0.201792793;15;9500;89.23351632;32.05927925;681.9837405;688.0360019;5731.986336
25;0.201792793;15;9500;89.2712346;32.05110985;682.3893714;688.4226958;5729.247325
25;0.201792793;15;9500;89.3115645;32.04178982;682.7945651;688.808955;5732.232953
25;0.201792793;15;9500;89.36088236;32.03341666;683.1993223;689.1947798;5732.906251
25;0.201792793;15;9500;89.39816859;32.02749264;683.6036433;689.5801708;5729.122308
25;0.201792793;15;9500;89.43649013;32.01995177;684.0075286;689.9651284;5733.07278
25;0.201792793;15;9500;89.48460482;32.0132701;684.4109788;690.3496531;5733.4702
25;0.201792793;15;9500;89.52976409;32.00729824;684.8139942;690.7337455;5733.787201
25;0.201792793;15;9500;89.57335466;32.00184297;685.2165754;691.1174059;5734.256071
25;0.201792793;15;9500;89.61578252;31.99671811;685.6187227;691.5006349;5734.799879
25;0.201792793;15;9500;89.65708009;31.9920721;686.0204368;691.883433;5735.169123
25;0.201792793;15;9500;89.69826159;31.98752946;686.421718;692.2658007;5736.076514
25;0.201792793;15;9500;89.73989605;31.98324758;686.8225667;692.6477383;5736.842319
25;0.201792793;15;9500;89.78107206;31.97923586;687.2229836;693.0292465;5737.590503
25;0.201792793;15;9500;89.82173369;31.97546202;687.622969;693.4103257;5738.380607
25;0.201792793;15;9500;89.86201637;31.97189665;688.0225234;693.7909764;5739.223711
25;0.201792793;15;9500;89.90203942;31.96851827;688.4216473;694.1711991;5740.117044
25;0.201792793;15;9500;89.94187493;31.96531142;688.8203412;694.5509942;5741.054449
25;0.201792793;15;9500;89.98155698;31.96226486;689.2186054;694.9303622;5742.029511
25;0.201792793;15;9500;90.02109619;31.95937017;689.6164404;695.3093036;5743.036903
25;0.201792793;15;9500;90.06049206;31.95662065;690.0138468;695.687819;5744.072735
25;0.201792793;15;9500;90.09974118;31.9540106;690.410825;696.0659087;5745.1343
25;0.201792793;15;9500;90.1388411;31.95153482;690.8073755;696.4435732;5746.219633
25;0.201792793;15;9500;90.17779151;31.94918841;691.2034986;696.8208131;5747.327145
25;0.201792793;15;9500;90.21659391;31.94696669;691.5991949;697.1976287;5748.455401
25;0.201792793;15;9500;90.25525093;31.94486519;691.9944648;697.5740207;5749.603022
25;0.201792793;15;9500;90.29376565;31.94287967;692.3893088;697.9499894;5750.768657
25;0.201792793;15;9500;90.33214117;31.94100609;692.7837274;698.3255353;5751.950995
25;0.201792793;15;9500;90.37041645;31.93919957;693.1777209;698.700659;5753.387288
25;0.201792793;15;9500;90.40661302;31.93780385;693.57129;699.0753608;5753.835326
25;0.201792793;15;9500;90.43932794;31.93669589;693.9644349;699.4496413;5753.955343
25;0.201792793;15;9500;90.47514802;31.93482328;694.3571562;699.8235009;5756.96377
25;0.201792793;15;9500;90.51358949;31.93341881;694.7494544;700.1969401;5757.599948
25;0.201792793;15;9500;90.54803802;31.93241248;695.1413298;700.5699594;5757.787587
25;0.201792793;15;9500;90.58490051;31.93071701;695.532783;700.9425593;5760.830748
25;0.201792793;15;9500;90.62385069;31.92955082;695.9238144;701.3147401;5761.45773
25;0.201792793;15;9500;90.65836966;31.92881314;696.3144244;701.6865025;5761.639978
25;0.201792793;15;9500;90.6964036;31.92729495;696.7046136;702.0578468;5764.927075
25;0.201792793;15;9500;90.7235262;31.92801538;697.0943823;702.4287735;5760.793702
25;0.201792793;15;9500;90.75572704;31.92585197;697.483731;702.7992832;5767.788942
25;0.201792793;15;9500;90.80274357;31.92440821;697.8726602;703.1693762;5769.058402
25;0.201792793;15;9500;90.8425282;31.92388862;698.2611703;703.5390531;5768.901765
25;0.201792793;15;9500;90.88139111;31.9229357;698.6492617;703.9083142;5771.613148
25;0.201792793;15;9500;90.90698835;31.92424884;699.036935;704.2771602;5767.331439
25;0.201792793;15;9500;90.93794691;31.92254365;699.4241906;704.6455913;5774.449567
25;0.201792793;15;9500;90.98561702;31.92141964;699.8110289;705.0136082;5775.920057
25;0.201792793;15;9500;91.01302039;31.92285679;700.1974503;705.3812113;5771.380411
25;0.201792793;15;9500;91.0443869;31.92130691;700.5834554;705.748401;5778.535826
25;0.201792793;15;9500;91.09230039;31.92036101;700.9690446;706.1151778;5779.981378
25;0.201792793;15;9500;91.11969505;31.92199627;701.3542182;706.4815422;5775.421327
25;0.201792793;15;9500;91.15090617;31.92058071;701.7389769;706.8474946;5782.854042
25;0.201792793;15;9500;91.19499831;31.92040897;702.1233209;707.2130355;5782.390878
25;0.201792793;15;9500;91.23373308;31.92001524;702.5072508;707.5781653;5784.960602
25;0.201792793;15;9500;91.26917381;31.92064334;702.890767;707.9428846;5784.181068
25;0.201792793;15;9500;91.30708038;31.92007709;703.27387;708.3071938;5788.230431
25;0.201792793;15;9500;91.33418649;31.92209719;703.6565601;708.6710933;5783.45517
25;0.201792793;15;9500;91.36556539;31.92091891;704.0388379;709.0345836;5791.106854
25;0.201792793;15;9500;91.39738858;31.92260026;704.4207038;709.3976651;5786.288575
25;0.201792793;15;9500;91.4311284;31.92130022;704.8021582;709.7603384;5793.908971
25;0.201792793;15;9500;91.46429329;31.9229776;705.1832016;710.1226039;5789.032433
25;0.201792793;15;9500;91.49866154;31.92171942;705.5638344;710.484462;5796.658674
25;0.201792793;15;9500;91.53224472;31.92347201;705.944057;710.8459132;5791.761305
25;0.201792793;15;9500;91.56678769;31.92229405;706.32387;711.206958;5799.394276
25;0.201792793;15;9500;91.60028942;31.92414555;706.7032737;711.5675968;5794.481132
25;0.201792793;15;9500;91.63111157;31.92359688;707.0822686;711.9278301;5800.568649
25;0.201792793;15;9500;91.67639134;31.92329822;707.4608551;712.2876582;5802.76426
25;0.201792793;15;9500;91.70570375;31.92546813;707.8390336;712.6470818;5798.602761
25;0.201792793;15;9500;91.73528287;31.92517191;708.2168047;713.0061012;5804.446553
25;0.201792793;15;9500;91.77963943;31.92510625;708.5941687;713.3647169;5806.287095
25;0.201792793;15;9500;91.8216601;31.9254914;708.9711261;713.7229293;5807.565722
25;0.201792793;15;9500;91.86091623;31.92616398;709.3476773;714.0807389;5808.786958
25;0.201792793;15;9500;91.89829531;31.927;709.7238228;714.4381462;5810.015904
25;0.201792793;15;9500;91.93448687;31.9279248;710.099563;714.7951516;5811.260436
25;0.201792793;15;9500;91.96993107;31.92889578;710.4748982;715.1517556;5812.519611
25;0.201792793;15;9500;92.00489544;31.92988905;710.8498291;715.5079585;5813.790285
25;0.201792793;15;9500;92.03953691;31.9308917;711.224356;715.8637609;5815.068694
25;0.201792793;15;9500;92.07394342;31.93189745;711.5984792;716.2191632;5816.351359
25;0.201792793;15;9500;92.10768207;31.93292771;711.9721994;716.5741659;5817.64929
25;0.201792793;15;9500;92.13370872;31.93483833;712.3455169;716.9287694;5816.821457
25;0.201792793;15;9500;92.15560002;31.93608739;712.7184321;717.2829741;5818.269057
25;0.201792793;15;9500;92.19679478;31.93530121;713.0909455;717.6367806;5824.132571
25;0.201792793;15;9500;92.22667364;31.93815694;713.4630575;717.9901892;5817.524956
25;0.201792793;15;9500;92.23640803;31.93837779;713.8347685;718.3432004;5826.712583
25;0.201792793;15;9500;92.26088057;31.9395988;714.206079;718.6958146;5826.885292
25;0.201792793;15;9500;92.29711722;31.94341624;714.5769894;719.0480324;5837.37961
25;0.201792793;15;9500;92.3548608;31.95498369;714.9475002;719.399854;5827.278858
25;0.201792793;15;9500;92.35740683;31.94479987;715.3176117;719.7512801;5845.159362
25;0.201792793;15;9500;92.42733813;31.95786345;715.6873244;720.102311;5830.31322
25;0.201792793;15;9500;92.42621896;31.94621835;716.0566387;720.4529472;5848.817009
25;0.201792793;15;9500;92.54202899;31.96364289;716.4255551;720.803189;5812.322677
25;0.201792793;15;9500;92.50404363;31.9403733;716.794074;721.1530371;5856.673138
25;0.201792793;15;9500;92.59331937;31.94300488;717.1621957;721.5024917;5838.811891
25;0.201792793;15;9500;92.63095607;31.94463514;717.5299208;721.8515534;5839.889162
25;0.201792793;15;9500;92.66704916;31.94631643;717.8972497;722.2002226;5840.996107
25;0.201792793;15;9500;92.68446249;31.94859106;718.2641828;722.5484997;5843.915215
25;0.201792793;15;9500;92.68125477;31.95898296;718.6307205;722.8963852;5844.344634
25;0.201792793;15;9500;92.70707059;31.96325213;718.9968632;723.2438795;5839.71753
25;0.201792793;15;9500;92.79504013;31.95114122;719.3626114;723.5909831;5844.702044
25;0.201792793;15;9500;92.83535118;31.95180853;719.7279655;723.9376963;5849.209579
25;0.201792793;15;9500;92.84348;31.9624162;720.092926;724.2840197;5845.732508
25;0.201792793;15;9500;92.84983015;31.96933995;720.4574931;724.6299536;5845.027466
25;0.201792793;15;9500;92.9112806;31.95476299;720.8216675;724.9754985;5861.111345
25;0.201792793;15;9500;92.97468633;31.9566365;721.1854494;725.3206549;5854.464591
25;0.201792793;15;9500;93.02285551;31.95706495;721.5488394;725.6654232;5859.071111
25;0.201792793;15;9500;93.06604197;31.95952867;721.9118378;726.0098037;5856.614215
25;0.201792793;15;9500;93.10641828;31.96046708;722.274445;726.3537971;5861.294718
25;0.201792793;15;9500;93.14429416;31.9631788;722.6366615;726.6974036;5858.884127
25;0.201792793;15;9500;93.18148738;31.96418298;722.9984878;727.0406237;5863.61138
25;0.201792793;15;9500;93.21711201;31.96687813;723.3599241;727.3834579;5861.228913
25;0.201792793;15;9500;93.25275948;31.96783056;723.720971;727.7259066;5865.954977
25;0.201792793;15;9500;93.2874301;31.97055198;724.0816289;728.0679702;5862.891059
25;0.201792793;15;9500;93.31224031;31.97250434;724.4418981;728.4096492;5865.089768
25;0.201792793;15;9500;93.35060352;31.97301117;724.8017792;728.7509439;5869.728108
25;0.201792793;15;9500;93.38655169;31.97544165;725.1612724;729.0918549;5866.607629
25;0.201792793;15;9500;93.41408644;31.97702764;725.5203783;729.4323825;5868.876956
25;0.201792793;15;9500;93.4469107;31.97840594;725.8790973;729.7725273;5870.363584
25;0.201792793;15;9500;93.48041896;31.97977228;726.2374297;730.1122895;5871.617801
25;0.201792793;15;9500;93.51371038;31.98114319;726.595376;730.4516697;5872.834854
25;0.201792793;15;9500;93.54677052;31.98250887;726.9529366;730.7906682;5874.055061
25;0.201792793;15;9500;93.5797007;31.98386115;727.3101119;731.1292856;5875.282265
25;0.201792793;15;9500;93.6125739;31.98519671;727.6669024;731.4675222;5876.513722
25;0.201792793;15;9500;93.64542816;31.98651563;728.0233084;731.8053784;5877.746684
25;0.201792793;15;9500;93.67827985;31.98781963;728.3793304;732.1428548;5878.97931
25;0.201792793;15;9500;93.71113415;31.98911105;728.7349687;732.4799516;5880.210458
25;0.201792793;15;9500;93.74399095;31.99039227;729.0902239;732.8166694;5881.43941
25;0.201792793;15;9500;93.77684781;31.99166547;729.4450962;733.1530086;5882.665688
25;0.201792793;15;9500;93.80970135;31.99293252;729.7995862;733.4889695;5883.88896
25;0.201792793;15;1950;93.84254789;30.708138;730.1536942;733.8245527;4798.770683
25;0.201792793;15;1950;93.8766492;30.70603966;729.6580423;733.3464325;4772.134242
25;0.201792793;15;1950;93.82295116;30.71049235;729.1629244;732.8688499;4771.576388
25;0.201792793;15;1950;93.82589677;30.72402936;728.6683401;732.3918043;4745.866983
25;0.201792793;15;1950;93.71027357;30.69422222;728.1742887;731.9152951;4781.058786
25;0.201792793;15;1950;93.65129729;30.68072637;727.6807697;731.4393218;4826.676608
25;0.201792793;15;1950;93.75919916;30.68514133;727.1877824;730.9638837;4747.938946
25;0.201792793;15;1950;93.70076253;30.6819731;726.6953263;730.4889802;4747.605108
25;0.201792793;15;1950;93.6273073;30.67799789;726.2034009;730.0146108;4753.175512
25;0.201792793;15;1950;93.55590194;30.67837434;725.7120055;729.5407747;4782.0085
25;0.201792793;15;1950;93.54317433;30.68560257;725.2211397;729.0674715;4762.86306
25;0.201792793;15;1950;93.48761562;30.66269934;724.7308027;728.5947005;4778.806653
25;0.201792793;15;1950;93.52352837;30.66188673;724.2409941;728.1224611;4738.533512
25;0.201792793;15;1950;93.48319756;30.66017532;723.7517133;727.6507527;4729.67475
25;0.201792793;15;1950;93.54740798;30.65389005;723.2629597;727.1795747;4697.341233
25;0.201792793;15;1950;93.40352846;30.65006188;722.7747327;726.7089266;4733.684845
25;0.201792793;15;1950;93.40448529;30.63539161;722.2870318;726.2388077;4742.079858
25;0.201792793;15;1950;93.43506704;30.6331422;721.7998564;725.7692175;4715.052973
25;0.201792793;15;1950;93.40661676;30.62905268;721.313206;725.3001553;4713.075182
25;0.201792793;15;1950;93.30001769;30.63864499;720.82708;724.8316205;4717.694161
25;0.201792793;15;1950;93.24813253;30.64598363;720.3414777;724.3636126;4716.635543
25;0.201792793;15;1950;93.34876955;30.64311989;719.8563987;723.896131;4667.7594
25;0.201792793;15;1950;93.16419376;30.62129509;719.3718424;723.4291751;4729.885714
25;0.201792793;15;1950;93.22206746;30.63657804;718.8878083;722.9627442;4684.750156
25;0.201792793;15;1950;93.13402321;30.60252225;718.4042956;722.4968378;4716.534054
25;0.201792793;15;1950;93.1163005;30.60825838;717.921304;722.0314553;4703.231827
25;0.201792793;15;1950;93.05685855;30.61540312;717.4388328;721.5665961;4701.237842
25;0.201792793;15;1950;93.04686333;30.60328698;716.9568815;721.1022597;4697.684179
25;0.201792793;15;1950;92.95549267;30.58176698;716.4754495;720.6384453;4737.145565
25;0.201792793;15;1950;92.99744915;30.58340496;715.9945363;720.1751526;4690.836856
25;0.201792793;15;1950;92.95834136;30.58011452;715.5141412;719.7123808;4688.31963
25;0.201792793;15;1950;92.93380567;30.57617053;715.0342638;719.2501293;4685.605212
25;0.201792793;15;1950;92.90006881;30.57284383;714.5549035;718.7883977;4682.621433
25;0.201792793;15;1950;92.86376161;30.5694092;714.0760597;718.3271853;4680.663954
25;0.201792793;15;1950;92.80682427;30.56703118;713.5977319;717.8664915;4678.752209
25;0.201792793;15;1950;92.774693;30.56256158;713.1199195;717.4063157;4679.023613
25;0.201792793;15;1950;92.73432568;30.5595282;712.6426219;716.9466574;4675.794394
25;0.201792793;15;1950;92.69481236;30.55805291;712.1658386;716.4875159;4676.726681
25;0.201792793;15;1950;92.6496591;30.56191978;711.6895691;716.0288908;4671.787052
25;0.201792793;15;1950;92.60870048;30.54644638;711.2138128;715.5707814;4683.871665
25;0.201792793;15;1950;92.5959925;30.54593891;710.7385691;715.1131871;4669.93444
25;0.201792793;15;1950;92.54405289;30.54535759;710.2638375;714.6561073;4669.399587
25;0.201792793;15;1950;92.4785676;30.53901529;709.7896174;714.1995415;4686.125563
25;0.201792793;15;1950;92.46941471;30.53899792;709.3159083;713.7434892;4665.784566
25;0.201792793;15;1950;92.44961328;30.52933263;708.8427097;713.2879496;4668.543806
25;0.201792793;15;1950;92.41798161;30.52798263;708.3700209;712.8329223;4660.746863
25;0.201792793;15;1950;92.38337373;30.52697587;707.8978415;712.3784067;4657.66755
25;0.201792793;15;1950;92.34788664;30.52447148;707.4261709;711.9244021;4650.756772
25;0.201792793;15;1950;92.30063568;30.51707434;706.9550085;711.4709081;4663.956961
25;0.201792793;15;1950;92.2477114;30.5222867;706.4843538;711.017924;4655.49945
25;0.201792793;15;1950;92.20174731;30.51977463;706.0142062;710.5654493;4667.729025
25;0.201792793;15;1950;92.17784735;30.52375807;705.5445652;710.1134834;4654.429589
25;0.201792793;15;1950;92.14489185;30.50974058;705.0754303;709.6620257;4655.74572
25;0.201792793;15;1950;92.1008917;30.50017963;704.6068009;709.2110756;4665.443994
25;0.201792793;15;1950;92.09441631;30.50239203;704.1386764;708.7606327;4645.690218
25;0.201792793;15;1950;92.0546591;30.50703237;703.6710564;708.3106962;4640.80619
25;0.201792793;15;1950;91.99912686;30.49328692;703.2039402;707.8612657;4654.291041
25;0.201792793;15;1950;91.99216781;30.4918693;702.7373274;707.4123406;4640.022229
25;0.201792793;15;1950;91.95519689;30.48951614;702.2712173;706.9639203;4638.26713
25;0.201792793;15;1950;91.91696272;30.48884675;701.8056095;706.5160042;4637.863942
25;0.201792793;15;1950;91.88480634;30.49210522;701.3405034;706.0685918;4632.964708
25;0.201792793;15;1950;91.84201769;30.4801671;700.8758985;705.6216825;4642.431032
25;0.201792793;15;1950;91.8129036;30.47948757;700.4117942;705.1752757;4630.588608
25;0.201792793;15;1950;91.77494771;30.47911822;699.94819;704.7293709;4634.668783
25;0.201792793;15;1950;91.74876782;30.4830198;699.4850853;704.2839675;4621.399207
25;0.201792793;15;1950;91.71346141;30.47402873;699.0224796;703.839065;4632.802739
25;0.201792793;15;1950;91.66716272;30.4769406;698.5603724;703.3946628;4626.769839
25;0.201792793;15;1950;91.63048276;30.46248091;698.0987632;702.9507602;4640.230546
25;0.201792793;15;1950;91.59461442;30.46535199;697.6376513;702.5073568;4625.001819
25;0.201792793;15;1950;91.59699661;30.45627833;697.1770363;702.0644521;4634.858815
25;0.201792793;15;1950;91.64245771;30.45394375;696.7169176;701.6220453;4616.736347
25;0.201792793;15;1950;91.57054629;30.45541301;696.2572947;701.1801361;4611.210588
25;0.201792793;100;1950;90.79767185;30.46212632;695.7981671;700.7387237;4570.756186
25;0.201792793;100;1950;88.90600771;30.47247491;695.3395341;700.2978077;4573.662178
25;0.201792793;100;1950;87.23487586;30.50245845;694.8813954;699.8573875;4623.518921
25;0.201792793;100;1950;85.40569493;30.52981291;694.4237503;699.4174626;4774.551438
25;0.201792793;100;1950;83.91576524;30.56065961;693.9665984;698.9780323;4866.530728
25;0.201792793;100;1950;82.49530384;30.59074903;693.509939;698.5390962;4994.131435
25;0.201792793;100;1950;81.03719861;30.6162558;693.0537717;698.1006536;5189.318116
25;0.201792793;100;1950;79.48912823;30.63772811;692.598096;697.662704;5466.811691
25;0.201792793;100;1950;77.59985303;30.66224902;692.1429112;697.225247;5886.74534
25;0.201792793;100;1950;75.80564315;30.68992352;691.6882169;696.7882818;6326.432488
25;0.201792793;100;1950;73.6005213;30.71661815;691.2340126;696.351808;6994.963765
25;0.201792793;100;1950;71.88265376;30.78109101;690.7802977;695.915825;7424.61543
25;0.201792793;100;1950;70.78156697;30.87032326;690.3270717;695.4803322;7572.234964
25;0.201792793;100;1950;69.60589798;30.92649578;689.874334;695.0453292;7753.903571
25;0.201792793;100;1950;68.60184252;30.9486144;689.4220842;694.6108153;7910.734625
25;0.201792793;100;1950;67.75661372;30.95995834;688.9703216;694.17679;8041.468118
25;0.201792793;100;1950;67.00251871;30.96393292;688.5190459;693.7432527;8147.95446
25;0.201792793;100;1950;66.26535053;30.95485487;688.0682564;693.310203;8236.611024
25;0.201792793;100;1950;65.61339087;30.93403885;687.6179527;692.8776402;8323.612675
25;0.201792793;100;1950;65.04184054;30.90762157;687.1681342;692.4455638;8361.243906
25;0.201792793;100;1950;64.45854408;30.87449364;686.7188004;692.0139733;8415.012018
25;0.201792793;100;1950;64.03984486;30.8461116;686.2699507;691.582868;8434.009533
25;0.201792793;100;1950;63.62283046;30.81572429;685.8215847;691.1522476;8465.933556
25;0.201792793;100;1950;63.249614;30.78262548;685.3737018;690.7221114;8476.80989
25;0.201792793;100;1950;62.95174376;30.74904291;684.9263015;690.2924588;8513.553824
25;0.201792793;100;1950;62.92651749;30.72133635;684.4793833;689.8632894;8423.124614
25;0.201792793;100;1950;63.05228474;30.69671885;684.0329467;689.4346026;8278.885076
25;0.201792793;100;1950;63.36354815;30.67667563;683.5869911;689.0063978;8059.238386
25;0.201792793;100;1950;63.84592433;30.66170063;683.1415161;688.5786746;7750.614506
25;0.201792793;100;1950;64.45791426;30.65341977;682.696521;688.1514323;7347.948117
25;0.201792793;100;1950;65.06198853;30.65508627;682.2520055;687.7246704;6923.828033
25;0.201792793;100;1950;65.60824856;30.66511704;681.8079689;687.2983884;6518.619196
25;0.201792793;100;1950;66.04431666;30.68367583;681.3644108;686.8725857;6166.273243
25;0.201792793;100;1950;66.35567497;30.71313291;680.9213306;686.4472619;5876.237151
25;0.201792793;100;1950;66.52583464;30.7449761;680.4787279;686.0224163;5678.186087
36;0.201792793;100;1950;67.35634488;35.4484248;680.0366021;685.5980485;7238.402043
36;0.201792793;100;1950;68.00940484;35.37463008;679.5949527;685.1741578;7088.698074
36;0.201792793;100;1950;68.39872289;35.45373802;679.1537792;684.7507438;6912.111629
36;0.201792793;100;1950;68.81608571;35.57240455;678.713081;684.3278059;6697.578381
36;0.201792793;100;1950;69.18710911;35.70323182;678.2728577;683.9053436;6503.275132
36;0.201792793;100;1950;69.49856792;35.87869506;677.8331088;683.4833564;6316.786626
36;0.201792793;100;1950;69.68512966;36.06669597;677.3938337;683.0618437;6194.03537
36;0.201792793;100;1950;69.82435769;36.2889224;676.9550319;682.6408049;6094.195811
36;0.201792793;100;1950;69.9321027;36.53880205;676.516703;682.2202396;6009.471594
36;0.201792793;100;1950;69.9977244;36.80930593;676.0788464;681.8001472;5950.422509
36;0.201792793;100;1950;70.06845184;37.09806438;675.6414616;681.3805272;5885.381485
36;0.201792793;100;1950;70.10875244;37.39093591;675.204548;680.9613791;5840.362421
36;0.201792793;100;1950;70.14304316;37.68134132;674.7681053;680.5427022;5798.960179
36;0.201792793;100;1950;70.15303002;37.95353218;674.3321328;680.1244962;5774.615529
36;0.201792793;100;1950;70.18950074;38.2628176;673.8966301;679.7067604;5731.855828
36;0.201792793;100;1950;70.19769436;38.5507263;673.4615967;679.2894944;5709.23604
36;0.201792793;100;1950;70.2151261;38.81421912;673.027032;678.8726976;5681.410005
36;0.201792793;100;1950;70.21061091;39.07635216;672.5929356;678.4563694;5670.306375
36;0.201792793;100;1950;70.22094725;39.33085016;672.1593069;678.0405094;5650.841743
36;0.201792793;100;1950;70.21919105;39.55954646;671.7261455;677.625117;5640.866994
36;0.201792793;100;1950;70.2301736;39.78497108;671.2934508;677.2101917;5623.998132
36;0.201792793;100;1950;70.23591419;39.99940501;670.8612224;676.795733;5613.042157
36;0.201792793;100;1950;70.24859099;40.20666064;670.4294597;676.3817404;5600.146337
36;0.201792793;100;1950;70.25880684;40.39382719;669.9981622;675.9682132;5590.882513
36;0.201792793;100;1950;70.27178592;40.57364968;669.5673295;675.5551511;5582.759415
36;0.201792793;100;1950;70.28213668;40.73954518;669.136961;675.1425535;5579.127914
36;0.201792793;100;1950;70.30081458;40.89013317;668.7070563;674.7304198;5571.847573
36;0.201792793;100;1950;70.33763426;41.04263958;668.2776147;674.3187495;5557.233352
36;0.201792793;100;1950;70.36179779;41.17170215;667.848636;673.9075422;5552.071134
36;0.201792793;100;1950;70.41472487;41.30843323;667.4201194;673.4967972;5533.426679
36;0.201792793;100;1950;70.43678411;41.41761663;666.9920646;673.0865141;5536.203015
36;0.201792793;100;1950;70.50090341;41.52485089;666.564471;672.6766924;5514.046888
36;0.201792793;100;1950;70.53683745;41.62513237;666.1373382;672.2673315;5516.124428
36;0.201792793;100;1950;70.59112612;41.7153293;665.7106656;671.8584309;5507.225091
36;0.201792793;100;1950;70.62644053;41.80009941;665.2844528;671.4499902;5516.57409
36;0.201792793;100;1950;70.68806903;41.87669877;664.8586992;671.0420087;5509.041995
36;0.201792793;100;1950;70.7356067;41.94797946;664.4334044;670.634486;5515.940507
36;0.201792793;100;1950;70.80279416;42.01259283;664.0085678;670.2274215;5510.777905
36;0.201792793;100;1950;70.83687037;42.0714695;663.584189;669.8208147;5532.597287
36;0.201792793;100;1950;70.868086;42.1251606;663.1602675;669.4146652;5560.338386
36;0.201792793;100;1950;70.96065716;42.17164802;662.7368028;669.0089724;5540.91168
36;0.201792793;100;1950;70.97749082;42.217051;662.3137944;668.6037358;5582.352239
36;0.201792793;100;1950;71.0731826;42.25950144;661.8912418;668.1989548;5570.817812
36;0.201792793;100;1950;71.14627101;42.29683907;661.4691445;667.7946291;5573.491014
36;0.201792793;100;1950;71.23004965;42.33224323;661.047502;667.3907579;5571.881625
36;0.201792793;100;1950;71.34624424;42.36628811;660.6263138;666.9873409;5549.661325
36;0.201792793;100;1950;71.42809531;42.39714325;660.2055795;666.5843776;5552.672348
36;0.201792793;100;1950;71.52239839;42.42634376;659.7852986;666.1818674;5549.209369
36;0.201792793;100;1950;71.60249937;42.45285688;659.3654705;665.7798098;5555.963646
36;0.201792793;100;1950;71.68581719;42.47752628;658.9460947;665.3782043;5561.699754
36;0.201792793;100;1950;71.74102435;42.49935385;658.5271709;664.9770504;5587.481828
36;0.201792793;100;1950;71.81833152;42.51967404;658.1086985;664.5763475;5598.006992
36;0.201792793;100;1950;71.91863447;42.53929849;657.690677;664.1760953;5591.974458
36;0.201792793;100;1950;71.99030633;42.55758187;657.2731059;663.7762931;5608.029094
36;0.201792793;100;1950;72.09012337;42.57474211;656.8559848;663.3769405;5601.911576
36;0.201792793;100;1950;72.19428104;42.59199944;656.4393131;662.978037;5596.018497
36;0.201792793;100;1950;72.28468506;42.60752129;656.0230904;662.579582;5595.702271
36;0.201792793;100;1950;72.3560096;42.62228256;655.6073162;662.1815751;5612.54599
36;0.201792793;100;1950;72.45298461;42.63599309;655.1919899;661.7840157;5606.498866
36;0.201792793;100;1950;72.52337755;42.64926252;654.7771113;661.3869034;5623.725689
36;0.201792793;100;1950;72.62789563;42.66168752;654.3626796;660.9902376;5609.545896
36;0.201792793;100;1950;72.66828343;42.67186121;653.9486945;660.5940179;5637.733153
36;0.201792793;100;1950;72.78250465;42.68437143;653.5351555;660.1982437;5623.609033
36;0.201792793;100;1950;72.84547249;42.69516973;653.1220621;659.8029145;5641.004514
36;0.201792793;100;1950;72.94725487;42.70562864;652.7094139;659.4080299;5626.176219
36;0.201792793;100;1950;73.00702584;42.71524253;652.2972102;659.0135893;5640.653813
36;0.201792793;100;1950;73.08068168;42.72326623;651.8854507;658.6195922;5635.61497
36;0.201792793;100;1950;73.12000319;42.73124168;651.4741349;658.2260382;5661.248682
36;0.201792793;100;1950;73.20163327;42.73943994;651.0632624;657.8329268;5653.987655
36;0.201792793;100;1950;73.25465037;42.74692547;650.6528325;657.4402573;5664.650689
36;0.201792793;100;1950;73.16522087;42.73630692;650.2428449;657.0480295;5795.125267
36;0.201792793;100;1950;72.81086033;42.71406114;649.833299;656.6562427;6077.485276
36;0.201792793;100;1950;73.29497452;42.73264699;649.4241945;656.2648964;5772.132778
36;0.201792793;100;1950;73.69491739;42.73722352;649.0155307;655.8739902;5574.349566
36;0.201792793;100;1950;73.7193564;42.70325032;648.6073074;655.4835235;5624.925601
36;0.201792793;100;1950;73.58631452;42.67281005;648.1995238;655.093496;5739.457105
36;0.201792793;100;1950;73.85239308;42.67817086;647.7921797;654.703907;5573.850925
36;0.201792793;100;1950;74.41985868;42.69785431;647.3852745;654.3147561;5239.703604
36;0.201792793;100;1950;73.49132378;42.69411909;646.9788078;653.9260427;5870.756151
36;0.201792793;100;1950;73.8126907;42.7072326;646.572779;653.5377665;5701.526698
36;0.201792793;100;1950;73.8402684;42.69967662;646.1671878;653.1499269;5722.713457
36;0.201792793;100;1950;74.81444271;42.71303597;645.7620336;652.7625234;5104.138338
36;0.201792793;100;1950;74.28672595;42.67726994;645.3573159;652.3755556;5496.963294
36;0.201792793;100;1950;74.05737551;42.64291175;644.9530344;651.9890228;5679.225363
36;0.201792793;100;1950;74.03641183;42.63791385;644.5491884;651.6029247;5693.160765
36;0.201792793;100;1950;74.88961261;42.67231322;644.1457776;651.2172608;5137.344259
36;0.201792793;100;1950;74.40740582;42.66012701;643.7428015;650.8320305;5490.353481
36;0.201792793;100;1950;74.1875158;42.6455045;643.3402597;650.4472335;5660.476448
36;0.201792793;100;1950;74.08976087;42.63549971;642.9381515;650.0628691;5744.292982
36;0.201792793;100;1950;74.39089151;42.64916154;642.5364767;649.6789369;5537.978578
36;0.201792793;100;1950;74.32976254;42.6672281;642.1352347;649.2954365;5590.410474
36;0.201792793;100;1950;74.29120333;42.66694638;641.734425;648.9123673;5642.592439
36;0.201792793;100;1950;73.82854549;42.67388243;641.3340472;648.5297288;5937.550491
36;0.201792793;100;1950;74.19533011;42.70672253;640.9341008;648.1475206;5696.512546
36;0.201792793;100;1950;74.40321288;42.70754876;640.5345854;647.7657422;5595.296659
36;0.201792793;100;1950;74.37494446;42.6960286;640.1355004;647.3843931;5623.250217
36;0.201792793;100;1950;74.34035885;42.68596436;639.7368455;647.0034728;5651.892547
36;0.201792793;100;1950;73.45227965;42.68334863;639.3386202;646.6229809;6218.764781
36;0.201792793;100;1950;73.89644806;42.71742;638.9408239;646.2429168;5919.534747
36;0.201792793;100;1950;74.42078744;42.72647033;638.5434563;645.8632801;5604.520932
36;0.201792793;100;1950;74.43281575;42.71103641;638.1465168;645.4840702;5602.438553
36;0.201792793;100;1950;74.376039;42.69597368;637.7500051;645.1052868;5640.978545
36;0.201792793;100;1950;73.94833978;42.69401467;637.3539206;644.7269293;5905.906679
36;0.201792793;100;1950;74.40948403;42.70998044;636.9582629;644.3489973;5599.939096
36;0.201792793;100;1950;74.40938138;42.7018502;636.5630316;643.9714902;5606.438886
36;0.201792793;100;1950;73.74536562;42.69501877;636.1682261;643.5944077;6026.86528
36;0.201792793;100;1950;74.87937756;42.73139799;635.773846;643.2177491;5250.594016
36;0.201792793;100;1950;74.61006829;42.72352816;635.3798909;642.8415142;5441.33445
36;0.201792793;100;1950;74.38707006;42.70536178;634.9863603;642.4657022;5589.659529
36;0.201792793;100;1950;74.35116539;42.69121728;634.5932537;642.0903129;5604.40605
36;0.201792793;100;1950;74.13221443;42.68674188;634.2005707;641.7153457;5725.424381
36;0.201792793;100;1950;74.07596573;42.70654513;633.8083109;641.3408001;5730.25683
36;0.201792793;100;1950;74.91185952;42.73616304;633.4164737;640.9666757;5159.076543
36;0.201792793;100;1950;74.58541194;42.7240801;633.0250587;640.592972;5381.453447
36;0.201792793;100;1950;74.39675251;42.70391122;632.6340654;640.2196885;5496.390572
36;0.201792793;100;1950;74.23170446;42.68478395;632.2434935;639.8468248;5592.875713
36;0.201792793;100;1950;73.64224649;42.6749104;631.8533425;639.4743803;5940.790615
36;0.201792793;100;1950;73.7050613;42.70063582;631.4636118;639.1023546;5867.441405
36;0.201792793;100;1950;74.3317778;42.71296242;631.0743011;638.7307473;5455.974012
36;0.201792793;100;1950;74.10685947;42.6884127;630.6854098;638.3595578;5596.835702
36;0.201792793;100;1950;73.98140676;42.68072155;630.2969376;637.9887858;5631.133559
36;0.201792793;100;1950;74.27059904;42.70551429;629.908884;637.6184306;5392.286906
36;0.201792793;100;1950;74.21774306;42.70652952;629.5212486;637.2484919;5421.314383
36;0.201792793;100;1950;73.96713967;42.6923529;629.1340308;636.8789692;5563.241908
36;0.201792793;100;1950;74.68601173;42.7075892;628.7472303;636.5098621;5050.859491
36;0.201792793;100;1950;73.92736586;42.68692625;628.3608465;636.1411699;5537.49441
36;0.201792793;100;1950;73.82279211;42.68045665;627.9748791;635.7728924;5563.94784
36;0.201792793;100;1950;72.93380321;42.67469425;627.5893276;635.405029;6103.136268
36;0.201792793;100;1950;74.03482442;42.70889267;627.2041915;635.0375792;5343.54502
36;0.201792793;100;1950;73.39211728;42.68892643;626.8194704;634.6705426;5757.857707
36;0.201792793;100;1950;73.50857364;42.70345996;626.4351639;634.3039188;5630.991192
36;0.201792793;100;1950;74.03462499;42.70829966;626.0512714;633.9377072;5274.271505
36;0.201792793;100;1950;72.88011388;42.67875074;625.6677927;633.5719074;6002.83863
36;0.201792793;100;1950;73.37623317;42.68885302;625.2847271;633.2065189;5631.758817
36;0.201792793;100;1950;73.23498556;42.68159489;624.9020743;632.8415413;5686.694073
36;0.201792793;100;1950;73.51619318;42.68875642;624.5198338;632.4769741;5474.370278
36;0.201792793;100;1950;73.49710424;42.6689818;624.1380052;632.1128169;5478.091055
36;0.201792793;100;1950;72.61387555;42.63233059;623.756588;631.7490691;6035.200996
36;0.201792793;100;1950;73.10821717;42.64776782;623.3755818;631.3857304;5644.927888
36;0.201792793;100;1950;73.22765109;42.66038597;622.9949861;631.0228002;5526.221753
36;0.201792793;100;1950;73.10057642;42.66223076;622.6148006;630.6602782;5588.545304
36;0.201792793;100;1950;73.36063566;42.65551147;622.2350247;630.2981638;5397.774582
36;0.201792793;100;1950;73.46157373;42.63762287;621.855658;629.9364566;5294.711804
36;0.201792793;100;1950;72.88255758;42.62000096;621.4767001;629.5751561;5660.233374
36;0.201792793;100;1950;72.95195053;42.61568614;621.0981505;629.2142619;5575.578753
36;0.201792793;100;1950;73.15758599;42.60857534;620.7200089;628.8537735;5401.965073
36;0.201792793;100;1950;72.78454024;42.58929404;620.3422747;628.4936904;5637.811149
36;0.201792793;100;1950;73.10065549;42.58038956;619.9649475;628.1340123;5385.022573
36;0.201792793;100;1950;72.73316942;42.56561977;619.5880269;627.7747386;5609.932574
36;0.201792793;100;1950;72.8424718;42.56023409;619.2115124;627.4158689;5495.524089
36;0.201792793;100;1950;72.72733275;42.54977253;618.8354036;627.0574028;5534.511935
36;0.201792793;100;1950;72.98026135;42.54125702;618.4597002;626.6993397;5334.524902
36;0.201792793;100;1950;72.56582116;42.52422503;618.0844015;626.3416793;5596.923752
36;0.201792793;100;1950;72.76229942;42.51830525;617.7095072;625.9844211;5418.060859
36;0.201792793;100;1950;72.56192675;42.50699105;617.3350169;625.6275646;5520.011835
36;0.201792793;100;1950;72.82362541;42.49874395;616.9609301;625.2711093;5314.598762
36;0.201792793;100;1950;72.42841392;42.48271839;616.5872464;624.9150549;5561.444955
36;0.201792793;100;1950;72.60859533;42.47824135;616.2139654;624.5594009;5398.191212
36;0.201792793;100;1950;72.41564867;42.46728165;615.8410866;624.2041468;5494.850695
36;0.201792793;100;1950;72.39830353;42.45919288;615.4686095;623.8492921;5468.935624
36;0.201792793;100;1950;72.35301079;42.45035624;615.0965338;623.4948365;5466.137155
36;0.201792793;100;1950;72.31054215;42.44094572;614.7248591;623.1407795;5462.617049
36;0.201792793;100;1950;72.26967511;42.43131265;614.3535848;622.7871206;5458.680166
36;0.201792793;100;1950;72.2297129;42.42163718;613.9827106;622.4338594;5454.601883
36;0.201792793;100;1950;72.19034049;42.41202033;613.612236;622.0809954;5450.506645
36;0.201792793;100;1950;72.15143177;42.40252302;613.2421606;621.7285282;5446.432497
36;0.201792793;100;1950;72.11293354;42.3931837;612.872484;621.3764573;5442.387439
36;0.201792793;100;1950;72.07481765;42.38402672;612.5032057;621.0247823;5438.372757
36;0.201792793;100;1950;72.03872118;42.37510665;612.1343253;620.6735028;5433.152977
30;0.275;50;4000;69.42806653;33.72377962;534.2362616;514.1488151;4297.258666
30;0.275;50;4000;69.42755182;33.72409949;534.2684856;514.2115122;4297.586304
30;0.275;50;4000;69.42724659;33.72444933;534.3006748;514.2741388;4297.941289
30;0.275;50;4000;69.42716797;33.72482805;534.3328294;514.3366949;4298.310498
30;0.275;50;4000;69.42728194;33.72523294;534.3649493;514.3991808;4298.707987
30;0.275;50;4000;69.42761259;33.72566289;534.3970346;514.4615964;4299.117365
30;0.275;50;4000;69.42811905;33.7261149;534.4290853;514.5239417;4299.556361
30;0.275;50;4000;69.42883552;33.72658828;534.4611015;514.586217;4300.003564
30;0.275;50;4000;69.42970937;33.72707985;534.4930832;514.6484223;4300.482828
30;0.275;50;4000;69.43079046;33.72758965;534.5250304;514.7105576;4300.964835
30;0.275;50;4000;69.43200685;33.7281142;534.5569432;514.772623;4301.48339
30;0.275;50;4000;69.43343346;33.72865457;534.5888217;514.8346187;4301.99646
30;0.275;50;4000;69.43496665;33.7292066;534.6206657;514.8965446;4302.554101
30;0.275;50;4000;69.43672235;33.72977285;534.6524755;514.9584009;4303.093432
30;0.275;50;4000;69.43854427;33.73034778;534.684251;515.0201876;4303.691437
30;0.275;50;4000;69.44061687;33.73093625;534.7159922;515.0819049;4304.250385
30;0.275;50;4000;69.44269479;33.73153018;534.7476993;515.1435528;4304.892693
30;0.275;50;4000;69.44507929;33.73213811;534.7793721;515.2051313;4305.461266
30;0.275;50;4000;69.44737166;33.73274748;534.8110109;515.2666406;4306.156602
30;0.275;50;4000;69.4500758;33.73337301;534.8426155;515.3280807;4306.718661
30;0.275;50;4000;69.45252446;33.7339942;534.8741861;515.3894518;4307.48448
30;0.275;50;4000;69.45557896;33.73463653;534.9057227;515.4507538;4308.012564
30;0.275;50;4000;69.45809455;33.73526537;534.9372253;515.5119869;4308.882501
30;0.275;50;4000;69.46157192;33.73592521;534.968694;515.5731511;4309.328317
30;0.275;50;4000;69.46400581;33.73655606;535.0001287;515.6342466;4310.366417
30;0.275;50;4000;69.4680543;33.73723655;535.0315296;515.6952734;4310.643678
30;0.275;50;4000;69.4701449;33.73786093;535.0628967;515.7562315;4311.971755
30;0.275;50;4000;69.47504702;33.73856926;535.0942299;515.8171211;4311.926637
30;0.275;50;4000;69.47631855;33.73917341;535.1255294;515.8779423;4313.775969
30;0.275;50;4000;69.48257872;33.73992261;535.1567951;515.938695;4313.142884
30;0.275;50;4000;69.48217606;33.74048484;535.1880272;515.9993794;4315.939263
30;0.275;50;4000;69.49059649;33.74129043;535.2192256;516.0599956;4314.302261
30;0.275;50;4000;69.48722384;33.74178445;535.2503904;516.1205436;4318.699336
30;0.275;50;4000;69.49874648;33.742634;535.2815216;516.1810236;4315.568717
30;0.275;50;4000;69.49188557;33.74305564;535.3126193;516.2414355;4321.819873
30;0.275;50;4000;69.5066236;33.74391606;535.3436835;516.3017795;4317.127524
30;0.275;50;4000;69.49889171;33.74432175;535.3747141;516.3620556;4323.870008
30;0.275;50;4000;69.51468977;33.74522994;535.4057114;516.422264;4318.705676
30;0.275;50;4000;69.50690869;33.74565085;535.4366753;516.4824047;4325.528498
30;0.275;50;4000;69.52270606;33.74648547;535.4676057;516.5424777;4320.39553
30;0.275;50;4000;69.51565865;33.74691227;535.4985029;516.6024832;4326.880006
30;0.275;50;4000;69.53162077;33.74796025;535.5293668;516.6624212;4321.748376
30;0.275;50;4000;69.5225614;33.74840119;535.5601974;516.7222918;4329.341175
30;0.275;50;4000;69.53882028;33.74896839;535.5909948;516.7820951;4323.990891
30;0.275;50;4000;69.53533591;33.74951048;535.621759;516.8418311;4328.698257
30;0.275;50;4000;69.54983521;33.75092622;535.65249;516.9015;4324.433582
30;0.275;50;4000;69.53855846;33.75149212;535.683188;516.9611018;4333.331299
30;0.275;50;4000;69.55403232;33.75121052;535.7138528;517.0206365;4328.244166
30;0.275;50;4000;69.56097759;33.75269502;535.7444846;517.0801043;4327.764534
30;0.275;50;4000;69.55612222;33.75319767;535.7750835;517.1395052;4333.332396
30;0.275;50;8478;69.5693896;34.26649641;535.8056493;517.1988394;4919.625301
30;0.275;50;8478;69.54366479;34.26791296;536.3047882;517.7107124;4952.048653
30;0.275;50;8478;69.56624263;34.27009255;536.8033893;518.2220098;4961.087103
30;0.275;50;8478;69.58096191;34.27196884;537.3014531;518.7327322;4974.060987
30;0.275;50;8478;69.6163709;34.27485756;537.7989803;519.2428804;4976.138101
30;0.275;50;8478;69.64052928;34.27816044;538.2959714;519.7524549;4983.917235
30;0.275;50;8478;69.67195411;34.28213355;538.7924269;520.2614564;4987.984072
30;0.275;50;8478;69.69944469;34.28655666;539.2883475;520.7698855;4994.087631
30;0.275;50;8478;69.72907285;34.29146429;539.7837337;521.2777429;4999.106225
