Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30;0.275;50;8478;69.75727138;34.29674233;540.2785861;521.7850293;5004.852029
30;0.275;50;8478;69.78594002;34.30235525;540.7729054;522.2917452;5010.335127
30;0.275;50;8478;69.81397316;34.30821668;541.2666919;522.7978913;5016.107455
30;0.275;50;8478;69.84195864;34.3142681;541.7599464;523.3034683;5021.854767
30;0.275;50;8478;69.86956086;34.32043998;542.2526694;523.8084768;5027.738365
30;0.275;50;8478;69.89696395;34.32667867;542.7448615;524.3129174;5033.654902
30;0.275;50;8478;69.92407102;34.33293464;543.2365233;524.8167907;5039.64694
30;0.275;50;8478;69.95094356;34.33917056;543.7276552;525.3200975;5045.677229
30;0.275;50;8478;69.97755803;34.3453568;544.218258;525.8228383;5051.753446
30;0.275;50;8478;70.00393852;34.35147284;544.7083321;526.3250138;5057.859839
30;0.275;50;8478;70.03008311;34.35750485;545.1978781;526.8266246;5063.994828
30;0.275;50;8478;70.05600365;34.36344505;545.6868967;527.3276714;5070.150419
30;0.275;50;8478;70.08170365;34.36929009;546.1753883;527.8281547;5076.323397
30;0.275;50;8478;70.10719011;34.37504014;546.6633535;528.3280753;5082.509113
30;0.275;50;8478;70.13246702;34.38069782;547.150793;528.8274337;5088.704724
30;0.275;50;8478;70.15753896;34.38626743;547.6377072;529.3262306;5094.907264
30;0.275;50;8478;70.18240931;34.39175435;548.1240968;529.8244666;5101.114487
30;0.275;50;8478;70.20708151;34.39716454;548.6099623;530.3221424;5107.324155
30;0.275;50;8478;70.23155896;34.40250423;549.0953042;530.8192585;5113.534038
30;0.275;50;8478;70.28777205;34.40874815;549.5801232;531.3158156;5102.032817
30;0.275;50;8478;70.29270789;34.41498897;550.0644197;531.8118144;5117.29785
30;0.275;50;8478;70.29812877;34.42054514;550.5481944;532.3072554;5134.275926
30;0.275;50;8478;70.3317675;34.42560815;551.0314479;532.8021393;5135.895298
30;0.275;50;8478;70.3804198;34.43166554;551.5141806;533.2964668;5128.318632
30;0.275;50;8478;70.36558354;34.43615482;551.9963932;533.7902383;5154.70203
30;0.275;50;8478;70.40377823;34.44116586;552.4780861;534.2834547;5153.447063
30;0.275;50;8478;70.41735961;34.44563635;552.9592601;534.7761164;5164.510853
30;0.275;50;8478;70.44417492;34.45026974;553.4399155;535.2682241;5168.438055
30;0.275;50;8478;70.46389948;34.45476057;553.920053;535.7597785;5175.818667
30;0.275;50;8478;70.48697754;34.45928768;554.3996732;536.2507802;5181.301142
30;0.275;50;8478;70.50792892;34.46377211;554.8787766;536.7412297;5187.767704
30;0.275;50;8478;70.52961793;34.46826895;555.3573637;537.2311277;5193.764333
30;0.275;50;8478;70.55062871;34.47276363;555.8354351;537.7204748;5200.042799
30;0.275;50;8478;70.57174603;34.47727481;556.3129914;538.2092717;5206.20567
30;0.275;50;8478;70.59261404;34.48180047;556.7900331;538.6975189;5212.441706
30;0.275;50;8478;70.61344294;34.48634542;557.2665608;539.1852171;5218.643291
30;0.275;50;8478;70.63414254;34.49090811;557.7425751;539.672367;5224.857265
30;0.275;50;8478;70.65476477;34.49548827;558.2180764;540.158969;5231.056137
30;0.275;50;8478;70.67528405;34.50008395;558.6930653;540.6450238;5237.252464
30;0.275;50;8478;70.69571005;34.50469365;559.1675424;541.1305321;5243.440458
30;0.275;50;8478;70.71603328;34.50931566;559.6415083;541.6154945;5249.624306
30;0.275;41;8478;70.80638809;34.5153289;560.1149634;542.0999115;5243.069512
30;0.275;41;8478;70.88456564;34.5214042;560.5879084;542.5837838;5262.476976
30;0.275;41;8478;70.98685974;34.52891289;561.0603438;543.067112;5267.919008
30;0.275;41;8478;71.08417134;34.53704057;561.5322701;543.5498967;5273.426942
30;0.275;41;8478;71.17947789;34.54611955;562.0036879;544.0321385;5278.167751
30;0.275;41;8478;71.28236396;34.55636922;562.4745978;544.5138381;5276.801027
30;0.275;41;8478;71.36756489;34.56724987;562.9450002;544.994996;5282.83692
30;0.275;41;8478;71.44977476;34.5787211;563.4148957;545.4756128;5289.290848
30;0.275;41;8478;71.52744753;34.59038025;563.884285;545.9556892;5296.641985
30;0.275;41;8478;71.60321498;34.60220381;564.3531684;546.4352258;5303.559137
30;0.275;41;8478;71.67572439;34.61400546;564.8215466;546.9142231;5310.675896
30;0.275;41;8478;71.74525088;34.62567665;565.2894201;547.3926819;5317.888092
30;0.275;41;8478;71.81289087;34.6371604;565.7567895;547.8706026;5324.687154
30;0.275;41;8478;71.8786796;34.64839324;566.2236553;548.3479859;5331.046614
30;0.275;41;8478;71.94145195;34.65932927;566.690018;548.8248323;5337.584969
30;0.275;41;8478;72.00123911;34.66994637;567.1558782;549.3011426;5344.351462
30;0.275;41;8478;72.05807452;34.68022319;567.6212364;549.7769173;5351.374272
30;0.275;41;8478;72.11203767;34.69015256;568.0860932;550.252157;5358.652465
30;0.275;41;8478;72.16322811;34.69973621;568.5504491;550.7268623;5366.172187
30;0.275;41;8478;72.19021514;34.70807507;569.0143046;551.2010338;5384.907737
30;0.275;41;8478;72.23956686;34.71604896;569.4776603;551.6746721;5389.949579
30;0.275;41;8478;72.27568332;34.72434104;569.9405168;552.1477778;5403.247626
30;0.275;41;8478;72.32639981;34.7318175;570.4028745;552.6203515;5405.727166
30;0.275;41;8478;72.35883439;34.73960974;570.864734;553.0923938;5418.52269
30;0.275;41;8478;72.39699873;34.74651929;571.3260958;553.5639053;5426.876298
30;0.275;41;8478;72.43007329;34.7529184;571.7869605;554.0348866;5436.592844
30;0.275;41;8478;72.46324745;34.75914788;572.2473286;554.5053383;5445.354647
30;0.275;41;8478;72.4942182;34.76516971;572.7072006;554.975261;5454.340954
30;0.275;41;8478;72.52390128;34.77104018;573.1665771;555.4446553;5463.161844
30;0.275;41;8478;72.55195932;34.7767741;573.6254587;555.9135217;5472.015541
30;0.275;41;8478;72.57859091;34.78240008;574.0838457;556.381861;5480.837205
30;0.275;41;8478;72.60379074;34.78793626;574.5417389;556.8496735;5489.657134
30;0.275;41;8478;72.62764495;34.79339777;574.9991386;557.3169601;5498.459818
30;0.275;41;8478;72.65020518;34.79879332;575.4560455;557.7837212;5507.245215
30;0.275;41;8478;72.67153838;34.80412757;575.9124601;558.2499574;5516.005006
30;0.275;41;8478;72.69170474;34.80940192;576.3683829;558.7156693;5524.73343
30;0.275;41;8478;72.71076636;34.81461596;576.8238144;559.1808576;5533.423242
30;0.275;41;8478;72.72878326;34.81976839;577.2787551;559.6455228;5542.067711
30;0.275;41;8478;72.7458148;34.82485775;577.7332057;560.1096654;5550.659964
30;0.275;41;8478;72.76191894;34.82988284;578.1871666;560.5732862;5559.193422
30;0.275;41;8478;72.77707249;34.83484314;578.6406383;561.0363856;5567.705342
30;0.275;41;8478;72.79241717;34.83977438;579.0936213;561.4989643;5575.616179
30;0.275;41;8478;72.80645151;34.8446725;579.5461163;561.9610228;5583.710979
30;0.275;41;8478;72.81949543;34.84951828;579.9981237;562.4225618;5591.883084
30;0.275;41;8478;72.83075469;34.85430794;580.4496441;562.8835817;5600.255351
30;0.275;41;8478;72.84146977;34.8590276;580.9006779;563.3440833;5608.613994
30;0.275;41;8478;72.85169609;34.86365882;581.3512258;563.804067;5616.917764
30;0.275;41;8478;72.86173848;34.8682221;581.8012881;564.2635335;5624.981953
30;0.275;41;8478;72.87134918;34.87272181;582.2508655;564.7224833;5632.931063
30;0.275;41;8478;72.88092533;34.87716949;582.6999585;565.180917;5640.613056
24.85;0.275;41;8478;72.52138611;32.84947681;583.1485675;565.6388353;4861.295999
24.85;0.275;41;8478;71.90522909;32.85570624;583.5966932;566.0962386;5009.443647
24.85;0.275;41;8478;71.73498724;32.83093624;584.044336;566.5531276;5012.866351
24.85;0.275;41;8478;71.64109622;32.78889196;584.4914965;567.0095028;5008.363393
24.85;0.275;41;8478;71.47938075;32.71773364;584.9381751;567.4653649;5055.241139
24.85;0.275;41;8478;71.29834939;32.61262346;585.3843724;567.9207143;5113.155722
24.85;0.275;41;8478;71.10095891;32.46289148;585.8300889;568.3755517;5176.718703
24.85;0.275;41;8478;70.9192983;32.26800155;586.2753252;568.8298777;5229.213346
24.85;0.275;41;8478;70.77539901;32.08162288;586.7200817;569.2836928;5269.160514
24.85;0.275;41;8478;70.62872387;31.88018231;587.164359;569.7369975;5307.355837
24.85;0.275;41;8478;70.48937527;31.69002998;587.6081575;570.1897926;5344.308691
24.85;0.275;41;8478;70.35679029;31.50754145;588.0514779;570.6420784;5378.122832
24.85;0.275;41;8478;70.23597362;31.34166846;588.4943205;571.0938557;5407.774144
24.85;0.275;41;8478;70.11736996;31.18562783;588.936686;571.545125;5436.369884
24.85;0.275;41;8478;70.00145793;31.03642274;589.3785748;571.9958869;5460.862027
24.85;0.275;41;8478;69.88521101;30.90927484;589.8199875;572.4461418;5489.580347
24.85;0.275;41;8478;69.78161664;30.79363668;590.2609245;572.8958905;5511.49606
24.85;0.275;41;8478;69.68135236;30.69273644;590.7013864;573.3451335;5532.481849
24.85;0.275;41;8478;69.58183594;30.59777231;591.1413737;573.7938712;5551.717187
24.85;0.275;41;8478;69.47289845;30.51253774;591.5808869;574.2421044;5568.888653
24.85;0.275;41;8478;69.32449161;30.44195628;592.0199266;574.6898336;5586.620509
24.85;0.275;41;8478;69.08076099;30.37448963;592.4584931;575.1370592;5675.460874
24.85;0.275;41;8478;68.94764225;30.3132802;592.8965871;575.583782;5709.452979
24.85;0.275;41;8478;68.85458192;30.2697214;593.334209;576.0300025;5733.687931
24.85;0.275;41;8478;68.779307;30.22604445;593.7713594;576.4757212;5748.061837
24.85;0.275;41;8478;68.70123872;30.18532038;594.2080387;576.9209387;5763.18056
24.85;0.275;41;8478;68.64595169;30.14918505;594.6442475;577.3656556;5769.015155
24.85;0.275;41;8478;68.58784744;30.12008764;595.0799863;577.8098724;5778.934157
24.85;0.275;41;8478;68.54619107;30.0902385;595.5152555;578.2535897;5781.92498
24.85;0.275;41;8478;68.50638829;30.06405685;595.9500557;578.696808;5785.719211
24.85;0.275;41;8478;68.46757898;30.0390576;596.3843875;579.1395279;5789.985553
24.85;0.275;41;8478;68.42563966;30.02370516;596.8182512;579.58175;5803.697109
24.85;0.275;41;8478;68.39958448;29.99673798;597.2516474;580.0234749;5801.256997
24.85;0.275;41;8478;68.38163153;29.97845901;597.6845766;580.464703;5798.326918
24.85;0.275;41;8478;68.34791107;29.97046923;598.1170394;580.905435;5809.007793
24.85;0.275;41;8478;68.34115446;29.95547079;598.5490361;581.3456714;5803.820144
24.85;0.275;41;8478;68.33059068;29.94693365;598.9805674;581.7854127;5801.649236
24.85;0.275;41;8478;68.31524603;29.93927113;599.4116336;582.2246596;5804.320033
24.85;0.275;41;8478;68.29998881;29.9308431;599.8422354;582.6634126;5807.048763
24.85;0.275;41;8478;68.29183593;29.92335395;600.2723732;583.1016722;5809.914237
24.85;0.275;41;8478;68.28463838;29.9172141;600.7020475;583.5394389;5812.185302
24.85;0.275;41;8478;68.26968836;29.91718195;601.1312589;583.9767135;5822.580035
24.85;0.275;41;8478;68.27219049;29.91082047;601.5600077;584.4134963;5820.57733
24.85;0.275;41;8478;68.26917514;29.90901595;601.9882946;584.8497879;5823.06103
24.85;0.275;41;8478;68.2684776;29.90641588;602.4161199;585.285589;5823.878563
24.85;0.275;41;8478;68.2638858;29.90738667;602.8434843;585.7209;5829.887521
24.85;0.275;41;8478;68.26957086;29.90441054;603.2703882;586.1557215;5830.198132
24.85;0.275;41;8478;68.2735872;29.90357979;603.696832;586.5900541;5831.402589
24.85;0.275;41;8478;68.27709402;29.90301733;604.1228164;587.0238982;5832.883828
24.85;0.275;41;8478;68.28418512;29.90178671;604.5483418;587.4572546;5833.088789
24.85;0.348065048;41;8478;68.28158731;29.11153852;604.9734086;587.8901236;5699.165426
24.85;0.348065048;41;8478;68.26418376;29.07151421;605.3980174;588.3225058;5706.843036
24.85;0.348065048;41;8478;68.25459292;29.03382206;605.8221687;588.7544019;5710.752166
24.85;0.348065048;41;8478;68.25433231;28.99975408;606.245863;589.1858123;5710.176619
24.85;0.348065048;41;8478;68.2479347;28.97642118;606.6691007;589.6167376;5718.032315
24.85;0.348065048;41;8478;68.24676465;28.95532027;607.0918824;590.0471784;5724.903201
24.85;0.348065048;41;8478;68.25609563;28.92752567;607.5142085;590.4771351;5721.634239
24.85;0.348065048;41;8478;68.25970607;28.91303646;607.9360795;590.9066083;5725.222608
24.85;0.348065048;41;8478;68.2729869;28.89957807;608.357496;591.3355986;5724.721066
24.85;0.348065048;41;8478;68.28353433;28.88877731;608.7784584;591.7641065;5725.896366
24.85;0.348065048;41;8478;68.29294303;28.88084795;609.1989671;592.1921326;5728.86371
24.85;0.348065048;41;8478;68.29913455;28.87342695;609.6190228;592.6196774;5734.881047
24.85;0.348065048;41;8478;68.3089869;28.86528669;610.0386259;593.0467414;5738.307018
24.85;0.348065048;41;8478;68.32151167;28.85957589;610.4577768;593.4733251;5740.492002
24.85;0.348065048;41;8478;68.32676339;28.85912524;610.8764761;593.8994292;5748.38981
24.85;0.348065048;41;8478;68.33641488;28.86242973;611.2947242;594.3250542;5753.475585
24.85;0.348065048;41;8478;68.34775481;28.86673464;611.7125216;594.7502005;5757.431742
24.85;0.348065048;41;8478;68.35744288;28.86598016;612.1298689;595.1748688;5762.185777
24.85;0.348065048;41;8478;68.36483309;28.86185913;612.5467664;595.5990595;5768.369289
24.85;0.348065048;41;8478;68.36840928;28.8587202;612.9632147;596.0227733;5777.629779
24.85;0.348065048;41;8478;68.38180647;28.85271229;613.3792143;596.4460106;5779.421376
24.85;0.348065048;41;8478;68.38868445;28.85063603;613.7947657;596.8687719;5785.307643
24.85;0.348065048;41;8478;68.3976446;28.84996121;614.2098692;597.2910579;5790.701924
24.85;0.348065048;41;8478;68.40736795;28.85035805;614.6245255;597.7128691;5796.097497
24.85;0.348065048;41;8478;68.41799098;28.85132272;615.038735;598.1342059;5801.267299
24.85;0.348065048;41;8478;68.4292427;28.85274388;615.4524982;598.5550689;5806.32729
24.85;0.348065048;41;8478;68.44092119;28.85455936;615.8658155;598.9754587;5811.359467
24.85;0.348065048;41;8478;68.45308368;28.85672821;616.2786875;599.3953758;5816.289798
24.85;0.348065048;41;8478;68.46568979;28.85920714;616.6911146;599.8148207;5821.289927
24.85;0.348065048;41;8478;68.47892164;28.8619556;617.1030972;600.2337939;5826.411793
24.85;0.348065048;41;8478;68.49269566;28.86502316;617.514636;600.652296;5831.577789
24.85;0.348065048;41;8478;68.50680834;28.86839428;617.9257313;601.0703275;5836.815504
24.85;0.348065048;41;8478;68.52110452;28.87208272;618.3363837;601.4878889;5842.14868
24.85;0.348065048;41;8478;68.53544475;28.87596696;618.7465935;601.9049808;5847.6003
24.85;0.348065048;41;8478;68.54970936;28.88009629;619.1563614;602.3216037;5853.198887
24.85;0.348065048;41;8478;68.56380836;28.88442302;619.5656877;602.7377581;5858.956891
24.85;0.348065048;41;8478;68.57765892;28.88893739;619.9745729;603.1534446;5864.889598
24.85;0.348065048;41;8478;68.59120578;28.89367341;620.3830176;603.5686636;5871.00195
24.85;0.348065048;41;8478;68.60440955;28.89854942;620.7910222;603.9834157;5877.285507
24.85;0.348065048;41;8478;68.61717094;28.90351356;621.1985871;604.3977015;5883.773297
24.85;0.348065048;41;8478;68.62945268;28.90859462;621.6057129;604.8115213;5890.467539
24.85;0.348065048;41;8478;68.6412095;28.91366254;622.0123999;605.2248759;5897.366498
24.85;0.348065048;41;8478;68.65247071;28.91877595;622.4186488;605.6377656;5904.430669
24.85;0.348065048;41;8478;68.66308392;28.92395999;622.8244599;606.0501911;5911.736489
24.85;0.348065048;41;8478;68.6731118;28.92909144;623.2298337;606.4621528;5919.217818
24.85;0.348065048;41;8478;68.68247881;28.93420302;623.6347708;606.8736512;5926.89798
24.85;0.348065048;41;8478;68.69104438;28.93940143;624.0392715;607.284687;5934.873011
24.85;0.348065048;41;8478;68.69964084;28.94453036;624.4433363;607.6952605;5942.571104
24.85;0.348065048;41;8478;68.70860367;28.94990716;624.8469658;608.1053724;5949.65555
24.85;0.348065048;41;8478;68.71443555;28.95520421;625.2501603;608.5150231;5958.297596
24.85;0.348065048;41;8478;68.7190244;28.96031607;625.6529204;608.9242131;5967.571489
24.85;0.348065048;41;8478;68.72318844;28.96596899;626.0552465;609.332943;5976.735273
24.85;0.348065048;41;8478;68.72539334;28.97050432;626.4571391;609.7412134;5986.624438
24.85;0.348065048;41;8478;68.72674958;28.97598766;626.8585986;610.1490246;5996.160228
24.85;0.348065048;41;8478;68.7249385;28.98084453;627.2596256;610.5563772;6007.116549
24.85;0.348065048;41;8478;68.72079524;28.98577336;627.6602204;610.9632718;6017.802739
24.85;0.348065048;41;8478;68.70932944;28.99035881;628.0603836;611.3697089;6031.080271
24.85;0.348065048;41;8478;68.67886989;28.99483558;628.4601156;611.7756889;6049.636366
24.85;0.348065048;41;8478;68.65826422;28.99967855;628.8594169;612.1812124;6065.909581
24.85;0.348065048;41;8478;68.66042493;29.0010434;629.2582879;612.5862799;6073.42549
24.85;0.348065048;41;8478;68.68779606;29.00514924;629.6567291;612.9908919;6070.070142
24.85;0.348065048;41;8478;68.71576452;29.00969509;630.054741;613.395049;6062.989492
24.85;0.348065048;41;8478;68.70014261;29.01532723;630.452324;613.7987515;6085.623715
24.85;0.348065048;41;8478;68.70432075;29.021017;630.8494786;614.2020002;6093.528763
24.85;0.348065048;41;8478;68.72289514;29.02688394;631.2462053;614.6047953;6095.257097
24.85;0.348065048;41;8478;68.74359302;29.03118731;631.6425045;615.0071376;6105.873599
24.85;0.348065048;41;8478;68.77121221;29.03648248;632.0383766;615.4090274;6105.991109
24.85;0.348065048;41;8478;68.79908628;29.04174017;632.4338222;615.8104653;6106.543842
24.85;0.348065048;41;8478;68.8271844;29.04734559;632.8288417;616.2114518;6107.463159
24.85;0.348065048;41;8478;68.85492565;29.05285547;633.2234356;616.6119874;6109.037837
24.85;0.348065048;41;8478;68.88320393;29.05842058;633.6176042;617.0120726;6110.53228
24.85;0.348065048;41;8478;68.91060074;29.06423391;634.0113482;617.4117079;6112.183556
24.85;0.348065048;41;8478;68.92565012;29.07057326;634.4046679;617.8108938;6117.218942
24.85;0.348065048;41;8478;68.93357136;29.07762615;634.7975637;618.2096309;6125.590404
24.85;0.348065048;41;8478;68.94255364;29.0858937;635.1900362;618.6079196;6133.966633
24.85;0.348065048;41;8478;68.95263906;29.09658166;635.5820858;619.0057604;6141.841751
24.85;0.348065048;41;8478;68.96241347;29.10932879;635.973713;619.4031539;6150.058429
24.85;0.348065048;41;8478;68.97320159;29.12242315;636.3649181;619.8001005;6157.87907
24.85;0.348065048;41;8478;68.98454637;29.13429483;636.7557018;620.1966007;6165.439395
24.85;0.348065048;41;8478;68.99585896;29.14508203;637.1460643;620.5926551;6172.937569
24.85;0.348065048;41;8478;69.00793259;29.15432875;637.5360063;620.9882641;6179.951366
24.85;0.348065048;41;8478;69.01995432;29.16383178;637.925528;621.3834283;6186.839288
24.85;0.348065048;41;8478;69.03167089;29.1734361;638.3146301;621.7781481;6194.138818
24.85;0.348065048;41;8478;69.04351774;29.18569371;638.7033128;622.1724241;6201.384313
24.85;0.348065048;41;8478;69.05416028;29.19756979;639.0915768;622.5662567;6209.448188
24.85;0.348065048;41;8478;69.06524209;29.20962351;639.4794224;622.9596465;6216.5413
24.85;0.348065048;41;8478;69.07870735;29.21524677;639.8668501;623.3525939;6222.198873
24.85;0.348065048;41;8478;69.08739189;29.21894331;640.2538603;623.7450994;6229.826696
24.85;0.348065048;41;8478;69.09542052;29.22045201;640.6404535;624.1371636;6237.372885
24.85;0.348065048;41;8478;69.1010123;29.22310537;641.0266301;624.5287869;6245.983863
24.85;0.348065048;41;8478;69.10609446;29.22413756;641.4123906;624.9199699;6254.299965
24.85;0.348065048;41;8478;69.10927748;29.22390236;641.7977355;625.3107129;6262.935261
24.85;0.348065048;41;8478;69.11084921;29.22541864;642.1826651;625.7010166;6272.254097
24.85;0.348065048;41;8478;69.11017803;29.22839469;642.56718;626.0908814;6282.303839
24.85;0.348065048;41;8478;69.1083159;29.23084988;642.9512805;626.4803078;6292.396826
24.85;0.348065048;41;8478;69.10360998;29.23195923;643.3349671;626.8692963;6302.919088
24.85;0.348065048;41;8478;69.09415183;29.23318977;643.7182404;627.2578474;6314.639595
24.85;0.348065048;41;8478;69.07608711;29.23517818;644.1011006;627.6459616;6328.584273
24.85;0.348065048;41;8478;69.05762259;29.2373603;644.4835483;628.0336394;6343.50573
24.85;0.348065048;41;3851;69.03872385;28.98662031;644.8655839;628.4208812;5986.855142
24.85;0.348065048;41;3851;68.99425725;28.99157791;644.7577422;628.3355609;5992.536614
24.85;0.348065048;41;3851;68.93129016;28.99626118;644.6500166;628.2503365;6011.783921
24.85;0.348065048;41;3851;68.90144628;28.9957178;644.5424072;628.1652079;6018.079766
24.85;0.348065048;41;3851;68.88114985;28.99598588;644.4349137;628.0801751;6020.007945
24.85;0.348065048;41;3851;68.85582908;28.99571677;644.327536;627.9952379;6023.119965
24.85;0.348065048;41;3851;68.83800397;28.99135091;644.2202741;627.9103962;6024.411504
24.85;0.348065048;41;3851;68.81943653;28.98506881;644.1131277;627.8256499;6025.55153
24.85;0.348065048;41;3851;68.79902072;28.97769414;644.0060968;627.7409989;6027.538122
24.85;0.348065048;41;3851;68.78100145;28.9702857;643.8991811;627.6564431;6029.378636
24.85;0.348065048;41;3851;68.76993134;28.9644635;643.7923807;627.5719824;6029.078395
24.85;0.348065048;41;3851;68.756402;28.96013253;643.6856954;627.4876166;6029.535588
24.85;0.348065048;41;3851;68.75138619;28.9575019;643.5791251;627.4033457;6026.929519
24.85;0.348065048;41;3851;68.74644028;28.95658958;643.4726695;627.3191696;6024.897787
24.85;0.348065048;41;3851;68.74232511;28.9557959;643.3663287;627.2350881;6022.757287
24.85;0.348065048;41;3851;68.73853398;28.95549682;643.2601025;627.1511012;6020.978286
24.85;0.348065048;41;3851;68.7353341;28.95366621;643.1539907;627.0672087;6019.240127
24.85;0.348065048;41;3851;68.73386493;28.95059505;643.0479933;626.9834106;6017.209694
24.85;0.348065048;41;3851;68.73275194;28.94746919;642.94211;626.8997067;6015.354089
24.85;0.348065048;41;3851;68.7315611;28.9476881;642.8363409;626.8160969;6013.159156
24.85;0.348065048;41;3851;68.72578739;28.94852993;642.7306857;626.7325811;6012.480777
24.85;0.348065048;41;3851;68.72163646;28.9462555;642.6251444;626.6491592;6012.998013
24.85;0.348065048;41;3851;68.72152919;28.94257274;642.5197168;626.5658312;6011.827933
24.85;0.348065048;41;3851;68.72709721;28.93893445;642.4144028;626.4825968;6009.055694
24.85;0.348065048;41;3851;68.74079677;28.93406972;642.3092023;626.399456;6004.232471
24.85;0.348065048;41;3851;68.76349891;28.92658773;642.2041152;626.3164088;5996.794903
24.85;0.348065048;41;3851;68.7932303;28.91687154;642.0991413;626.2334549;5986.855141
24.85;0.348065048;41;3851;68.82606606;28.9060454;641.9942804;626.1505942;5976.303861
24.85;0.348065048;41;3851;68.86145405;28.89535934;641.8895326;626.0678268;5964.893187
24.85;0.348065048;41;3851;68.89567376;28.88623127;641.7848977;625.9851524;5954.253508
24.85;0.348065048;41;3851;68.93061782;28.87907576;641.6803755;625.902571;5943.754359
24.85;0.348065048;41;3851;68.96394948;28.87478715;641.5759659;625.8200825;5934.413977
24.85;0.348065048;41;3851;68.99638911;28.87323692;641.4716688;625.7376867;5925.237649
24.85;0.348065048;41;3851;69.02594788;28.87458102;641.3674841;625.6553836;5917.568345
24.85;0.348065048;41;3851;69.05350859;28.87785936;641.2634117;625.573173;5910.889952
24.85;0.348065048;41;3851;69.07891971;28.88245064;641.1594514;625.4910549;5905.189265
24.85;0.348065048;41;3851;69.10213193;28.88849494;641.0556031;625.4090291;5900.425525
24.85;0.348065048;41;3851;69.1231357;28.89630013;640.9518668;625.3270955;5896.552252
24.85;0.348065048;41;3851;69.14138374;28.90674988;640.8482422;625.2452541;5893.746802
24.85;0.348065048;41;3851;69.15745893;28.9206709;640.7447292;625.1635047;5891.550569
24.85;0.348065048;41;3851;69.16715263;28.93748207;640.6413278;625.0818472;5893.002961
24.85;0.348065048;41;3851;69.18454758;28.94914905;640.5380379;625.0002815;5889.541368
24.85;0.348065048;41;3851;69.19374993;28.95767253;640.4348592;624.9188076;5889.280854
24.85;0.348065048;41;3851;69.19781575;28.96345808;640.3317917;624.8374253;5890.962017
24.85;0.348065048;41;3851;69.19981515;28.9675211;640.2288352;624.7561345;5892.878438
24.85;0.348065048;41;3851;69.19618877;28.97652693;640.1259897;624.6749351;5897.150444
24.85;0.348065048;41;3851;69.1942014;28.98808605;640.0232551;624.593827;5899.459644
24.85;0.348065048;41;3851;69.18175401;28.98909014;639.9206311;624.5128101;5905.66239
24.85;0.348065048;41;3851;69.15035374;28.98278265;639.8181177;624.4318843;5914.120295
24.85;0.348065048;41;3851;69.08317767;28.97769171;639.7157147;624.3510495;5935.808885
24.85;0.348065048;41;3851;69.03638257;28.97454142;639.6134221;624.2703056;5952.836501
24.85;0.348065048;41;3851;69.01027834;28.97583769;639.5112397;624.1896525;5962.510202
24.85;0.348065048;41;3851;68.98516949;28.98048831;639.4091674;624.1090901;5972.019099
24.85;0.348065048;41;3851;68.96612056;28.9836739;639.3072052;624.0286183;5977.837573
24.85;0.348065048;41;3851;68.94311542;28.98533169;639.2053527;623.948237;5985.840795
24.85;0.348065048;41;3851;68.94254385;28.98264182;639.1036101;623.867946;5983.55046
24.85;0.348065048;41;3851;68.93751257;28.97979443;639.001977;623.7877454;5982.321105
24.85;0.348065048;41;3851;68.92545901;28.97640769;638.9004535;623.7076349;5984.95144
24.85;0.348065048;41;3851;68.91667468;28.97172553;638.7990393;623.6276145;5986.069549
24.85;0.348065048;41;3851;68.91251148;28.96790696;638.6977345;623.5476841;5984.891039
24.85;0.348065048;41;3851;68.89634905;28.96448206;638.5965388;623.4678436;5989.536694
24.85;0.348065048;41;3851;68.88684752;28.96040067;638.4954521;623.3880929;5990.747214
24.85;0.348065048;41;3851;68.88349299;28.95698974;638.3944744;623.3084318;5989.169353
24.85;0.348065048;41;3851;68.85870801;28.95640749;638.2936054;623.2288603;6000.268519
24.85;0.348065048;41;3851;68.85842446;28.9533293;638.1928452;623.1493783;5999.425865
24.85;0.348065048;41;3851;68.86164022;28.95017368;638.0921935;623.0699856;5996.088447
24.85;0.348065048;41;3851;68.86545708;28.9489797;637.9916503;622.9906823;5992.794974
24.85;0.348065048;41;3851;68.86985138;28.94809454;637.8912154;622.9114681;5988.240246
24.85;0.348065048;41;3851;68.85698891;28.94606369;637.7908888;622.832343;5990.573979
24.85;0.348065048;41;3851;68.85008959;28.94464056;637.6906702;622.7533068;5991.769382
24.85;0.348065048;41;3851;68.84811501;28.9446872;637.5905597;622.6743596;5992.290894
24.85;0.348065048;41;3851;68.8396024;28.94569188;637.490557;622.5955011;5996.953665
24.85;0.348065048;41;3851;68.84377152;28.9460969;637.390662;622.5167313;5995.45175
24.85;0.348065048;41;3851;68.85469932;28.94726046;637.2908747;622.43805;5989.569585
24.85;0.348065048;41;3851;68.84985826;28.94905405;637.191195;622.3594573;5991.63975
24.85;0.348065048;41;3851;68.85534268;28.94769009;637.0916226;622.2809529;5988.661625
24.85;0.348065048;41;3851;68.86368686;28.94843089;636.9921575;622.2025368;5984.889155
24.85;0.348065048;41;3851;68.8733225;28.94915219;636.8927996;622.1242088;5980.143118
24.85;0.348065048;41;3851;68.87230042;28.94970457;636.7935488;622.045969;5980.915159
24.85;0.348065048;41;3851;68.87709342;28.9499244;636.6944049;621.9678171;5979.935003
24.85;0.348065048;41;3851;68.87782918;28.94975079;636.5953678;621.8897531;5980.550769
24.85;0.348065048;41;3851;68.88708875;28.94789694;636.4964375;621.8117769;5976.50415
24.85;0.348065048;41;3851;68.89819445;28.94667047;636.3976137;621.7338883;5971.669852
24.85;0.348065048;41;3851;68.89862066;28.94967285;636.2988965;621.6560874;5972.217956
24.85;0.348065048;41;3851;68.89274932;28.95610015;636.2002856;621.5783739;5976.625854
24.85;0.348065048;41;3851;68.90655161;28.95659253;636.1017809;621.5007478;5969.229586
24.85;0.348065048;41;3851;68.89306695;28.95605139;636.0033824;621.423209;5974.650276
24.85;0.348065048;41;3851;68.89014395;28.95423543;635.90509;621.3457574;5976.628323
24.85;0.348065048;41;3851;68.88844325;28.95324082;635.8069034;621.2683929;5977.28558
24.85;0.348065048;41;3851;68.90254526;28.95124106;635.7088227;621.1911154;5970.436435
24.85;0.348065048;41;3851;68.89313371;28.95139169;635.6108476;621.1139248;5975.376489
24.85;0.348065048;41;3851;68.89061459;28.95049439;635.5129781;621.036821;5976.589203
24.85;0.348065048;41;3851;68.89551249;28.94927312;635.415214;620.9598038;5974.649064
24.85;0.348065048;41;3851;68.88726672;28.94944064;635.3175553;620.8828733;5979.71448
24.85;0.348065048;41;3851;68.90979117;28.94760718;635.2200019;620.8060293;5969.340543
24.85;0.348065048;41;3851;68.91443228;28.94853659;635.1225535;620.7292717;5967.381766
24.85;0.348065048;41;3851;68.9064524;28.95146237;635.0252102;620.6526004;5972.517305
24.85;0.348065048;41;3851;68.92653966;28.9515424;634.9279717;620.5760154;5963.849041
24.85;0.348065048;41;3851;68.93676944;28.95200336;634.830838;620.4995164;5958.966166
24.85;0.348065048;41;3851;68.93820481;28.95639651;634.733809;620.4231035;5958.647215
24.85;0.348065048;41;3851;68.94969199;28.96198757;634.6368845;620.3467765;5955.591824
24.85;0.348065048;41;3851;68.96650114;28.95975675;634.5400645;620.2705353;5948.304565
24.85;0.348065048;41;3851;68.97727084;28.95839768;634.4433488;620.1943799;5943.288874
24.85;0.348065048;41;3851;68.96403844;28.95662023;634.3467373;620.11831;5951.147084
24.85;0.348065048;41;3851;68.96523688;28.95729525;634.2502299;620.0423258;5950.540538
24.85;0.348065048;41;3851;68.96029442;28.9550356;634.1538265;619.9664269;5955.022282
24.85;0.348065048;41;3851;68.94703544;28.9564021;634.057527;619.8906135;5962.86603
24.85;0.348065048;41;3851;68.96661588;28.9547948;633.9613312;619.8148852;5954.071608
24.85;0.348065048;41;3851;68.94417252;28.9551603;633.8652391;619.7392421;5965.197355
24.85;0.348065048;41;3851;68.95229048;28.95214711;633.7692506;619.6636841;5960.543389
24.85;0.348065048;41;3851;68.96799459;28.95227069;633.6733654;619.5882111;5952.501194
24.85;0.348065048;41;3851;68.96213908;28.95448336;633.5775836;619.5128229;5957.275243
24.85;0.348065048;41;3851;68.96995065;28.95536227;633.481905;619.4375195;5954.278671
24.85;0.348065048;41;3851;68.95656324;28.95617654;633.3863295;619.3623007;5962.494567
24.85;0.348065048;41;3851;68.96274114;28.95416443;633.290857;619.2871666;5960.749246
24.85;0.348065048;41;3851;68.96320453;28.95113358;633.1954874;619.2121169;5960.756639
24.85;0.348065048;41;3851;68.97240849;28.94882758;633.1002205;619.1371516;5956.786086
24.85;0.348065048;41;3851;68.95689222;28.9504487;633.0050562;619.0622706;5964.370289
24.85;0.348065048;41;3851;68.96247211;28.94950409;632.9099945;618.9874738;5961.922988
24.85;0.348065048;50;3851;68.92470137;28.95023916;632.8150353;618.9127612;5955.298614
24.85;0.348065048;50;3851;68.85423565;28.9474525;632.7201783;618.8381325;5946.876101
24.85;0.348065048;50;3851;68.75965012;28.94298249;632.6254236;618.7635878;5950.462039
24.85;0.348065048;50;3851;68.6374615;28.93916006;632.530771;618.6891268;5972.855111
24.85;0.348065048;50;3851;68.53251225;28.93175111;632.4362204;618.6147497;5991.852964
24.85;0.348065048;50;3851;68.44130693;28.92042568;632.3417716;618.5404561;6002.177975
24.85;0.348065048;50;3851;68.38525715;28.91134762;632.2474246;618.4662461;5997.919909
24.85;0.348065048;50;3851;68.3318186;28.89897712;632.1531793;618.3921195;5993.60313
24.85;0.348065048;50;3851;68.29038606;28.88139524;632.0590355;618.3180763;5989.686961
24.85;0.348065048;50;3851;68.25075762;28.85806362;631.9649932;618.2441164;5987.539601
24.85;0.348065048;50;3851;68.22037485;28.83200874;631.8710522;618.1702396;5982.424076
24.85;0.348065048;50;3851;68.18875914;28.80546417;631.7772124;618.0964459;5979.268418
24.85;0.348065048;50;3851;68.15997777;28.78095234;631.6834738;618.0227351;5975.374416
24.85;0.348065048;50;3851;68.12171733;28.76026389;631.5898361;617.9491073;5977.231297
24.85;0.348065048;50;3851;68.07766811;28.74464403;631.4962994;617.8755622;5981.922074
24.85;0.348065048;50;3851;68.03105849;28.73374126;631.4028634;617.8020999;5986.52697
24.85;0.348065048;50;3851;67.91587872;28.7259968;631.3095281;617.7287201;6025.124922
24.85;0.348065048;50;3851;67.75944394;28.72231723;631.2162934;617.6554229;6087.998954
24.85;0.348065048;50;3851;67.78725901;28.72662851;631.1231591;617.5822081;6055.109629
24.85;0.348065048;50;3851;67.77652797;28.73262628;631.0301252;617.5090756;6046.425107
24.85;0.348065048;50;3851;67.77356265;28.73806465;630.9371916;617.4360253;6038.634959
24.85;0.348065048;50;3851;67.7934907;28.74347858;630.8443581;617.3630572;6020.213136
24.85;0.348065048;50;3851;67.79972246;28.75100962;630.7516246;617.2901712;6009.654486
24.85;0.348065048;50;3851;67.80226147;28.75933201;630.658991;617.2173671;6001.816395
24.85;0.348065048;50;3851;67.80156426;28.76662943;630.5664573;617.1446448;5996.266844
24.85;0.348065048;50;3851;67.79192897;28.77115447;630.4740233;617.0720044;5996.248943
24.85;0.348065048;50;3851;67.79252378;28.77296677;630.3816888;616.9994456;5990.445509
24.85;0.348065048;50;3851;67.79376558;28.77251861;630.2894539;616.9269684;5987.15641
24.85;0.348065048;50;3851;67.82162371;28.77142124;630.1973183;616.8545727;5976.314014
24.85;0.348065048;50;3851;67.87901772;28.77072741;630.105282;616.7822585;5952.556777
24.85;0.348065048;50;3851;67.94448198;28.77050002;630.0133449;616.7100255;5923.844284
24.85;0.348065048;50;3851;68.02525459;28.76994033;629.9215069;616.6378738;5886.313727
24.85;0.348065048;50;3851;68.09933346;28.76875144;629.8297678;616.5658032;5850.038888
24.85;0.348065048;50;3851;68.16456655;28.76749718;629.7381276;616.4938136;5816.835221
24.85;0.348065048;50;3851;68.22104797;28.76698571;629.6465861;616.421905;5786.818321
24.85;0.348065048;50;3851;68.2701219;28.76796547;629.5551432;616.3500772;5759.485679
24.85;0.348065048;50;3851;68.32054172;28.77119262;629.4637989;616.2783303;5729.843937
24.85;0.348065048;50;3851;68.39426014;28.77943642;629.372553;616.206664;5682.464929
24.85;0.348065048;50;3851;68.36452259;28.78885347;629.2814055;616.1350782;5699.507981
24.85;0.348065048;50;3851;68.413839;28.80253215;629.1903561;616.063573;5650.63962
24.85;0.348065048;50;3851;68.31058533;28.81395079;629.0994048;615.9921482;5719.405429
24.85;0.348065048;50;3851;68.40965216;28.83031424;629.0085516;615.9208037;5657.909572
24.85;0.348065048;50;3851;68.34037111;28.84552276;628.9177962;615.8495394;5700.859708
24.85;0.348065048;50;3851;68.39282984;28.85925113;628.8271387;615.7783553;5666.918897
24.85;0.348065048;50;3851;68.29071135;28.8682284;628.7365788;615.7072512;5727.533289
24.85;0.348065048;50;3851;68.24878015;28.87337087;628.6461165;615.6362271;5753.133338
24.85;0.348065048;50;3851;68.24955483;28.87732841;628.5557517;615.5652828;5751.786465
24.85;0.348065048;50;3851;68.25470389;28.87921596;628.4654843;615.4944183;5745.771418
24.85;0.348065048;50;3851;68.21652007;28.87870733;628.3753141;615.4236335;5764.81441
24.85;0.348065048;50;3851;68.20892454;28.87708612;628.2852411;615.3529282;5766.233523
24.85;0.348065048;50;3851;68.19666259;28.87824579;628.1952651;615.2823025;5769.471589
24.85;0.348065048;50;3851;68.17830346;28.87973819;628.1053861;615.2117562;5776.739999
24.85;0.348065048;50;3851;68.1505792;28.87881358;628.0156039;615.1412893;5789.380959
24.85;0.348065048;50;3851;68.14011367;28.87483113;627.9259185;615.0709015;5792.002418
24.85;0.348065048;50;3851;68.14087592;28.86725306;627.8363297;615.000593;5787.865203
24.85;0.348065048;50;3851;68.11109553;28.85912153;627.7468374;614.9303634;5801.217268
24.85;0.348065048;50;3851;68.09260478;28.85331233;627.6574416;614.8602129;5808.661839
24.85;0.348065048;50;3851;68.09599891;28.84887121;627.5681421;614.7901412;5803.634756
24.85;0.348065048;50;3851;68.12358542;28.84480025;627.4789389;614.7201484;5784.294025
24.85;0.348065048;50;3851;68.11703457;28.84051203;627.3898317;614.6502342;5784.599403
24.85;0.348065048;50;3851;68.19500719;28.84081998;627.3008206;614.5803986;5732.89894
24.85;0.348065048;50;3851;68.0836076;28.83982212;627.2119053;614.5106416;5796.503956
24.85;0.348065048;50;3851;68.11961085;28.83892228;627.1230859;614.440963;5775.194818
24.85;0.348065048;50;3851;68.06727728;28.83694245;627.0343622;614.3713628;5803.978456
24.85;0.348065048;50;3851;68.05629742;28.83405843;626.9457341;614.3018409;5809.362618
24.85;0.348065048;50;3851;68.05074415;28.83210091;626.8572015;614.2323971;5811.045406
24.85;0.348065048;50;3851;68.05274919;28.83157764;626.7687643;614.1630314;5808.406304
24.85;0.348065048;50;3851;68.04276329;28.83106197;626.6804224;614.0937437;5812.470298
24.85;0.348065048;50;3851;68.04172409;28.82905503;626.5921756;614.0245339;5811.401407
24.85;0.348065048;50;3851;68.04073455;28.8241774;626.504024;613.9554019;5810.41559
24.85;0.348065048;50;3851;68.03972194;28.81733172;626.4159673;613.8863477;5809.388702
24.85;0.348065048;50;3851;68.03930505;28.80940994;626.3280056;613.8173711;5808.107371
24.85;0.348065048;50;3851;68.03985852;28.80086997;626.2401386;613.7484721;5806.448482
24.85;0.348065048;50;3851;68.04774185;28.79187259;626.1523663;613.6796506;5800.895631
24.85;0.348065048;50;3851;68.04661613;28.78427588;626.0646885;613.6109064;5800.583301
24.85;0.348065048;50;3851;68.05802682;28.77702998;625.9771053;613.5422396;5793.587722
24.85;0.348065048;50;3851;68.06997003;28.77135246;625.8896164;613.4736499;5785.976408
24.85;0.348065048;50;3851;68.07573508;28.7669727;625.8022218;613.4051374;5779.281643
24.85;0.348065048;50;3851;68.07806207;28.76406552;625.7149213;613.336702;5771.544876
24.85;0.348065048;50;3851;68.07724579;28.7622693;625.6277149;613.2683434;5763.140343
24.85;0.348065048;50;3851;68.07380385;28.76131467;625.5406025;613.2000618;5754.017987
24.85;0.348065048;50;3851;68.04710802;28.76053126;625.453584;613.1318569;5757.034614
24.85;0.348065048;50;3851;68.07157111;28.76101359;625.3666592;613.0637288;5726.207915
24.85;0.348065048;50;3851;68.12863126;28.76478452;625.2798281;612.9956772;5670.262896
24.85;0.348065048;50;3851;68.02498846;28.76693674;625.1930905;612.9277022;5714.329205
24.85;0.348065048;50;3851;68.01004548;28.7703028;625.1064464;612.8598036;5705.404674
24.85;0.348065048;50;3851;67.99542822;28.77620102;625.0198957;612.7919813;5692.07133
24.85;0.348065048;50;3851;67.99100943;28.7805989;624.9334382;612.7242353;5673.216057
24.85;0.348065048;50;3851;67.93771999;28.7800927;624.8470739;612.6565655;5684.77658
24.85;0.348065048;50;3851;67.93636024;28.77645036;624.7608027;612.5889718;5662.389326
24.85;0.348065048;50;3851;67.85856697;28.76984253;624.6746244;612.5214541;5687.646477
24.85;0.348065048;50;3851;67.8380479;28.76111372;624.588539;612.4540123;5676.719684
24.85;0.348065048;50;3851;67.77153864;28.75198904;624.5025463;612.3866464;5694.843499
24.85;0.348065048;50;3851;67.74269394;28.74194007;624.4166463;612.3193562;5689.488486
24.85;0.348065048;50;3851;67.69684189;28.73194484;624.3308388;612.2521416;5694.363563
24.85;0.348065048;50;3851;67.64156133;28.72212557;624.2451238;612.1850027;5705.472619
24.85;0.348065048;50;3851;67.59437892;28.71162419;624.1595012;612.1179392;5709.902691
24.85;0.348065048;50;3851;67.56453325;28.70313115;624.0739708;612.0509512;5707.179467
24.85;0.348065048;50;3851;67.52524023;28.6944966;623.9885326;611.9840385;5707.703165
24.85;0.348065048;50;3851;67.49319114;28.68728125;623.9031865;611.917201;5704.515098
24.85;0.348065048;50;3851;67.45845193;28.68157767;623.8179323;611.8504387;5702.723807
24.85;0.348065048;50;3851;67.43053725;28.67769001;623.73277;611.7837514;5697.782035
24.85;0.348065048;50;3851;67.38652502;28.67482496;623.6476994;611.7171392;5690.827998
24.85;0.348065048;50;3851;67.34348321;28.67319529;623.5627205;611.6506018;5695.906974
24.85;0.348065048;50;3851;67.36156242;28.67286536;623.4778332;611.5841393;5671.326939
24.85;0.348065048;50;3851;67.3340053;28.67280741;623.3930374;611.5177515;5670.858294
24.85;0.348065048;50;3851;67.33457226;28.67244927;623.3083329;611.4514384;5674.563417
24.85;0.348065048;50;6285;67.47036429;28.86573668;623.2237197;611.3851998;5886.729811
24.85;0.348065048;50;6285;67.61730119;28.87351719;623.4374593;611.601935;5813.549147
24.85;0.348065048;50;6285;67.69179305;28.88103415;623.6509686;611.8184266;5776.113827
24.85;0.348065048;50;6285;67.75919779;28.89004588;623.8642479;612.0346747;5738.969162
24.85;0.348065048;50;6285;67.81506724;28.89581716;624.0772973;612.2506796;5706.976869
24.85;0.348065048;50;6285;67.8397036;28.89784984;624.2901172;612.4664417;5690.79878
24.85;0.348065048;50;6285;67.86141035;28.89779746;624.5027078;612.6819611;5675.633201
24.85;0.348065048;50;6285;67.8701971;28.89648976;624.7150693;612.8972381;5667.556766
24.85;0.348065048;50;6285;67.87353307;28.89134486;624.927202;613.1122731;5661.933922
24.85;0.348065048;50;6285;67.86438722;28.88382903;625.139106;613.3270663;5664.481377
24.85;0.348065048;50;6285;67.85624952;28.87518336;625.3507818;613.541618;5666.891089
24.85;0.348065048;50;6285;67.84602726;28.86638401;625.5622295;613.7559284;5671.86014
24.85;0.348065048;50;6285;67.83607812;28.8558888;625.7734493;613.9699978;5676.604773
24.85;0.348065048;50;6285;67.82841509;28.84548958;625.9844415;614.1838266;5680.914638
24.85;0.348065048;50;6285;67.82544372;28.83554987;626.1952064;614.3974148;5683.015152
24.85;0.348065048;50;6285;67.82193086;28.82777815;626.4057442;614.6107629;5686.710667
24.85;0.348065048;50;6285;67.82223925;28.82094302;626.6160551;614.8238711;5688.399762
24.85;0.348065048;50;6285;67.82167289;28.81571933;626.8261394;615.0367396;5691.419557
24.85;0.348065048;50;6285;67.82164121;28.81156624;627.0359974;615.2493688;5694.463112
24.85;0.348065048;50;6285;67.82538076;28.80839515;627.2456292;615.4617589;5695.698169
24.85;0.348065048;50;6285;67.8289616;28.80605679;627.4550351;615.6739102;5697.360991
24.85;0.348065048;50;6285;67.83264218;28.80447863;627.6642154;615.8858228;5699.247404
24.85;0.348065048;50;6285;67.83618719;28.80356417;627.8731703;616.0974973;5701.438096
30.85;0.348065048;50;6285;68.3026539;31.04877004;628.0819;616.3089336;6557.691818
30.85;0.348065048;50;6285;68.79267271;31.03975207;628.2904048;616.5201323;6460.47469
30.85;0.348065048;50;6285;68.92914994;31.09028317;628.498685;616.7310934;6490.287855
30.85;0.348065048;50;6285;69.12501685;31.18822483;628.7067407;616.9418173;6460.625501
30.85;0.348065048;50;6285;69.35099731;31.35727633;628.9145722;617.1523043;6400.711062
30.85;0.348065048;50;6285;69.57643486;31.58244338;629.1221798;617.3625546;6331.032131
30.85;0.348065048;50;6285;69.82767896;31.87064509;629.3295637;617.5725684;6246.634459
30.85;0.348065048;50;6285;70.07993116;32.18506725;629.5367242;617.7823461;6161.865775
30.85;0.348065048;50;6285;70.41324745;32.49578851;629.7436614;617.9918879;6042.699254
30.85;0.348065048;50;6285;70.70893297;32.7560226;629.9503756;618.2011941;5929.877493
30.85;0.348065048;50;6285;70.95318131;33.00752796;630.1568671;618.4102649;5839.689621
30.85;0.348065048;50;6285;71.18029376;33.22224855;630.3631361;618.6191007;5771.226304
30.85;0.348065048;50;6285;71.39170974;33.40096824;630.5691828;618.8277016;5714.39538
30.85;0.348065048;50;6285;71.56579384;33.55739372;630.7750075;619.0360679;5669.278304
30.85;0.348065048;50;6285;71.70644936;33.69222229;630.9806104;619.2441999;5636.960223
30.85;0.348065048;50;6285;71.8255069;33.81551289;631.1859918;619.4520979;5614.420367
30.85;0.348065048;50;6285;71.92280617;33.92026693;631.3911519;619.6597621;5599.859764
30.85;0.348065048;50;6285;72.00082646;34.00860055;631.5960909;619.8671928;5592.312343
30.85;0.348065048;50;6285;72.07806103;34.09431646;631.8008091;620.0743903;5586.276519
30.85;0.348065048;50;6285;72.14530165;34.17055864;632.0053067;620.2813547;5584.643389
30.85;0.348065048;50;6285;72.20779215;34.23909016;632.2095839;620.4880865;5585.217849
30.85;0.348065048;50;6285;72.26645652;34.30046068;632.413641;620.6945857;5587.671983
30.85;0.348065048;50;6285;72.32239595;34.35529132;632.6174783;620.9008528;5591.582403
30.85;0.348065048;50;6285;72.37500021;34.40238027;632.8210959;621.1068879;5596.431041
30.85;0.348065048;50;6285;72.43481836;34.4500942;633.0244941;621.3126914;5601.221943
30.85;0.348065048;50;6285;72.47751504;34.48544829;633.2276732;621.5182634;5610.427533
30.85;0.348065048;50;6285;72.52619608;34.52138108;633.4306333;621.7236042;5620.223619
30.85;0.348065048;50;6285;72.57949724;34.55290993;633.6333747;621.9287142;5627.40834
30.85;0.348065048;50;6285;72.62970855;34.58093891;633.8358977;622.1335935;5636.252977
30.85;0.348065048;50;6285;72.68079923;34.6064214;634.0382024;622.3382424;5645.065131
30.85;0.348065048;50;6285;72.73186514;34.6296611;634.2402891;622.5426612;5654.244954
30.85;0.348065048;50;6285;72.78324332;34.65101438;634.4421581;622.7468502;5663.61504
30.85;0.348065048;50;6285;72.84271959;34.67081954;634.6438096;622.9508095;5668.736918
30.85;0.348065048;50;6285;72.8909608;34.68935232;634.8452438;623.1545395;5680.324973
30.85;0.348065048;50;6285;72.93962784;34.70667496;635.0464609;623.3580404;5692.312216
30.85;0.348065048;50;6285;72.99539034;34.72331726;635.2474612;623.5613125;5701.762845
30.85;0.348065048;50;6285;73.05027308;34.73940165;635.448245;623.764356;5713.07186
30.85;0.348065048;50;6285;73.10644889;34.75440278;635.6488124;623.9671712;5723.55317
30.85;0.348065048;50;6285;73.16631764;34.76927831;635.8491636;624.1697583;5733.216681
30.85;0.348065048;50;6285;73.22297873;34.78277889;636.049299;624.3721176;5741.871837
30.85;0.348065048;50;6285;73.28029594;34.79616979;636.2492188;624.5742494;5751.105408
30.85;0.348065048;50;6285;73.3;34.80944474;636.4489231;624.7761538;5779.315755
30.85;0.348065048;50;6285;73.3;34.82061507;636.6484122;624.9778313;5813.995418
30.85;0.348065048;50;6285;73.77501581;34.82659168;636.8476864;625.1792819;5632.557773
30.85;0.348065048;50;6285;74.28025753;34.79161406;637.0467458;625.3805061;5470.261786
30.85;0.348065048;50;6285;74.03401744;34.74016087;637.2455908;625.5815039;5657.028649
30.85;0.348065048;50;6285;73.96696093;34.71443386;637.4442215;625.7822757;5733.540493
30.85;0.348065048;50;6285;73.94426468;34.70262881;637.6426382;625.9828218;5785.54988
30.85;0.348065048;50;6285;73.95481797;34.70156465;637.840841;626.1831424;5822.013737
30.85;0.348065048;50;6285;74.00154933;34.7076888;638.0388303;626.3832377;5839.931901
30.85;0.348065048;50;6285;74.03684364;34.7160485;638.2366063;626.583108;5860.748958
30.85;0.348065048;50;6285;74.11640519;34.72831229;638.4341691;626.7827536;5864.213207
30.85;0.348065048;50;6285;74.14974136;34.73903656;638.6315191;626.9821746;5886.219634
30.85;0.348065048;50;6285;74.2435508;34.75314195;638.8286564;627.1813714;5882.807379
30.85;0.348065048;50;6285;74.30581815;34.76557486;639.0255813;627.3803443;5890.654942
30.85;0.348065048;50;6285;74.38324675;34.77881378;639.2222941;627.5790933;5891.747295
30.85;0.348065048;50;6285;74.45235732;34.7946407;639.4187948;627.7776189;5902.984613
30.85;0.348065048;50;6285;74.512591;34.8079367;639.6150838;627.9759213;5910.495433
30.85;0.348065048;50;6285;74.58688285;34.8227135;639.8111613;628.1740007;5912.653897
30.85;0.348065048;50;6285;74.643693;34.83693749;640.0070276;628.3718573;5921.408329
30.85;0.348065048;50;6285;74.7042303;34.85082533;640.2026827;628.5694914;5926.456951
30.85;0.348065048;50;6285;74.75671908;34.86498582;640.3981271;628.7669034;5935.788607
30.85;0.348065048;50;6285;74.80613025;34.87916651;640.5933608;628.9640933;5946.307165
30.85;0.348065048;50;6285;74.84926248;34.89211909;640.7883842;629.1610615;5957.676481
30.85;0.348065048;50;6285;74.90731377;34.90527162;640.9831975;629.3578082;5961.475354
30.85;0.348065048;50;6285;74.93462008;34.91656394;641.1778008;629.5543337;5978.226635
30.85;0.348065048;50;6285;75.00416795;34.92921867;641.3721944;629.7506381;5974.885034
30.85;0.348065048;50;6285;75.0018736;34.93869085;641.5663786;629.9467219;6004.126485
30.85;0.348065048;50;6285;75.0856282;34.94980875;641.7603536;630.1425851;5990.327902
30.85;0.348065048;50;6285;75.12622544;34.95960794;641.9541195;630.3382281;5996.151774
30.85;0.348065048;50;6285;75.15551744;34.9693636;642.1476766;630.5336512;6007.752353
30.85;0.348065048;50;6285;75.18954743;34.97844521;642.3410252;630.7288544;6015.397872
30.85;0.348065048;50;6285;75.22048212;34.98716465;642.5341654;630.9238382;6024.118631
30.85;0.348065048;50;6285;75.25036368;34.99557004;642.7270975;631.1186027;6032.541508
30.85;0.348065048;50;6285;75.27534646;35.00358931;642.9198218;631.3131482;6042.594636
30.85;0.348065048;50;6285;75.29572358;35.01110203;643.1123383;631.5074749;6053.821639
30.85;0.348065048;50;6285;75.32242873;35.01819978;643.3046474;631.7015831;6060.896173
30.85;0.348065048;50;6285;75.32140093;35.02490698;643.4967494;631.8954731;6081.44087
30.85;0.348065048;50;6285;75.33438673;35.03174044;643.6886443;632.089145;6094.105237
30.85;0.348065048;50;6285;75.2752087;35.03548592;643.8803324;632.2825992;6144.916971
30.85;0.348065048;50;6285;75.30571908;35.03935036;644.071814;632.4758358;6146.687336
30.85;0.348065048;50;6285;75.36332797;35.04450855;644.2630892;632.6688551;6133.866747
30.85;0.348065048;50;6285;75.40942918;35.05009986;644.4541584;632.8616574;6125.815604
30.85;0.348065048;50;6285;75.33065492;35.05227428;644.6450217;633.0542428;6183.610515
30.85;0.348065048;50;6285;75.36598501;35.05517983;644.8356793;633.2466118;6181.582343
