Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30.85;0.348065048;50;6285;75.39827134;35.05837257;645.0261315;633.4387644;6179.279873
30.85;0.348065048;50;6285;75.46263219;35.06220379;645.2163784;633.6307009;6158.470576
30.85;0.348065048;50;6285;75.50761372;35.06674388;645.4064204;633.8224216;6147.41733
30.85;0.348065048;50;6285;75.50270185;35.07187888;645.5962576;634.0139267;6162.834344
30.85;0.348065048;50;6285;75.52927461;35.07622096;645.7858902;634.2052165;6160.619301
30.85;0.348065048;50;6285;75.53314377;35.08144889;645.9753185;634.3962912;6170.649152
30.85;0.348065048;50;6285;75.54675374;35.08618006;646.1645427;634.587151;6174.669941
30.85;0.348065048;50;6285;75.55627684;35.09049175;646.353563;634.7777962;6179.935519
30.85;0.348065048;50;6285;75.56912747;35.09541754;646.5423796;634.968227;6183.675088
30.85;0.348065048;50;6285;75.57186344;35.10003297;646.7309928;635.1584437;6192.081198
30.85;0.348065048;50;6285;75.58212038;35.10404736;646.9194027;635.3484465;6196.12114
30.85;0.348065048;50;6285;75.58538171;35.10803999;647.1076096;635.5382356;6203.619497
30.85;0.348065048;50;6285;75.59226865;35.11161741;647.2956137;635.7278113;6208.905662
30.85;0.348065048;50;6285;75.59820737;35.11494261;647.4834153;635.9171739;6214.369644
30.85;0.348065048;50;6285;75.60199406;35.11809927;647.6710144;636.1063235;6220.648252
30.85;0.348065048;50;6285;75.60722604;35.1210079;647.8584114;636.2952604;6225.83186
30.85;0.348065048;50;6285;75.60946835;35.12350146;648.0456066;636.4839849;6232.111109
30.85;0.348065048;50;6285;75.60971954;35.12606473;648.2325999;636.6724971;6239.151712
30.85;0.348065048;50;6285;75.62180782;35.12879922;648.4193919;636.8607974;6239.893296
30.85;0.348065048;50;6285;75.59941555;35.13063296;648.6059825;637.0488859;6257.757468
30.85;0.348065048;50;6285;75.60729449;35.13278763;648.7923721;637.236763;6259.900968
30.85;0.348065048;50;6285;75.60522419;35.13489184;648.9785608;637.4244287;6266.437295
30.85;0.348065048;50;6285;75.5289911;35.13477725;649.1645489;637.6118835;6312.338249
30.85;0.348065048;50;6285;75.57167178;35.13584389;649.3503366;637.7991274;6296.573632
30.85;0.348065048;50;6285;75.62755241;35.13812364;649.5359241;637.9861608;6272.062848
30.85;0.348065048;50;6285;75.73880112;35.14217309;649.7213117;638.1729839;6219.13063
30.85;0.348065048;50;6285;75.66847326;35.14426965;649.9064994;638.3595969;6257.839919
30.85;0.348065048;50;6285;75.58520846;35.14321755;650.0914877;638.5460001;6310.85308
30.85;0.348065048;50;6285;75.64540422;35.1465172;650.2762766;638.7321937;6282.56941
30.85;0.348065048;50;6285;75.75459983;35.15138502;650.4608664;638.9181779;6228.553706
30.85;0.348065048;50;6285;75.63559678;35.15306509;650.6452573;639.1039529;6291.251762
30.85;0.348065048;50;6285;75.53826501;35.15180665;650.8294495;639.2895191;6347.74055
30.85;0.348065048;50;6285;75.57582458;35.15141034;651.0134432;639.4748766;6333.157004
30.85;0.348065048;50;6285;75.58240689;35.15146432;651.1972387;639.6600256;6333.007241
30.85;0.348065048;50;6285;75.63624507;35.15305461;651.3808361;639.8449665;6306.908476
30.85;0.348065048;50;6285;75.58072787;35.15230938;651.5642357;640.0296994;6338.518795
30.85;0.348065048;50;6285;75.58208864;35.15180832;651.7474377;640.2142246;6341.52119
30.85;0.348065048;50;6285;75.63312663;35.15286408;651.9304422;640.3985423;6317.183708
30.85;0.348065048;50;6285;75.64446833;35.1542624;652.1132496;640.5826527;6312.821987
30.85;0.348065048;50;6285;75.6066513;35.15461996;652.29586;640.7665561;6334.963772
30.85;0.348065048;50;6285;75.6575643;35.15674882;652.4782736;640.9502527;6310.323722
30.85;0.348065048;50;6285;75.7833878;35.16117996;652.6604907;641.1337427;6247.394673
30.85;0.348065048;50;6285;75.66304844;35.16306325;652.8425115;641.3170264;6309.263565
30.85;0.348065048;50;6285;75.78487623;35.16787691;653.0243361;641.500104;6249.311372
30.85;0.348065048;50;6285;75.68647507;35.16975212;653.2059647;641.6829758;6300.631948
30.85;0.348065048;50;6285;75.77401783;35.17446531;653.3873977;641.8656419;6257.381141
30.85;0.348065048;50;6285;75.64863066;35.17570308;653.5686352;642.0481026;6322.771532
30.85;0.348065048;50;6285;75.5761174;35.17473105;653.7496774;642.2303581;6364.84488
30.85;0.348065048;50;6285;75.56892164;35.17370641;653.9305245;642.4124087;6372.434057
30.85;0.348065048;50;6285;75.60932382;35.17376059;654.1111767;642.5942546;6353.321002
30.85;0.348065048;50;6285;75.6520576;35.17485707;654.2916343;642.775896;6330.935665
30.85;0.348065048;50;6285;75.76869763;35.17794278;654.4718974;642.9573331;6271.932735
30.85;0.348065048;50;6285;75.63433811;35.17745735;654.6519663;643.1385662;6341.180501
30.85;0.348065048;50;6285;75.63245775;35.17756468;654.8318412;643.3195956;6344.648814
30.85;0.348065048;50;6285;75.61809319;35.17730037;655.0115222;643.5004213;6354.324564
30.85;0.348065048;50;6285;75.64745271;35.17823185;655.1910097;643.6810437;6340.199495
30.85;0.348065048;50;6285;75.7799712;35.18188913;655.3703037;643.8614631;6273.256422
30.85;0.348065048;50;6285;75.64867258;35.18239391;655.5494045;644.0416795;6340.553506
30.85;0.348065048;50;6285;75.77559649;35.1860228;655.7283124;644.2216933;6277.593283
30.85;0.348065048;50;6285;75.66222023;35.18663321;655.9070275;644.4015047;6336.404099
30.85;0.348065048;50;6285;75.57969165;35.18559499;656.08555;644.5811139;6382.992689
30.85;0.348065048;50;6285;75.68228011;35.18702072;656.2638801;644.7605211;6333.053228
30.85;0.348065048;50;6285;75.62978553;35.18687703;656.4420181;644.9397266;6360.941256
30.85;0.348065048;50;6285;75.67595383;35.18791873;656.6199641;645.1187305;6338.921183
30.85;0.348065048;50;6285;75.6812574;35.18862372;656.7977184;645.2975332;6337.611561
30.85;0.348065048;50;6285;75.68030219;35.18925363;656.9752812;645.4761348;6339.715334
30.85;0.348065048;50;6285;75.69692434;35.19023726;657.1526526;645.6545356;6332.665348
30.85;0.348065048;50;6285;75.69443828;35.19112985;657.3298329;645.8327358;6335.69164
30.85;0.348065048;50;6285;75.69419977;35.19214657;657.5068223;646.0107356;6337.619269
30.85;0.348065048;50;6285;75.6897743;35.1930994;657.683621;646.1885352;6342.250371
30.85;0.348065048;50;6285;75.69615133;35.19438103;657.8602292;646.3661349;6340.428804
30.85;0.348065048;50;6285;75.69620625;35.19556562;658.0366471;646.5435349;6342.241993
30.85;0.348065048;50;6285;75.69663554;35.19673635;658.2128749;646.7207355;6343.980904
30.85;0.348065048;50;6285;75.6995559;35.19792607;658.3889128;646.8977367;6344.48261
30.85;0.348065048;50;6285;75.69966602;35.19907167;658.564761;647.074539;6346.340215
30.85;0.348065048;50;6285;75.70112287;35.20019457;658.7404197;647.2511424;6347.621725
30.85;0.348065048;50;6285;75.70293775;35.2012842;658.9158891;647.4275472;6348.824404
30.85;0.348065048;50;6285;75.70334107;35.20233442;659.0911695;647.6037537;6350.675922
30.85;0.348065048;50;6285;75.70588139;35.20338458;659.266261;647.779762;6351.535977
30.85;0.348065048;78;6285;75.59529734;35.20466265;659.4411639;647.9555724;6335.098089
30.85;0.348065048;78;6285;75.31367784;35.20558412;659.6158782;648.1311851;6317.822428
30.85;0.348065048;78;6285;74.97798396;35.20420177;659.7904044;648.3066004;6340.822029
30.85;0.12583993;78;6285;74.7010252;41.19253379;659.9647424;648.4818184;6711.481251
30.85;0.12583993;78;6285;74.47948243;41.28606762;660.1388926;648.6568393;6720.300025
30.85;0.12583993;78;6285;74.28721828;41.39415562;660.3128552;648.8316635;6731.874883
30.85;0.12583993;78;6285;74.14133436;41.51409316;660.4866303;649.0062911;6717.95418
30.85;0.12583993;78;6285;73.98760371;41.62423917;660.6602182;649.1807223;6717.412802
30.85;0.12583993;78;6285;73.29960783;41.72374486;660.833619;649.3549573;6989.817722
30.85;0.12583993;78;6285;72.85794979;41.84291886;661.0068329;649.5289965;7124.153034
30.85;0.12583993;78;6285;73.29439108;42.00718116;661.1798603;649.7028399;6791.302443
30.85;0.12583993;78;6285;73.3;42.15191105;661.3527012;649.8764879;6715.967897
30.85;0.12583993;78;6285;73.3;42.28229623;661.5253558;650.0499406;6653.488379
30.85;0.12583993;78;6285;73.3;42.39159529;661.6978244;650.2231982;6597.275031
30.85;0.12583993;78;6285;73.42376796;42.47275248;661.8701072;650.396261;6495.355075
30.85;0.12583993;78;6285;73.03045191;42.53065496;662.0422043;650.5691293;6657.579154
30.85;0.12583993;78;6285;72.97669269;42.60337896;662.214116;650.7418031;6625.185207
30.85;0.12583993;78;6285;72.92955658;42.6609733;662.3858424;650.9142827;6605.376206
30.85;0.12583993;78;6285;72.86271221;42.71717272;662.5573839;651.0865685;6593.994306
30.85;0.12583993;78;6285;72.80359289;42.76122505;662.7287404;651.2586604;6587.034685
30.85;0.12583993;78;6285;72.72636685;42.8038376;662.8999123;651.4305589;6586.32506
30.85;0.12583993;78;6285;72.66716345;42.83702118;663.0708998;651.6022641;6585.01494
30.85;0.12583993;78;6285;72.62049679;42.86634211;663.2417031;651.7737762;6577.022513
30.85;0.12583993;78;6285;72.57067803;42.89091903;663.4123223;651.9450954;6576.557004
30.85;0.12583993;78;6285;72.51248629;42.91435736;663.5827576;652.116222;6580.849789
30.85;0.12583993;78;6285;72.46306086;42.93464789;663.7530093;652.2871562;6581.994559
30.85;0.12583993;78;6285;72.41965371;42.95279466;663.9230776;652.4578981;6581.975447
30.85;0.12583993;78;6285;72.38117632;42.96915658;664.0929626;652.6284481;6581.475342
30.85;0.12583993;78;6285;72.34694887;42.98402311;664.2626645;652.7988063;6580.827296
30.85;0.12583993;78;6285;72.31648907;42.99765117;664.4321836;652.9689729;6580.222791
30.85;0.12583993;78;6285;72.28944283;43.01026056;664.60152;653.1389481;6579.771226
30.85;0.12583993;78;6285;72.27188779;43.02276719;664.770674;653.3087323;6574.319838
30.85;0.12583993;78;6285;72.25781362;43.03358973;664.9396457;653.4783255;6570.051558
30.85;0.12583993;78;6285;72.21642601;43.04341155;665.1084353;653.647728;6585.035881
30.85;0.12583993;78;6285;72.20720557;43.05484707;665.277043;653.81694;6581.072628
30.85;0.12583993;78;6285;72.1821955;43.06394051;665.4454691;653.9859617;6589.635065
30.85;0.12583993;78;6285;72.20162439;43.07341058;665.6137137;654.1547934;6573.736219
30.85;0.12583993;78;6285;72.19277126;43.08369324;665.781777;654.3234353;6574.185976
30.85;0.12583993;78;6285;72.18757486;43.09362022;665.9496592;654.4918875;6574.153635
30.85;0.12583993;78;6285;72.17500645;43.10284309;666.1173605;654.6601503;6581.26208
30.85;0.12583993;78;6285;72.18245305;43.11200785;666.2848811;654.8282238;6577.78148
30.85;0.12583993;78;6285;72.18044218;43.12196099;666.4522212;654.9961084;6580.385084
30.85;0.12583993;78;6285;72.18563033;43.13112406;666.6193809;655.1638042;6580.473509
30.85;0.12583993;78;6285;72.18363112;43.14109322;666.7863606;655.3313114;6585.67782
30.85;0.12583993;78;6285;72.19134641;43.15031697;666.9531603;655.4986303;6586.280094
30.85;0.12583993;78;6285;72.1968809;43.160401;667.1197803;655.665761;6588.971221
30.85;0.12583993;78;6285;72.20180999;43.17040612;667.2862208;655.8327038;6593.17148
30.85;0.12583993;78;6285;72.20988445;43.17992004;667.4524819;655.9994589;6596.12929
30.85;0.12583993;78;6285;72.21759741;43.19029536;667.6185639;656.1660264;6600.130747
30.85;0.12583993;78;6285;72.22116977;43.19909694;667.7844669;656.3324067;6607.015681
30.85;0.12583993;78;6285;72.23264556;43.20979764;667.9501911;656.4985998;6610.664787
30.85;0.12583993;78;6285;72.24973642;43.22036615;668.1157368;656.6646061;6611.397819
30.85;0.12583993;78;6285;72.25567817;43.23047676;668.2811041;656.8304257;6619.712583
30.85;0.12583993;78;6285;72.26913934;43.2403037;668.4462932;656.9960589;6623.622584
30.85;0.12583993;78;6285;72.28730112;43.25105968;668.6113043;657.1615058;6625.530267
30.85;0.12583993;78;6285;72.2966535;43.26107545;668.7761376;657.3267666;6632.971421
30.85;0.12583993;78;6285;72.31198199;43.27153652;668.9407933;657.4918417;6637.403323
30.85;0.12583993;78;6285;72.32372877;43.28184107;669.1052716;657.6567311;6644.455315
30.85;0.12583993;78;6285;72.33945237;43.2920717;669.2695727;657.8214351;6649.465278
30.85;0.12583993;78;6285;72.35679164;43.30183374;669.4336967;657.9859538;6653.184755
30.85;0.12583993;78;6285;72.36156117;43.31184303;669.5976438;658.1502876;6665.735108
30.85;0.12583993;78;6285;72.38542101;43.32306554;669.7614143;658.3144366;6667.782022
30.85;0.12583993;78;6285;72.40758141;43.33320313;669.9250084;658.478401;6669.432965
30.85;0.12583993;78;6285;72.39531944;43.34259049;670.0884261;658.6421811;6693.472228
30.85;0.12583993;78;6285;72.41245605;43.35334807;670.2516678;658.8057769;6700.877264
30.85;0.12583993;78;6285;72.43295113;43.36349532;670.4147336;658.9691889;6704.709475
30.85;0.12583993;78;6285;72.45253662;43.37363869;670.5776236;659.132417;6708.748273
30.85;0.12583993;78;6285;72.47174641;43.38381654;670.7403382;659.2954616;6712.82438
30.85;0.12583993;78;6285;72.4904968;43.39401613;670.9028774;659.4583229;6716.965179
30.85;0.12583993;78;6285;72.50879724;43.40423111;671.0652415;659.621001;6721.113631
30.85;0.12583993;78;6285;72.52662693;43.41445261;671.2274306;659.7834963;6725.24024
30.85;0.12583993;78;6285;72.54396463;43.42466932;671.389445;659.9458087;6729.332502
30.85;0.12583993;78;6285;72.56079893;43.43486772;671.5512848;660.1079387;6733.385292
30.85;0.12583993;78;6285;72.57712816;43.44503297;671.7129502;660.2698864;6737.39508
30.85;0.12583993;78;6285;72.57492866;43.45389854;671.8744414;660.4316519;6753.339072
30.85;0.12583993;78;6285;72.61882555;43.4642866;672.0357585;660.5932356;6738.340299
30.85;0.12583993;78;6285;72.62077707;43.47386168;672.1969019;660.7546375;6749.545163
30.85;0.12583993;78;6285;72.63148637;43.48359534;672.3578716;660.915858;6755.74864
30.85;0.12583993;78;6285;72.64568928;43.49340512;672.5186679;661.0768972;6759.387059
30.85;0.12583993;78;6285;72.65973772;43.50313104;672.6792909;661.2377553;6762.679269
30.85;0.12583993;78;6285;72.67332873;43.51274532;672.8397409;661.3984325;6765.843577
30.85;0.12583993;78;6285;72.68640317;43.52223304;673.0000179;661.558929;6768.926968
30.85;0.12583993;78;6285;72.69894424;43.53158422;673.1601223;661.7192451;6771.941952
30.85;0.12583993;78;6285;72.71094665;43.54079083;673.3200541;661.8793809;6774.891431
30.85;0.12583993;78;6285;72.72240922;43.54984579;673.4798136;662.0393366;6777.775547
30.85;0.12583993;78;6285;72.73333301;43.55874273;673.639401;662.1991124;6780.593725
30.85;0.12583993;78;6285;72.74372069;43.56747585;673.7988164;662.3587086;6783.345273
30.85;0.12583993;78;6285;72.75357644;43.57603993;673.95806;662.5181253;6786.029562
30.85;0.12583993;78;6285;72.76290578;43.58443039;674.1171321;662.6773628;6788.646071
30.85;0.12583993;78;6285;72.77171555;43.59264331;674.2760327;662.8364212;6791.194409
30.85;0.12583993;78;6285;72.78001376;43.60067542;674.4347621;662.9953008;6793.674322
30.85;0.12583993;78;6285;72.78780955;43.60852412;674.5933205;663.1540016;6796.085702
30.85;0.12583993;78;6285;72.79511308;43.61618746;674.751708;663.3125241;6798.428587
30.85;0.12583993;78;6285;72.80193542;43.6236641;674.9099249;663.4708683;6800.703162
30.85;0.12583993;78;6285;72.8082885;43.63095329;675.0679713;663.6290344;6802.909761
30.85;0.12583993;78;6285;72.814185;43.63805482;675.2258473;663.7870227;6805.04886
30.85;0.12583993;78;6285;72.81963823;43.64496896;675.3835533;663.9448333;6807.121079
30.85;0.12583993;78;6285;72.82466211;43.65169647;675.5410893;664.1024664;6809.127171
30.85;0.12583993;78;6285;72.829271;43.65823851;675.6984556;664.2599224;6811.068019
30.85;0.12583993;78;6285;72.83347972;43.66459665;675.8556523;664.4172012;6812.944626
30.85;0.12583993;78;6285;72.83730337;43.67077279;676.0126797;664.5743032;6814.758108
30.85;0.12583993;78;6285;72.84075734;43.67676917;676.1695378;664.7312285;6816.509686
30.85;0.12583993;78;6285;72.84385722;43.68258832;676.3262269;664.8879774;6818.200673
30.85;0.12583993;78;6285;72.8466187;43.68823304;676.4827472;665.04455;6819.832468
30.85;0.12583993;78;6285;72.84905759;43.69370637;676.6390988;665.2009466;6821.406544
30.85;0.12583993;78;6285;72.85121957;43.69901269;676.7952819;665.3571673;6822.905336
30.85;0.12583993;78;6285;72.85377871;43.70418042;676.9512968;665.5132123;6823.908999
30.85;0.12583993;78;6285;72.85702623;43.7092327;677.1071435;665.6690819;6824.233865
30.85;0.12583993;78;6285;72.86096033;43.71418301;677.2628223;665.8247762;6823.889696
30.85;0.12583993;78;6285;72.8654423;43.71903854;677.4183334;665.9802954;6822.97937
30.85;0.12583993;78;6285;72.87018776;43.72379816;677.5736769;666.1356397;6821.703006
30.85;0.12583993;78;6285;72.87479442;43.72845145;677.728853;666.2908094;6820.338761
30.85;0.12583993;78;6285;72.87880804;43.73297937;677.8838619;666.4458045;6819.196942
30.85;0.12583993;78;6285;72.88180628;43.73735706;678.0387038;666.6006254;6818.560458
30.85;0.12583993;78;6285;72.88351615;43.74156013;678.1933789;666.7552722;6818.606065
30.85;0.12583993;78;6285;72.88403623;43.74558053;678.3478872;666.9097451;6819.266709
30.85;0.12583993;78;6285;72.88388844;43.74943886;678.5022291;667.0640443;6820.20694
30.85;0.12583993;78;6285;72.88350298;43.75316098;678.6564047;667.21817;6821.162447
30.85;0.12583993;78;6285;72.88299216;43.75675904;678.8104141;667.3721223;6822.079649
30.85;0.12583993;78;6285;72.88237477;43.76023872;678.9642576;667.5259016;6822.960966
30.85;0.12583993;78;6285;72.88166203;43.76360466;679.1179353;667.6795079;6823.810258
30.85;0.12583993;78;6285;72.88086401;43.76686142;679.2714475;667.8329415;6824.630769
30.85;0.12583993;78;6285;72.87999023;43.77001351;679.4247942;667.9862026;6825.425472
30.85;0.12583993;78;6285;72.87904988;43.77306546;679.5779757;668.1392913;6826.197136
30.85;0.12583993;78;6285;72.87805186;43.77602176;679.7309921;668.2922079;6826.948364
30.85;0.12583993;78;6285;72.87700472;43.77888696;679.8838437;668.4449526;6827.681616
30.85;0.12583993;78;6285;72.87591668;43.78166561;680.0365305;668.5975255;6828.399236
30.85;0.12583993;78;6285;72.87479555;43.78436226;680.1890528;668.7499268;6829.103477
30.85;0.12583993;78;6285;72.87364871;43.78698144;680.3414108;668.9021567;6829.796528
30.85;0.12583993;78;6285;72.87248305;43.78952764;680.4936046;669.0542155;6830.480539
30.85;0.12583993;78;6285;72.87130492;43.79200531;680.6456344;669.2061033;6831.157663
30.85;0.12583993;78;6285;72.87012005;43.7944188;680.7975004;669.3578203;6831.830094
30.85;0.12583993;78;6285;72.86893344;43.79677236;680.9492028;669.5093666;6832.500133
30.85;0.12583993;78;6285;72.86774921;43.79907014;681.1007417;669.6607426;6833.170279
30.85;0.12583993;78;6285;72.86657033;43.80131612;681.2521173;669.8119484;6833.843379
30.85;0.12583993;78;6285;72.8653982;43.80351419;681.4033298;669.9629841;6834.522874
30.85;0.12583993;78;6285;72.86423187;43.80566804;681.5543793;670.11385;6835.213248
30.85;0.12583993;78;6285;72.86306649;43.80778119;681.7052661;670.2645462;6835.920917
30.85;0.12583993;78;6285;72.86189008;43.80985691;681.8559904;670.415073;6836.656141
30.85;0.12583993;78;6285;72.8611219;43.81190085;682.0065522;670.5654306;6837.219418
30.85;0.12583993;78;6285;72.8609759;43.81392087;682.1569517;670.715619;6837.480137
30.85;0.12583993;78;6285;72.86072944;43.81590586;682.3071893;670.8656386;6837.882116
30.85;0.12583993;78;6285;72.85993758;43.8178355;682.4572649;671.0154895;6838.824829
30.85;0.12583993;78;6285;72.85838655;43.81978246;682.6071788;671.1651718;6839.748979
30.85;0.12583993;78;6285;72.85728945;43.8217164;682.7569312;671.3146859;6840.473977
30.85;0.12583993;78;6285;72.85563056;43.82360781;682.9065222;671.4640318;6841.681047
30.85;0.12583993;78;6285;72.85371394;43.82546836;683.055952;671.6132098;6843.141005
30.85;0.12583993;78;6285;72.8522041;43.82730493;683.2052208;671.7622201;6844.521742
30.85;0.12583993;78;6285;72.85128574;43.82913678;683.3543288;671.9110628;6845.534173
30.85;0.12583993;78;6285;72.85036426;43.83095328;683.5032761;672.0597381;6846.596023
30.85;0.12583993;78;6285;72.84951691;43.83275938;683.6520629;672.2082462;6847.65828
30.85;0.12583993;78;6285;72.84870332;43.83455635;683.8006894;672.3565874;6848.752516
30.85;0.12583993;78;6285;72.84794749;43.83634709;683.9491558;672.5047617;6849.861999
30.85;0.12583993;78;6285;72.84724364;43.83813334;684.0974621;672.6527695;6850.991502
30.85;0.12583993;78;6285;72.84659773;43.83991695;684.2456087;672.8006107;6852.137119
30.85;0.12583993;78;6285;72.84600956;43.84169948;684.3935956;672.9482858;6853.299177
30.85;0.12583993;78;6285;72.84548054;43.8434824;684.5414231;673.0957948;6854.476673
30.85;0.12583993;78;6285;72.84501073;43.84526709;684.6890913;673.2431379;6855.669363
30.85;0.12583993;78;6285;72.84460014;43.84705482;684.8366004;673.3903153;6856.876881
30.85;0.12583993;78;6285;72.84424833;43.84884675;684.9839505;673.5373273;6858.099007
30.85;0.12583993;78;6285;72.84395466;43.85064399;685.1311418;673.6841739;6859.335545
30.85;0.12583993;78;6285;72.84371822;43.85244751;685.2781746;673.8308554;6860.586342
30.85;0.12583993;78;6285;72.84353787;43.8542582;685.4250489;673.977372;6861.851274
30.85;0.12583993;78;6285;72.84341231;43.85607687;685.5717649;674.1237238;6863.130241
30.85;0.12583993;78;6285;72.84334003;43.8579042;685.7183229;674.269911;6864.42317
30.85;0.12583993;78;6285;72.84331935;43.85974081;685.8647229;674.4159339;6865.730013
30.85;0.12583993;78;6285;72.84334844;43.86158722;686.0109652;674.5617925;6867.050752
30.85;0.12583993;78;6285;72.84342529;43.86344384;686.1570499;674.7074872;6868.385403
30.85;0.12583993;78;6285;72.84354774;43.86531104;686.3029772;674.853018;6869.734023
30.85;0.12583993;78;6285;72.84371344;43.86718906;686.4487473;674.9983851;6871.096723
30.85;0.12583993;78;6285;72.84391989;43.86907811;686.5943603;675.1435888;6872.473675
30.85;0.12583993;78;6285;72.84416436;43.87097828;686.7398164;675.2886292;6873.865134
30.85;0.12583993;78;6285;72.84444394;43.87288961;686.8851157;675.4335066;6875.271459
30.85;0.12583993;78;6285;72.84475542;43.87481207;687.0302585;675.578221;6876.693139
30.85;0.12583993;78;6285;72.84509528;43.87674555;687.1752449;675.7227727;6878.130838
30.85;0.12583993;78;6285;72.84545961;43.87868987;687.3200751;675.8671618;6879.585444
30.85;0.12583993;78;6285;72.84584397;43.88064475;687.4647492;676.0113886;6881.058147
30.85;0.12583993;78;6285;72.84624326;43.88260986;687.6092674;676.1554532;6882.550544
30.85;0.12583993;78;6285;72.84665144;43.88458476;687.7536299;676.2993558;6884.064788
30.85;0.12583993;78;6285;72.84706121;43.88656888;687.8978369;676.4430966;6885.60382
30.85;0.12583993;78;6285;72.84746342;43.88856153;688.0418884;676.5866758;6887.171703
30.85;0.12583993;78;6285;72.84784627;43.89056182;688.1857847;676.7300935;6888.774159
30.85;0.12583993;78;6285;72.84819401;43.8925686;688.329526;676.8733499;6890.419361
30.85;0.12583993;78;6285;72.84848494;43.89458035;688.4731124;677.0164452;6892.119184
30.85;0.12583993;78;6285;72.8486859;43.89659492;688.6165441;677.1593797;6893.892684
30.85;0.12583993;78;6285;72.84874813;43.89860924;688.7598212;677.3021534;6895.768807
30.85;0.12583993;78;6285;72.85860491;43.90090556;688.902944;677.4447666;6891.525057
30.85;0.12583993;78;6285;72.86080059;43.90314801;689.0459125;677.5872194;6891.635278
30.85;0.12583993;78;6285;72.85561259;43.90504208;689.188727;677.729512;6896.963927
30.85;0.12583993;78;6285;72.84986572;43.90686834;689.3313876;677.8716446;6902.474195
30.85;0.12583993;78;6285;72.84526396;43.9086939;689.4738944;678.0136174;6907.271342
30.85;0.12583993;78;6285;72.83779725;43.9103539;689.6162478;678.1554305;6913.867779
30.85;0.12583993;78;6285;72.84982143;43.91268895;689.7584477;678.2970842;6907.735218
30.85;0.12583993;78;6285;72.85964076;43.91501768;689.9004944;678.4385786;6903.044429
30.85;0.12583993;78;6285;72.85505678;43.91695051;690.042388;678.5799139;6907.217981
30.85;0.12583993;78;6285;72.858179;43.91922396;690.1841288;678.7210902;6906.404117
30.85;0.12583993;78;6285;72.85808036;43.92126307;690.3257168;678.8621078;6908.256758
30.85;0.12583993;78;6285;72.85886231;43.92340602;690.4671522;679.0029669;6908.905801
30.85;0.12583993;78;6285;72.8683897;43.92583924;690.6084353;679.1436675;6904.243535
30.85;0.12583993;78;6285;72.86526512;43.92788798;690.7495661;679.2842099;6907.653259
30.85;0.12583993;78;6285;72.86497874;43.92997978;690.8905448;679.4245943;6909.471374
30.85;0.12583993;78;6285;72.86722641;43.93213577;691.0313717;679.5648209;6909.762075
30.85;0.12583993;78;6285;72.87073418;43.93435261;691.1720468;679.7048897;6909.20436
30.85;0.12583993;78;6285;72.87212157;43.93651997;691.3125703;679.844801;6909.972997
30.85;0.12583993;78;6285;72.87337655;43.93867681;691.4529424;679.9845551;6910.923144
30.85;0.12583993;78;6285;72.87504104;43.9408617;691.5931632;680.1241519;6911.594274
30.85;0.12583993;78;6285;72.87824865;43.94309253;691.7332329;680.2635918;6911.367386
30.85;0.12583993;78;6285;72.87881666;43.94529301;691.8731518;680.4028749;6912.644986
30.85;0.12583993;78;3456;72.88004329;42.44784377;692.0129198;680.5420014;6123.822826
30.85;0.12583993;78;3456;72.88968503;42.44722982;691.7973348;680.3449309;6106.313363
30.85;0.12583993;78;3456;72.88672311;42.44636714;691.581982;680.1480821;6096.232135
30.85;0.12583993;78;3456;72.87937866;42.44527107;691.3668613;679.9514546;6088.84431
30.85;0.12583993;78;3456;72.85308745;42.44330595;691.1519724;679.7550482;6093.609525
30.85;0.12583993;78;3456;72.83620339;42.44121945;690.937315;679.5588627;6092.358348
30.85;0.12583993;78;3456;72.82760807;42.43906611;690.722889;679.3628977;6086.358586
30.85;0.12583993;78;3456;72.81065658;42.43636317;690.508694;679.1671531;6084.588167
30.85;0.12583993;78;3456;72.79296105;42.43330108;690.2947298;678.9716287;6083.650479
30.85;0.12583993;78;3456;72.78767498;42.43044939;690.0809961;678.7763241;6075.02836
30.85;0.12583993;78;3456;72.76831209;42.42686828;689.8674928;678.5812391;6075.375383
30.85;0.12583993;78;3456;72.76335034;42.42352888;689.6542195;678.3863734;6066.647469
30.85;0.12583993;78;3456;72.75158433;42.41983439;689.441176;678.1917269;6062.20747
30.85;0.12583993;78;3456;72.73827506;42.41588982;689.2283621;677.9972993;6059.102183
30.85;0.12583993;78;3456;72.72581985;42.41168076;689.0157775;677.8030903;6055.812794
30.85;0.12583993;78;3456;72.72306977;42.40770298;688.8034219;677.6090997;6046.40567
30.85;0.12583993;78;3456;72.70533163;42.40306771;688.5912952;677.4153272;6046.876628
30.85;0.12583993;78;3456;72.68190719;42.39832281;688.379397;677.2217726;6051.839835
30.85;0.12583993;78;3456;72.66828379;42.3931052;688.1677272;677.0284357;6050.087984
30.85;0.12583993;78;3456;72.6619563;42.38787712;687.9562854;676.8353162;6043.951499
30.85;0.12583993;78;3456;72.6740195;42.38373962;687.7450715;676.6424138;6026.066189
30.85;0.12583993;78;3456;72.66058939;42.37877211;687.5340852;676.4497283;6024.656357
30.85;0.12583993;78;3456;72.65361784;42.37399199;687.3233262;676.2572596;6019.557298
30.85;0.12583993;78;3456;72.64147116;42.36896895;687.1127943;676.0650072;6017.951648
30.85;0.12583993;78;3456;72.63210237;42.36398597;686.9024893;675.872971;6014.751004
30.85;0.12583993;78;3456;72.62132143;42.35890256;686.6924109;675.6811508;6012.59112
30.85;0.12583993;78;3456;72.61379526;42.35384733;686.4825588;675.4895462;6008.53984
30.85;0.12583993;78;3456;72.62119095;42.34954955;686.2729329;675.2981572;5994.517046
30.85;0.12583993;78;3456;72.58944545;42.34380787;686.0635328;675.1069833;6006.318353
30.85;0.12583993;78;3456;72.58644291;42.33892844;685.8543584;674.9160244;5999.945855
30.85;0.12583993;78;3456;72.57254028;42.33351218;685.6454093;674.7252802;6000.643805
30.85;0.12583993;78;3456;72.57405211;42.32883682;685.4366854;674.5347505;5991.232133
30.85;0.12583993;78;3456;72.54490225;42.32303549;685.2281865;674.3444351;6001.88881
30.85;0.12583993;78;3456;72.53085913;42.31775722;685.0199121;674.1543336;6003.442543
30.85;0.12583993;78;3456;72.55258729;42.31311183;684.8118622;673.964446;5981.397787
30.85;0.12583993;78;3456;72.53394965;42.30784097;684.6040365;673.7747718;5985.163866
30.85;0.12583993;78;3456;72.51127334;42.30251904;684.3964347;673.585311;5992.58927
30.85;0.12583993;78;3456;72.53443263;42.29807165;684.1890567;673.3960631;5970.192177
30.85;0.12583993;78;3456;72.50923791;42.29265918;683.981902;673.2070281;5978.674556
30.85;0.12583993;78;3456;72.47753304;42.28716044;683.7749706;673.0182057;5992.272743
30.85;0.12583993;78;3456;72.50595881;42.28268455;683.5682622;672.8295956;5967.097323
30.85;0.12583993;78;3456;72.47534922;42.27732313;683.3617765;672.6411975;5979.690619
20.85;0.12583993;78;3456;71.50278557;37.20857069;683.1555133;672.4530113;4401.882035
20.85;0.12583993;78;3456;70.82862641;37.33443838;682.9494723;672.2650368;4495.1241
20.85;0.12583993;78;3456;70.70508582;37.33864382;682.7436534;672.0772736;4424.828439
20.85;0.12583993;78;3456;70.40501472;37.28162665;682.5380562;671.8897215;4490.10159
20.85;0.12583993;78;3456;70.17903365;37.20637244;682.3326806;671.7023803;4540.095603
20.85;0.12583993;78;3456;69.91812827;37.12914456;682.1275262;671.5152498;4634.011467
20.85;0.12583993;78;3456;69.68234472;37.0400947;681.9225929;671.3283297;4744.458089
20.85;0.12583993;78;3456;69.5420099;36.96152617;681.7178805;671.1416199;4799.065652
20.85;0.12583993;78;3456;69.25478189;36.86234232;681.5133886;670.9551199;4940.571488
20.85;0.12583993;78;3456;69.08318628;36.77575413;681.3091171;670.7688297;4996.76414
20.85;0.12583993;78;3456;68.70460703;36.6702599;681.1050657;670.5827489;5178.66097
20.85;0.12583993;78;3456;68.4813794;36.54888878;680.9012341;670.3968774;5263.923776
20.85;0.12583993;78;3456;68.37882059;36.43388122;680.6976222;670.2112149;5289.664649
20.85;0.12583993;78;3456;68.26557162;36.28995721;680.4942297;670.0257612;5326.957596
20.85;0.12583993;78;3456;68.21281367;36.15055026;680.2910563;669.840516;5326.303165
20.85;0.12583993;78;3456;68.14942087;35.99762661;680.0881019;669.6554791;5331.88761
20.85;0.12583993;78;3456;68.07253681;35.8397526;679.8853662;669.4706503;5347.331442
20.85;0.12583993;78;3456;67.99465415;35.67318292;679.6828489;669.2860293;5361.197742
20.85;0.12583993;78;3456;67.89895258;35.50611438;679.4805498;669.101616;5386.642016
20.85;0.12583993;78;3456;67.81146035;35.33726377;679.2784687;668.91741;5402.795573
20.85;0.12583993;78;3456;67.70983233;35.16893051;679.0766054;668.7334111;5427.128192
20.85;0.12583993;78;3456;67.56529457;35.00430669;678.8749596;668.5496191;5485.651274
20.85;0.12583993;78;3456;67.4830081;34.83624292;678.673531;668.3660338;5488.4462
20.85;0.12583993;78;3456;67.33082094;34.67614138;678.4723195;668.182655;5536.163319
20.85;0.12583993;78;3456;67.19461731;34.51888236;678.2713248;667.9994823;5569.409945
20.85;0.12583993;78;3456;67.05909662;34.37028632;678.0705467;667.8165156;5609.814737
20.85;0.12583993;78;3456;66.96193916;34.21665407;677.8699849;667.6337547;5624.492333
20.85;0.12583993;78;3456;66.84881578;34.07015377;677.6696393;667.4511992;5655.733066
20.85;0.12583993;78;3456;66.77750537;33.94637111;677.4695095;667.2688491;5665.115554
20.85;0.12583993;78;3456;66.72382809;33.82141849;677.2695954;667.086704;5660.826924
20.85;0.12583993;78;3456;66.65507232;33.6897344;677.0698966;666.9047637;5668.277618
20.85;0.12583993;78;3456;66.59957027;33.57519088;676.8704131;666.723028;5671.256804
20.85;0.12583993;78;3456;66.53259364;33.47848719;676.6711445;666.5414967;5681.076243
20.85;0.12583993;78;3456;66.44989428;33.37313164;676.4720906;666.3601695;5704.846104
20.85;0.12583993;78;3456;66.38392457;33.26744939;676.2732512;666.1790461;5715.243776
20.85;0.12583993;78;3456;66.36861605;33.18488611;676.0746261;665.9981265;5694.91666
20.85;0.12583993;78;3456;66.31775862;33.09067332;675.876215;665.8174103;5704.123884
20.85;0.12583993;78;3456;66.3052204;33.00646394;675.6780176;665.6368973;5687.348579
20.85;0.12583993;78;3456;66.28766534;32.93660246;675.4800339;665.4565873;5682.336959
20.85;0.12583993;78;3456;66.26985402;32.85918183;675.2822635;665.27648;5672.890068
20.85;0.12583993;78;3456;66.27888379;32.79259288;675.0847061;665.0965753;5643.98492
20.85;0.12583993;78;3456;66.24998788;32.72779594;674.8873617;664.9168729;5649.586552
20.85;0.12583993;78;3456;66.23500663;32.66716052;674.6902299;664.7373725;5647.017354
20.85;0.12583993;78;3456;66.26571174;32.60952545;674.4933105;664.558074;5607.714625
20.85;0.12583993;78;3456;66.24270979;32.55600688;674.2966033;664.3789771;5607.923596
20.85;0.12583993;78;3456;66.22466325;32.50637413;674.100108;664.2000816;5605.846335
20.85;0.12583993;78;3456;66.21466073;32.45783985;673.9038245;664.0213872;5596.382163
20.85;0.12583993;78;3456;66.17952865;32.41537798;673.7077525;663.8428938;5607.346524
20.85;0.12583993;78;3456;66.16301022;32.37170173;673.5118918;663.6646011;5601.454934
20.85;0.12583993;78;3456;66.09389821;32.33710344;673.3162421;663.4865089;5640.600266
20.85;0.12583993;78;3456;66.11525185;32.29851546;673.1208032;663.308617;5608.85561
20.85;0.12583993;78;3456;66.0867402;32.26019939;672.9255749;663.1309251;5609.203926
20.85;0.12583993;78;3456;66.04381894;32.22911652;672.730557;662.953433;5624.822189
20.85;0.12583993;78;3456;66.0166145;32.19642081;672.5357492;662.7761404;5628.271489
20.85;0.12583993;78;3456;65.99064166;32.16607162;672.3411513;662.5990473;5631.267148
20.85;0.12583993;78;3456;65.92798237;32.1414611;672.1467631;662.4221533;5666.555956
20.85;0.12583993;78;3456;65.96531689;32.1094674;671.9525844;662.2454582;5622.83384
20.85;0.12583993;78;3456;65.9524402;32.07992965;671.7586149;662.0689617;5612.492435
20.85;0.12583993;78;3456;65.91787301;32.05690062;671.5648544;661.8926638;5623.157819
20.85;0.12583993;78;3456;65.90320926;32.03237632;671.3713026;661.7165641;5619.273022
20.85;0.12583993;78;3456;65.88915228;32.00911447;671.1779595;661.5406624;5614.869574
20.85;0.12583993;54;3456;65.90159306;31.99171722;670.9848247;661.3649585;5648.868918
20.85;0.12583993;54;3456;66.02202908;31.97157308;670.7918979;661.1894522;5661.799227
20.85;0.12583993;54;3456;66.16039842;31.9536767;670.5991791;661.0141432;5652.051851
20.85;0.12583993;54;3456;66.29012898;31.93809007;670.4066679;660.8390314;5644.127455
20.85;0.12583993;54;3456;66.40953925;31.92482434;670.2143642;660.6641165;5638.118896
20.85;0.12583993;54;3456;66.50030436;31.91364041;670.0222677;660.4893982;5643.294604
20.85;0.12583993;54;3456;66.59392222;31.90401344;669.8303781;660.3148765;5644.997262
20.85;0.12583993;54;3456;66.66474123;31.89494997;669.6386954;660.140551;5653.173527
20.85;0.12583993;54;3456;66.73051149;31.88860448;669.4472191;659.9664215;5661.338942
20.85;0.12583993;54;3456;66.80041932;31.88287732;669.2559492;659.7924878;5662.488854
20.85;0.12583993;54;3456;66.86376175;31.8802472;669.0648854;659.6187497;5666.761921
20.85;0.12583993;54;3456;66.92916662;31.87967284;668.8740275;659.4452069;5668.069868
20.85;0.12583993;54;3456;66.99361211;31.88084223;668.6833752;659.2718593;5668.138705
20.85;0.12583993;54;3456;67.05543594;31.88354238;668.4929284;659.0987066;5667.726671
20.85;0.12583993;54;3456;67.11295443;31.88750151;668.3026867;658.9257487;5667.642411
20.85;0.12583993;54;3456;67.164833;31.89242124;668.1126501;658.7529852;5668.49222
20.85;0.12583993;54;3456;67.21003037;31.89801562;667.9228182;658.580416;5670.72704
20.85;0.12583993;54;3456;67.24762917;31.90404782;667.7331909;658.4080408;5674.754233
20.85;0.12583993;54;3456;67.27290152;31.91034724;667.5437679;658.2358595;5683.266778
20.85;0.12583993;54;3456;67.265723;31.9186791;667.354549;658.0638718;5709.823015
20.85;0.12583993;54;3456;67.30745323;31.92239994;667.165534;657.8920775;5702.106064
20.85;0.12583993;54;3456;67.30195788;31.92936046;666.9767227;657.7204763;5718.656268
20.85;0.12583993;54;3456;67.29661374;31.93368956;666.7881148;657.5490681;5729.779855
20.85;0.12583993;54;3456;67.24720726;31.94461439;666.5997101;657.3778527;5767.60978
20.85;0.12583993;54;3456;67.26236269;31.94583816;666.4115085;657.2068298;5760.212215
20.85;0.12583993;54;3456;67.22333089;31.95105509;666.2235097;657.0359992;5783.200341
20.85;0.12583993;54;3456;67.17584811;31.95688853;666.0357134;656.8653607;5807.180747
20.85;0.12583993;54;3456;67.00282219;31.95959277;665.8481195;656.6949141;5866.066386
20.85;0.12583993;54;3456;66.82875151;31.96205006;665.6607277;656.5246591;5945.530877
20.85;0.12583993;54;3456;66.76452497;31.96160578;665.4735378;656.3545956;5971.156766
20.85;0.12583993;54;3456;66.73956704;31.95937459;665.2865497;656.1847233;5975.507386
20.85;0.12583993;54;3456;66.72724681;31.95633702;665.099763;656.0150421;5975.633574
20.85;0.12583993;54;3456;66.73066155;31.95174731;664.9131776;655.8455516;5969.140688
20.85;0.12583993;54;3456;66.74484468;31.94596547;664.7267932;655.6762517;5958.732811
20.85;0.12583993;54;3456;66.76749643;31.93931085;664.5406097;655.5071422;5945.573248
20.85;0.12583993;54;3456;66.79675462;31.93198605;664.3546268;655.3382229;5930.478853
20.85;0.12583993;54;3456;66.83068154;31.92413866;664.1688443;655.1694935;5914.240513
20.85;0.12583993;54;3456;66.86604489;31.91612782;663.983262;655.0009539;5898.555049
20.85;0.12583993;54;3456;66.88998638;31.90977192;663.7978796;654.8326037;5891.365489
20.85;0.12583993;54;3456;66.93904549;31.8985485;663.612697;654.6644429;5867.8888
20.85;0.12583993;54;3456;66.97440266;31.89007927;663.427714;654.4964711;5853.991657
20.85;0.12583993;54;3456;67.00565337;31.88196819;663.2429302;654.3286883;5842.015834
20.85;0.12583993;54;3456;67.03441144;31.87407193;663.0583456;654.1610941;5832.395491
20.85;0.12583993;54;3456;67.06274479;31.86673402;662.8739599;653.9936884;5822.591168
20.85;0.12583993;54;3456;67.08456601;31.86077699;662.6897729;653.8264709;5816.434896
20.85;0.12583993;54;3456;67.11027765;31.85501765;662.5057843;653.6594414;5807.906816
20.85;0.12583993;54;3456;67.12808238;31.85087099;662.321994;653.4925998;5803.457821
20.85;0.12583993;54;3456;67.14276954;31.84813875;662.1384017;653.3259457;5800.728478
20.85;0.12583993;54;3456;67.16095469;31.84531271;661.9550072;653.1594791;5795.208589
20.85;0.12583993;54;3456;67.17211505;31.84465061;661.7718104;652.9931997;5793.412926
20.85;0.12583993;54;3456;67.17981588;31.84483864;661.5888109;652.8271072;5793.010174
20.85;0.12583993;54;3456;67.18899277;31.84514942;661.4060086;652.6612015;5790.741742
20.85;0.12583993;54;3456;67.19312109;31.84735739;661.2234034;652.4954824;5791.34152
20.85;0.12583993;54;3456;67.19667373;31.84959198;661.0409948;652.3299496;5790.680641
20.85;0.12583993;54;3456;67.19512539;31.85327599;660.8587828;652.1646029;5792.684329
20.85;0.12583993;54;3456;67.1917686;31.85794738;660.6767672;651.9994422;5795.357955
20.85;0.12583993;54;3456;67.18930495;31.862682;660.4949477;651.8344672;5796.960857
20.85;0.12583993;54;3456;67.18406441;31.86816911;660.3133241;651.6696777;5799.865112
20.85;0.12583993;54;3456;67.17973765;31.87366795;660.1318962;651.5050735;5802.071159
20.85;0.12583993;54;3456;67.17690745;31.87921796;659.9506638;651.3406544;5803.419091
20.85;0.12583993;54;3456;67.1722649;31.88434796;659.7696267;651.1764201;5805.79547
20.85;0.12583993;54;3456;67.17169324;31.88891373;659.5887847;651.0123706;5805.645046
20.85;0.12583993;54;3456;67.17074122;31.89330612;659.4081375;650.8485055;5805.928236
20.85;0.12583993;54;3456;67.16980408;31.89676891;659.2276849;650.6848247;5806.183627
20.85;0.12583993;54;3456;67.16932141;31.89979825;659.0474269;650.521328;5806.47257
20.85;0.12583993;54;3456;67.17039925;31.90166195;658.867363;650.3580151;5805.212005
20.85;0.12583993;54;3456;67.17036666;31.9029629;658.6874932;650.1948858;5804.615131
20.85;0.12583993;54;3456;67.17205597;31.90386514;658.5078172;650.03194;5802.85506
20.85;0.12583993;54;3456;67.17296147;31.90444561;658.3283347;649.8691774;5802.037427
20.85;0.12583993;54;3456;67.17360638;31.90442539;658.1490457;649.7065978;5801.386845
20.85;0.12583993;54;3456;67.17780144;31.90397085;657.9699499;649.5442011;5798.577253
20.85;0.12583993;54;3456;67.18439544;31.90302577;657.7910471;649.3819869;5794.840984
20.85;0.12583993;54;3456;67.19207349;31.90146227;657.612337;649.2199552;5791.324126
20.85;0.12583993;54;3456;67.20417525;31.89899112;657.4338195;649.0581056;5786.38743
20.85;0.12583993;54;3456;67.21642981;31.89594699;657.2554943;648.8964381;5780.991883
20.85;0.12583993;54;3456;67.23049199;31.89201114;657.0773613;648.7349523;5775.522721
20.85;0.12583993;54;3456;67.24176616;31.88764617;656.8994203;648.5736482;5771.212917
20.85;0.12583993;54;3456;67.25188867;31.88301655;656.721671;648.4125254;5766.913013
20.85;0.12583993;54;3456;67.26012479;31.87817855;656.5441132;648.2515838;5763.689715
20.85;0.12583993;54;3456;67.26613705;31.87315389;656.3667467;648.0908231;5761.12251
20.85;0.12583993;54;3456;67.26815452;31.86855977;656.1895714;647.9302433;5759.960909
20.85;0.12583993;54;3456;67.27071622;31.86463655;656.0125869;647.769844;5757.795079
20.85;0.12583993;54;3456;67.26745607;31.86144033;655.8357932;647.6096251;5758.792211
20.85;0.12583993;54;3456;67.25797479;31.85870521;655.6591899;647.4495863;5763.09268
20.85;0.12583993;54;3456;67.25710595;31.85660173;655.482777;647.2897275;5760.965123
20.85;0.12583993;54;3456;67.2441115;31.85576422;655.3065542;647.1300485;5765.655663
20.85;0.12583993;54;3456;67.23265409;31.85458334;655.1305212;646.970549;5769.049356
20.85;0.12583993;54;3456;67.21924221;31.85490945;654.9546779;646.8112288;5773.567996
20.85;0.12583993;54;3456;67.21215062;31.85480631;654.7790241;646.6520879;5774.54083
20.85;0.12583993;54;3456;67.20379091;31.8551811;654.6035596;646.4931258;5776.397538
20.85;0.12583993;54;3456;67.19704632;31.85558971;654.4282841;646.3343425;5777.609314
20.85;0.12583993;54;3456;67.19123629;31.85603434;654.2531975;646.1757378;5778.853027
20.85;0.12583993;54;3456;67.19448881;31.85496993;654.0782995;646.0173114;5774.698447
20.85;0.12583993;54;3456;67.19535177;31.85402673;653.9035901;645.8590632;5772.179033
20.85;0.12583993;54;3456;67.19423328;31.85258003;653.7290688;645.7009929;5770.837152
20.85;0.12583993;54;3456;67.19511138;31.8505001;653.5547356;645.5431003;5768.558934
20.85;0.12583993;54;3456;67.19793115;31.84858687;653.3805903;645.3853853;5765.412401
20.85;0.12583993;54;3456;67.19908505;31.84597476;653.2066326;645.2278477;5763.186345
20.85;0.12583993;54;3456;67.20134063;31.84352516;653.0328624;645.0704872;5760.737378
20.85;0.12583993;54;3456;67.20281831;31.84059838;652.8592794;644.9133036;5758.717259
20.85;0.12583993;54;3456;67.20101627;31.83881408;652.6858834;644.7562968;5758.885615
20.85;0.12583993;54;3456;67.20584245;31.83541239;652.5126743;644.5994665;5754.912338
20.85;0.12583993;54;3456;67.20583512;31.83230971;652.3396518;644.4428126;5753.642154
20.85;0.12583993;54;3456;67.19635913;31.8306747;652.1668158;644.2863349;5758.159569
20.85;0.158296739;54;3456;67.19606091;30.53664605;651.994166;644.1300331;5732.935867
20.85;0.158296739;54;3456;67.16487188;30.49683;651.8217022;643.973907;5741.988756
20.85;0.158296739;54;3456;67.14519779;30.45927421;651.6494242;643.8179566;5743.472835
20.85;0.158296739;54;3456;67.11974996;30.41912456;651.4773319;643.6621814;5748.186526
20.85;0.158296739;54;3456;67.09816484;30.38313192;651.305425;643.5065815;5751.421654
20.85;0.158296739;54;3456;67.07512247;30.34653906;651.1337034;643.3511565;5756.241512
20.85;0.158296739;54;3456;67.06809428;30.31461453;650.9621668;643.1959063;5751.867243
20.85;0.158296739;54;3456;67.03342699;30.28168175;650.790815;643.0408306;5764.433954
20.85;0.158296739;54;3456;67.02398251;30.25106191;650.6196479;642.8859294;5761.769428
20.85;0.158296739;54;3456;66.99162535;30.2204093;650.4486652;642.7312023;5773.348801
20.85;0.158296739;54;3456;66.98138845;30.19073657;650.2778667;642.5766492;5772.049689
20.85;0.158296739;54;3456;66.96218008;30.16087658;650.1072523;642.4222699;5776.720391
20.85;0.158296739;54;3456;66.96125143;30.13279238;649.9368217;642.2680642;5770.735856
20.85;0.158296739;54;3456;66.94054486;30.10442477;649.7665748;642.1140319;5777.365428
20.85;0.158296739;54;3456;66.94442058;30.07741978;649.5965113;641.9601728;5769.288155
20.85;0.158296739;54;3456;66.90647314;30.05541976;649.4266311;641.8064868;5787.276679
20.85;0.158296739;54;3456;66.90294933;30.027968;649.2569339;641.6529735;5785.158268
20.85;0.158296739;54;3456;66.92010913;30.00048597;649.0874195;641.4996328;5769.048664
20.85;0.158296739;54;3456;66.91092972;29.97807533;648.9180879;641.3464646;5768.561382
20.85;0.158296739;54;3456;66.9077068;29.95758728;648.7489386;641.1934686;5765.433268
20.85;0.158296739;54;3456;66.9012739;29.9382544;648.5799717;641.0406447;5764.887928
20.85;0.158296739;54;3456;66.89949449;29.91984448;648.4111868;640.8879926;5761.837682
20.85;0.158296739;54;3456;66.89405552;29.90247163;648.2425838;640.7355122;5761.160218
20.85;0.158296739;54;3456;66.88856105;29.8859581;648.0741624;640.5832032;5760.779473
20.85;0.158296739;54;3456;66.89031658;29.87075542;647.9059225;640.4310655;5755.87023
20.85;0.158296739;54;3456;66.88332588;29.85632289;647.737864;640.2790988;5756.288223
20.85;0.158296739;54;3456;66.88027083;29.84306981;647.5699865;640.1273031;5754.219229
20.85;0.158296739;54;3456;66.87386658;29.8307524;647.4022899;639.975678;5754.059367
20.85;0.158296739;54;3456;66.86808087;29.81945349;647.2347739;639.8242234;5753.354079
20.85;0.158296739;54;3456;66.86060581;29.80905817;647.0674385;639.6729392;5753.490793
20.85;0.158296739;54;3456;66.85273714;29.79953716;646.9002834;639.521825;5753.670009
20.85;0.158296739;54;3456;66.84378563;29.7907994;646.7333085;639.3708808;5754.311553
20.85;0.158296739;54;3456;66.83422772;29.78277612;646.5665134;639.2201063;5755.131017
20.85;0.158296739;54;3456;66.82391416;29.7753802;646.3998981;639.0695014;5756.230233
20.85;0.158296739;54;3456;66.81307415;29.7685318;646.2334622;638.9190658;5757.484714
20.85;0.158296739;54;3456;66.80174304;29.76214743;646.0672058;638.7687994;5758.892141
20.85;0.158296739;54;3456;66.79008086;29.75614808;645.9011285;638.6187019;5760.378292
20.85;0.158296739;54;3456;66.77818997;29.75045665;645.7352301;638.4687732;5761.907809
20.85;0.158296739;54;3456;66.76621431;29.74500102;645.5695105;638.3190132;5763.42333
20.85;0.158296739;54;3456;66.75428018;29.73971406;645.4039694;638.1694215;5764.880849
20.85;0.158296739;54;3456;66.74252517;29.73453539;645.2386068;638.019998;5766.231257
20.85;0.158296739;54;3456;66.73107705;29.72941218;645.0734223;637.8707426;5767.432193
20.85;0.158296739;54;3456;66.72006015;29.72430045;644.9084158;637.7216549;5768.443119
20.85;0.158296739;54;3456;66.70958602;29.7191659;644.7435871;637.572735;5769.229876
20.85;0.158296739;54;3456;66.69975296;29.7139846;644.578936;637.4239825;5769.763898
20.85;0.158296739;54;3456;66.69064099;29.70874327;644.4144624;637.2753972;5770.02425
20.85;0.158296739;54;3456;66.68231026;29.70343903;644.2501659;637.1269791;5769.997734
20.85;0.158296739;54;3456;66.67479874;29.6980787;644.0860465;636.9787278;5769.679635
20.85;0.158296739;54;3456;66.66812172;29.6926777;643.9221039;636.8306432;5769.073543
20.85;0.158296739;54;3456;66.66227202;29.68725848;643.758338;636.6827252;5768.191099
20.85;0.158296739;54;3456;66.65722139;29.68184879;643.5947486;636.5349735;5767.051193
20.85;0.158296739;54;3456;66.65292277;29.6764798;643.4313354;636.3873879;5765.67894
20.85;0.158296739;54;3456;66.6493133;29.67118425;643.2680983;636.2399683;5764.104354
20.85;0.158296739;54;3456;66.64631787;29.6659947;643.1050371;636.0927144;5762.360907
20.85;0.158296739;54;3456;66.64385283;29.66094206;642.9421516;635.9456262;5760.484022
20.85;0.158296739;54;3456;66.64182977;29.65605433;642.7794416;635.7987033;5758.509621
20.85;0.158296739;54;3456;66.64015907;29.6513556;642.6169069;635.6519456;5756.472789
20.85;0.158296739;54;3456;66.63875304;29.64686543;642.4545474;635.505353;5754.40662
20.85;0.158296739;54;3456;66.63752867;29.6425984;642.2923628;635.3589252;5752.341293
20.85;0.158296739;54;3456;66.63640973;29.638564;642.130353;635.2126621;5750.303366
20.85;0.158296739;54;3456;66.63532847;29.63476665;641.9685177;635.0665634;5748.315314
20.85;0.158296739;54;3456;66.63422662;29.63120594;641.8068568;634.9206291;5746.395273
20.85;0.158296739;54;3456;66.63305612;29.62787697;641.6453701;634.7748588;5744.556971
20.85;0.158296739;54;3456;66.63177924;29.62477083;641.4840575;634.6292524;5742.809824
20.85;0.158296739;54;3456;66.63036852;29.62187514;641.3229186;634.4838098;5741.159147
20.85;0.158296739;54;3456;66.62880634;29.61917458;641.1619534;634.3385307;5739.606468
20.85;0.158296739;54;3456;66.62708427;29.61665156;641.0011616;634.193415;5738.149905
20.85;0.158296739;54;3456;66.6252023;29.61428674;640.8405431;634.0484624;5736.784595
20.85;0.158296739;54;3456;66.62316788;29.61205969;640.6800976;633.9036729;5735.50315
20.85;0.158296739;54;3456;66.62099492;29.60994946;640.5198251;633.7590461;5734.296123
20.85;0.158296739;54;3456;66.61870267;29.60793508;640.3597252;633.614582;5733.152492
20.85;0.158296739;54;3456;66.6163146;29.60599615;640.1997978;633.4702804;5732.060127
