Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20.85;0.158296739;54;3456;66.61385723;29.60411323;640.0400428;633.326141;5731.006256
20.85;0.158296739;54;3456;66.61135898;29.60226833;639.8804599;633.1821637;5729.977915
20.85;0.158296739;54;3456;66.60884901;29.60044522;639.721049;633.0383482;5728.962363
20.85;0.158296739;54;3456;66.60635615;29.59862976;639.5618098;632.8946945;5727.947482
20.85;0.158296739;54;3456;66.60390787;29.59681009;639.4027422;632.7512024;5726.922124
20.85;0.158296739;54;3456;66.60152936;29.5949768;639.243846;632.6078716;5725.876416
20.85;0.158296739;54;3456;66.59924275;29.59312296;639.0851211;632.4647019;5724.802008
20.85;0.158296739;54;3456;66.59706647;29.59124412;638.9265671;632.3216933;5723.692252
20.85;0.158296739;54;3456;66.59501477;29.58933818;638.768184;632.1788454;5722.542323
20.85;0.158296739;54;3456;66.59309746;29.58740525;638.6099716;632.0361582;5721.349259
20.85;0.158296739;54;3456;66.59131976;29.58544735;638.4519297;631.8936315;5720.111941
20.85;0.158296739;54;3456;66.58968243;29.58346817;638.294058;631.751265;5718.830999
20.85;0.158296739;54;3456;66.58818197;29.58147269;638.1363564;631.6090586;5717.508663
20.85;0.158296739;54;3456;66.586811;29.57946688;637.9788248;631.4670121;5716.148566
20.85;0.158296739;54;3456;66.58555882;29.5774573;637.821463;631.3251253;5714.75551
20.85;0.158296739;54;3456;66.58441195;29.57545078;637.6642706;631.1833981;5713.335198
20.85;0.158296739;54;3456;66.58335483;29.5734541;637.5072477;631.0418303;5711.893962
20.85;0.158296739;54;3456;66.58237044;29.57147369;637.350394;630.9004216;5710.438489
20.85;0.158296739;54;3456;66.58144105;29.56951541;637.1937092;630.7591719;5708.97555
20.85;0.158296739;54;3456;66.58054881;29.56758432;637.0371933;630.6180811;5707.511763
20.85;0.158296739;54;3456;66.57967637;29.56568456;636.8808461;630.477149;5706.053367
20.85;0.158296739;54;3456;66.57880742;29.56381921;636.7246673;630.3363753;5704.606044
20.85;0.158296739;54;3456;66.57792708;29.56199031;636.5686568;630.1957599;5703.174769
20.85;0.158296739;54;3456;66.5770223;29.56019876;636.4128145;630.0553026;5701.763706
20.85;0.158296739;54;3456;66.57608212;29.55844441;636.25714;629.9150033;5700.37613
20.85;0.158296739;54;3456;66.57509781;29.55672613;636.1016333;629.7748617;5699.014401
20.85;0.158296739;54;3456;66.57406296;29.55504187;635.9462941;629.6348777;5697.67996
20.85;0.158296739;54;3456;66.5729735;29.55338878;635.7911224;629.4950511;5696.373364
20.85;0.158296739;54;3456;66.57182758;29.55176338;635.6361178;629.3553818;5695.094339
20.85;0.158296739;54;3456;66.57062546;29.55016166;635.4812803;629.2158695;5693.841867
20.85;0.158296739;54;3456;66.56936933;29.54857927;635.3266096;629.0765141;5692.614277
20.85;0.158296739;54;3456;66.56806298;29.54701165;635.1721055;628.9373154;5691.409362
20.85;0.158296739;54;3456;66.56671165;29.54545418;635.017768;628.7982732;5690.224495
20.85;0.158296739;54;3456;66.56532161;29.54390231;634.8635967;628.6593874;5689.056757
20.85;0.158296739;54;3456;66.56389993;29.54235173;634.7095916;628.5206577;5687.903055
20.85;0.158296739;54;3456;66.56245412;29.54079843;634.5557524;628.3820841;5686.760255
20.85;0.158296739;54;3456;66.56099186;29.53923882;634.4020789;628.2436662;5685.625282
20.85;0.158296739;54;3456;66.5595207;29.53766981;634.2485711;628.105404;5684.495235
20.85;0.158296739;54;3456;66.55804778;29.53608884;634.0952287;627.9672973;5683.367467
20.85;0.158296739;54;3456;66.55657962;29.53449395;633.9420515;627.8293459;5682.239674
20.85;0.158296739;54;3456;66.55512195;29.53288373;633.7890393;627.6915496;5681.109934
20.85;0.158296739;54;3456;66.55367953;29.53125739;633.6361921;627.5539083;5679.976768
20.85;0.158296739;54;3456;66.55225607;29.52961464;633.4835095;627.4164217;5678.839142
20.85;0.158296739;54;3456;66.55085414;29.52795573;633.3309914;627.2790897;5677.696492
20.85;0.158296739;54;3456;66.54947525;29.52628131;633.1786377;627.1419122;5676.548686
20.85;0.158296739;54;3456;66.54811975;29.52459244;633.0264482;627.0048889;5675.396033
20.85;0.158296739;54;3456;66.54678702;29.52289043;632.8744226;626.8680197;5674.239191
20.85;0.158296739;54;3456;66.54547546;29.52117682;632.7225609;626.7313043;5673.079183
20.85;0.158296739;55;3456;66.5403553;29.51945444;632.5708628;626.5947428;5671.549143
20.85;0.158296739;55;3456;66.53312586;29.51768552;632.4193281;626.4583348;5668.874327
20.85;0.158296739;55;3456;66.51967607;29.51572985;632.2679568;626.3220801;5670.370943
20.85;0.158296739;55;3456;66.51323148;29.51381032;632.1167485;626.1859787;5667.826695
20.85;0.158296739;55;3456;66.49805545;29.51156351;631.9657032;626.0500304;5670.93513
20.85;0.158296739;55;3456;66.49532203;29.50946031;631.8148206;625.9142349;5666.604361
20.85;0.158296739;55;3456;66.47746396;29.50686225;631.6641006;625.7785921;5671.887033
20.85;0.158296739;55;3456;66.48185111;29.50464723;631.513543;625.6431018;5663.647642
20.85;0.158296739;55;3456;66.45805151;29.50160386;631.3631476;625.5077639;5673.144596
20.85;0.158296739;55;3456;66.4763132;29.49948764;631.2129143;625.3725781;5656.793951
20.85;0.158296739;55;3456;66.44040325;29.49590025;631.0628429;625.2375444;5674.345551
20.85;0.158296739;55;3456;66.4845838;29.49438988;630.9129332;625.1026625;5642.329824
20.85;0.158296739;55;3456;66.42886431;29.4903167;630.763185;624.9679323;5672.616707
20.85;0.158296739;55;3456;66.49341269;29.48942006;630.6135982;624.8333536;5628.392107
20.85;0.158296739;55;3456;66.42400104;29.48512647;630.4641725;624.6989263;5667.527333
20.85;0.158296739;55;3456;66.47720437;29.48376501;630.3149079;624.5646501;5631.006556
20.85;0.158296739;55;3456;66.41555309;29.47935817;630.1658041;624.4305248;5665.966887
20.85;0.158296739;55;3456;66.48700062;29.47869598;630.0168609;624.2965504;5618.202712
20.85;0.158296739;55;3456;66.41379888;29.47433849;629.8680783;624.1627267;5660.473227
20.85;0.158296739;55;3456;66.46879538;29.47322711;629.719456;624.0290534;5623.491345
20.85;0.158296739;55;3456;66.40671512;29.4689536;629.5709938;623.8955305;5659.448311
20.85;0.158296739;55;3456;66.49046837;29.46910931;629.4226916;623.7621576;5604.399182
20.85;0.158296739;55;3456;66.4091024;29.46505807;629.2745491;623.6289348;5652.101249
20.85;0.158296739;55;3456;66.45265776;29.4639465;629.1265664;623.4958618;5622.793972
20.85;0.158296739;55;3456;66.40247014;29.46003141;628.978743;623.3629384;5651.650382
20.85;0.158296739;55;3456;66.47836541;29.46025407;628.831079;623.2301645;5602.07271
20.85;0.158296739;55;3456;66.40044036;29.45640462;628.683574;623.0975398;5648.012054
20.85;0.158296739;55;3456;66.46502213;29.45643465;628.536228;622.9650643;5605.593414
20.85;0.158296739;55;3456;66.39650026;29.45273943;628.3890408;622.8327378;5645.729798
20.85;0.158296739;55;3456;66.46257077;29.45270504;628.2420122;622.7005601;5603.279363
20.85;0.158296739;55;3456;66.3883001;29.44858533;628.095142;622.568531;5647.092886
20.85;0.158296739;55;3456;66.44353478;29.44807887;627.9484301;622.4366504;5610.881593
20.85;0.158296739;55;3456;66.38162536;29.4441496;627.8018762;622.304918;5646.914275
20.85;0.158296739;55;3456;66.43471993;29.44332219;627.6554803;622.1733338;5612.50998
20.85;0.158296739;55;3456;66.3745178;29.43937102;627.5092421;622.0418976;5647.405697
20.85;0.158296739;55;3456;66.4191142;29.43811687;627.3631614;621.9106091;5618.330233
20.85;0.158296739;55;3456;66.36170461;29.43412497;627.2172382;621.7794683;5651.548841
20.85;0.158296739;55;3456;66.40194663;29.43234403;627.0714722;621.648475;5625.492873
20.85;0.158296739;55;3456;66.35285189;29.42811844;626.9258633;621.5176289;5653.849216
20.85;0.158296739;55;3456;66.33339676;29.42452766;626.7804113;621.38693;5664.13666
20.85;0.158296739;55;3456;66.35665531;29.4210009;626.635116;621.2563781;5649.155898
20.85;0.158296739;55;3456;66.34910578;29.41702997;626.4899773;621.1259729;5651.767304
20.85;0.158296739;55;3456;66.40792251;29.41601408;626.344995;620.9957144;5612.683739
20.85;0.158296739;55;3456;66.32000352;29.41134963;626.2001688;620.8656024;5662.823826
20.85;0.158296739;55;3456;66.3144339;29.40773484;626.0554988;620.7356366;5664.214004
20.85;0.158296739;55;3456;66.32561807;29.40417205;625.9109846;620.6058171;5654.446839
20.85;0.158296739;55;3456;66.33865041;29.40074267;625.7666262;620.4761434;5643.028603
20.85;0.158296739;55;3456;66.34910027;29.39797079;625.6224233;620.3466157;5632.623466
20.85;0.158296739;55;3456;66.33853865;29.39482457;625.4783757;620.2172335;5635.000494
20.85;0.158296739;55;3456;66.34122969;29.39221994;625.3344834;620.0879969;5629.214637
20.85;0.158296739;55;3456;66.32634905;29.38924475;625.1907462;619.9589055;5633.878083
20.85;0.158296739;55;3456;66.33674874;29.38673194;625.0471638;619.8299594;5623.181299
20.85;0.158296739;55;3456;66.30509006;29.38329298;624.9037361;619.7011582;5637.464676
20.85;0.158296739;55;3456;66.29037489;29.38029101;624.760463;619.5725019;5641.811169
20.85;0.158296739;55;3456;66.2780307;29.37716245;624.6173443;619.4439902;5644.573876
20.85;0.158296739;55;3456;66.28780659;29.37438247;624.4743797;619.315623;5633.887594
20.85;0.158296739;55;3456;66.30034522;29.37179243;624.3315693;619.1874002;5621.198331
20.85;0.158296739;55;3456;66.29138763;29.36921692;624.1889127;619.0593216;5621.243731
20.85;0.158296739;55;3456;66.26439175;29.36605159;624.0464098;618.931387;5632.557477
20.85;0.158296739;55;8042;66.26930332;30.31125923;623.9040605;618.8035962;6252.863938
20.85;0.158296739;55;8042;66.26347682;30.3116434;624.2761097;619.168553;6268.74654
20.85;0.158296739;55;8042;66.25510737;30.31222588;624.6477581;619.5330994;6286.51346
20.85;0.158296739;55;8042;66.22254559;30.3117147;625.019006;619.8972358;6319.540492
20.85;0.158296739;55;8042;66.25448677;30.313127;625.3898538;620.2609628;6313.813898
20.85;0.158296739;55;8042;66.27177346;30.3147853;625.7603021;620.6242808;6316.700615
20.85;0.158296739;55;8042;66.30490537;30.31776172;626.1303512;620.9871903;6309.958222
20.85;0.158296739;55;8042;66.30232482;30.32043568;626.5000016;621.3496916;6324.956655
20.85;0.158296739;55;8042;66.33095522;30.32432023;626.8692537;621.7117854;6321.510201
20.85;0.158296739;55;8042;66.34144077;30.32835715;627.2381078;622.0734719;6328.586356
20.85;0.158296739;55;8042;66.36724138;30.33362293;627.6065646;622.4347518;6326.370419
20.85;0.158296739;55;8042;66.35559612;30.33797025;627.9746243;622.7956254;6346.881192
20.85;0.158296739;55;8042;66.39560143;30.34448628;628.3422874;623.1560932;6336.247965
20.85;0.158296739;55;8042;66.40425733;30.35053189;628.7095543;623.5161557;6344.226712
20.85;0.158296739;55;8042;66.4378051;30.35774265;629.0764256;623.8758133;6336.950109
20.85;0.158296739;55;8042;66.43131742;30.36502982;629.4429014;624.2350665;6353.822646
20.85;0.158296739;55;8042;66.45817145;30.37319318;629.8089825;624.5939157;6350.852561
20.85;0.158296739;55;8042;66.48226811;30.38149003;630.174669;624.9523614;6348.987032
20.85;0.158296739;55;8042;66.47348279;30.38998121;630.5399615;625.310404;6367.015755
20.85;0.158296739;55;8042;66.49727746;30.39895029;630.9048604;625.668044;6365.538435
20.85;0.158296739;55;8042;66.51885844;30.4074182;631.2693661;626.0252819;6363.378691
20.85;0.158296739;55;8042;66.50356772;30.41572034;631.6334791;626.382118;6379.984516
20.85;0.158296739;55;8042;66.52764345;30.42464585;631.9971997;626.7385529;6370.971674
20.85;0.158296739;55;8042;66.53312097;30.433632;632.3605283;627.094587;6370.537696
20.85;0.158296739;55;8042;66.50229832;30.44262257;632.7234655;627.4502207;6387.716699
20.85;0.158296739;55;8042;66.47465024;30.45037882;633.0860116;627.8054546;6401.885297
20.85;0.158296739;55;8042;66.42403821;30.45631303;633.4481671;628.1602889;6427.991074
20.85;0.158296739;55;8042;66.38087715;30.46019974;633.8099323;628.5147243;6449.955818
20.85;0.158296739;55;8042;66.38130551;30.4646211;634.1713077;628.8687611;6442.091372
20.85;0.158296739;55;8042;66.34391773;30.46693317;634.5322938;629.2223999;6457.73847
20.85;0.158296739;55;8042;66.34699267;30.46983676;634.8928908;629.5756409;6446.271956
20.85;0.158296739;55;8042;66.30706033;30.47042852;635.2530993;629.9284848;6462.318236
20.85;0.158296739;55;8042;66.31295085;30.47156998;635.6129197;630.2809319;6447.946074
20.85;0.158296739;55;8042;66.26827999;30.47017039;635.9723523;630.6329826;6466.336038
20.85;0.158296739;55;8042;66.31759988;30.47125896;636.3313977;630.9846375;6425.204872
20.85;0.158296739;55;8042;66.28292167;30.46990295;636.6900562;631.335897;6435.580775
20.85;0.158296739;55;8042;66.29979093;30.46962893;637.0483282;631.6867615;6413.519586
20.85;0.158296739;55;8042;66.29518557;30.46908746;637.4062141;632.0372314;6407.406035
20.85;0.158296739;55;8042;66.29141083;30.4678652;637.7637144;632.3873073;6397.367063
20.85;0.158296739;55;8042;66.26984086;30.46619732;638.1208296;632.7369895;6399.519824
20.85;0.158296739;55;8042;66.25702451;30.46460795;638.4775599;633.0862784;6397.066464
20.85;0.158296739;55;8042;66.23949001;30.46255587;638.8339058;633.4351747;6396.12158
20.85;0.158296739;55;8042;66.22454902;30.46055896;639.1898677;633.7836785;6393.609465
20.85;0.158296739;55;8042;66.20598849;30.45892467;639.5454461;634.1317906;6395.697837
20.85;0.158296739;55;8042;66.1715169;30.45615871;639.9006414;634.4795111;6404.668662
20.85;0.158296739;55;8042;66.17044909;30.45387147;640.2554539;634.8268407;6392.295899
20.85;0.158296739;55;8042;66.13007072;30.45094246;640.6098841;635.1737797;6405.449236
20.85;0.158296739;55;8042;66.04902062;30.44593581;640.9639324;635.5203286;6446.153718
20.85;0.158296739;55;8042;66.05697698;30.44231098;641.3175992;635.8664877;6427.998925
20.85;0.158296739;55;8042;65.9950801;30.43676809;641.6708849;636.2122577;6457.119493
20.85;0.158296739;55;8042;66.00772579;30.43247002;642.0237899;636.5576388;6436.558126
20.85;0.158296739;55;8042;65.99645394;30.42865201;642.3763147;636.9026316;6434.252589
20.85;0.158296739;55;8042;66.02262736;30.42597558;642.7284596;637.2472364;6405.85189
20.85;0.158296739;55;8042;66.03103266;30.42415074;643.080225;637.5914537;6391.486562
20.85;0.158296739;55;8042;66.02915128;30.42219913;643.4316115;637.935284;6383.119245
20.85;0.158296739;55;8042;66.01902464;30.42018156;643.7826193;638.2787276;6379.259428
20.85;0.158296739;55;8042;66.00475968;30.41841932;644.1332489;638.621785;6379.15615
20.85;0.158296739;55;8042;65.9934932;30.41695963;644.4835006;638.9644567;6378.062944
20.85;0.158296739;55;8042;65.97879142;30.4153261;644.833375;639.306743;6376.997891
20.85;0.158296739;55;8042;65.9673563;30.41438147;645.1828723;639.6486445;6376.409582
20.85;0.158296739;55;8042;65.95093118;30.41332977;645.5319931;639.9901615;6377.716555
20.85;0.158296739;55;8042;65.9322184;30.41254969;645.8807377;640.3312944;6381.87301
20.85;0.158296739;55;8042;65.91877295;30.41192381;646.2291065;640.6720438;6382.220299
20.85;0.158296739;55;8042;65.91964744;30.41225841;646.5770999;641.01241;6376.65592
20.85;0.158296739;55;8042;65.90456237;30.4120749;646.9247184;641.3523935;6378.289047
20.85;0.158296739;55;8042;65.87601157;30.41132713;647.2719623;641.6919946;6387.251632
20.85;0.158296739;55;8042;65.88306704;30.41191481;647.618832;642.0312139;6376.868631
20.85;0.158296739;55;8042;65.84566784;30.41099746;647.9653279;642.3700518;6389.332583
20.85;0.158296739;55;8042;65.82221672;30.4103955;648.3114505;642.7085086;6395.806296
20.85;0.158296739;55;8042;65.76825333;30.40839532;648.6572002;643.0465848;6424.095193
20.85;0.158296739;55;8042;65.72407299;30.40521529;649.0025773;643.3842809;6443.086321
20.85;0.158296739;55;8042;65.71237966;30.40279894;649.3475822;643.7215973;6443.944283
20.85;0.158296739;55;8042;65.68531924;30.39970565;649.6922154;644.0585343;6453.634421
20.85;0.158296739;55;8042;65.67368853;30.39739174;650.0364772;644.3950925;6453.989263
20.85;0.158296739;55;8042;65.63006325;30.39382206;650.3803681;644.7312722;6474.630963
20.85;0.158296739;55;8042;65.66989461;30.39417221;650.7238884;645.0670739;6442.983661
20.85;0.158296739;55;8042;65.69156207;30.39599638;651.0670386;645.402498;6421.719981
20.85;0.158296739;55;8042;65.64509109;30.3961669;651.409819;645.7375449;6444.519184
20.85;0.158296739;55;8042;65.66405094;30.39938388;651.7522301;646.0722151;6427.683092
20.85;0.158296739;55;8042;65.66548587;30.40308553;652.0942722;646.4065089;6419.653561
20.85;0.158296739;55;8042;65.66059191;30.40714427;652.4359458;646.7404268;6415.501857
20.85;0.158296739;55;8042;65.62626105;30.41003514;652.7772512;647.0739693;6432.009493
20.85;0.158296739;55;8042;65.66392118;30.41533324;653.1181888;647.4071367;6404.128309
20.85;0.158296739;55;8042;65.64890291;30.41964492;653.4587591;647.7399294;6407.380147
20.85;0.158296739;55;8042;65.63485477;30.42426564;653.7989623;648.0723479;6409.657898
20.85;0.158296739;55;8042;65.63255975;30.42892803;654.138799;648.4043927;6406.636435
20.85;0.158296739;55;8042;65.62188133;30.43340596;654.4782696;648.736064;6408.172328
20.85;0.158296739;55;8042;65.61414924;30.43765049;654.8173743;649.0673624;6409.850969
20.85;0.158296739;55;8042;65.60582692;30.44198858;655.1561136;649.3982883;6410.167914
20.85;0.158296739;55;8042;65.59384607;30.44609145;655.494488;649.728842;6412.219427
28.85;0.158296739;55;8042;66.30745499;34.30287839;655.8324977;650.0590241;7644.328263
28.85;0.158296739;55;8042;66.76893344;34.21032863;656.1701432;650.3888348;7588.303077
28.85;0.158296739;55;8042;66.89757153;34.2368483;656.5074249;650.7182747;7625.708064
28.85;0.158296739;55;8042;67.15511317;34.2976958;656.8443432;651.0473442;7576.610932
28.85;0.158296739;55;8042;67.43692207;34.36072761;657.1808984;651.3760436;7485.565316
28.85;0.158296739;55;8042;67.75291793;34.44542038;657.517091;651.7043734;7367.93938
28.85;0.158296739;55;8042;67.98652632;34.52355604;657.8529213;652.032334;7279.589283
28.85;0.158296739;55;8042;68.23745398;34.63129201;658.1883898;652.3599258;7181.477536
28.85;0.158296739;55;8042;68.42241577;34.73402019;658.5234967;652.6871493;7111.854853
28.85;0.158296739;55;8042;68.61238635;34.86172358;658.8582426;653.0140048;7038.808388
28.85;0.158296739;55;8042;68.79909018;35.0223577;659.1926278;653.3404927;6968.64902
28.85;0.158296739;55;8042;68.95099518;35.171281;659.5266527;653.6666135;6913.662642
28.85;0.158296739;55;8042;69.08244954;35.32479241;659.8603177;653.9923677;6869.727082
28.85;0.158296739;55;8042;69.2208335;35.49049627;660.1936231;654.3177555;6822.020443
28.85;0.158296739;55;8042;69.3715039;35.68757785;660.5265694;654.6427774;6770.933215
28.85;0.158296739;55;8042;69.48967289;35.84235693;660.8591569;654.9674338;6734.00177
28.85;0.158296739;55;8042;69.61951397;36.01037657;661.1913861;655.2917252;6693.043064
28.85;0.158296739;55;8042;69.77194195;36.18669898;661.5232573;655.6156519;6643.560832
28.85;0.158296739;55;8042;69.90246324;36.3318576;661.8547708;655.9392143;6600.133588
28.85;0.158296739;55;8042;69.99535145;36.47054924;662.1859272;656.262413;6577.667583
28.85;0.158296739;55;8042;70.11273911;36.61281427;662.5167267;656.5852482;6543.668705
28.85;0.158296739;55;8042;70.20756367;36.73641015;662.8471698;656.9077203;6521.776453
28.85;0.158296739;55;8042;70.32000769;36.86132385;663.1772568;657.2298299;6491.563491
28.85;0.158296739;55;8042;70.40788246;36.96842596;663.5069882;657.5515773;6474.091691
28.85;0.158296739;55;8042;70.51207201;37.07746042;663.8363642;657.8729628;6449.220562
28.85;0.158296739;55;8042;70.59004253;37.17062874;664.1653853;658.193987;6437.93139
28.85;0.158296739;55;8042;70.68181112;37.26507966;664.4940519;658.5146502;6420.592838
28.85;0.158296739;55;8042;70.75894224;37.35739106;664.8223644;658.8349528;6413.562477
28.85;0.158296739;55;8042;70.82115674;37.42665687;665.1503231;659.1548952;6409.998878
28.85;0.158296739;55;8042;70.89491868;37.50787594;665.4779284;659.4744779;6405.777588
28.85;0.158296739;55;8042;70.952941;37.58070635;665.8051807;659.7937012;6410.526579
28.85;0.158296739;55;8042;70.99811138;37.64152615;666.1320804;660.1125655;6420.215778
28.85;0.158296739;55;8042;71.054771;37.71241431;666.4586278;660.4310713;6430.48018
28.85;0.158296739;55;8042;71.11254212;37.76515728;666.7848234;660.7492189;6433.530047
28.85;0.158296739;55;8042;71.15729702;37.82442018;667.1106675;661.0670088;6449.835431
28.85;0.158296739;55;8042;71.21224952;37.87898699;667.4361605;661.3844413;6460.619042
28.85;0.158296739;55;8042;71.26783409;37.93093472;667.7613028;661.7015169;6471.672941
28.85;0.158296739;55;8042;71.32330793;37.98055355;668.0860947;662.018236;6483.41474
28.85;0.158296739;55;8042;71.3782594;38.0280492;668.4105366;662.3345989;6496.063652
28.85;0.158296739;55;8042;71.43231574;38.07358933;668.734629;662.650606;6509.831667
28.85;0.158296739;55;8042;71.48491141;38.11730145;669.0583721;662.9662579;6525.052926
28.85;0.158296739;55;8042;71.53496345;38.159257;669.3817664;663.2815547;6542.361666
28.85;0.158296739;55;8042;71.59613673;38.20400375;669.7048122;663.5964971;6558.041821
28.85;0.158296739;55;8042;71.65107705;38.24279945;670.0275099;663.9110853;6574.183563
28.85;0.158296739;55;8042;71.71731717;38.28091655;670.3498599;664.2253197;6583.506963
28.85;0.158296739;55;8042;71.77619732;38.31845146;670.6718626;664.5392008;6597.839168
28.85;0.158296739;55;8042;71.83325356;38.35482681;670.9935183;664.8527289;6613.970734
28.85;0.158296739;55;8042;71.89217781;38.39063208;671.3148274;665.1659045;6629.538007
28.85;0.158296739;55;8042;71.94899133;38.42541223;671.6357903;665.4787279;6646.886513
28.85;0.158296739;55;8042;72.01060006;38.45891757;671.9564074;665.7911996;6660.554527
28.85;0.158296739;55;8042;72.08648715;38.49412829;672.2766789;666.1033199;6667.131973
28.85;0.158296739;55;8042;72.15004693;38.52791637;672.5966054;666.4150892;6678.887915
28.85;0.158296739;55;8042;72.21090583;38.5599698;672.9161872;666.7265079;6690.834114
28.85;0.158296739;55;8042;72.28565938;38.59558986;673.2354245;667.0375765;6699.521964
28.85;0.158296739;55;8042;72.34066447;38.62580115;673.5543179;667.3482953;6713.920925
28.85;0.158296739;55;8042;72.40408844;38.65759394;673.8728677;667.6586647;6726.628639
28.85;0.158296739;55;8042;72.46669529;38.69374167;674.1910743;667.968685;6746.007576
28.85;0.158296739;55;8042;72.51949363;38.72385555;674.5089379;668.2783568;6762.98105
28.85;0.158296739;55;8042;72.58796036;38.75701883;674.8264591;668.5876803;6774.564619
28.85;0.158296739;55;8042;72.63788144;38.79025317;675.1436381;668.896656;6798.579087
28.85;0.158296739;55;8042;72.69600844;38.82129069;675.4604753;669.2052843;6814.913276
28.85;0.158296739;55;8042;72.75085722;38.85314526;675.7769712;669.5135656;6833.836983
28.85;0.158296739;55;8042;72.80358794;38.88489941;676.093126;669.8215001;6853.532347
28.85;0.158296739;55;8042;72.8555456;38.91594856;676.4089402;670.1290885;6873.077717
28.85;0.158296739;55;8042;72.89690695;38.94363369;676.724414;670.4363309;6894.162191
28.85;0.156478033;55;8042;72.9623947;39.07033014;677.0395479;670.7432278;6914.055042
28.85;0.156478033;55;8042;72.9982818;39.10059081;677.3543423;671.0497797;6939.935702
28.85;0.156478033;55;8042;73.0850735;39.13702591;677.6687974;671.3559868;6935.938443
28.85;0.156478033;55;8042;73.02882454;39.16529424;677.9829138;671.6618497;7024.865965
28.85;0.156478033;55;8042;73.05813151;39.19188196;678.2966916;671.9673685;7056.155072
28.85;0.156478033;55;8042;73.17889648;39.22458495;678.6101314;672.2725439;7031.58489
28.85;0.156478033;55;8042;73.25069035;39.25503191;678.9232334;672.5773761;7034.880426
28.85;0.156478033;55;8042;73.26754043;39.28336238;679.235998;672.8818654;7070.263311
28.85;0.156478033;55;8042;73.26864686;39.31203363;679.5484256;673.1860125;7116.315236
28.85;0.156478033;55;8042;73.4036268;39.34359019;679.8605166;673.4898174;7086.941564
28.85;0.156478033;55;8042;73.7401189;39.36287929;680.1722713;673.7932808;6971.655608
28.85;0.156478033;55;8042;74.05324075;39.34614927;680.4836901;674.096403;6895.831417
28.85;0.156478033;55;8042;73.95539074;39.30690202;680.7947733;674.3991843;7012.321716
28.85;0.156478033;55;8042;73.96575752;39.27847364;681.1055213;674.7016251;7054.949302
28.85;0.156478033;55;8042;74.00670407;39.2589642;681.4159344;675.0037258;7078.065305
28.85;0.156478033;55;8042;74.08567708;39.24782926;681.7260131;675.3054868;7082.476466
28.85;0.156478033;55;8042;74.15073559;39.24460228;682.0357577;675.6069085;7091.279675
28.85;0.156478033;55;8042;74.24636691;39.24775858;682.3451685;675.9079913;7085.247249
28.85;0.156478033;55;8042;74.29999229;39.25465158;682.6542459;676.2087355;7103.187753
28.85;0.156478033;55;8042;74.41798921;39.26704766;682.9629902;676.5091415;7087.155183
28.85;0.156478033;55;8042;74.27407974;39.27589148;683.2714019;676.8092097;7202.069942
28.85;0.156478033;55;8042;74.60017419;39.30347038;683.5794813;677.1089405;7075.263752
28.85;0.156478033;55;8042;74.67277131;39.32122347;683.8872287;677.4083342;7082.103364
28.85;0.156478033;55;8042;74.69669095;39.33572852;684.1946445;677.7073913;7111.429167
28.85;0.156478033;55;8042;74.80716038;39.3539044;684.501729;678.0061122;7093.786415
28.85;0.156478033;55;8042;74.88648723;39.37278804;684.8084827;678.3044971;7092.813795
28.85;0.156478033;55;8042;74.96735131;39.39338957;685.1149058;678.6025464;7090.801605
28.85;0.156478033;55;8042;75.01588196;39.41224164;685.4209988;678.9002607;7101.245394
28.85;0.156478033;55;8042;75.08619587;39.43362657;685.7267619;679.1976401;7100.465772
28.85;0.156478033;55;8042;75.13632103;39.45499016;686.0321955;679.4946852;7108.541625
28.85;0.156478033;55;8042;75.18462402;39.47693043;686.3373001;679.7913962;7116.207396
28.85;0.156478033;55;8042;75.2257866;39.49844786;686.6420759;680.0877736;7125.515851
28.85;0.156478033;55;8042;75.2601778;39.52042374;686.9465232;680.3838178;7137.614598
28.85;0.156478033;55;8042;75.27788897;39.54284621;687.2506426;680.679529;7157.913876
28.85;0.156478033;55;8042;75.29610259;39.56530007;687.5544342;680.9749077;7176.843575
28.85;0.156478033;55;8042;75.33866745;39.58789123;687.8578985;681.2699543;7181.793646
28.85;0.156478033;55;8042;75.30918757;39.60591125;688.1610358;681.5646691;7223.849906
28.85;0.156478033;55;8042;75.34663798;39.6268145;688.4638464;681.8590525;7229.922234
28.85;0.156478033;55;8042;75.39675927;39.64813483;688.7663308;682.1531048;7227.929417
28.85;0.156478033;55;8042;75.45761735;39.67061257;689.0684892;682.4468265;7219.350758
28.85;0.156478033;55;8042;75.57264206;39.69279187;689.3703221;682.740218;7179.845386
28.85;0.156478033;55;8042;75.49633167;39.70916359;689.6718297;683.0332795;7241.905721
28.85;0.156478033;55;8042;75.53531295;39.72892467;689.9730124;683.3260115;7243.508928
28.85;0.156478033;55;8042;75.53981245;39.74746744;690.2738706;683.6184143;7262.615241
28.85;0.156478033;55;8042;75.56069774;39.76451404;690.5744047;683.9104883;7271.358209
28.85;0.156478033;55;8042;75.57794709;39.78056475;690.8746148;684.2022338;7280.924143
28.85;0.156478033;55;8042;75.62000318;39.79901092;691.1745015;684.4936514;7277.88663
28.85;0.156478033;55;8042;75.62503557;39.81527817;691.4740651;684.7847412;7293.253334
28.85;0.156478033;55;8042;75.64528262;39.82973361;691.7733059;685.0755037;7299.036761
28.85;0.156478033;55;8042;75.66947784;39.84525608;692.0722242;685.3659392;7302.733821
28.85;0.156478033;55;8042;75.68332488;39.86020076;692.3708205;685.6560482;7311.304095
28.85;0.156478033;55;8042;75.69765822;39.87474853;692.669095;685.9458309;7318.988523
28.85;0.156478033;55;8042;75.71524303;39.89016338;692.9670481;686.2352878;7324.762571
28.85;0.156478033;55;8042;75.7215566;39.90257896;693.2646801;686.5244192;7335.109491
28.85;0.156478033;55;8042;75.74470789;39.91716233;693.5619915;686.8132254;7336.670256
28.85;0.156478033;55;8042;75.72266547;39.92812938;693.8589825;687.1017069;7361.1721
28.85;0.156478033;55;8042;75.7660467;39.94114891;694.1556534;687.3898641;7350.674193
28.85;0.156478033;55;8042;75.74767594;39.95265215;694.4520047;687.6776972;7372.385126
28.85;0.156478033;55;8042;75.76940542;39.96472329;694.7480367;687.9652066;7372.288352
28.85;0.156478033;55;8042;75.81523947;39.97644068;695.0437497;688.2523927;7359.25936
28.85;0.156478033;55;8042;75.81815795;39.98705937;695.339144;688.5392559;7368.491298
28.85;0.156478033;55;8042;75.74969617;39.99582025;695.6342201;688.8257966;7415.321537
28.85;0.156478033;55;8042;75.83020928;40.00759723;695.9289782;689.112015;7381.769506
28.85;0.156478033;55;8042;75.93535091;40.02151175;696.2234187;689.3979116;7334.132788
28.85;0.156478033;55;8042;75.75782885;40.0259223;696.5175419;689.6834867;7438.557122
28.85;0.156478033;55;8042;75.7868806;40.03486456;696.8113482;689.9687406;7433.204166
28.85;0.156478033;55;8042;75.86949594;40.04522862;697.1048379;690.2536738;7397.104192
28.85;0.156478033;55;8042;75.97347252;40.05787756;697.3980114;690.5382867;7348.71322
28.85;0.156478033;55;8042;75.79824576;40.06130369;697.690869;690.8225794;7450.804874
28.85;0.156478033;55;8042;75.83763952;40.06973816;697.983411;691.1065525;7438.659396
28.85;0.156478033;55;8042;75.86728936;40.07816529;698.2756378;691.3902063;7429.97362
28.85;0.156478033;55;8042;76.00775632;40.0898866;698.5675497;691.6735411;7362.625776
28.85;0.156478033;55;8042;75.82030797;40.09179519;698.859147;691.9565573;7470.189842
28.85;0.156478033;55;8042;75.84030573;40.09851727;699.1504302;692.2392552;7467.989711
28.85;0.156478033;55;8042;75.89445014;40.10685353;699.4413995;692.5216353;7445.219412
28.85;0.156478033;55;8042;76.043175;40.11826676;699.7320552;692.8036978;7372.448726
28.85;0.156478033;55;8042;75.8538913;40.11952319;700.0223978;693.0854432;7480.186546
28.85;0.156478033;55;8042;75.88843747;40.12637929;700.3124275;693.3668718;7469.223988
28.85;0.156478033;55;8042;75.95693439;40.13410877;700.6021447;693.6479838;7438.658307
28.85;0.156478033;55;8042;76.05840522;40.14442592;700.8915498;693.9287798;7389.589862
28.85;0.156478033;55;8042;75.88544522;40.1457421;701.180643;694.2092601;7488.957367
28.85;0.156478033;55;8042;75.88443935;40.14984466;701.4694246;694.4894249;7497.69305
28.85;0.156478033;55;8042;75.88742659;40.15373481;701.7578952;694.7692747;7503.307813
28.85;0.156478033;55;8042;75.88784364;40.1573104;702.0460548;695.0488098;7510.079359
28.85;0.156478033;55;8042;75.87365233;40.15984142;702.333904;695.3280306;7525.29721
28.85;0.156478033;55;8042;75.8443402;40.16070237;702.621443;695.6069374;7550.06553
28.85;0.156478033;55;8042;75.86288054;40.16263543;702.9086722;695.8855306;7548.186381
28.85;0.156478033;55;8042;75.86561125;40.16403387;703.1955919;696.1638105;7554.62816
28.85;0.156478033;55;8042;75.88388303;40.16590364;703.4822024;696.4417775;7552.323889
28.85;0.156478033;55;3839;75.88880439;38.84056956;703.7685041;696.719432;6688.44041
28.85;0.156478033;55;3839;76.0119069;38.84381487;703.5954982;696.5557268;6610.408953
28.85;0.156478033;55;3839;76.21847932;38.85359783;703.4226787;696.3922058;6484.111982
28.85;0.156478033;55;3839;76.1787561;38.85729857;703.2500454;696.2288686;6490.922725
28.85;0.156478033;55;3839;76.16577583;38.86045185;703.0775981;696.0657151;6486.350308
28.85;0.156478033;55;3839;75.9227082;38.85541631;702.9053367;695.9027451;6606.742624
28.85;0.156478033;55;3839;76.12043129;38.86257255;702.7332608;695.7399583;6490.440665
28.85;0.156478033;55;3839;75.96784629;38.85994515;702.5613704;695.5773545;6559.487081
28.85;0.156478033;55;3839;76.04870316;38.86376767;702.3896652;695.4149337;6504.472652
28.85;0.156478033;55;3839;75.9230387;38.86125731;702.218145;695.2526954;6559.886706
28.85;0.156478033;55;3839;75.96589153;38.86305093;702.0468097;695.0906396;6525.725479
28.85;0.156478033;55;3839;75.85413845;38.86005116;701.8756589;694.928766;6574.052971
28.85;0.156478033;55;3839;75.79300446;38.85746177;701.7046926;694.7670744;6596.424985
28.85;0.156478033;55;3839;75.84627095;38.85747425;701.5339105;694.6055647;6557.62357
28.85;0.156478033;55;3839;75.85983162;38.85653249;701.3633124;694.4442365;6539.442161
28.85;0.156478033;55;3839;75.8107134;38.85344464;701.1928981;694.2830898;6555.129804
28.85;0.156478033;54;3839;75.82447079;38.85181857;701.0226675;694.1221243;6540.360098
28.85;0.156478033;54;3839;75.8103492;38.8487397;700.8526203;693.9613398;6543.829587
28.85;0.156478033;54;3839;75.81487934;38.84580395;700.6827563;693.800736;6537.189397
28.85;0.156478033;54;3839;75.81762664;38.84253817;700.5130754;693.6403129;6531.334166
28.85;0.156478033;54;3839;75.81648673;38.838936;700.3435772;693.4800702;6527.383441
28.85;0.156478033;54;3839;75.81941879;38.83527199;700.1742618;693.3200076;6521.131811
28.85;0.156478033;54;3839;75.81687184;38.83103566;700.0051287;693.1601251;6517.709824
28.85;0.156478033;54;3839;75.82146406;38.8274493;699.836178;693.0004223;6510.195112
28.85;0.156478033;54;3839;75.8174642;38.82325885;699.6674092;692.8408991;6507.217635
28.85;0.156478033;54;3839;75.81414952;38.81869854;699.4988223;692.6815553;6503.778877
28.85;0.156478033;54;3839;75.81235374;38.81451878;699.3304171;692.5223907;6499.324705
28.85;0.156478033;54;3839;75.80916672;38.81030655;699.1621933;692.363405;6495.487465
28.85;0.156478033;54;3839;75.8069459;38.80646552;698.9941509;692.2045981;6491.018739
28.85;0.156478033;54;3839;75.80044667;38.80184244;698.8262894;692.0459698;6488.735751
28.85;0.156478033;54;3839;75.79639972;38.79802755;698.6586089;691.8875199;6485.047586
28.85;0.156478033;54;3839;75.79223216;38.79388849;698.491109;691.7292481;6481.328047
28.85;0.156478033;54;3839;75.78451079;38.78964559;698.3237896;691.5711543;6479.404229
28.85;0.156478033;54;3839;75.77683697;38.78523982;698.1566505;691.4132383;6477.354547
28.85;0.156478033;54;3839;75.77542712;38.78155741;697.9896915;691.2554999;6472.012108
28.85;0.156478033;54;3839;75.76754732;38.77739082;697.8229124;691.0979388;6470.042664
28.85;0.156478033;54;3839;75.75619918;38.77293791;697.656313;690.9405549;6469.829065
28.85;0.156478033;54;3839;75.75421471;38.76923127;697.4898932;690.783348;6464.732637
28.85;0.156478033;54;3839;75.74169749;38.76498083;697.3236526;690.6263179;6465.165113
28.85;0.156478033;54;3839;75.73620848;38.76093884;697.1575912;690.4694643;6461.860625
28.85;0.156478033;54;3839;75.72869797;38.75682822;696.9917087;690.3127871;6459.617327
28.85;0.156478033;54;3839;75.72151427;38.7527203;696.8260049;690.1562861;6457.195051
28.85;0.156478033;54;3839;75.71423816;38.74860268;696.6604798;689.9999611;6454.810495
28.85;0.156478033;54;3839;75.70698054;38.74448049;696.4951329;689.8438118;6452.401629
28.85;0.156478033;54;3839;75.69974708;38.74035553;696.3299642;689.6878382;6449.9672
28.85;0.156478033;54;3839;75.69255081;38.73622887;696.1649736;689.5320399;6447.506026
28.85;0.156478033;54;3839;75.68540085;38.73210079;696.0001606;689.3764168;6445.020046
28.85;0.156478033;54;3839;75.67830392;38.72797148;695.8355253;689.2209687;6442.51132
28.85;0.156478033;54;3839;75.67126302;38.72384147;695.6710674;689.0656955;6439.981937
28.85;0.156478033;54;3839;75.66427739;38.71971172;695.5067867;688.9105968;6437.434228
28.85;0.156478033;54;3839;75.65734345;38.71558356;695.342683;688.7556725;6434.870933
28.85;0.156478033;54;3839;75.65045592;38.71145851;695.1787561;688.6009224;6432.295162
28.85;0.156478033;54;3839;75.64360887;38.70733809;695.0150059;688.4463464;6429.710236
28.85;0.156478033;54;3839;75.63679652;38.70322376;694.8514321;688.2919441;6427.119493
28.85;0.156478033;54;3839;75.6300136;38.69911682;694.6880345;688.1377155;6424.526113
28.85;0.156478033;54;3839;75.62325559;38.69501843;694.524813;687.9836603;6421.933003
28.85;0.156478033;54;3839;75.61651878;38.6909296;694.3617674;687.8297784;6419.342725
28.85;0.156478033;54;3839;75.60980028;38.68685119;694.1988975;687.6760694;6416.757465
28.85;0.156478033;54;3839;75.60309792;38.68278392;694.0362031;687.5225334;6414.179031
28.85;0.156478033;54;3839;75.59641023;38.6787284;693.873684;687.3691699;6411.608871
28.85;0.156478033;54;3839;75.58973636;38.67468513;693.71134;687.215979;6409.0481
28.85;0.156478033;54;3839;75.58307599;38.67065452;693.549171;687.0629602;6406.497532
28.85;0.156478033;54;3839;75.57642924;38.66663689;693.3871766;686.9101136;6403.95772
28.85;0.156478033;54;3839;75.56979663;38.66263248;693.2253569;686.7574388;6401.428988
28.85;0.156478033;54;3839;75.56317895;38.65864149;693.0637115;686.6049357;6398.91148
28.85;0.156478033;54;3839;75.55657721;38.65466405;692.9022403;686.4526041;6396.405184
28.85;0.156478033;54;3839;75.54999257;38.65070025;692.740943;686.3004438;6393.909977
28.85;0.156478033;54;3839;75.54342627;38.64675016;692.5798196;686.1484545;6391.425648
28.85;0.156478033;54;3839;75.53687956;38.64281383;692.4188698;685.9966362;6388.95193
28.85;0.156478033;54;3839;75.53035367;38.63889126;692.2580934;685.8449886;6386.488521
28.85;0.156478033;54;3839;75.52384978;38.63498246;692.0974902;685.6935116;6384.035104
28.85;0.156478033;54;3839;75.51736895;38.63108744;691.9370601;685.5422048;6381.591364
28.85;0.156478033;54;3839;75.51091213;38.62720619;691.7768029;685.3910682;6379.156997
28.85;0.156478033;54;3839;75.50448016;38.62333869;691.6167184;685.2401016;6376.731722
28.85;0.156478033;54;3839;75.49807372;38.61948494;691.4568063;685.0893047;6374.315284
28.85;0.156478033;54;3839;75.49169336;38.61564491;691.2970666;684.9386773;6371.907456
28.85;0.156478033;54;3839;75.48533948;38.61181861;691.137499;684.7882194;6369.508044
28.85;0.156478033;54;3839;75.47901236;38.608006;690.9781033;684.6379306;6367.116883
28.85;0.156478033;54;3839;75.47271216;38.60420707;690.8188794;684.4878109;6364.733834
28.85;0.156478033;54;3839;75.46643893;38.60042179;690.659827;684.3378599;6362.358785
28.85;0.156478033;54;3839;75.46019261;38.59665015;690.500946;684.1880776;6359.991643
28.85;0.156478033;54;3839;75.45397306;38.59289211;690.3422363;684.0384637;6357.632334
28.85;0.156478033;54;3839;75.44778007;38.58914763;690.1836975;683.889018;6355.280794
28.85;0.156478033;54;3839;75.44161336;38.58541667;690.0253296;683.7397404;6352.936971
28.85;0.156478033;54;3839;75.43547261;38.58169917;689.8671323;683.5906306;6350.600817
28.85;0.156478033;54;3839;75.42935745;38.57799509;689.7091055;683.4416885;6348.272288
28.85;0.156478033;54;3839;75.4232675;38.57430435;689.5512489;683.2929139;6345.951338
28.85;0.156478033;54;3839;75.41720232;38.57062687;689.3935625;683.1443065;6343.637919
28.85;0.156478033;54;3839;75.4111615;38.56696258;689.2360459;682.9958663;6341.331978
28.85;0.156478033;54;3839;75.40514458;38.56331136;689.0786991;682.847593;6339.033456
28.85;0.156478033;54;3839;75.39915111;38.55967314;688.9215219;682.6994865;6336.742288
28.85;0.156478033;54;3839;75.39318066;38.55604778;688.7645139;682.5515464;6334.4584
28.85;0.156478033;54;3839;75.38723275;38.55243518;688.6076752;682.4037728;6332.181712
28.85;0.156478033;54;3839;75.38130695;38.54883521;688.4510055;682.2561652;6329.912135
28.85;0.156478033;54;3839;75.37540281;38.54524772;688.2945046;682.1087237;6327.649575
28.85;0.156478033;54;3839;75.36951989;38.54167259;688.1381723;681.961448;6325.393928
28.85;0.156478033;54;3839;75.36365774;38.53810966;687.9820085;681.8143379;6323.145086
28.85;0.156478033;54;3839;75.35781594;38.53455878;687.8260129;681.6673932;6320.902936
28.85;0.156478033;54;3839;75.35199406;38.5310198;687.6701855;681.5206137;6318.66736
28.85;0.156478033;54;3839;75.34619168;38.52749254;687.5145259;681.3739993;6316.438236
28.85;0.156478033;54;3839;75.34040836;38.52397685;687.3590341;681.2275497;6314.215439
28.85;0.156478033;54;3839;75.33464369;38.52047255;687.2037098;681.0812649;6311.998843
28.85;0.156478033;54;3839;75.32889725;38.51697947;687.0485529;680.9351445;6309.788319
28.85;0.156478033;54;3839;75.32316863;38.51349743;686.8935632;680.7891884;6307.583738
28.85;0.156478033;54;3839;75.31745742;38.51002626;686.7387404;680.6433965;6305.384971
28.85;0.156478033;54;3839;75.31176321;38.50656578;686.5840845;680.4977685;6303.191891
28.85;0.156478033;54;3839;75.30608559;38.50311581;686.4295953;680.3523042;6301.004367
28.85;0.156478033;54;3839;75.30042414;38.49967616;686.2752725;680.2070036;6298.822275
28.85;0.156478033;54;3839;75.29477848;38.49624666;686.121116;680.0618663;6296.645488
28.85;0.156478033;54;3839;75.2891482;38.49282712;685.9671256;679.9168922;6294.473883
28.85;0.156478033;54;3839;75.2835329;38.48941735;685.8133012;679.7720811;6292.307339
28.85;0.156478033;54;3839;75.27793219;38.48601719;685.6596424;679.6274329;6290.145735
28.85;0.156478033;54;3839;75.27234568;38.48262643;685.5061493;679.4829473;6287.988955
28.85;0.156478033;54;3839;75.26677299;38.47924491;685.3528216;679.3386242;6285.836882
28.85;0.156478033;54;3839;75.26121372;38.47587244;685.199659;679.1944634;6283.689406
28.85;0.156478033;54;3839;75.25566752;38.47250885;685.0466615;679.0504647;6281.546414
28.85;0.156478033;54;3839;75.250134;38.46915395;684.8938289;678.9066279;6279.407799
28.85;0.156478033;54;3839;75.2446128;38.46580757;684.7411609;678.7629529;6277.273455
28.85;0.156478033;54;3839;75.23910358;38.46246953;684.5886575;678.6194394;6275.143279
28.85;0.156478033;54;3839;75.23360596;38.45913966;684.4363183;678.4760873;6273.017169
28.85;0.156478033;54;3839;75.22811962;38.45581779;684.2841434;678.3328963;6270.895026
28.85;0.156478033;54;3839;75.22264422;38.45250374;684.1321324;678.1898664;6268.776754
28.85;0.156478033;54;3839;75.21717943;38.44919736;683.9802852;678.0469974;6266.662259
28.85;0.156478033;54;3839;75.21172492;38.44589847;683.8286016;677.904289;6264.551448
28.85;0.156478033;54;3839;75.20628039;38.44260691;683.6770814;677.761741;6262.444232
28.85;0.156478033;54;3839;75.20084552;38.43932252;683.5257245;677.6193534;6260.340524
28.85;0.156478033;54;3839;75.19542003;38.43604514;683.3745308;677.4771258;6258.240238
28.85;0.156478033;54;3839;75.19000363;38.43277462;683.2234999;677.3350582;6256.143292
28.85;0.156478033;54;3839;75.18459603;38.42951081;683.0726318;677.1931504;6254.049603
28.85;0.156478033;54;3839;75.17919696;38.42625354;682.9219262;677.0514021;6251.959096
28.85;0.156478033;54;3839;75.17380617;38.42300268;682.771383;676.9098132;6249.871691
28.85;0.156478033;54;3839;75.16842338;38.41975808;682.621002;676.7683835;6247.787317
28.85;0.156478033;54;3839;75.16304837;38.41651961;682.4707831;676.6271129;6245.705901
28.85;0.156478033;54;3839;75.15768088;38.41328711;682.3207261;676.4860011;6243.627374
28.85;0.156478033;54;3839;75.15232069;38.41006045;682.1708307;676.345048;6241.551668
28.85;0.156478033;54;3839;75.14696757;38.40683951;682.0210968;676.2042534;6239.478718
28.85;0.156478033;54;3839;75.14162131;38.40362416;681.8715243;676.0636171;6237.408461
28.85;0.156478033;54;3839;75.1362817;38.40041425;681.722113;675.923139;6235.340836
28.85;0.156478033;54;3839;75.13094854;38.39720968;681.5728626;675.7828188;6233.275785
28.85;0.156478033;54;3839;75.12562163;38.39401033;681.4237731;675.6426564;6231.213251
28.85;0.156478033;54;3839;75.1203008;38.39081607;681.2748442;675.5026516;6229.15318
28.85;0.156478033;54;3839;75.11498585;38.38762679;681.1260758;675.3628042;6227.095519
28.85;0.156478033;54;3839;75.10967663;38.38444238;680.9774677;675.2231141;6225.040218
28.85;0.156478033;54;3839;75.10437296;38.38126274;680.8290197;675.0835811;6222.987228
28.85;0.156478033;54;3839;75.09888848;38.37806142;680.6807317;674.944205;6221.034414
28.85;0.156478033;54;3839;75.09365506;38.37491074;680.5326035;674.8049856;6218.954045
28.85;0.156478033;54;3839;75.08963747;38.37178597;680.3846349;674.6659227;6216.245882
28.85;0.156478033;54;3839;75.08298509;38.36859015;680.2368257;674.5270163;6214.929852
28.85;0.156478033;54;3839;75.077937;38.36541926;680.0891758;674.388266;6212.772329
28.85;0.156478033;54;3839;75.0725316;38.36228022;679.941685;674.2496717;6210.810403
28.85;0.156478033;54;3839;75.06855023;38.3591734;679.7943531;674.1112333;6208.111733
28.85;0.156478033;54;3839;75.06192993;38.3559939;679.6471799;673.9729506;6206.804778
28.85;0.156478033;54;3839;75.05732189;38.35287802;679.5001654;673.8348234;6204.433381
28.85;0.156478033;54;3839;75.05297205;38.34977129;679.3533092;673.6968514;6201.936624
28.85;0.156478033;54;3839;75.04612124;38.34657204;679.2066113;673.5590347;6200.763008
28.85;0.156478033;54;3839;75.04133806;38.34347281;679.0600715;673.4213729;6198.500681
28.85;0.156478033;54;3839;75.03698495;38.3403799;678.9136896;673.2838659;6196.019471
28.85;0.156478033;54;3839;75.02928333;38.33702194;678.7674654;673.1465135;6195.301532
28.85;0.156478033;54;3839;75.02720911;38.33395844;678.6213987;673.0093155;6191.614835
28.85;0.156478033;54;3839;75.02004226;38.331031;678.4754895;672.8722719;6190.606798
28.85;0.156478033;54;3839;75.01647458;38.32797308;678.3297375;672.7353823;6187.732993
28.85;0.156478033;54;3839;75.00981317;38.32483012;678.1841425;672.5986467;6186.488668
28.85;0.156478033;54;3839;75.00596021;38.32176804;678.0387044;672.4620648;6183.769485
28.85;0.156478033;54;3839;74.99939599;38.31863306;677.893423;672.3256366;6182.474761
28.85;0.156478033;54;3839;74.99552898;38.31557769;677.7482982;672.1893617;6179.762017
28.85;0.156478033;54;3839;74.98897575;38.3124502;677.6033297;672.05324;6178.462092
28.85;0.156478033;54;3839;74.9851036;38.30940199;677.4585175;671.9172715;6175.755807
28.85;0.156478033;54;3839;74.97877693;38.30629094;677.3138613;671.7814558;6174.347968
28.85;0.156478033;54;3839;74.97420469;38.30322551;677.1693609;671.6457928;6172.013255
28.85;0.156478033;54;3839;74.96936115;38.3001575;677.0250163;671.5102824;6169.835074
28.85;0.156478033;54;3839;74.96333397;38.29706129;676.8808272;671.3749244;6168.284797
28.85;0.156478033;54;3839;74.95895006;38.29401523;676.7367935;671.2397186;6165.862815
28.85;0.156478033;54;3839;74.95384655;38.29095161;676.5929149;671.1046648;6163.817264
28.85;0.156478033;54;3839;74.9487493;38.28789009;676.4491914;670.9697629;6161.768621
28.85;0.156478033;54;3839;74.94162232;38.28458418;676.3056228;670.8350127;6160.783583
28.85;0.156478033;54;3839;74.94083843;38.28184513;676.1622089;670.7004139;6156.430444
28.85;0.156478033;54;3839;74.93073178;38.27847338;676.0189495;670.5659666;6157.017587
28.85;0.156478033;54;3839;74.93029073;38.27574356;675.8758444;670.4316704;6152.485153
28.85;0.156478033;54;3839;74.920212;38.2723811;675.7328936;670.2975253;6153.057746
28.85;0.156478033;54;3839;74.91978277;38.26965722;675.5900968;670.163531;6148.535301
28.85;0.156478033;54;3839;74.90975315;38.26630064;675.4474538;670.0296873;6149.117796
28.85;0.156478033;54;3839;74.90937852;38.26357971;675.3049646;669.8959942;6144.607047
28.85;0.156478033;54;3839;74.89944831;38.26022363;675.1626289;669.7624514;6145.183152
28.85;0.156478033;54;3839;74.89912063;38.25750449;675.0204466;669.6290588;6140.680492
28.85;0.156478033;54;3839;74.88927521;38.25414977;674.8784174;669.4958161;6141.238101
28.85;0.156478033;54;3839;74.8995903;38.25168673;674.7365414;669.3627233;6131.13603
28.85;0.156478033;54;3839;74.87577312;38.24821052;674.5948181;669.2297802;6139.062178
28.85;0.156478033;54;3839;74.87859642;38.24541439;674.4532477;669.0969865;6132.982557
28.85;0.156478033;54;3839;74.86913962;38.24226967;674.3118297;668.9643422;6133.335728
28.85;0.156478033;54;3839;74.86718502;38.23932024;674.1705641;668.831847;6129.742883
28.85;0.156478033;54;3839;74.85941464;38.23622034;674.0294508;668.6995008;6129.197043
28.85;0.156478033;54;3839;74.85520491;38.23322457;673.8884895;668.5673034;6126.763997
28.85;0.156478033;54;3839;74.85004441;38.23020195;673.7476801;668.4352547;6124.825699
28.85;0.156478033;54;3839;74.84499586;38.22718508;673.6070224;668.3033545;6122.82411
28.85;0.156478033;54;3839;74.83989035;38.22416995;673.4665163;668.1716026;6120.851699
28.85;0.156478033;54;3839;74.83478871;38.22115791;673.3261615;668.0399988;6118.881516
28.85;0.156478033;54;3839;74.82969329;38.21814817;673.185958;667.9085431;6116.916711
28.85;0.156478033;54;3839;74.82461194;38.21514015;673.0459056;667.7772351;6114.955325
28.85;0.156478033;54;3839;74.81954613;38.21213358;672.9060041;667.6460748;6112.99643
28.85;0.156478033;54;3839;74.81449434;38.2091286;672.7662534;667.515062;6111.039294
28.85;0.156478033;54;3839;74.80945322;38.20612565;672.6266532;667.3841965;6109.083774
28.85;0.156478033;54;3839;74.80441919;38.2031252;672.4872034;667.2534781;6107.130118
28.85;0.156478033;54;3839;74.79938933;38.20012762;672.347904;667.1229068;6105.178739
28.85;0.156478033;54;3839;74.79436159;38.1971332;672.2087546;666.9924823;6103.23003
28.85;0.156478033;54;3839;74.78933477;38.19414211;672.0697551;666.8622044;6101.284275
28.85;0.156478033;54;3839;74.78430828;38.19115442;671.9309054;666.732073;6099.341623
28.85;0.156478033;54;3839;74.77928194;38.18817018;671.7922054;666.602088;6097.402108
28.85;0.156478033;54;3839;74.77425578;38.18518938;671.6536548;666.4722491;6095.465678
28.85;0.156478033;54;3839;74.76923001;38.18221201;671.5152535;666.3425562;6093.532221
28.85;0.156478033;54;3839;74.77726401;38.17952512;671.3770013;666.2130092;6084.75089
