Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
28.85;0.156478033;54;3839;74.75753128;38.1761468;671.2388981;666.0836078;6090.720638
28.85;0.156478033;54;3839;74.77221616;38.17379328;671.1009436;665.954352;6078.440635
28.85;0.156478033;54;3839;74.74074187;38.17012063;670.9631379;665.8252415;6090.634584
28.85;0.156478033;54;3839;74.7707814;38.16824865;670.8254806;665.6962761;6070.199438
28.85;0.156478033;54;3839;74.72205487;38.16410965;670.6879717;665.5674558;6091.528119
28.85;0.156478033;54;3839;74.77030934;38.16279517;670.5506109;665.4387804;6061.409151
28.85;0.156478033;54;3839;74.71171057;38.15842177;670.4133982;665.3102496;6087.94148
28.85;0.156478033;54;3839;74.73738913;38.15644629;670.2763333;665.1818634;6069.872775
28.85;0.156478033;54;3839;74.72483105;38.15325693;670.139416;665.0536215;6071.94034
28.85;0.156478033;54;3839;74.71587507;38.15032147;670.0026464;664.9255238;6072.081067
28.85;0.156478033;54;3839;74.71924106;38.14759604;669.866024;664.7975702;6065.801279
28.85;0.156478033;54;3839;74.72392988;38.14482843;669.7295489;664.6697605;6058.898193
28.85;0.156478033;54;3839;74.78391841;38.14455146;669.5932209;664.5420944;6021.195897
28.85;0.156478033;54;3839;74.75118026;38.14178041;669.4570398;664.414572;6033.549037
28.85;0.156478033;54;3839;74.65318312;38.13654364;669.3210053;664.2871929;6081.672723
28.85;0.156478033;54;3839;74.59526875;38.13152218;669.1851175;664.1599571;6109.590439
28.85;0.156478033;54;3839;74.67217198;38.13010976;669.0493761;664.0328643;6064.722779
28.85;0.156478033;54;3839;74.71429652;38.12865313;668.913781;663.9059145;6036.925989
28.85;0.156478033;54;3839;74.65886075;38.12453111;668.778332;663.7791074;6061.219421
28.85;0.156478033;54;3839;74.70544571;38.12313049;668.6430289;663.6524429;6032.0305
28.85;0.156478033;54;3839;74.62292629;38.11816436;668.5078716;663.5259208;6071.394675
28.85;0.156478033;54;3839;74.67011176;38.11674513;668.3728599;663.399541;6042.254746
28.85;0.156478033;54;3839;74.64148768;38.11318643;668.2379938;663.2733033;6052.579774
28.85;0.156478033;54;3839;74.690953;38.11168012;668.1032729;663.1472076;6021.814912
28.85;0.156478033;54;3839;74.5908965;38.1060589;667.9686972;663.0212536;6070.760345
28.85;0.156478033;54;3839;74.65377643;38.10499209;667.8342665;662.8954413;6033.335428
28.85;0.156478033;54;3839;74.59847786;38.10034712;667.6999807;662.7697705;6058.34998
28.85;0.156478033;54;3839;74.57889977;38.09698908;667.5658396;662.644241;6064.437681
28.85;0.156478033;54;3839;74.74591619;38.09917461;667.431843;662.5188526;5970.158389
28.85;0.156478033;54;3839;74.61596535;38.09371774;667.2979908;662.3936052;6033.905368
28.85;0.156478033;54;3839;74.67238629;38.09270348;667.1642828;662.2684987;6000.12076
28.85;0.156478033;54;3839;74.66049776;38.09018236;667.0307189;662.1435328;6001.568664
28.85;0.156478033;54;3839;74.60592414;38.08628742;666.8972989;662.0187075;6026.05777
28.85;0.156478033;54;3839;74.64994892;38.08488179;666.7640227;661.8940225;5998.485344
28.85;0.156478033;54;3839;74.66631235;38.08329101;666.6308901;661.7694778;5984.448286
28.85;0.156478033;54;3839;74.49224737;38.07558942;666.497901;661.645073;6073.839604
28.85;0.156478033;54;3839;74.69352084;38.0789204;666.3650551;661.5208082;5961.384173
28.85;0.156478033;54;3839;74.6751709;38.07743572;666.2323524;661.3966831;5964.590381
28.85;0.156478033;54;3839;74.63695221;38.07492874;666.0997927;661.2726976;5980.510574
28.85;0.156478033;54;3839;74.61991224;38.07223676;665.9673758;661.1488515;5985.656298
28.85;0.156478033;54;3839;74.6894992;38.07316027;665.8351016;661.0251447;5941.816993
28.85;0.156478033;54;3839;74.65126753;38.07153484;665.7029699;660.9015769;5956.305508
28.85;0.156478033;54;3839;74.63768412;38.06999238;665.5709806;660.7781481;5958.802545
28.85;0.156478033;54;3839;74.62723414;38.06839778;665.4391336;660.6548581;5959.528143
28.85;0.156478033;54;3839;74.61133479;38.06645032;665.3074286;660.5317068;5963.409723
28.85;0.156478033;37;3839;74.55848589;38.06052248;665.1758655;660.4086939;6034.713752
28.85;0.156478033;37;3839;74.75551056;38.05818856;665.0444441;660.2858194;6026.895617
28.85;0.156478033;37;3839;74.90129695;38.05459834;664.9131644;660.163083;6032.957878
28.85;0.156478033;37;3839;75.14261685;38.05345309;664.7820262;660.0404846;5989.943123
28.85;0.156478033;37;3839;75.2576485;38.05044297;664.6510292;659.9180241;6006.210178
28.85;0.156478033;37;3839;75.47893775;38.05079295;664.5201734;659.7957013;5966.923241
28.85;0.156478033;37;3839;75.57137865;38.04917454;664.3894586;659.6735161;5987.090739
28.85;0.156478033;37;3839;75.77386073;38.05101485;664.2588847;659.5514682;5951.704532
28.85;0.156478033;37;3839;75.84574782;38.05095908;664.1284514;659.4295576;5975.678461
28.85;0.156478033;37;3839;76.02415792;38.05450934;663.9981587;659.307784;5946.834007
28.85;0.156478033;37;3839;76.08418918;38.05647093;663.8680064;659.1861474;5970.713477
28.85;0.156478033;37;3839;76.22932366;38.06170831;663.7379943;659.0646476;5953.121319
28.85;0.156478033;37;3839;76.29224774;38.06613924;663.6081223;658.9432844;5970.138668
28.85;0.156478033;37;3839;76.37494128;38.07200695;663.4783903;658.8220577;5976.183656
28.85;0.156478033;37;3839;76.46020446;38.07894965;663.348798;658.7009673;5978.776251
28.85;0.156478033;37;3839;76.52449295;38.08636812;663.2193454;658.580013;5988.414742
28.85;0.156478033;37;3839;76.60391453;38.09452357;663.0900323;658.4591948;5987.692179
28.85;0.156478033;37;3839;76.68393448;38.10460385;662.9608585;658.3385124;5988.084176
28.85;0.156478033;37;3839;76.73837596;38.11398269;662.8318239;658.2179657;5994.697337
28.85;0.156478033;37;3839;76.76820972;38.12292119;662.7029283;658.0975546;6011.559878
28.85;0.156478033;37;3839;76.84841997;38.13426309;662.5741717;657.9772789;6005.6988
28.85;0.156478033;37;3839;76.89125044;38.14431042;662.4455537;657.8571384;6012.047554
28.85;0.156478033;37;3839;76.90312916;38.15384854;662.3170744;657.737133;6032.285002
28.85;0.156478033;37;3839;76.93096392;38.16320812;662.1887335;657.6172626;6040.099903
28.85;0.156478033;37;3839;76.99205127;38.17433291;662.0605309;657.4975269;6031.805063
28.85;0.156478033;37;3839;77.00235479;38.18324474;661.9324664;657.3779259;6043.714064
28.85;0.156478033;37;3839;77.02496593;38.19269259;661.8045399;657.2584594;6048.262113
28.85;0.156478033;37;3839;77.04784789;38.2015985;661.6767513;657.1391272;6051.462386
28.85;0.156478033;37;3839;77.06577772;38.20998755;661.5491004;657.0199292;6055.547779
28.85;0.156478033;37;3839;77.07619471;38.21800291;661.421587;656.9008652;6061.445063
28.85;0.156478033;37;3839;77.08264101;38.22508381;661.294211;656.7819352;6067.461953
28.85;0.156478033;37;3839;77.09097267;38.23136291;661.1669722;656.6631388;6070.797525
28.85;0.156478033;37;3839;77.10032246;38.23777829;661.0398706;656.5444761;6072.677473
28.85;0.156478033;37;3839;77.10726083;38.24263458;660.9129059;656.4259467;6075.144357
28.85;0.156478033;37;3839;77.10702787;38.24762378;660.786078;656.3075507;6079.491117
28.85;0.156478033;37;3839;77.10849668;38.2513373;660.6593868;656.1892878;6082.505985
28.85;0.156478033;37;3839;77.10996806;38.25435623;660.5328321;656.0711579;6084.613923
28.85;0.156478033;37;3839;77.11043182;38.25670304;660.4064138;655.9531608;6086.395546
28.85;0.156478033;37;3839;77.11085029;38.25834487;660.2801317;655.8352964;6087.497665
28.85;0.156478033;37;3839;77.10804682;38.25965983;660.1539856;655.7175645;6089.820704
28.85;0.156478033;37;3839;77.10728017;38.25981341;660.0279755;655.599965;6089.918395
28.85;0.156478033;37;3839;77.10558789;38.25977257;659.9021012;655.4824978;6090.25033
28.85;0.156478033;37;3839;77.10167768;38.25920146;659.7763625;655.3651626;6091.479586
28.85;0.156478033;37;3839;77.09968418;38.25786234;659.6507592;655.2479594;6090.872101
28.85;0.156478033;37;3839;77.09714882;38.25636431;659.5252914;655.130888;6090.345665
28.85;0.156478033;37;3839;77.09318269;38.25433979;659.3999587;655.0139482;6090.193882
28.85;0.156478033;37;3839;77.0896241;38.25192231;659.274761;654.8971399;6089.558426
28.85;0.156478033;37;3839;77.0858211;38.24915044;659.1496983;654.780463;6088.765881
28.85;0.156478033;37;3839;77.08185876;38.24606749;659.0247703;654.6639172;6087.807739
28.85;0.156478033;37;3839;77.07775223;38.24270915;658.899977;654.5475026;6086.70651
28.85;0.156478033;37;3839;77.07403135;38.23899011;658.7753181;654.4312188;6085.306248
28.85;0.156478033;37;3839;77.06904258;38.23516482;658.6507935;654.3150658;6084.286665
28.85;0.156478033;37;3839;77.0655083;38.23123296;658.5264031;654.1990434;6082.41962
28.85;0.156478033;37;3839;77.05998382;38.22706818;658.4021468;654.0831514;6081.373216
28.85;0.156478033;37;3839;77.05530024;38.22279227;658.2780243;653.9673898;6079.819634
28.85;0.156478033;37;3839;77.04899227;38.2182652;658.1540356;653.8517583;6078.891694
28.85;0.156478033;37;3839;77.04526082;38.21377753;658.0301805;653.7362569;6076.773267
28.85;0.156478033;37;3839;77.04061875;38.20931166;657.9064588;653.6208854;6074.937245
28.85;0.156478033;37;3839;77.03530257;38.20479801;657.7828705;653.5056436;6073.352075
28.85;0.156478033;37;3839;77.02908693;38.1999686;657.6594153;653.3905313;6072.108573
28.85;0.156478033;37;3839;77.02535991;38.19565936;657.5360931;653.2755485;6069.758825
28.85;0.156478033;37;3839;77.01974829;38.19104196;657.4129039;653.160695;6068.218131
28.85;0.156478033;37;3839;77.01447303;38.18644623;657.2898473;653.0459707;6066.49362
28.85;0.156478033;37;3839;77.00905619;38.18186124;657.1669234;652.9313754;6064.812235
28.85;0.156478033;37;3839;77.0025469;38.17702252;657.0441319;652.8169089;6063.581137
28.85;0.156478033;37;3839;76.99746213;38.17252845;656.9214728;652.7025711;6061.757226
28.85;0.156478033;37;3839;76.99412541;38.16806446;656.7989458;652.5883619;6059.142103
28.85;0.156478033;37;3839;76.98905682;38.16363037;656.6765508;652.4742812;6057.310921
28.85;0.156478033;37;3839;76.98077713;38.15929212;656.5542877;652.3603287;6056.941915
28.85;0.156478033;37;3839;76.97813418;38.15488102;656.4321564;652.2465043;6054.011999
28.85;0.156478033;37;3839;76.9726357;38.15069699;656.3101566;652.132808;6052.370022
28.85;0.156478033;37;3839;76.96437281;38.14646635;656.1882883;652.0192395;6052.002495
28.85;0.156478033;37;3839;76.95770028;38.14217799;656.0665514;651.9057987;6050.893594
28.85;0.156478033;37;3839;76.95407965;38.13813134;655.9449456;651.7924854;6048.376806
28.85;0.156478033;37;3839;76.94732841;38.13411453;655.8234708;651.6792996;6047.16217
28.85;0.156478033;37;3839;76.94014063;38.13001988;655.7021269;651.566241;6045.716371
28.85;0.156478033;37;3839;76.93262187;38.12604678;655.5809138;651.4533096;6043.951267
28.85;0.156478033;37;3839;76.92412007;38.12213845;655.4598313;651.3405052;6042.275469
28.85;0.156478033;37;3839;76.91489586;38.11827309;655.3388792;651.2278276;6040.634913
28.85;0.156478033;37;3839;76.90504779;38.11443263;655.2180575;651.1152767;6039.02731
28.85;0.156478033;37;3839;76.89466737;38.11060433;655.097366;651.0028524;6037.442424
28.85;0.156478033;37;3839;76.88382952;38.10677794;654.9768045;650.8905545;6035.870849
28.85;0.156478033;37;3839;76.87259804;38.10294503;654.856373;650.7783829;6034.303288
28.85;0.156478033;37;3839;76.86056006;38.09915612;654.7360712;650.6663374;6033.006152
28.85;0.156478033;37;3839;76.84956711;38.09519899;654.615899;650.5544179;6030.89488
28.85;0.156478033;37;3839;76.83696291;38.0914615;654.4958563;650.4426243;6029.691783
28.85;0.156478033;37;3839;76.82492555;38.08746561;654.375943;650.3309563;6027.82002
28.85;0.156478033;37;3839;76.81142516;38.08341215;654.2561589;650.219414;6026.507962
28.85;0.156478033;37;3839;76.79961397;38.07959002;654.1365038;650.107997;6024.596476
28.85;0.156478033;37;3839;76.78711229;38.07560043;654.0169777;649.9967054;6022.808997
28.85;0.156478033;37;3839;76.77411291;38.07144883;653.8975803;649.8855389;6021.058536
28.85;0.156478033;37;3839;76.76139833;38.06739127;653.7783117;649.7744974;6019.278686
28.85;0.156478033;37;3839;76.74966018;38.06353149;653.6591715;649.6635807;6017.271984
28.85;0.156478033;37;3839;76.73690654;38.05917499;653.5401597;649.5527888;6015.160104
28.85;0.156478033;37;3839;76.72343526;38.05497352;653.4212762;649.4421215;6013.63638
28.85;0.156478033;37;3839;76.71147786;38.05064968;653.3025207;649.3315786;6011.236721
28.85;0.156478033;37;3839;76.69907884;38.04650053;653.1838933;649.22116;6009.294205
28.85;0.156478033;37;3839;76.68654185;38.04220491;653.0653936;649.1108656;6007.257769
28.85;0.156478033;37;3839;76.67447211;38.03794807;652.9470216;649.0006952;6005.03878
28.85;0.156478033;37;3839;76.66234861;38.03366507;652.8287772;648.8906486;6002.819559
28.85;0.156478033;37;3839;76.65035611;38.02937978;652.7106602;648.7807259;6000.538324
28.85;0.156478033;37;3839;76.63844273;38.02508874;652.5926705;648.6709267;5998.22198
28.85;0.156478033;37;3839;76.62664308;38.02079728;652.4748079;648.561251;5995.865668
28.85;0.156478033;37;3839;76.61440926;38.01661157;652.3570723;648.4516986;5993.877312
28.85;0.156478033;37;3839;76.60445849;38.01218464;652.2394635;648.3422694;5990.48288
28.85;0.156478033;37;3839;76.5927762;38.0080189;652.1219815;648.2329633;5988.296775
28.85;0.156478033;37;3839;76.57964397;38.00393931;652.0046261;648.1237801;5986.992603
28.85;0.156478033;37;3839;76.56940876;37.99943461;651.8873971;648.0147196;5983.742696
28.85;0.156478033;37;3839;76.56143928;37.99522424;651.7702945;647.9057818;5979.827344
28.85;0.156478033;37;3839;76.5525028;37.99107115;651.653318;647.7969665;5976.500731
28.85;0.156478033;37;3839;76.54209671;37.98685264;651.5364676;647.6882735;5973.90751
28.85;0.156478033;37;3839;76.53295284;37.98275022;651.4197431;647.5797028;5970.86595
28.85;0.156478033;37;3839;76.52227505;37.9785551;651.3031443;647.4712542;5968.585457
28.85;0.156478033;37;3839;76.51418864;37.97455146;651.1866712;647.3629275;5965.263462
28.85;0.156478033;37;3839;76.50318563;37.97036514;651.0703236;647.2547226;5963.326276
28.85;0.156478033;37;3839;76.4972006;37.96652688;650.9541014;647.1466394;5959.25533
28.85;0.156478033;37;3839;76.48453876;37.96226533;650.8380044;647.0386777;5958.257784
28.85;0.156478033;37;3839;76.48418777;37.95879742;650.7220325;646.9308374;5951.789159
28.85;0.156478033;37;3839;76.4602891;37.95449041;650.6061856;646.8231184;5956.567092
28.85;0.156478033;37;3839;76.46857445;37.95119611;650.4904635;646.7155205;5945.753913
28.85;0.156478033;37;3839;76.4401022;37.94673077;650.3748661;646.6080436;5952.816357
28.85;0.156478033;37;3839;76.44706668;37.94338782;650.2593932;646.5006876;5942.694588
28.85;0.156478033;37;3839;76.43592265;37.93932755;650.1440448;646.3934523;5941.590759
28.85;0.156478033;37;3839;76.43798541;37.93608858;650.0288206;646.2863375;5934.420252
28.85;0.156478033;37;3839;76.40620592;37.93169569;649.9137206;646.1793432;5943.400054
28.85;0.156478033;37;3839;76.41516916;37.92863756;649.7987447;646.0724693;5932.38697
28.85;0.156478033;37;3839;76.41348177;37.92522639;649.6838926;645.9657155;5927.326429
28.85;0.156478033;37;8649;76.3935575;39.30868183;649.5691643;645.8590817;6839.856445
28.85;0.156478033;37;8649;76.42113295;39.30973643;649.9575407;646.2384185;6837.488889
28.85;0.156478033;37;8649;76.36831726;39.3073809;650.3454986;646.6173287;6874.32502
28.85;0.156478033;37;8649;76.40030833;39.30828457;650.7330385;646.9958128;6871.774604
28.85;0.156478033;37;8649;76.42077594;39.30906622;651.1201607;647.3738713;6874.652071
28.85;0.156478033;37;8649;76.44187896;39.31028702;651.5068659;647.7515047;6877.362501
28.85;0.156478033;37;8649;76.46350693;39.31195817;651.8931544;648.1287134;6879.945913
28.85;0.156478033;37;8649;76.48529829;39.31407679;652.2790266;648.505498;6882.547036
28.85;0.156478033;37;8649;76.50711009;39.31664189;652.664483;648.8818589;6885.208768
28.85;0.156478033;37;8649;76.52879251;39.31964778;653.0495241;649.2577967;6887.980791
28.85;0.156478033;37;8649;76.55026861;39.32308799;653.4341504;649.6333116;6890.882074
28.85;0.156478033;37;8649;76.5714776;39.32695286;653.8183621;650.0084043;6893.927355
28.85;0.156478033;37;8649;76.59238703;39.33123009;654.2021599;650.3830753;6897.120813
28.85;0.156478033;37;8649;76.61297693;39.33590412;654.5855441;650.7573249;6900.463022
28.85;0.156478033;37;8649;76.63323909;39.34095649;654.9685152;651.1311537;6903.950799
28.85;0.156478033;37;8649;76.65317146;39.34636617;655.3510737;651.5045621;6907.579467
28.85;0.156478033;37;8649;76.67277619;39.35211005;655.7332199;651.8775506;6911.343476
28.85;0.156478033;37;8649;76.69205738;39.35816358;656.1149543;652.2501197;6915.237233
28.85;0.156478033;37;8649;76.71102009;39.36450127;656.4962775;652.6222699;6919.25541
28.85;0.156478033;37;8649;76.72966975;39.3710973;656.8771897;652.9940016;6923.393094
28.85;0.156478033;37;8649;76.74801214;39.37792596;657.2576915;653.3653153;6927.645701
35.85;0.156478033;37;8649;77.54256704;42.71610666;657.6377833;653.7362115;7930.353723
35.85;0.156478033;37;8649;78.30887538;42.63564242;658.0174655;654.1066905;7779.438964
35.85;0.156478033;37;8649;78.37207329;42.63947273;658.3967387;654.476753;7860.43218
35.85;0.156478033;37;8649;78.51361201;42.66793474;658.7756031;654.8463994;7870.520863
35.85;0.156478033;37;8649;78.67365443;42.70698437;659.1540593;655.2156301;7853.706402
35.85;0.156478033;37;8649;78.86132404;42.75554942;659.5321077;655.5844457;7814.513757
35.85;0.156478033;37;8649;79.05670146;42.81334912;659.9097488;655.9528465;7765.684908
35.85;0.156478033;37;8649;79.25184564;42.88292796;660.2869829;656.320833;7713.079575
35.85;0.156478033;37;8649;79.44087056;42.96661111;660.6638106;656.6884057;7660.906987
35.85;0.156478033;37;8649;79.62138804;43.06589843;661.0402322;657.0555652;7611.272238
35.85;0.156478033;37;8649;79.79231257;43.18101253;661.4162482;657.4223117;7565.32224
35.85;0.156478033;37;8649;79.95339492;43.31093974;661.791859;657.7886459;7523.566562
35.85;0.156478033;37;8649;80.10482047;43.45367797;662.1670652;658.1545681;7486.135184
35.85;0.401780849;37;8649;80.21144606;38.15201758;662.541867;658.5200789;6915.51669
35.85;0.401780849;37;8649;80.28050648;38.28010147;662.9162649;658.8851786;6901.773271
35.85;0.401780849;37;8649;80.38729749;38.43335082;663.2902595;659.2498678;6872.443923
35.85;0.401780849;37;8649;80.5046963;38.60952616;663.663851;659.6141469;6843.68589
35.85;0.401780849;37;8649;80.62114389;38.78432943;664.03704;659.9780164;6818.85312
35.85;0.401780849;37;8649;80.73642856;38.95268315;664.4098269;660.3414768;6797.075886
35.85;0.401780849;37;8649;80.84016128;39.09441431;664.7822121;660.7045284;6780.285233
35.85;0.401780849;37;8649;80.93970283;39.21846662;665.154196;661.0671718;6765.611849
35.85;0.401780849;37;8649;81.02948067;39.31803274;665.5257791;661.4294074;6754.030261
35.85;0.401780849;37;8649;81.11988854;39.40608193;665.8969618;661.7912356;6742.600232
35.85;0.401780849;37;8649;81.19105216;39.46684833;666.2677446;662.1526571;6736.486291
35.85;0.401780849;37;8649;81.27134129;39.52511474;666.6381278;662.513672;6727.72189
35.85;0.401780849;37;8649;81.34469901;39.57176013;667.0081119;662.8742811;6721.129766
35.85;0.401780849;37;8649;81.41349989;39.60953937;667.3776974;663.2344846;6715.792561
35.85;0.401780849;37;8649;81.48032138;39.64158444;667.7468846;663.5942831;6711.103342
35.85;0.401780849;37;8649;81.54450266;39.66894937;668.115674;663.9536771;6707.356683
35.85;0.401780849;37;8649;81.60644965;39.69265959;668.4840661;664.3126669;6704.443706
35.85;0.401780849;37;8649;81.66621037;39.71345088;668.8520611;664.671253;6702.377035
35.85;0.401780849;37;8649;81.72387727;39.73188753;669.2196597;665.0294359;6701.142102
35.85;0.401780849;37;8649;81.77952614;39.74839599;669.5868621;665.387216;6700.72636
35.85;0.401780849;37;8649;81.83407522;39.76315819;669.9536689;665.7445938;6700.621297
35.85;0.401780849;37;8649;81.88087705;39.77598389;670.3200805;666.1015698;6703.452119
35.85;0.401780849;37;8649;81.93301183;39.78896337;670.6860972;666.4581443;6705.023174
35.85;0.401780849;37;8649;81.98454488;39.80033223;671.0517195;666.8143179;6706.078648
35.85;0.401780849;37;8649;82.03068776;39.81118538;671.4169479;667.1700909;6710.11512
35.85;0.401780849;37;8649;82.07628079;39.82040293;671.7817827;667.5254639;6713.094381
35.85;0.401780849;37;8649;82.1192949;39.82993761;672.1462244;667.8804373;6718.728003
35.85;0.401780849;37;8649;82.16523409;39.83822034;672.5102734;668.2350116;6721.72213
35.85;0.401780849;37;8649;82.20468271;39.84657638;672.8739302;668.5891871;6728.843118
35.85;0.401780849;37;8649;82.25306948;39.85442899;673.2371951;668.9429644;6731.46633
35.85;0.401780849;37;8649;82.28663845;39.86147497;673.6000685;669.2963438;6740.367579
35.85;0.401780849;37;8649;82.33002722;39.86828618;673.962551;669.6493259;6744.545437
35.85;0.401780849;37;8649;82.36588191;39.8748814;674.3246428;670.0019111;6752.567648
35.85;0.401780849;37;8649;82.40479336;39.88118287;674.6863446;670.3540998;6758.860606
35.85;0.401780849;37;8649;82.44143376;39.88719755;675.0476565;670.7058925;6766.099118
35.85;0.401780849;37;8649;82.47860793;39.89294702;675.4085792;671.0572895;6772.825987
35.85;0.401780849;37;8649;82.51648422;39.8986877;675.7691129;671.4082915;6779.671751
35.85;0.401780849;37;8649;82.5459383;39.90396932;676.1292581;671.7588987;6789.713808
35.85;0.401780849;37;8649;82.58921142;39.90966558;676.4890153;672.1091117;6794.136027
35.85;0.401780849;37;8649;82.61912919;39.91470589;676.8483849;672.4589309;6803.831869
35.85;0.401780849;37;8649;82.65205498;39.91961146;677.2073672;672.8083568;6811.721216
35.85;0.401780849;37;8649;82.6806393;39.92431598;677.5659627;673.1573897;6821.154643
35.85;0.401780849;37;8649;82.72356798;39.92933133;677.9241717;673.5060301;6824.218001
35.85;0.401780849;37;8649;82.7543424;39.93408784;678.2819949;673.8542785;6832.769148
35.85;0.401780849;37;8649;82.79166481;39.93924524;678.6394324;674.2021353;6839.200257
35.85;0.401780849;37;8649;82.81657596;39.94356738;678.9964848;674.5496009;6849.291944
35.85;0.401780849;37;8649;82.85523815;39.9487241;679.3531525;674.8966759;6854.889694
35.85;0.401780849;37;8649;82.88546749;39.95333742;679.7094358;675.2433605;6863.133369
35.85;0.401780849;37;8649;82.91669089;39.95790194;680.0653353;675.5896553;6870.661847
35.85;0.401780849;37;8649;82.94218198;39.96197787;680.4208512;675.9355607;6879.573216
35.85;0.401780849;37;8649;82.97625288;39.96662524;680.7759841;676.2810771;6885.84465
35.85;0.401780849;37;8649;82.99452584;39.97072094;681.1307343;676.6262051;6898.312094
35.85;0.401780849;37;8649;83.02971347;39.975166;681.4851023;676.9709449;6903.2977
35.85;0.401780849;37;8649;83.06136405;39.9795227;681.8390884;677.3152971;6909.602023
35.85;0.401780849;37;8649;83.08888574;39.98382078;682.1926931;677.659262;6917.618822
35.85;0.401780849;37;8649;83.11653109;39.98809111;682.5459168;678.0028402;6925.344497
35.85;0.401780849;37;8649;83.1438045;39.99232287;682.8987598;678.346032;6933.008911
35.85;0.401780849;37;8649;83.17079595;39.99652026;683.2512227;678.688838;6940.566247
35.85;0.401780849;37;8649;83.19746167;40.00068153;683.6033058;679.0312584;6948.029417
35.85;0.401780849;37;8649;83.22800253;40.005184;683.9550095;679.3732938;6954.277161
35.85;0.401780849;37;8649;83.2472472;40.00886184;684.3063342;679.7149446;6963.879641
35.85;0.401780849;37;8649;83.27424311;40.01289972;684.6572804;680.0562112;6970.406249
35.85;0.401780849;37;8649;83.30121698;40.01695061;685.0078484;680.3970941;6976.82637
35.85;0.401780849;37;8649;83.31723556;40.02082719;685.3580387;680.7375936;6987.933043
35.85;0.401780849;37;8649;83.34829431;40.0247587;685.7078516;681.0777103;6991.892602
35.85;0.401780849;37;8649;83.37772043;40.02889863;686.0572876;681.4174445;6997.000022
35.85;0.401780849;37;8649;83.39286561;40.03230417;686.406347;681.7567967;7007.298828
35.85;0.401780849;37;8649;83.42362707;40.03646425;686.7550304;682.0957673;7011.368391
35.85;0.401780849;37;8649;83.43936187;40.03983852;687.103338;682.4343567;7020.995999
35.85;0.401780849;37;8649;83.46637624;40.04364974;687.4512703;682.7725654;7025.786172
35.85;0.401780849;37;8649;83.48879341;40.04736005;687.7988278;683.1103938;7032.452921
35.85;0.401780849;37;8649;83.51078471;40.05104715;688.1460107;683.4478423;7039.095704
35.85;0.401780849;37;8649;83.50405652;40.05429951;688.4928195;683.7849114;7058.601794
35.85;0.401780849;37;8649;83.52869171;40.05781318;688.8392546;684.1216014;7063.459498
35.85;0.401780849;37;8649;83.54835425;40.06103904;689.1853164;684.4579128;7070.379391
35.85;0.401780849;37;8649;83.5581959;40.06407458;689.5310054;684.7938461;7081.62334
35.85;0.401780849;37;8649;83.58302731;40.06739226;689.8763218;685.1294016;7085.704787
35.85;0.401780849;37;8649;83.63500038;40.07076187;690.2212662;685.4645798;7077.582992
35.85;0.401780849;37;8649;83.60234988;40.07333277;690.5658388;685.7993811;7107.492612
35.85;0.401780849;37;8649;83.62457605;40.07664401;690.9100402;686.1338059;7111.867784
35.85;0.401780849;37;8649;83.62013122;40.07903465;691.2538707;686.4678546;7128.527235
35.85;0.401780849;37;8649;83.6410736;40.08171059;691.5973307;686.8015277;7133.355076
35.85;0.401780849;37;8649;83.6491447;40.08406327;691.9404206;687.1348257;7143.866572
35.85;0.401780849;37;8649;83.66664685;40.08646396;692.2831409;687.4677488;7149.909569
35.85;0.401780849;37;8649;83.68411396;40.08885107;692.6254918;687.8002975;7155.784959
35.85;0.401780849;37;8649;83.70237114;40.09130769;692.9674739;688.1324724;7161.109042
35.85;0.401780849;37;8649;83.72063618;40.09385348;693.3090874;688.4642737;7166.247584
35.85;0.401780849;37;8649;83.73907993;40.09650837;693.6503329;688.7957019;7171.12974
35.85;0.401780849;37;8649;83.75751003;40.09927499;693.9912107;689.1267574;7175.85204
35.85;0.401780849;37;8649;83.77585836;40.10214776;694.3317211;689.4574406;7180.45467
35.85;0.401780849;37;8649;83.79403792;40.10511281;694.6718647;689.787752;7184.985677
35.85;0.401780849;37;8649;83.81200133;40.10815204;695.0116417;690.117692;7189.472815
35.85;0.401780849;55;8649;83.78906704;40.11236555;695.3510526;690.447261;7152.810794
35.85;0.401780849;55;8649;83.5543668;40.11674595;695.6900978;690.7764593;7143.142654
35.85;0.401780849;55;8649;83.26604305;40.11974547;696.0287776;691.1052875;7167.735197
35.85;0.401780849;55;8649;82.99973897;40.12075882;696.3670926;691.433746;7192.381214
35.85;0.401780849;55;8649;82.72189014;40.11919939;696.7050429;691.761835;7227.018139
35.85;0.401780849;55;8649;82.48899494;40.11551559;697.0426292;692.0895552;7249.390716
35.85;0.401780849;55;8649;82.23424589;40.10908459;697.3798516;692.4169069;7284.194562
35.85;0.401780849;55;8649;82.04675719;40.10143444;697.7167107;692.7438904;7296.351589
35.85;0.401780849;55;8649;81.82545456;40.09167342;698.0532069;693.0705063;7325.693682
35.85;0.401780849;55;8649;81.6751534;40.0819112;698.3893404;693.3967549;7329.510176
35.85;0.401780849;55;8649;81.50533356;40.07143959;698.7251118;693.7226366;7344.805554
35.85;0.401780849;55;8649;81.37695051;40.0617127;699.0605213;694.0481519;7346.495878
35.85;0.401780849;55;8649;81.24981667;40.05257314;699.3955695;694.3733011;7350.957493
35.85;0.401780849;55;8649;81.14061884;40.04458812;699.7302566;694.6980848;7351.312105
35.85;0.401780849;55;8649;81.04080543;40.03788155;700.0645831;695.0225032;7351.066449
35.85;0.401780849;55;8649;80.95092177;40.03263484;700.3985493;695.3465568;7350.255208
35.85;0.401780849;55;8649;80.87675496;40.02893062;700.7321557;695.670246;7345.172703
35.85;0.401780849;55;8649;80.81322422;40.02669042;701.0654026;695.9935713;7337.745674
35.85;0.401780849;55;8649;80.75588869;40.02579831;701.3982904;696.316533;7331.058484
35.85;0.401780849;55;8649;80.70754246;40.02628204;701.7308195;696.6391315;7321.725352
35.85;0.401780849;55;8649;80.659959;40.0276869;702.0629904;696.9613672;7316.741693
35.85;0.401780849;55;8649;80.62481956;40.03052708;702.3948032;697.2832406;7305.053729
35.85;0.401780849;55;8649;80.57515446;40.03333827;702.7262586;697.6047521;7307.689883
35.85;0.401780849;55;8649;80.55591407;40.03796277;703.0573568;697.925902;7292.504724
35.85;0.401780849;55;8649;80.51942235;40.04221101;703.3880983;698.2466909;7292.104194
35.85;0.401780849;55;8649;80.50094505;40.04787279;703.7184833;698.567119;7281.055794
35.85;0.401780849;55;8649;80.460436;40.05257367;704.0485124;698.8871867;7287.358477
35.85;0.401780849;55;8649;80.45557888;40.05881242;704.3781858;699.2068946;7273.812043
35.85;0.401780849;55;8649;80.43352508;40.06451832;704.707504;699.526243;7272.76478
35.85;0.401780849;55;8649;80.41898031;40.07078045;705.0364674;699.8452322;7268.361195
35.85;0.401780849;55;8649;80.39324677;40.07628713;705.3650763;700.1638628;7273.234592
35.85;0.401780849;55;8649;80.38865051;40.08274786;705.6933311;700.4821351;7266.648176
35.85;0.401780849;55;8649;80.36514756;40.08794759;706.0212322;700.8000495;7274.098753
35.85;0.401780849;55;8649;80.35953027;40.09398665;706.34878;701.1176064;7271.477568
35.85;0.401780849;55;8649;80.37085584;40.09985662;706.6759748;701.4348062;7262.679291
35.85;0.401780849;55;8649;80.34496137;40.1053829;707.0028171;701.7516493;7273.543414
35.85;0.401780849;55;8649;80.3571151;40.11098947;707.3293072;702.0681362;7266.991163
35.85;0.401780849;55;8649;80.33568194;40.11627421;707.6554455;702.3842671;7278.41045
35.85;0.401780849;55;8649;80.35601438;40.12178599;707.9812324;702.7000426;7270.201668
35.85;0.401780849;55;8649;80.33167869;40.12682818;708.3066682;703.015463;7285.422647
35.85;0.401780849;55;8649;80.34742672;40.1323176;708.6317534;703.3305287;7281.298865
35.85;0.401780849;55;8649;80.338009;40.13707684;708.9564883;703.6452402;7291.643334
35.85;0.401780849;55;8649;80.3553822;40.14240925;709.2808733;703.9595977;7288.7661
35.85;0.401780849;55;8649;80.3470161;40.14700886;709.6049087;704.2736018;7300.503124
35.85;0.401780849;55;8649;80.37468991;40.15220595;709.928595;704.5872528;7294.2853
35.85;0.401780849;55;8649;80.36796258;40.15696118;710.2519325;704.900551;7306.599455
35.85;0.401780849;55;8649;80.39712281;40.16193941;710.5749216;705.213497;7301.396386
35.85;0.401780849;55;8649;80.38372474;40.16658491;710.8975626;705.5260911;7318.636695
35.85;0.401780849;55;8649;80.4141147;40.17161333;711.219856;705.8383337;7314.122596
35.85;0.401780849;55;8649;80.42355887;40.17627445;711.5418022;706.1502251;7320.969225
35.85;0.401780849;55;8649;80.42588724;40.18107818;711.8634014;706.4617659;7332.167085
35.85;0.401780849;55;8649;80.45908592;40.18596004;712.1846541;706.7729563;7327.989382
35.85;0.401780849;55;8649;80.45590165;40.19058901;712.5055606;707.0837968;7343.061393
35.85;0.401780849;55;8649;80.48001594;40.19556517;712.8261214;707.3942878;7344.606271
35.85;0.401780849;55;8649;80.48179485;40.19982236;713.1463367;707.7044296;7358.125625
35.85;0.401780849;55;8649;80.51544189;40.20487036;713.466207;708.0142227;7355.491917
35.85;0.401780849;55;8649;80.51294042;40.20895316;713.7857326;708.3236675;7371.90918
35.85;0.401780849;55;8649;80.55169235;40.21395688;714.104914;708.6327642;7367.285984
35.85;0.401780849;55;8649;80.55897994;40.21825391;714.4237514;708.9415134;7379.121812
35.85;0.401780849;55;8649;80.59168708;40.22319102;714.7422452;709.2499154;7378.154779
35.85;0.401780849;55;8649;80.59340326;40.2272916;715.0603959;709.5579707;7393.317962
35.85;0.401780849;55;8649;80.63113148;40.23221448;715.3782037;709.8656795;7390.159935
35.85;0.401780849;55;8649;80.63856045;40.23642553;715.6956691;710.1730423;7402.661243
35.85;0.401780849;55;8649;80.67249935;40.24127293;716.0127925;710.4800595;7401.77002
35.85;0.401780849;55;8649;80.67849249;40.24538399;716.3295741;710.7867314;7415.246096
35.85;0.401780849;55;8649;80.71378337;40.25016849;716.6460144;711.0930585;7413.868256
35.85;0.401780849;55;8649;80.722117;40.25427297;716.9621137;711.3990412;7426.262894
35.85;0.401780849;55;8649;80.75556374;40.25895683;717.2778724;711.7046798;7425.939772
35.85;0.401780849;55;8649;80.76482848;40.26300755;717.5932908;712.0099747;7437.895043
35.85;0.401780849;55;8649;80.79724461;40.2675882;717.9083694;712.3149263;7438.111833
35.85;0.401780849;55;8649;80.80773057;40.27158996;718.2231085;712.619535;7449.395407
35.85;0.401780849;55;8649;80.83863968;40.27605678;718.5375084;712.9238011;7450.309122
35.85;0.401780849;55;8649;80.85025312;40.28000478;718.8515696;713.2277251;7460.898933
35.85;0.401780849;55;8649;80.87951932;40.28435154;719.1652923;713.5313074;7462.503774
35.85;0.401780849;55;8649;80.89219212;40.28824267;719.478677;713.8345483;7472.373959
35.85;0.401780849;55;8649;80.91969786;40.29246429;719.7917241;714.1374482;7474.664755
35.85;0.401780849;55;8649;80.93335007;40.29629578;720.1044338;714.4400075;7483.803764
35.85;0.401780849;55;8649;80.95902459;40.30038873;720.4168066;714.7422266;7486.760837
35.85;0.401780849;55;8649;80.97355131;40.30415769;720.7288427;715.0441059;7495.176831
35.85;0.401780849;55;8649;80.99738312;40.30812045;721.0405427;715.3456456;7498.759223
35.85;0.401780849;55;8649;81.01264244;40.31182345;721.3519068;715.6468464;7506.48519
35.85;0.401780849;55;8649;81.03469186;40.31565691;721.6629353;715.9477084;7510.623909
35.85;0.401780849;55;8649;81.05049792;40.31928966;721.9736288;716.2482321;7517.720476
35.85;0.401780849;55;8649;81.07090099;40.32299732;722.2839874;716.5484179;7522.316008
35.85;0.401780849;55;8649;81.08702826;40.32655474;722.5940117;716.8482661;7528.869005
35.85;0.401780849;55;8649;81.10598166;40.33014232;722.9037018;717.1477771;7533.798127
35.85;0.401780849;55;8649;81.12218431;40.33361911;723.2130583;717.4469514;7539.908923
35.85;0.401780849;55;8649;81.13990999;40.33709349;723.5220814;717.7457892;7545.041662
35.85;0.401780849;55;8649;81.15595283;40.340485;723.8307716;718.0442911;7550.811736
35.85;0.401780849;55;8649;81.1726558;40.34385301;724.1391291;718.3424572;7556.031853
35.85;0.401780849;55;8649;81.19112507;40.34708676;724.4471544;718.6402881;7560.049795
35.85;0.401780849;55;8649;81.20381273;40.3503774;724.7548478;718.937784;7566.923075
35.85;0.401780849;55;8649;81.223489;40.35349402;725.0622096;719.2349455;7569.86734
35.85;0.401780849;55;8649;81.23264942;40.3566807;725.3692402;719.5317728;7578.192462
35.85;0.401780849;55;8649;81.25295588;40.35983956;725.67594;719.8282663;7580.49725
35.85;0.401780849;55;8649;81.26608503;40.362765;725.9823093;720.1244264;7586.217967
35.85;0.401780849;55;8649;81.27528871;40.36575094;726.2883485;720.4202535;7593.861229
35.85;0.401780849;55;8649;81.28695369;40.36882398;726.594058;720.7157479;7600.056212
35.85;0.401780849;55;8649;81.30797804;40.37184982;726.899438;721.0109101;7601.067596
35.85;0.401780849;55;8649;81.32038514;40.37475902;727.2044889;721.3057403;7606.26945
35.85;0.401780849;55;8649;81.33331445;40.37763597;727.5092112;721.6002391;7610.963638
35.85;0.401780849;55;8649;81.3457315;40.38046719;727.8136051;721.8944066;7615.675691
35.85;0.401780849;55;8649;81.35779323;40.3832536;728.117671;722.1882434;7620.316168
35.85;0.401780849;55;8649;81.36946432;40.38599485;728.4214093;722.4817498;7624.896152
35.85;0.401780849;55;8649;81.38091597;40.38863759;728.7248203;722.7749261;7629.358625
35.85;0.401780849;55;8649;81.39022546;40.39134236;729.0279044;723.0677728;7634.632521
35.85;0.401780849;55;8649;81.40207801;40.39384579;729.3306619;723.3602901;7638.531809
35.85;0.401780849;55;8649;81.41045026;40.3964708;729.6330931;723.6524786;7643.890142
35.85;0.401780849;55;8649;81.42348179;40.39896816;729.9351985;723.9443385;7646.765176
35.85;0.401780849;55;8649;81.43162795;40.40150643;730.2369784;724.2358701;7651.850083
35.85;0.401780849;55;8649;81.44318341;40.40389235;730.538433;724.527074;7655.224833
35.85;0.401780849;55;8649;81.4509528;40.40631464;730.8395629;724.8179504;7660.217805
35.85;0.401780849;55;8649;81.46166431;40.40865794;731.1403683;725.1084997;7663.657327
35.85;0.401780849;55;8649;81.47082813;40.41112248;731.4408495;725.3987224;7667.498811
35.85;0.401780849;55;8649;81.47918846;40.4134058;731.741007;725.6886186;7671.855107
35.85;0.401780849;55;8649;81.48713539;40.41557064;732.040841;725.9781889;7676.441725
35.85;0.401780849;55;8649;81.4945607;40.41773367;732.340352;726.2674336;7681.132875
35.85;0.401780849;55;8649;81.50125927;40.42008665;732.6395402;726.556353;7685.725005
35.85;0.401780849;55;8649;81.5123418;40.42236672;732.9384061;726.8449475;7688.116831
35.85;0.401780849;55;8649;81.51943077;40.42455375;733.2369499;727.1332175;7692.508097
35.85;0.401780849;55;8649;81.52734437;40.42673077;733.535172;727.4211634;7696.33401
35.85;0.401780849;55;8649;81.5348484;40.42888003;733.8330728;727.7087855;7700.24561
35.85;0.401780849;55;8649;81.54223445;40.43100684;734.1306526;727.9960841;7704.074614
35.85;0.401780849;55;8649;81.54939879;40.43311058;734.4279117;728.2830597;7707.869652
35.85;0.401780849;55;8649;81.55636177;40.43519237;734.7248506;728.5697126;7711.624216
35.85;0.401780849;55;8649;81.56313201;40.43725234;735.0214694;728.8560432;7715.347683
35.85;0.401780849;55;8649;81.56973852;40.43929047;735.3177687;729.1420518;7719.041922
35.85;0.401780849;55;8649;81.57620996;40.44130684;735.6137487;729.4277387;7722.707534
35.85;0.401780849;55;8649;81.58257137;40.44330197;735.9094098;729.7131045;7726.343525
35.85;0.401780849;55;8649;81.59041541;40.44522243;736.2047522;729.9981493;7729.332176
35.85;0.401780849;55;8649;81.5926003;40.44717824;736.4997765;730.2828736;7734.804713
35.85;0.401780849;55;8649;81.60295422;40.44914468;736.7944828;730.5672778;7736.232877
35.85;0.401780849;55;8649;81.60513037;40.45107274;737.0888716;730.8513621;7741.64327
35.85;0.401780849;55;8649;81.61345622;40.45300157;737.3829432;731.135127;7743.987169
35.85;0.401780849;55;8649;81.61724315;40.45490701;737.6766979;731.4185728;7748.481696
35.85;0.401780849;55;8649;81.62276186;40.45680562;737.9701361;731.7016999;7752.123818
35.85;0.401780849;55;8649;81.62853733;40.4586887;738.2632581;731.9845086;7755.557383
35.85;0.401780849;55;8649;81.63407506;40.46055824;738.5560642;732.2669993;7759.063668
35.85;0.401780849;55;8649;81.6396968;40.46242136;738.8485549;732.5491724;7762.476381
35.85;0.401780849;55;8649;81.64517005;40.46427398;739.1407303;732.8310281;7765.941934
35.85;0.401780849;55;8649;81.65073162;40.46612054;739.432591;733.1125669;7769.346868
35.85;0.401780849;55;8649;81.65622471;40.46795855;739.7241371;733.3937891;7772.792069
35.85;0.401780849;55;8649;81.66182988;40.46979222;740.0153692;733.6746951;7776.183858
35.85;0.401780849;55;8649;81.66739773;40.47162024;740.3062874;733.9552853;7779.604913
35.85;0.401780849;55;8649;81.67307157;40.47344697;740.5968921;734.2355599;7782.971736
35.85;0.401780849;55;8649;81.67869091;40.47527107;740.8871837;734.5155193;7786.367597
35.85;0.401780849;55;8649;81.68439978;40.47709651;741.1771625;734.7951639;7789.707745
35.85;0.401780849;55;8649;81.69001924;40.47892074;741.4668288;735.0744941;7793.087094
35.85;0.401780849;55;8649;81.69572925;40.4807475;741.756183;735.3535102;7796.403729
35.85;0.401780849;55;8649;81.70130701;40.48257248;742.0452254;735.6322126;7799.779235
35.85;0.401780849;55;8649;81.70700912;40.48440025;742.3339564;735.9106015;7803.071661
35.85;0.401780849;55;8649;81.71251339;40.48622403;742.6223763;736.1886774;7806.458908
35.85;0.401780849;55;8649;81.71822934;40.4880512;742.9104854;736.4664406;7809.716023
35.85;0.401780849;55;8649;81.72361815;40.48987057;743.198284;736.7438915;7813.140923
35.85;0.401780849;55;8649;81.72941545;40.49169617;743.4857725;737.0210304;7816.329712
35.85;0.401780849;55;8649;81.73459203;40.49350708;743.7729513;737.2978576;7819.850441
35.85;0.401780849;55;8649;81.74064072;40.49533289;744.0598206;737.5743736;7822.882864
35.85;0.401780849;55;8649;81.74533361;40.49712852;744.3463808;737.8505786;7826.654366
35.85;0.401780849;55;8649;81.75208624;40.49896311;744.6326322;738.126473;7829.287171
35.85;0.401780849;55;8649;81.75544991;40.50072558;744.9185752;738.4020572;7833.778852
35.85;0.401780849;55;8649;81.76417656;40.5025952;745.20421;738.6773316;7835.316125
35.85;0.401780849;55;8649;81.76317735;40.50426174;745.4895371;738.9522963;7842.188975
35.85;0.401780849;55;8649;81.7772437;40.50623115;745.7745568;739.2269519;7840.756558
35.85;0.401780849;55;8649;81.75925575;40.50754748;746.0592693;739.5012987;7856.857766
35.85;0.401780849;55;8649;81.78759757;40.50959565;746.343675;739.7753369;7847.870789
35.85;0.401780849;55;8649;81.77704581;40.51108235;746.6277743;740.049067;7859.908999
35.85;0.401780849;55;8649;81.80052704;40.51317642;746.9115675;740.3224893;7853.346703
35.85;0.401780849;55;8649;81.76059685;40.51406711;747.1950548;740.5956041;7881.33754
35.85;0.401780849;55;8649;81.79462458;40.51588763;747.4782367;740.8684118;7869.629555
35.85;0.401780849;55;8649;81.83367645;40.51809032;747.7611135;741.1409128;7855.224813
35.85;0.401780849;55;8649;81.81408813;40.51976038;748.0436854;741.4131073;7871.520059
35.85;0.401780849;55;8649;81.84252002;40.52192434;748.3259529;741.6849958;7862.870637
35.85;0.401780849;55;8649;81.82866526;40.52365157;748.6079162;741.9565785;7876.350351
35.85;0.401780849;55;8649;81.84356301;40.52583025;748.8895757;742.2278559;7874.636763
35.85;0.401780849;55;8649;81.82173476;40.52718263;749.1709317;742.4988281;7893.00291
35.85;0.401780849;55;8649;81.86883198;40.529413;749.4519846;742.7694957;7874.691948
35.85;0.401780849;55;8649;81.87178166;40.53139192;749.7327346;743.039859;7879.376893
35.85;0.401780849;55;8649;81.87829418;40.53341315;750.013182;743.3099182;7882.342904
35.85;0.401780849;55;8649;81.88571643;40.5355248;750.2933273;743.5796737;7884.541987
35.85;0.401780849;55;8649;81.87281732;40.53714235;750.5731708;743.8491259;7898.000331
35.85;0.401780849;55;8649;81.8983697;40.5392615;750.8527127;744.1182751;7891.072153
35.85;0.401780849;55;3986;81.90377272;40.11326164;751.1319533;744.3871217;7174.86367
35.85;0.401780849;55;3986;81.91094789;40.11391974;750.9285209;744.1890992;7159.451194
35.85;0.401780849;55;3986;81.89561172;40.11387799;750.7253077;743.9912994;7156.09551
35.85;0.401780849;55;3986;81.86673654;40.11325341;750.5223134;743.793722;7158.729268
35.85;0.401780849;55;3986;81.85303066;40.11231296;750.3195379;743.5963667;7154.326506
35.85;0.401780849;55;3986;81.83168581;40.11082523;750.1169808;743.3992334;7153.416882
35.85;0.401780849;55;3986;81.81197902;40.10892284;749.914642;743.2023217;7151.662281
35.85;0.401780849;55;3986;81.79388316;40.10667347;749.7125213;743.0056315;7149.120687
35.85;0.401780849;55;3986;81.7762377;40.10414084;749.5106183;742.8091625;7146.434634
35.85;0.401780849;55;3986;81.75926319;40.10140503;749.3089329;742.6129143;7143.512349
35.85;0.401780849;55;3986;81.74295274;40.09854005;749.1074648;742.4168869;7140.369653
35.85;0.401780849;55;3986;81.72726971;40.09561007;748.9062138;742.2210799;7137.031917
35.85;0.401780849;55;3986;81.71216024;40.09266656;748.7051797;742.025493;7133.530449
35.85;0.401780849;55;3986;81.69756703;40.08974785;748.5043622;741.8301261;7129.896601
35.85;0.401780849;55;3986;81.68343451;40.08688031;748.303761;741.6349789;7126.159412
35.85;0.401780849;55;3986;81.6697107;40.08408031;748.103376;741.4400511;7122.344895
35.85;0.401780849;55;3986;81.65634802;40.08135634;747.903207;741.2453425;7118.476003
35.85;0.401780849;55;3986;81.64330399;40.07871111;747.7032536;741.0508529;7114.572755
35.85;0.401780849;55;3986;81.63054161;40.07614328;747.5035157;740.8565819;7110.65235
35.85;0.401780849;55;3986;81.61802951;40.07364886;747.303993;740.6625294;7106.729269
35.85;0.401780849;55;3986;81.60574174;40.07122237;747.1046853;740.4686951;7102.815417
35.85;0.401780849;55;3986;81.59152862;40.0686298;746.9055923;740.2750788;7099.671542
35.85;0.401780849;55;3986;81.57966083;40.06632729;746.7067139;740.0816802;7095.801414
35.85;0.401780849;55;3986;81.56795753;40.06407216;746.5080498;739.8884991;7091.966355
35.85;0.401780849;55;3986;81.55685296;40.06197351;746.3095997;739.6955352;7088.081065
35.85;0.401780849;55;3986;81.55347391;40.05997102;746.1113635;739.5027882;7080.24933
35.85;0.401780849;55;3986;81.53343006;40.05770394;745.9133409;739.310258;7081.019079
35.85;0.401780849;55;3986;81.52773676;40.05559362;745.7155316;739.1179444;7074.366364
35.85;0.401780849;55;3986;81.51268676;40.05351425;745.5179355;738.9258469;7072.891503
35.85;0.401780849;55;3986;81.50377171;40.0516256;745.3205523;738.7339655;7068.527958
35.85;0.401780849;55;3986;81.48880056;40.04939274;745.1233818;738.5422998;7067.009943
35.85;0.401780849;55;3986;81.48228859;40.04755426;744.9264238;738.3508497;7061.599119
35.85;0.401780849;55;3986;81.46748574;40.0454645;744.729678;738.1596148;7060.357663
35.85;0.401780849;55;3986;81.46435788;40.04347029;744.5331441;737.968595;7053.101177
35.85;0.401780849;55;3986;81.44996828;40.04150902;744.3368221;737.77779;7052.006562
35.85;0.401780849;55;3986;81.44232478;40.03971649;744.1407116;737.5871995;7047.63164
35.85;0.401780849;55;3986;81.42721875;40.03770278;743.9448124;737.3968234;7047.052562
35.85;0.401780849;55;3986;81.42503157;40.03579524;743.7491243;737.2066613;7039.772262
35.85;0.401780849;55;3986;81.41124939;40.03391233;743.5536471;737.0167131;7038.747932
35.85;0.401780849;55;3986;81.40385313;40.03218795;743.3583804;736.8269784;7034.577074
35.85;0.401780849;55;3986;81.38929187;40.03024246;743.1633242;736.6374571;7034.060933
35.85;0.401780849;55;3986;81.38926304;40.02849339;742.9684782;736.4481489;7026.111505
35.85;0.401780849;55;3986;81.37002295;40.02657145;742.7738421;736.2590536;7028.257467
35.85;0.401780849;55;3986;81.36286299;40.02475905;742.5794158;736.0701709;7024.117544
35.85;0.401780849;55;3986;81.36227192;40.02305265;742.3851989;735.8815006;7016.691754
35.85;0.401780849;55;3986;81.34327595;40.02117499;742.1911914;735.6930425;7018.934189
35.85;0.401780849;55;3986;81.33638514;40.01940993;741.9973928;735.5047963;7014.861793
35.85;0.401780849;55;3986;81.33605324;40.0177516;741.8038031;735.3167618;7007.481115
35.85;0.401780849;55;3986;81.31717802;40.01591983;741.610422;735.1289387;7009.828629
35.85;0.401780849;55;3986;81.31049422;40.01420101;741.4172493;734.9413268;7005.819111
35.85;0.401780849;55;3986;81.31036134;40.01258424;741.2242847;734.7539258;6998.503595
35.85;0.401780849;55;3986;81.29164041;40.01078952;741.031528;734.5667356;7000.941645
35.85;0.401780849;55;3986;81.28517655;40.00910588;740.8389791;734.3797559;6996.995296
35.85;0.401780849;55;3986;81.28528132;40.00752085;740.6466376;734.1929865;6989.727058
35.85;0.401780849;55;3986;81.26670652;40.00575458;740.4545033;734.006427;6992.254452
35.85;0.401780849;55;3986;81.2604671;40.00409949;740.2625761;733.8200774;6988.355694
35.85;0.401780849;55;3986;81.2608222;40.00254209;740.0708557;733.6339373;6981.109747
35.85;0.401780849;55;3986;81.24233302;40.00080063;739.8793419;733.4480065;6983.737057
35.85;0.401780849;55;3986;81.23629719;39.9991716;739.6880345;733.2622847;6979.873775
35.85;0.401780849;55;3986;81.2369023;39.9976403;739.4969332;733.0767719;6972.627958
35.85;0.401780849;55;3986;81.21843508;39.99592135;739.3060378;732.8914676;6975.367146
35.85;0.401780849;55;3986;81.21257333;39.99431623;739.1153481;732.7063717;6971.533268
35.85;0.401780849;55;3986;81.21343034;39.99280926;738.9248638;732.5214839;6964.266666
35.85;0.401780849;55;3986;81.19491794;39.99110994;738.7345849;732.336804;6967.133905
35.85;0.401780849;55;3986;81.18917762;39.98953341;738.5445109;732.1523318;6963.336269
35.85;0.401780849;93;3986;81.00197434;39.98843042;738.3546418;731.9680671;6939.154755
35.85;0.401780849;93;3986;80.57721851;39.98708393;738.1649772;731.7840095;6922.396622
35.85;0.401780849;93;3986;80.12108733;39.98276673;737.9755171;731.6001589;6947.525045
35.85;0.401780849;93;3986;79.69173305;39.97475938;737.786261;731.416515;6977.60019
35.85;0.401780849;93;3986;79.29883925;39.96314394;737.5972089;731.2330777;7003.209554
35.85;0.401780849;93;3986;78.94420327;39.94822261;737.4083606;731.0498466;7021.467962
35.85;0.401780849;93;3986;78.6263246;39.93064105;737.2197156;730.8668215;7031.868753
35.85;0.401780849;93;3986;78.34159927;39.91137162;737.031274;730.6840023;7035.285253
35.85;0.401780849;93;3986;78.08525154;39.89153864;736.8430354;730.5013886;7033.361948
35.85;0.401780849;93;3986;77.85128513;39.87221283;736.6549997;730.3189803;7028.472763
35.85;0.401780849;93;3986;77.62822185;39.85419994;736.4671665;730.1367771;7025.812249
35.85;0.401780849;93;3986;77.43744855;39.83996373;736.2795358;729.9547788;7027.467314
35.85;0.401780849;93;3986;77.26026571;39.82668751;736.0921072;729.7729851;7016.747627
35.85;0.401780849;93;3986;77.09915617;39.81541547;735.9048806;729.5913959;6994.17303
35.85;0.401780849;93;3986;76.9880258;39.80824008;735.7178558;729.4100108;6956.946225
35.85;0.401780849;93;3986;76.84582245;39.80374061;735.5310324;729.2288297;6948.209862
35.85;0.401780849;93;3986;76.71828462;39.80148547;735.3444104;729.0478524;6933.002534
