Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35.85;0.401780849;93;3986;76.59094574;39.80095125;735.1579895;728.8670785;6933.022377
35.85;0.401780849;93;3986;76.45714801;39.80182632;734.9717694;728.6865079;6936.201584
35.85;0.401780849;93;3986;76.3580253;39.80431567;734.78575;728.5061404;6922.591589
35.85;0.401780849;93;3986;76.25756889;39.80765793;734.599931;728.3259757;6915.094838
35.85;0.401780849;93;3986;76.16534631;39.81211484;734.4143123;728.1460136;6903.705207
35.85;0.401780849;93;3986;76.1051903;39.81638961;734.2288935;727.9662538;6885.228159
35.85;0.401780849;93;3986;75.98219162;39.82156391;734.0436746;727.7866962;6902.295453
35.85;0.401780849;93;3986;75.92763458;39.82611069;733.8586552;727.6073405;6889.225373
35.85;0.401780849;93;3986;75.85681991;39.8310515;733.6738352;727.4281865;6886.805432
35.85;0.401780849;93;3986;75.7850471;39.83680664;733.4892144;727.2492339;6884.739353
35.85;0.401780849;93;3986;75.73078559;39.84183553;733.3047925;727.0704825;6879.525393
35.85;0.401780849;93;3986;75.67807101;39.84597587;733.1205693;726.8919322;6880.44952
35.85;0.401780849;93;3986;75.62963099;39.85132344;732.9365446;726.7135826;6875.696386
35.85;0.401780849;93;3986;75.60489626;39.85562347;732.7527182;726.5354336;6863.244252
35.85;0.401780849;93;3986;75.54348494;39.85991203;732.5690898;726.3574849;6875.948278
35.85;0.401780849;93;3986;75.51651692;39.86442569;732.3856594;726.1797363;6868.737865
35.85;0.401780849;93;3986;75.47759508;39.86858853;732.2024266;726.0021876;6871.995255
35.85;0.401780849;93;3986;75.45811083;39.87282347;732.0193912;725.8248385;6865.042132
35.85;0.401780849;93;3986;75.44240144;39.87715836;731.8365531;725.6476889;6858.181475
35.85;0.401780849;93;3986;75.49246793;39.88202712;731.6539119;725.4707384;6809.977907
35.85;0.401780849;93;3986;75.44244727;39.88592686;731.4714676;725.2939869;6829.988954
35.85;0.401780849;93;3986;75.31911619;39.88894771;731.2892199;725.1174342;6900.551041
35.85;0.401780849;93;3986;75.40275076;39.89242432;731.1071685;724.94108;6836.746016
35.85;0.401780849;93;3986;75.28621104;39.89502837;730.9253133;724.7649242;6905.90619
35.85;0.401780849;93;3986;75.37631964;39.89829349;730.743654;724.5889664;6840.109397
35.85;0.401780849;93;3986;75.26274807;39.90051317;730.5621905;724.4132064;6910.294161
35.85;0.401780849;93;3986;75.35948147;39.90358959;730.3809226;724.2376441;6842.106376
35.85;0.401780849;93;3986;75.24772058;39.90557118;730.1998499;724.0622792;6913.535291
35.85;0.401780849;93;3986;75.34964386;39.90853921;730.0189724;723.8871115;6843.517088
35.85;0.401780849;93;3986;75.23850506;39.91036793;729.8382897;723.7121408;6916.54744
35.85;0.401780849;93;3986;75.34450783;39.9132415;729.6578018;723.5373668;6845.074367
35.85;0.401780849;93;3986;75.23413351;39.91488804;729.4775083;723.3627894;6919.225188
35.85;0.401780849;93;3986;75.34585532;39.91768613;729.2974091;723.1884083;6844.909431
35.85;0.401780849;93;3986;75.25531925;39.91950582;729.117504;723.0142232;6907.446519
35.85;0.401780849;93;3986;75.335549;39.92199008;728.9377927;722.8402341;6856.361913
35.85;0.401780849;93;3986;75.29771269;39.92392347;728.7582751;722.6664405;6884.601032
35.85;0.401780849;93;3986;75.29969128;39.92636911;728.5789508;722.4928424;6890.744544
35.85;0.401780849;93;3986;75.33994452;39.92863326;728.3998199;722.3194395;6869.486616
35.85;0.401780849;93;3986;75.3499265;39.93090441;728.2208819;722.1462316;6869.661988
35.85;0.401780849;93;3986;75.35574877;39.93297342;728.0421368;721.9732185;6873.19426
35.85;0.401780849;93;3986;75.35811949;39.93474816;727.8635842;721.8003999;6878.766834
35.85;0.401780849;93;3986;75.37330387;39.93672904;727.6852241;721.6277756;6877.303129
35.85;0.401780849;93;3986;75.38174657;39.9384867;727.5070561;721.4553455;6880.207215
35.85;0.401780849;93;3986;75.39301401;39.94014428;727.3290801;721.2831092;6881.458368
35.85;0.401780849;93;3986;75.40775198;39.9417942;727.1512959;721.1110666;6880.936134
35.85;0.401780849;93;3986;75.41634191;39.94302262;726.9737033;720.9392175;6882.458758
35.85;0.401780849;93;3986;75.42773687;39.94460662;726.796302;720.7675616;6886.030067
35.85;0.401780849;93;3986;75.46650699;39.94613828;726.6190919;720.5960988;6868.412934
35.85;0.401780849;93;3986;75.40456894;39.94689699;726.4420727;720.4248287;6919.529103
35.85;0.401780849;93;3986;75.5199681;39.94927952;726.2652442;720.2537513;6852.233541
35.85;0.401780849;93;3986;75.50369084;39.95067645;726.0886063;720.0828662;6872.063182
35.85;0.401780849;93;3986;75.41852408;39.95077372;725.9121588;719.9121732;6941.272376
35.85;0.401780849;93;3986;75.52780096;39.95202758;725.7359013;719.7416723;6876.27414
35.85;0.401780849;93;3986;75.44283573;39.95220773;725.5598338;719.571363;6944.5845
35.85;0.401780849;93;3986;75.55461292;39.95348997;725.383956;719.4012452;6877.645891
35.85;0.401780849;93;3986;75.46615815;39.95360634;725.2082677;719.2313188;6948.028425
35.85;0.401780849;93;3986;75.57954041;39.95487307;725.0327688;719.0615834;6879.620035
35.85;0.401780849;93;3986;75.48804471;39.95496498;724.8574589;718.8920388;6951.40436
35.85;0.401780849;93;3986;75.60317928;39.95625764;724.6823379;718.722685;6881.160796
35.85;0.401780849;93;3986;75.50734914;39.95631325;724.5074056;718.5535215;6955.011389
35.85;0.401780849;93;3986;75.62490184;39.9575997;724.3326619;718.3845483;6882.337198
35.85;0.401780849;93;3986;75.52372687;39.95754879;724.1581064;718.2157651;6958.818009
35.85;0.401780849;93;3986;75.64452525;39.95877565;723.983739;718.0471717;6883.060914
35.85;0.401780849;93;3986;75.53728425;39.95855415;723.8095594;717.8787678;6962.585192
35.85;0.401780849;93;3986;75.66201841;39.95968415;723.6355676;717.7105534;6883.200008
35.85;0.401780849;93;3986;75.54816931;39.95925827;723.4617633;717.542528;6966.091325
35.85;0.401780849;93;3986;75.67726386;39.96027597;723.2881462;717.3746916;6882.728145
35.85;0.401780849;93;3986;75.55654327;39.9596396;723.1147162;717.207044;6969.144451
35.85;0.401780849;93;3986;75.69007551;39.96054423;722.9414731;717.0395849;6881.71061
35.85;0.401780849;93;3986;75.5625331;39.95970737;722.7684166;716.872314;6971.615457
35.85;0.401780849;93;3986;75.70027393;39.96050428;722.5955467;716.7052313;6880.250576
35.85;0.401780849;93;3986;75.56615428;39.95948131;722.422863;716.5383364;6973.49121
35.85;0.401780849;93;3986;75.70778656;39.96017701;722.2503653;716.3716292;6878.417121
35.85;0.205410607;93;3986;75.60426208;42.80463403;722.0780536;716.2051095;7073.45697
35.85;0.205410607;93;3986;75.77876981;42.91798633;721.9059275;716.038777;6972.45483
35.85;0.205410607;93;3986;75.67677667;43.04917334;721.7339869;715.8726316;7062.533146
35.85;0.205410607;93;3986;75.84564878;43.16192516;721.5622315;715.7066729;6962.706817
35.85;0.205410607;93;3986;75.728724;43.26846458;721.3906612;715.5409009;7053.662676
35.85;0.205410607;93;3986;75.87294338;43.35281479;721.2192758;715.3753153;6962.196067
35.85;0.205410607;93;3986;75.7593752;43.42821793;721.0480751;715.2099159;7042.396238
35.85;0.205410607;93;3986;75.90237534;43.49298992;720.8770588;715.0447025;6946.807278
35.85;0.205410607;93;3986;75.76625838;43.55136819;720.7062268;714.8796749;7038.323807
35.85;0.205410607;93;3986;75.89292429;43.59713535;720.5355789;714.7148328;6949.909131
35.85;0.205410607;93;3986;75.7353759;43.63831012;720.3651149;714.5501761;7053.722039
35.85;0.205410607;93;3986;75.89505654;43.67411035;720.1948346;714.3857046;6940.988884
35.85;0.205410607;93;3986;75.73219555;43.70475073;720.0247377;714.2214179;7045.813477
35.85;0.205410607;93;3986;75.88376254;43.73197034;719.8548241;714.0573161;6936.976674
35.85;0.205410607;93;3986;75.70867421;43.75392663;719.6850936;713.8933987;7049.095358
35.85;0.205410607;93;3986;75.88038173;43.77523406;719.515546;713.7296657;6925.48876
35.85;0.205410607;93;3986;75.74397873;43.792576;719.3461811;713.5661168;7008.180848
35.85;0.205410607;93;3986;75.81902365;43.80769427;719.1769986;713.4027518;6949.03525
35.85;0.205410607;93;3986;75.73227125;43.82121774;719.0079985;713.2395705;6998.248141
35.85;0.205410607;93;3986;75.85295988;43.83461872;718.8391805;713.0765727;6906.93476
35.85;0.205410607;93;3986;75.80739773;43.84437187;718.6705444;712.9137582;6928.688422
35.85;0.205410607;93;3986;75.64537275;43.85014153;718.50209;712.7511267;7030.480721
35.85;0.205410607;93;3986;75.81450006;43.85890915;718.3338171;712.5886782;6907.173244
35.85;0.205410607;93;3986;75.61374122;43.86224395;718.1657255;712.4264123;7034.222408
35.85;0.205410607;93;3986;75.78085816;43.86957455;717.9978151;712.2643289;6910.492952
35.85;0.205410607;93;3986;75.61182492;43.87110568;717.8300855;712.1024277;7015.587132
35.85;0.205410607;93;3986;75.77126503;43.87620271;717.6625367;711.9407086;6897.840581
35.85;0.205410607;93;3986;75.54592605;43.87545527;717.4951685;711.7791713;7041.995844
35.85;0.205410607;93;3986;75.75373579;43.88026175;717.3279806;711.6178157;6889.568331
35.85;0.205410607;93;3986;75.62449986;43.88087229;717.1609728;711.4566415;6964.927246
35.85;0.205410607;93;3986;75.85993007;43.88736937;716.994145;711.2956486;6791.079419
35.85;0.205410607;93;3986;75.67991358;43.88782382;716.827497;711.1348366;6902.250717
35.85;0.205410607;93;3986;75.57912075;43.8866545;716.6610285;710.9742056;6962.71439
35.85;0.205410607;93;3986;75.70905253;43.88901202;716.4947394;710.8137551;6862.804371
35.85;0.205410607;93;3986;75.65413101;43.8889397;716.3286295;710.6534851;6888.955403
35.85;0.205410607;93;3986;75.45084216;43.88448413;716.1626985;710.4933953;7018.581419
35.85;0.205410607;93;3986;75.65175401;43.88599002;715.9969464;710.3334855;6870.959715
35.85;0.205410607;93;3986;75.49298413;43.88325143;715.8313729;710.1737555;6966.556189
35.85;0.205410607;93;3986;75.78765198;43.8877416;715.6659778;710.0142051;6750.457177
35.85;0.205410607;93;3986;75.57515422;43.88629437;715.5007608;709.8548342;6883.225556
35.85;0.205410607;93;3986;75.38093773;43.88084547;715.335722;709.6956424;7009.583342
35.85;0.205410607;93;3986;75.58931576;43.88101479;715.1708609;709.5366297;6857.086499
35.85;0.205410607;93;3986;75.43057583;43.87725792;715.0061775;709.3777957;6952.734631
35.85;0.205410607;93;3986;75.7329462;43.8808589;714.8416716;709.2191404;6731.974584
35.85;0.205410607;93;3986;75.54152557;43.87893847;714.6773429;709.0606635;6850.275757
35.85;0.205410607;93;3986;75.54397887;43.87754565;714.5131912;708.9023648;6838.013771
35.85;0.205410607;93;3986;75.42437065;43.87390056;714.3492165;708.744244;6909.159016
35.85;0.205410607;93;3986;75.60788263;43.87519139;714.1854184;708.5863011;6772.262119
35.85;0.205410607;93;3986;75.47253655;43.87179359;714.0217969;708.4285358;6853.725323
35.85;0.205410607;93;3986;75.352744;43.86686197;713.8583516;708.2709479;6926.76329
35.85;0.205410607;93;3986;75.49453952;43.86589831;713.6950825;708.1135372;6819.669748
35.85;0.205410607;93;3986;75.43644995;43.86282549;713.5319892;707.9563035;6848.468316
35.85;0.205410607;93;3986;75.4729473;43.86109495;713.3690718;707.7992466;6811.533411
35.85;0.205410607;93;3986;75.40462537;43.85774721;713.2063298;707.6423663;6848.519399
35.85;0.205410607;93;3986;75.29363042;43.85221686;713.0437633;707.4856624;6914.877944
35.85;0.205410607;93;3986;75.4495869;43.85130545;712.8813719;707.3291348;6797.937435
35.85;0.205410607;93;3986;75.39207432;43.84843434;712.7191554;707.1727831;6826.968516
35.85;0.205410607;93;3986;75.4107604;43.84623815;712.5571138;707.0166073;6802.343002
35.85;0.205410607;93;3986;75.25809772;43.8417781;712.3952468;706.860607;6896.825409
35.85;0.205410607;93;3986;75.40563863;43.84142851;712.2335542;706.7047822;6787.642757
35.85;0.205410607;93;3986;75.23411126;43.83652764;712.0720358;706.5491326;6894.409382
35.85;0.205410607;93;3986;75.44111203;43.83769255;711.9106915;706.3936581;6744.636952
35.85;0.205410607;93;3986;75.32563337;43.83420621;711.749521;706.2383583;6814.133594
35.85;0.205410607;93;3986;75.15048747;43.827632;711.5885242;706.0832332;6927.270704
35.85;0.205410607;93;3986;75.32715587;43.82655799;711.4277008;705.9282826;6799.975799
35.85;0.205410607;93;3986;75.32723301;43.82458845;711.2670508;705.7735061;6788.504648
35.85;0.205410607;93;3986;75.28895735;43.82181723;711.1065738;705.6189037;6807.047493
35.85;0.205410607;93;3986;75.39645161;43.82230905;710.9462698;705.4644752;6722.466925
35.85;0.205410607;93;3986;75.27454527;43.81923092;710.7861385;705.3102203;6798.508158
35.85;0.205410607;93;3986;75.08716822;43.81250139;710.6261798;705.1561389;6922.120389
35.85;0.205410607;93;3986;75.27002341;43.81145517;710.4663934;705.0022307;6792.039227
35.85;0.205410607;93;3986;75.32657329;43.81070551;710.3067791;704.8484956;6742.092916
35.85;0.205410607;93;3986;75.14902158;43.80692672;710.1473369;704.6949333;6855.357151
35.85;0.205410607;93;3986;75.25195693;43.80606098;709.9880665;704.5415438;6779.856712
35.85;0.205410607;93;3986;75.10718856;43.8014234;709.8289677;704.3883267;6871.214695
35.85;0.205410607;93;3986;75.09958765;43.79740058;709.6700403;704.2352819;6872.010466
35.85;0.205410607;93;3986;75.23758718;43.79638521;709.5112842;704.0824092;6771.2217
35.85;0.205410607;93;3986;75.24289541;43.7949342;709.3526991;703.9297084;6757.993661
35.85;0.205410607;93;3986;75.20374328;43.79251815;709.1942849;703.7771793;6779.112243
35.85;0.205410607;93;3986;75.07303673;43.78772655;709.0360415;703.6248218;6862.764118
35.85;0.205410607;93;3986;75.24130384;43.7878263;708.8779685;703.4726355;6742.290564
35.85;0.205410607;93;3986;75.18852843;43.78551937;708.7200658;703.3206204;6772.125837
35.85;0.205410607;93;3986;75.05306234;43.78039451;708.5623333;703.1687762;6858.463193
35.85;0.205410607;93;3986;75.27166944;43.78194037;708.4047708;703.0171028;6702.357063
35.85;0.205410607;93;3986;75.1829533;43.78004344;708.247378;702.8655999;6756.16687
35.85;0.205410607;93;3986;75.21238436;43.77914996;708.0901549;702.7142674;6728.878452
35.85;0.205410607;93;3986;75.03227963;43.77517647;707.9331011;702.5631051;6846.455811
35.85;0.205410607;93;3986;75.24656284;43.77711006;707.7762166;702.4121127;6695.574555
35.85;0.205410607;93;3986;75.15668618;43.77483704;707.6195011;702.2612901;6750.655535
35.85;0.205410607;93;3986;75.18326617;43.7735556;707.4629545;702.1106371;6725.596213
35.85;0.205410607;93;3986;75.00551112;43.76942561;707.3065766;701.9601536;6841.861176
35.85;0.205410607;93;3986;75.24532454;43.77187397;707.1503671;701.8098392;6672.832391
35.85;0.205410607;93;3986;75.1263575;43.76919935;706.994326;701.6596939;6747.88626
35.85;0.205410607;93;3986;74.74312475;43.76539284;706.838453;701.5097173;6993.694761
35.85;0.205410607;93;3986;75.23068221;43.77414308;706.682748;701.3599095;6668.231084
35.85;0.205410607;93;3986;75.00308116;43.76708472;706.5272108;701.2102701;6818.457122
35.85;0.205410607;93;3986;74.78461184;43.7636978;706.3718412;701.0607989;6951.232663
35.85;0.205410607;93;3986;75.22900248;43.77042492;706.2166389;700.9114959;6654.333176
35.85;0.205410607;93;3986;74.99007442;43.76117158;706.0616039;700.7623607;6813.00414
35.85;0.205410607;93;3986;74.96634173;43.75247222;705.906736;700.6133932;6826.804099
35.85;0.205410607;93;3986;75.17313664;43.74942874;705.7520349;700.4645933;6678.562253
35.85;0.205410607;93;3986;75.10461972;43.74521606;705.5975006;700.3159606;6718.51094
35.85;0.205410607;93;3986;74.68488153;43.73912304;705.4431327;700.1674951;6988.276211
35.85;0.205410607;93;3986;75.18328107;43.74661504;705.2889312;700.0191966;6655.294631
35.85;0.205410607;93;3986;74.99499167;43.74055509;705.1348958;699.8710648;6778.226508
35.85;0.205410607;93;3986;74.66098451;43.73363952;704.9810264;699.7230995;6992.337847
35.85;0.205410607;93;3986;75.17969537;43.73983673;704.8273229;699.5753007;6643.875781
35.85;0.205410607;93;3986;74.94238759;43.7319712;704.6737849;699.427668;6799.471797
35.85;0.205410607;93;3986;75.04648698;43.72872455;704.5204124;699.2802014;6724.374602
35.85;0.205410607;93;3986;74.90329955;43.72172253;704.3672051;699.1329006;6816.323679
35.85;0.205410607;93;3986;74.89829566;43.71670903;704.2141629;698.9857654;6816.683132
35.85;0.205410607;93;3986;75.11140922;43.71721999;704.0612856;698.8387957;6664.682005
35.85;0.205410607;93;3986;75.04681727;43.71569165;703.9085731;698.6919912;6702.784291
35.85;0.205410607;93;3986;75.05191893;43.71467183;703.7560251;698.5453518;6693.137379
35.85;0.205410607;93;3986;74.87930797;43.71121496;703.6036415;698.3988773;6806.857124
35.85;0.205410607;93;3986;74.87089283;43.70821319;703.4514221;698.2525675;6811.148757
35.85;0.205410607;93;3986;75.08744523;43.71033734;703.2993667;698.1064222;6657.263971
35.85;0.205410607;93;3986;75.02835916;43.70990094;703.1474751;697.9604413;6691.431857
35.85;0.205410607;93;3986;75.02374157;43.70919892;702.9957472;697.8146245;6688.196188
35.85;0.205410607;93;3986;74.84865833;43.70597252;702.8441828;697.6689717;6803.320053
35.85;0.205410607;93;3986;74.84149327;43.70300849;702.6927818;697.5234827;6806.29872
35.85;0.205410607;93;3986;75.06079763;43.7050533;702.5415438;697.3781573;6649.896561
35.85;0.205410607;93;3986;75.00431231;43.70451669;702.3904688;697.2329952;6681.788492
35.85;0.205410607;93;3986;74.99597313;43.70350929;702.2395566;697.0879965;6680.596387
35.85;0.205410607;93;3986;74.81760625;43.69989448;702.0888071;696.9431607;6797.582576
35.85;0.205410607;93;3986;74.81141662;43.69660093;701.9382199;696.7984879;6799.47094
35.85;0.205410607;93;3986;75.03245085;43.69830082;701.787795;696.6539777;6641.398898
35.85;0.205410607;93;3986;74.97681018;43.69750927;701.6375322;696.50963;6672.338793
35.85;0.205410607;93;3986;74.96629861;43.69619522;701.4874314;696.3654446;6672.26488
35.85;0.205410607;93;3986;74.78461837;43.69222089;701.3374922;696.2214214;6791.249632
35.85;0.205410607;93;3986;74.77938068;43.68866838;701.1877146;696.0775601;6792.177108
35.85;0.205410607;93;3986;75.00809469;43.69029934;701.0380984;695.9338605;6628.350593
35.85;0.205410607;93;3986;74.9514679;43.68943138;700.8886435;695.7903226;6659.546151
35.85;0.205410607;93;3986;74.93311946;43.68791065;700.7393495;695.6469461;6664.835733
35.85;0.205410607;93;3986;74.74879721;43.68364207;700.5902165;695.5037308;6785.554938
35.85;0.205410607;93;3986;74.74572675;43.67991314;700.4412441;695.3606765;6784.729139
35.85;0.205410607;93;3986;74.98254855;43.68158166;700.2924322;695.2177831;6614.925841
31.85;0.205410607;93;3986;74.54554732;41.9535919;700.1437807;695.0750504;6028.985611
31.85;0.205410607;93;3986;74.22468839;41.98891419;699.9952894;694.9324781;6098.253292
31.85;0.205410607;93;3986;73.91813536;41.98835695;699.8469581;694.7900662;6202.859161
31.85;0.205410607;93;3986;73.5160791;41.99651203;699.6987866;694.6478145;6382.055743
31.85;0.205410607;93;3986;73.67800636;42.0116178;699.5507747;694.5057227;6228.765614
31.85;0.205410607;93;3986;73.48018673;41.99909152;699.4029224;694.3637906;6325.014185
31.85;0.205410607;93;3986;73.76779385;41.9589532;699.2552294;694.2220182;6131.503836
31.85;0.205410607;93;3986;72.79829881;41.883079;699.1076955;694.0804052;6740.380235
31.85;0.205410607;93;3986;73.22332441;41.83616261;698.9603206;693.9389514;6415.16809
31.85;0.205410607;93;3986;73.2410802;41.75811359;698.8131044;693.7976567;6381.263031
31.85;0.205410607;93;3986;73.21965931;41.66727926;698.666047;693.6565209;6378.860508
31.85;0.205410607;93;3986;73.17314356;41.55498697;698.5191479;693.5155438;6395.860823
31.85;0.205410607;93;3986;73.03342844;41.43247894;698.3724072;693.3747252;6478.654833
31.85;0.205410607;93;3986;73.09447067;41.31122268;698.2258246;693.2340649;6418.060841
31.85;0.205410607;93;3986;73.22785297;41.16967496;698.0793999;693.0935628;6318.00351
31.85;0.205410607;93;3986;72.85662318;41.02631094;697.933133;692.9532188;6551.776498
31.85;0.205410607;93;3986;72.96066258;40.91104409;697.7870237;692.8130325;6455.090944
31.85;0.205410607;93;3986;73.01228632;40.78833124;697.6410718;692.6730038;6414.325121
31.85;0.205410607;93;3986;72.65048594;40.67160434;697.4952772;692.5331327;6654.880672
31.85;0.205410607;93;3986;72.7172267;40.5575075;697.3496397;692.3934188;6583.201789
31.85;0.205410607;93;3986;72.71159123;40.45557133;697.2041592;692.253862;6562.234228
31.85;0.205410607;93;3986;72.81385606;40.3732542;697.0588354;692.1144621;6464.393888
31.85;0.205410607;93;3986;72.89456156;40.28697447;696.9136682;691.975219;6393.408392
31.85;0.205410607;93;3986;72.6297709;40.21166081;696.7686574;691.8361325;6557.147969
31.85;0.205410607;93;3986;72.74212304;40.1367408;696.6238028;691.6972023;6457.468597
31.85;0.205410607;93;3986;72.86971032;40.06933285;696.4791044;691.5584284;6360.401498
31.85;0.205410607;93;3986;72.64753878;40.00907883;696.3345618;691.4198105;6484.517982
31.85;0.205410607;93;3986;72.69656263;39.95603959;696.190175;691.2813486;6427.572657
31.85;0.205410607;93;3986;72.47872226;39.90594483;696.0459438;691.1430423;6570.020102
31.85;0.205410607;93;3986;72.63043221;39.85997529;695.901868;691.0048915;6445.425488
31.85;0.205410607;93;3986;72.44193817;39.81588151;695.7579475;690.8668961;6563.084296
31.85;0.205410607;93;3986;72.6034553;39.77909586;695.614182;690.7290558;6432.038251
31.85;0.205410607;93;3986;72.40983301;39.7411572;695.4705714;690.5913706;6551.429776
31.85;0.205410607;93;3986;72.56167659;39.70825055;695.3271156;690.4538401;6425.509886
31.85;0.205410607;93;3986;72.35582655;39.67569566;695.1838144;690.3164643;6555.569161
31.85;0.205410607;93;3986;72.52018605;39.64906461;695.0406675;690.179243;6422.884611
31.85;0.205410607;93;3986;72.32130295;39.62042056;694.897675;690.042176;6546.65181
31.85;0.205410607;93;3986;72.48019672;39.59751288;694.7548364;689.9052632;6417.112186
31.85;0.205410607;93;3986;72.27400828;39.57265657;694.6121519;689.7685042;6547.466083
31.85;0.205410607;93;3986;72.43773985;39.55376748;694.469621;689.6318991;6415.791595
31.85;0.205410607;93;3986;72.24460069;39.53209305;694.3272437;689.4954476;6535.955156
31.85;0.205410607;93;3986;72.40574356;39.51606648;694.1850199;689.3591495;6405.897528
31.85;0.205410607;93;3986;72.20318639;39.49712654;694.0429493;689.2230047;6534.101934
31.85;0.205410607;93;3986;72.36549767;39.48361808;693.9010318;689.0870129;6404.226231
31.85;0.205410607;93;3986;72.16915372;39.46673169;693.7592672;688.9511741;6528.210574
31.85;0.205410607;93;3986;72.33376966;39.45549901;693.6176553;688.815488;6397.329988
31.85;0.205410607;93;3986;72.13988278;39.44056416;693.4761961;688.6799545;6519.641523
31.85;0.205410607;93;3986;72.30160193;39.43091825;693.3348892;688.5445735;6391.046604
31.85;0.205410607;93;3986;72.10351143;39.41749981;693.1937347;688.4093446;6517.655422
31.85;0.205410607;93;3986;72.26784156;39.40941416;693.0527322;688.2742678;6388.310184
31.85;0.205410607;93;3986;72.07662952;39.39717174;692.9118817;688.1393429;6510.019106
31.85;0.205410607;93;3986;72.24242245;39.39043053;692.7711829;688.0045697;6380.102091
31.85;0.205410607;93;3986;72.049869;39.37937392;692.6306358;687.8699481;6503.259583
31.85;0.205410607;93;3986;72.21350206;39.37356213;692.49024;687.7354778;6375.337788
31.85;0.205410607;93;3986;72.02048286;39.36341423;692.3499956;687.6011588;6499.873661
31.85;0.205410607;93;3986;72.18583653;39.35854088;692.2099023;687.4669908;6371.65069
31.85;0.205410607;93;3986;71.9969471;39.34910038;692.0699599;687.3329736;6493.529542
31.85;0.205410607;93;3986;72.16392078;39.34507307;691.9301684;687.1991072;6364.729133
31.85;0.205410607;93;3986;71.97423228;39.33633314;691.7905274;687.0653913;6487.680253
31.85;0.205410607;93;3986;72.14072111;39.33293201;691.6510369;686.9318258;6359.759628
31.85;0.205410607;93;3986;71.951559;39.32477937;691.5116968;686.7984104;6483.064551
31.85;0.205410607;93;6998;72.11851998;40.08083152;691.3725067;686.6651451;7008.011771
31.85;0.205410607;93;6998;71.96031463;40.07557752;691.5830418;686.8655808;7122.673858
31.85;0.205410607;93;6998;72.10006374;40.0754127;691.79335;687.0657912;7020.840418
31.85;0.205410607;93;6998;71.96928008;40.07271923;692.0034316;687.2657764;7121.912368
31.85;0.205410607;93;6998;71.88990494;40.06561082;692.2132869;687.4655367;7197.156487
31.85;0.205410607;93;6998;72.10164569;40.06522467;692.422916;687.6650725;7041.834619
31.85;0.205410607;93;6998;71.91212789;40.06024908;692.6323192;687.8643838;7180.66536
31.85;0.205410607;93;6998;72.12322984;40.06444314;692.8414968;688.063471;7032.927536
31.85;0.205410607;93;6998;71.9235459;40.06062088;693.050449;688.2623344;7180.919382
31.85;0.205410607;93;6998;72.13879658;40.06546399;693.259176;688.4609741;7032.459501
31.85;0.205410607;93;6998;71.93885365;40.06269028;693.4676781;688.6593905;7180.791883
31.85;0.205410607;93;6998;72.15508703;40.06827137;693.6759556;688.8575838;7033.056311
31.85;0.205410607;93;6998;71.95455239;40.066469;693.8840087;689.0555542;7181.907103
31.85;0.205410607;93;6998;72.16671852;40.07253601;694.0918375;689.253302;7038.631718
31.85;0.205410607;93;6998;71.96899945;40.0714451;694.2994424;689.4508274;7185.890708
31.85;0.205410607;93;6998;72.17873918;40.07769393;694.5068237;689.6481307;7045.115676
31.85;0.205410607;93;6998;71.98379508;40.07708877;694.7139814;689.8452121;7190.640063
31.85;0.205410607;93;6998;72.19188733;40.08346256;694.920916;690.042072;7051.514108
31.85;0.205410607;93;6998;71.98035;40.08274292;695.1276275;690.2387104;7208.045422
31.85;0.205410607;93;6998;72.20724694;40.08963169;695.3341163;690.4351278;7056.773956
31.85;0.205410607;93;6998;71.99819577;40.08910847;695.5403827;690.6313243;7211.578043
31.85;0.205410607;93;6998;72.22387548;40.09606239;695.7464267;690.8273001;7061.383354
31.85;0.205410607;93;6998;72.01674615;40.09566041;695.9522488;691.0230556;7214.783256
31.85;0.205410607;93;6998;72.24062723;40.10265555;696.1578491;691.218591;7066.086275
31.85;0.205410607;93;6998;72.03551212;40.1023324;696.3632278;691.4139065;7218.006853
31.85;0.205410607;93;6998;72.2573236;40.10934032;696.5683852;691.6090024;7070.97272
31.85;0.205410607;93;6998;72.05428239;40.1090707;696.7733216;691.8038789;7221.360251
31.85;0.205410607;93;6998;72.27389568;40.11607483;696.9780372;691.9985362;7076.047601
31.85;0.205410607;93;6998;72.07294705;40.11584324;697.1825321;692.1929747;7224.878911
31.85;0.205410607;93;6998;72.29032114;40.12283238;697.3868067;692.3871945;7081.283708
31.85;0.205410607;93;6998;72.0914403;40.12262759;697.5908612;692.581196;7228.567238
31.85;0.205410607;93;6998;72.30659341;40.12959305;697.7946959;692.7749793;7086.644968
31.85;0.205410607;93;6998;72.11105461;40.12815729;697.9983109;692.9685446;7236.271198
31.85;0.205410607;93;6998;72.32046344;40.13394961;698.2017064;693.1618923;7095.046818
31.85;0.205410607;93;6998;72.11847582;40.13367903;698.4048829;693.3550226;7243.629839
31.85;0.205410607;93;6998;72.33949663;40.1409417;698.6078404;693.5479358;7097.250896
31.85;0.205410607;93;6998;72.14345158;40.14101875;698.8105792;693.740632;7242.223818
31.85;0.205410607;93;6998;72.35576034;40.1480494;699.0130995;693.9331115;7102.312134
31.85;0.205410607;93;6998;72.16538957;40.14664971;699.2154017;694.1253746;7248.572606
31.85;0.205410607;93;6998;72.36758756;40.15232309;699.4174858;694.3174215;7112.183503
31.85;0.205410607;93;6998;72.16941866;40.15227133;699.6193522;694.5092524;7257.75185
31.85;0.205410607;93;6998;72.38864406;40.15958932;699.8210011;694.7008676;7112.594589
31.85;0.205410607;93;6998;72.20119527;40.15846595;700.0224327;694.8922674;7256.696249
31.85;0.205410607;93;6998;72.39947656;40.16416361;700.2236472;695.0834519;7122.885278
31.85;0.205410607;93;6998;72.20247002;40.16427661;700.4246449;695.2744215;7267.447363
31.85;0.205410607;28;6998;72.4689065;40.16771742;700.6254261;695.4651763;7238.396253
31.85;0.205410607;28;6998;72.89661944;40.17196615;700.8259909;695.6557166;7238.182756
31.85;0.205410607;28;6998;73.44948689;40.18105988;701.0263396;695.8460427;7144.730884
31.85;0.205410607;28;6998;74.51917086;40.16598247;701.2264724;696.0361547;6809.487077
31.85;0.205410607;28;6998;74.64173972;40.10675368;701.4263895;696.226053;7008.268523
31.85;0.205410607;28;6998;74.92207628;40.05282017;701.6260913;696.4157377;7081.045738
31.85;0.205410607;28;6998;75.30281652;40.02058169;701.8255778;696.6052091;7073.86187
31.85;0.205410607;28;6998;75.71877;40.00323048;702.0248494;696.7944675;7068.311334
31.85;0.205410607;28;6998;76.006971;40.00080733;702.2239063;696.9835131;7099.984315
31.85;0.205410607;28;6998;76.42831438;40.00848654;702.4227487;697.172346;7063.133859
31.85;0.205410607;28;6998;76.83356569;40.02475284;702.6213769;697.3609667;7056.923149
31.85;0.205410607;28;6998;77.13019578;40.04422463;702.819791;697.5493752;7078.526478
31.85;0.205410607;28;6998;77.41081885;40.0668443;703.0179913;697.7375719;7104.129952
31.85;0.205410607;28;6998;77.80333718;40.0937936;703.215978;697.925557;7071.690857
31.85;0.205410607;28;6998;78.11679406;40.12310184;703.4137515;698.1133306;7080.018871
31.85;0.205410607;28;6998;78.34612029;40.15075534;703.6113118;698.3008932;7110.759826
31.85;0.205410607;28;6998;78.68815961;40.18170965;703.8086592;698.4882448;7082.97136
31.85;0.205410607;28;6998;78.92497216;40.21186852;704.005794;698.6753857;7101.810286
31.85;0.205410607;28;6998;79.17765566;40.24200373;704.2027164;698.8623162;7105.48242
31.85;0.205410607;28;6998;79.40363918;40.2708103;704.3994265;699.0490365;7113.480366
31.85;0.205410607;28;6998;79.63649851;40.29872152;704.5959247;699.2355469;7112.380137
31.85;0.205410607;28;6998;79.84511652;40.32554465;704.7922112;699.4218475;7116.914269
31.85;0.205410607;28;6998;80.04189042;40.35109727;704.9882862;699.6079386;7118.519177
31.85;0.205410607;28;6998;80.25586899;40.37850091;705.1841499;699.7938205;7118.198181
31.85;0.205410607;28;6998;80.39211537;40.40171803;705.3798026;699.9794933;7142.785179
31.85;0.205410607;28;6998;80.56163199;40.42331726;705.5752444;700.1649574;7145.161095
31.85;0.205410607;28;6998;80.70615736;40.44317547;705.7704757;700.3502129;7152.191364
31.85;0.205410607;28;6998;80.83090613;40.4613468;705.9654965;700.5352601;7166.269121
31.85;0.205410607;28;6998;80.9634194;40.47771661;706.1603073;700.7200993;7171.898171
31.85;0.205410607;28;6998;81.08540061;40.49233092;706.3549081;700.9047305;7177.436927
31.85;0.205410607;28;6998;81.20305742;40.50618343;706.5492992;701.0891542;7182.253345
31.85;0.205410607;28;6998;81.31162457;40.51694986;706.7434809;701.2733705;7183.051035
31.85;0.205410607;28;6998;81.46470719;40.52631768;706.9374533;701.4573796;7164.82785
31.85;0.205410607;28;6998;81.58827695;40.53656076;707.1312168;701.6411818;7157.132791
31.85;0.205410607;28;6998;81.69894571;40.54876734;707.3247714;701.8247774;7156.779543
31.85;0.205410607;28;6998;81.78017716;40.55656143;707.5181175;702.0081665;7162.992028
31.85;0.205410607;28;6998;81.85943232;40.56301149;707.7112552;702.1913493;7167.66306
31.85;0.205410607;28;6998;81.93161257;40.56824298;707.9041849;702.3743262;7173.183239
31.85;0.205410607;28;6998;81.99649564;40.57321572;708.0969066;702.5570974;7179.679479
31.85;0.205410607;28;6998;82.06296429;40.57770454;708.2894207;702.739663;7184.160821
31.85;0.205410607;28;6998;82.13408015;40.58172458;708.4817273;702.9220233;7184.260191
31.85;0.205410607;28;6998;82.20325765;40.58381986;708.6738268;703.1041785;7184.041977
31.85;0.205410607;28;6998;82.26841974;40.58341849;708.8657192;703.286129;7183.099546
31.85;0.205410607;28;6998;82.33245518;40.58378671;709.0574049;703.4678748;7181.319752
31.85;0.205410607;28;6998;82.39553619;40.58262501;709.248884;703.6494163;7179.231791
31.85;0.205410607;28;6998;82.45133474;40.57948217;709.4401568;703.8307536;7177.511294
31.85;0.205410607;28;6998;82.50475063;40.58200158;709.6312235;704.011887;7175.572327
31.85;0.205410607;28;6998;82.57803514;40.57409802;709.8220843;704.1928168;7166.206675
31.85;0.205410607;28;6998;82.60877707;40.56994668;710.0127395;704.373543;7172.091885
31.85;0.205410607;28;6998;82.65366196;40.56862537;710.2031892;704.5540661;7171.65835
31.85;0.205410607;28;6998;82.69872944;40.5593573;710.3934337;704.7343862;7169.682459
31.85;0.205410607;28;6998;82.74488092;40.55342276;710.5834732;704.9145035;7165.852271
31.85;0.205410607;28;6998;82.78469049;40.54849994;710.7733079;705.0944182;7164.443492
31.85;0.205410607;28;6998;82.8239122;40.54327237;710.9629381;705.2741307;7162.937815
31.85;0.205410607;28;6998;82.85694412;40.54404446;711.152364;705.4536411;7163.628943
31.85;0.205410607;28;6998;82.90333997;40.53226715;711.3415857;705.6329496;7158.192764
31.85;0.205410607;28;6998;82.93066715;40.52762873;711.5306036;705.8120565;7160.510279
31.85;0.205410607;28;6998;82.95382686;40.52856111;711.7194178;705.990962;7165.305827
31.85;0.205410607;28;6998;82.9912539;40.52128089;711.9080285;706.1696663;7162.542524
31.85;0.205410607;28;6998;83.02171306;40.5154635;712.096436;706.3481696;7161.394599
31.85;0.205410607;28;6998;83.0498414;40.50645503;712.2846405;706.5264723;7160.104475
31.85;0.205410607;28;6998;83.07326507;40.50210735;712.4726422;706.7045744;7160.269101
31.85;0.205410607;28;6998;83.09565634;40.49725326;712.6604413;706.8824763;7160.844337
31.85;0.205410607;28;6998;83.11790159;40.49160908;712.848038;707.0601781;7161.197739
31.85;0.205410607;28;6998;83.14210898;40.48384731;713.0354327;707.2376801;7159.995158
31.85;0.205410607;28;6998;83.16113892;40.4804024;713.2226253;707.4149825;7161.231881
31.85;0.205410607;28;6998;83.18144351;40.4717206;713.4096163;707.5920855;7161.628505
31.85;0.205410607;28;6998;83.19665689;40.467454;713.5964058;707.7689894;7164.205877
31.85;0.205410607;28;6998;83.22243193;40.45551388;713.7829941;707.9456944;7161.235945
31.85;0.205410607;28;6998;83.24749496;40.45176702;713.9693812;708.1222007;7157.845659
31.85;0.205410607;28;6998;83.26594143;40.44300126;714.1555676;708.2985084;7157.687279
31.85;0.205410607;28;6998;83.28040417;40.43905591;714.3415533;708.474618;7159.997163
31.85;0.205410607;28;6998;83.29814106;40.43369445;714.5273386;708.6505295;7160.361546
31.85;0.205410607;28;6998;83.31339776;40.42663554;714.7129237;708.8262431;7161.862792
31.85;0.205410607;28;6998;83.32402251;40.42699328;714.8983089;709.0017593;7166.496174
31.85;0.205410607;28;6998;83.34621407;40.41408017;715.0834943;709.177078;7164.431629
31.85;0.205410607;28;6998;83.37057627;40.40871626;715.2684801;709.3521996;7160.643764
31.85;0.205410607;28;6998;83.3840892;40.40449757;715.4532666;709.5271243;7162.212286
31.85;0.205410607;28;6998;83.40112994;40.39830201;715.637854;709.7018522;7162.104667
31.85;0.205410607;28;6998;83.41355473;40.39405463;715.8222426;709.8763837;7164.357744
31.85;0.205410607;28;6998;83.42803302;40.39012833;716.0064324;710.050719;7165.900996
31.85;0.205410607;28;6998;83.44236129;40.38634377;716.1904237;710.2248582;7167.531322
31.85;0.205410607;28;6998;83.4564458;40.38272253;716.3742168;710.3988016;7169.226336
31.85;0.205410607;28;6998;83.47022738;40.37927039;716.5578119;710.5725494;7170.973131
31.85;0.205410607;28;6998;83.48365997;40.37598748;716.7412091;710.7461018;7172.762805
31.85;0.205410607;28;6998;83.49670498;40.37287136;716.9244088;710.9194591;7174.59028
31.85;0.205410607;28;6998;83.50933382;40.36991816;717.107411;711.0926214;7176.453542
31.85;0.205410607;28;6998;83.52153002;40.36712305;717.290216;711.265589;7178.352399
31.85;0.205410607;28;6998;83.53328909;40.36448053;717.4728241;711.4383621;7180.287282
31.85;0.205410607;28;6998;83.5446164;40.36198469;717.6552353;711.610941;7182.258399
31.85;0.205410607;28;6998;83.55552437;40.35962951;717.8374501;711.7833258;7184.265346
31.85;0.205410607;28;6998;83.56602991;40.35740907;718.0194685;711.9555167;7186.306994
31.85;0.205410607;28;6998;83.57615232;40.35531775;718.2012907;712.127514;7188.381626
31.85;0.205410607;28;6998;83.58591189;40.35335043;718.3829171;712.2993179;7190.487119
31.85;0.205410607;28;6998;83.59532906;40.35150245;718.5643477;712.4709286;7192.621109
31.85;0.205410607;28;6998;83.60442394;40.34976965;718.7455828;712.6423463;7194.781116
31.85;0.205410607;28;6998;83.61321605;40.34814824;718.9266227;712.8135713;7196.964643
31.85;0.205410607;28;6998;83.62172425;40.3466347;719.1074675;712.9846038;7199.169236
31.85;0.205410607;28;6998;83.62996668;40.34522574;719.2881174;713.1554439;7201.392519
31.85;0.205410607;28;6998;83.63796074;40.34391826;719.4685726;713.3260919;7203.63222
31.85;0.205410607;28;6998;83.64572316;40.34270934;719.6488334;713.496548;7205.88617
31.85;0.205410607;28;6998;83.65326998;40.34159623;719.8289;713.6668125;7208.152318
31.85;0.205410607;28;6998;83.66061659;40.34057635;720.0087726;713.8368855;7210.428719
31.85;0.205410607;28;6998;83.66777776;40.33964727;720.1884513;714.0067672;7212.713539
31.85;0.205410607;28;6998;83.67476764;40.33880671;720.3679364;714.176458;7215.00505
31.85;0.205410607;28;6998;83.68159981;40.33805256;720.5472281;714.3459579;7217.301624
31.85;0.205410607;28;6998;83.68828726;40.33738281;720.7263267;714.5152672;7219.601734
31.85;0.205410607;28;6998;83.69484244;40.3367956;720.9052322;714.6843861;7221.903945
31.85;0.205410607;28;6998;83.70127723;40.33628913;721.083945;714.8533149;7224.206917
31.85;0.205410607;28;6998;83.707603;40.33586175;721.2624652;715.0220537;7226.509394
31.85;0.205410607;28;6998;83.71383058;40.33551183;721.440793;715.1906027;7228.810207
31.85;0.205410607;28;6998;83.71997029;40.33523783;721.6189287;715.3589623;7231.108266
31.85;0.205410607;28;6998;83.72603193;40.33503826;721.7968725;715.5271325;7233.402554
31.85;0.205410607;28;6998;83.73202481;40.33491166;721.9746245;715.6951136;7235.692127
31.85;0.205410607;28;6998;83.73795776;40.33485662;722.152185;715.8629058;7237.976109
31.85;0.205410607;28;6998;83.74383911;40.33487173;722.3295541;716.0305093;7240.253684
31.85;0.205410607;28;6998;83.74997192;40.33492138;722.5067321;716.1979244;7242.355989
31.85;0.205410607;28;6998;83.75612934;40.33501604;722.6837192;716.3651512;7244.337684
31.85;0.205410607;28;6998;83.76171978;40.33520092;722.8605156;716.53219;7246.515308
31.85;0.205410607;28;6998;83.76731332;40.3354794;723.0371216;716.699041;7248.688618
31.85;0.205410607;28;6998;83.77288442;40.33582677;723.2135372;716.8657043;7250.87054
31.85;0.205410607;28;6998;83.77845726;40.33623871;723.3897627;717.0321802;7253.049626
31.85;0.205410607;28;6998;83.78404057;40.33671188;723.5657983;717.1984689;7255.221124
31.85;0.205410607;28;6998;83.78964119;40.33724398;723.7416442;717.3645706;7257.38164
31.85;0.205410607;28;6998;83.79526455;40.33783305;723.9173007;717.5304856;7259.52877
31.85;0.205410607;28;6998;83.80091527;40.33847737;724.0927679;717.696214;7261.660709
31.85;0.205410607;28;6998;83.80659734;40.33917535;724.268046;717.861756;7263.776042
31.85;0.205410607;28;6998;83.81231435;40.33992548;724.4431353;718.0271119;7265.873607
31.85;0.205410607;28;6998;83.81806957;40.34072633;724.6180358;718.1922818;7267.952405
31.85;0.205410607;28;6998;83.82386602;40.34157653;724.792748;718.357266;7270.011532
31.85;0.205410607;28;6998;83.82964786;40.3424393;724.9672718;718.5220647;7272.080103
31.85;0.205410607;28;6998;83.83574517;40.34354181;725.1416077;718.6866781;7273.97733
31.85;0.205410607;28;6998;83.84228724;40.34480536;725.3157556;718.8511064;7275.605367
31.85;0.205410607;28;6998;83.84759522;40.34560728;725.4897159;719.0153498;7277.873476
31.85;0.205410607;28;6998;83.85269206;40.34655025;725.6634888;719.1794084;7280.332887
31.85;0.205410607;28;6998;83.85942641;40.34768751;725.8370744;719.3432827;7282.047396
31.85;0.205410607;28;6998;83.86610473;40.34907617;726.010473;719.5069726;7283.766101
31.85;0.205410607;28;6998;83.8725213;40.35045524;726.1836848;719.6704785;7285.506221
31.85;0.205410607;28;6998;83.87906701;40.35158837;726.3567099;719.8338005;7287.409711
31.85;0.205410607;28;6998;83.88565516;40.35313247;726.5295485;719.9969388;7289.122768
31.85;0.205410607;28;6998;83.89179777;40.35458867;726.7022009;720.1598938;7291.055676
31.85;0.205410607;28;6998;83.89630969;40.35585231;726.8746673;720.3226654;7294.072925
31.85;0.205410607;28;6998;83.90225696;40.35758633;727.0469479;720.4852541;7296.127853
31.85;0.205410607;28;6998;83.91128613;40.35868922;727.2190428;720.6476599;7296.776627
31.85;0.205410607;28;6998;83.91785721;40.36013145;727.3909522;720.8098831;7298.588377
31.85;0.205410607;28;6998;83.92462124;40.3614953;727.5626765;720.9719239;7300.409786
31.85;0.205410607;28;6998;83.93128032;40.36250816;727.7342157;721.1337824;7302.427404
31.85;0.205410607;28;6998;83.93862358;40.36476341;727.90557;721.295459;7303.8002
31.85;0.205410607;28;6998;83.94488824;40.36572865;728.0767398;721.4569537;7305.901705
31.85;0.205410607;28;6998;83.95226088;40.36777185;728.2477251;721.6182669;7307.207071
31.85;0.205410607;28;6998;83.95840931;40.36936103;728.4185261;721.7793987;7309.048399
31.85;0.205410607;28;6998;83.96485484;40.37092205;728.5891431;721.9403493;7310.86389
31.85;0.205410607;28;6998;83.97135277;40.37252731;728.7595762;722.1011189;7312.584065
31.85;0.205410607;28;6998;83.97729256;40.37395149;728.9298258;722.2617077;7314.645585
31.85;0.205410607;28;6998;83.98460642;40.37578553;729.0998918;722.4221159;7315.763095
31.85;0.205410607;28;6998;83.99064705;40.37737777;729.2697746;722.5823438;7317.6042
31.85;0.205410607;28;6998;83.9960042;40.37892263;729.4394744;722.7423915;7319.711982
31.85;0.205410607;28;6998;84.00263156;40.38057995;729.6089913;722.9022592;7320.905118
31.85;0.205410607;28;6998;84.00843232;40.38212091;729.7783255;723.0619471;7322.457443
31.85;0.205410607;28;6998;84.01476873;40.38352292;729.9474773;723.2214555;7324.044127
31.85;0.205410607;28;6998;84.02172029;40.38487654;730.1164468;723.3807845;7325.575004
31.85;0.205410607;28;6998;84.02885303;40.38625311;730.2852343;723.5399344;7327.057891
31.85;0.205410607;28;6998;84.03620007;40.3876295;730.4538398;723.6989053;7328.552421
31.85;0.205410607;28;6998;84.04371973;40.38902103;730.6222637;723.8576974;7330.018859
31.85;0.205410607;28;6998;84.05133114;40.39043204;730.7905061;724.016311;7331.465025
31.85;0.205410607;28;6998;84.05898894;40.39186733;730.9585673;724.1747462;7332.898674
31.85;0.205410607;28;6998;84.06667949;40.39332904;731.1264473;724.3330033;7334.329005
31.85;0.205410607;28;6998;84.07445045;40.39482702;731.2941464;724.4910824;7335.73019
31.85;0.205410607;28;6998;84.08212815;40.39633192;731.4616649;724.6489838;7337.242267
31.85;0.205410607;28;6998;84.08988765;40.39769493;731.6290028;724.8067076;7338.729826
31.85;0.205410607;28;6998;84.09731599;40.39959732;731.7961604;724.964254;7340.243175
31.85;0.205410607;28;6998;84.10526563;40.40100072;731.9631379;725.1216233;7341.605457
31.85;0.205410607;28;6998;84.11329315;40.40259247;732.1299355;725.2788156;7342.925542
31.85;0.205410607;28;6998;84.12085617;40.40429529;732.2965534;725.4358312;7344.473462
31.85;0.205410607;28;6998;84.1285311;40.40568187;732.4629917;725.5926702;7345.96076
31.85;0.205410607;28;6998;84.13609466;40.40755842;732.6292507;725.7493328;7347.472837
31.85;0.205410607;28;6998;84.1441378;40.40918538;732.7953305;725.9058193;7348.806105
31.85;0.205410607;28;6998;84.15167025;40.41098746;732.9612314;726.0621298;7350.374355
31.85;0.205410607;28;6998;84.15855667;40.41308051;733.1269535;726.2182646;7352.16144
31.85;0.205410607;28;6998;84.1667335;40.41432948;733.292497;726.3742238;7353.406413
31.85;0.205410607;28;6998;84.17429931;40.4161531;733.4578622;726.5300076;7354.895335
31.85;0.205410607;28;6998;84.18205584;40.41771587;733.6230492;726.6856162;7356.326725
31.85;0.205410607;28;6998;84.18956169;40.41961169;733.7880582;726.8410499;7357.884758
31.85;0.205410607;28;6998;84.19736958;40.42099981;733.9528894;726.9963087;7359.358427
31.85;0.205410607;28;6998;84.20465202;40.42314386;734.1175429;727.151393;7360.976352
31.85;0.205410607;28;6998;84.21254627;40.424505;734.2820191;727.3063029;7362.419347
31.85;0.205410607;28;6998;84.21979181;40.42667805;734.446318;727.4610386;7364.043639
31.85;0.205410607;28;6998;84.22766266;40.42801841;734.6104399;727.6156003;7365.485706
31.85;0.205410607;28;6998;84.23489115;40.4302279;734.774385;727.7699882;7367.11427
31.85;0.205410607;28;6998;84.2424287;40.43192141;734.9381533;727.9242025;7368.695212
31.85;0.205410607;28;6998;84.25002243;40.433659;735.1017453;728.0782434;7370.219814
31.85;0.205410607;28;6998;84.25757681;40.43541614;735.2651609;728.2321111;7371.747211
31.85;0.205410607;28;6998;84.26509222;40.43718049;735.4284005;728.3858058;7373.277075
31.85;0.205410607;28;6998;84.27256027;40.43894764;735.5914642;728.5393276;7374.80562
31.85;0.205410607;28;6998;84.27996944;40.44071645;735.7543521;728.6926768;7376.332873
31.85;0.205410607;28;6998;84.28731645;40.4424865;735.9170646;728.8458535;7377.861259
31.85;0.205410607;28;6998;84.2946081;40.44425708;736.0796017;728.9988581;7379.393261
31.85;0.205410607;28;6998;84.30185689;40.44602722;736.2419637;729.1516905;7380.930122
31.85;0.205410607;28;6998;84.30907584;40.44779596;736.4041507;729.3043511;7382.471729
31.85;0.205410607;28;6998;84.31627539;40.44956259;736.566163;729.4568401;7384.017106
31.85;0.205410607;28;6998;84.32346244;40.45132679;736.7280007;729.6091575;7385.56496
31.85;0.205410607;28;6998;84.33064082;40.45308846;736.889664;729.7613037;7387.114066
31.85;0.205410607;28;6998;84.33782508;40.45485161;737.0511531;729.9132789;7388.671298
31.85;0.205410607;28;6998;84.3451958;40.45664192;737.2124683;730.0650831;7390.327903
31.85;0.205410607;28;6998;84.35333053;40.45825443;737.3736096;730.2167166;7392.074745
31.85;0.205410607;28;6998;84.36193464;40.46041413;737.5345772;730.3681796;7393.951746
31.85;0.205410607;28;6998;84.37157307;40.46209556;737.6953714;730.5194723;7395.703931
31.85;0.205410607;28;6998;84.38177285;40.4636749;737.8559924;730.6705949;7397.409496
31.85;0.205410607;28;6998;84.39225302;40.46589881;738.0164403;730.8215475;7399.240005
31.85;0.205410607;28;6998;84.40354412;40.467479;738.1767152;730.9723304;7400.929087
31.85;0.205410607;28;6998;84.4150801;40.46975527;738.3368175;731.1229438;7402.725132
31.85;0.205410607;28;6998;84.42727181;40.47142293;738.4967473;731.2733877;7404.383675
31.85;0.205410607;28;6998;84.43967182;40.47379741;738.6565048;731.4236625;7406.164999
31.85;0.205410607;28;6998;84.45262612;40.47558055;738.8160901;731.5737684;7407.808161
31.85;0.205410607;28;6998;84.46576672;40.47805595;738.9755034;731.7237054;7409.588512
31.85;0.205410607;28;6998;84.47937653;40.47996484;739.134745;731.8734739;7411.220861
31.85;0.205410607;28;6998;84.49313995;40.48253557;739.293815;732.0230739;7413.008866
31.85;0.205410607;28;6998;84.50730373;40.48457218;739.4527136;732.1725057;7414.63356
31.85;0.205410607;28;6998;84.52158342;40.48722867;739.6114409;732.3217695;7416.438875
31.85;0.205410607;28;6998;84.53621848;40.48938872;739.7699973;732.4708654;7418.059052
31.85;0.205410607;28;6998;84.55092743;40.49211785;739.9283827;732.6197937;7419.89084
31.85;0.205410607;28;6998;84.56634858;40.49465302;740.0865976;732.7685545;7421.434565
31.85;0.205410607;28;6998;84.58157249;40.49720098;740.2446419;732.917148;7423.143619
31.85;0.205410607;28;6998;84.59695072;40.49980915;740.4025159;733.0655744;7424.859735
31.85;0.205410607;28;6998;84.61246382;40.50245919;740.5602199;733.213834;7426.586635
31.85;0.205410607;28;6998;84.62808829;40.50514079;740.7177539;733.3619268;7428.322525
31.85;0.205410607;28;6998;84.64380175;40.50784904;740.8751181;733.5098531;7430.066848
31.85;0.205410607;28;6998;84.65958994;40.5105806;741.0323128;733.657613;7431.821494
31.85;0.205410607;28;6998;84.67544862;40.51333216;741.1893381;733.8052069;7433.588588
31.85;0.205410607;28;6998;84.69137919;40.51610025;741.3461942;733.9526347;7435.369055
31.85;0.205410607;28;6998;84.70738337;40.51888153;741.5028813;734.0998968;7437.162466
31.85;0.205410607;28;6998;84.72239127;40.52180601;741.6593996;734.2469932;7439.287469
31.85;0.205410607;28;6998;84.73805445;40.52361985;741.8157492;734.3939243;7441.4225
31.85;0.205410607;28;6998;84.75444196;40.5265677;741.9719303;734.5406901;7443.048512
31.85;0.205410607;28;6998;84.77050137;40.52938315;742.1279432;734.6872909;7444.945143
31.85;0.205410607;28;6998;84.78665749;40.53217763;742.2837879;734.8337269;7446.858167
31.85;0.205410607;28;6998;84.80290041;40.53496533;742.4394647;734.9799982;7448.779007
31.85;0.205410607;28;6998;84.81922538;40.53774844;742.5949738;735.126105;7450.706816
31.85;0.205410607;28;6998;84.83562411;40.54052669;742.7503153;735.2720475;7452.638207
31.85;0.205410607;28;6998;84.85207663;40.54329986;742.9054894;735.4178259;7454.569337
31.85;0.205410607;28;6998;84.86855521;40.54606817;743.0604963;735.5634404;7456.498048
31.85;0.205410607;28;6998;84.88503196;40.54883186;743.2153362;735.7088911;7458.424323
31.85;0.205410607;28;6998;84.90148429;40.55159083;743.3700092;735.8541783;7460.349594
31.85;0.205410607;28;6998;84.91789665;40.55434444;743.5245156;735.9993021;7462.275793
31.85;0.205410607;28;6998;84.93425986;40.55709164;743.6788555;736.1442628;7464.204675
