Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
31.85;0.205410607;28;6998;84.95056933;40.55983116;743.8330291;736.2890604;7466.13749
31.85;0.205410607;28;6998;84.96682339;40.56256162;743.9870366;736.4336952;7468.074929
31.85;0.205410607;28;6998;84.98302191;40.56528174;744.1408781;736.5781674;7470.017214
31.85;0.205410607;28;6998;84.99916553;40.56799034;744.2945538;736.7224771;7471.964223
31.85;0.205410607;28;6998;85.01525508;40.57068642;744.448064;736.8666245;7473.915624
31.85;0.205410607;28;6998;85.03129141;40.57336913;744.6014087;737.0106099;7475.870973
31.85;0.205410607;28;6998;85.04727526;40.57603778;744.7545882;737.1544333;7477.829791
31.85;0.205410607;28;6998;85.06320721;40.57869184;744.9076027;737.298095;7479.791613
31.85;0.205410607;28;6998;85.07841138;40.58184353;745.0604523;737.4415952;7482.009333
31.85;0.205410607;28;6998;85.09532521;40.58436037;745.2131371;737.584934;7483.752419
31.85;0.205410607;28;6998;85.11337229;40.5875616;745.3656575;737.7281116;7484.514347
31.85;0.205410607;28;6998;85.12388609;40.58880784;745.5180135;737.8711282;7488.640376
31.85;0.205410607;28;6998;85.14500814;40.59269303;745.6702054;738.013984;7488.321438
31.85;0.205410607;28;6998;85.15690611;40.594608;745.8222332;738.1566792;7492.013463
31.85;0.205410607;28;6998;85.17247705;40.59722711;745.9740973;738.2992139;7493.643102
31.85;0.205410607;28;2868;85.18441529;39.44698825;746.1257977;738.4415883;6506.675448
31.85;0.205410607;28;2868;85.19870548;39.4480332;745.7627259;738.0965646;6491.089203
31.85;0.205410607;28;2868;85.17774784;39.44687422;745.4000454;737.7519288;6490.761925
31.85;0.205410607;28;2868;85.1597023;39.44592238;745.0377557;737.4076805;6488.807472
31.85;0.205410607;28;2868;85.14224768;39.44424158;744.6758564;737.0638194;6486.322658
31.85;0.205410607;28;2868;85.12255655;39.44236413;744.314347;736.7203449;6484.682448
31.85;0.205410607;28;2868;85.1090933;39.43968428;743.9532271;736.3772567;6480.429595
31.85;0.205410607;28;2868;85.0845122;39.43734992;743.5924964;736.0345542;6480.712813
31.85;0.205410607;28;2868;85.06835099;39.43417621;743.2321543;735.6922371;6477.448334
31.85;0.205410607;28;2868;85.0430954;39.43091556;742.8722006;735.3503049;6478.174434
31.85;0.205410607;28;2868;85.0312106;39.42674999;742.5126347;735.0087573;6473.267424
31.85;0.205410607;28;2868;85.00659833;39.42327656;742.1534562;734.6675936;6473.464638
31.85;0.205410607;28;2868;84.98136293;39.41879305;741.7946648;734.3268137;6474.306189
31.85;0.205410607;28;2868;84.96970154;39.41422158;741.43626;733.9864169;6469.280491
31.85;0.205410607;28;2868;84.94205751;39.40981821;741.0782413;733.6464029;6470.977153
31.85;0.205410607;28;2868;84.93164327;39.40474881;740.7206085;733.3067712;6465.651306
31.85;0.205410607;28;2868;84.90820447;39.40056513;740.363361;732.9675214;6465.406756
31.85;0.205410607;28;2868;84.88276422;39.3953527;740.0064984;732.6286531;6466.63767
31.85;0.205410607;28;2868;84.87487794;39.39045426;739.6500204;732.2901659;6460.261678
31.85;0.205410607;28;2868;84.84711236;39.38566142;739.2939265;731.9520593;6462.25267
31.85;0.205410607;28;2868;84.84327122;39.38131424;738.9382163;731.6143328;6453.955422
31.85;0.205410607;28;2868;84.81026954;39.37587543;738.5828893;731.2769862;6458.514387
31.85;0.205410607;28;2868;84.80717668;39.37169388;738.2279453;730.9400189;6449.512723
31.85;0.205410607;28;2868;84.77222656;39.36607079;737.8733837;730.6034304;6454.050623
31.85;0.205410607;28;2868;84.76894576;39.36204706;737.5192042;730.2672205;6444.351335
31.85;0.205410607;28;2868;84.73175185;39.35647418;737.1654063;729.9313887;6449.175973
31.85;0.205410607;28;2868;84.72312333;39.35221242;736.8119896;729.5959344;6441.29449
31.85;0.205410607;28;2868;84.69975345;39.34761747;736.4589537;729.2608574;6439.666229
31.85;0.205410607;28;2868;84.66632096;39.34225374;736.1062983;728.9261572;6442.235427
31.85;0.205410607;28;2868;84.66378292;39.3382884;735.7540228;728.5918333;6431.260596
31.85;0.205410607;28;2868;84.63381998;39.33258916;735.4021269;728.2578854;6432.291591
31.85;0.205410607;28;2868;84.63602327;39.32939799;735.0506102;727.924313;6418.630354
31.85;0.205410607;28;2868;84.59614679;39.32349873;734.6994723;727.5911156;6423.609962
31.85;0.205410607;28;2868;84.58317169;39.31971222;734.3487128;727.258293;6416.140684
31.85;0.205410607;28;2868;84.56010894;39.31461812;733.9983311;726.9258446;6413.788987
31.85;0.205410607;28;2868;84.54207272;39.31072734;733.6483271;726.59377;6408.617876
31.85;0.205410607;28;2868;84.50486549;39.30507957;733.2987001;726.2620689;6412.139695
31.85;0.205410607;28;2868;84.48236184;39.30133666;732.9494499;725.9307407;6408.57567
31.85;0.205410607;28;2868;84.45963621;39.29580637;732.6005761;725.5997851;6405.745831
31.85;0.205410607;28;2868;84.43389414;39.29169741;732.2520781;725.2692017;6403.54972
31.85;0.205410607;17;2868;84.48528199;39.28559288;731.9039557;724.93899;6409.75921
31.85;0.205410607;17;2868;84.65284212;39.27966617;731.5562084;724.6091496;6406.498685
31.85;0.205410607;17;2868;84.92404737;39.27350724;731.2088357;724.2796801;6373.032246
31.85;0.205410607;17;2868;85.14539101;39.26968023;730.8618374;723.9505811;6343.400088
31.85;0.205410607;17;2868;85.32939038;39.26526427;730.515213;723.6218521;6323.837975
31.85;0.205410607;17;2868;85.60369539;39.26138255;730.1689621;723.2934928;6279.822062
31.85;0.205410607;17;2868;85.79269955;39.25905673;729.8230843;722.9655027;6261.760281
31.85;0.205410607;17;2868;86.00585334;39.25499647;729.4775792;722.6378815;6234.66783
31.85;0.205410607;17;2868;86.24188904;39.25539977;729.1324463;722.3106286;6192.145612
31.85;0.205410607;17;2868;86.49676029;39.25122313;728.7876854;721.9837438;6155.867163
31.85;0.205410607;17;2868;86.71771467;39.26115176;728.4432959;721.6572265;6117.189633
31.85;0.205410607;17;2868;86.85450848;39.25014599;728.0992775;721.3310764;6115.181591
31.85;0.205410607;17;2868;87.07842327;39.25223449;727.7556299;721.005293;6074.093814
31.85;0.205410607;17;2868;87.2807864;39.24443186;727.4123525;720.6798759;6048.88573
31.85;0.205410607;17;2868;87.5523669;39.26772681;727.069445;720.3548248;5987.194059
31.85;0.205410607;17;2868;87.62936839;39.24604549;726.726907;720.0301392;6008.065386
31.85;0.205410607;17;2868;87.87802808;39.25661661;726.384738;719.7058187;5955.264829
31.85;0.205410607;17;2868;88.00768361;39.26141217;726.0429378;719.3818629;5943.96832
31.85;0.205410607;17;2868;88.30509368;39.28449531;725.7015059;719.0582714;5862.661357
31.85;0.205410607;17;2868;88.17988179;39.20565762;725.3604419;718.7350437;5977.479636
31.85;0.205410607;17;2868;88.56555783;39.25978083;725.0197454;718.4121795;5854.505747
31.85;0.205410607;17;2868;88.56905431;39.22916396;724.679416;718.0896783;5889.946814
31.85;0.205410607;17;2868;88.89457924;39.26049014;724.3394533;717.7675398;5793.461426
31.85;0.205410607;17;2868;88.76753964;39.18208012;723.9998569;717.4457636;5904.074539
31.85;0.205410607;17;2868;89.15539712;39.23790806;723.6606265;717.1243491;5773.133615
31.85;0.205410607;17;2868;89.03756389;39.1634038;723.3217616;716.8032961;5862.58701
31.85;0.205410607;17;2868;89.17548024;39.19550045;722.9832618;716.4826041;5847.636848
31.85;0.205410607;17;2868;89.16702077;39.12798019;722.6451267;716.1622728;5905.352928
31.85;0.205410607;17;2868;89.39041402;39.13942213;722.307356;715.8423016;5840.705321
31.85;0.205410607;17;2868;89.71385044;39.18587547;721.9699493;715.5226902;5719.140714
31.85;0.205410607;17;2868;89.59199168;39.12133648;721.6329061;715.2034382;5813.914746
31.85;0.205410607;17;2868;89.86659923;39.1517184;721.2962262;714.8845452;5718.264095
31.85;0.205410607;17;2868;89.80518669;39.09703989;720.9599089;714.5660108;5779.399492
31.85;0.205410607;17;2868;89.97101136;39.12532703;720.6239541;714.2478346;5737.371925
31.85;0.205410607;17;2868;89.83300265;39.04579349;720.2883613;713.9300162;5844.4207
31.85;0.205410607;17;2868;90.02440218;39.05935899;719.9531301;713.6125551;5779.050376
31.85;0.205410607;17;2868;90.12017108;39.03944634;719.6182601;713.295451;5762.902954
31.85;0.205410607;17;2868;90.19261843;39.02366108;719.2837509;712.9787035;5757.550294
31.85;0.205410607;17;2868;90.25731346;39.00880855;718.9496022;712.6623122;5754.165943
31.85;0.205410607;17;2868;90.31380769;38.99374466;718.6158136;712.3462766;5753.01946
31.85;0.205410607;17;2868;90.36278272;38.97904626;718.2823846;712.0305965;5753.169009
31.85;0.205410607;17;2868;90.42381528;38.96351985;717.9493148;711.7152713;5747.382907
31.85;0.205410607;17;2868;90.48873234;38.95017595;717.616604;711.4003006;5737.349421
31.85;0.205410607;17;2868;90.54595991;38.93595171;717.2842517;711.0856842;5729.394007
31.85;0.205410607;17;2868;90.60588104;38.91975931;716.9522575;710.7714215;5718.43926
31.85;0.205410607;17;2868;90.67424324;38.90618373;716.620621;710.4575122;5701.835386
31.85;0.205410607;17;2868;90.73362314;38.89474808;716.2893419;710.1439559;5688.710632
31.85;0.205410607;17;2868;90.78016006;38.88096008;715.9584197;709.8307522;5679.230494
31.85;0.205410607;17;2868;90.82847148;38.86915674;715.6278542;709.5179007;5669.340439
31.85;0.205410607;17;2868;90.8697035;38.85964925;715.2976448;709.2054009;5664.142492
31.85;0.228859255;17;2868;90.95186656;38.36507296;714.9677912;708.8932526;5622.88882
31.85;0.228859255;17;2868;90.88478756;38.32835772;714.638293;708.5814553;5670.488034
31.85;0.228859255;17;2868;91.04771124;38.30661442;714.3091499;708.2700085;5586.590874
31.85;0.228859255;17;2868;90.87407974;38.26292808;713.9803615;707.958912;5694.071201
31.85;0.228859255;17;2868;91.07952512;38.25832315;713.6519273;707.6481653;5597.922459
31.85;0.228859255;17;2868;90.86589917;38.20381639;713.323847;707.3377681;5726.858089
31.85;0.228859255;17;2868;91.21556009;38.22861799;712.9961203;707.0277198;5540.744009
31.85;0.228859255;17;2868;91.09267917;38.18069764;712.6687466;706.7180203;5601.267722
31.85;0.228859255;17;2868;90.93842954;38.1315102;712.3417258;706.4086689;5702.381971
31.85;0.228859255;17;2868;91.11284391;38.13893483;712.0150573;706.0996654;5603.639043
31.85;0.228859255;17;2868;91.00229516;38.0851049;711.6887407;705.7910094;5682.857061
31.85;0.228859255;17;2868;91.09797681;38.098425;711.3627759;705.4827005;5616.918398
31.85;0.228859255;17;2868;91.01311995;38.03760995;711.0371622;705.1747382;5689.799654
31.85;0.228859255;17;2868;91.11380058;38.034074;710.7118994;704.8671223;5595.396531
31.85;0.228859255;17;2868;91.0486962;38.016308;710.3869871;704.5598523;5625.212652
39.85;0.228859255;17;2868;92.25437415;41.09582687;710.0624249;704.2529277;6354.071971
39.85;0.228859255;17;2868;93.51077589;41.04731843;709.7382124;703.9463483;6117.592096
39.85;0.228859255;17;2868;93.72556591;41.03456639;709.4143492;703.6401137;6189.999356
39.85;0.228859255;17;2868;93.90969081;41.06812766;709.0908351;703.3342234;6204.257638
39.85;0.228859255;17;2868;94.03963502;41.0925249;708.7676695;703.028677;6208.640795
39.85;0.228859255;17;2868;94.11456535;41.14400742;708.4448521;702.7234743;6208.785947
39.85;0.228859255;17;2868;94.09112551;41.22050011;708.1223826;702.4186147;6227.853464
39.85;0.228859255;17;2868;94.06612679;41.34010792;707.8002606;702.114098;6241.271304
39.85;0.228859255;17;2868;94.13501293;41.55581974;707.4784856;701.8099236;6232.640088
39.85;0.228859255;17;2868;94.08477391;41.7565896;707.1570574;701.5060913;6258.977723
39.85;0.228859255;17;2868;94.14217949;42.03220346;706.8359755;701.2026007;6213.366655
39.85;0.228859255;17;2868;94.13896087;42.28310803;706.5152396;700.8994513;6210.4113
39.85;0.228859255;17;2868;94.15428661;42.57217351;706.1948493;700.5966428;6198.131593
39.85;0.228859255;17;2868;94.17285391;42.84474325;705.8748042;700.2941748;6183.6347
39.85;0.228859255;17;2868;94.23245787;43.12457782;705.555104;699.992047;6144.885516
39.85;0.228859255;17;2868;94.22935704;43.3910477;705.2357483;699.6902588;6147.70227
39.85;0.228859255;17;2868;94.34308243;43.64502304;704.9167366;699.3888101;6089.576614
39.85;0.228859255;17;2868;94.34240626;43.87975916;704.5980688;699.0877003;6070.507649
39.85;0.228859255;17;2868;94.24683247;44.01921268;704.2797443;698.786929;6124.678639
39.85;0.228859255;17;2868;94.3393491;44.19656728;703.9617628;698.486496;6091.468286
39.85;0.228859255;17;2868;94.37367719;44.35563562;703.6441239;698.1864009;6076.349735
39.85;0.228859255;17;2868;94.39354799;44.49582022;703.3268273;697.8866431;6065.270614
39.85;0.228859255;17;2868;94.40408948;44.61900266;703.0098726;697.5872225;6056.279153
39.85;0.228859255;17;2868;94.40884128;44.72679251;702.6932594;697.2881385;6048.200877
39.85;0.228859255;17;2868;94.40900408;44.82091428;702.3769874;696.9893908;6040.670732
39.85;0.228859255;17;2868;94.4055304;44.90302761;702.0610561;696.6909791;6033.484667
39.85;0.228859255;17;2868;94.39922658;44.97468752;701.7454653;696.392903;6026.514773
39.85;0.228859255;17;2868;94.39079831;45.03731509;701.4302146;696.095162;6019.668159
39.85;0.228859255;17;2868;94.38084127;45.0921852;701.1153035;695.7977558;6012.876179
39.85;0.228859255;17;2868;94.36984527;45.1404239;700.8007318;695.5006841;6006.089125
39.85;0.228859255;17;2868;94.35820679;45.18301269;700.486499;695.2039464;5999.272586
39.85;0.228859255;17;2868;94.34624388;45.22079758;700.1726049;694.9075423;5992.404309
39.85;0.228859255;17;2868;94.33420988;45.25450103;699.8590489;694.6114716;5985.471417
39.85;0.228859255;17;2868;94.32230501;45.28473528;699.5458308;694.3157338;5978.468018
39.85;0.228859255;17;2868;94.31054889;45.31175573;699.2329502;694.0203286;5972.090671
39.85;0.228859255;17;2868;94.28015375;45.33791928;698.9204068;693.7252555;5962.242057
39.85;0.228859255;17;2868;94.25759807;45.3605077;698.6082001;693.4305142;5958.257917
39.85;0.228859255;17;2868;94.25841249;45.38031877;698.2963299;693.1361044;5950.797782
39.85;0.228859255;17;2868;94.25804314;45.3985385;697.9847957;692.8420256;5943.719337
39.85;0.228859255;17;2868;94.23408249;45.41746854;697.6735971;692.5482775;5933.208785
39.85;0.228859255;17;2868;94.21589331;45.43376795;697.3627339;692.2548597;5929.179988
39.85;0.228859255;17;2868;94.22120379;45.44817198;697.0522057;691.9617718;5921.610191
39.85;0.228859255;17;2868;94.22607077;45.46187224;696.7420121;691.6690136;5913.932188
39.85;0.228859255;17;2868;94.2277895;45.4751353;696.4321527;691.3765845;5905.883642
39.85;0.228859255;17;2868;94.22514332;45.48796473;696.1226272;691.0844842;5898.191327
39.85;0.228859255;17;2868;94.22099204;45.50024124;695.8134352;690.7927125;5890.576814
39.85;0.228859255;17;2868;94.21646451;45.51192419;695.5045763;690.5012688;5883.005854
39.85;0.228859255;17;2868;94.21204933;45.52301551;695.1960503;690.2101528;5875.480751
39.85;0.228859255;17;2868;94.20796086;45.53353667;694.8878567;689.9193642;5868.006941
39.85;0.228859255;17;2868;94.2042877;45.54351638;694.5799952;689.6289025;5860.587192
39.85;0.228859255;17;2868;94.20105641;45.55298466;694.2724655;689.3387675;5853.22289
39.85;0.228859255;17;2868;94.19826171;45.56197025;693.9652671;689.0489587;5845.915491
39.85;0.228859255;17;2868;94.19588166;45.57049965;693.6583997;688.7594758;5838.66719
39.85;0.228859255;17;2868;94.19388564;45.57859698;693.351863;688.4703185;5831.481067
39.85;0.228859255;17;2868;94.19223841;45.58628411;693.0456566;688.1814863;5824.360993
39.85;0.228859255;17;2868;94.19090239;45.59358092;692.7397801;687.8929788;5817.311454
39.85;0.228859255;17;2868;94.18983882;45.60050554;692.4342332;687.6047958;5810.337374
39.85;0.228859255;17;2868;94.18900859;45.6070746;692.1290156;687.3169369;5803.443957
39.85;0.228859255;17;2868;94.18837265;45.61330337;691.8241268;687.0294016;5796.636544
39.85;0.228859255;17;2868;94.18789243;45.61920594;691.5195666;686.7421896;5789.920499
39.85;0.228859255;17;2868;94.18753019;45.62479537;691.2153345;686.4553007;5783.301105
39.85;0.228859255;17;2868;94.18724902;45.63008376;690.9114302;686.1687343;5776.783417
39.85;0.228859255;17;2868;94.18701321;45.6350824;690.6078535;685.8824902;5770.372265
39.85;0.228859255;17;2868;94.18678853;45.6398018;690.3046038;685.5965679;5764.072171
39.85;0.228859255;17;2868;94.18654241;45.64425181;690.0016809;685.3109671;5757.887293
39.85;0.228859255;17;2868;94.18624405;45.6484416;689.6990844;685.0256875;5751.821381
39.85;0.228859255;17;2868;94.18586453;45.65237977;689.3968139;684.7407287;5745.877745
39.85;0.228859255;17;2868;94.18537687;45.65607441;689.0948692;684.4560903;5740.05923
39.85;0.228859255;17;2868;94.18518124;45.65932786;688.7932498;684.171772;5734.93451
39.85;0.228859255;17;2868;94.16418336;45.66419295;688.4919554;683.8877734;5726.579326
39.85;0.228859255;17;2868;94.1591866;45.66671961;688.1909856;683.6040942;5723.845711
39.85;0.228859255;17;2868;94.17105324;45.66836588;687.8903402;683.3207339;5718.703156
39.85;0.228859255;17;2868;94.15514449;45.67210412;687.5900187;683.0376923;5710.841536
39.85;0.228859255;17;2868;94.1534387;45.67360291;687.2900208;682.7549689;5708.821829
39.85;0.228859255;17;2868;94.14372717;45.67649958;686.9903462;682.4725635;5700.812311
39.85;0.228859255;17;2868;94.14539479;45.67732232;686.6909945;682.1904756;5699.021686
39.85;0.228859255;17;2868;94.13728174;45.67968681;686.3919654;681.9087049;5691.452265
39.85;0.228859255;17;2868;94.0348031;45.69024282;686.0932584;681.6272511;5665.879405
39.85;0.228859255;17;2868;94.03266705;45.68767469;685.7948733;681.3461137;5670.859813
39.85;0.228859255;17;2868;94.06845918;45.68339549;685.4968098;681.0652925;5674.472661
39.85;0.228859255;17;2868;94.07462511;45.68363969;685.1990674;680.7847871;5668.418059
39.85;0.228859255;17;2868;94.04656868;45.68602517;684.9016458;680.5045971;5658.274079
39.85;0.228859255;17;2868;93.95068349;45.6917671;684.6045447;680.2247221;5646.904659
39.85;0.228859255;17;2868;93.86674595;45.69338016;684.3077638;679.9451619;5645.366023
39.85;0.228859255;17;2868;93.81412961;45.69219392;684.0113026;679.665916;5643.95742
39.85;0.228859255;17;2868;93.7798879;45.68959206;683.7151609;679.3869841;5641.939275
39.85;0.228859255;17;2868;93.7505105;45.68599422;683.4193383;679.1083659;5641.499664
39.85;0.228859255;17;2868;93.72536127;45.68265541;683.1238344;678.830061;5641.290888
39.85;0.228859255;17;2868;93.73918056;45.67943902;682.828649;678.552069;5628.156467
39.85;0.228859255;17;2868;93.7093781;45.67542026;682.5337816;678.2743897;5632.125714
39.85;0.228859255;17;2868;93.68995195;45.67214113;682.239232;677.9970225;5631.969327
39.85;0.228859255;17;2868;93.67546144;45.66885203;681.9449997;677.7199673;5630.364151
39.85;0.228859255;17;2868;93.68023001;45.66588888;681.6510845;677.4432236;5622.07054
39.85;0.228859255;17;2868;93.6705018;45.6629784;681.357486;677.1667911;5619.356284
39.85;0.228859255;17;2868;93.66144892;45.66029959;681.0642038;676.8906694;5616.41733
39.85;0.228859255;17;2868;93.65358854;45.65784687;680.7712377;676.6148582;5613.048023
39.85;0.228859255;17;2868;93.64608395;45.65559495;680.4785872;676.3393572;5609.542113
39.85;0.228859255;17;2868;93.63616279;45.65343516;680.1862521;676.064166;5607.151932
39.85;0.228859255;17;2868;93.63304259;45.65165724;679.894232;675.7892842;5601.693158
39.85;0.228859255;17;2868;93.61914902;45.64977947;679.6025265;675.5147115;5600.602182
39.85;0.228859255;17;2868;93.60723041;45.64809598;679.3111354;675.2404476;5598.373095
39.85;0.228859255;17;2868;93.59801543;45.64649918;679.0200582;674.966492;5595.436428
39.85;0.228859255;17;2868;93.5962305;45.64518321;678.7292947;674.6928446;5589.24048
39.85;0.228859255;17;2868;93.58498859;45.64375925;678.4388445;674.4195048;5586.843489
39.85;0.228859255;17;2868;93.56011267;45.6421024;678.1487072;674.1464724;5589.80466
39.85;0.228859255;17;2868;93.56122326;45.6409146;677.8588826;673.873747;5582.473088
39.85;0.228859255;17;2868;93.53900388;45.63932414;677.5693703;673.6013283;5584.434604
39.85;0.228859255;17;2868;93.54049075;45.63816499;677.2801699;673.3292159;5576.909462
39.85;0.228859255;17;2868;93.52081412;45.63664373;676.9912812;673.0574095;5577.602478
39.85;0.228859255;17;2868;93.50690461;45.63518909;676.7027037;672.7859087;5575.997685
39.85;0.228859255;17;2868;93.49411844;45.63371988;676.4144372;672.5147133;5574.088174
39.85;0.228859255;17;2868;93.4845475;45.63230187;676.1264814;672.2438228;5570.690543
39.85;0.228859255;17;2868;93.47066691;45.63077843;675.8388357;671.9732369;5569.134276
39.85;0.228859255;17;2868;93.46620365;45.62939989;675.5515001;671.7029552;5563.884667
39.85;0.228859255;17;2868;93.45135716;45.62783009;675.264474;671.4329775;5562.558681
39.85;0.228859255;17;2868;93.43799124;45.62626337;674.9777572;671.1633034;5560.647863
39.85;0.228859255;17;2868;93.42388239;45.62466879;674.6913494;670.8939325;5558.922502
39.85;0.228859255;17;2868;93.41264168;45.62308455;674.4052502;670.6248645;5556.191339
39.85;0.228859255;17;2868;93.3999236;45.62144912;674.1194593;670.3560991;5553.995914
39.85;0.228859255;17;2868;93.38490187;45.61973559;673.8339763;670.0876359;5552.752458
39.85;0.228859255;17;2868;93.38107453;45.61824095;673.5488009;669.8194746;5547.078862
39.85;0.228859255;17;2868;93.36274293;45.61646728;673.2639328;669.5516148;5547.00263
39.85;0.228859255;17;2868;93.34702769;45.61468251;672.9793717;669.2840563;5546.006433
39.85;0.228859255;17;2868;93.33885172;45.61300534;672.6951171;669.0167985;5542.20068
39.85;0.228859255;17;2868;93.32289677;45.61121199;672.4111689;668.7498414;5541.160069
39.85;0.228859255;17;2868;93.31186173;45.6095123;672.1275267;668.4831844;5538.072431
39.85;0.228859255;17;2868;93.29805927;45.6076799;671.84419;668.2168272;5536.276817
39.85;0.228859255;17;2868;93.28486584;45.6058412;671.5611587;667.9507696;5534.217541
39.85;0.228859255;17;2868;93.27244223;45.60400131;671.2784323;667.6850111;5531.8472
39.85;0.228859255;17;2868;93.26012104;45.60215165;670.9960106;667.4195515;5529.414828
39.85;0.228859255;17;2868;93.24555723;45.60022474;670.7138932;667.1543904;5527.950222
39.85;0.228859255;17;2868;93.23267519;45.59842535;670.4320798;666.8895274;5525.459351
39.85;0.228859255;17;2868;93.21841946;45.59650866;670.1505701;666.6249623;5523.711932
39.85;0.228859255;17;2868;93.20390152;45.59453473;669.8693637;666.3606947;5522.193984
39.85;0.228859255;17;2868;93.19251578;45.5926443;669.5884603;666.0967242;5519.397141
39.85;0.228859255;17;2868;93.17950762;45.59078595;669.3078596;665.8330506;5516.985298
39.85;0.228859255;17;2868;93.16399755;45.5887535;669.0275612;665.5696735;5515.848341
39.85;0.228859255;17;2868;93.1522499;45.58689445;668.7475649;665.3065925;5512.921563
39.85;0.228859255;17;2868;93.1388699;45.58494939;668.4678702;665.0438073;5510.743773
39.85;0.228859255;17;2868;93.12284714;45.58287965;668.188477;664.7813177;5509.749212
39.85;0.228859255;17;2868;93.11105911;45.58101036;667.9093848;664.5191232;5506.788206
39.85;0.228859255;17;2868;93.09626991;45.57899672;667.6305933;664.2572235;5505.178541
39.85;0.228859255;17;2868;93.0826789;45.57699603;667.3521023;663.9956184;5503.116711
39.85;0.228859255;17;2868;93.06908379;45.57499035;667.0739113;663.7343074;5501.052088
39.85;0.228859255;17;2868;93.05542904;45.57297954;666.79602;663.4732903;5498.996849
39.85;0.228859255;17;2868;93.04168733;45.57096391;666.5184283;663.2125666;5496.952601
39.85;0.228859255;17;2868;93.02785199;45.56894415;666.2411356;662.9521362;5494.917482
39.85;0.228859255;17;2868;93.0132602;45.5669372;665.9641417;662.6919985;5493.08683
39.85;0.228859255;17;2868;93.00037001;45.56494146;665.6874463;662.4321534;5490.618257
39.85;0.228859255;17;2868;92.9856256;45.56288984;665.411049;662.1726005;5488.879277
39.85;0.228859255;17;2868;92.97237058;45.56085904;665.1349495;661.9133395;5486.586194
39.85;0.228859255;17;2868;92.95869023;45.55883014;664.8591476;661.65437;5484.43932
39.85;0.228859255;17;2868;92.94174619;45.55675007;664.5836428;661.3956917;5483.491222
39.85;0.228859255;17;2868;92.93059416;45.55475642;664.308435;661.1373043;5480.371926
39.85;0.228859255;17;2868;92.91660136;45.55271977;664.0335236;660.8792074;5478.319762
39.85;0.228859255;17;2868;92.8991111;45.55062353;663.7589085;660.6214007;5477.539654
39.85;0.228859255;17;2868;92.88479216;45.54856808;663.4845893;660.363884;5475.533416
39.85;0.228859255;17;2868;92.87037249;45.54650481;663.2105656;660.1066568;5473.545531
39.85;0.228859255;17;2868;92.87667497;45.54481268;662.9368372;659.8497188;5463.828395
39.85;0.228859255;17;2868;92.86834272;45.54300075;662.6634038;659.5930698;5459.603943
39.85;0.228859255;17;2868;92.85654521;45.54118633;662.390265;659.3367094;5456.675431
39.85;0.228859255;17;2868;92.84380135;45.53937429;662.1174206;659.0806373;5454.107852
39.85;0.228859255;17;2868;92.83015299;45.53756226;661.8448701;658.824853;5451.883499
39.85;0.228859255;17;2868;92.81940328;45.53576511;661.5726133;658.5693565;5448.585667
39.85;0.228859255;17;2868;92.81535299;45.53414721;661.3006499;658.3141472;5442.693946
39.85;0.228859255;17;2868;92.795595;45.53224665;661.0289795;658.0592249;5442.804061
39.85;0.228859255;17;2868;92.74699183;45.52977778;660.7576018;657.8045892;5453.576144
39.85;0.228859255;17;2868;92.73638005;45.52776031;660.4865166;657.5502399;5450.114895
39.85;0.228859255;17;2868;92.76978399;45.52655329;660.2157235;657.2961766;5430.234758
39.85;0.228859255;17;2868;92.74285481;45.52455347;659.9452221;657.042399;5432.909105
39.85;0.228859255;17;2868;92.77221136;45.52360287;659.6750122;656.7889067;5414.503823
39.85;0.228859255;17;2868;92.6831205;45.52064939;659.4050935;656.5356995;5440.423407
39.85;0.228859255;17;2868;92.74759117;45.52012853;659.1354657;656.2827771;5408.883154
39.85;0.228859255;17;2868;92.84291179;45.52114915;658.8661283;656.030139;5364.936971
39.85;0.228859255;17;2868;92.83019228;45.52093259;658.5970812;655.777785;5362.133812
39.85;0.228859255;17;2868;92.81873876;45.52079256;658.328324;655.5257148;5359.039274
39.85;0.228859255;17;2868;92.80821141;45.52059583;658.0598564;655.273928;5355.692213
39.85;0.228859255;17;2868;92.79819969;45.5203147;657.791678;655.0224243;5352.190601
39.85;0.228859255;17;2868;92.78823081;45.51994462;657.5237886;654.7712035;5348.682683
39.85;0.228859255;17;2868;92.77802595;45.51948317;657.2561879;654.5202652;5345.262064
39.85;0.228859255;17;2868;92.76747589;45.51892526;656.9888756;654.269609;5341.968727
39.85;0.228859255;17;2868;92.7565647;45.51826389;656.7218512;654.0192347;5338.810916
39.85;0.228859255;17;2868;92.74531841;45.5174922;656.4551146;653.7691419;5335.780575
39.85;0.228859255;17;2868;92.73377883;45.51660518;656.1886654;653.5193304;5332.861937
39.85;0.228859255;17;2868;92.72199144;45.51560054;655.9225034;653.2697997;5330.036422
39.85;0.228859255;17;2868;92.70999953;45.51447897;655.6566281;653.0205497;5327.285637
39.85;0.228859255;17;2868;92.69784144;45.51324393;655.3910393;652.7715799;5324.593165
39.85;0.228859255;17;2868;92.68554938;45.51190117;655.1257366;652.5228901;5321.94545
39.85;0.228859255;17;2868;92.67314918;45.51045815;654.8607199;652.2744799;5319.332037
39.85;0.228859255;17;2868;92.66066071;45.50892349;654.5959887;652.0263491;5316.745381
39.85;0.228859255;17;2868;92.6480986;45.50730638;654.3315428;651.7784973;5314.180447
39.85;0.228859255;17;7669;92.63547305;46.87612497;654.0673818;651.5309241;6624.588303
39.85;0.228859255;17;7669;92.45024726;46.87233113;654.3771096;651.8291829;6706.286809
39.85;0.228859255;17;7669;92.54926615;46.87627439;654.6865038;652.1271063;6667.180093
39.85;0.228859255;17;7669;92.43057389;46.87192614;654.9955645;652.4246946;6720.702938
39.85;0.228859255;17;7669;92.55896597;46.86769143;655.3042922;652.7219484;6705.271336
39.85;0.228859255;17;7669;92.3643665;46.86333037;655.6126872;653.0188679;6792.820555
39.85;0.228859255;17;7669;92.26898042;46.85909314;655.92075;653.3154535;6841.708463
39.85;0.228859255;17;7669;92.2672294;46.85537928;656.2284808;653.6117056;6857.008884
39.85;0.228859255;17;7669;92.27239723;46.85176608;656.53588;653.9076245;6870.009023
39.85;0.228859255;17;7669;92.28279377;46.8485455;656.842948;654.2032107;6881.168375
39.85;0.228859255;17;7669;92.2971854;46.84579007;657.1496851;654.4984646;6891.013039
39.85;0.228859255;17;7669;92.37603657;46.84467077;657.4560917;654.7933864;6875.570363
39.85;0.228859255;17;7669;92.40067331;46.84327709;657.7621681;655.0879766;6881.041452
39.85;0.228859255;17;7669;92.42830803;46.84262418;658.0679147;655.3822355;6884.766745
39.85;0.228859255;17;7669;92.45755545;46.84266187;658.3733319;655.6761636;6887.449275
39.85;0.228859255;17;7669;92.48761549;46.84334174;658.67842;655.9697611;6889.519638
39.85;0.228859255;17;7669;92.51807495;46.84461613;658.9831793;656.2630285;6891.220013
39.85;0.228859255;17;7669;92.5487074;46.8464361;659.2876102;656.5559661;6892.69617
39.85;0.228859255;17;7669;92.57937153;46.84875095;659.5917132;656.8485743;6894.045057
39.85;0.228859255;17;7669;92.60996738;46.8515084;659.8954884;657.1408535;6895.336205
39.85;0.228859255;17;7669;92.64041809;46.85465523;660.1989363;657.432804;6896.621566
39.85;0.228859255;17;7669;92.67066172;46.85813808;660.5020572;657.7244263;6897.940615
39.85;0.228859255;17;7669;92.70064743;46.8619044;660.8048516;658.0157206;6899.3234
39.85;0.228859255;17;7669;92.73033341;46.86590339;661.1073196;658.3066873;6900.792607
39.85;0.228859255;17;7669;92.7596856;46.87008691;661.4094617;658.5973269;6902.36506
39.85;0.228859255;17;7669;92.78867686;46.87441016;661.7112783;658.8876397;6904.052876
39.85;0.228859255;17;7669;92.81728623;46.87883222;662.0127697;659.177626;6905.864376
39.85;0.228859255;17;7669;92.8454983;46.88331635;662.3139361;659.4672862;6907.804818
39.85;0.228859255;17;7669;92.87330271;46.88783014;662.6147781;659.7566207;6909.876978
39.85;0.228859255;17;7669;92.9006936;46.89234549;662.9152959;660.0456299;6912.081621
39.85;0.228859255;17;7669;92.9276692;46.89683845;663.2154899;660.334314;6914.41787
39.85;0.228859255;17;7669;92.95423144;46.90128899;663.5153604;660.6226736;6916.883491
39.85;0.228859255;17;7669;92.98038559;46.9056807;663.8149078;660.9107089;6919.47512
39.85;0.228859255;17;7669;93.00613998;46.91000048;664.1141325;661.1984203;6922.188431
39.85;0.228859255;17;7669;93.03150565;46.91423818;664.4130347;661.4858082;6925.01827
39.85;0.228859255;17;7669;93.05649613;46.91838625;664.7116148;661.7728729;6927.95876
39.85;0.228859255;17;7669;93.08112715;46.92243946;665.0098732;662.0596148;6931.00338
39.85;0.228859255;17;7669;93.10541639;46.92639454;665.3078102;662.3460343;6934.145042
39.85;0.228859255;17;7669;93.13970416;46.92917113;665.6054262;662.6321317;6940.084929
39.85;0.228859255;17;7669;93.21866723;46.92880539;665.9027215;662.9179074;6950.616917
39.85;0.228859255;17;7669;93.38573172;46.92761767;666.1996965;663.2033618;6946.937202
39.85;0.228859255;17;7669;93.60455814;46.93244161;666.4963515;663.4884952;6911.592075
39.85;0.228859255;17;7669;93.75972225;46.94314144;666.7926868;663.7733079;6878.194714
39.85;0.228859255;17;7669;93.841499;46.95590335;667.0887028;664.0578004;6861.538678
39.85;0.228859255;17;7669;93.8894127;46.96887374;667.3843998;664.341973;6854.032604
39.85;0.228859255;17;7669;93.92360607;46.9814279;667.6797782;664.625826;6850.486667
39.85;0.228859255;17;7669;93.95136556;46.99328815;667.9748383;664.9093599;6849.171208
39.85;0.228859255;17;7669;93.97595757;47.0043456;668.2695805;665.1925749;6849.338426
39.85;0.228859255;17;7669;93.99904975;47.01457968;668.5640051;665.4754714;6850.519065
39.85;0.228859255;90;7669;93.34508673;47.03047789;668.8581125;665.7580499;6735.458906
39.85;0.228859255;90;7669;91.48251561;47.03979321;669.1519029;666.0403106;6684.798723
39.85;0.228859255;90;7669;89.38434625;47.08609553;669.4453768;666.3222538;6841.2007
39.85;0.228859255;90;7669;87.95745953;47.11826465;669.7385345;666.6038801;7003.674536
39.85;0.228859255;90;7669;86.31388932;47.11103221;670.0313762;666.8851897;7232.471419
39.85;0.228859255;90;7669;84.89594272;47.09973711;670.3239025;667.1661829;7387.490578
39.85;0.228859255;90;7669;83.74356638;47.08745255;670.6161135;667.4468602;7503.132981
39.85;0.228859255;90;7669;82.44773118;47.0686745;670.9080096;667.7272218;7690.456588
39.85;0.228859255;90;7669;81.43088404;47.0424209;671.1995912;668.0072682;7788.182331
39.85;0.228859255;90;7669;80.56899344;47.01046681;671.4908587;668.2869997;7847.46263
39.85;0.228859255;90;7669;79.85148638;46.97345878;671.7818123;668.5664167;7869.789571
39.85;0.228859255;90;7669;79.25569693;46.93248968;672.0724524;668.8455194;7861.873668
39.85;0.228859255;90;7669;78.75754965;46.88895502;672.3627793;669.1243083;7831.575843
39.85;0.228859255;90;7669;78.33463488;46.84448085;672.6527933;669.4027837;7786.405273
39.85;0.228859255;90;7669;77.96764536;46.80081786;672.9424949;669.680946;7732.820587
39.85;0.228859255;90;7669;77.64086201;46.7597217;673.2318843;669.9587955;7676.015595
39.85;0.228859255;90;7669;77.34197775;46.72283656;673.5209619;670.2363325;7619.984864
39.85;0.228859255;90;7669;77.06217145;46.6916301;673.809728;670.5135575;7567.633044
39.85;0.228859255;90;7669;76.79876367;46.66744067;674.098183;670.7904707;7520.652267
39.85;0.228859255;90;7669;76.5429986;46.65085583;674.3863271;671.0670726;7482.533524
39.85;0.228859255;90;7669;76.29457211;46.64218914;674.6741608;671.3433634;7451.818336
39.85;0.228859255;90;7669;76.05573613;46.64148597;674.9616843;671.6193435;7427.200479
39.85;0.228859255;90;7669;75.8246089;46.64844856;675.2488979;671.8950133;7409.039951
39.85;0.228859255;90;7669;75.6246052;46.6622019;675.5358021;672.1703731;7385.921182
39.85;0.228859255;90;7669;75.41573026;46.68236399;675.8223972;672.4454233;7378.932117
39.85;0.228859255;90;7669;75.20663322;46.7076679;676.1086834;672.7201642;7382.33927
39.85;0.228859255;90;7669;75.02380384;46.73820284;676.3946612;672.9945961;7378.609832
39.85;0.228859255;90;7669;74.86229353;46.77292487;676.6803308;673.2687195;7370.537998
39.85;0.228859255;90;7669;74.70591128;46.81140254;676.9656926;673.5425346;7367.138597
39.85;0.228859255;90;7669;74.55749712;46.84950436;677.2507469;673.8160418;7374.593773
39.85;0.228859255;90;7669;74.4225142;46.88925819;677.5354941;674.0892415;7381.007977
39.85;0.228859255;90;7669;74.31877437;46.92946055;677.8199344;674.3621339;7377.706878
39.85;0.228859255;90;7669;74.20232117;46.9716588;678.1040683;674.6347195;7387.041416
39.85;0.228859255;90;7669;74.1073828;47.01216983;678.387896;674.9069986;7393.777336
39.85;0.228859255;90;7669;74.03105498;47.05100287;678.6714178;675.1789715;7397.77952
39.85;0.228859255;90;7669;73.9637581;47.09150774;678.9546341;675.4506386;7400.256331
39.85;0.228859255;90;7669;73.90953169;47.12677781;679.2375453;675.7220002;7406.553522
39.85;0.228859255;90;7669;73.84789227;47.16439018;679.5201517;675.9930566;7420.21912
39.85;0.228859255;90;7669;73.16047139;47.20675248;679.8024535;676.2638083;7794.257618
39.85;0.228859255;90;7669;73.71765434;47.29016388;680.0844511;676.5342555;7425.079196
39.85;0.228859255;90;7669;74.59247178;47.36775403;680.3661449;676.8043986;6921.761379
39.85;0.228859255;90;7669;73.50543468;47.36359215;680.6475351;677.0742379;7596.8683
39.85;0.228859255;90;7669;73.39322234;47.41097588;680.9286221;677.3437738;7615.806547
39.85;0.228859255;90;7669;73.74012095;47.47339746;681.2094063;677.6130066;7424.162225
39.85;0.228859255;90;7669;73.65158654;47.47754859;681.4898879;677.8819367;7541.544931
39.85;0.228859255;90;7669;73.86249537;47.50311067;681.7700672;678.1505643;7402.754615
39.85;0.228859255;90;7669;74.23378414;47.53538592;682.0499447;678.4188899;7204.237585
39.85;0.228859255;90;7669;74.29677213;47.53816677;682.3295206;678.6869138;7217.133775
39.85;0.228859255;90;7669;73.97336184;47.5171589;682.6087953;678.9546363;7470.325923
39.85;0.228859255;90;7669;73.95381601;47.50479423;682.887769;679.2220577;7520.707136
39.85;0.228859255;90;7669;73.99036013;47.50557514;683.1664421;679.4891784;7529.141933
39.85;0.228859255;90;7669;74.0303153;47.51415973;683.4448149;679.7559988;7541.588034
39.85;0.228859255;90;7669;74.09307846;47.5289675;683.7228878;680.0225191;7545.929805
39.85;0.228859255;90;7669;74.143525;47.54516155;684.0006611;680.2887397;7557.889933
39.85;0.228859255;90;7669;74.21119742;47.56403287;684.278135;680.554661;7563.200059
39.85;0.228859255;90;7669;74.27388294;47.58354524;684.55531;680.8202832;7573.554493
39.85;0.228859255;90;7669;74.34504993;47.60382644;684.8321863;681.0856068;7581.064016
39.85;0.228859255;90;7669;74.41510387;47.6234515;685.1087642;681.350632;7589.317995
39.85;0.228859255;90;7669;74.48101702;47.64304237;685.3850442;681.6153592;7601.949949
39.85;0.228859255;90;7669;74.55759989;47.66284687;685.6610264;681.8797887;7609.871971
39.85;0.228859255;90;7669;74.62816885;47.68240189;685.9367113;682.1439209;7623.236434
39.85;0.228859255;90;7669;74.73555828;47.70243488;686.2120991;682.407756;7615.231846
39.85;0.228859255;90;7669;74.78005843;47.71942604;686.4871901;682.6712945;7642.609709
39.85;0.228859255;90;7669;74.88833411;47.73805564;686.7619848;682.9345366;7633.339342
39.85;0.228859255;90;7669;74.90954193;47.75372285;687.0364833;683.1974827;7676.119772
39.85;0.228859255;90;7669;75.02340392;47.77199631;687.3106861;683.4601332;7665.276743
39.85;0.228859255;90;7669;75.08216604;47.78730843;687.5845934;683.7224883;7683.682264
39.85;0.228859255;90;7669;75.17503486;47.80244549;687.8582056;683.9845484;7678.957228
39.85;0.228859255;90;7669;75.24351895;47.81856971;688.1315229;684.2463138;7696.132647
39.85;0.228859255;90;7669;75.32309893;47.83420388;688.4045457;684.5077849;7705.028495
39.85;0.228859255;90;7669;75.39693;47.84868696;688.6772744;684.7689619;7714.582065
39.85;0.228859255;90;7669;75.46548728;47.86292606;688.9497092;685.0298453;7728.065029
39.85;0.228859255;90;7669;75.51566815;47.87483049;689.2218504;685.2904353;7746.054521
39.85;0.228859255;90;7669;75.57903471;47.88809666;689.4936983;685.5507322;7761.284491
39.85;0.228859255;90;7669;75.7266578;47.90208559;689.7652534;685.8107365;7720.218246
39.85;0.228859255;90;7669;75.68767397;47.91337986;690.0365158;686.0704484;7802.339263
39.85;0.228859255;90;7669;75.78995755;47.92473873;690.307486;686.3298683;7785.834624
39.85;0.228859255;90;7669;75.91614179;47.93738108;690.5781642;686.5889964;7755.508139
39.85;0.228859255;90;7669;75.88664013;47.94775629;690.8485507;686.8478332;7827.447196
39.85;0.228859255;90;7669;75.97429749;47.95801894;691.1186459;687.1063789;7816.281151
39.85;0.228859255;90;7669;76.1172722;47.97001862;691.38845;687.3646339;7770.644882
39.85;0.228859255;90;7669;76.03613463;47.9785619;691.6579634;687.6225985;7873.458011
39.85;0.228859255;90;7669;76.15797818;47.98839945;691.9271864;687.880273;7839.555012
39.85;0.228859255;90;7669;76.32374294;47.99986717;692.1961193;688.1376578;7777.11836
39.85;0.228859255;90;7669;76.23511962;48.00802392;692.4647624;688.3947531;7883.894475
39.85;0.228859255;90;7669;76.33810683;48.01687157;692.7331161;688.6515593;7860.291066
39.85;0.228859255;90;7669;76.4814007;48.02737159;693.0011806;688.9080768;7811.312761
39.85;0.228859255;90;7669;76.37506607;48.03411964;693.2689562;689.1643058;7927.121429
39.85;0.228859255;90;7669;76.50194852;48.042729;693.5364433;689.4202467;7885.924698
39.85;0.228859255;90;7669;76.65902463;48.05381992;693.8036422;689.6758998;7827.436385
39.85;0.228859255;90;7669;76.57540736;48.06051985;694.0705532;689.9312654;7922.63954
39.85;0.228859255;90;7669;76.64426444;48.0679176;694.3371766;690.1863439;7915.709795
39.85;0.228859255;90;7669;76.80850963;48.07859828;694.6035126;690.4411355;7850.725271
39.85;0.228859255;90;7669;76.70586533;48.08433707;694.8695617;690.6956407;7955.680007
39.85;0.228859255;90;7669;76.78496452;48.09132265;695.1353241;690.9498596;7939.748162
39.85;0.228859255;90;7669;76.95374988;48.10152008;695.4008002;691.2037927;7867.862685
39.85;0.228859255;90;7669;76.85059791;48.10709409;695.6659902;691.4574402;7970.044828
39.85;0.228859255;90;7669;76.91361607;48.11349953;695.9308944;691.7108025;7961.275393
39.85;0.228859255;90;7669;77.08564148;48.12327463;696.1955132;691.96388;7883.485833
39.85;0.228859255;90;7669;76.98017313;48.12857771;696.4598469;692.2166728;7983.891282
39.85;0.228859255;90;7669;77.033983;48.13448955;696.7238957;692.4691814;7977.809688
39.85;0.228859255;90;7669;77.20782085;48.14383316;696.9876601;692.721406;7894.936875
39.85;0.228859255;90;7669;77.10966477;48.14880346;697.2511402;692.973347;7985.579943
39.85;0.228859255;90;7669;77.25042436;48.15641913;697.5143364;693.2250048;7922.766264
39.85;0.228859255;90;7669;77.0756772;48.1591202;697.777249;693.4763795;8066.494829
39.85;0.228859255;90;7669;77.21722185;48.16504139;698.0398783;693.7274716;7999.580402
39.85;0.228859255;90;7669;77.38692459;48.17364245;698.3022246;693.9782813;7912.84003
39.85;0.228859255;90;7669;77.25270337;48.17765925;698.5642882;694.228809;8022.70384
39.85;0.228859255;90;7669;77.42980375;48.18574388;698.8260695;694.4790549;7932.709127
39.85;0.228859255;90;7669;77.2980931;48.18923997;699.0875687;694.7290195;8042.245428
39.85;0.228859255;90;7669;77.34582826;48.19360206;699.3487861;694.978703;8033.023773
39.85;0.228859255;90;7669;77.55429345;48.2021278;699.609722;695.2281058;7917.936208
39.85;0.228859255;90;7669;77.39505277;48.20570558;699.8703768;695.4772281;8043.439679
39.85;0.228859255;90;7669;77.56184342;48.21189717;700.1307507;695.7260702;7955.059148
39.85;0.228859255;90;7669;77.30380626;48.21200848;700.390844;695.9746326;8148.105396
39.85;0.228859255;90;7669;77.45852281;48.21599668;700.6506571;696.2229154;8066.118995
39.85;0.228859255;90;7669;77.70675159;48.22472824;700.9101902;696.4709191;7919.021973
39.85;0.228859255;90;7669;77.49176486;48.22753489;701.1694437;696.7186438;8077.550699
39.85;0.228859255;90;7669;77.54512118;48.23165868;701.4284179;696.9660901;8061.335934
39.85;0.228859255;90;7669;77.68597583;48.23760811;701.6871129;697.213258;7987.467852
39.85;0.228859255;90;7669;77.68871296;48.24279324;701.9455293;697.4601481;8002.930875
39.85;0.228859255;90;7669;77.5704562;48.24506248;702.2036671;697.7067605;8097.629354
39.85;0.228859255;90;7669;77.68769859;48.24925003;702.4615268;697.9530956;8037.358495
39.85;0.228859255;90;7669;77.7982915;48.25437454;702.7191087;698.1991537;7979.370279
39.85;0.228859255;90;7669;77.6169092;48.2570515;702.976413;698.4449351;8113.044816
39.85;0.228859255;90;7669;77.66768061;48.26057055;703.2334401;698.6904401;8094.642821
39.85;0.228859255;90;7669;77.82098533;48.26626944;703.4901902;698.9356691;8009.143516
39.85;0.228859255;90;7669;77.81296648;48.27112724;703.7466637;699.1806223;8028.346774
39.85;0.228859255;90;7669;77.6682926;48.27228951;704.0028608;699.4253001;8137.589154
39.85;0.228859255;90;7669;77.70202322;48.27451841;704.2587818;699.6697028;8128.558289
39.85;0.228859255;90;7669;78.00609448;48.28339124;704.5144271;699.9138306;7938.363026
39.85;0.228859255;90;7669;77.71341152;48.28448779;704.7697969;700.1576839;8141.898647
39.85;0.228859255;90;7669;77.7474634;48.28678612;705.0248916;700.401263;8133.475976
39.85;0.228859255;90;7669;78.0452108;48.29543956;705.2797114;700.6445682;7947.474723
39.85;0.228859255;90;7669;77.7488362;48.29608392;705.5342566;700.8875998;8152.931301
39.85;0.228859255;90;7669;77.78443365;48.29808541;705.7885275;701.1303581;8142.952843
39.85;0.228859255;90;7669;78.07782099;48.30640636;706.0425244;701.3728435;7959.241638
39.85;0.228859255;90;7669;77.7818848;48.30669653;706.2962477;701.6150561;8163.682223
39.85;0.228859255;90;7669;77.81823815;48.30844449;706.5496976;701.8569964;8152.554899
39.85;0.228859255;90;7669;78.1089422;48.31649161;706.8028743;702.0986647;7969.982946
39.85;0.228859255;90;7669;77.81304763;48.31648162;707.0557783;702.3400612;8173.69373
39.85;0.228859255;90;7669;77.85050496;48.31802353;707.3084097;702.5811863;8161.237103
39.85;0.228859255;90;7669;78.13138662;48.32566756;707.5607689;702.8220402;7984.73573
39.85;0.228859255;90;7669;77.84322955;48.3254281;707.8128562;703.0626233;8182.706159
39.85;0.228859255;90;7669;77.88557451;48.32694695;708.0646719;703.3029358;8166.430536
39.85;0.228859255;90;7669;78.08109265;48.33242321;708.3162163;703.5429782;8047.855366
39.85;0.228859255;90;7669;77.84559801;48.33141075;708.5674895;703.7827506;8211.613684
39.85;0.228859255;90;7669;77.8826619;48.33197405;708.8184921;704.0222534;8198.537215
39.85;0.228859255;90;7669;78.09713145;48.33635962;709.0692242;704.2614869;8065.96634
39.85;0.228859255;90;7669;78.07130856;48.3410111;709.3196861;704.5004513;8092.341741
39.85;0.228859255;90;7669;77.87256006;48.33979107;709.5698781;704.7391471;8233.489996
39.85;0.228859255;90;7669;77.90873829;48.34002687;709.8198005;704.9775744;8220.219969
39.85;0.228859255;90;7669;77.96390218;48.34191483;710.0694537;705.2157337;8190.83141
39.85;0.228859255;90;7669;78.16975937;48.34846382;710.3188378;705.4536251;8062.404255
39.85;0.228859255;90;7669;77.92405939;48.34805749;710.5679532;705.691249;8230.96241
39.85;0.228859255;90;7669;77.9586616;48.34923173;710.8168002;705.9286058;8218.284093
39.85;0.228859255;90;7669;78.18747496;48.35530576;711.065379;706.1656956;8073.934611
39.85;0.228859255;90;7669;77.93043757;48.35472876;711.31369;706.4025188;8250.347009
39.85;0.228859255;90;7669;77.96126501;48.3556678;711.5617334;706.6390757;8240.595062
27.85;0.228859255;90;7669;76.83545612;43.18421512;711.8095096;706.8753667;6159.844496
27.85;0.228859255;90;7669;75.98569852;43.27205635;712.0570188;707.1113919;6298.726444
27.85;0.228859255;90;7669;75.9050398;43.25611513;712.3042613;707.3471517;6142.792384
27.85;0.228859255;90;7669;75.55618829;43.19088536;712.5512373;707.5826464;6232.295664
27.85;0.228859255;90;7669;75.21050728;43.09372048;712.7979473;707.8178763;6364.998149
27.85;0.228859255;90;7669;74.94747811;42.94830948;713.0443914;708.0528417;6465.148197
27.85;0.228859255;90;7669;74.65984423;42.75627198;713.2905699;708.2875429;6599.748249
27.85;0.228859255;90;7669;74.44987688;42.48591933;713.5364832;708.5219801;6687.264141
27.85;0.228859255;90;7669;74.26111831;42.15056468;713.7821315;708.7561538;6765.416929
27.85;0.228859255;90;7669;74.07144493;41.78414132;714.0275151;708.9900641;6848.985767
27.85;0.228859255;90;7669;73.6363805;41.36572023;714.2726344;709.2237114;7077.900038
27.85;0.228859255;90;7669;72.84611999;40.92791203;714.5174894;709.4570959;7487.275368
27.85;0.228859255;90;7669;73.11713728;40.54332365;714.7620807;709.690218;7202.20043
27.85;0.228859255;90;7669;72.91598055;40.14008928;715.0064084;709.923078;7251.854572
27.85;0.228859255;90;7669;72.71081325;39.73766179;715.2504728;710.1556762;7310.169331
27.85;0.228859255;90;7669;72.52999283;39.35053288;715.4942743;710.3880127;7353.58085
27.85;0.228859255;90;7669;72.37256851;38.98771867;715.737813;710.6200881;7384.172404
27.85;0.228859255;90;7669;72.23824058;38.65059493;715.9810893;710.8519024;7401.704414
27.85;0.228859255;90;7669;72.10212021;38.31491753;716.2241035;711.0834561;7416.818964
27.85;0.228859255;90;7669;71.98161961;38.05774116;716.4668558;711.3147495;7438.80688
27.85;0.228859255;90;7669;71.87627691;37.78474773;716.7093466;711.5457827;7442.449009
27.85;0.228859255;90;7669;71.77002043;37.5757227;716.9515761;711.7765561;7463.727244
27.85;0.228859255;90;7669;71.63573286;37.34919115;717.1935445;712.0070701;7502.42833
27.85;0.228859255;90;7669;71.55892432;37.17374089;717.4352523;712.2373248;7512.456593
27.85;0.228859255;90;7669;71.60103379;37.00708499;717.6766996;712.4673206;7430.814463
27.85;0.228859255;90;7669;71.5474954;36.86640745;717.9178867;712.6970578;7424.957704
27.85;0.228859255;90;7669;71.4859504;36.73888147;718.1588139;712.9265367;7428.648672
27.85;0.228859255;90;7669;71.44184735;36.62833189;718.3994815;713.1557575;7420.52476
27.85;0.228859255;90;7669;71.36304829;36.53339044;718.6398898;713.3847206;7442.944786
27.85;0.228859255;90;7669;71.34127275;36.43898115;718.8800391;713.6134262;7416.165155
27.85;0.228859255;90;7669;71.20286742;36.36085988;719.1199296;713.8418746;7484.899982
27.85;0.228859255;90;7669;71.08734832;36.28416415;719.3595616;714.0700661;7539.201234
27.85;0.228859255;90;7669;71.18731738;36.21548578;719.5989354;714.2980011;7425.705156
27.85;0.228859255;90;7669;71.17284635;36.16070267;719.8380512;714.5256797;7400.046608
27.85;0.228859255;90;7669;70.99106547;36.10421355;720.0769094;714.7531023;7505.54879
27.85;0.228859255;90;7669;70.92739354;36.05942307;720.3155103;714.9802692;7533.270964
27.85;0.228859255;90;7669;71.00008736;36.01450478;720.553854;715.2071807;7450.950236
27.85;0.228859255;90;7669;70.97281618;35.97663001;720.7919409;715.433837;7447.161598
27.85;0.228859255;90;7669;70.93545138;35.94175369;721.0297713;715.6602384;7451.938856
27.85;0.228859255;90;7669;70.89824254;35.90854312;721.2673454;715.8863852;7455.845383
27.85;0.228859255;90;7669;70.86073338;35.87879639;721.5046635;716.1122777;7461.433301
27.85;0.228859255;90;7669;70.81752288;35.85133745;721.7417259;716.3379163;7472.357902
27.85;0.228859255;90;7669;70.7989338;35.82642406;721.9785328;716.5633011;7465.587929
