Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
27.85;0.228859255;90;7669;70.76078061;35.80483315;722.2150846;716.7884324;7477.608466
27.85;0.228859255;90;7669;70.7808038;35.78579585;722.4513815;717.0133106;7444.674909
27.85;0.228859255;90;7669;70.65372597;35.76273986;722.6874238;717.237936;7521.596097
27.85;0.228859255;90;7669;70.72291431;35.74481539;722.9232117;717.4623087;7445.23022
27.85;0.228859255;90;7669;70.58708745;35.72634433;723.1587455;717.6864292;7531.89645
27.85;0.228859255;90;7669;70.63149263;35.71032578;723.3940256;717.9102976;7474.103352
27.85;0.228859255;90;7669;70.50320312;35.69189158;723.6290522;718.1339143;7555.420326
27.85;0.228859255;90;7669;70.49446152;35.67290322;723.8638255;718.3572795;7542.668668
27.85;0.228859255;90;7669;70.53463379;35.65745689;724.0983458;718.5803936;7488.326187
27.85;0.228859255;90;7669;70.57560025;35.64729429;724.3326134;718.8032568;7435.410366
27.85;0.228859255;90;7669;70.48534465;35.63421408;724.5666286;719.0258694;7484.452371
27.85;0.228859255;90;7669;70.57058285;35.62654321;724.8003917;719.2482316;7400.741741
27.85;0.228859255;90;7669;70.57421604;35.62008237;725.0339028;719.4703438;7380.997197
27.85;0.228859255;90;7669;70.54238687;35.61341832;725.2671623;719.6922063;7388.031677
27.85;0.228859255;90;7669;70.54243923;35.60795081;725.5001705;719.9138193;7373.026239
27.85;0.228859255;90;7669;70.51078584;35.60216816;725.7329277;720.1351831;7380.054444
27.85;0.228859255;90;7669;70.48762834;35.59695978;725.965434;720.3562979;7382.622304
27.85;0.228859255;90;7669;70.46704296;35.59210196;726.1976898;720.5771641;7383.736076
27.85;0.228859255;90;7669;70.45769837;35.58778155;726.4296953;720.797782;7377.896294
27.85;0.228859255;90;7669;70.43259675;35.58290509;726.6614508;721.0181518;7382.831654
27.85;0.228859255;90;7669;70.38959361;35.57790038;726.8929566;721.2382738;7405.271653
27.85;0.228859255;90;7669;70.42302084;35.5737574;727.124213;721.4581482;7368.209619
27.85;0.228859255;90;7669;70.38917913;35.56892939;727.3552202;721.6777754;7382.105843
27.85;0.228859255;90;7669;70.39591773;35.56431714;727.5859784;721.8971557;7364.668198
27.85;0.228859255;90;7669;70.37704644;35.56036849;727.816488;722.1162893;7369.384163
27.85;0.228859255;90;7669;70.40702511;35.55776354;728.0467493;722.3351764;7339.022685
27.85;0.228859255;90;7669;70.33248071;35.55235031;728.2767624;722.5538174;7384.852902
27.85;0.228859255;90;7669;70.24717152;35.54525881;728.5065276;722.7722126;7445.474793
27.85;0.228859255;90;7669;70.24731735;35.53768565;728.7360453;722.9903622;7436.761542
27.85;0.228859255;90;7669;70.39775509;35.5368091;728.9653157;723.2082665;7311.035591
27.85;0.228859255;90;7669;70.23721878;35.53053539;729.1943391;723.4259257;7425.607032
27.85;0.228859255;90;7669;70.38813789;35.5304967;729.4231156;723.6433402;7304.36938
27.85;0.228859255;90;7669;70.2040096;35.5230913;729.6516457;723.8605102;7441.154806
27.85;0.228859255;90;7669;70.20441452;35.51569146;729.8799294;724.077436;7440.562959
27.85;0.228859255;90;7669;70.16823799;35.50701433;730.1079673;724.2941179;7470.979285
27.85;0.228859255;90;7669;70.22609087;35.50172625;730.3357594;724.5105562;7422.878012
27.85;0.228859255;90;7669;70.28682398;35.50087988;730.563306;724.726751;7368.862771
27.85;0.228859255;90;7669;70.21339985;35.49776688;730.7906075;724.9427028;7425.26679
27.85;0.228859255;90;7669;70.30778182;35.49844695;731.017664;725.1584117;7350.635568
27.85;0.228859255;90;7669;70.31342151;35.49988118;731.2444759;725.3738781;7345.186663
27.85;0.228859255;90;7669;70.30876156;35.5017357;731.4710434;725.5891021;7349.609757
27.85;0.228859255;90;7669;70.33912747;35.50425422;731.6973667;725.8040842;7328.632965
27.85;0.228859255;90;7669;70.31812154;35.50659227;731.9234462;726.0188245;7346.348852
27.85;0.228859255;90;7669;70.30881299;35.50924611;732.1492821;726.2333233;7355.793857
27.85;0.228859255;90;7669;70.31675449;35.51187;732.3748746;726.447581;7352.981824
27.85;0.228859255;90;7669;70.30701618;35.5144752;732.600224;726.6615977;7363.339325
27.85;0.228859255;90;7669;70.32485295;35.51720337;732.8253307;726.8753738;7353.857556
27.85;0.228859255;90;7669;70.31943783;35.51964597;733.0501947;727.0889094;7361.686899
27.85;0.228859255;90;7669;70.32065262;35.52188231;733.2748165;727.302205;7365.565921
27.85;0.228859255;90;7669;70.32408489;35.52421431;733.4991962;727.5152607;7367.286176
27.85;0.228859255;90;7669;70.32556633;35.52629279;733.7233342;727.7280768;7371.491626
27.85;0.228859255;90;7669;70.33050884;35.52848049;733.9472306;727.9406537;7372.882226
27.85;0.228859255;90;7669;70.32776158;35.53069759;734.1708858;728.1529915;7380.028066
27.85;0.228859255;90;7669;70.33528018;35.53293792;734.3943;728.3650905;7380.097173
27.85;0.228859255;90;7669;70.33492507;35.53517151;734.6174735;728.576951;7385.865203
27.85;0.228859255;90;7669;70.3388059;35.53739037;734.8404065;728.7885733;7389.034798
27.85;0.228859255;90;7669;70.35777279;35.5399893;735.0630992;728.9999576;7380.769292
27.85;0.228859255;90;7669;70.34984715;35.5424242;735.285552;729.2111042;7392.636734
27.85;0.228859255;90;7669;70.34389867;35.54488462;735.5077652;729.4220134;7403.475003
27.85;0.228859255;90;7669;70.3532374;35.54744795;735.7297388;729.6326855;7403.240196
27.85;0.228859255;90;7669;70.36645039;35.55018192;735.9514733;729.8431206;7399.736893
27.85;0.228859255;90;7669;70.36849084;35.55302489;736.1729689;730.0533191;7404.705885
27.85;0.228859255;90;7669;70.37019347;35.55576584;736.3942258;730.2632813;7410.165392
27.85;0.228859255;90;7669;70.36646634;35.55875576;736.6152443;730.4730073;7419.61352
27.85;0.228859255;90;7669;70.38028663;35.56168544;736.8360246;730.6824975;7416.392723
27.85;0.228859255;90;7669;70.38955924;35.56470001;737.056567;730.8917522;7416.076971
27.85;0.228859255;90;7669;70.39817033;35.56784011;737.2768718;731.1007715;7416.50389
27.85;0.228859255;90;7669;70.40822292;35.5711858;737.4969392;731.3095559;7415.874779
27.85;0.228859255;90;7669;70.3962616;35.57428525;737.7167695;731.5181054;7431.618176
27.85;0.228859255;90;7669;70.39449818;35.57734604;737.9363629;731.7264204;7440.016539
27.85;0.228859255;90;7669;70.38672954;35.57996243;738.1557197;731.9345012;7453.419445
27.85;0.228859255;90;7669;70.42501346;35.58341926;738.3748402;732.142348;7431.245777
27.85;0.453330933;90;7669;70.37300092;32.79299574;738.5937245;732.3499611;7084.112742
27.85;0.453330933;90;7669;70.26589765;32.52019184;738.812373;732.5573407;7126.238561
27.85;0.453330933;90;7669;70.22499034;32.32481235;739.0307858;732.7644872;7129.666512
27.85;0.453330933;90;3183;70.22693327;31.91526088;739.2489633;732.9714007;6630.597314
27.85;0.453330933;90;3183;70.22571412;31.80356418;738.9417329;732.6774666;6608.33103
27.85;0.453330933;90;3183;70.19915295;31.71030998;738.6348334;732.383863;6607.880933
27.85;0.453330933;90;3183;70.17460878;31.64012605;738.3282647;732.0905895;6608.412725
27.85;0.453330933;90;3183;70.15364813;31.58851689;738.0220263;731.7976459;6608.193938
27.85;0.453330933;90;3183;70.1253155;31.54440138;737.7161179;731.5050317;6613.659279
27.85;0.453330933;90;3183;70.11432644;31.50725011;737.4105391;731.2127465;6606.1143
27.85;0.453330933;90;3183;70.11053606;31.48230449;737.1052895;730.9207899;6593.138649
27.85;0.453330933;90;3183;70.06088446;31.45824564;736.8003689;730.6291617;6615.63524
27.85;0.453330933;90;3183;70.0587511;31.44115389;736.4957769;730.3378614;6601.730088
27.85;0.453330933;90;3183;70.01354891;31.42392266;736.191513;730.0468886;6620.645987
27.85;0.453330933;90;3183;70.01791993;31.41140114;735.887577;729.7562431;6601.736844
27.85;0.453330933;90;3183;69.95557019;31.39996038;735.5839685;729.4659244;6633.829977
27.85;0.453330933;90;3183;69.94640581;31.38855899;735.2806872;729.1759321;6625.456978
27.85;0.453330933;90;3183;69.93636852;31.37825431;734.9777326;728.8862659;6617.101437
27.85;0.453330933;90;3183;69.92411851;31.36816333;734.6751045;728.5969254;6610.02603
27.85;0.453330933;90;3183;69.94082467;31.36118526;734.3728025;728.3079103;6581.497612
27.85;0.453330933;90;3183;69.88267359;31.35429523;734.0708262;728.0192202;6610.407487
27.85;0.453330933;90;3183;69.89558609;31.34732759;733.7691753;727.7308547;6585.266921
27.85;0.453330933;90;3183;69.89704045;31.34195201;733.4678494;727.4428135;6568.508541
27.85;0.453330933;90;3183;69.86771135;31.3366193;733.1668483;727.1550962;6575.384194
27.85;0.453330933;90;3183;69.85842715;31.33161867;732.8661714;726.8677024;6567.746773
27.85;0.453330933;90;3183;69.88267814;31.32706765;732.5658186;726.5806318;6533.501149
27.85;0.453330933;90;3183;69.82818571;31.32248793;732.2657894;726.2938839;6560.0444
27.85;0.453330933;90;3183;69.8371881;31.3177386;731.9660834;726.0074585;6538.344025
27.85;0.453330933;90;3183;69.81304108;31.3128223;731.6667005;725.7213552;6541.815657
27.85;0.453330933;90;3183;69.81001282;31.30861346;731.3676401;725.4355736;6530.245197
27.85;0.453330933;90;3183;69.83081163;31.30449335;731.0689019;725.1501134;6499.560812
27.85;0.453330933;90;3183;69.77234375;31.30061743;730.7704857;724.8649742;6530.028346
27.85;0.453330933;90;3183;69.7907814;31.29630451;730.472391;724.5801556;6502.159454
27.85;0.453330933;90;3183;69.777586;31.29247103;730.1746175;724.2956572;6498.402805
27.85;0.453330933;90;3183;69.76355328;31.28867915;729.8771649;724.0114788;6496.190397
27.85;0.453330933;90;3183;69.78846115;31.28531688;729.5800327;723.7276199;6463.60317
27.85;0.453330933;90;3183;69.74611974;31.28166679;729.2832208;723.4440802;6482.672982
27.85;0.453330933;90;3183;69.7350113;31.27791501;728.9867287;723.1608594;6478.714368
27.85;0.453330933;90;3183;69.75608824;31.27448711;728.690556;722.877957;6449.717559
27.85;0.453330933;90;3183;69.72925413;31.2707645;728.3947025;722.5953728;6457.858441
27.85;0.453330933;90;3183;69.73962881;31.26778538;728.0991678;722.3131063;6437.604758
27.85;0.453330933;90;3183;69.70225051;31.26407898;727.8039515;722.0311572;6454.308887
27.85;0.453330933;90;3183;69.70079755;31.26064188;727.5090533;721.7495251;6444.136113
27.85;0.453330933;90;3183;69.72146264;31.25729925;727.2144729;721.4682098;6416.543701
27.85;0.453330933;90;3183;69.66739899;31.25409186;726.9202099;721.1872107;6446.178729
27.85;0.453330933;90;3183;69.68599742;31.25059787;726.626264;720.9065277;6421.417396
27.85;0.453330933;90;3183;69.65579673;31.24731501;726.3326348;720.6261602;6433.527409
27.85;0.453330933;90;3183;69.67715635;31.24393835;726.039322;720.3461081;6406.969835
27.85;0.453330933;90;3183;69.66719395;31.24102252;725.7463253;720.0663708;6404.282081
27.85;0.453330933;90;3183;69.65575692;31.23805555;725.4536442;719.7869481;6403.331698
27.85;0.453330933;90;3183;69.68415236;31.23555837;725.1612786;719.5078397;6371.66106
27.85;0.453330933;90;3183;69.6341522;31.23280061;724.869228;719.229045;6399.865152
27.85;0.453330933;90;3183;69.6468781;31.22986335;724.577492;718.9505639;6380.977342
27.85;0.453330933;90;3183;69.6276716;31.22673164;724.2860704;718.6723959;6386.362027
27.85;0.453330933;90;3183;69.6288186;31.22393759;723.9949629;718.3945407;6376.360905
27.85;0.453330933;90;3183;69.65154576;31.22145612;723.704169;718.1169979;6349.790582
27.85;0.453330933;90;3183;69.62549001;31.21887732;723.4136884;717.8397673;6361.3369
27.85;0.453330933;90;3183;69.63188684;31.21661566;723.1235209;717.5628483;6347.853199
27.85;0.453330933;90;3183;69.60938557;31.21418829;722.833666;717.2862408;6356.884192
27.85;0.453330933;90;3183;69.61599128;31.21186252;722.5441234;717.0099443;6343.818574
27.85;0.453330933;90;3183;69.60433792;31.20962227;722.2548929;716.7339585;6344.41098
27.85;0.453330933;90;3183;69.59701656;31.2068629;721.965974;716.458283;6342.716851
27.85;0.453330933;90;3183;69.62038934;31.20499086;721.6773664;716.1829175;6316.526215
27.85;0.453330933;90;3183;69.56384373;31.20251962;721.3890697;715.9078617;6351.340989
27.85;0.453330933;90;3183;69.58470053;31.19961818;721.1010838;715.6331151;6328.836658
27.85;0.453330933;90;3183;69.59665598;31.19763919;720.8134081;715.3586775;6311.610601
27.85;0.453330933;90;3183;69.57512776;31.19510284;720.5260424;715.0845485;6321.334425
27.85;0.453330933;90;3183;69.59872645;31.19338589;720.2389864;714.8107278;6295.605588
27.85;0.453330933;90;3183;69.5680319;31.19106257;719.9522397;714.5372149;6312.428386
27.85;0.453330933;90;3183;69.58941164;31.18936984;719.6658019;714.2640097;6288.693664
27.85;0.453330933;90;3183;69.55551063;31.18720953;719.3796728;713.9911116;6307.645257
27.85;0.453330933;90;3183;69.57928737;31.18518632;719.093852;713.7185204;6282.796117
27.85;0.453330933;90;3183;69.54902814;31.1829427;718.8083392;713.4462357;6299.005511
27.85;0.453330933;90;3183;69.57689263;31.18100284;718.5231341;713.1742572;6271.049294
27.85;0.453330933;90;3183;69.53115158;31.17883776;718.2382362;712.9025845;6298.997131
27.85;0.453330933;90;3183;69.52874288;31.17616556;717.9536454;712.6312173;6294.631725
27.85;0.453330933;90;3183;69.53203647;31.17372907;717.6693611;712.3601553;6285.256953
27.85;0.453330933;90;3183;69.52499698;31.17101868;717.3853833;712.0893981;6283.925405
27.85;0.453330933;90;3183;69.52071748;31.16872978;717.1017114;711.8189453;6280.542003
27.85;0.453330933;90;3183;69.51968495;31.16653628;716.8183451;711.5487967;6275.075258
27.85;0.453330933;90;3183;69.51849717;31.16421687;716.5352842;711.2789518;6270.14194
27.85;0.453330933;90;3183;69.53622171;31.16262768;716.2525284;711.0094103;6250.046041
27.85;0.453330933;11;3183;69.68113193;31.16103752;715.9700772;710.740172;6300.955807
27.85;0.453330933;11;3183;70.11516304;31.16431716;715.6879303;710.4712364;6330.938909
27.85;0.453330933;11;3183;70.59318309;31.17871372;715.4060875;710.2026032;6324.747945
27.85;0.453330933;11;3183;71.01675269;31.2048653;715.1245483;709.9342721;6339.188504
27.85;0.453330933;11;3183;71.4286262;31.24340299;714.8433125;709.6662427;6360.982522
27.85;0.453330933;11;3183;71.82458311;31.29504639;714.5623798;709.3985147;6391.693859
27.85;0.453330933;11;3183;72.06941338;31.35191419;714.2817498;709.1310878;6466.66237
27.85;0.453330933;11;3183;72.31485761;31.41494461;714.0014221;708.8639616;6525.890137
27.85;0.453330933;11;3183;72.61628373;31.4830632;713.7213965;708.5971357;6560.463143
27.85;0.453330933;11;3183;72.9013587;31.55430915;713.4416727;708.3306099;6583.840554
27.85;0.453330933;11;3183;73.17765999;31.63268942;713.1622502;708.0643838;6604.770435
27.85;0.453330933;11;3183;73.55424217;31.70976207;712.8831289;707.7984571;6550.515521
27.85;0.453330933;11;3183;74.42122511;31.74634388;712.6043083;707.5328294;6235.912617
27.85;0.453330933;11;3183;74.10998595;31.71734869;712.3257881;707.2675004;6572.424541
27.85;0.453330933;11;3183;74.03679176;31.69080805;712.0475681;707.0024697;6746.523633
27.85;0.453330933;11;3183;74.13692044;31.68250631;711.7696478;706.7377371;6805.477949
27.85;0.453330933;11;3183;74.31121895;31.68909328;711.4920271;706.4733021;6835.918611
27.85;0.453330933;11;3183;74.56893887;31.70296165;711.2147054;706.2091645;6823.043911
27.85;0.453330933;11;3183;74.85616278;31.71428152;710.9376826;705.9453239;6802.2528
27.85;0.453330933;11;3183;75.20015241;31.71605387;710.6609583;705.68178;6760.377178
27.85;0.453330933;11;3183;75.55739714;31.70882398;710.3845321;705.4185325;6713.731264
27.85;0.453330933;11;3183;75.92927501;31.69465863;710.1084038;705.1555809;6664.163002
27.85;0.453330933;11;3183;76.31684613;31.67724667;709.8325731;704.8929251;6609.640628
27.85;0.453330933;11;3183;76.71293363;31.65970247;709.5570396;704.6305646;6553.294265
27.85;0.453330933;11;3183;77.11557738;31.64413479;709.2818029;704.3684991;6495.546111
27.85;0.453330933;11;3183;77.49620655;31.63203326;709.0068628;704.1067283;6444.647758
27.85;0.453330933;11;3183;77.91877593;31.62249792;708.732219;703.8452518;6384.349403
27.85;0.453330933;11;3183;78.31302382;31.61643655;708.4578712;703.5840694;6327.839585
27.85;0.453330933;11;3183;78.74018349;31.61311427;708.1838189;703.3231807;6266.475969
27.85;0.453330933;11;3183;79.1286226;31.61159379;707.9100619;703.0625853;6212.908493
27.85;0.453330933;11;3183;79.52551308;31.61177997;707.6366;702.802283;6159.150689
27.85;0.453330933;11;3183;79.92945697;31.61191923;707.3634326;702.5422734;6103.71654
27.85;0.453330933;11;3183;80.31674422;31.61185381;707.0905597;702.2825561;6052.250901
27.85;0.453330933;11;3183;80.7092384;31.61115997;706.8179807;702.0231309;5999.313892
27.85;0.453330933;11;3183;81.09260722;31.6089952;706.5456955;701.7639974;5949.806338
27.85;0.453330933;11;3183;81.50381547;31.60457612;706.2737036;701.5051553;5898.184792
27.85;0.453330933;11;3183;81.83478975;31.5981986;706.0020049;701.2466043;5856.370184
27.85;0.453330933;11;3183;82.20547183;31.58891782;705.7305989;700.988344;5811.467147
27.85;0.453330933;11;3183;82.53794723;31.57728135;705.4594853;700.7303741;5774.390574
27.85;0.453330933;11;3183;82.89028422;31.56280247;705.1886639;700.4726943;5731.128129
27.85;0.453330933;11;3183;83.21920234;31.54609917;704.9181343;700.2153042;5694.17587
27.85;0.453330933;11;3183;83.54808257;31.52666997;704.6478962;699.9582036;5656.098048
27.85;0.453330933;11;3183;83.86713994;31.5042507;704.3779493;699.7013921;5619.653266
27.85;0.453330933;11;3183;84.165802;31.47929126;704.1082933;699.4448693;5585.722255
27.85;0.453330933;11;3183;84.45538382;31.45176093;703.8389278;699.188635;5566.694152
27.85;0.453330933;11;3183;84.751061;31.43186354;703.5698526;698.9326889;5532.793217
27.85;0.453330933;11;3183;85.05665232;31.40044471;703.3010673;698.6770305;5503.21146
27.85;0.453330933;11;3183;85.31286858;31.37862901;703.0325716;698.4216596;5474.156686
27.85;0.453330933;11;3183;85.58645582;31.3504048;702.7643653;698.1665759;5454.996423
27.85;0.453330933;11;3183;85.89516299;31.32670515;702.4964479;697.911779;5398.412856
27.85;0.453330933;11;3183;86.14131351;31.29506583;702.2288192;697.6572687;5383.313762
27.85;0.453330933;11;3183;86.36841741;31.27026221;701.961479;697.4030445;5365.975404
27.85;0.453330933;11;3183;86.6044382;31.24245183;701.6944267;697.1491062;5339.693861
27.85;0.453330933;11;3183;86.85544743;31.21595923;701.4276623;696.8954534;5311.40237
27.85;0.453330933;11;3183;87.05602331;31.19117611;701.1611852;696.6420859;5286.095912
27.85;0.453330933;11;3183;87.29166844;31.16539199;700.8949954;696.3890033;5270.007837
27.85;0.453330933;11;3183;87.52780767;31.14117252;700.6290923;696.1362052;5246.481317
27.85;0.453330933;11;3183;87.76128409;31.11668404;700.3634757;695.8836914;5231.285521
27.85;0.453330933;11;3183;87.99504429;31.09312705;700.0981454;695.6314616;5215.512445
27.85;0.453330933;11;3183;88.22599444;31.07044381;699.833101;695.3795154;5200.994124
27.85;0.453330933;11;3183;88.45637864;31.0486151;699.5683421;695.1278525;5187.035277
27.85;0.453330933;11;3183;88.6846566;31.02768849;699.3038686;694.8764726;5173.241321
27.85;0.453330933;11;3183;88.90913037;31.0076233;699.03968;694.6253754;5159.665999
27.85;0.453330933;11;3183;89.15208898;30.98687919;698.7757761;694.3745605;5144.09766
27.85;0.453330933;11;3183;89.37072006;30.96847736;698.5121566;694.1240276;5129.448611
27.85;0.453330933;11;3183;89.57124999;30.95101352;698.2488211;693.8737765;5117.980792
27.85;0.453330933;11;3183;89.76226619;30.93422407;697.9857693;693.6238068;5107.424175
27.85;0.453330933;11;3183;89.95913023;30.91740241;697.723001;693.3741181;5095.371592
27.85;0.453330933;11;3183;90.1467887;30.90167407;697.4605159;693.1247103;5082.562105
27.85;0.453330933;11;3183;90.35832702;30.88414857;697.1983136;692.8755829;5068.99705
27.85;0.453330933;11;3183;90.5398866;30.86840686;696.9363938;692.6267356;5058.573295
27.85;0.453330933;11;3183;90.71991099;30.85314102;696.6747562;692.3781681;5047.024825
27.85;0.453330933;11;3183;90.89099065;30.8386494;696.4134006;692.1298802;5035.765202
27.85;0.453330933;11;3183;91.06159002;30.82425914;696.1523266;691.8818714;5024.478225
27.85;0.453330933;11;3183;91.2271408;30.81019488;695.8915339;691.6341415;5013.720279
27.85;0.453330933;11;3183;91.37992849;30.79698513;695.6310222;691.3866902;5003.961056
27.85;0.453330933;11;3183;91.52660177;30.78433194;695.3707912;691.1395172;4994.068592
27.85;0.453330933;11;3183;91.67927917;30.77164293;695.1108406;690.892622;4982.526436
27.85;0.453330933;11;3183;91.83061413;30.75889878;694.8511701;690.6460046;4971.774037
27.85;0.453330933;11;3183;91.97922383;30.74622459;694.5917794;690.3996644;4961.653421
27.85;0.453330933;11;3183;92.11225078;30.73432862;694.3326683;690.1536012;4953.473839
27.85;0.453330933;11;3183;92.25073127;30.7225091;694.0738363;689.9078147;4943.289444
27.85;0.453330933;11;3183;92.38816395;30.7107046;693.8152832;689.6623046;4933.468765
27.85;0.453330933;11;3183;92.51486025;30.69935716;693.5570087;689.4170706;4925.344823
27.85;0.453330933;11;3183;92.64051538;30.68828408;693.2990125;689.1721124;4916.558157
27.85;0.453330933;11;3183;92.76286963;30.67746106;693.0412944;688.9274295;4907.921943
27.85;0.453330933;11;3183;92.88187581;30.66687716;692.7838539;688.6830219;4899.482728
27.85;0.453330933;11;3183;92.997624;30.65652148;692.5266908;688.438889;4891.269005
27.85;0.453330933;11;3183;93.11025226;30.64638291;692.2698048;688.1950307;4883.306572
27.85;0.453330933;11;3183;93.21991264;30.63645128;692.0131956;687.9514466;4875.609882
27.85;0.453330933;11;3183;93.32674104;30.62672028;691.7568629;687.7081364;4868.163254
27.85;0.453330933;11;3183;93.43081934;30.61719342;691.5008064;687.4650998;4860.89908
27.85;0.453330933;11;3183;93.53160327;30.60791449;691.2450259;687.2223365;4853.560745
27.85;0.453330933;11;3183;93.62904046;30.59889256;690.9895209;686.9798461;4846.228713
27.85;0.453330933;11;3183;93.72302512;30.59015624;690.7342913;686.7376285;4838.967603
27.85;0.453330933;11;3183;93.81373228;30.58168504;690.4793366;686.4956832;4831.796504
27.85;0.453330933;11;3183;93.90124773;30.57343601;690.2246567;686.2540099;4824.733797
27.85;0.453330933;11;3183;93.98553586;30.56538782;689.9702512;686.0126085;4817.79813
27.85;0.453330933;11;3183;94.06647331;30.55753768;689.7161199;685.7714784;4810.984464
27.85;0.453330933;11;3183;94.14384956;30.54988894;689.4622624;685.5306195;4804.273045
27.85;0.453330933;11;3183;94.21724376;30.54245413;689.2086784;685.2900315;4797.613752
27.85;0.453330933;11;3183;94.28599049;30.53526841;688.9553676;685.049714;4790.954983
27.85;0.453330933;11;3183;94.3492746;30.52850195;688.7023298;684.8096667;4784.422969
27.85;0.453330933;11;3183;94.42868444;30.5209951;688.4495647;684.5698894;4781.473265
27.85;0.453330933;11;3183;94.50617816;30.51370027;688.1970719;684.3303817;4775.857007
27.85;0.453330933;11;3183;94.57745699;30.50677746;687.9448512;684.0911433;4770.616731
27.85;0.453330933;11;3183;94.64467474;30.50021392;687.6929023;683.8521739;4765.411492
27.85;0.453330933;11;3183;94.70878999;30.49394137;687.4412248;683.6134732;4760.313459
27.85;0.453330933;11;3183;94.77034673;30.48828679;687.1898186;683.3750409;4756.417938
27.85;0.453330933;11;3183;94.83111469;30.48395401;686.9386832;683.1368768;4743.994517
27.85;0.453330933;11;3183;94.87490962;30.47844062;686.6878184;682.8989805;4739.509036
27.85;0.453330933;11;3183;94.91343182;30.47288538;686.437224;682.6613516;4737.985803
27.85;0.453330933;11;3183;94.97449053;30.46709259;686.1868996;682.42399;4731.122906
27.85;0.453330933;11;3183;95.02685075;30.46093724;685.9368449;682.1868953;4728.761488
27.85;0.453330933;11;3183;95.07283156;30.45573601;685.6870596;681.9500672;4725.196502
27.85;0.453330933;11;3183;95.11016399;30.45083532;685.4375435;681.7135054;4722.60033
27.85;0.453330933;11;3183;95.15823587;30.44607016;685.1882963;681.4772096;4716.273187
27.85;0.453330933;11;3183;95.20567264;30.44071261;684.9393176;681.2411796;4712.386266
27.85;0.453330933;11;3183;95.24620265;30.43592611;684.6906072;681.0054149;4708.468161
27.85;0.453330933;11;3183;95.27705748;30.43132948;684.4421648;680.7699154;4706.359716
27.85;0.453330933;11;3183;95.31155962;30.42679158;684.1939901;680.5346806;4702.726542
27.85;0.453330933;11;3183;95.34562199;30.42234836;683.9460828;680.2997104;4698.899229
27.85;0.453330933;11;3183;95.38001664;30.41801741;683.6984427;680.0650044;4694.66504
27.85;0.453330933;11;3183;95.40559554;30.41421142;683.4510693;679.8305623;4691.137673
27.85;0.453330933;11;3183;95.43254922;30.41005935;683.2039626;679.5963838;4688.157501
27.85;0.453330933;11;3183;95.46083321;30.40572578;682.9571221;679.3624687;4685.369871
27.85;0.453330933;11;3183;95.48695905;30.40180038;682.7105476;679.1288166;4681.843032
27.85;0.453330933;11;3183;95.5099935;30.3979549;682.4642387;678.8954273;4678.875755
27.85;0.453330933;11;3183;95.53109041;30.39452686;682.2181953;678.6623003;4675.132346
27.85;0.453330933;11;3183;95.54964511;30.39054199;681.972417;678.4294356;4673.76727
27.85;0.453330933;11;3183;95.57246311;30.38731643;681.7269035;678.1968326;4668.872857
27.85;0.453330933;11;3183;95.58709347;30.38384804;681.4816546;677.9644913;4667.087267
27.85;0.453330933;11;3183;95.60308909;30.38012963;681.2366699;677.7324112;4665.419188
27.85;0.453330933;11;3183;95.61821102;30.37713107;680.9919492;677.500592;4661.792511
27.85;0.453330933;11;3183;95.63064874;30.37388754;680.7474922;677.2690336;4659.690468
27.85;0.453330933;11;3183;95.64298958;30.37039411;680.5032986;677.0377355;4658.29932
28.85;0.453330933;11;3183;95.85546709;30.70911372;680.2593682;676.8066975;4770.669004
28.85;0.453330933;11;3183;96.20560545;30.7050106;680.0157005;676.5759193;4701.309518
28.85;0.453330933;11;3183;96.29584387;30.70683448;679.7722955;676.3454006;4699.960401
28.85;0.453330933;11;3183;96.34488209;30.72774446;679.5291527;676.1151411;4700.763252
28.85;0.453330933;11;3183;96.36727795;30.77179631;679.2862719;675.8851406;4705.150057
28.85;0.453330933;11;3183;96.40435286;30.83872132;679.0436528;675.6553987;4700.28148
28.85;0.453330933;11;3183;96.42439448;30.91356321;678.8012951;675.4259151;4699.138206
28.85;0.453330933;11;3183;96.44532178;30.98912428;678.5591986;675.1966895;4696.802015
28.85;0.453330933;11;3183;96.46527024;31.05899889;678.317363;674.9677218;4694.096949
28.85;0.453330933;11;3183;96.48208869;31.11934752;678.0757879;674.7390115;4691.831499
28.85;0.453330933;11;3183;96.49430584;31.16865925;677.8344732;674.5105583;4690.3363
28.85;0.453330933;11;3183;96.50194894;31.20729595;677.5934184;674.2823621;4689.479382
28.85;0.453330933;11;3183;96.50484053;31.23639402;677.3526235;674.0544225;4689.452941
28.85;0.453330933;11;3183;96.50605884;31.25808109;677.1120879;673.8267391;4689.385722
28.85;0.453330933;11;3183;96.50191091;31.27373126;676.8718116;673.5993118;4690.012653
28.85;0.453330933;11;3183;96.49536692;31.28487962;676.6317941;673.3721403;4690.56177
28.85;0.453330933;11;3183;96.4864461;31.29272745;676.3920353;673.1452242;4691.198573
28.85;0.453330933;11;3183;96.47564589;31.29821426;676.1525349;672.9185632;4691.859212
28.85;0.453330933;11;3183;96.46341617;31.3020437;675.9132925;672.6921571;4692.471337
28.85;0.453330933;11;3183;96.45007906;31.30472466;675.6743078;672.4660056;4692.99366
28.85;0.453330933;11;3183;96.43587067;31.30661607;675.4355808;672.2401085;4693.404049
28.85;0.453330933;11;3183;96.42096754;31.30796598;675.1971109;672.0144653;4693.691984
28.85;0.453330933;11;3183;96.40550095;31.30894313;674.958898;671.7890758;4693.855044
28.85;0.453330933;11;3183;96.38413435;31.30936812;674.7209418;671.5639399;4697.096669
28.85;0.453330933;11;3183;96.37498238;31.30995683;674.4832419;671.339057;4694.594351
28.85;0.453330933;11;3183;96.35207639;31.31034938;674.2457982;671.1144271;4695.664815
28.85;0.453330933;11;3183;96.34271569;31.31015566;674.0086104;670.8900497;4695.957264
28.85;0.453330933;11;3183;96.32931421;31.31034764;673.7716781;670.6659246;4695.876738
28.85;0.453330933;11;3183;96.31325355;31.3106217;673.5350012;670.4420516;4695.023228
28.85;0.453330933;11;3183;96.29477149;31.31088766;673.2985792;670.2184303;4694.135253
28.85;0.453330933;11;3183;96.27442995;31.31109192;673.062412;669.9950605;4693.522645
28.85;0.453330933;11;3183;96.25491189;31.31122096;672.8264993;669.7719418;4692.44259
28.85;0.453330933;11;3183;96.23506721;31.31125709;672.5908408;669.549074;4691.474688
28.85;0.453330933;11;3183;96.20912917;31.31104265;672.3554363;669.3264569;4692.524532
28.85;0.453330933;11;3183;96.19215658;31.31052945;672.1202853;669.10409;4692.929043
28.85;0.453330933;11;3183;96.18013452;31.31045992;671.8853878;668.8819732;4690.553741
28.85;0.453330933;11;3183;96.15667381;31.31031815;671.6507433;668.6601062;4691.184138
28.85;0.453330933;11;3183;96.13198126;31.31007821;671.4163517;668.4384887;4691.951101
28.85;0.453330933;11;3183;96.12243537;31.31005236;671.1822127;668.2171203;4687.205821
28.85;0.453330933;11;3183;96.09540994;31.30987974;670.948326;667.9960009;4688.23341
28.85;0.453330933;11;3183;96.08533892;31.30964836;670.7146912;667.7751302;4684.647712
28.85;0.453330933;11;3183;96.0633945;31.30941002;670.4813083;667.5545077;4684.734182
28.85;0.453330933;11;3183;96.04192766;31.30925107;670.2481768;667.3341334;4684.068105
28.85;0.453330933;11;3183;96.02112227;31.30912064;670.0152965;667.1140069;4682.757233
28.85;0.453330933;11;3183;95.99443121;31.30892967;669.7826671;666.8941279;4683.463586
28.85;0.453330933;11;3183;95.9734988;31.30864981;669.5502884;666.6744962;4682.545755
28.85;0.453330933;11;3183;95.95235208;31.30836826;669.3181601;666.4551114;4681.4849
28.85;0.453330933;11;3183;95.9326614;31.30789513;669.0862819;666.2359733;4680.0243
28.85;0.453330933;11;3183;95.92010996;31.30728838;668.8546536;666.0170817;4678.597326
28.85;0.453330933;11;3183;95.90405619;31.30701395;668.6232748;665.7984362;4677.082329
28.85;0.453330933;11;3183;95.87065591;31.30647053;668.3921454;665.5800365;4680.921168
28.85;0.453330933;11;3183;95.86299577;31.3062181;668.1612651;665.3618824;4676.261658
28.85;0.453330933;11;3183;95.84623876;31.30599995;667.9306335;665.1439737;4674.212071
28.85;0.453330933;11;3183;95.81131492;31.30551082;667.7002504;664.9263099;4678.052421
28.85;0.453330933;11;3183;95.79920343;31.30528173;667.4701155;664.708891;4674.233089
28.85;0.453330933;11;3183;95.77077929;31.30478547;667.2402287;664.4917165;4676.067858
28.85;0.453330933;11;3183;95.75822875;31.30447247;667.0105895;664.2747862;4672.791613
28.85;0.453330933;11;3183;95.74531478;31.30424053;666.7811978;664.0580998;4669.591289
28.85;0.453330933;11;3183;95.72468176;31.30391924;666.5520533;663.8416572;4668.869541
28.85;0.453330933;11;3183;95.70458943;31.30360088;666.3231556;663.6254578;4667.774061
28.85;0.453330933;11;3183;95.68422095;31.30328168;666.0945047;663.4095017;4666.704963
28.85;0.453330933;11;3183;95.66376607;31.30295394;665.8661001;663.1937883;4665.64947
28.85;0.453330933;11;3183;95.63050419;31.30230371;665.6379416;662.9783175;4669.495514
28.85;0.453330933;11;3183;95.62462714;31.30193515;665.4100289;662.763089;4664.551727
28.85;0.453330933;11;3183;95.59547043;31.30141207;665.1823619;662.5481025;4666.938377
28.85;0.453330933;11;3183;95.58527557;31.30117603;664.9549401;662.3333578;4662.615778
28.85;0.453330933;11;3183;95.55214723;31.30064294;664.7277634;662.1188545;4665.897797
28.85;0.453330933;11;3183;95.54118848;31.30030628;664.5008315;661.9045925;4662.287378
28.85;0.453330933;11;3183;95.52165293;31.29986407;664.2741441;661.6905714;4661.678017
28.85;0.453330933;11;3183;95.49958657;31.29947925;664.047701;661.4767909;4661.360867
28.85;0.453330933;11;3183;95.48605397;31.29924383;663.8215019;661.2632508;4657.965085
28.85;0.453330933;11;3183;95.4564987;31.29872503;663.5955465;661.0499509;4660.33259
28.85;0.453330933;11;3183;95.44532732;31.29848579;663.3698346;660.8368908;4656.05294
28.85;0.453330933;11;3183;95.4161205;31.29794377;663.1443659;660.6240703;4658.501578
28.85;0.453330933;11;3183;95.39595821;31.29750675;662.9191401;660.4114891;4657.635398
28.85;0.453330933;11;3183;95.37580853;31.29708563;662.6941571;660.1991469;4656.705915
28.85;0.453330933;11;3183;95.35560811;31.29665987;662.4694164;659.9870435;4655.81218
28.85;0.453330933;11;3183;95.33545933;31.29623029;662.244918;659.7751786;4654.930153
28.85;0.453330933;11;3183;95.31537251;31.29579934;662.0206614;659.563552;4654.051165
28.85;0.453330933;11;3183;95.29533795;31.29536871;661.7966465;659.3521633;4653.173152
28.85;0.453330933;11;3183;95.27534818;31.29493928;661.5728729;659.1410123;4652.296155
28.85;0.453330933;11;3183;95.25540151;31.29451141;661.3493405;658.9300988;4651.420741
28.85;0.453330933;11;3183;95.23550057;31.29408514;661.1260489;658.7194224;4650.547406
28.85;0.453330933;11;3183;95.21564983;31.29366034;660.902998;658.508983;4649.676338
28.85;0.453330933;11;3183;95.19585347;31.29323682;660.6801873;658.2987801;4648.807411
28.85;0.453330933;11;3183;95.17611405;31.2928144;660.4576168;658.0888136;4647.940291
28.85;0.453330933;11;3183;95.1564322;31.2923929;660.2352861;657.8790833;4647.07457
28.85;0.453330933;11;3183;95.13680686;31.29197218;660.013195;657.6695888;4646.209864
28.85;0.453330933;11;3183;95.11723589;31.29155212;659.7913431;657.4603298;4645.345863
28.85;0.453330933;11;3183;95.09771658;31.29113261;659.5697303;657.2513061;4644.482341
28.85;0.453330933;11;3183;95.0782461;31.29071356;659.3483564;657.0425175;4643.619151
28.85;0.453330933;11;3183;95.06104254;31.29034585;659.1272209;656.8339637;4641.919561
28.85;0.453330933;11;3183;95.03947508;31.28993524;658.9063237;656.6256444;4641.780709
28.85;0.453330933;11;3183;95.02009766;31.28951062;658.6856646;656.4175593;4640.907822
28.85;0.453330933;11;3183;95.00271388;31.28914454;658.4652432;656.2097082;4639.235859
28.85;0.453330933;11;3183;94.98124798;31.288736;658.2450593;656.0020909;4639.083165
28.85;0.453330933;11;3183;94.96197811;31.2883013;658.0251127;655.794707;4638.235806
28.85;0.453330933;11;3183;94.94458126;31.28793215;657.8054031;655.5875563;4636.593198
28.85;0.453330933;11;3183;94.92331112;31.28752151;657.5859302;655.3806385;4636.430068
28.85;0.453330933;11;3183;94.90584576;31.28714331;657.3666938;655.1739534;4634.818567
28.85;0.453330933;11;3183;94.88477979;31.2867264;657.1476937;654.9675008;4634.616347
28.85;0.453330933;11;3183;94.86725974;31.28633643;656.9289295;654.7612802;4633.058839
28.85;0.453330933;11;3183;94.84636502;31.28591248;656.710401;654.5552916;4632.841314
28.85;0.453330933;11;3183;94.82885126;31.28551224;656.492108;654.3495346;4631.331315
28.85;0.453330933;11;3183;94.80812489;31.28508328;656.2740503;654.144009;4631.102475
28.85;0.453330933;11;3183;94.79064414;31.28467662;656.0562275;653.9387145;4629.627543
28.85;0.453330933;11;3183;94.76692985;31.28411245;655.8386394;653.7336508;4630.292103
28.85;0.453330933;11;3183;94.75994144;31.28354355;655.6212857;653.5288177;4626.750629
28.85;0.453330933;11;3183;94.73751576;31.2830637;655.4041663;653.3242149;4627.902041
28.85;0.453330933;11;3183;94.71956297;31.28272429;655.1872808;653.1198422;4626.783101
28.85;0.453330933;11;3183;94.70055264;31.28241007;654.970629;652.9156994;4625.707003
28.85;0.453330933;11;5284;94.67688173;31.43961057;654.7542107;652.7117861;4925.124155
28.85;0.453330933;11;5284;94.66578647;31.43975791;654.8222726;652.7749883;4930.035143
28.85;0.453330933;11;5284;94.66546067;31.44020759;654.8902611;652.8381195;4931.846958
28.85;0.453330933;11;5284;94.66739919;31.44063786;654.9581763;652.9011797;4933.204627
28.85;0.453330933;11;5284;94.66981852;31.44114001;655.0260184;652.9641689;4934.196564
28.85;0.453330933;11;5284;94.67355385;31.4415801;655.0937874;653.0270874;4934.95849
28.85;0.453330933;11;5284;94.67629489;31.44224005;655.1614833;653.0899351;4936.171511
28.85;0.453330933;11;5284;94.68021379;31.44275983;655.2291063;653.1527121;4937.339509
28.85;0.453330933;11;5284;94.68460495;31.44351593;655.2966565;653.2154186;4937.241759
28.85;0.453330933;11;5284;94.68750862;31.4440222;655.3641338;653.2780545;4938.83209
28.85;0.453330933;11;5284;94.69218899;31.44462417;655.4315385;653.34062;4939.680276
28.85;0.453330933;11;5284;94.69647246;31.44524465;655.4988705;653.4031151;4940.093005
28.85;0.453330933;11;5284;94.700981;31.44578737;655.5661299;653.46554;4940.902588
28.85;0.453330933;11;5284;94.70654134;31.44647876;655.6333169;653.5278947;4939.976002
28.85;0.453330933;11;5284;94.709284;31.44699232;655.7004315;653.5901792;4941.991744
28.85;0.453330933;11;5284;94.7144124;31.44754936;655.7674738;653.6523937;4942.614182
28.85;0.453330933;11;5284;94.719059;31.44811097;655.8344438;653.7145383;4942.862917
28.85;0.453330933;11;5284;94.72426213;31.44854412;655.9013417;653.776613;4943.117558
28.85;0.453330933;11;5284;94.728686;31.4490586;655.9681675;653.8386178;4943.702023
28.85;0.453330933;11;5284;94.73485174;31.44927764;656.0349212;653.900553;4944.696369
28.85;0.453330933;11;5284;94.74170009;31.44979131;656.1016031;653.9624185;4945.002376
28.85;0.453330933;11;5284;94.74862409;31.45044361;656.1682131;654.0242144;4944.272436
28.85;0.453330933;33;5284;94.54363563;31.45007819;656.2347513;654.0859409;4924.839483
28.85;0.453330933;33;5284;93.77295063;31.45105249;656.3012178;654.1475979;4909.224955
28.85;0.453330933;33;5284;93.00497933;31.45677066;656.3676128;654.2091856;4911.725769
28.85;0.453330933;33;5284;92.197931;31.46492745;656.4339361;654.2707041;4929.843889
28.85;0.453330933;33;5284;91.40447547;31.47328795;656.500188;654.3321534;4959.165556
28.85;0.453330933;33;5284;90.69020666;31.48133336;656.5663685;654.3935336;4980.168559
28.85;0.453330933;33;5284;89.99253883;31.48819966;656.6324777;654.4548447;5009.743225
28.85;0.453330933;33;5284;89.36627341;31.49238488;656.6985157;654.5160869;5051.634771
28.85;0.453330933;33;5284;88.80905136;31.49602497;656.7644825;654.5772603;5083.038752
28.85;0.453330933;33;5284;88.28482454;31.50463684;656.8303782;654.6383649;5153.584452
28.85;0.453330933;33;5284;87.8896836;31.52015086;656.896203;654.6994007;5227.83109
28.85;0.453330933;33;5284;87.47811062;31.52471797;656.9619568;654.7603679;5287.437851
28.85;0.453330933;33;5284;87.03006017;31.52461083;657.0276397;654.8212666;5360.296303
28.85;0.453330933;33;5284;86.56598867;31.52875587;657.0932519;654.8820968;5433.398214
28.85;0.453330933;33;5284;86.08924294;31.54611838;657.1587934;654.9428586;5508.522702
28.85;0.453330933;33;5284;85.70405744;31.56013343;657.2242642;655.003552;5563.42066
28.85;0.453330933;33;5284;85.15796236;31.5617834;657.2896645;655.0641772;5648.343857
28.85;0.453330933;33;5284;84.75408032;31.57639592;657.3549943;655.1247343;5702.349322
28.85;0.453330933;33;5284;84.31226068;31.58063369;657.4202538;655.1852232;5767.050857
28.85;0.453330933;33;5284;83.8231394;31.60218796;657.4854429;655.2456441;5840.440338
28.85;0.453330933;33;5284;83.30514403;31.60385275;657.5505618;655.3059971;5931.288421
28.85;0.453330933;33;5284;82.85209702;31.61387028;657.6156105;655.3662822;6001.591749
28.85;0.453330933;33;5284;82.40251138;31.62244515;657.6805891;655.4264996;6069.837029
28.85;0.453330933;33;5284;81.96621374;31.63095721;657.7454977;655.4866492;6134.384458
28.85;0.453330933;33;5284;81.56099795;31.63888027;657.8103363;655.5467312;6192.309506
28.85;0.453330933;33;5284;81.12401934;31.64711239;657.8751051;655.6067456;6256.257338
28.85;0.453330933;33;5284;80.74462304;31.6550243;657.9398041;655.6666925;6303.551937
28.85;0.453330933;33;5284;80.37095007;31.66311767;658.0044334;655.726572;6350.755685
28.85;0.453330933;33;5284;80.01407173;31.67140378;658.0689931;655.7863842;6393.710475
28.85;0.453330933;33;5284;79.6741915;31.68006605;658.1334832;655.8461292;6432.531931
28.85;0.453330933;33;5284;79.35096724;31.6890313;658.1979038;655.9058069;6467.537137
28.85;0.453330933;33;5284;79.04386856;31.69788707;658.2622549;655.9654176;6499.048363
28.85;0.453330933;33;5284;78.7502587;31.70623575;658.3265368;656.0249612;6527.302641
28.85;0.453330933;33;5284;78.46991499;31.71430249;658.3907494;656.0844378;6553.699658
28.85;0.453330933;33;5284;78.20019194;31.72220319;658.4548927;656.1438476;6579.083475
28.85;0.453330933;33;5284;77.94805057;31.72971414;658.518967;656.2031906;6601.511546
28.85;0.453330933;33;5284;77.71200792;31.73675538;658.5829722;656.2624668;6619.684206
28.85;0.453330933;33;5284;77.49391488;31.74383861;658.6469085;656.3216764;6634.456336
28.85;0.453330933;33;5284;77.27555085;31.75152172;658.7107759;656.3808194;6649.079803
28.85;0.453330933;33;5284;77.05573534;31.76063029;658.7745744;656.4398959;6666.67407
28.85;0.453330933;33;5284;76.86176949;31.76839431;658.8383042;656.498906;6680.488387
28.85;0.453330933;33;5284;76.68324839;31.77686142;658.9019653;656.5578497;6689.337439
28.85;0.453330933;33;5284;76.51771714;31.7843684;658.9655579;656.6167272;6694.192411
28.85;0.453330933;33;5284;76.36133902;31.79255396;659.0290819;656.6755384;6699.500265
28.85;0.453330933;33;5284;76.21062552;31.80032865;659.0925374;656.7342835;6705.575899
28.85;0.453330933;33;5284;76.06843669;31.80790476;659.1559246;656.7929626;6711.056428
28.85;0.453330933;33;5284;75.92716501;31.81654555;659.2192435;656.8515756;6715.766877
28.85;0.453330933;33;5284;75.82965334;31.82277966;659.2824942;656.9101228;6717.259245
28.85;0.453330933;33;5284;75.68408278;31.8327679;659.3456767;656.9686041;6729.294359
28.85;0.453330933;33;5284;75.58123881;31.84018638;659.4087911;657.0270196;6728.082286
28.85;0.453330933;33;5284;75.47883165;31.84888005;659.4718375;657.0853695;6729.738041
28.85;0.453330933;33;5284;75.39063788;31.8572978;659.534816;657.1436538;6728.392488
28.85;0.453330933;33;5284;75.30806785;31.86596136;659.5977266;657.2018725;6726.540253
28.85;0.453330933;33;5284;75.23309775;31.87433411;659.6605695;657.2600257;6723.628359
28.85;0.453330933;33;5284;75.16187179;31.8822882;659.7233446;657.3181136;6724.039303
28.85;0.453330933;33;5284;75.09227423;31.89005305;659.786052;657.3761361;6721.914282
28.85;0.453330933;33;5284;75.05035538;31.89723224;659.848692;657.4340934;6712.171784
28.85;0.453330933;33;5284;75.0103028;31.9039878;659.9112644;657.4919855;6706.396546
28.85;0.453330933;33;5284;74.95686338;31.9124757;659.9737694;657.5498126;6706.745469
28.85;0.453330933;33;5284;74.91442423;31.9209647;660.036207;657.6075746;6702.284247
28.85;0.453330933;33;5284;74.89858493;31.92645249;660.0985774;657.6652716;6694.668882
28.85;0.453330933;33;5284;74.90666366;31.93551598;660.1608805;657.7229038;6674.679157
28.85;0.453330933;33;5284;74.90980794;31.9452733;660.2231165;657.7804711;6659.425497
28.85;0.453330933;33;5284;74.91331967;31.95547205;660.2852855;657.8379738;6646.483747
28.85;0.453330933;33;5284;74.9198549;31.9657703;660.3473875;657.8954117;6634.557581
28.85;0.453330933;33;5284;74.93069223;31.97585101;660.4094225;657.9527851;6622.936105
28.85;0.453330933;33;5284;74.94637552;31.98553997;660.4713907;658.010094;6611.223576
28.85;0.453330933;33;5284;74.96700319;31.99483831;660.5332922;658.0673384;6599.224564
28.85;0.453330933;33;5284;74.99239414;32.00386758;660.5951269;658.1245185;6586.883293
28.85;0.453330933;33;5284;75.02221751;32.01277914;660.656895;658.1816342;6574.229959
28.85;0.453330933;33;5284;75.05609747;32.02168358;660.7185965;658.2386858;6561.330637
28.85;0.453330933;33;5284;75.09368699;32.03062764;660.7802316;658.2956731;6548.24782
28.85;0.453330933;33;5284;75.13469895;32.03961249;660.8418003;658.3525964;6535.020217
28.85;0.453330933;33;5284;75.17890298;32.04862855;660.9033026;658.4094557;6521.660532
28.85;0.453330933;33;5284;75.22629689;32.05767732;660.9647386;658.4662511;6508.081706
28.85;0.453330933;33;5284;75.27666804;32.06681464;661.0261085;658.5229826;6494.270869
28.85;0.453330933;33;5284;75.32947372;32.07613665;661.0874122;658.5796502;6480.37104
28.85;0.453330933;33;5284;75.38419635;32.08572308;661.1486498;658.6362542;6466.533388
28.85;0.453330933;33;5284;75.44036389;32.09559779;661.2098215;658.6927945;6452.884272
28.85;0.453330933;33;5284;75.49750231;32.10572063;661.2709273;658.7492713;6439.545249
28.85;0.453330933;33;5284;75.55510255;32.11601019;661.3319672;658.8056845;6426.65028
28.85;0.453330933;33;5284;75.61259889;32.12636921;661.3929413;658.8620343;6414.358784
28.85;0.453330933;33;5284;75.66932201;32.13669799;661.4538498;658.9183208;6402.856369
28.85;0.453330933;33;5284;75.72450366;32.1469027;661.5146926;658.9745439;6392.344425
28.85;0.453330933;33;5284;75.77738641;32.15690195;661.5754698;659.0307038;6383.08472
28.85;0.453330933;33;5284;75.82704775;32.1666045;661.6361816;659.0868006;6375.453245
28.85;0.453330933;33;5284;75.87249993;32.17591321;661.6968279;659.1428343;6369.868963
28.85;0.453330933;33;5284;75.91294675;32.18472733;661.7574089;659.198805;6366.67899
28.85;0.453330933;33;5284;75.94835657;32.19295728;661.8179246;659.2547127;6365.891271
28.85;0.453330933;33;5284;75.98022823;32.20055786;661.8783752;659.3105576;6366.802565
28.85;0.453330933;33;5284;76.01145801;32.20756093;661.9387605;659.3663397;6368.026492
28.85;0.453330933;33;5284;76.04406927;32.2140592;661.9990808;659.422059;6368.530721
28.85;0.453330933;33;5284;76.07746374;32.22014365;662.0593361;659.4777157;6368.487725
28.85;0.453330933;33;5284;76.11034038;32.22587181;662.1195265;659.5333098;6368.433204
28.85;0.453330933;33;5284;76.14223074;32.23127444;662.1796521;659.5888415;6368.549627
28.85;0.453330933;33;5284;76.17306893;32.23636691;662.2397128;659.6443106;6368.840463
28.85;0.453330933;33;5284;76.20285504;32.24115741;662.2997088;659.6997174;6369.277832
28.85;0.453330933;33;5284;76.23162903;32.2456524;662.3596402;659.7550619;6369.81505
28.85;0.453330933;33;5284;76.25948074;32.24986037;662.419507;659.8103441;6370.382654
28.85;0.453330933;33;5284;76.28655833;32.2537947;662.4793093;659.8655642;6370.884394
28.85;0.453330933;33;5284;76.30904551;32.25749631;662.5390471;659.9207222;6373.024193
28.85;0.453330933;33;5284;76.32129569;32.26076969;662.5987206;659.9758182;6379.678776
28.85;0.453330933;33;5284;76.35075811;32.263613;662.6583298;660.0308522;6378.349102
28.85;0.453330933;33;5284;76.37744224;32.26635762;662.7178747;660.0858243;6377.457477
28.85;0.453330933;33;5284;76.40328918;32.2690571;662.7773555;660.1407346;6376.285975
28.85;0.453330933;33;5284;76.42658884;32.27166953;662.8367722;660.1955832;6375.637175
28.85;0.453330933;33;5284;76.44896917;32.27410299;662.8961249;660.2503701;6374.80283
28.85;0.453330933;33;5284;76.46443972;32.27623184;662.9554136;660.3050954;6376.566965
28.85;0.453330933;33;5284;76.49134222;32.27843452;663.0146385;660.3597591;6372.38528
28.85;0.453330933;33;5284;76.47087677;32.2793241;663.0737995;660.4143614;6390.089101
28.85;0.453330933;33;5284;76.63194532;32.28441656;663.1328968;660.4689023;6324.496431
28.85;0.453330933;33;5284;76.56545307;32.28719728;663.1919304;660.5233818;6359.627054
28.85;0.453330933;33;5284;76.41443694;32.2860971;663.2509003;660.5778001;6435.985162
28.85;0.453330933;33;5284;76.53413066;32.28845965;663.3098068;660.6321572;6388.78565
28.85;0.453330933;33;5284;76.54476917;32.28831754;663.3686497;660.6864532;6389.296069
28.85;0.453330933;33;5284;76.60709469;32.28991511;663.4274293;660.7406881;6365.205857
28.85;0.453330933;33;5284;76.43011121;32.28733307;663.4861455;660.794862;6450.993942
28.85;0.453330933;33;5284;76.54838461;32.28824317;663.5447985;660.8489751;6403.144778
28.85;0.453330933;33;5284;76.56426727;32.2878923;663.6033883;660.9030272;6399.23853
28.85;0.453330933;33;5284;76.61469913;32.28921761;663.6619149;660.9570186;6378.94566
28.85;0.453330933;33;5284;76.43423816;32.28641315;663.7203784;661.0109493;6465.027917
28.85;0.453330933;33;5284;76.24554365;32.2778365;663.778779;661.0648193;6561.538134
28.85;0.453330933;33;5284;76.35020169;32.27300338;663.8371166;661.1186288;6518.315931
28.85;0.453330933;33;5284;76.40853353;32.2714976;663.8953914;661.1723777;6492.674632
28.85;0.453330933;33;5284;76.54475513;32.27450994;663.9536034;661.2260662;6430.302086
28.85;0.453330933;33;5284;76.55610345;32.27625798;664.0117527;661.2796944;6425.305764
28.85;0.453330933;33;5284;76.55377779;32.27735371;664.0698393;661.3332622;6428.474133
28.85;0.453330933;33;5284;76.59024737;32.27941823;664.1278633;661.3867698;6412.770276
28.85;0.453330933;33;5284;76.50672761;32.27874194;664.1858248;661.4402172;6453.587592
28.85;0.453330933;33;5284;76.45508885;32.27757123;664.2437238;661.4936046;6479.225305
28.85;0.453330933;33;5284;76.49689925;32.27714063;664.3015605;661.5469319;6462.010856
28.85;0.453330933;33;5284;76.49760146;32.27634887;664.3593348;661.6001992;6463.588717
28.85;0.453330933;33;5284;76.44450428;32.2747412;664.4170469;661.6534066;6489.145106
28.85;0.453330933;33;5284;76.49481223;32.27461799;664.4746967;661.7065542;6467.091643
28.85;0.453330933;33;5284;76.48419897;32.27390776;664.5322845;661.7596421;6472.994232
28.85;0.453330933;33;5284;76.47086746;32.2734146;664.5898102;661.8126702;6479.623915
28.85;0.453330933;33;5284;76.46301902;32.27293951;664.647274;661.8656387;6484.366336
28.85;0.453330933;33;5284;76.47710193;32.27281399;664.7046758;661.9185477;6478.946262
