Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
28.85;0.453330933;33;5284;76.47481867;32.27255106;664.7620157;661.9713971;6480.782547
28.85;0.453330933;33;5284;76.47352244;32.27237276;664.8192939;662.0241872;6482.076515
28.85;0.453330933;33;5284;76.47241393;32.27223953;664.8765104;662.0769178;6483.2115
28.85;0.453330933;33;5284;76.47126341;32.2720998;664.9336652;662.1295892;6484.121068
28.85;0.453330933;33;5284;76.44898912;32.27173069;664.9907584;662.1822014;6494.557277
28.85;0.453330933;33;5284;76.46200254;32.271773;665.0477901;662.2347543;6489.214603
28.85;0.453330933;33;5284;76.45745674;32.27166051;665.1047603;662.2872482;6491.48719
28.85;0.453330933;33;5284;76.42888787;32.27102321;665.1616692;662.3396831;6505.311835
28.85;0.453330933;33;5284;76.45820522;32.27125042;665.2185167;662.392059;6492.514689
28.85;0.453330933;33;5284;76.46270934;32.27124668;665.275303;662.444376;6490.89372
28.85;0.453330933;33;5284;76.46358125;32.27129379;665.3320281;662.4966342;6490.926266
28.85;0.453330933;33;5284;76.4634146;32.27135471;665.3886921;662.5488336;6491.160942
28.85;0.453330933;33;5284;76.46293021;32.27143337;665.445295;662.6009743;6491.64283
28.85;0.453330933;33;5284;76.43861173;32.27100735;665.5018369;662.6530564;6502.862494
28.85;0.453330933;33;5284;76.43408823;32.27104133;665.5583179;662.7050799;6504.564205
28.85;0.453330933;33;5284;76.39420843;32.27022442;665.614738;662.7570449;6523.638199
28.85;0.453330933;33;5284;76.35103587;32.26824362;665.6710974;662.8089515;6544.419181
28.85;0.453330933;33;5284;76.37549177;32.26685607;665.727396;662.8607997;6533.949899
28.85;0.453330933;33;5284;76.41172061;32.26674064;665.7836339;662.9125897;6517.377985
28.85;0.453330933;33;5284;76.45640725;32.26760153;665.8398113;662.9643213;6496.705286
28.85;0.137532315;33;5284;76.46588985;37.7004593;665.8959281;663.0159949;6839.95718
28.85;0.137532315;33;5284;76.53943346;37.7928557;665.9519845;663.0676103;6819.250772
28.85;0.137532315;33;5284;76.58531564;37.91411872;666.0079804;663.1191676;6813.675897
28.85;0.137532315;33;5284;76.62746999;38.03197944;666.063916;663.170667;6809.703999
28.85;0.137532315;33;5284;76.67377819;38.16013352;666.1197914;663.2221085;6802.046859
28.85;0.137532315;33;5284;76.69311685;38.27358492;666.1756065;663.2734921;6803.965116
28.85;0.137532315;33;5284;76.69887503;38.3749422;666.2313615;663.324818;6810.090844
28.85;0.137532315;33;5284;76.73507331;38.47982274;666.2870564;663.3760861;6801.191097
28.85;0.137532315;33;5284;76.75396681;38.58022248;666.3426913;663.4272966;6799.109557
28.85;0.137532315;33;5284;76.79943871;38.67447999;666.3982663;663.4784495;6783.980431
28.85;0.137532315;33;5284;76.81184758;38.76064202;666.4537814;663.5295449;6783.210937
28.85;0.137532315;33;5284;76.83684332;38.83908571;666.5092366;663.5805828;6776.195313
28.85;0.137532315;33;5284;76.85287645;38.9182134;666.5646321;663.6315634;6773.106999
28.85;0.137532315;33;5284;76.86427274;38.98059658;666.6199679;663.6824866;6771.643132
28.85;0.137532315;33;5284;76.91113402;39.04903517;666.6752441;663.7333525;6754.037541
28.85;0.137532315;33;5284;76.93693539;39.11149836;666.7304607;663.7841613;6746.010111
28.85;0.137532315;33;5284;76.96352275;39.16654301;666.7856178;663.8349129;6737.523571
28.85;0.137532315;33;5284;76.98788377;39.21572306;666.8407155;663.8856074;6729.956653
28.85;0.137532315;33;5284;77.0204623;39.2614495;666.8957538;663.936245;6718.77668
28.85;0.137532315;33;5284;77.05129009;39.30842625;666.9507329;663.9868256;6708.699424
28.85;0.137532315;33;5284;77.0856703;39.35102183;667.0056526;664.0373493;6697.19672
28.85;0.137532315;33;5284;77.11839778;39.39039196;667.0605132;664.0878162;6686.723886
28.85;0.137532315;33;5284;77.15031187;39.42384102;667.1153147;664.1382264;6676.738123
28.85;0.137532315;33;5284;77.18976065;39.4537098;667.1700571;664.1885799;6663.372499
28.85;0.137532315;33;5284;77.22586435;39.48556327;667.2247406;664.2388767;6652.151738
28.85;0.137532315;33;5284;77.26437444;39.5145941;667.2793651;664.289117;6640.108594
28.85;0.137532315;33;5284;77.30209606;39.54163755;667.3339308;664.3393009;6628.758006
28.85;0.137532315;33;5284;77.33842862;39.56493314;667.3884376;664.3894282;6618.112176
28.85;0.137532315;33;5284;77.38086406;39.58605968;667.4428858;664.4394992;6604.671093
28.85;0.137532315;33;5284;77.41990843;39.60879743;667.4972752;664.489514;6593.598343
28.85;0.137532315;33;5284;77.46020609;39.62989007;667.5516061;664.5394724;6582.185385
28.85;0.137532315;33;5284;77.4987767;39.64986553;667.6058784;664.5893747;6571.860414
28.85;0.137532315;33;5284;77.53560145;39.66742032;667.6600922;664.6392209;6562.260602
28.85;0.137532315;33;5284;77.57773359;39.68372483;667.7142477;664.689011;6550.104968
28.85;0.137532315;33;5284;77.6156109;39.70150405;667.7683447;664.7387451;6540.820263
28.85;0.137532315;33;5284;77.65384958;39.71834855;667.8223835;664.7884234;6531.48336
28.85;0.137532315;33;5284;77.68943308;39.73457361;667.8763641;664.8380457;6523.566239
28.85;0.137532315;33;5284;77.72300441;39.74901346;667.9302864;664.8876123;6516.309775
28.85;0.137532315;33;5284;77.76255863;39.76277604;667.9841507;664.9371231;6506.093743
28.85;0.137532315;33;5284;77.79600466;39.77783511;668.037957;664.9865782;6499.615795
28.85;0.137532315;33;5284;77.82940549;39.79229272;668.0917052;665.0359777;6493.150493
28.85;0.137532315;33;5284;77.86346012;39.80596918;668.1453956;665.0853217;6486.301607
28.85;0.137532315;33;5284;77.88237386;39.81922987;668.1990281;665.1346102;6486.51355
28.85;0.137532315;33;5284;77.90758631;39.83120968;668.2526028;665.1838433;6483.550682
28.85;0.137532315;33;5284;77.96085859;39.84571018;668.3061197;665.233021;6468.327599
28.85;0.137532315;33;5284;77.9716321;39.85694112;668.359579;665.2821434;6472.161951
28.85;0.137532315;33;5284;77.99338602;39.86806923;668.4129807;665.3312106;6470.844317
28.85;0.137532315;33;5284;78.03832833;39.88050642;668.4663249;665.3802226;6458.805808
28.85;0.137532315;33;5284;78.05788206;39.89166328;668.5196116;665.4291795;6458.996357
28.85;0.137532315;33;5284;78.07749999;39.90292565;668.5728409;665.4780813;6459.086416
28.85;0.137532315;33;5284;78.09545177;39.91373244;668.6260128;665.5269281;6459.777638
28.85;0.137532315;33;5284;78.11166289;39.92359209;668.6791274;665.5757201;6460.896993
28.85;0.137532315;33;5284;78.14629503;39.93361229;668.7321848;665.6244571;6453.261539
28.85;0.137532315;33;5284;78.16386264;39.94395153;668.785185;665.6731394;6454.241672
28.85;0.137532315;33;5284;78.18368545;39.95310423;668.8381281;665.7217669;6453.352614
28.85;0.137532315;33;5284;78.20034529;39.96293186;668.8910141;665.7703397;6454.621169
28.85;0.137532315;33;5284;78.22007323;39.97161363;668.9438432;665.8188579;6453.65433
28.85;0.137532315;33;5284;78.23519326;39.98083457;668.9966153;665.8673215;6455.501631
28.85;0.137532315;33;5284;78.2538114;39.98898536;669.0493306;665.9157307;6454.925333
28.85;0.137532315;33;5284;78.26770669;39.99761339;669.1019891;665.9640854;6457.203767
28.85;0.137532315;33;5284;78.28476766;40.00594906;669.1545908;666.0123858;6457.823221
28.85;0.137532315;33;5284;78.30008237;40.01297493;669.2071359;666.0606318;6458.3527
28.85;0.137532315;33;5284;78.31409918;40.02103844;669.2596243;666.1088236;6460.621543
28.85;0.137532315;33;5284;78.32650519;40.0282506;669.3120562;666.1569612;6463.032008
28.85;0.137532315;33;5284;78.33974264;40.03528196;669.3644316;666.2050446;6465.031072
28.85;0.137532315;33;5284;78.35206257;40.04173626;669.4167505;666.253074;6466.997304
28.85;0.137532315;33;5284;78.36557965;40.04818805;669.4690131;666.3010494;6468.556592
28.85;0.137532315;33;5284;78.37931966;40.0544938;669.5212194;666.3489708;6469.992248
28.85;0.137532315;33;5284;78.39114328;40.06043367;669.5733694;666.3968384;6472.152955
28.85;0.137532315;33;5284;78.40510611;40.06640188;669.6254632;666.4446521;6473.397578
28.85;0.137532315;33;5284;78.41827297;40.07197751;669.6775009;666.4924121;6474.81151
28.85;0.137532315;33;5284;78.43259493;40.07754975;669.7294825;666.5401183;6475.687932
28.85;0.137532315;33;5284;78.44264074;40.08234374;669.7814081;666.5877709;6477.885836
28.85;0.137532315;33;5284;78.45572434;40.08786067;669.8332777;666.63537;6479.716815
28.85;0.137532315;33;5284;78.46894205;40.09288842;669.8850915;666.6829155;6480.889951
28.85;0.137532315;33;5284;78.48096425;40.0976596;669.9368494;666.7304075;6482.502252
28.85;0.137532315;33;5284;78.49265879;40.10228817;669.9885516;666.7778461;6484.247188
28.85;0.137532315;33;5284;78.5042372;40.10677233;670.040198;666.8252314;6485.98815
28.85;0.137532315;33;5284;78.5174422;40.11093258;670.0917888;666.8725634;6486.588824
28.85;0.137532315;33;5284;78.52364385;40.11514084;670.143324;666.9198422;6490.835588
28.85;0.137532315;33;5284;78.53238436;40.11896866;670.1948037;666.9670678;6493.336322
28.85;0.137532315;33;5284;78.55298329;40.12369436;670.2462279;667.0142403;6490.938266
28.85;0.137532315;33;5284;78.56081476;40.12747414;670.2975967;667.0613598;6493.937349
28.85;0.137532315;33;5284;78.57107726;40.1312906;670.3489101;667.1084263;6495.769826
28.85;0.137532315;33;5284;78.58146485;40.13490824;670.4001682;667.1554399;6497.288923
28.85;0.137532315;33;5284;78.58872179;40.13845977;670.4513712;667.2024006;6500.378289
28.85;0.137532315;33;5284;78.59654334;40.14182219;670.5025189;667.2493084;6502.92015
28.85;0.137532315;33;5284;78.61348711;40.14576368;670.5536115;667.2961636;6501.605636
28.85;0.137532315;33;5284;78.61997239;40.1488588;670.6046491;667.342966;6504.449857
28.85;0.137532315;33;5284;78.63399523;40.15248502;670.6556317;667.3897159;6504.226912
28.85;0.137532315;33;5284;78.64253782;40.15586867;670.7065593;667.4364131;6506.505349
28.85;0.137532315;33;5284;78.65300871;40.15904898;670.7574321;667.4830579;6507.527751
28.85;0.137532315;33;5284;78.66122497;40.1621584;670.8082501;667.5296502;6509.523868
28.85;0.137532315;33;5284;78.66651686;40.16515359;670.8590133;667.5761901;6512.8732
28.85;0.137532315;33;5284;78.67437831;40.16801957;670.9097218;667.6226776;6514.769105
28.85;0.137532315;33;5284;78.68636298;40.1712352;670.9603756;667.6691129;6514.952562
28.85;0.137532315;33;5284;78.69254986;40.1740497;671.0109749;667.715496;6517.552357
28.85;0.137532315;33;5284;78.70151964;40.17702028;671.0615196;667.7618269;6518.971916
28.85;0.137532315;33;5284;78.71019686;40.17981457;671.1120099;667.8081058;6520.355153
28.85;0.137532315;33;5284;78.72225688;40.18285269;671.1624458;667.8543325;6520.293165
28.85;0.137532315;33;5284;78.73053172;40.18549226;671.2128274;667.9005074;6521.607558
28.85;0.137532315;33;5284;78.73627581;40.18819113;671.2631546;667.9466302;6524.338768
28.85;0.137532315;33;5284;78.74182948;40.19068397;671.3134276;667.9927013;6526.913135
28.85;0.137532315;33;5284;78.75423001;40.19345748;671.3636465;668.0387205;6526.199829
28.85;0.137532315;33;5284;78.76008897;40.19605493;671.4138112;668.0846879;6528.657445
28.85;0.137532315;33;5284;78.76850708;40.19853418;671.4639219;668.1306037;6529.633266
28.85;0.137532315;33;5284;78.777332;40.20113444;671.5139786;668.1764679;6530.463799
28.85;0.137532315;33;5284;78.78167671;40.20351647;671.5639814;668.2222804;6533.296263
28.85;0.137532315;33;5284;78.79215453;40.2059742;671.6139302;668.2680415;6533.105693
28.85;0.137532315;33;5284;78.79801435;40.20846182;671.6638253;668.3137511;6535.267332
28.85;0.137532315;33;5284;78.8035483;40.21076982;671.7136666;668.3594093;6537.403598
28.85;0.137532315;33;5284;78.81627958;40.21329091;671.7634542;668.4050161;6536.038608
28.85;0.137532315;33;5284;78.82129932;40.21550183;671.8131881;668.4505717;6538.205825
28.85;0.137532315;33;5284;78.82909255;40.21783556;671.8628685;668.4960761;6539.131781
28.85;0.137532315;97;5284;78.48759047;40.22077711;671.9124953;668.5415292;6493.0634
28.85;0.137532315;97;5284;77.43512384;40.22858728;671.9620686;668.5869313;6498.372035
28.85;0.137532315;97;5284;76.38125974;40.23305017;672.0115885;668.6322823;6583.508435
28.85;0.137532315;97;5284;75.35748031;40.23109497;672.0610551;668.6775824;6699.516885
28.85;0.137532315;97;5284;74.21639913;40.22205124;672.1104684;668.7228314;6898.901392
28.85;0.137532315;97;5284;73.15153987;40.22092261;672.1598284;668.7680296;7127.868014
28.85;0.137532315;97;5284;72.38911742;40.25267751;672.2091352;668.813177;7233.592621
28.85;0.137532315;97;5284;72.06218649;40.28585993;672.2583889;668.8582736;7174.016937
28.85;0.137532315;97;5284;71.76733061;40.30671207;672.3075896;668.9033195;7122.009877
28.85;0.137532315;97;5284;71.52026627;40.31392525;672.3567372;668.9483148;7059.205919
28.85;0.137532315;97;5284;71.32708735;40.3085504;672.4058318;668.9932594;6979.257043
28.85;0.137532315;97;5284;71.17557246;40.29279026;672.4548736;669.0381535;6884.760308
28.85;0.137532315;97;2536;71.05009396;38.90717469;672.5038625;669.0829971;5999.209042
28.85;0.137532315;97;2536;70.93110181;38.87631556;672.1674342;668.7672117;5891.035218
28.85;0.137532315;97;2536;70.80729982;38.84023648;671.8313684;668.4517814;5789.665644
28.85;0.137532315;97;2536;70.69012538;38.80209905;671.4956647;668.1367057;5696.358804
28.85;0.137532315;97;2536;70.54659878;38.75966995;671.1603227;667.8219844;5617.755711
28.85;0.137532315;97;2536;70.42247601;38.71799972;670.8253421;667.507617;5548.423938
28.85;0.137532315;97;2536;70.29098341;38.67437299;670.4907224;667.193603;5498.386393
28.85;0.137532315;97;2536;70.15532821;38.63148435;670.1564633;666.8799422;5457.474938
28.85;0.137532315;97;2536;70.01533418;38.58964061;669.8225643;666.566634;5426.800668
28.85;0.137532315;97;2536;69.85284726;38.54671542;669.4890251;666.2536782;5412.115513
28.85;0.137532315;97;2536;69.73385141;38.50674571;669.1558454;665.9410743;5382.272786
28.85;0.137532315;97;2536;69.58461439;38.4664423;668.8230246;665.6288219;5375.893086
28.85;0.137532315;97;2536;69.47503816;38.4279488;668.4905625;665.3169206;5352.899897
28.85;0.137532315;97;2536;69.35884998;38.39117772;668.1584586;665.00537;5341.775544
28.85;0.137532315;97;2536;69.25688112;38.35604707;667.8267126;664.6941698;5328.519245
28.85;0.137532315;97;2536;69.15430042;38.32231058;667.495324;664.3833195;5321.923005
28.85;0.137532315;97;2536;69.06972818;38.2911018;667.1642925;664.0728188;5311.56881
28.85;0.137532315;97;2536;68.98550203;38.26048806;666.8336177;663.7626672;5305.679642
28.85;0.137532315;97;2536;68.90926589;38.23163542;666.5032992;663.4528643;5300.820858
28.85;0.137532315;97;2536;68.84191298;38.20485093;666.1733366;663.1434099;5296.755939
28.85;0.137532315;97;2536;68.79126078;38.17997479;665.8437296;662.8343034;5287.231304
28.85;0.137532315;97;2536;68.73402336;38.1561126;665.5144777;662.5255445;5286.533104
28.85;0.137532315;97;2536;68.68771258;38.13437693;665.1855806;662.2171327;5284.186727
28.85;0.137532315;97;2536;68.64798805;38.11410585;664.8570379;661.9090678;5281.968245
28.85;0.137532315;97;2536;68.61516593;38.09550032;664.5288493;661.6013493;5279.612326
28.85;0.137532315;97;2536;68.58845231;38.07849716;664.2010142;661.2939768;5277.374068
28.85;0.137532315;97;2536;68.56741749;38.06307233;663.8735324;660.98695;5275.328337
28.85;0.137532315;97;2536;68.54983734;38.0494211;663.5464035;660.6802684;5274.587379
28.85;0.137532315;97;2536;68.53390122;38.03657467;663.2196271;660.3739316;5276.641264
28.85;0.137532315;97;2536;68.53003757;38.02580292;662.8932028;660.0679393;5273.782351
28.85;0.137532315;97;2536;68.52283456;38.01611973;662.5671302;659.7622911;5276.078635
28.85;0.137532315;97;2536;68.5356318;38.00790841;662.2414089;659.4569866;5268.679159
28.85;0.137532315;97;2536;68.55519336;38.00159338;661.9160387;659.1520254;5258.297713
28.85;0.137532315;97;2536;68.54551883;37.99545411;661.591019;658.8474071;5271.219322
28.85;0.137532315;97;2536;68.57979927;37.99161492;661.2663495;658.5431314;5256.673655
28.85;0.137532315;97;2536;68.62292487;37.9896611;660.9420299;658.2391978;5236.712932
28.85;0.137532315;97;2536;68.64109438;37.98821321;660.6180598;657.935606;5238.014655
28.85;0.137532315;97;2536;68.67798101;37.98868864;660.2944387;657.6323555;5226.93918
28.85;0.137532315;97;2536;68.67774081;37.98873466;659.9711664;657.3294461;5246.524464
28.85;0.137532315;97;2536;68.72351894;37.99087555;659.6482423;657.0268773;5233.446644
28.85;0.137532315;97;2536;68.72738467;37.99235377;659.3256663;656.7246487;5253.984394
28.85;0.137532315;97;2536;68.78514656;37.99613887;659.0034378;656.4227599;5234.708
28.85;0.137532315;97;2536;68.78501683;37.99884967;658.6815565;656.1212106;5260.527194
28.85;0.137532315;97;2536;68.81947601;38.00269119;658.3600221;655.8200005;5259.223287
28.85;0.137532315;97;2536;68.81326246;38.00585521;658.0388341;655.519129;5291.228625
28.85;0.137532315;97;2536;68.85265728;38.00992314;657.7179923;655.2185958;5288.445156
28.85;0.137532315;97;2536;68.86651295;38.01388702;657.3974961;654.9184006;5307.002122
28.85;0.137532315;97;2536;68.90849441;38.01862534;657.0773453;654.6185429;5304.569406
28.85;0.137532315;97;2536;68.92922173;38.02318344;656.7575394;654.3190224;5318.076297
28.85;0.137532315;97;2536;68.96951996;38.02864828;656.4380782;654.0198387;5319.765408
28.85;0.137532315;97;2536;69.01408839;38.03414019;656.1189611;653.7209915;5315.648766
28.85;0.137532315;97;2536;69.08117082;38.04163933;655.800188;653.4224803;5297.933151
28.85;0.137532315;97;2536;69.14174247;38.04965677;655.4817583;653.1243047;5282.698703
28.85;0.137532315;97;2536;69.16295697;38.05689867;655.1636717;652.8264645;5297.530039
28.85;0.137532315;97;2536;69.20747354;38.06469041;654.8459279;652.5289592;5294.347771
28.85;0.137532315;97;2536;69.22477603;38.07195976;654.5285265;652.2317884;5313.320318
28.85;0.137532315;97;2536;69.29040611;38.08042895;654.211467;651.9349517;5293.206385
28.85;0.137532315;97;2536;69.26889895;38.08676073;653.8947493;651.6384489;5340.462246
28.85;0.137532315;97;2536;69.34365288;38.09470346;653.5783727;651.3422795;5312.701305
28.85;0.137532315;97;2536;69.31577388;38.10071927;653.2623371;651.0464431;5362.434845
28.85;0.137532315;97;2536;69.36862349;38.10811711;652.946642;650.7509393;5352.799409
28.85;0.137532315;97;2536;69.39149775;38.11474916;652.6312871;650.4557679;5362.988475
28.85;0.137532315;97;2536;69.42829516;38.12189356;652.316272;650.1609283;5363.704938
28.85;0.137532315;97;2536;69.47269047;38.12920839;652.0015964;649.8664203;5357.427702
28.85;0.137532315;97;2536;69.52703903;38.13745278;651.6872598;649.5722435;5344.100325
28.85;0.137532315;97;2536;69.55715895;38.14498904;651.3732619;649.2783975;5346.876549
28.85;0.137532315;97;2536;69.57931674;38.15217677;651.0596023;648.9848819;5355.957473
28.85;0.137532315;97;2536;69.61298292;38.15941419;650.7462808;648.6916963;5355.302844
28.85;0.137532315;97;2536;69.63279112;38.16632368;650.4332968;648.3988404;5365.138781
28.85;0.137532315;97;2536;69.67772143;38.17361874;650.1206501;648.1063139;5353.528909
28.85;0.137532315;97;2536;69.68212735;38.18017002;649.8083403;647.8141162;5373.725795
28.85;0.137532315;97;2536;69.76020013;38.18818927;649.496367;647.5222472;5333.735246
28.85;0.137532315;97;2536;69.72855515;38.19333862;649.1847298;647.2307063;5374.941207
28.85;0.137532315;97;2536;69.81013376;38.20208194;648.8734285;646.9394933;5333.812223
28.85;0.137532315;97;2536;69.77561858;38.2069651;648.5624626;646.6486077;5374.956419
28.85;0.137532315;97;2536;69.85423928;38.2152739;648.2518317;646.3580492;5333.276242
28.85;0.137532315;97;2536;69.79730608;38.21911273;647.9415356;646.0678175;5388.491582
28.85;0.137532315;97;2536;69.86416612;38.22633462;647.6315738;645.7779121;5354.254026
28.85;0.137532315;97;2536;69.83304304;38.23012992;647.321946;645.4883327;5388.213159
28.85;0.137532315;97;2536;69.90291376;38.23707558;647.0126519;645.1990789;5348.017586
28.85;0.137532315;97;2536;69.86417892;38.24040496;646.703691;644.9101504;5385.45747
28.85;0.137532315;97;2536;69.9407726;38.24723324;646.3950631;644.6215468;5337.624874
28.85;0.137532315;97;2536;69.88585461;38.25049639;646.0867676;644.3332677;5387.193731
28.85;0.137532315;97;2536;69.96624323;38.25643176;645.7788044;644.0453128;5332.02302
28.85;0.137532315;97;2536;69.90382895;38.25900024;645.4711731;643.7576817;5384.612675
28.85;0.137532315;97;2536;69.96655231;38.26387913;645.1638732;643.470374;5340.877929
28.85;0.137532315;97;2536;69.91202408;38.26571697;644.8569044;643.1833893;5385.843628
28.85;0.137532315;97;2536;69.99343221;38.2705686;644.5502664;642.8967274;5325.45859
28.85;0.137532315;97;2536;69.92391212;38.27173152;644.2439588;642.6103878;5378.475687
28.85;0.137532315;97;2536;69.97065167;38.27498464;643.9379813;642.3243703;5342.87993
28.85;0.137532315;97;2536;69.92070974;38.2753786;643.6323334;642.0386743;5380.533189
28.85;0.137532315;97;2536;70.01700188;38.27970532;643.327015;641.7532996;5304.612044
28.85;0.137532315;97;2536;69.93928249;38.27990318;643.0220254;641.4682458;5358.793617
28.85;0.137532315;97;2536;69.9370051;38.28047002;642.7173646;641.1835125;5357.829612
28.85;0.137532315;97;2536;69.93309703;38.28056465;642.413032;640.8990994;5356.401154
28.85;0.137532315;97;2536;69.93438066;38.28055684;642.1090273;640.6150061;5349.814692
28.85;0.137532315;97;2536;69.89925621;38.27879118;641.8053502;640.3312323;5370.739773
28.85;0.137532315;97;2536;69.94018577;38.27911444;641.5020004;640.0477775;5332.750957
28.85;0.137532315;97;2536;69.89066147;38.2766657;641.1989774;639.7646415;5362.899389
28.85;0.137532315;97;2536;69.98640845;38.27879685;640.8962809;639.4818239;5280.901896
28.85;0.137532315;97;2536;69.90359804;38.27658031;640.5939106;639.1993243;5332.333702
28.85;0.137532315;97;2536;69.88093507;38.27416005;640.291866;638.9171424;5341.47949
28.85;0.137532315;97;2536;69.89711506;38.27265944;639.990147;638.6352778;5319.109292
28.85;0.137532315;97;2536;69.8561232;38.26906665;639.6887531;638.3537301;5340.104743
28.85;0.137532315;97;2536;69.91399667;38.26870326;639.3876839;638.072499;5284.246186
28.85;0.137532315;97;2536;69.84015206;38.26448066;639.0869391;637.7915842;5328.26936
28.85;0.137532315;97;2536;69.88130886;38.26313284;638.7865184;637.5109853;5284.956145
28.85;0.137532315;97;2536;69.81487166;38.25831884;638.4864214;637.2307018;5323.08788
28.85;0.137532315;97;2536;69.87271493;38.25717739;638.1866478;636.9507336;5265.73364
28.85;0.137532315;97;2536;69.79701433;38.25209115;637.8871971;636.6710801;5309.382395
28.85;0.137532315;97;2536;69.82550533;38.24944826;637.5880692;636.3917412;5274.193499
28.85;0.137532315;97;2536;69.76568009;38.24379231;637.2892635;636.1127163;5305.839014
28.85;0.137532315;97;2536;69.82016847;38.24175886;636.9907799;635.8340052;5249.249649
28.85;0.137532315;97;2536;69.74452958;38.23585702;636.6926178;635.5556075;5291.336315
28.85;0.137532315;97;2536;69.76936207;38.23234214;636.3947771;635.2775228;5257.483266
28.85;0.137532315;97;2536;69.71026638;38.22594031;636.0972572;634.9997509;5287.190865
28.85;0.137532315;97;2536;69.75786679;38.22295025;635.800058;634.7222913;5234.571833
28.85;0.137532315;97;2536;69.68407116;38.21626384;635.503179;634.4451437;5274.20512
28.85;0.137532315;97;2536;69.71209747;38.21220741;635.2066199;634.1683077;5236.605709
28.85;0.137532315;97;2536;69.64911863;38.20510801;634.9103803;633.891783;5268.06588
28.85;0.137532315;97;2536;69.69118132;38.20128773;634.61446;633.6155693;5218.767664
28.85;0.137532315;97;2536;69.61916521;38.1939315;634.3188585;633.3396662;5256.245614
28.85;0.137532315;97;2536;69.64866685;38.18934891;634.0235755;633.0640733;5216.526229
28.85;0.137532315;97;2536;69.58375152;38.18167202;633.7286107;632.7887903;5248.562865
28.85;0.137532315;97;2536;69.62092209;38.17713066;633.4339637;632.5138169;5202.315233
28.85;0.137532315;97;2536;69.55097477;38.16923072;633.1396342;632.2391527;5237.628549
28.85;0.137532315;97;2536;69.58105899;38.16418573;632.8456219;631.9647973;5196.716549
28.85;0.137532315;97;2536;69.51525256;38.15605047;632.5519264;631.6907504;5228.786849
28.85;0.137532315;97;2536;69.54835431;38.15091613;632.2585473;631.4170117;5185.153939
28.85;0.137532315;97;2536;69.48053004;38.14260002;631.9654844;631.1435808;5218.439066
28.85;0.137532315;97;2536;69.51012572;38.13714827;631.6727372;630.8704574;5177.375204
28.85;0.137532315;97;2536;69.44448014;38.12866594;631.3803055;630.5976411;5208.900597
28.85;0.137532315;97;2536;69.47445415;38.12306867;631.0881889;630.3251315;5167.31472
28.85;0.137532315;97;2536;69.40860021;38.11445201;630.7963871;630.0529284;5198.832864
28.85;0.137532315;97;2536;69.43682586;38.10864916;630.5048997;629.7810314;5158.482387
28.85;0.137532315;97;2536;69.37221059;38.09992038;630.2137263;629.5094401;5188.983635
28.85;0.137532315;97;2536;69.39975437;38.09397262;629.9228667;629.2381543;5149.036678
28.85;0.137532315;97;2536;69.33575198;38.08515484;629.6323206;628.9671734;5179.00104
28.85;0.137532315;97;2536;69.36213402;38.07906287;629.3420875;628.6964973;5139.878953
28.85;0.137532315;97;2536;69.2991246;38.07017715;629.0521671;628.4261256;5169.057763
28.85;0.137532315;97;2536;69.32453157;38.06396536;628.7625591;628.1560579;5130.634426
28.85;0.137532315;97;2536;69.26245021;38.05503105;628.4732632;627.8862938;5159.096733
28.85;0.137532315;97;2536;69.28680064;38.04871257;628.184279;627.6168332;5121.462552
28.85;0.137532315;97;2536;69.22575628;38.03974765;627.8956062;627.3476755;5149.148829
28.85;0.137532315;97;2536;69.24905293;38.03333737;627.6072445;627.0788205;5112.321587
28.85;0.137532315;97;2536;69.18909403;38.02435829;627.3191934;626.8102677;5139.213008
28.85;0.137532315;97;2536;69.21130661;38.01786867;627.0314528;626.542017;5103.2349
28.85;0.137532315;97;2536;69.15249977;38.00889049;626.7440222;626.2740679;5129.296829
28.85;0.137532315;97;2536;69.17359972;38.00233285;626.4569013;626.0064202;5094.205812
28.85;0.137532315;97;2536;69.11585065;37.99336507;626.1700898;625.7390734;5119.529299
28.85;0.137532315;97;2536;69.13562638;37.9867337;625.8835873;625.4720272;5085.520023
28.85;0.137532315;97;2536;69.07932112;37.97779186;625.5973936;625.2052813;5109.819443
28.85;0.137532315;97;2536;69.09749629;37.97108238;625.3115082;624.9388353;5077.117411
28.85;0.137532315;97;2536;69.04323462;37.96219072;625.0259309;624.672689;5099.9309
28.85;0.137532315;97;2536;69.05964998;37.95541725;624.7406613;624.4068419;5068.645396
28.85;0.137532315;97;2536;69.00730402;37.94658676;624.4556991;624.1412938;5090.083115
28.85;0.137532315;97;2536;69.0217935;37.93975018;624.1710439;623.8760443;5060.362302
28.85;0.137532315;97;2536;68.97174171;37.93099824;623.8866955;623.611093;5080.135229
28.85;0.137532315;97;2536;68.98416768;37.92410765;623.6026534;623.3464397;5052.079397
28.85;0.137532315;97;2536;68.93637969;37.91544328;623.3189175;623.082084;5070.218581
28.85;0.137532315;97;2536;68.94664061;37.90850167;623.0354872;622.8180255;5043.917389
28.85;0.137532315;97;2536;68.90134619;37.89993753;622.7523624;622.554264;5060.24606
28.85;0.137532315;97;2536;68.90932464;37.89295114;622.4695426;622.290799;5035.787358
28.85;0.137532315;97;2536;68.86653522;37.88449435;622.1870276;622.0276303;5050.300686
28.85;0.137532315;97;2536;68.87217379;37.87746717;621.904817;621.7647576;5027.734131
28.85;0.137532315;97;2536;68.83200092;37.86912577;621.6229105;621.5021804;5040.345072
28.85;0.137532315;97;2536;68.83524098;37.86206305;621.3413077;621.2398985;5019.714446
28.85;0.137532315;97;2536;68.79767067;37.853841;621.0600084;620.9779116;5030.434732
28.85;0.137532315;97;2536;68.79851423;37.84674729;620.7790122;620.7162192;5011.740605
21.85;0.137532315;97;2536;68.07628377;34.41074291;620.4983187;620.4548211;4028.26049
21.85;0.137532315;97;2536;67.65831888;34.49708129;620.2179278;620.1937169;4042.326844
21.85;0.137532315;97;2536;67.55826092;34.48861773;619.9378389;619.9329064;3975.924494
21.85;0.137532315;97;2536;67.35263853;34.44884023;619.6580519;619.6723891;4027.055449
21.85;0.137532315;97;2536;67.21188801;34.39624355;619.3785663;619.4121647;4039.859275
21.85;0.137532315;97;2536;66.94397768;34.3321464;619.0993819;619.152233;4161.408651
21.85;0.137532315;97;2536;66.80906874;34.27291986;618.8204983;618.8925936;4207.720218
21.85;0.137532315;97;2536;66.61656566;34.20500966;618.5419152;618.6332461;4319.345324
21.85;0.137532315;97;2536;66.56277373;34.1374085;618.2636323;618.3741902;4330.962171
21.85;0.137532315;97;2536;66.55225648;34.06371053;617.9856493;618.1154257;4306.216863
21.85;0.137532315;97;2536;66.36643537;33.97324582;617.7079658;617.8569521;4420.828307
21.85;0.137532315;97;2536;66.17687911;33.87453998;617.4305815;617.5987692;4540.877988
21.85;0.137532315;97;2536;66.1443778;33.7655205;617.1534961;617.3408766;4539.512444
21.85;0.137532315;97;2536;66.15183256;33.66617622;616.8767092;617.083274;4504.34773
21.85;0.137532315;97;2536;65.98689925;33.53705235;616.6002206;616.825961;4604.038203
21.85;0.137532315;97;2536;65.9340881;33.41789695;616.32403;616.5689374;4615.600668
21.85;0.137532315;97;2536;65.70851865;33.28538126;616.0481369;616.3122028;4761.663372
21.85;0.137532315;97;2536;65.72242644;33.14262269;615.7725411;616.055757;4719.329636
21.85;0.137532315;97;2536;65.72132251;33.02524619;615.4972423;615.7995994;4686.899796
21.85;0.137532315;97;2536;65.57881008;32.87557618;615.2222401;615.54373;4763.246885
21.85;0.137532315;97;2536;65.58514618;32.75913808;614.9475342;615.2881482;4723.410332
21.85;0.137532315;97;2536;65.4526728;32.61861498;614.6731244;615.0328538;4788.222699
21.85;0.137532315;97;2536;65.36198736;32.49540415;614.3990102;614.7778465;4823.806661
21.85;0.137532315;97;2536;65.39948675;32.3782204;614.1251914;614.523126;4752.706695
21.85;0.137532315;97;2536;65.30913141;32.25632004;613.8516676;614.2686919;4777.749885
21.85;0.137532315;97;2536;65.1390113;32.1331089;613.5784386;614.0145439;4870.259866
21.85;0.137532315;97;2536;64.95774219;32.02673258;613.305504;613.7606816;4978.691884
21.85;0.137532315;97;2536;65.06625369;31.92190911;613.0328634;613.5071049;4850.650464
21.85;0.137532315;97;2536;64.84601898;31.82086344;612.7605167;613.2538133;4983.89217
21.85;0.137532315;97;2536;64.93614442;31.72340622;612.4884634;613.0008065;4872.214626
21.85;0.137532315;97;2536;64.96501436;31.64342707;612.2167033;612.7480842;4803.697724
21.85;0.137532315;97;2536;64.82577973;31.56228411;611.9452359;612.495646;4875.851353
21.85;0.137532315;97;2536;64.65670355;31.48086917;611.6740611;612.2434918;4971.41373
21.85;0.137532315;97;2536;64.70971849;31.40389011;611.4031785;611.9916211;4888.011711
21.85;0.137532315;97;2536;64.71435865;31.32958518;611.1325878;611.7400336;4843.889011
21.85;0.137532315;97;2536;64.55294301;31.26970672;610.8622887;611.488729;4936.952997
21.85;0.137532315;97;2536;64.69341628;31.20626255;610.5922808;611.237707;4785.10599
21.85;0.137532315;97;2536;64.64407352;31.15232815;610.3225638;610.9869672;4788.572198
21.85;0.137532315;97;2536;64.4440753;31.09836639;610.0531375;610.7365094;4912.836913
21.85;0.137532315;97;2536;64.5725463;31.04445754;609.7840015;610.4863333;4772.258381
21.85;0.137532315;97;2536;64.57512407;31.00161174;609.5151555;610.2364385;4729.413351
21.85;0.137532315;97;2536;64.44005621;30.95535545;609.2465991;609.9868246;4801.997865
21.85;0.137532315;97;2536;64.27383696;30.914247;608.9783322;609.7374915;4903.736961
21.85;0.137532315;97;2536;64.42874327;30.87377362;608.7103543;609.4884387;4743.217568
21.85;0.137532315;97;2536;64.34487505;30.8345457;608.4426652;609.239666;4773.83375
21.85;0.137532315;97;2536;64.16210915;30.7986907;608.1752645;608.991173;4888.761243
21.85;0.137532315;97;2536;64.3292395;30.76522461;607.9081519;608.7429594;4720.425203
21.85;0.137532315;97;2536;64.23552234;30.73097982;607.6413272;608.495025;4760.88413
21.85;0.137532315;97;2536;64.06441556;30.69984711;607.37479;608.2473693;4867.971893
21.85;0.137532315;97;8530;64.21992844;32.35560876;607.1085399;607.9999921;5681.754056
21.85;0.137532315;97;8530;63.95977999;32.32543916;607.53449;608.4134928;5880.70271
21.85;0.137532315;97;8530;63.96114685;32.29677194;607.959981;608.8265285;5876.636914
21.85;0.137532315;97;8530;63.98071831;32.26996784;608.3850136;609.2390998;5855.465889
21.85;0.137532315;97;8530;64.12022428;32.25575243;608.8095882;609.6512072;5743.501197
21.85;0.137532315;97;8530;64.1203062;32.23724576;609.2337053;610.0628511;5741.099804
21.85;0.137532315;97;8530;64.11771104;32.22070087;609.6573654;610.4740322;5743.980165
21.85;0.137532315;97;8530;64.11393186;32.20540355;610.080569;610.8847509;5748.397884
21.85;0.137532315;97;8530;64.10915904;32.19138852;610.5033166;611.2950077;5753.868682
21.85;0.137532315;97;8530;64.10357075;32.17855727;610.9256087;611.7048032;5760.249026
21.85;0.137532315;97;8530;64.0973826;32.16681468;611.3474457;612.1141379;5767.38055
21.85;0.137532315;97;8530;64.09087999;32.15609368;611.7688282;612.5230124;5775.040073
21.85;0.137532315;97;8530;64.08439578;32.14635221;612.1897567;612.931427;5782.962691
21.85;0.137532315;97;8530;64.07806833;32.13757573;612.6102316;613.3393824;5791.045551
21.85;0.137532315;97;8530;63.89452829;32.1229233;613.0302534;613.7468791;5941.573166
21.85;0.137532315;97;8530;63.97226454;32.11403671;613.4498226;614.1539176;5882.066607
21.85;0.137532315;97;8530;63.96353183;32.10583233;613.8689397;614.5604983;5892.33555
21.85;0.137532315;97;8530;64.0037541;32.09983593;614.2876053;614.9666219;5864.225736
21.85;0.137532315;97;8530;63.98998479;32.09489788;614.7058197;615.3722887;5881.022415
21.85;0.137532315;97;8530;64.02170191;32.09073085;615.1235834;615.7774995;5861.223677
21.85;0.137532315;97;8530;64.0013445;32.08694687;615.540897;616.1822545;5883.327725
21.85;0.137532315;97;8530;64.02263204;32.08438733;615.957761;616.5865545;5872.069082
21.85;0.137532315;97;8530;64.00148483;32.08196259;616.3741757;616.9903998;5894.977323
21.85;0.137532315;97;8530;64.03324351;32.08113672;616.7901418;617.3937909;5875.610316
21.85;0.137532315;97;8530;64.01706306;32.08026714;617.2056596;617.7967285;5894.566914
21.85;0.137532315;97;8530;64.0289207;32.08031496;617.6207298;618.199213;5891.35604
21.85;0.137532315;97;8530;64.01263951;32.08028708;618.0353526;618.6012449;5910.827863
21.85;0.137532315;97;8530;64.02022591;32.0809818;618.4495287;619.0028247;5911.155086
21.85;0.137532315;97;8530;64.04200862;32.08314671;618.8632586;619.403953;5901.238476
21.85;0.137532315;97;8530;63.98172991;32.08293189;619.2765426;619.8046302;5956.745725
21.85;0.137532315;97;8530;64.02578314;32.08515807;619.6893812;620.2048569;5928.017546
21.85;0.137532315;97;8530;63.98369883;32.085968;620.1017751;620.6046335;5969.752851
21.85;0.137532315;97;8530;64.0641357;32.09062314;620.5137246;621.0039605;5914.660382
21.85;0.137532315;97;8530;63.97586328;32.09107633;620.9252302;621.4028386;5992.273961
21.85;0.137532315;97;8530;64.02861115;32.09467448;621.3362923;621.8012681;5958.400596
21.85;0.137532315;97;8530;64.04911308;32.09896371;621.7469116;622.1992495;5949.556601
21.85;0.137532315;97;8530;64.15512835;32.10696774;622.1570884;622.5967835;5875.069332
21.85;0.137532315;97;8530;63.97638554;32.10686052;622.5668232;622.9938704;6025.746264
21.85;0.137532315;97;8530;64.14634603;32.11566715;622.9761165;623.3905109;5899.406299
21.85;0.137532315;97;8530;64.17055461;32.12295148;623.3849688;623.7867053;5888.716425
21.85;0.137532315;97;8530;64.16932419;32.13015654;623.7933806;624.1824542;5900.147774
21.85;0.137532315;97;8530;64.1683994;32.13746362;624.2013522;624.5777581;5911.167515
21.85;0.137532315;97;8530;64.16787316;32.14490332;624.6088843;624.9726174;5921.553197
21.85;0.137532315;97;8530;64.16778421;32.15243879;625.0159773;625.3670328;5931.427485
21.85;0.137532315;97;8530;64.16837615;32.16004311;625.4226316;625.7610047;5940.725965
21.85;0.137532315;97;8530;64.16989341;32.16771187;625.8288477;626.1545335;5949.326433
21.85;0.137532315;97;8530;64.17254721;32.17545313;626.2346261;626.5476198;5957.100289
21.85;0.137532315;97;8530;64.1765397;32.18328534;626.6399672;626.9402642;5963.906374
21.85;0.137532315;97;8530;64.18188178;32.1912282;627.0448716;627.332467;5969.744766
21.85;0.137532315;97;8530;64.18848337;32.19929823;627.4493397;627.7242287;5974.68859
21.85;0.137532315;97;8530;64.19615814;32.20750557;627.853372;628.11555;5978.881727
21.85;0.137532315;97;8530;64.2046487;32.21585275;628.256969;628.5064312;5982.520663
21.85;0.137532315;97;8530;64.21366324;32.22433504;628.660131;628.8968729;5985.826975
21.85;0.137532315;97;8530;64.22291466;32.23294176;629.0628586;629.2868755;5989.017664
21.85;0.137532315;97;8530;64.23215336;32.24165786;629.4651523;629.6764396;5992.280018
21.85;0.137532315;97;8530;64.24118782;32.25046565;629.8670125;630.0655656;5995.755859
21.85;0.137532315;97;8530;64.24989242;32.25934621;630.2684396;630.4542541;5999.535744
21.85;0.137532315;97;8530;64.2582045;32.26828065;630.6694343;630.8425055;6003.661483
21.85;0.137532315;97;8530;64.05353993;32.26870797;631.0699968;631.2303203;6180.999885
21.85;0.137532315;97;8530;64.27379447;32.2795493;631.4701277;631.617699;6013.027443
21.85;0.137532315;97;8530;64.28957124;32.28897777;631.8698275;632.0046421;6010.22663
21.85;0.137532315;97;8530;64.22866968;32.29580591;632.2690966;632.3911502;6070.888058
21.85;0.137532315;97;8530;64.14090561;32.29920988;632.6679355;632.7772236;6155.680239
21.85;0.137532315;97;8530;64.20253928;32.3060962;633.0663446;633.1628628;6117.191087
21.85;0.137532315;97;8530;64.24147776;32.31433711;633.4643244;633.5480685;6095.933974
21.85;0.137532315;97;8530;64.18001466;32.31884414;633.8618753;633.9328409;6158.475703
21.85;0.137532315;97;8530;64.25383495;32.32722219;634.2589979;634.3171807;6111.322758
21.85;0.137532315;97;8530;64.29514733;32.33581899;634.6556926;634.7010884;6089.917723
21.85;0.137532315;97;8530;64.28657384;32.34367921;635.0519599;635.0845643;6109.062867
21.85;0.137532315;97;8530;64.31563364;32.35243251;635.4478001;635.467609;6098.658414
21.85;0.137532315;97;8530;64.30614095;32.36033815;635.8432139;635.850223;6118.507381
21.85;0.137532315;97;8530;64.31890756;32.36858959;636.2382015;636.2324068;6120.509652
21.85;0.137532315;97;8530;64.30504236;32.37623161;636.6327636;636.6141608;6143.520552
21.85;0.137532315;97;8530;64.33182572;32.38457474;637.0269005;636.9954855;6134.297315
21.85;0.137532315;97;8530;64.31929778;32.39235616;637.4206127;637.3763814;6155.614249
21.85;0.137532315;97;8530;64.34219153;32.40096369;637.8139006;637.756849;6149.258189
21.85;0.137532315;97;8530;64.33047842;32.40841494;638.2067648;638.1368888;6169.898117
21.85;0.137532315;97;8530;64.33928453;32.41667129;638.5992057;638.5165013;6173.980737
21.85;0.137532315;97;8530;64.33398412;32.42415493;638.9912237;638.8956869;6189.707784
21.85;0.137532315;97;8530;64.35742649;32.43296238;639.3828193;639.2744461;6182.379782
21.85;0.137532315;97;8530;64.35500805;32.44062586;639.7739929;639.6527794;6195.896684
21.85;0.137532315;97;8530;64.38071757;32.44974638;640.1647451;640.0306872;6186.946344
21.85;0.137532315;97;8530;64.3798765;32.45772455;640.5550762;640.4081701;6199.239489
21.85;0.137532315;97;8530;64.39040111;32.46660741;640.9449867;640.7852286;6202.069401
21.85;0.137532315;97;8530;64.38285626;32.47434429;641.334477;641.1618631;6220.100444
21.85;0.137532315;97;8530;64.43530726;32.4845543;641.7235477;641.538074;6190.086665
21.85;0.137532315;97;8530;64.42579713;32.49324407;642.1121991;641.9138619;6208.562876
21.85;0.137532315;97;8530;64.40526412;32.5010283;642.5004318;642.2892272;6237.042668
21.85;0.137532315;97;8530;64.46315517;32.51171385;642.8882461;642.6641705;6202.279882
21.85;0.137532315;97;8530;64.45651341;32.52078055;643.2756426;643.0386921;6218.243954
21.85;0.137532315;97;8530;64.44002409;32.5296828;643.6626216;643.4127926;6241.928046
21.85;0.137532315;97;8530;64.44198569;32.53915149;644.0491836;643.7864724;6249.950272
21.85;0.137532315;97;8530;64.41798563;32.54785091;644.4353291;644.159732;6278.930054
21.85;0.137532315;97;8530;64.49142538;32.5588076;644.8210586;644.5325719;6232.316239
21.85;0.137532315;97;8530;64.42921032;32.56730087;645.2063724;644.9049926;6289.586984
21.85;0.137532315;92;8530;64.42562867;32.5747088;645.591271;645.2769945;6314.912449
21.85;0.137532315;92;8530;64.53424197;32.5845693;645.9757548;645.648578;6259.27892
21.85;0.137532315;92;8530;64.54806851;32.59278138;646.3598244;646.0197437;6276.427231
21.85;0.137532315;92;8530;64.62538966;32.60370172;646.7434801;646.3904921;6243.77408
21.85;0.137532315;92;8530;64.61945167;32.61305837;647.1267225;646.7608236;6272.497732
21.85;0.137532315;92;8530;64.63359322;32.62458499;647.5095518;647.1307386;6270.762547
21.85;0.137532315;92;8530;64.57866427;32.63296969;647.8919687;647.5002377;6351.743265
21.85;0.137532315;92;8530;64.73986842;32.64573437;648.2739735;647.8693213;6254.198587
21.85;0.137532315;92;8530;64.66299512;32.65447636;648.6555667;648.2379898;6330.283278
21.85;0.137532315;92;8530;64.76479965;32.66663687;649.0367487;648.6062438;6269.844041
21.85;0.137532315;92;8530;64.67291993;32.675527;649.41752;648.9740837;6361.687103
21.85;0.137532315;92;8530;64.79519798;32.68787231;649.797881;649.34151;6289.761573
21.85;0.137532315;92;8530;64.67974125;32.69670402;650.1778321;649.7085231;6396.967616
21.85;0.137532315;92;8530;64.7032657;32.70410486;650.5573738;650.0751235;6392.689824
21.85;0.137532315;92;8530;64.81562319;32.71604623;650.9365066;650.4413117;6341.229869
21.85;0.137532315;92;8530;64.83290726;32.72792854;651.3152308;650.8070881;6332.422913
21.85;0.137532315;92;8530;64.75662952;32.73593293;651.693547;651.1724532;6426.501754
21.85;0.137532315;92;8530;64.87218854;32.74841292;652.0714555;651.5374075;6351.007224
21.85;0.137532315;92;8530;65.05588243;32.76266284;652.4489568;651.9019514;6221.718203
21.85;0.137532315;92;8530;65.03519416;32.77810773;652.8260513;652.2660853;6254.97201
21.85;0.137532315;92;8530;65.0468614;32.79145491;653.2027395;652.6298098;6266.894902
21.85;0.137532315;92;8530;65.12901281;32.80604265;653.5790218;652.9931253;6222.06201
21.85;0.137532315;92;8530;65.07979275;32.82059378;653.9548986;653.3560323;6284.572848
21.85;0.137532315;92;8530;65.08723793;32.83439992;654.3303705;653.7185312;6296.519804
21.85;0.137532315;92;8530;64.92265641;32.8409855;654.7054377;654.0806224;6451.002397
21.85;0.137532315;92;8530;65.12301038;32.85574306;655.0801008;654.4423065;6302.471731
21.85;0.137532315;92;8530;64.95254065;32.86215861;655.4543602;654.8035839;6457.427895
21.85;0.137532315;92;8530;65.14809594;32.87727694;655.8282164;655.164455;6324.553973
21.85;0.137532315;92;8530;65.18969729;32.89054761;656.2016696;655.5249204;6308.362765
21.85;0.137532315;92;8530;65.22305611;32.90375496;656.5747205;655.8849804;6300.13856
21.85;0.137532315;92;8530;65.23939119;32.91720338;656.9473694;656.2446355;6305.608165
21.85;0.137532315;92;8530;65.25564948;32.93054189;657.3196168;656.6038862;6310.136344
21.85;0.137532315;92;8530;65.26564275;32.94335575;657.6914631;656.962733;6319.153613
21.85;0.137532315;92;8530;65.2762437;32.95585615;658.0629087;657.3211762;6326.998961
21.85;0.137532315;92;8530;65.2844045;32.96781939;658.433954;657.6792164;6336.29528
21.85;0.137532315;92;8530;65.29224855;32.97942159;658.8045995;658.0368539;6345.276771
21.85;0.137532315;92;8530;65.29833848;32.99050266;659.1748457;658.3940893;6355.28058
21.85;0.137532315;92;8530;65.30388207;33.00120061;659.5446929;658.750923;6365.280315
21.85;0.137532315;92;8530;65.30906155;33.01145904;659.9141416;659.1073555;6375.232229
21.85;0.137532315;92;8530;65.31378698;33.02135754;660.2831922;659.4633871;6385.201327
21.85;0.137532315;92;8530;65.31893431;33.0309034;660.6518451;659.8190184;6394.53081
21.85;0.137532315;92;8530;65.32413039;33.04014912;661.0201008;660.1742498;6403.529195
21.85;0.137532315;92;8530;65.32978744;33.04911549;661.3879597;660.5290818;6411.899412
21.85;0.137532315;92;8530;65.33571234;33.05784028;661.7554222;660.8835147;6419.806769
21.85;0.137532315;92;8530;65.34203676;33.06634827;662.1224888;661.2375491;6427.163949
21.85;0.137532315;92;8530;65.3486134;33.07466806;662.4891598;661.5911854;6434.097665
21.85;0.137532315;92;8530;65.35542906;33.08282207;662.8554357;661.944424;6440.629554
21.85;0.137532315;92;8530;65.3623639;33.09083225;663.221317;662.2972655;6446.862707
21.85;0.137532315;92;8530;65.3693551;33.09871692;663.586804;662.6497101;6452.855497
21.85;0.137532315;92;8530;65.37630686;33.1064926;663.9518972;663.0017585;6458.691538
21.85;0.137532315;92;8530;65.3831449;33.11417289;664.316597;663.353411;6464.437905
21.85;0.137532315;92;8530;65.38976823;33.12176837;664.6809039;663.704668;6470.182828
21.85;0.137532315;92;8530;65.39601444;33.12928416;665.0448182;664.0555301;6476.063553
21.85;0.137532315;92;8530;65.40139486;33.13671045;665.4083403;664.4059976;6482.475764
21.85;0.137532315;92;8530;65.39761548;33.14402304;665.7714708;664.7560711;6495.44265
21.85;0.137532315;92;8530;65.26152639;33.14582752;666.1342099;665.1057509;6611.526202
21.85;0.137532315;92;8530;65.20350068;33.14590009;666.4965582;665.4550375;6670.36597
21.85;0.137532315;92;8530;65.19325161;33.14598017;666.8585161;665.8039313;6691.536965
21.85;0.137532315;92;8530;65.43691015;33.15650008;667.2200839;666.1524328;6506.094806
21.85;0.137532315;92;8530;65.32835013;33.15974075;667.5812622;666.5005424;6598.609082
21.85;0.137532315;92;8530;65.37042101;33.16625332;667.9420512;666.8482606;6576.359666
21.85;0.137532315;92;8530;65.30720539;33.1687764;668.3024515;667.1955878;6638.061109
21.85;0.137532315;92;8530;65.36993879;33.17453937;668.6624635;667.5425244;6599.52227
21.85;0.137532315;92;8530;65.452512;33.18240716;669.0220876;667.8890709;6545.368734
21.85;0.137532315;92;8530;65.4447045;33.18924645;669.3813241;668.2352277;6561.091243
21.85;0.137532315;92;8530;65.43512195;33.19551754;669.7401735;668.5809953;6579.584688
21.85;0.137532315;92;8530;65.45895238;33.20264654;670.0986363;668.926374;6571.859323
21.85;0.137532315;92;8530;65.45577931;33.20907653;670.4567129;669.2713644;6584.75695
21.85;0.137532315;92;8530;65.46064915;33.21597504;670.8144035;669.6159669;6591.132914
21.85;0.137532315;92;8530;65.45540695;33.22223934;671.1717088;669.9601818;6605.81585
21.85;0.137532315;92;8530;65.4706021;33.22957194;671.5286291;670.3040097;6604.277025
21.85;0.137532315;92;8530;65.46228643;33.23603733;671.8851648;670.647451;6621.162991
21.85;0.137532315;92;8530;65.47832654;33.24355002;672.2413163;670.9905061;6619.31928
21.85;0.137532315;92;8530;65.47308597;33.25042844;672.597084;671.3331754;6633.871484
21.85;0.137532315;92;8530;65.48151031;33.2579261;672.9524684;671.6754594;6637.996923
21.85;0.137532315;92;8530;65.4915499;33.26552508;673.3074698;672.0173585;6641.079178
21.85;0.137532315;92;8530;65.49873058;33.27324257;673.6620887;672.3588732;6646.314597
21.85;0.137532315;92;8530;65.50744633;33.28112149;674.0163256;672.7000038;6650.461932
21.85;0.137532315;92;8530;65.51908951;33.28911765;674.3701807;673.0407508;6652.496257
21.85;0.137532315;92;8530;65.53059932;33.29732184;674.7236545;673.3811147;6654.544933
21.85;0.137532315;92;8530;65.53629402;33.30555847;675.0767475;673.7210958;6660.960735
21.85;0.137532315;92;8530;65.54167166;33.31386378;675.4294599;674.0606946;6667.635178
21.85;0.137532315;92;8530;65.54946579;33.32214543;675.7817924;674.3999116;6672.621053
21.85;0.137532315;92;8530;65.55971721;33.33067872;676.1337451;674.7387471;6675.566701
21.85;0.137532315;92;8530;65.56602124;33.33896384;676.4853187;675.0772016;6681.628155
21.85;0.137532315;92;8530;65.57534726;33.34721042;676.8365134;675.4152756;6685.467641
21.85;0.137532315;92;8530;65.5842696;33.3558903;677.1873297;675.7529693;6689.068385
21.85;0.137532315;92;8530;65.58275875;33.36384903;677.5377679;676.0902834;6701.100828
21.85;0.137532315;92;8530;65.58613971;33.37179559;677.8878286;676.4272181;6709.608445
21.85;0.137532315;92;8530;65.61416285;33.38038345;678.2375121;676.763774;6698.841444
21.85;0.137532315;92;8530;65.61455144;33.3888837;678.5868187;677.0999514;6708.812633
21.85;0.137532315;92;8530;65.62050324;33.3968361;678.935749;677.4357508;6715.297942
21.85;0.137532315;92;8530;65.62701507;33.40547746;679.2843033;677.7711726;6720.789245
21.85;0.137532315;92;8530;65.63228576;33.41335505;679.6324821;678.1062172;6727.757589
21.85;0.137532315;92;8530;65.64173771;33.42211235;679.9802856;678.4408851;6730.95228
21.85;0.137532315;92;8530;65.64626195;33.42995864;680.3277144;678.7751766;6738.44899
21.85;0.137532315;92;8530;65.65626589;33.43874889;680.6747688;679.1090922;6741.196984
21.85;0.137532315;92;8530;65.66113632;33.44662867;681.0214493;679.4426324;6748.375989
21.85;0.137532315;92;8530;65.67473223;33.45542354;681.3677562;679.7757975;6748.483875
21.85;0.137532315;92;8530;65.67736068;33.46348026;681.71369;680.108588;6757.145526
21.85;0.137532315;92;8530;65.68010855;33.47199366;682.059251;680.4410042;6765.345813
21.85;0.137532315;92;8530;65.6545987;33.47869568;682.4044396;680.7730467;6796.191532
