Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
21.85;0.137532315;92;8530;65.6993442;33.4878657;682.7492563;681.1047158;6772.313151
21.85;0.137532315;92;8530;65.70472532;33.49616804;683.0937015;681.4360119;6778.926673
21.85;0.137532315;92;8530;65.71171704;33.50406324;683.4377755;681.7669355;6784.871515
21.85;0.137532315;92;8530;65.72703372;33.51275445;683.7814787;682.0974869;6783.834913
21.85;0.137532315;92;8530;65.72865878;33.52074855;684.1248116;682.4276667;6793.730006
21.85;0.137532315;92;8530;65.7421681;33.52924466;684.4677746;682.7574752;6794.227238
21.85;0.137532315;92;8530;65.7532195;33.53757072;684.810368;683.0869129;6796.570841
21.85;0.137532315;92;8530;65.7610104;33.54585459;685.1525922;683.41598;6801.055139
21.85;0.137532315;92;8530;65.76302242;33.55446397;685.4944477;683.7446772;6809.621663
21.85;0.137532315;92;8530;65.76837572;33.56342261;685.8359348;684.0730048;6815.290736
21.85;0.137532315;92;8530;65.74898679;33.5712839;686.177054;684.4009631;6840.154492
21.85;0.137532315;92;8530;65.76633167;33.5796177;686.5178056;684.7285527;6836.517664
21.85;0.137532315;92;8530;65.7619201;33.58769586;686.85819;685.0557739;6850.112225
21.85;0.137532315;92;8530;65.75035076;33.59533457;687.1982077;685.3826271;6870.023463
21.85;0.137532315;92;8530;65.79943674;33.6039632;687.537859;685.7091129;6844.761334
21.85;0.137532315;92;8530;65.80189032;33.61213306;687.8771443;686.0352314;6854.99597
21.85;0.137532315;92;8530;65.81874072;33.62010174;688.216064;686.3609833;6854.929852
21.85;0.137532315;92;8530;65.8805929;33.6297911;688.5546185;686.6863689;6819.889467
21.85;0.137532315;92;8530;65.87406042;33.638873;688.8928082;687.0113886;6836.279997
21.85;0.137532315;92;8530;65.87470077;33.64760813;689.2306336;687.3360428;6847.457625
21.85;0.137532315;92;8530;65.89768567;33.65733202;689.5680948;687.6603319;6840.300423
21.85;0.137532315;92;8530;65.90640538;33.66668154;689.9051925;687.9842564;6841.329803
21.85;0.137532315;92;8530;65.87337714;33.67651034;690.241927;688.3078167;6869.818039
21.85;0.475762523;92;8530;65.77637371;27.91248391;690.5782986;688.6310131;6223.890886
21.85;0.475762523;92;8530;65.54377889;27.41123402;690.9143077;688.9538461;6333.78946
21.85;0.475762523;92;8530;65.47842457;27.00914438;691.2499548;689.276316;6327.139664
21.85;0.475762523;92;8530;65.4437046;26.66703413;691.5852402;689.5984234;6311.370479
21.85;0.475762523;92;8530;65.40094601;26.42949513;691.9201644;689.9201685;6322.802213
21.85;0.475762523;92;8530;65.35866773;26.19683944;692.2547276;690.2415519;6336.210941
21.85;0.475762523;92;8530;65.30542749;26.00655579;692.5889304;690.5625738;6359.057033
21.85;0.475762523;92;8530;65.19075519;25.85243182;692.922773;690.8832348;6424.092085
21.85;0.475762523;92;8530;65.15600615;25.74501549;693.2562559;691.2035352;6428.502145
21.85;0.475762523;92;8530;65.07614685;25.66293139;693.5893795;691.5234755;6469.540803
21.85;0.475762523;92;8530;64.93845328;25.59351364;693.9221441;691.8430559;6543.748095
21.85;0.475762523;92;8530;64.70290524;25.54525174;694.2545502;692.162277;6705.293959
21.85;0.475762523;92;8530;64.79100848;25.49955622;694.5865981;692.4811392;6595.53489
21.85;0.475762523;92;8530;64.60701778;25.4569215;694.9182882;692.7996428;6700.655789
21.85;0.475762523;92;8530;64.72016928;25.41873774;695.2496209;693.1177883;6569.780712
21.85;0.475762523;92;8530;64.51988026;25.38610351;695.5805965;693.435576;6701.828179
21.85;0.475762523;92;8530;64.44192454;25.35244111;695.9112156;693.7530063;6737.034763
21.85;0.475762523;92;8530;64.35198724;25.32355434;696.2414784;694.0700797;6788.573456
21.85;0.475762523;92;8530;64.50738533;25.30071928;696.5713853;694.3867966;6638.825867
21.85;0.475762523;92;8530;64.35443056;25.28620453;696.9009367;694.7031573;6749.911157
21.85;0.475762523;92;8530;64.36852751;25.27215798;697.2301331;695.0191623;6731.052148
21.85;0.475762523;92;8530;64.37108865;25.26025109;697.5589747;695.334812;6722.085564
21.85;0.475762523;92;8530;64.36886689;25.24941031;697.887462;695.6501067;6712.403133
21.85;0.475762523;92;8530;64.42145069;25.24236787;698.2155953;695.9650469;6654.953408
21.85;0.475762523;92;8530;64.27554969;25.23850032;698.543375;696.2796329;6770.424456
21.85;0.475762523;92;8530;64.36921215;25.23279733;698.8708016;696.5938652;6690.817346
21.85;0.475762523;92;8530;64.36838713;25.23165628;699.1978754;696.9077441;6690.854457
21.85;0.475762523;92;8530;64.25425033;25.22900301;699.5245967;697.2212701;6785.053455
21.85;0.475762523;92;8530;64.39367;25.2262631;699.850966;697.5344435;6669.395297
21.85;0.475762523;92;8530;64.27469529;25.22694576;700.1769836;697.8472648;6768.847626
21.85;0.475762523;92;8530;64.28616187;25.22710767;700.5026499;698.1597343;6771.47836
21.85;0.475762523;92;8530;64.3777893;25.22525857;700.8279653;698.4718525;6697.585342
21.85;0.475762523;92;8530;64.29718994;25.23040363;701.1529301;698.7836197;6786.328775
21.85;0.475762523;92;8530;64.3423435;25.22741815;701.4775448;699.0950363;6750.481622
21.85;0.475762523;92;8530;64.32541426;25.23186495;701.8018098;699.4061027;6779.339334
21.85;0.475762523;92;8530;64.37609315;25.23464231;702.1257253;699.7168194;6751.801721
21.85;0.475762523;92;8238;64.37587761;25.24528708;702.4492918;700.0271866;6776.234605
21.85;0.475762523;92;8238;64.37672396;25.24895799;702.7515237;700.3157975;6784.12098
21.85;0.475762523;92;8238;64.38974969;25.25157021;703.0534299;700.6040839;6780.630391
21.85;0.475762523;92;8238;64.38769121;25.25488929;703.3550108;700.8920462;6790.485285
21.85;0.475762523;92;8238;64.39699138;25.25744317;703.6562668;701.1796846;6790.781226
21.85;0.475762523;92;8238;64.39877479;25.26024431;703.9571982;701.4669996;6797.682381
21.85;0.475762523;92;8238;64.41375155;25.26266169;704.2578052;701.7539915;6793.186095
21.85;0.475762523;92;8238;64.41257965;25.26516062;704.5580884;702.0406607;6802.643002
21.85;0.475762523;92;8238;64.41844352;25.26719291;704.8580481;702.3270075;6806.377973
21.85;0.475762523;92;8238;64.4193265;25.26935164;705.1576845;702.6130324;6814.399595
21.85;0.475762523;92;8238;64.41985888;25.27161575;705.456998;702.8987356;6823.158242
21.85;0.475762523;92;8238;64.44094837;25.27385944;705.755989;703.1841175;6815.789536
21.85;0.475762523;92;8238;64.432961;25.2759516;706.0546579;703.4691786;6831.046171
21.85;0.475762523;92;8238;64.43457461;25.27806864;706.3530049;703.7539191;6839.371142
21.85;0.475762523;92;8238;64.45673688;25.28047387;706.6510304;704.0383394;6831.23388
21.85;0.475762523;92;8238;64.45327973;25.28283872;706.9487349;704.3224399;6843.523593
21.85;0.475762523;92;8238;64.4578255;25.28516836;707.2461185;704.6062209;6849.892691
21.85;0.475762523;92;8238;64.47040275;25.2874942;707.5431817;704.8896829;6850.221969
21.85;0.475762523;92;8238;64.47631713;25.29016239;707.8399248;705.172826;6855.600748
21.85;0.475762523;92;8238;64.48062954;25.29282551;708.1363481;705.4556508;6862.515129
21.85;0.475762523;92;8238;64.49116471;25.29538378;708.4324521;705.7381576;6864.777885
21.85;0.475762523;92;8238;64.49646697;25.29804716;708.728237;706.0203467;6871.038122
21.85;0.475762523;92;8238;64.5004891;25.30067;709.0237031;706.3022184;6878.40076
21.85;0.475762523;92;8238;64.50711951;25.30346879;709.3188509;706.5837733;6883.807605
21.85;0.475762523;92;8238;64.51549533;25.30629267;709.6136807;706.8650115;6887.853149
21.85;0.475762523;92;8238;64.52245728;25.3091619;709.9081928;707.1459334;6892.993779
21.85;0.475762523;92;8238;64.5294815;25.31209637;710.2023875;707.4265395;6898.074371
29.85;0.475762523;92;8238;65.16654994;28.24506605;710.4962653;707.7068301;8308.472252
29.85;0.475762523;92;8238;65.64095011;28.2509711;710.7898263;707.9868054;8288.015091
29.85;0.475762523;92;8238;66.00608206;28.39483865;711.0830711;708.266466;8198.271638
29.85;0.475762523;92;8238;66.43624193;28.73095264;711.3759999;708.545812;7996.183843
29.85;0.475762523;92;8238;66.82618831;29.22070914;711.668613;708.824844;7799.772792
29.85;0.475762523;92;8238;67.29205159;29.7836744;711.9609109;709.1035621;7557.366217
29.85;0.475762523;92;8238;67.93131839;30.33935802;712.2528937;709.3819669;7173.176789
29.85;0.475762523;92;8238;68.27481591;30.85656418;712.544562;709.6600586;6978.272372
29.85;0.475762523;92;8238;68.56947901;31.24874923;712.835916;709.9378376;6839.47968
29.85;0.475762523;92;8238;68.83766799;31.55458792;713.126956;710.2153043;6741.242235
29.85;0.475762523;92;8238;69.04274611;31.83549006;713.4176825;710.4924589;6679.677133
29.85;0.475762523;92;8238;69.23005914;32.06494619;713.7080956;710.7693019;6616.861516
29.85;0.475762523;92;8238;69.25436115;32.22999537;713.9981959;711.0458336;6663.91849
29.85;0.475762523;92;8238;69.39176629;32.38976178;714.2879835;711.3220543;6631.021047
29.85;0.475762523;92;8238;69.51475278;32.51207633;714.5774589;711.5979644;6594.961696
29.85;0.475762523;92;8238;69.59261436;32.63765679;714.8666224;711.8735643;6599.34356
29.85;0.475762523;92;8238;69.59653015;32.72574029;715.1554743;712.1488543;6656.072081
29.85;0.475762523;92;8238;69.69799048;32.80852362;715.444015;712.4238347;6644.132234
29.85;0.475762523;92;8238;69.7777133;32.87749916;715.7322447;712.6985059;6645.671836
29.85;0.475762523;92;8238;69.83380512;32.93428071;716.0201639;712.9728682;6665.231948
29.85;0.475762523;92;8238;69.90682141;32.98257525;716.3077728;713.246922;6672.730971
29.85;0.475762523;92;8238;69.96850268;33.02321754;716.5950718;713.5206677;6688.912119
29.85;0.475762523;92;8238;70.03717892;33.05791354;716.8820613;713.7941055;6700.241252
29.85;0.475762523;92;8238;70.10163421;33.08764555;717.1687415;714.0672359;6714.963725
29.85;0.475762523;92;8238;70.16838712;33.11326281;717.4551128;714.3400591;6727.612263
29.85;0.475762523;92;8238;70.23961002;33.13599798;717.7411755;714.6125756;6736.226608
29.85;0.475762523;92;8238;70.30203793;33.15608264;718.02693;714.8847856;6751.669694
29.85;0.475762523;92;8238;70.3753231;33.17426045;718.3123766;715.1566895;6758.555942
29.85;0.475762523;92;8238;70.50341865;33.19069776;718.5975156;715.4282877;6714.364222
29.85;0.475762523;92;8238;70.56918097;33.20897225;718.8823474;715.6995804;6718.865273
29.85;0.475762523;92;8238;70.60902709;33.22778419;719.1668722;715.9705681;6753.492795
29.85;0.475762523;92;8238;70.68337091;33.24266006;719.4510905;716.2412511;6759.090226
29.85;0.475762523;92;8238;70.75505646;33.25502307;719.7350025;716.5116297;6760.657221
29.85;0.475762523;92;8238;70.81436811;33.26811278;720.0186086;716.7817043;6777.929783
29.85;0.475762523;92;8238;70.8644076;33.27950286;720.3019091;717.0514751;6801.488013
29.85;0.475762523;92;8238;70.92383107;33.2899302;720.5849043;717.3209427;6818.04729
29.85;0.475762523;92;8238;70.97924449;33.29850895;720.8675946;717.5901072;6830.803944
29.85;0.475762523;92;8238;71.02379833;33.30682792;721.1499803;717.858969;6851.678981
29.85;0.475762523;92;8238;71.0816402;33.31555942;721.4320617;718.1275285;6867.053966
29.85;0.475762523;92;8238;71.13742851;33.32384527;721.7138392;718.3957861;6882.209407
29.85;0.475762523;92;8238;71.18681947;33.33136623;721.995313;718.6637419;6897.53135
29.85;0.475762523;92;8238;71.237718;33.33942302;722.2764836;718.9313965;6914.375242
29.85;0.475762523;92;8238;71.28054156;33.34691206;722.5573511;719.1987501;6933.550947
29.85;0.475762523;92;8238;71.32624745;33.354177;722.8379161;719.4658031;6949.456223
29.85;0.475762523;92;8238;71.36882617;33.36189512;723.1181787;719.7325557;6968.838484
29.85;0.475762523;92;8238;71.35285348;33.36711887;723.3981393;719.9990085;7028.685387
29.85;0.475762523;92;8238;71.42276895;33.37321451;723.6777983;720.2651615;7026.883308
29.85;0.475762523;92;8238;71.57106648;33.38149306;723.9571559;720.5310154;6959.66557
29.85;0.475762523;92;8238;71.47495776;33.3887234;724.2362125;720.7965702;7075.674458
29.85;0.475762523;92;8238;71.46392246;33.3906836;724.5149684;721.0618265;7131.862806
29.85;0.475762523;92;8238;71.55533177;33.39405369;724.793424;721.3267844;7108.786826
29.85;0.475762523;92;8238;71.63348732;33.40023871;725.0715795;721.5914445;7088.628003
29.85;0.475762523;92;8238;71.59618377;33.40442339;725.3494353;721.8558069;7155.319597
29.85;0.475762523;92;8238;71.66989677;33.4101907;725.6269917;722.1198721;7140.760813
29.85;0.475762523;92;8238;71.67248214;33.41519835;725.904249;722.3836403;7177.968618
29.85;0.475762523;92;8238;71.73407972;33.42136447;726.1812075;722.6471119;7168.498475
29.85;0.475762523;92;8238;71.73530095;33.42651156;726.4578677;722.9102873;7204.635116
29.85;0.475762523;92;8238;71.8466536;33.43302493;726.7342297;723.1731667;7150.513453
29.85;0.475762523;92;8238;71.84757775;33.44237229;727.0102939;723.4357506;7179.787362
29.85;0.475762523;92;8238;71.92386416;33.4511984;727.2860607;723.6980391;7154.261816
29.85;0.475762523;92;8238;71.94280166;33.46147402;727.5615303;723.9600327;7171.155685
29.85;0.475762523;92;8238;71.94113846;33.47035808;727.8367031;724.2217317;7200.663809
29.85;0.475762523;92;8238;71.95851339;33.47872494;728.1115794;724.4831365;7217.212049
29.85;0.475762523;92;8238;71.98833968;33.48517161;728.3861595;724.7442473;7221.627882
29.85;0.475762523;92;8238;72.00820834;33.49108101;728.6604438;725.0050644;7232.411709
29.85;0.475762523;92;8238;72.02221402;33.49603574;728.9344324;725.2655883;7245.610174
29.85;0.475762523;92;8238;72.03102039;33.50054643;729.2081259;725.5258193;7261.479983
29.85;0.475762523;92;8238;72.03957236;33.50440607;729.4815245;725.7857576;7275.986068
29.85;0.475762523;92;8238;72.05248403;33.50796998;729.7546284;726.0454036;7286.347546
29.85;0.475762523;92;8238;72.04630756;33.51102343;730.0274381;726.3047577;7309.923789
29.85;0.475762523;92;8238;72.04378605;33.51312018;730.2999538;726.5638201;7330.282915
29.85;0.475762523;92;8238;72.09635361;33.5157322;730.5721759;726.8225912;7307.233201
29.85;0.475762523;92;8238;71.99110838;33.51521454;730.8441046;727.0810714;7404.845543
29.85;0.475762523;92;8238;71.99241669;33.51146633;731.1157404;727.3392608;7427.395206
29.85;0.475762523;92;8238;72.0205518;33.50745754;731.3870834;727.59716;7424.835911
29.85;0.475762523;92;8238;72.07837222;33.50595391;731.6581341;727.8547691;7392.958041
29.85;0.475762523;92;8238;72.09891369;33.50761436;731.9288927;728.1120886;7386.49617
29.85;0.475762523;92;8238;72.06035211;33.50887035;732.1993595;728.3691187;7428.220738
29.85;0.475762523;92;8238;72.09253331;33.51042705;732.4695349;728.6258598;7416.348355
29.85;0.475762523;92;8238;72.11711471;33.51435593;732.7394192;728.8823122;7404.458467
29.85;0.475762523;92;8238;72.10353589;33.51811139;733.0090127;729.1384762;7423.616497
29.85;0.475762523;92;8238;72.10797156;33.52095941;733.2783157;729.3943522;7428.559241
29.85;0.475762523;92;8238;72.11206097;33.5238492;733.5473285;729.6499405;7432.182609
29.85;0.475762523;92;8238;72.09397749;33.52537434;733.8160514;729.9052413;7452.600993
29.85;0.475762523;92;8238;72.10628685;33.52614467;734.0844848;730.1602551;7450.202985
29.85;0.475762523;92;8238;72.12232399;33.527511;734.352629;730.4149821;7445.183639
29.85;0.475762523;92;8238;72.1252964;33.52923799;734.6204842;730.6694226;7448.665732
29.85;0.475762523;92;8238;72.12719802;33.53113066;734.8880508;730.9235771;7452.073183
29.85;0.475762523;92;8238;72.12966989;33.53320345;735.155329;731.1774458;7454.23006
29.85;0.475762523;92;8238;72.12484285;33.53519082;735.4223193;731.431029;7460.068559
29.85;0.475762523;92;8238;72.11660951;33.53650114;735.6890219;731.684327;7470.739324
29.85;0.475762523;92;8238;72.11880885;33.53728087;735.9554371;731.9373402;7473.987787
29.85;0.475762523;92;8238;72.12668121;33.53831383;736.2215653;732.1900689;7471.887618
29.85;0.475762523;92;8238;72.12760698;33.53961877;736.4874066;732.4425135;7474.887593
29.85;0.475762523;92;8238;72.12587925;33.54086519;736.7529616;732.6946741;7480.168361
29.85;0.475762523;92;8238;72.12914145;33.54219301;737.0182304;732.9465512;7481.199191
29.85;0.475762523;92;8238;72.13170883;33.54373573;737.2832133;733.1981451;7482.238778
29.85;0.475762523;92;8238;72.13058541;33.54524675;737.5479107;733.4494561;7486.142757
29.85;0.475762523;92;8238;72.13077141;33.5466252;737.8123229;733.7004845;7488.997637
29.85;0.475762523;92;8238;72.13293425;33.5480182;738.0764502;733.9512306;7489.985455
29.85;0.475762523;92;8238;72.1330195;33.54941075;738.3402929;734.2016947;7492.430416
29.85;0.475762523;92;8238;72.13344675;33.55072596;738.6038513;734.4518772;7494.54191
29.85;0.475762523;92;8238;72.13499255;33.55209387;738.8671257;734.7017784;7495.494803
29.85;0.475762523;92;8238;72.13366404;33.55342282;739.1301165;734.9513986;7498.736564
29.85;0.475762523;92;8238;72.13297889;33.55461902;739.3928238;735.200738;7501.579086
29.85;0.475762523;92;8238;72.13396124;33.55578398;739.6552481;735.4497971;7502.977414
29.85;0.475762523;92;8238;72.1341201;33.55694618;739.9173896;735.6985762;7504.937575
29.85;0.475762523;92;8238;72.13343654;33.55804342;740.1792486;735.9470755;7507.637873
29.85;0.475762523;92;8238;72.13348828;33.5590878;740.4408255;736.1952953;7509.795367
29.85;0.475762523;92;8238;72.13397722;33.56013467;740.7021205;736.4432361;7511.566734
29.85;0.475762523;92;8238;72.13399396;33.56118076;740.9631339;736.690898;7513.727454
29.85;0.475762523;92;8238;72.13397095;33.56220842;741.2238661;736.9382814;7515.980953
29.85;0.475762523;92;8238;72.1343401;33.5632366;741.4843174;737.1853867;7517.951794
29.85;0.475762523;92;8238;72.23723498;33.56687495;741.744488;737.4322141;7436.621962
29.85;0.475762523;92;8238;72.31271507;33.57658906;742.0043783;737.678764;7371.986155
29.85;0.475762523;92;8238;72.20099356;33.58474278;742.2639886;737.9250366;7454.876778
29.85;0.475762523;92;8238;72.07097522;33.58527028;742.5233191;738.1710323;7562.915753
29.85;0.475762523;92;8238;72.20116505;33.58649672;742.7823701;738.4167514;7465.883022
29.85;0.475762523;92;8238;72.19355863;33.58974278;743.0411421;738.6621941;7470.055318
29.85;0.475762523;92;8238;72.14799211;33.59049596;743.2996352;738.9073609;7508.436033
29.85;0.475762523;27;8238;72.36713577;33.59204819;743.5578498;739.152252;7472.293823
29.85;0.475762523;27;8238;72.83888532;33.60125168;743.8157861;739.3968677;7457.398075
29.85;0.475762523;27;8238;73.16722307;33.6205491;744.0734445;739.6412084;7491.172667
29.85;0.475762523;27;8238;73.8585828;33.64190706;744.3308253;739.8852742;7327.364714
29.85;0.475762523;27;8238;74.1061018;33.61586457;744.5879287;740.1290657;7495.718837
29.85;0.475762523;27;8238;74.76410289;33.57998643;744.8447551;740.372583;7366.104462
29.85;0.475762523;27;8238;75.043676;33.55926369;745.1013048;740.6158265;7437.696042
29.85;0.475762523;27;8238;75.34792259;33.56772922;745.357578;740.8587964;7466.91337
29.85;0.475762523;27;8238;75.64426838;33.58827245;745.6135751;741.1014932;7465.533174
29.85;0.475762523;27;8238;75.94045407;33.61969831;745.8692963;741.343917;7483.800094
29.85;0.475762523;27;8238;76.18114173;33.65550538;746.124742;741.5860683;7533.75809
29.85;0.475762523;27;8238;76.42565845;33.68627903;746.3799125;741.8279472;7542.291091
29.85;0.475762523;27;8238;76.71722039;33.72385187;746.634808;742.0695542;7544.229947
29.85;0.475762523;27;8238;76.88862966;33.75775596;746.8894288;742.3108894;7596.058653
29.85;0.475762523;27;8238;77.0765197;33.78942973;747.1437753;742.5519533;7630.058036
29.85;0.475762523;27;8238;77.28978723;33.81969454;747.3978477;742.7927462;7647.715085
29.85;0.475762523;27;8238;77.484578;33.84442751;747.6516463;743.0332682;7655.258796
29.85;0.475762523;27;8238;77.75848493;33.87201754;747.9051715;743.2735198;7627.258833
29.85;0.475762523;27;8238;78.00482367;33.89965621;748.1584235;743.5135013;7619.913416
29.85;0.475762523;27;8238;78.11700701;33.92195743;748.4114026;743.7532129;7670.601527
29.85;0.475762523;27;8238;78.33899783;33.94185473;748.6641091;743.9926549;7655.518052
29.85;0.475762523;27;8238;78.6150264;33.9619746;748.9165433;744.2318277;7625.668097
29.85;0.475762523;27;8238;78.72756671;33.97646127;749.1687055;744.4707315;7657.741128
29.85;0.475762523;27;8238;78.98884726;33.99263968;749.420596;744.7093667;7626.856896
29.85;0.475762523;27;8238;79.17706124;34.0048586;749.672215;744.9477336;7620.865771
29.85;0.475762523;27;8238;79.35866158;34.0149717;749.923563;745.1858324;7615.724661
29.85;0.475762523;27;8238;79.49558816;34.02362391;750.1746401;745.4236635;7625.324462
29.85;0.475762523;27;8238;79.64796188;34.02937183;750.4254467;745.6612272;7632.449746
29.85;0.475762523;27;8238;79.81878219;34.03272676;750.675983;745.8985237;7626.282036
29.85;0.475762523;27;8238;79.98796556;34.03506586;750.9262494;746.1355534;7617.346154
29.85;0.475762523;27;8238;80.15489977;34.03528165;751.176246;746.3723165;7607.569483
29.85;0.475762523;27;8238;80.32149655;34.03459395;751.4259734;746.6088135;7595.954548
29.85;0.475762523;27;8238;80.48578554;34.03284101;751.6754316;746.8450444;7584.129927
29.85;0.475762523;27;8238;80.6411606;34.03099892;751.924621;747.0810098;7570.976786
29.85;0.475762523;27;8238;80.82910112;34.0276871;752.1735419;747.3167098;7547.037865
29.85;0.475762523;27;8238;80.96957056;34.02338917;752.4221946;747.5521448;7543.261768
29.85;0.475762523;27;8238;81.10315054;34.02093791;752.6705794;747.787315;7534.951874
29.85;0.475762523;27;8238;81.30149981;34.01351663;752.9186965;748.0222208;7507.253403
29.85;0.475762523;27;8238;81.42649704;34.00688337;753.1665463;748.2568624;7505.595243
29.85;0.475762523;27;8238;81.56514433;33.9990183;753.414129;748.4912402;7497.170455
29.85;0.475762523;27;8238;81.69964905;33.9917642;753.661445;748.7253545;7487.553283
29.85;0.475762523;27;8238;81.82839873;33.98393668;753.9084944;748.9592054;7479.705597
29.85;0.475762523;27;8238;81.95444201;33.97555038;754.1552777;749.1927935;7472.097578
29.85;0.475762523;27;8238;82.07816161;33.96671359;754.401795;749.4261188;7464.501897
29.85;0.475762523;27;8238;82.1997373;33.95752588;754.6480467;749.6591818;7456.844091
29.85;0.475762523;27;8238;82.31912972;33.94808896;754.894033;749.8919827;7449.154836
29.85;0.475762523;27;8238;82.43619916;33.93850193;755.1397543;750.1245219;7441.501089
29.85;0.475762523;27;8238;82.55079713;33.92884125;755.3852109;750.3567995;7433.949508
29.85;0.475762523;27;8238;82.6628057;33.91915521;755.6304029;750.588816;7426.555577
29.85;0.475762523;27;8238;82.77214695;33.90947134;755.8753308;750.8205715;7419.363169
29.85;0.475762523;27;8238;82.87878024;33.89980578;756.1199947;751.0520665;7412.406093
29.85;0.475762523;27;8238;82.98239819;33.89030692;756.364395;751.2833011;7405.348948
29.85;0.475762523;27;8238;83.08651413;33.88065782;756.6085319;751.5142758;7397.960988
29.85;0.475762523;27;8238;83.18166699;33.87142073;756.8524058;751.7449907;7392.876649
29.85;0.475762523;27;8238;83.27775223;33.86256747;757.0960169;751.9754461;7387.038706
29.85;0.475762523;27;8238;83.36780273;33.85336438;757.3393655;752.2056425;7382.752716
29.85;0.475762523;27;8238;83.46190947;33.84421666;757.5824519;752.4355799;7375.750688
29.85;0.475762523;27;8238;83.55106764;33.83539478;757.8252763;752.6652589;7370.135153
29.85;0.475762523;27;8238;83.63671598;33.8263726;758.0678392;752.8946795;7365.969866
29.85;0.475762523;27;8238;83.71384517;33.81851789;758.3101406;753.1238422;7363.615864
29.85;0.475762523;27;8238;83.79150768;33.81080577;758.5521809;753.3527472;7360.919687
29.85;0.475762523;27;8238;83.87456201;33.80089093;758.7939605;753.5813948;7357.052341
29.85;0.475762523;27;4706;83.95041068;33.65174273;759.0354795;753.8097852;7072.641626
29.85;0.475762523;27;4706;84.01599506;33.64365263;758.9197028;753.6915792;7060.564961
29.85;0.475762523;27;4706;84.06601522;33.63506212;758.8040509;753.573506;7054.679308
29.85;0.475762523;27;4706;84.11415308;33.62607831;758.6885236;753.4555657;7049.012057
29.85;0.475762523;27;4706;84.1601877;33.6167795;758.5731207;753.3377579;7043.681667
29.85;0.475762523;27;4706;84.20265126;33.60768322;758.4578422;753.2200827;7038.758569
29.85;0.475762523;27;4706;84.24445775;33.5983413;758.342688;753.1025397;7033.973196
29.85;0.475762523;27;4706;84.28112368;33.58933845;758.2276578;752.9851289;7030.467254
29.85;0.475762523;27;4706;84.31730039;33.58038473;758.1127515;752.8678502;7026.722324
29.85;0.475762523;27;4706;84.35187019;33.57157331;757.9979691;752.7507033;7023.150497
29.85;0.475762523;27;4706;84.38769;33.56258244;757.8833103;752.6336882;7018.811788
29.85;0.475762523;27;4706;84.41901483;33.55430298;757.7687751;752.5168046;7015.418833
29.85;0.475762523;27;4706;84.44873456;33.5462197;757.6543634;752.4000525;7012.419121
29.85;0.475762523;27;4706;84.47740871;33.53836087;757.5400749;752.2834316;7009.472052
29.85;0.475762523;27;4706;84.50389412;33.53087161;757.4259095;752.1669419;7007.011985
29.85;0.475762523;27;4706;84.5313279;33.5233109;757.3118672;752.0505832;7004.015904
29.85;0.475762523;27;4706;84.5553157;33.51626262;757.1979477;751.9343553;7001.872778
29.85;0.475762523;27;4706;84.58013399;33.50915648;757.084151;751.8182581;6999.276724
29.85;0.475762523;27;4706;84.60265016;33.50251611;756.9704769;751.7022915;6997.030359
29.85;0.475762523;27;4706;84.62413821;33.49607849;756.8569253;751.5864553;6994.944329
29.85;0.475762523;27;4706;84.64412013;33.48986037;756.7434961;751.4707493;6993.202233
29.85;0.475762523;27;4706;84.66338958;33.48383684;756.6301891;751.3551734;6991.505304
29.85;0.475762523;27;4706;84.68232442;33.47802937;756.5170041;751.2397275;6989.633063
29.85;0.475762523;27;4706;84.70034856;33.47243747;756.4039412;751.1244115;6987.841536
29.85;0.475762523;27;4706;84.7175225;33.46705596;756.291;751.009225;6986.121888
29.85;0.475762523;27;4706;84.73388039;33.46187728;756.1781806;750.8941681;6984.470104
29.85;0.475762523;27;4706;84.74945051;33.45689391;756.0654827;750.7792406;6982.88315
29.85;0.475762523;27;4706;84.76426335;33.45209863;755.9529063;750.6644424;6981.359203
29.85;0.475762523;27;4706;84.77835456;33.44748439;755.8404511;750.5497732;6979.896656
29.85;0.475762523;27;4706;84.79176311;33.4430444;755.7281172;750.4352329;6978.493252
29.85;0.475762523;27;4706;84.80452813;33.43877221;755.6159042;750.3208215;6977.145922
29.85;0.475762523;27;4706;84.81668667;33.43466173;755.5038122;750.2065387;6975.851066
29.85;0.475762523;27;4706;84.82827294;33.4307072;755.391841;750.0923844;6974.604874
29.85;0.475762523;27;4706;84.83931823;33.42690312;755.2799904;749.9783584;6973.40363
29.85;0.475762523;27;4706;84.84985139;33.4232442;755.1682604;749.8644607;6972.243849
29.85;0.475762523;27;4706;84.85989924;33.41972529;755.0566507;749.7506911;6971.122339
29.85;0.475762523;27;4706;84.86948702;33.41634143;754.9451613;749.6370494;6970.036188
29.85;0.475762523;27;4706;84.87863861;33.41308782;754.833792;749.5235355;6968.982749
29.85;0.475762523;27;4706;84.88749723;33.40994523;754.7225428;749.4101492;6967.927049
29.85;0.475762523;27;4706;84.89677083;33.40681352;754.6114134;749.2968905;6966.638555
29.85;0.475762523;27;4706;84.9050388;33.40390067;754.5004037;749.183759;6965.52165
29.85;0.475762523;27;4706;84.91285827;33.40112857;754.3895137;749.0707549;6964.469457
29.85;0.475762523;27;4706;84.920302;33.39847004;754.2787432;748.9578777;6963.470845
29.85;0.475762523;27;4706;84.92409754;33.39630909;754.168092;748.8451275;6963.523396
29.85;0.475762523;27;4706;84.930594;33.39378382;754.05756;748.7325041;6962.881192
29.85;0.475762523;27;4706;84.93697821;33.39136459;753.9471472;748.6200073;6962.071108
29.85;0.475762523;27;4706;84.94298542;33.3890549;753.8368533;748.5076371;6961.258018
29.85;0.475762523;27;4706;84.94867732;33.38684229;753.7266783;748.3953932;6960.449995
29.85;0.475762523;27;4706;84.95563707;33.3846129;753.6166219;748.2832755;6959.08902
29.85;0.475762523;27;4706;84.9620967;33.38250538;753.5066842;748.1712838;6957.798583
29.85;0.475762523;27;4706;84.96698736;33.38058417;753.3968649;748.0594181;6956.980854
29.85;0.475762523;27;4706;84.9705876;33.37877448;753.287164;747.9476782;6956.645593
29.85;0.475762523;27;4706;84.97433908;33.37701068;753.1775813;747.836064;6956.209591
29.85;0.475762523;27;4706;84.97937309;33.37525184;753.0681166;747.7245752;6955.232601
29.85;0.475762523;27;4706;84.98428797;33.37344904;752.9587699;747.6132119;6954.389574
29.85;0.475762523;27;4706;84.98759329;33.37188772;752.849541;747.5019737;6953.921698
29.85;0.475762523;27;4706;84.99145169;33.37034667;752.7404299;747.3908606;6953.238797
29.85;0.475762523;27;4706;84.99535073;33.36882153;752.6314363;747.2798725;6952.52352
29.85;0.475762523;27;4706;84.99920168;33.36734162;752.5225601;747.1690092;6951.775239
29.85;0.475762523;27;4706;85.00682768;33.36547105;752.4138012;747.0582705;6949.885089
29.85;0.475762523;27;4706;85.00955863;33.36439101;752.3051596;746.9476564;6949.090677
29.85;0.475762523;27;4706;85.01106469;33.36330877;752.196635;746.8371666;6948.993834
29.85;0.475762523;27;4706;85.01660778;33.36171856;752.0882273;746.7268011;6947.807775
29.85;0.475762523;27;4706;85.02100319;33.36045995;751.9799365;746.6165597;6946.645972
29.85;0.475762523;27;4706;85.02309517;33.35954012;751.8717623;746.5064423;6946.131664
29.85;0.475762523;27;4706;85.02428132;33.35859832;751.7637047;746.3964487;6946.144424
29.85;0.475762523;27;4706;85.02999553;33.35716559;751.6557636;746.2865787;6944.792387
29.85;0.475762523;27;4706;85.0312646;33.35633892;751.5479387;746.1768323;6944.534947
29.85;0.475762523;27;4706;85.03584128;33.35507922;751.4402301;746.0672094;6943.452777
29.85;0.475762523;27;4706;85.03658012;33.35436002;751.3326374;745.9577097;6943.324314
29.85;0.475762523;27;4706;85.03974677;33.3532444;751.2251608;745.8483331;6942.708716
29.85;0.475762523;27;4706;85.04277255;33.35227622;751.1177999;745.7390795;6941.91186
29.85;0.475762523;27;4706;85.04534442;33.35138541;751.0105547;745.6299488;6941.21822
29.85;0.475762523;27;4706;85.04769676;33.35053328;750.9034251;745.5209407;6940.584408
29.85;0.475762523;27;4706;85.05025004;33.34970334;750.7964109;745.4120553;6939.832501
29.85;0.475762523;27;4706;85.05580464;33.3485848;750.689512;745.3032923;6938.189591
29.85;0.475762523;27;4706;85.05546597;33.34813995;750.5827283;745.1946516;6938.13977
29.85;0.475762523;27;4706;85.06042003;33.34703959;750.4760597;745.086133;6936.788426
29.85;0.475762523;27;4706;85.0599476;33.34662794;750.369506;744.9777365;6936.784073
29.85;0.475762523;27;4706;85.06492854;33.3455503;750.2630671;744.8694619;6935.435101
29.85;0.475762523;27;4706;85.06437503;33.34517482;750.156743;744.761309;6935.458423
29.85;0.475762523;27;4706;85.0694254;33.34412353;750.0505333;744.6532778;6934.09443
29.85;0.475762523;27;4706;85.06223951;33.34453664;749.9444382;744.545368;6935.844147
29.85;0.475762523;27;4706;85.0711177;33.34284088;749.8384573;744.4375796;6933.901709
29.85;0.475762523;27;4706;85.07640137;33.34190605;749.7325906;744.3299123;6932.081791
29.85;0.475762523;27;4706;85.06799848;33.34253138;749.6268381;744.2223662;6933.989906
29.85;0.475762523;27;4706;85.07713116;33.34086337;749.5211994;744.114941;6931.931609
29.85;0.475762523;27;4706;85.08129438;33.34005987;749.4156746;744.0076365;6930.421516
29.85;0.475762523;27;4706;85.07720541;33.33993313;749.3102635;743.9004528;6931.185864
29.85;0.475762523;27;4706;85.06640941;33.34028749;749.204966;743.7933895;6934.74999
29.85;0.475762523;27;4706;85.08819987;33.33773952;749.099782;743.6864467;6928.517454
29.85;0.475762523;27;4706;85.08923583;33.33759337;748.9947112;743.5796241;6927.198643
29.85;0.475762523;27;4706;85.09149701;33.33716193;748.8897538;743.4729216;6926.12071
29.85;0.475762523;27;4706;85.09385409;33.33671081;748.7849093;743.3663391;6925.117829
29.85;0.475762523;27;4706;85.09613842;33.33625385;748.6801779;743.2598764;6924.201541
29.85;0.475762523;27;4706;85.09838204;33.33578955;748.5755593;743.1535335;6923.33048
29.85;0.475762523;27;4706;85.10057657;33.33532056;748.4710535;743.0473102;6922.484224
29.85;0.475762523;27;4706;85.10271498;33.33484937;748.3666602;742.9412063;6921.654132
29.85;0.475762523;27;4706;85.10942399;33.33390692;748.2623795;742.8352217;6919.493367
29.85;0.475762523;27;4706;85.11192581;33.33353473;748.1582111;742.7293563;6918.264784
29.85;0.475762523;27;4706;85.11549672;33.33310065;748.0541549;742.6236099;6916.755362
29.85;0.475762523;27;4706;85.11415688;33.33282518;747.9502109;742.5179824;6917.088118
29.85;0.475762523;27;4706;85.09364933;33.33451984;747.8463789;742.4124737;6922.892721
29.85;0.475762523;27;4706;85.10710955;33.3320346;747.7426588;742.3070837;6920.247173
29.85;0.475762523;27;4706;85.09204147;33.33283511;747.6390504;742.2018122;6924.314816
29.85;0.475762523;27;4706;85.11783238;33.32960786;747.5355536;742.096659;6917.395948
29.85;0.475762523;27;4706;85.09933799;33.33157895;747.4321684;741.9916241;6920.79279
29.85;0.475762523;27;4706;85.09590439;33.33125249;747.3288946;741.8867073;6922.234641
29.85;0.475762523;27;4706;85.12036908;33.32796016;747.2257321;741.7819084;6915.805247
29.85;0.475762523;27;4706;85.12716176;33.32765178;747.1226807;741.6772275;6912.109573
29.85;0.475762523;27;4706;85.11965636;33.32853117;747.0197404;741.5726642;6912.708295
29.85;0.475762523;27;4706;85.09716516;33.32977014;746.9169109;741.4682185;6919.577244
29.85;0.475762523;27;4706;85.12749214;33.32545698;746.8141923;741.3638902;6912.805684
29.85;0.475762523;27;4706;85.13779685;33.32612148;746.7115844;741.2596793;6906.427642
29.85;0.475762523;27;4706;85.15145887;33.32563135;746.609087;741.1555855;6900.544859
29.85;0.475762523;27;4706;85.16273407;33.32559886;746.5067001;741.0516088;6895.190651
29.85;0.475762523;27;4706;85.17224823;33.32591318;746.4044235;740.947749;6890.440192
29.85;0.475762523;27;4706;85.17060044;33.3260284;746.3022571;740.8440061;6890.649293
29.85;0.475762523;27;4706;85.18147592;33.32609575;746.2002008;740.7403797;6885.887951
29.85;0.475762523;27;4706;85.18722923;33.32611008;746.0982545;740.6368699;6883.290617
29.85;0.475762523;27;4706;85.19157988;33.3260329;745.996418;740.5334765;6881.345948
29.85;0.475762523;27;4706;85.19531592;33.3258706;745.8946912;740.4301993;6879.688963
29.85;0.475762523;27;4706;85.19866493;33.32564283;745.7930741;740.3270383;6878.194983
29.85;0.475762523;27;4706;85.20176224;33.3253658;745.6915664;740.2239933;6876.798503
29.85;0.475762523;27;4706;85.20469653;33.32505199;745.5901682;740.1210641;6875.462942
29.85;0.475762523;27;4706;85.20752024;33.32471118;745.4888791;740.0182507;6874.168726
29.85;0.475762523;27;4706;85.21026383;33.32435111;745.3876993;739.9155529;6872.903854
29.85;0.475762523;27;4706;85.21294369;33.32397785;745.2866284;739.8129706;6871.65989
29.85;0.475762523;27;4706;85.21556618;33.32359604;745.1856665;739.7105036;6870.431005
29.85;0.475762523;27;4706;85.2181308;33.32320911;745.0848133;739.6081519;6869.213698
29.85;0.475762523;27;4706;85.22063322;33.32281953;744.9840689;739.5059153;6868.006347
29.85;0.475762523;27;4706;85.24098605;33.32121782;744.8834329;739.4037936;6861.108523
29.85;0.475762523;27;4706;85.24350131;33.32083842;744.7829054;739.3017867;6859.828761
29.85;0.475762523;27;4706;85.24562879;33.32044973;744.6824863;739.1998946;6858.697881
29.85;0.475762523;27;4706;85.24754527;33.32005295;744.5821753;739.098117;6857.644171
29.85;0.475762523;27;4706;85.24934119;33.31965096;744.4819724;738.9964539;6856.625282
29.85;0.475762523;27;4706;85.25105359;33.31924602;744.3818775;738.8949051;6855.623104
29.85;0.475762523;27;4706;85.25269647;33.31883991;744.2818905;738.7934704;6854.630504
29.85;0.475762523;27;4706;85.25427595;33.31843399;744.1820112;738.6921499;6853.644442
29.85;0.475762523;27;4706;85.25579547;33.31802925;744.0822395;738.5909433;6852.663481
29.85;0.475762523;27;4706;85.25725757;33.31762641;743.9825753;738.4898504;6851.686843
29.85;0.475762523;27;4706;85.25866448;33.31722599;743.8830185;738.3888713;6850.714036
29.85;0.475762523;27;4706;85.26001831;33.31682834;743.783569;738.2880057;6849.74471
29.85;0.475762523;27;4706;85.26132113;33.31643372;743.6842267;738.1872535;6848.778584
29.85;0.475762523;27;4706;85.26257499;33.3160423;743.5849914;738.0866146;6847.815417
29.85;0.475762523;27;4706;85.26378189;33.31565417;743.485863;737.9860889;6846.854987
29.85;0.475762523;27;4706;85.26494385;33.31526939;743.3868414;737.8856762;6845.897086
29.85;0.475762523;27;4706;85.26606285;33.314888;743.2879265;737.7853765;6844.941511
29.85;0.475762523;27;4706;85.26714085;33.31450998;743.1891182;737.6851895;6843.988066
29.85;0.475762523;27;4706;85.26817981;33.31413534;743.0904164;737.5851152;6843.036559
29.85;0.475762523;27;4706;85.26918166;33.31376404;742.991821;737.4851534;6842.086806
29.85;0.475762523;27;4706;85.27014828;33.31339607;742.8933317;737.385304;6841.138626
29.85;0.475762523;27;4706;85.27108156;33.31303138;742.7949486;737.2855669;6840.191848
29.85;0.475762523;27;4706;85.27198333;33.31266994;742.6966716;737.1859419;6839.246309
29.85;0.475762523;27;4706;85.27285539;33.31231171;742.5985004;737.086429;6838.301856
29.85;0.475762523;27;4706;85.27369951;33.31195665;742.500435;736.987028;6837.358344
29.85;0.475762523;27;4706;85.27451741;33.31160473;742.4024752;736.8877387;6836.415641
29.85;0.475762523;27;4706;85.27531079;33.3112559;742.304621;736.7885611;6835.473626
29.85;0.475762523;27;4706;85.27608128;33.31091012;742.2068723;736.689495;6834.532186
29.85;0.475762523;27;4706;85.27683049;33.31056735;742.1092288;736.5905403;6833.591224
29.85;0.475762523;27;4706;85.27755997;33.31022754;742.0116906;736.4916969;6832.650649
29.85;0.475762523;27;4706;85.27827124;33.30989066;741.9142575;736.3929646;6831.710382
29.85;0.475762523;27;4706;85.27896576;33.30955667;741.8169294;736.2943434;6830.770357
29.85;0.475762523;27;4706;85.27964496;33.30922551;741.7197062;736.195833;6829.830513
29.85;0.475762523;27;4706;85.28031022;33.30889715;741.6225877;736.0974335;6828.8908
29.85;0.475762523;27;4706;85.28096287;33.30857155;741.5255738;735.9991445;6827.951177
29.85;0.475762523;27;4706;85.28160421;33.30824866;741.4286645;735.9009661;6827.011609
29.85;0.475762523;27;4706;85.28223549;33.30792845;741.3318597;735.8028981;6826.07207
29.85;0.475762523;27;4706;85.28285794;33.30761086;741.2351591;735.7049404;6825.132538
29.85;0.475762523;27;4706;85.28347273;33.30729586;741.1385627;735.6070928;6824.192999
29.85;0.475762523;27;4706;85.28408101;33.30698341;741.0420704;735.5093553;6823.253443
29.85;0.475762523;27;4706;85.28468387;33.30667347;740.9456821;735.4117276;6822.313863
20.85;0.475762523;27;4706;83.59750246;30.15517042;740.8493976;735.3142098;5591.239413
20.85;0.475762523;27;4706;81.8699848;30.1420156;740.7532169;735.2168015;6018.100968
20.85;0.475762523;27;4706;81.64376809;30.040403;740.6571399;735.1195029;5982.707918
20.85;0.475762523;27;4706;81.62445437;29.75298336;740.5611663;735.0223136;5905.894191
20.85;0.475762523;27;4706;81.52335745;29.25199289;740.4652962;734.9252336;5888.642105
20.85;0.475762523;27;4706;81.39149089;28.60783255;740.3695294;734.8282628;5896.155688
20.85;0.475762523;27;4706;81.23423423;27.92306536;740.2738657;734.731401;5920.963656
20.85;0.475762523;27;4706;81.05864401;27.22825248;740.1783052;734.6346482;5954.608019
20.85;0.475762523;27;4706;80.92745404;26.74896075;740.0828476;734.5380041;5979.985427
20.85;0.475762523;27;4706;80.78516784;26.2640116;739.9874929;734.4414687;6008.664506
20.85;0.475762523;27;4706;80.69589461;25.91771032;739.8922409;734.3450419;6023.273205
20.85;0.475762523;27;4706;80.62086999;25.64640728;739.7970915;734.2487235;6034.321261
20.85;0.475762523;27;4706;80.56991481;25.44668347;739.7020447;734.1525134;6040.109071
20.85;0.475762523;27;4706;80.53647982;25.29466699;739.6071003;734.0564115;6042.733956
20.85;0.475762523;27;4706;80.51157484;25.16348075;739.5122582;733.9604176;6043.97467
20.85;0.475762523;64;4706;80.2944534;25.059582;739.4175183;733.8645317;6010.163214
20.85;0.475762523;64;4706;79.72508309;24.97073199;739.3228805;733.7687536;5986.277651
20.85;0.475762523;64;4706;79.09587238;24.89257123;739.2283447;733.6730833;6011.036924
20.85;0.475762523;64;4706;78.51117376;24.82953237;739.1339107;733.5775205;6054.257975
20.85;0.475762523;64;4706;77.89652847;24.77443427;739.0395785;733.4820651;6123.579558
20.85;0.475762523;64;4706;77.3093255;24.73163079;738.9453479;733.3867171;6206.719445
20.85;0.475762523;64;4706;76.6823523;24.69853962;738.8512188;733.2914763;6322.835493
20.85;0.475762523;64;4706;75.97849003;24.67490912;738.7571912;733.1963426;6468.854377
20.85;0.475762523;64;4706;75.39849335;24.6683322;738.6632649;733.1013159;6575.798651
20.85;0.475762523;64;4706;74.7525492;24.68019853;738.5694398;733.006396;6720.168942
20.85;0.475762523;64;4706;73.84076329;24.72629999;738.4757158;732.9115829;6997.66913
20.85;0.475762523;64;4706;72.13308079;24.82736586;738.3820928;732.8168764;7613.30346
20.85;0.475762523;64;4706;71.87622822;24.86205458;738.2885707;732.7222764;7535.878303
20.85;0.475762523;64;4706;71.49952762;24.88424138;738.1951494;732.6277827;7547.692816
20.85;0.475762523;64;4706;71.16793769;24.96770184;738.1018287;732.5333954;7575.897182
20.85;0.475762523;64;4706;70.76612878;25.00675003;738.0086086;732.4391141;7644.650809
20.85;0.475762523;64;4706;70.34954172;24.95605344;737.9154889;732.3449389;7723.633934
20.85;0.475762523;64;4706;69.95306847;24.94882122;737.8224695;732.2508695;7810.236947
20.85;0.475762523;64;4706;69.57695988;24.95083601;737.7295504;732.156906;7891.616137
20.85;0.475762523;64;4706;69.26202346;24.94594294;737.6367314;732.0630481;7959.195559
20.85;0.475762523;64;4706;68.88204881;24.86255238;737.5440125;731.9692957;8050.638131
20.85;0.475762523;64;4706;68.5976051;24.7830737;737.4513934;731.8756488;8108.904363
20.85;0.475762523;64;4706;68.36903817;24.76786222;737.3588741;731.7821072;8149.631001
20.85;0.475762523;64;4706;68.14975524;24.73149454;737.2664546;731.6886707;8204.342042
20.85;0.475762523;64;4706;67.95822288;24.60558195;737.1741346;731.5953393;8251.212902
20.85;0.475762523;64;4706;67.78825298;24.46585587;737.0819141;731.5021129;8293.766757
20.85;0.475762523;64;4706;67.67698115;24.41330747;736.9897929;731.4089913;8320.597981
20.85;0.475762523;64;4706;67.6101058;24.43986495;736.897771;731.3159744;8338.597408
20.85;0.475762523;64;4706;67.5719275;24.51194143;736.8058483;731.2230621;8355.723107
20.85;0.475762523;64;4706;67.5379031;24.58083853;736.7140246;731.1302543;8384.667492
20.85;0.475762523;64;4706;67.51498167;24.64294074;736.6222999;731.0375509;8421.837987
20.85;0.475762523;64;4706;67.52922496;24.69303672;736.530674;730.9449517;8426.323654
20.85;0.475762523;64;4706;67.5050911;24.72627635;736.4391468;730.8524566;8460.642159
20.85;0.475762523;64;4706;67.50994311;24.73631586;736.3477183;730.7600655;8477.976609
20.85;0.475762523;64;4706;67.51259859;24.74518531;736.2563883;730.6677783;8510.314663
20.85;0.475762523;64;4706;67.54863278;24.76164602;736.1651567;730.5755949;8503.637448
20.85;0.475762523;64;4706;67.56131093;24.79904793;736.0740233;730.4835152;8522.580416
20.85;0.475762523;64;4706;67.58739984;24.8058984;735.9829882;730.391539;8520.482521
20.85;0.475762523;64;4706;67.60661107;24.81653631;735.8920512;730.2996662;8525.517908
20.85;0.475762523;64;4706;67.6124836;24.84977753;735.8012122;730.2078967;8555.79431
20.85;0.475762523;64;4706;67.64052581;24.87304121;735.710471;730.1162304;8552.817693
20.85;0.475762523;64;4706;67.64961326;24.90215143;735.6198276;730.0246672;8574.832536
20.85;0.475762523;64;4706;67.68710629;24.94621337;735.5292819;729.933207;8545.839924
20.85;0.475762523;64;4706;67.70581062;24.97914322;735.4388338;729.8418496;8568.709128
20.85;0.475762523;64;4706;67.72254562;25.00835535;735.3484831;729.7505949;8577.446282
20.85;0.475762523;64;4706;67.73994525;25.02458972;735.2582298;729.6594429;8572.617201
20.85;0.475762523;64;4706;67.7373674;25.04104828;735.1680737;729.5683933;8645.34104
20.85;0.475762523;64;4706;67.76815847;25.05016071;735.0780148;729.4774461;8600.159279
20.85;0.475762523;64;4706;67.77904058;25.06692443;734.9880529;729.3866012;8612.128962
20.85;0.475762523;64;4706;67.79014357;25.09145501;734.898188;729.2958585;8638.352506
20.85;0.475762523;64;4706;67.83451236;25.09900631;734.8084198;729.2052178;8589.279145
20.85;0.475762523;64;4706;67.83800872;25.10011059;734.7187484;729.114679;8676.8569
20.85;0.475762523;64;4706;67.88695964;25.07901694;734.6291737;729.024242;8689.45324
20.85;0.475762523;64;4706;67.87499832;25.04968294;734.5396954;728.9339067;8636.528969
20.85;0.475762523;64;4706;67.88724911;25.03202844;734.4503136;728.843673;8646.343344
20.85;0.475762523;64;4706;67.90055207;25.03452501;734.3610281;728.7535408;8650.255179
20.85;0.475762523;64;4706;67.89621001;25.0569726;734.2718387;728.6635099;8750.310373
20.85;0.475762523;64;4706;67.96457807;25.05852071;734.1827455;728.5735802;8713.43884
20.85;0.475762523;64;4706;67.96405745;25.01944538;734.0937483;728.4837517;8644.861283
20.85;0.475762523;64;4706;67.94357428;24.95318748;734.004847;728.3940242;8686.605708
20.85;0.475762523;64;4706;67.98039839;24.8954761;733.9160415;728.3043975;8639.307271
20.85;0.475762523;64;4706;67.95677018;24.87135196;733.8273317;728.2148717;8690.234309
20.85;0.475762523;64;4706;67.96193368;24.87084265;733.7387174;728.1254465;8692.695599
20.85;0.475762523;64;4706;67.97102684;24.89384807;733.6501987;728.0361219;8699.159137
20.85;0.475762523;64;4706;67.99742877;24.92548001;733.5617753;727.9468977;8678.830425
20.85;0.475762523;64;4706;67.99009367;24.95030544;733.4734472;727.8577739;8720.580095
20.85;0.475762523;64;4706;68.00496985;24.97069902;733.3852143;727.7687503;8705.273922
20.85;0.475762523;64;4706;68.04229719;24.98985623;733.2970764;727.6798268;8658.296892
20.85;0.475762523;64;4706;68.04913084;25.0173061;733.2090335;727.5910032;8650.694862
20.85;0.475762523;64;4706;68.01048356;25.04713013;733.1210855;727.5022796;8748.380549
20.85;0.475762523;64;4706;67.98554517;25.07192794;733.0332323;727.4136557;8823.974328
20.85;0.475762523;64;4706;68.05969987;25.07890031;732.9454737;727.3251315;8691.081277
20.85;0.475762523;64;4706;68.08588696;25.07612387;732.8578097;727.2367068;8656.148466
20.85;0.475762523;64;4706;68.05165635;25.06714599;732.7702401;727.1483816;8719.393561
20.85;0.475762523;64;4706;68.02045144;25.05371641;732.6827649;727.0601556;8796.223396
20.85;0.475762523;64;4706;68.08278116;25.03227161;732.595384;726.9720289;8654.357728
20.85;0.475762523;64;4706;68.05882713;25.03103528;732.5080972;726.8840013;8716.646904
20.85;0.475762523;64;4706;68.06777915;25.03442913;732.4209045;726.7960727;8717.611969
20.85;0.475762523;64;4706;68.03891988;25.04606592;732.3338057;726.7082429;8797.833428
20.85;0.475762523;64;4706;68.05104768;25.05793369;732.2468007;726.6205119;8786.412526
20.85;0.475762523;64;4706;68.06383244;25.07240807;732.1598896;726.5328795;8786.494035
20.85;0.475762523;64;4706;68.0824027;25.08615304;732.073072;726.4453457;8770.17097
20.85;0.475762523;64;4706;68.09908228;25.09899564;731.9863481;726.3579104;8753.60401
20.85;0.475762523;64;4706;68.11136035;25.11021582;731.8997175;726.2705733;8730.775061
20.85;0.475762523;64;4706;68.12626829;25.11956461;731.8131803;726.1833344;8697.708928
20.85;0.475762523;64;4706;68.11087628;25.13080758;731.7267364;726.0961937;8720.682743
20.85;0.475762523;64;4706;68.0820692;25.14170674;731.6403856;726.0091509;8785.515703
20.85;0.475762523;64;4706;68.14848035;25.14261985;731.5541278;725.922206;8651.27266
20.85;0.475762523;64;4706;68.125894;25.1515415;731.467963;725.8353589;8687.841627
20.85;0.475762523;64;4706;68.10893361;25.16068086;731.3818911;725.7486095;8757.189827
20.85;0.475762523;64;4706;68.16508761;25.15760623;731.2959119;725.6619575;8622.322828
20.85;0.475762523;64;4706;68.12983473;25.16647381;731.2100253;725.5754031;8684.548931
20.85;0.475762523;64;4706;68.11957251;25.17386171;731.1242313;725.4889459;8746.658998
20.85;0.131012251;64;4706;68.22379214;30.43214034;731.0385297;725.402586;8920.661884
20.85;0.131012251;64;4706;68.39981328;30.63436155;730.9529204;725.3163232;8894.679323
20.85;0.131012251;64;4706;68.48669382;30.84211919;730.8674035;725.2301573;8883.953893
20.85;0.131012251;64;4706;68.52519013;31.05718947;730.7819786;725.1440884;8917.972613
20.85;0.131012251;64;4706;68.5849395;31.29248239;730.6966458;725.0581163;8865.190133
20.85;0.131012251;64;4706;68.63788158;31.51647531;730.611405;724.9722408;8831.806253
20.85;0.131012251;64;4706;68.6394619;31.7253502;730.526256;724.8864619;8862.761854
20.85;0.131012251;64;4706;68.62706197;31.95442676;730.4411987;724.8007794;8921.123057
20.85;0.131012251;64;4706;68.65650612;32.11123618;730.3562331;724.7151933;8861.87496
20.85;0.131012251;64;4706;68.66956602;32.27922081;730.2713591;724.6297035;8846.999288
20.85;0.131012251;64;4706;68.65567756;32.41152163;730.1865765;724.5443097;8866.722674
20.85;0.131012251;64;4706;68.6816499;32.53471543;730.1018853;724.459012;8814.826182
20.85;0.131012251;64;4706;68.67916074;32.66685337;730.0172853;724.3738102;8837.362629
