Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20.85;0.131012251;64;4706;68.68502258;32.75905323;729.9327765;724.2887043;8809.606211
20.85;0.131012251;64;4706;68.69840691;32.84981335;729.8483587;724.203694;8759.977147
20.85;0.131012251;64;4706;68.66372175;32.95365034;729.7640319;724.1187793;8808.6017
20.85;0.131012251;64;4706;68.67115598;33.05079671;729.679796;724.0339601;8807.642405
20.85;0.131012251;64;4706;68.73102178;33.09650866;729.5956508;723.9492362;8700.870737
20.85;0.131012251;64;4706;68.74116826;33.1578165;729.5115963;723.8646077;8671.334864
20.85;0.131012251;64;4706;68.68032234;33.23968456;729.4276324;723.7800743;8773.818551
20.85;0.131012251;64;4706;68.73061223;33.27593076;729.343759;723.6956359;8672.559186
20.85;0.131012251;64;4706;68.75070596;33.32390454;729.2599759;723.6112925;8631.632081
20.85;0.131012251;64;4706;68.76986843;33.37007624;729.1762831;723.527044;8594.191588
20.85;0.131012251;64;4706;68.7879651;33.41659316;729.0926805;723.4428902;8564.364614
20.85;0.131012251;64;4706;68.81002419;33.46276914;729.0091679;723.358831;8530.423738
20.85;0.131012251;64;4706;68.83952203;33.50816636;728.9257454;723.2748663;8497.801592
20.85;0.131012251;64;4706;68.87801521;33.54172123;728.8424127;723.1909961;8440.136917
20.85;0.131012251;64;4706;68.89528383;33.59874475;728.7591699;723.1072201;8468.641893
20.85;0.131012251;64;4706;68.98252805;33.62029248;728.6760167;723.0235384;8328.042562
20.85;0.131012251;64;4706;69.01899889;33.66594592;728.5929532;722.9399508;8334.971032
20.85;0.131012251;64;4706;69.13403418;33.67599072;728.5099791;722.8564571;8151.629988
20.85;0.131012251;64;4706;69.16945988;33.71847715;728.4270944;722.7730574;8137.181127
20.85;0.131012251;64;4706;69.20284237;33.75044007;728.3442991;722.6897514;8114.513603
20.85;0.131012251;64;4706;69.26912446;33.76644195;728.261593;722.6065391;8015.511512
20.85;0.131012251;64;4706;69.28964701;33.80952182;728.178976;722.5234203;8028.152235
20.85;0.131012251;64;4706;69.3431239;33.83213155;728.096448;722.4403951;7970.573665
20.85;0.131012251;64;4706;69.38318098;33.85978534;728.0140089;722.3574632;7934.012213
20.85;0.131012251;64;4706;69.44640896;33.89361908;727.9316587;722.2746245;7930.832583
20.85;0.131012251;64;4706;69.65628281;33.90381748;727.8493972;722.191879;7754.676441
20.85;0.131012251;64;4706;69.74297951;33.93979379;727.7672243;722.1092266;7745.164833
20.85;0.131012251;64;4706;69.81915075;33.95585346;727.68514;722.0266671;7659.177589
20.85;0.131012251;64;4706;69.82413493;34.00002587;727.6031441;721.9442004;7716.745936
20.85;0.131012251;64;4706;69.82586868;34.00248481;727.5212366;721.8618264;7640.621737
20.85;0.131012251;64;4706;69.84483785;34.03700924;727.4394174;721.7795451;7659.504768
20.85;0.131012251;64;4706;69.84906594;34.07481575;727.3576863;721.6973563;7694.093596
20.85;0.131012251;64;4706;69.87429917;34.08830422;727.2760432;721.6152599;7639.775652
20.85;0.131012251;64;4706;69.86484298;34.11397994;727.1944882;721.5332559;7646.931098
20.85;0.131012251;64;4706;69.86437272;34.13205081;727.113021;721.451344;7615.780192
20.85;0.131012251;64;4706;69.87611587;34.15053079;727.0316416;721.3695243;7583.658389
20.85;0.131012251;64;4706;69.88573284;34.18321182;726.9503499;721.2877966;7622.021375
20.85;0.131012251;64;4706;69.864972;34.20698192;726.8691458;721.2061607;7631.673678
20.85;0.131012251;64;4706;69.85932772;34.22745288;726.7880292;721.1246167;7632.926732
20.85;0.131012251;64;4706;69.84075898;34.2601552;726.707;721.0431643;7696.093132
20.85;0.131012251;64;4706;69.88234392;34.25603966;726.6260581;720.9618036;7595.343985
20.85;0.131012251;64;4706;69.83873309;34.27719381;726.5452034;720.8805343;7635.935491
20.85;0.131012251;64;4706;69.82900245;34.29594334;726.4644358;720.7993564;7653.635278
20.85;0.131012251;64;4706;69.82917976;34.30717428;726.3837553;720.7182699;7632.57261
20.85;0.131012251;64;4706;69.81662296;34.3224743;726.3031617;720.6372744;7640.821133
20.85;0.131012251;64;4706;69.79392491;34.34201077;726.222655;720.5563701;7688.535036
20.85;0.131012251;64;4706;69.77570432;34.35919638;726.142235;720.4755567;7724.31136
20.85;0.131012251;64;4706;69.80340929;34.35682847;726.0619016;720.3948342;7638.944021
20.85;0.131012251;64;4706;69.80622639;34.36833647;725.9816548;720.3142025;7635.282143
20.85;0.131012251;64;4706;69.79675832;34.38227255;725.9014945;720.2336615;7647.985574
20.85;0.131012251;64;4706;69.78815694;34.40635881;725.8214206;720.153211;7717.664295
20.85;0.131012251;64;4706;69.80102527;34.38772647;725.7414329;720.072851;7577.255031
20.85;0.131012251;64;4706;69.79912883;34.39931892;725.6615314;719.9925813;7593.715852
20.85;0.131012251;64;4706;69.77325696;34.43089134;725.581716;719.9124019;7685.420897
20.85;0.131012251;64;4706;69.79555352;34.42613053;725.5019867;719.8323127;7616.901571
20.85;0.131012251;64;4706;69.77986838;34.43748265;725.4223432;719.7523135;7634.25734
20.85;0.131012251;64;4706;69.77414798;34.44022008;725.3427856;719.6724043;7611.879865
20.85;0.131012251;64;4706;69.76705028;34.45262999;725.2633136;719.5925849;7635.960024
20.85;0.131012251;64;4706;69.73646319;34.47132161;725.1839274;719.5128553;7709.744515
20.85;0.131012251;64;4706;69.81329163;34.48725685;725.1046266;719.4332154;7734.618921
20.85;0.131012251;64;4706;69.96623713;34.48808904;725.0254113;719.353665;7639.916756
20.85;0.131012251;64;4706;70.10163467;34.49027961;724.9462814;719.274204;7536.76088
20.85;0.131012251;64;4706;70.23552056;34.4979957;724.8672367;719.1948324;7487.747584
20.85;0.131012251;64;4706;70.34103486;34.48413458;724.7882772;719.1155501;7361.2679
20.85;0.131012251;64;4706;70.3301378;34.48502362;724.7094028;719.0363569;7326.159585
20.85;0.131012251;64;4706;70.2937258;34.51072829;724.6306133;718.9572527;7409.703882
20.85;0.131012251;64;4706;70.27041926;34.52913484;724.5519088;718.8782375;7464.777579
20.85;0.131012251;64;4706;70.2839677;34.52494663;724.4732891;718.7993112;7405.373096
20.85;0.131012251;64;4706;70.26471521;34.53472551;724.3947541;718.7204736;7412.529328
20.85;0.131012251;64;2833;70.25304642;33.69305903;724.3163037;718.6417247;6928.958631
20.85;0.131012251;64;2833;70.21747423;33.69996312;723.9712574;718.313893;6943.096552
20.85;0.131012251;64;2833;70.20249093;33.69440738;723.6265829;717.9864299;6893.619634
20.85;0.131012251;64;2833;70.14522283;33.71548161;723.2822798;717.659335;6981.228034
20.85;0.131012251;64;2833;70.15021812;33.70175486;722.9383478;717.332608;6908.226753
20.85;0.131012251;64;2833;70.09096743;33.71502101;722.5947863;717.0062484;6977.297948
20.85;0.131012251;64;2833;70.08943552;33.70020997;722.251595;716.6802557;6911.742373
20.85;0.131012251;64;2833;70.05055465;33.70645034;721.9087735;716.3546296;6954.959105
20.85;0.131012251;64;2833;70.03340351;33.70096062;721.5663214;716.0293697;6946.421408
20.85;0.131012251;64;2833;69.99562498;33.7099851;721.2242383;715.7044756;7024.281128
20.85;0.131012251;64;2833;70.02273483;33.68043789;720.8825238;715.3799467;6906.863006
20.85;0.131012251;64;2833;69.99278509;33.67757205;720.5411775;715.0557828;6926.295702
20.85;0.131012251;64;2833;69.98348554;33.66383073;720.2001991;714.7319834;6899.032079
20.85;0.131012251;64;2833;69.96970939;33.65478339;719.859588;714.4085481;6901.627626
20.85;0.131012251;64;2833;69.95857497;33.63841412;719.5193439;714.0854765;6874.440833
20.85;0.131012251;64;2833;69.92979964;33.6360498;719.1794665;713.7627682;6910.328414
20.85;0.131012251;64;2833;69.90004589;33.63240738;718.8399553;713.4404228;6949.653328
20.85;0.131012251;64;2833;69.90247969;33.62478812;718.50081;713.1184398;6970.881878
20.85;0.131012251;64;2833;69.89276845;33.6185975;718.16203;712.7968189;7006.132124
20.85;0.131012251;64;2833;69.89925867;33.60995333;717.8236152;712.4755597;7034.187008
20.85;0.131012251;64;2833;69.91446733;33.58514817;717.4855649;712.1546617;6937.478817
20.85;0.131012251;64;2833;69.87368395;33.57841559;717.147879;711.8341245;6974.377354
20.85;0.131012251;64;2833;69.88249208;33.55151861;716.8105569;711.5139478;6885.097143
20.85;0.131012251;64;2833;69.87440596;33.53397902;716.4735982;711.1941311;6844.406408
20.85;0.131012251;64;2833;69.84765489;33.53039318;716.1370027;710.874674;6873.018535
20.85;0.131012251;64;2833;69.82957817;33.51376363;715.8007698;710.5555762;6850.375107
20.85;0.131012251;64;2833;69.80896268;33.50491926;715.4648993;710.2368372;6855.420206
20.85;0.131012251;64;2833;69.78639028;33.49733337;715.1293906;709.9184566;6870.019117
20.85;0.131012251;64;2833;69.80258403;33.47002148;714.7942435;709.600434;6781.320354
20.85;0.131012251;64;2833;69.78448334;33.46377623;714.4594575;709.282769;6799.312818
20.85;0.131012251;64;2833;69.73109083;33.46907314;714.1250322;708.9654612;6888.521988
20.85;0.131012251;64;2833;69.72516315;33.46722956;713.7909673;708.6485102;6925.304671
20.85;0.131012251;64;2833;69.75600107;33.4446474;713.4572624;708.3319157;6861.006183
20.85;0.131012251;64;2833;69.71157045;33.43110898;713.123917;708.0156771;6851.91179
20.85;0.131012251;64;2833;69.70156982;33.41748076;712.7909308;707.6997941;6826.390723
20.85;0.131012251;64;2833;69.68415348;33.40212255;712.4583035;707.3842664;6806.246033
20.85;0.131012251;64;2833;69.66339667;33.39743551;712.1260345;707.0690934;6828.986645
20.85;0.131012251;64;2833;69.64100909;33.3991831;711.7941236;706.7542749;6884.057389
20.85;0.131012251;64;2833;69.6721689;33.37226455;711.4625703;706.4398103;6794.247195
20.85;0.131012251;64;2833;69.62185102;33.37237729;711.1313742;706.1256994;6856.19336
20.85;0.131012251;64;2833;69.78456524;33.36085971;710.8005351;705.8119417;6817.212816
20.85;0.131012251;64;2833;69.72133945;33.32612576;710.4700524;705.4985368;6751.409292
20.85;0.131012251;64;2833;69.70158106;33.31321436;710.1399258;705.1854843;6696.235942
20.85;0.131012251;64;2833;69.67599842;33.31105283;709.810155;704.8727838;6713.54058
20.85;0.131012251;64;2833;69.6303371;33.30552322;709.4807395;704.5604349;6730.985315
20.85;0.131012251;64;2833;69.5987846;33.30180269;709.1516789;704.2484373;6752.720182
20.85;0.131012251;64;2833;69.57303418;33.29400922;708.8229729;703.9367905;6757.05764
20.85;0.131012251;64;2833;69.54627578;33.28812847;708.4946211;703.6254942;6773.141946
20.85;0.131012251;64;2833;69.53636512;33.27761182;708.1666232;703.3145479;6763.764103
20.85;0.131012251;64;2833;69.53541984;33.26510505;707.8389786;703.0039512;6741.566548
20.85;0.131012251;64;2833;69.53632634;33.25134639;707.5116871;702.6937038;6706.962148
20.85;0.131012251;64;2833;69.50314583;33.24432485;707.1847482;702.3838053;6728.821652
20.85;0.131012251;64;2833;69.4702927;33.24996931;706.8581617;702.0742552;6803.990662
20.85;0.131012251;64;2833;69.4664735;33.23603853;706.531927;701.7650533;6791.133603
20.85;0.131012251;64;2833;69.47631989;33.20842306;706.2060439;701.456199;6701.105154
20.85;0.131012251;64;2833;69.45849391;33.1986592;705.8805119;701.147692;6689.574187
20.85;0.131012251;64;2833;69.42417499;33.19669012;705.5553307;700.8395319;6725.593012
20.85;0.131012251;64;2833;69.41412287;33.18300794;705.2304998;700.5317184;6696.897649
20.85;0.131012251;64;2833;69.37327947;33.18761129;704.906019;700.224251;6772.704536
20.85;0.131012251;64;2833;69.39204896;33.16872951;704.5818878;699.9171293;6711.610913
20.85;0.131012251;64;2833;69.40793188;33.14201953;704.2581059;699.6103529;6619.128509
20.85;0.131012251;64;2833;69.39686782;33.14047194;703.9346729;699.3039216;6646.324757
20.85;0.131012251;64;2833;69.34466502;33.13799737;703.6115884;698.9978348;6694.324671
20.85;0.131012251;64;2833;69.3150515;33.13680979;703.288852;698.6920922;6733.336806
20.85;0.131012251;64;2833;69.31110603;33.12355311;702.9664634;698.3866934;6709.581355
20.85;0.131012251;64;2833;69.29714642;33.13476818;702.6444221;698.081638;6801.665831
20.85;0.131012251;64;2833;69.34419037;33.11244617;702.3227279;697.7769256;6737.993616
20.85;0.131012251;64;2833;69.29619298;33.09399954;702.0013802;697.4725559;6704.33884
20.85;0.131012251;64;2833;69.28719223;33.07725364;701.6803789;697.1685284;6657.325886
20.85;0.131012251;64;2833;69.25432235;33.07884991;701.3597234;696.8648428;6704.999262
20.85;0.131012251;64;2833;69.2350744;33.07137514;701.0394135;696.5614987;6711.357295
20.85;0.131012251;64;2833;69.23449808;33.05600326;700.7194487;696.2584957;6674.365905
20.85;0.131012251;64;2833;69.2162591;33.04601786;700.3998286;695.9558334;6668.427352
20.85;0.131012251;64;2833;69.220572;33.02547659;700.080553;695.6535115;6595.540008
20.85;0.131012251;64;2833;69.20595493;33.01679792;699.7616214;695.3515295;6587.008247
20.85;0.131012251;64;2833;69.16747624;33.02064482;699.4430335;695.049887;6654.156529
20.85;0.131012251;64;2833;69.20095958;33.00076594;699.1247888;694.7485838;6568.773041
20.85;0.131012251;64;2833;69.12468693;33.01157291;698.806887;694.4476194;6685.443718
20.85;0.131012251;64;2833;69.12577452;32.99550493;698.4893279;694.1469934;6644.359309
20.85;0.131012251;64;2833;69.10854254;32.98772361;698.1721108;693.8467054;6639.72633
20.85;0.131012251;64;2833;69.1078264;32.98080566;697.8552356;693.5467552;6639.814436
20.85;0.131012251;64;2833;69.09500131;32.96998048;697.5387019;693.2471422;6632.09776
20.85;0.131012251;64;2833;69.08910297;32.94924672;697.2225092;692.9478661;6568.89419
20.85;0.131012251;64;2833;69.04914557;32.95303058;696.9066572;692.6489265;6633.626256
20.85;0.131012251;64;2833;69.1880988;32.95814717;696.5911455;692.3503231;6677.25818
20.85;0.131012251;64;2833;69.18260098;32.92050214;696.2759738;692.0520555;6589.99528
20.85;0.131012251;64;2833;69.11099289;32.9362788;695.9611418;691.7541232;6664.226288
20.85;0.131012251;64;2833;69.21773604;32.9220253;695.6466489;691.456526;6571.223031
20.85;0.131012251;64;2833;69.128671;32.90266414;695.332495;691.1592634;6540.175531
20.85;0.131012251;64;2833;69.05197162;32.92837852;695.0186795;690.8623351;6685.7054
20.85;0.131012251;64;2833;69.05515179;32.92182667;694.7052022;690.5657407;6670.389593
20.85;0.131012251;64;2833;69.02720865;32.91023058;694.3920627;690.2694798;6650.361942
20.85;0.131012251;64;2833;69.04046139;32.88423946;694.0792606;689.973552;6549.106993
20.85;0.131012251;64;2833;69.00290708;32.88753492;693.7667955;689.677957;6589.802802
20.85;0.131012251;64;2833;68.98035657;32.87462269;693.4546672;689.3826944;6562.249337
20.85;0.131012251;64;2833;68.96480612;32.87158242;693.1428751;689.0877638;6569.259171
20.85;0.131012251;64;2833;68.945121;32.85697473;692.8314191;688.7931648;6537.168419
20.85;0.131012251;64;2833;68.91695835;32.85577793;692.5202986;688.4988971;6566.738148
20.85;0.131012251;64;2833;68.9001274;32.8455388;692.2095134;688.2049603;6553.218715
20.85;0.131012251;64;2833;68.87243173;32.84320952;691.899063;687.911354;6580.546452
20.85;0.131012251;64;2833;68.86223705;32.82630806;691.5889472;687.6180779;6540.589688
20.85;0.131012251;64;2833;68.84064303;32.81779731;691.2791655;687.3251316;6539.766016
20.85;0.131012251;64;2833;68.81721961;32.81559353;690.9697176;687.0325147;6568.921372
20.85;0.131012251;64;2833;68.80879026;32.79935732;690.6606032;686.7402268;6532.808786
20.85;0.131012251;64;2833;68.78490714;32.79599345;690.3518218;686.4482676;6562.877778
20.85;0.131012251;64;2833;68.77490325;32.78236551;690.0433732;686.1566367;6547.341812
20.85;0.131012251;64;2833;68.77350457;32.75969652;689.7352569;685.8653337;6489.435164
20.85;0.131012251;64;2833;68.76152382;32.7492286;689.4274726;685.5743583;6475.065644
20.85;0.131012251;64;2833;68.72610617;32.74272033;689.12002;685.28371;6510.836678
20.85;0.131012251;64;2833;68.71984314;32.72628344;688.8128987;684.9933886;6483.445099
20.85;0.131012251;64;2833;68.70340328;32.71190498;688.5061083;684.7033937;6465.391606
20.85;0.131012251;64;2833;68.67076929;32.70839226;688.1996484;684.4137249;6520.517251
20.85;0.131012251;64;2833;68.65291435;32.70102861;687.8935188;684.1243818;6549.065853
20.85;0.131012251;64;2833;68.67505858;32.67086469;687.587719;683.835364;6441.673069
20.85;0.131012251;64;2833;68.64649792;32.66710207;687.2822488;683.5466712;6486.093788
20.85;0.131012251;64;2833;68.60976877;32.66887974;686.9771077;683.2583031;6555.130348
20.85;0.131012251;64;2833;68.6285509;32.64336219;686.6722954;682.9702592;6473.87971
20.85;0.131012251;64;2833;68.6086917;32.63993008;686.3678116;682.6825393;6494.609792
20.85;0.131012251;64;2833;68.61895762;32.62021349;686.0636558;682.3951428;6419.160363
20.85;0.131012251;64;2833;68.58718635;32.62370132;685.7598278;682.1080696;6485.365565
20.85;0.131012251;64;2833;68.57561783;32.61612293;685.4563271;681.8213191;6480.656679
20.85;0.131012251;64;2833;68.554001;32.59647884;685.1531535;681.5348911;6440.494932
20.85;0.131012251;64;2833;68.60824022;32.59646571;684.8503066;681.2487852;6450.451361
20.85;0.131012251;64;2833;68.71420413;32.57830212;684.547786;680.9630009;6339.301838
20.85;0.131012251;64;2833;68.79282146;32.56592075;684.2455913;680.6775381;6254.130933
20.85;0.131012251;64;2833;68.81778956;32.57041283;683.9437223;680.3923962;6287.954565
20.85;0.131012251;64;2833;68.83127391;32.57370894;683.6421786;680.107575;6332.497613
20.85;0.131012251;64;2833;68.84608882;32.56136882;683.3409597;679.8230741;6317.066987
20.85;0.131012251;64;2833;68.85367724;32.53152384;683.0400655;679.538893;6218.599253
20.85;0.131012251;64;2833;68.81321526;32.53480065;682.7394955;679.2550315;6279.727286
20.85;0.131012251;75;2833;68.78129478;32.51769964;682.4392493;678.9714893;6230.638032
20.85;0.131012251;75;2833;68.67704504;32.52857102;682.1393267;678.6882658;6338.71755
20.85;0.131012251;75;2833;68.62477297;32.51038877;681.8397272;678.4053608;6306.383515
20.85;0.131012251;75;2833;68.56051572;32.50074905;681.5404506;678.122774;6311.494071
20.85;0.131012251;75;2833;68.41761798;32.49246283;681.2414964;677.8405049;6323.485442
20.85;0.131012251;75;2833;68.30913148;32.48568703;680.9428644;677.5585532;6334.206352
20.85;0.131012251;75;2833;68.36162562;32.4807344;680.6445542;677.2769186;6340.38799
20.85;0.131012251;75;2833;68.29204066;32.44991757;680.3465654;676.9956007;6288.681846
20.85;0.131012251;75;2833;68.16621478;32.45031396;680.0488977;676.714599;6315.736898
20.85;0.131012251;75;2833;68.07458044;32.43518048;679.7515507;676.4339134;6286.424489
20.85;0.131012251;75;2833;67.99513826;32.42847966;679.4545241;676.1535434;6299.310183
20.85;0.131012251;75;2833;67.89749799;32.43789664;679.1578176;675.8734887;6415.273404
20.85;0.131012251;75;2833;67.87110434;32.41571451;678.8614308;675.5937489;6382.959544
20.85;0.131012251;75;2833;67.85192837;32.38861955;678.5653634;675.3143236;6296.380255
20.85;0.131012251;75;2833;67.8285301;32.3690135;678.269615;675.0352126;6260.464488
20.85;0.131012251;75;2833;67.76238468;32.3650351;677.9741852;674.7564154;6311.942063
20.85;0.131012251;75;2833;67.85126295;32.33638277;677.6790738;674.4779317;6204.683874
20.85;0.131012251;75;2833;67.80091681;32.31224954;677.3842804;674.1997611;6208.567814
20.85;0.131012251;75;2833;67.73403732;32.30879157;677.0898046;673.9219034;6269.03138
20.85;0.131012251;75;2833;67.71806891;32.27774693;676.7956462;673.6443581;6181.193717
20.85;0.131012251;75;2833;67.67225565;32.28112622;676.5018047;673.3671249;6298.311144
20.85;0.131012251;75;2833;67.72945775;32.24040868;676.2082798;673.0902034;6183.856324
20.85;0.131012251;75;2833;67.64935627;32.21615745;675.9150712;672.8135933;6160.464529
20.85;0.131012251;75;2833;67.58316213;32.19908235;675.6221785;672.5372943;6189.426951
20.85;0.131012251;75;2833;67.52741042;32.19831492;675.3296015;672.2613059;6290.274021
20.85;0.131012251;75;2833;67.530093;32.16808029;675.0373397;671.9856279;6222.100476
20.85;0.131012251;75;2833;67.47137356;32.14708529;674.7453928;671.7102599;6214.255383
20.85;0.131012251;75;2833;67.44302884;32.12402543;674.4537605;671.4352016;6183.507167
20.85;0.131012251;75;2833;67.54482638;32.10851527;674.1624424;671.1604525;6142.361562
20.85;0.131012251;75;2833;67.44787275;32.08145375;673.8714383;670.8860124;6146.583774
20.85;0.131012251;75;2833;67.37051044;32.08484616;673.5807477;670.6118809;6232.817401
20.85;0.131012251;75;2833;67.35658891;32.05910591;673.2903703;670.3380576;6155.812609
20.85;0.131012251;75;2833;67.31003897;32.04173013;673.0003059;670.0645423;6130.412194
20.85;0.131012251;75;2833;67.25534597;32.03482763;672.7105539;669.7913345;6165.596155
20.85;0.131012251;75;2833;67.21639439;32.02310432;672.4211142;669.5184339;6166.419667
20.85;0.131012251;75;2833;67.16768578;32.02219967;672.1319864;669.2458402;6236.291304
20.85;0.131012251;75;2833;67.15952972;32.0026555;671.8431701;668.973553;6188.717066
20.85;0.131012251;75;2833;67.12580625;31.98272943;671.5546651;668.701572;6135.758121
20.85;0.131012251;75;2833;67.10124704;31.96907315;671.2664709;668.4298968;6108.1416
20.85;0.131012251;75;2833;67.06330564;31.962556;670.9785872;668.1585272;6147.242046
20.85;0.131012251;75;2833;67.04523102;31.95742024;670.6910137;667.8874626;6181.661802
20.85;0.131012251;75;2833;67.20474635;31.94581117;670.4037501;667.6167029;6061.33932
20.85;0.131012251;75;2833;67.35399103;31.94746672;670.1167961;667.3462477;5990.545504
20.85;0.131012251;75;2833;67.48630209;31.91979517;669.8301512;667.0760965;5789.170723
20.85;0.131012251;75;2833;67.51262384;31.92553879;669.5438152;666.8062492;5813.566242
20.85;0.131012251;75;2833;67.53724803;31.90890708;669.2577877;666.5367053;5733.598854
20.85;0.131012251;75;2833;67.53929911;31.90192787;668.9720685;666.2674644;5699.414225
20.85;0.131012251;75;2833;67.64718286;31.92315377;668.6866571;665.9985264;5829.899493
20.85;0.131012251;75;2833;67.62970303;31.90371784;668.4015532;665.7298907;5778.653427
20.85;0.131012251;75;2833;67.55988796;31.89607239;668.1167566;665.4615572;5734.071607
20.85;0.131012251;75;2833;67.51315433;31.8986125;667.8322668;665.1935253;5753.909701
20.85;0.131012251;75;2833;67.44548919;31.9013315;667.5480836;664.9257949;5788.152588
20.85;0.131012251;75;2833;67.39239653;31.9093323;667.2642066;664.6583655;5856.497713
20.85;0.131012251;75;2833;67.37109444;31.9001862;666.9806355;664.3912368;5837.913807
20.85;0.131012251;75;2833;67.32735687;31.88263783;666.6973699;664.1244085;5788.017432
20.85;0.131012251;75;2833;67.29874833;31.86795918;666.4144096;663.8578803;5744.836615
20.85;0.131012251;75;2833;67.23571921;31.87666524;666.1317541;663.5916517;5865.601991
20.85;0.131012251;75;2833;67.23417431;31.84438538;665.8494033;663.3257225;5753.885315
20.85;0.131012251;75;2833;67.19975796;31.8332265;665.5673566;663.0600924;5765.640176
20.85;0.131012251;75;2833;67.16762203;31.82482566;665.2856139;662.7947609;5796.28612
20.85;0.131012251;75;2833;67.13572666;31.80940311;665.0041748;662.5297279;5787.627281
20.85;0.131012251;75;2833;67.0973129;31.80132821;664.7230389;662.2649928;5836.765487
20.85;0.131012251;75;2833;67.08172397;31.78017919;664.442206;662.0005554;5804.316486
20.85;0.131012251;75;2833;67.05838713;31.7676679;664.1616756;661.7364154;5831.094213
20.85;0.131012251;75;2833;67.05113872;31.74067906;663.8814476;661.4725724;5754.163554
20.85;0.131012251;75;2833;67.06305906;31.7583321;663.6015215;661.2090261;5936.825959
20.85;0.131012251;75;2833;67.21461044;31.72233788;663.321897;660.9457761;5832.25117
20.85;0.131012251;75;2833;67.07582616;31.70013017;663.0425738;660.6828221;5828.962039
20.85;0.131012251;75;2833;67.04298514;31.68428841;662.7635516;660.4201639;5806.943617
20.85;0.131012251;75;2833;66.98458723;31.68797756;662.4848301;660.157801;5906.324009
20.85;0.131012251;75;2833;66.98181321;31.65061805;662.2064088;659.8957331;5782.726191
20.85;0.131012251;75;2833;66.96875254;31.63335449;661.9282876;659.6339599;5743.896941
20.85;0.131012251;75;2833;66.92217798;31.63491755;661.6504661;659.372481;5844.631391
20.85;0.131012251;75;2833;66.92315522;31.61405637;661.3729439;659.1112962;5798.551047
20.85;0.131012251;75;2833;66.90571329;31.59225508;661.0957208;658.8504051;5738.726242
20.85;0.131012251;75;2833;66.87244611;31.5844139;660.8187964;658.5898073;5779.837242
20.85;0.131012251;75;2833;66.84707979;31.58627205;660.5421704;658.3295026;5858.330562
20.85;0.131012251;75;2833;66.85862502;31.55656879;660.2658424;658.0694906;5755.329493
20.85;0.131012251;75;2833;66.81413307;31.55222424;659.9898122;657.809771;5802.961134
20.85;0.131012251;75;2833;66.82364338;31.54302422;659.7140795;657.5503434;5810.04165
20.85;0.131012251;75;2833;66.80950775;31.53269622;659.4386438;657.2912075;5830.29814
20.85;0.131012251;75;2833;66.80024994;31.51301842;659.1635049;657.032363;5776.234162
20.85;0.131012251;75;2833;66.78418862;31.49435687;658.8886625;656.7738096;5723.194042
20.85;0.131012251;75;2833;66.76855771;31.48129744;658.6141163;656.515547;5704.691909
20.85;0.131012251;75;2833;66.74831875;31.47426412;658.3398659;656.2575747;5715.651746
20.85;0.131012251;75;2833;66.72169521;31.47567647;658.065911;655.9998925;5786.153059
20.85;0.131012251;75;2833;66.71770041;31.45252918;657.7922513;655.7425001;5710.609934
20.85;0.131012251;75;2833;66.70967873;31.46742936;657.5188864;655.4853971;5849.247771
20.85;0.131012251;75;2833;66.76858469;31.44477195;657.2458161;655.2285832;5742.958784
20.85;0.131012251;75;2833;66.71185346;31.41526649;656.9730401;654.9720581;5674.569965
20.85;0.131012251;75;2833;66.69352343;31.41312186;656.700558;654.7158215;5710.141935
20.85;0.131012251;75;2833;66.67484691;31.39470042;656.4283695;654.459873;5657.23229
20.85;0.131012251;75;2833;66.6494641;31.39027904;656.1564743;654.2042123;5684.038362
20.85;0.131012251;75;2833;66.62126038;31.39079563;655.884872;653.9488391;5741.505652
20.85;0.131012251;75;2833;66.62169613;31.36926215;655.6135624;653.693753;5662.505451
20.85;0.131012251;75;2833;66.60048865;31.36130323;655.3425452;653.4389538;5673.012778
20.85;0.131012251;75;2833;66.57470098;31.36268884;655.07182;653.1844411;5730.19263
20.85;0.131012251;75;2833;66.71197961;31.36134158;654.8013865;652.9302146;5770.65018
20.85;0.131012251;75;2833;66.69804279;31.32420212;654.5312444;652.6762739;5645.696187
20.85;0.131012251;75;2833;66.62163032;31.34023165;654.2613934;652.4226189;5750.858508
20.85;0.131012251;75;2833;66.59620663;31.32725073;653.9918331;652.169249;5711.069382
20.85;0.131012251;75;2833;66.58318606;31.3085149;653.7225633;651.916164;5637.75665
20.85;0.131012251;75;2833;66.55384575;31.30402621;653.4535837;651.6633637;5652.418196
20.85;0.131012251;75;2833;66.52738889;31.30638081;653.1848939;651.4108476;5701.924387
20.85;0.131012251;75;2833;66.50535322;31.29780475;652.9164936;651.1586154;5701.246782
20.85;0.131012251;75;2833;66.50195976;31.29374158;652.6483825;650.9066669;5727.862459
20.85;0.131012251;75;2833;66.67608475;31.28101689;652.3805603;650.6550017;5713.869879
20.85;0.131012251;75;2833;66.63448481;31.25010305;652.1130267;650.4036195;5596.925079
20.85;0.131012251;75;2833;66.81010051;31.24559373;651.8457814;650.15252;5503.944837
20.85;0.131012251;75;2833;66.73058291;31.24543545;651.5788241;649.9017028;5605.357698
20.85;0.131012251;75;2833;66.59824562;31.25420626;651.3121544;649.6511676;5677.322036
20.85;0.131012251;75;2833;66.56273285;31.24067332;651.045772;649.4009142;5620.461218
20.85;0.131012251;75;2833;66.50014125;31.25235996;650.7796767;649.1509422;5711.33008
20.85;0.131012251;75;2833;66.48169971;31.24474741;650.5138681;648.9012513;5693.664557
20.85;0.131012251;75;2833;66.46163284;31.2333721;650.2483459;648.6518411;5667.382578
20.85;0.131012251;75;2833;66.43125668;31.24075838;649.9831098;648.4027114;5741.904571
20.85;0.131012251;75;2833;66.44137378;31.21070596;649.7181595;648.1538618;5599.573781
20.85;0.131012251;75;2833;66.39508353;31.22236188;649.4534947;647.9052921;5714.986524
20.85;0.131012251;75;2833;66.39632503;31.20955414;649.1891151;647.6570019;5668.393344
20.85;0.131012251;75;2833;66.38293936;31.19892091;648.9250204;647.4089908;5640.682354
20.85;0.131012251;75;2833;66.35657877;31.20011716;648.6612102;647.1612587;5692.009625
20.85;0.131012251;75;2833;66.53184825;31.20307992;648.3976843;646.9138051;5729.644501
20.85;0.131012251;75;2833;66.48832037;31.1568554;648.1344424;646.6666298;5559.918475
20.85;0.131012251;75;2833;66.42360818;31.17450898;647.8714841;646.4197324;5653.188798
20.85;0.131012251;75;2833;66.39032384;31.17463783;647.6088092;646.1731126;5676.662782
20.85;0.131012251;75;2833;66.38021004;31.16496824;647.3464173;645.9267702;5656.024454
20.85;0.131012251;75;2833;66.374856;31.13967371;647.0843081;645.6807048;5554.206506
20.85;0.131012251;75;2833;66.33562136;31.13863635;646.8224813;645.434916;5582.999074
20.85;0.131012251;75;2833;66.31096701;31.14617269;646.5609367;645.1894037;5649.593681
20.85;0.131012251;75;2833;66.35292657;31.14186168;646.2996739;644.9441674;5664.509748
20.85;0.131012251;75;2833;66.37180651;31.12081965;646.0386926;644.6992069;5624.904845
20.85;0.131012251;75;2833;66.33570891;31.11789848;645.7779926;644.4545218;5626.083493
20.85;0.131012251;75;2833;66.31362531;31.10110414;645.5175734;644.2101119;5561.379754
20.85;0.131012251;75;2833;66.2815601;31.09962675;645.2574349;643.9659768;5583.996951
20.85;0.131012251;75;2833;66.25735993;31.09474093;644.9975766;643.7221163;5592.087634
20.85;0.131012251;75;2833;66.24970542;31.07365161;644.7379984;643.4785299;5516.634638
20.85;0.131012251;75;2833;66.21636183;31.08136572;644.4786999;643.2352175;5592.035604
20.85;0.131012251;75;2833;66.1990922;31.08415223;644.2196807;642.9921787;5644.636008
20.85;0.131012251;75;2833;66.19982915;31.05830515;643.9609407;642.7494131;5542.985167
20.85;0.131012251;75;2833;66.18274378;31.04830447;643.7024795;642.5069206;5529.505912
20.85;0.131012251;75;2833;66.16912623;31.0394351;643.4442967;642.2647007;5510.051371
20.85;0.131012251;75;2833;66.14585388;31.0394866;643.1863922;642.0227532;5555.199488
20.85;0.131012251;75;2833;66.13981209;31.02567715;642.9287656;641.7810777;5525.636532
20.85;0.131012251;75;2833;66.11220815;31.03813435;642.6714165;641.539674;5631.492385
20.85;0.131012251;75;2833;66.13760551;31.01025544;642.4143448;641.2985418;5525.045349
20.85;0.131012251;75;2833;66.19203715;31.0087742;642.1575501;641.0576807;5558.719949
20.85;0.131012251;75;2833;66.15363305;30.98865961;641.901032;640.8170904;5504.14892
20.85;0.131012251;75;2833;66.11295591;30.99228324;641.6447904;640.5767707;5555.023049
20.85;0.131012251;75;2833;66.11454604;30.9691429;641.3888249;640.3367213;5450.943623
20.85;0.131012251;75;2833;66.07809542;30.96785648;641.1331352;640.0969417;5485.980598
20.85;0.131012251;75;2833;66.05526718;30.97050084;640.877721;639.8574318;5542.506998
20.85;0.131012251;75;2833;66.05576438;30.95998464;640.622582;639.6181912;5522.397796
20.85;0.131012251;75;2833;66.04100616;30.94990766;640.3677179;639.3792196;5502.9417
20.85;0.131012251;75;2833;66.03019007;30.9426802;640.1131285;639.1405168;5504.145931
20.85;0.131012251;75;2833;66.0136722;30.9323417;639.8588134;638.9020823;5486.600336
20.85;0.131012251;75;2833;65.99772746;30.931512;639.6047723;638.663916;5518.776406
20.85;0.131012251;75;2833;66.00109995;30.90719941;639.351005;638.4260175;5418.472091
20.85;0.131012251;75;2833;65.96962363;30.9084275;639.0975111;638.1883865;5474.087894
20.85;0.131012251;75;2833;65.95404507;30.90701959;638.8442903;637.9510227;5506.641493
20.85;0.131012251;75;2833;65.94786733;30.90704958;638.5913424;637.7139258;5542.639582
20.85;0.131012251;75;2833;65.94081436;30.88329799;638.3386671;637.4770955;5449.795246
20.85;0.131012251;75;2833;65.92613377;30.88458403;638.086264;637.2405315;5491.826878
20.85;0.131012251;75;2833;65.92458468;30.87632566;637.8341329;637.0042336;5484.431142
20.85;0.131012251;75;2833;66.09417335;30.86335436;637.5822734;636.7682014;5452.227297
20.85;0.131012251;75;2833;66.03392063;30.85299535;637.3306854;636.5324345;5451.382476
20.85;0.131012251;75;2833;65.99713082;30.84467475;637.0793684;636.2969328;5431.127879
20.85;0.131012251;75;2833;65.94453071;30.84159831;636.8283223;636.0616959;5432.396646
20.85;0.131012251;75;2833;65.9074552;30.84656393;636.5775466;635.8267235;5485.404352
20.85;0.131012251;75;2833;65.88908253;30.84515366;636.3270412;635.5920154;5504.63235
20.85;0.131012251;75;2833;65.87384695;30.82959324;636.0768057;635.3575711;5451.235492
20.85;0.131012251;75;2833;65.8609712;30.82923373;635.8268398;635.1233905;5475.831377
20.85;0.131012251;75;2833;65.85438182;30.8198986;635.5771433;634.8894733;5450.96265
20.85;0.131012251;75;2833;65.83905534;30.81666728;635.3277158;634.655819;5465.488084
20.85;0.131012251;75;2833;65.83416829;30.80579294;635.0785571;634.4224275;5438.016602
20.85;0.131012251;75;2833;65.81918672;30.79820866;634.8296669;634.1892984;5424.551414
20.85;0.131012251;75;2833;65.84271288;30.79315315;634.5810449;633.9564315;5423.472517
20.85;0.131012251;75;2833;65.91863671;30.78730062;634.3326907;633.7238265;5450.493931
20.85;0.131012251;75;2833;65.86954327;30.76768219;634.0846042;633.491483;5378.994286
20.85;0.131012251;75;2833;65.8266588;30.76815817;633.836785;633.2594007;5388.586425
20.85;0.131012251;75;2833;65.84845023;30.77244824;633.5892328;633.0275795;5432.206576
20.85;0.131012251;75;2833;65.8319113;30.7535124;633.3419473;632.7960189;5384.008521
20.85;0.131012251;75;2833;65.78463376;30.76390221;633.0949284;632.5647187;5458.495227
20.85;0.131012251;75;2833;65.77361439;30.75185153;632.8481755;632.3336786;5418.287947
20.85;0.131012251;75;2833;65.74925626;30.75032745;632.6016886;632.1028983;5432.825238
20.85;0.131012251;75;2833;65.72766419;30.75002083;632.3554673;631.8723775;5459.262563
20.85;0.131012251;75;2833;65.74726358;30.72799742;632.1095113;631.6421159;5368.757283
20.85;0.131012251;75;2833;65.83380231;30.7346811;631.8638203;631.4121132;5451.012731
20.85;0.131012251;75;2833;65.7878316;30.70852437;631.618394;631.1823692;5350.231256
20.85;0.131012251;75;2833;65.79478221;30.72633978;631.3732322;630.9528835;5444.455853
20.85;0.131012251;75;2833;65.8446017;30.72156987;631.1283345;630.7236559;5452.145864
20.85;0.131012251;75;2833;65.85465929;30.71600522;630.8837008;630.494686;5455.521997
20.85;0.131012251;75;2833;65.86103448;30.69392787;630.6393306;630.2659736;5369.999555
20.85;0.131012251;75;2833;65.79247276;30.69728125;630.3952238;630.0375183;5390.502135
20.85;0.131012251;75;2833;65.80709585;30.69168425;630.15138;629.80932;5364.20336
24.85;0.131012251;75;2833;66.24812902;32.71489669;629.9077989;629.5813783;6085.959291
24.85;0.131012251;75;2833;66.45349655;32.60341999;629.6644803;629.3536929;5941.873538
24.85;0.131012251;75;2833;66.46311381;32.60389726;629.4214239;629.1262635;5980.795
24.85;0.131012251;75;2833;66.4870741;32.630218;629.1786294;628.8990898;6011.656397
24.85;0.131012251;75;2833;66.53933211;32.67197697;628.9360965;628.6721716;6031.29255
24.85;0.131012251;75;2833;66.59830304;32.66703085;628.6938249;628.4455086;5874.2057
24.85;0.131012251;75;2833;66.67619598;32.67627634;628.4518144;628.2191005;5735.953012
24.85;0.131012251;75;2833;66.69716852;32.74040493;628.2100647;627.9929469;5825.221873
24.85;0.131012251;75;2833;66.73226397;32.78650715;627.9685754;627.7670476;5832.395817
24.85;0.131012251;75;2833;66.7622296;32.81294967;627.7273464;627.5414024;5753.761059
24.85;0.131012251;75;2833;66.7812348;32.86137282;627.4863773;627.3160109;5744.939081
24.85;0.131012251;75;2833;66.80249129;32.8955348;627.2456678;627.0908728;5674.731413
24.85;0.131012251;75;2833;66.8064526;32.95683716;627.0052178;626.8659879;5713.263839
24.85;0.131012251;75;2833;66.82881614;32.99742447;626.7650268;626.6413559;5645.370804
24.85;0.131012251;75;2833;66.84387473;33.04485673;626.5250946;626.4169765;5592.969821
24.85;0.131012251;75;2833;66.86437124;33.1086342;626.2854209;626.1928494;5593.868445
24.85;0.131012251;75;2833;66.89549902;33.15306756;626.0460056;625.9689743;5508.041028
24.85;0.131012251;75;2833;66.90202612;33.20988962;625.8068481;625.7453509;5506.60008
24.85;0.131012251;75;5277;66.91161037;34.29545225;625.5679484;625.5219791;6020.813669
24.85;0.131012251;75;5277;66.9260294;34.36484928;625.6666242;625.6149613;6041.849604
24.85;0.131012251;75;5277;66.97745123;34.40890917;625.7651937;625.7078389;5964.65771
24.85;0.131012251;75;5277;67.03013428;34.4740123;625.8636569;625.8006121;5959.485406
24.85;0.131012251;75;5277;67.08604542;34.51349874;625.962014;625.893281;5884.948543
24.85;0.131012251;75;5277;67.07509296;34.56764107;626.0602652;625.9858457;5907.940613
24.85;0.131012251;75;5277;67.05020295;34.59893842;626.1584105;626.0783063;5891.314154
24.85;0.131012251;75;5277;67.07651474;34.64992448;626.25645;626.1706629;5887.465067
24.85;0.131012251;75;5277;67.00145476;34.68824948;626.3543839;626.2629157;5947.609258
24.85;0.131012251;75;5277;67.11674147;34.72167397;626.4522123;626.3550648;5841.057915
24.85;0.131012251;75;5277;67.18759779;34.76417066;626.5499352;626.4471102;5818.020583
24.85;0.131012251;75;5277;67.25402226;34.7934736;626.6475529;626.5390521;5761.409955
24.85;0.131012251;75;5277;67.28244124;34.84463888;626.7450654;626.6308906;5804.103384
24.85;0.131012251;75;5277;67.34111861;34.8516632;626.8424728;626.7226259;5697.971203
24.85;0.131012251;75;5277;67.35207803;34.88331917;626.9397752;626.814258;5704.3313
24.85;0.131012251;75;5277;67.34934438;34.91724887;627.0369728;626.9057871;5738.389101
24.85;0.131012251;75;5277;67.35698101;34.94057138;627.1340657;626.9972132;5739.591863
24.85;0.131012251;75;5277;67.37815272;34.95409092;627.2310539;627.0885366;5691.734135
24.85;0.131012251;75;5277;67.36764396;34.97688012;627.3279377;627.1797572;5700.485668
24.85;0.131012251;75;5277;67.37444168;34.99477756;627.424717;627.2708753;5691.07172
24.85;0.131012251;75;5277;67.39533529;35.01309984;627.5213921;627.3618909;5675.282829
24.85;0.131012251;75;5277;67.39031941;35.03559293;627.6179629;627.4528042;5692.020164
24.85;0.131012251;75;5277;67.36145331;35.05508183;627.7144298;627.5436152;5727.277449
24.85;0.131012251;75;5277;67.37518259;35.07148461;627.8107927;627.6343242;5724.615778
24.85;0.131012251;75;5277;67.37167621;35.09062696;627.9070517;627.7249311;5747.522278
24.85;0.131012251;75;5277;67.41866422;35.09923802;628.003207;627.8154361;5709.599684
24.85;0.131012251;75;5277;67.40706414;35.11239293;628.0992588;627.9058394;5729.326571
24.85;0.131012251;75;5277;67.44818844;35.1237277;628.195207;627.996141;5709.283626
24.85;0.131012251;75;5277;67.45029922;35.13735453;628.2910518;628.0863411;5724.949561
24.85;0.131012251;75;5277;67.46620732;35.14744931;628.3867934;628.1764397;5727.436061
24.85;0.131012251;75;5277;67.48380807;35.15763718;628.4824318;628.2664371;5731.293081
24.85;0.131012251;75;5277;67.49593338;35.16721608;628.5779671;628.3563332;5740.323365
24.85;0.131012251;75;5277;67.51314965;35.17546722;628.6733995;628.4461282;5745.552692
24.85;0.131012251;75;5277;67.54550644;35.18544344;628.7687291;628.5358223;5745.575297
24.85;0.131012251;75;5277;67.56722382;35.19374229;628.8639559;628.6254155;5751.209403
24.85;0.131012251;75;5277;67.59287092;35.20245389;628.9590802;628.714908;5756.871163
24.85;0.131012251;75;5277;67.62580493;35.21183023;629.0541019;628.8042998;5760.76855
24.85;0.131012251;75;5277;67.65851657;35.22121234;629.1490213;628.8935911;5766.264827
24.85;0.131012251;75;5277;67.68574694;35.22954262;629.2438383;628.9827821;5773.54324
24.85;0.131012251;75;5277;67.71594918;35.23914516;629.3385533;629.0718727;5783.434311
24.85;0.131012251;75;5277;67.74562511;35.24858419;629.4331661;629.1608631;5793.743959
24.85;0.131012251;75;5277;67.77449555;35.25803247;629.527677;629.2497535;5805.015833
24.85;0.131012251;75;5277;67.80107969;35.26689857;629.6220861;629.3385439;5815.825945
24.85;0.131012251;75;5277;67.83176216;35.27698387;629.7163934;629.4272345;5827.313809
24.85;0.131012251;75;5277;67.86217457;35.28743547;629.8105991;629.5158253;5839.683482
24.85;0.131012251;75;5277;67.89173934;35.29824459;629.9047033;629.6043165;5853.092241
24.85;0.131012251;75;5277;67.91974602;35.3093985;629.9987061;629.6927082;5867.811524
24.85;0.131012251;75;5277;67.95327168;35.32203098;630.0926076;629.7810006;5881.908139
24.85;0.131012251;75;5277;67.97877659;35.3340488;630.186408;629.8691936;5898.411751
24.85;0.131012251;75;5277;67.97824384;35.34495002;630.2801072;629.9572875;5928.491103
24.85;0.131012251;75;5277;67.98673744;35.3582653;630.3737055;630.0452823;5955.115566
24.85;0.131012251;75;5277;67.96762658;35.37051795;630.467203;630.1331781;6004.010962
24.85;0.131012251;75;5277;68.00710893;35.38339161;630.5605997;630.2209752;6011.929971
24.85;0.131012251;75;5277;68.24585414;35.4004418;630.6538958;630.3086735;5880.683363
24.85;0.131012251;75;5277;68.10527673;35.4123572;630.7470913;630.3962731;6008.607566
24.85;0.131012251;75;5277;68.1760737;35.42631425;630.8401864;630.4837743;5995.572195
24.85;0.131012251;75;5277;68.32149438;35.44110529;630.9331812;630.5711771;5929.951333
24.85;0.131012251;75;5277;68.54024086;35.46397115;631.0260758;630.6584816;5816.404889
24.85;0.131012251;75;5277;68.52737208;35.48130512;631.1188703;630.7456879;5856.40324
24.85;0.131012251;75;5277;68.61159828;35.50111337;631.2115648;630.8327962;5825.281995
24.85;0.131012251;75;5277;68.5974123;35.52356475;631.3041594;630.9198065;5875.33894
24.85;0.131012251;75;5277;68.49062191;35.5383569;631.3966543;631.006719;5980.41057
24.85;0.131012251;75;5277;68.45115975;35.55299849;631.4890495;631.0935337;6039.488198
24.85;0.131012251;75;5277;68.50965413;35.56870996;631.5813451;631.1802509;6026.179263
24.85;0.131012251;75;5277;68.70081827;35.59288152;631.6735413;631.2668705;5927.142391
24.85;0.131012251;75;5277;68.65144339;35.60630057;631.7656381;631.3533927;5986.822751
24.85;0.131012251;75;5277;68.69083398;35.62387244;631.8576357;631.4398176;5988.752541
24.85;0.131012251;75;5277;68.72352974;35.64428489;631.9495342;631.5261454;5996.028354
24.85;0.131012251;75;5277;68.73753362;35.66282955;632.0413336;631.612376;6012.774279
24.85;0.131012251;75;5277;68.76808292;35.67910067;632.1330342;631.6985097;6014.92948
24.85;0.131012251;75;5277;68.80633111;35.69744691;632.2246359;631.7845466;6013.708076
24.85;0.131012251;75;5277;68.81968748;35.71343219;632.3161389;631.8704867;6026.16023
24.85;0.131012251;75;5277;68.83548858;35.73078129;632.4075433;631.9563301;6038.831419
24.85;0.131012251;75;5277;68.85377713;35.7457063;632.4988493;632.0420771;6046.613573
24.85;0.131012251;75;5277;68.85571222;35.76191213;632.5900568;632.1277276;6067.281003
24.85;0.131012251;75;5277;68.83966149;35.77514268;632.6811661;632.2132818;6097.843512
24.85;0.131012251;75;5277;68.90133793;35.78904875;632.7721772;632.2987398;6074.735786
24.85;0.131012251;75;5277;68.82847159;35.80053664;632.8630902;632.3841017;6143.316346
24.85;0.131012251;75;5277;68.86376107;35.81334691;632.9539053;632.4693676;6138.206275
24.85;0.131012251;75;5277;68.78330142;35.81906746;633.0446225;632.5545376;6209.382915
24.85;0.131012251;75;5277;68.88750756;35.8317494;633.1352419;632.6396119;6157.115299
24.85;0.131012251;75;5277;68.88527384;35.84058945;633.2257638;632.7245905;6173.623091
24.85;0.131012251;75;5277;68.92921814;35.85106628;633.316188;632.8094735;6157.546692
24.85;0.131012251;75;5277;68.82830571;35.85579878;633.4065149;632.8942611;6239.201664
24.85;0.131012251;75;5277;68.89293101;35.86484841;633.4967444;632.9789533;6212.207117
24.85;0.131012251;75;5277;68.97850811;35.87614411;633.5868767;633.0635504;6166.708778
24.85;0.131012251;75;5277;68.85374242;35.87813207;633.6769118;633.1480522;6261.179272
24.85;0.131012251;75;5277;68.90819241;35.88532865;633.76685;633.2324591;6238.967181
24.85;0.131012251;75;5277;69.00536515;35.89540091;633.8566912;633.3167711;6183.597631
24.85;0.131012251;75;5277;68.95832056;35.90028681;633.9464357;633.4009882;6224.831073
24.85;0.131012251;75;5277;69.03479288;35.91030874;634.0360834;633.4851107;6181.995187
24.85;0.131012251;75;5277;69.17737382;35.92305664;634.1256345;633.5691385;6093.176044
24.85;0.30897524;75;5277;69.07053997;31.6075422;634.2150892;633.6530719;5946.019469
24.85;0.30897524;75;5277;68.88331102;31.3511844;634.3044474;633.7369109;6044.982165
24.85;0.30897524;75;5277;68.84515958;31.1323038;634.3937094;633.8206556;6042.063358
24.85;0.30897524;75;5277;68.76878818;30.94266099;634.4828752;633.9043061;6072.685985
24.85;0.30897524;75;5277;68.66809163;30.77419786;634.5719449;633.9878626;6120.1344
24.85;0.30897524;75;5277;68.57933321;30.64511452;634.6609186;634.0713251;6165.285235
24.85;0.30897524;75;5277;68.56826471;30.52813527;634.7497965;634.1546938;6166.35907
24.85;0.30897524;75;5277;68.48818887;30.41884384;634.8385786;634.2379687;6217.317699
24.85;0.30897524;75;5277;68.53926378;30.33197158;634.927265;634.32115;6179.440959
24.85;0.30897524;75;5277;68.47486879;30.25125687;635.0158559;634.4042377;6218.141475
24.85;0.30897524;75;5277;68.52332383;30.18853491;635.1043513;634.487232;6179.835466
24.85;0.30897524;75;5277;68.55950364;30.13262267;635.1927513;634.570133;6146.57518
24.85;0.30897524;75;5277;68.43810523;30.08453526;635.2810561;634.6529408;6217.111122
24.85;0.30897524;75;5277;68.37394832;30.04834508;635.3692657;634.7356555;6250.477383
24.85;0.30897524;75;5277;68.19512635;30.01141977;635.4573803;634.8182771;6360.389741
24.85;0.30897524;75;5277;68.14062077;29.97593685;635.5454;634.9008058;6389.513207
24.85;0.30897524;75;5277;68.16498581;29.9469927;635.6333248;634.9832418;6363.893464
24.85;0.30897524;75;5277;68.10950418;29.92171228;635.7211549;635.065585;6394.647587
24.85;0.30897524;75;5277;68.16328661;29.8998641;635.8088903;635.1478357;6347.181031
24.85;0.30897524;75;5277;68.01689442;29.87360818;635.8965312;635.2299938;6437.29135
24.85;0.30897524;75;5277;67.99118439;29.85190489;635.9840776;635.3120596;6450.643644
24.85;0.30897524;75;5277;68.22317523;29.83800966;636.0715297;635.3940331;6284.970136
24.85;0.30897524;75;5277;68.17490273;29.82835279;636.1588876;635.4759144;6309.242649
24.85;0.30897524;75;5277;67.96342271;29.81071533;636.2461514;635.5577036;6449.487174
24.85;0.30897524;75;5277;68.04444004;29.79599627;636.3333211;635.6394009;6388.514267
24.85;0.30897524;75;5277;68.04144865;29.78390326;636.4203969;635.7210063;6381.881375
24.85;0.30897524;75;5277;68.1970442;29.7793216;636.5073789;635.8025199;6267.126844
24.85;0.30897524;75;5277;68.2000862;29.77612079;636.5942671;635.8839419;6253.233791
24.85;0.30897524;75;5277;68.11963092;29.77309649;636.6810618;635.9652723;6300.002116
24.85;0.30897524;75;5277;68.03452738;29.76933275;636.7677629;636.0465113;6348.891147
24.85;0.30897524;75;5277;68.15677987;29.76817989;636.8543705;636.1276589;6258.602854
24.85;0.30897524;75;5277;68.03944988;29.76484024;636.9408849;636.2087153;6325.75872
24.85;0.30897524;75;5277;68.12840507;29.76385735;637.027306;636.2896805;6256.393984
24.85;0.30897524;75;5277;68.14879173;29.76254833;637.113634;636.3705547;6230.693077
24.85;0.30897524;75;5277;68.23091773;29.76690242;637.199869;636.4513379;6158.306209
24.85;0.30897524;75;5277;68.13741751;29.76969629;637.2860111;636.5320303;6210.636928
24.85;0.30897524;75;5277;67.96399218;29.76668749;637.3720604;636.612632;6319.617038
24.85;0.30897524;75;5277;67.86299215;29.76169249;637.4580169;636.693143;6377.928429
24.85;0.30897524;75;5277;67.98180233;29.75956509;637.5438808;636.7735635;6287.893569
24.85;0.30897524;75;5277;67.86683382;29.75421521;637.6296522;636.8538936;6351.980007
24.85;0.30897524;75;5277;67.94637646;29.75042299;637.7153312;636.9341333;6287.736257
24.85;0.30897524;75;5277;67.97848974;29.7456472;637.8009178;637.0142828;6253.947541
24.85;0.30897524;75;5277;68.06748206;29.74587535;637.8864122;637.0943422;6176.651144
24.85;0.30897524;75;5277;67.90939941;29.74340433;637.9718145;637.1743116;6274.372083
24.85;0.30897524;75;5277;67.9433877;29.73847304;638.0571248;637.254191;6243.466189
24.85;0.30897524;14;5277;68.04767758;29.73328487;638.1423432;637.3339806;6299.419259
24.85;0.30897524;14;5277;68.33823723;29.73094364;638.2274697;637.4136805;6356.821828
24.85;0.30897524;14;5277;68.8094285;29.73659017;638.3125045;637.4932908;6311.564816
24.85;0.30897524;14;5277;69.29435734;29.75360774;638.3974477;637.5728115;6255.438888
24.85;0.30897524;14;5277;69.70871477;29.7801944;638.4822993;637.6522428;6225.782817
24.85;0.30897524;14;5277;70.11425438;29.8200072;638.5670596;637.7315848;6204.020619
24.85;0.30897524;14;5277;70.48850666;29.8729628;638.6517285;637.8108376;6195.486555
24.85;0.30897524;14;5277;70.83892501;29.94085417;638.7363061;637.8900013;6209.756616
24.85;0.30897524;14;5277;71.08733498;30.00930427;638.8207926;637.969076;6252.915642
24.85;0.30897524;14;5277;71.36200388;30.08304353;638.9051881;638.0480617;6267.355056
24.85;0.30897524;14;5277;71.61685124;30.15715894;638.9894927;638.1269586;6282.692023
24.85;0.30897524;14;5277;71.8545268;30.22665696;639.0737064;638.2057668;6299.680788
24.85;0.30897524;14;5277;72.08099552;30.29372511;639.1578293;638.2844864;6314.144712
24.85;0.30897524;14;5277;72.33927433;30.37210191;639.2418616;638.3631175;6313.494554
