Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24.85;0.30897524;14;5277;72.50789804;30.44207873;639.3258034;638.4416601;6330.645443
24.85;0.30897524;14;5277;72.63505348;30.50530546;639.4096547;638.5201144;6376.439681
24.85;0.30897524;14;5277;72.75870978;30.55672963;639.4934157;638.5984806;6436.121626
24.85;0.30897524;14;5277;72.93429804;30.59935372;639.5770864;638.6767585;6478.729051
24.85;0.30897524;14;5277;73.12871887;30.63353103;639.660667;638.7549485;6494.118204
24.85;0.30897524;14;5277;73.38933639;30.67725726;639.7441575;638.8330505;6487.832209
24.85;0.30897524;14;5277;74.06407913;30.70914885;639.827558;638.9110648;6298.888665
24.85;0.30897524;14;5277;74.65883824;30.69516294;639.9108687;638.9889913;6195.770193
24.85;0.30897524;14;5277;74.86150195;30.67944963;639.9940896;639.0668301;6224.01854
24.85;0.30897524;14;5277;75.08070238;30.67781269;640.0772208;639.1445815;6232.561173
24.85;0.30897524;14;5277;75.33218833;30.67594035;640.1602624;639.2222454;6220.959962
24.85;0.30897524;14;5277;75.6018525;30.66106855;640.2432146;639.299822;6197.590991
24.85;0.30897524;14;5277;75.87871272;30.62936109;640.3260774;639.3773113;6167.563064
24.85;0.30897524;14;5277;76.17851427;30.57913557;640.4088509;639.4547135;6131.082352
24.85;0.30897524;14;5277;76.45216482;30.51870275;640.4915352;639.5320287;6101.526851
24.85;0.30897524;14;5277;76.73731473;30.45811094;640.5741304;639.6092569;6059.922067
24.85;0.30897524;14;5277;76.98617813;30.3973193;640.6566366;639.6863983;6031.38941
24.85;0.30897524;14;5277;77.24027646;30.33604235;640.7390539;639.763453;6002.486135
24.85;0.30897524;14;5277;77.48719561;30.28591937;640.8213825;639.840421;5966.890898
24.85;0.30897524;14;5277;77.78423731;30.23423374;640.9036223;639.9173024;5919.527293
24.85;0.30897524;14;5277;78.00184523;30.19145793;640.9857734;639.9940974;5897.097051
24.85;0.30897524;14;5277;78.29091217;30.1514683;641.0678361;640.0708061;5850.620229
24.85;0.30897524;14;5277;78.49970062;30.12010759;641.1498103;640.1474285;5827.682465
24.85;0.30897524;14;5277;78.7740532;30.0899912;641.2316962;640.2239647;5782.572546
24.85;0.30897524;14;5277;79.01868955;30.06470016;641.3134939;640.3004148;5746.9623
24.85;0.30897524;14;5277;79.25483568;30.04257769;641.3952034;640.3767791;5712.787731
24.85;0.30897524;14;5277;79.50898427;30.02025754;641.4768249;640.4530574;5676.338194
24.85;0.30897524;14;5277;79.69812382;30.00119555;641.5583585;640.5292499;5652.326392
24.85;0.30897524;14;5277;79.93303872;29.98218115;641.6398041;640.6053568;5614.601006
24.85;0.30897524;14;5277;80.14869489;29.96229218;641.7211621;640.6813781;5583.185636
24.85;0.30897524;14;5277;80.35870177;29.94226105;641.8024323;640.7573139;5552.737222
24.85;0.30897524;14;5277;80.55973447;29.92145008;641.883615;640.8331644;5524.627731
24.85;0.30897524;14;5277;80.75652408;29.90040765;641.9647102;640.9089295;5497.019679
24.85;0.30897524;14;5277;80.93594964;29.87542614;642.0457181;640.9846094;5479.805538
24.85;0.30897524;14;5277;81.07974108;29.85474315;642.1266386;641.0602043;5460.176671
24.85;0.30897524;14;5277;81.39191866;29.84666238;642.2074719;641.1357141;5385.028676
24.85;0.30897524;14;5277;81.35292581;29.78945565;642.2882182;641.211139;5456.831628
24.85;0.30897524;14;5277;81.56003555;29.77741302;642.3688774;641.2864792;5417.117745
24.85;0.30897524;14;5277;81.72591191;29.7530098;642.4494498;641.3617346;5396.000976
24.85;0.30897524;14;5277;81.90373853;29.72785941;642.5299353;641.4369053;5369.23342
24.85;0.30897524;14;5277;82.05840828;29.70040747;642.610334;641.5119916;5350.130033
24.85;0.30897524;14;5277;82.16934387;29.66964984;642.6906462;641.5869934;5347.201353
24.85;0.30897524;14;5277;82.31037222;29.6438131;642.7708718;641.6619109;5334.233959
24.85;0.30897524;14;5277;82.44037955;29.61139668;642.851011;641.7367441;5333.927673
24.85;0.30897524;14;5277;82.51636467;29.57407792;642.9310638;641.8114932;5347.901687
24.85;0.30897524;14;5277;82.68206947;29.55471746;643.0110304;641.8861582;5307.099444
24.85;0.30897524;14;5277;82.85701217;29.53915164;643.0909107;641.9607393;5275.241588
24.85;0.30897524;14;5277;82.93223112;29.50562304;643.1707051;642.0352365;5284.740447
24.85;0.30897524;14;5277;83.06060256;29.48645832;643.2504134;642.1096499;5262.039073
24.85;0.30897524;14;5277;83.22048429;29.47586451;643.3300359;642.1839797;5227.38565
24.85;0.30897524;14;5277;83.3267256;29.44488442;643.4095725;642.2582258;5219.007895
24.85;0.30897524;14;5277;83.40342737;29.41562339;643.4890235;642.3323885;5229.37673
24.85;0.30897524;14;5277;83.5172636;29.39647805;643.5683888;642.4064678;5211.673057
24.85;0.30897524;14;5277;83.62179698;29.37483559;643.6476686;642.4804638;5200.967409
24.85;0.30897524;14;5277;83.72677975;29.35211302;643.726863;642.5543766;5193.799435
24.85;0.30897524;14;5277;83.8520708;29.33703503;643.8059721;642.6282063;5164.38045
24.85;0.30897524;14;5277;83.9261165;29.31158209;643.8849959;642.7019529;5170.534796
24.85;0.30897524;14;5277;84.0483419;29.29296857;643.9639346;642.7756167;5149.589671
24.85;0.30897524;14;5277;84.14257493;29.27433873;644.0427882;642.8491976;5140.804214
24.85;0.30897524;14;5277;84.23762262;29.25585317;644.1215568;642.9226957;5134.11572
24.85;0.30897524;14;5277;84.32551769;29.23884508;644.2002406;642.9961112;5124.447043
24.85;0.30897524;14;5277;84.41650092;29.22109017;644.2788396;643.0694442;5120.432155
24.85;0.30897524;14;5277;84.51367031;29.20423552;644.3573539;643.1426947;5114.107425
24.85;0.30897524;14;5277;84.60805962;29.1881571;644.4357836;643.2158628;5107.878798
24.85;0.30897524;14;5277;84.69994077;29.17277799;644.5141287;643.2889486;5101.79383
24.85;0.30897524;14;5277;84.78988592;29.15793508;644.5923895;643.3619523;5095.662242
24.85;0.30897524;14;6352;84.87944386;29.22691902;644.6705659;643.4348739;5198.058125
24.85;0.30897524;14;6352;84.96412688;29.21399141;644.8681259;643.622273;5193.496523
24.85;0.30897524;14;6352;85.05038079;29.20110668;645.0654731;643.8094613;5190.285073
24.85;0.30897524;14;6352;85.1402381;29.18851552;645.2626075;643.9964392;5186.021692
24.85;0.30897524;14;6352;85.22514536;29.17689897;645.4595296;644.1832069;5181.088774
24.85;0.30897524;14;6352;85.30846595;29.16528599;645.6562395;644.3697645;5177.434555
24.85;0.30897524;14;6352;85.39175402;29.15414715;645.8527374;644.5561123;5173.444055
24.85;0.30897524;14;6352;85.47798813;29.14287492;646.0490236;644.7422506;5169.891305
24.85;0.30897524;14;6352;85.55568217;29.13308993;646.2450982;644.9281796;5164.367676
24.85;0.30897524;14;6352;85.63613808;29.12232687;646.4409616;645.1138995;5162.21516
24.85;0.30897524;14;6352;85.71125186;29.11310788;646.636614;645.2994106;5155.892456
24.85;0.30897524;14;6352;85.78184469;29.10344273;646.8320555;645.4847131;5152.637398
24.85;0.30897524;14;6352;85.84963513;29.09463155;647.0272865;645.6698072;5148.293585
24.85;0.30897524;14;6352;85.91628847;29.08543695;647.222307;645.8546932;5150.918588
24.85;0.30897524;14;6352;85.99296997;29.07709898;647.4171175;646.0393712;5143.301482
24.85;0.30897524;14;6352;86.05007923;29.06904973;647.611718;646.2238416;5135.708484
24.85;0.30897524;14;6352;86.10402648;29.06047836;647.8061088;646.4081046;5136.28943
24.85;0.30897524;14;6352;86.17113849;29.0516518;648.0002902;646.5921604;5129.344698
24.85;0.30897524;14;6352;86.24310649;29.04210141;648.1942623;646.7760092;5138.379786
24.85;0.30897524;14;6352;86.32953877;29.03483772;648.3880254;646.9596513;5128.586827
24.85;0.30897524;14;6352;86.38170415;29.02836464;648.5815798;647.1430868;5121.10818
24.85;0.30897524;14;6352;86.42671059;29.02134068;648.7749255;647.3263161;5118.558679
24.85;0.30897524;14;6352;86.47805336;29.01404;648.968063;647.5093394;5116.034413
24.85;0.30897524;14;6352;86.53237451;29.00673722;649.1609923;647.6921569;5113.523307
24.85;0.30897524;14;6352;86.62012711;28.99663564;649.3537138;647.8747688;5125.773733
24.85;0.30897524;14;6352;86.73876292;28.98820815;649.5462276;648.0571753;5127.083231
24.85;0.30897524;14;6352;86.8463772;28.98141444;649.7385339;648.2393767;5125.978634
24.85;0.30897524;14;6352;86.94835961;28.97497061;649.930633;648.4213733;5127.839784
24.85;0.30897524;14;6352;87.0497575;28.9694161;650.1225252;648.6031652;5126.622084
24.85;0.30897524;14;6352;87.14583736;28.96411294;650.3142105;648.7847527;5126.956225
24.85;0.30897524;14;6352;87.23628029;28.95955169;650.5056894;648.9661359;5124.89538
24.85;0.30897524;14;6352;87.31545308;28.95565111;650.6969619;649.1473153;5121.380098
24.85;0.30897524;14;6352;87.38439206;28.95202141;650.8880283;649.3282909;5117.834503
24.85;0.30897524;14;6352;87.44587222;28.94846496;651.0788888;649.509063;5114.414901
24.85;0.30897524;14;6352;87.5023105;28.94484609;651.2695436;649.6896318;5111.250825
24.85;0.30897524;14;6352;87.55550509;28.94110728;651.4599931;649.8699976;5108.342771
24.85;0.30897524;14;6352;87.60652621;28.93724182;651.6502373;650.0501605;5105.661484
24.85;0.30897524;14;6352;87.65599815;28.93326559;651.8402765;650.2301209;5103.184627
24.85;0.30897524;14;6352;87.70430161;28.92920332;652.0301109;650.4098789;5100.895705
24.85;0.30897524;14;6352;87.75167707;28.9250825;652.2197408;650.5894348;5098.779691
24.85;0.30897524;14;6352;87.79827602;28.92093045;652.4091664;650.7687887;5096.821485
24.85;0.30897524;14;6352;87.8441901;28.91677273;652.5983878;650.947941;5095.006207
24.85;0.30897524;14;6352;87.88947076;28.91263236;652.7874054;651.1268918;5093.319973
24.85;0.30897524;14;6352;87.93414385;28.90852937;652.9762193;651.3056414;5091.750457
24.85;0.30897524;14;6352;87.9782204;28.90448063;653.1648297;651.48419;5090.287076
24.85;0.30897524;14;6352;88.02170395;28.90049994;653.3532369;651.6625379;5088.92089
24.85;0.30897524;14;6352;88.06459523;28.89659825;653.5414411;651.8406852;5087.644357
24.85;0.30897524;14;6352;88.10689466;28.89278392;653.7294425;652.0186321;5086.451067
24.85;0.30897524;14;6352;88.1486036;28.88906307;653.9172413;652.196379;5085.335495
24.85;0.30897524;14;6352;88.1897247;28.88543995;654.1048378;652.373926;5084.292811
24.85;0.30897524;14;6352;88.23026184;28.88191721;654.2922321;652.5512733;5083.318734
24.85;0.30897524;14;6352;88.27022001;28.87849621;654.4794245;652.7284213;5082.409426
24.85;0.30897524;14;6352;88.30960498;28.87517733;654.6664152;652.90537;5081.561421
24.85;0.30897524;14;6352;88.34842318;28.87196013;654.8532044;653.0821197;5080.771561
24.85;0.30897524;14;6352;88.38668151;28.86884356;655.0397924;653.2586707;5080.036955
24.85;0.30897524;14;6352;88.42438727;28.86582612;655.2261792;653.4350232;5079.354947
24.85;0.30897524;14;6352;88.46154802;28.86290598;655.4123653;653.6111774;5078.72308
24.85;0.30897524;14;6352;88.49817165;28.86008108;655.5983507;653.7871335;5078.139079
24.85;0.30897524;14;6352;88.53426624;28.85734919;655.7841357;653.9628917;5077.600828
24.85;0.30897524;14;6352;88.56984012;28.854708;655.9697206;654.1384523;5077.106349
24.85;0.30897524;14;6352;88.60490182;28.85215513;656.1551054;654.3138154;5076.653795
24.85;0.30897524;14;6352;88.63946006;28.84968822;656.3402905;654.4889814;5076.241426
24.85;0.30897524;14;6352;88.67352374;28.84730488;656.5252761;654.6639504;5075.867607
24.85;0.30897524;14;6352;88.70710193;28.84500276;656.7100623;654.8387227;5075.530793
24.85;0.30897524;14;6352;88.74020381;28.84277956;656.8946494;655.0132985;5075.229524
24.85;0.30897524;14;6352;88.77283871;28.84063302;657.0790377;655.1876779;5074.962412
24.85;0.30897524;14;6352;88.80501603;28.83856094;657.2632272;655.3618612;5074.72814
24.85;0.30897524;14;6352;88.83674527;28.83656117;657.4472183;655.5358487;5074.525455
24.85;0.30897524;14;6352;88.86803597;28.83463163;657.6310111;655.7096406;5074.35316
24.85;0.30897524;14;6352;88.89889771;28.83277028;657.8146059;655.883237;5074.210114
24.85;0.30897524;14;6352;88.92934006;28.83097518;657.9980028;656.0566382;5074.095223
24.85;0.30897524;14;6352;88.9593726;28.82924441;658.1812021;656.2298444;5074.007441
24.85;0.30897524;14;6352;88.98900487;28.82757612;658.3642041;656.4028559;5073.945766
24.85;0.30897524;14;6352;89.01824637;28.82596853;658.5470088;656.5756728;5073.909235
24.85;0.30897524;14;6352;89.04710651;28.82441991;658.7296166;656.7482953;5073.896926
24.85;0.30897524;14;6352;89.07559464;28.82292856;658.9120276;656.9207238;5073.90795
24.85;0.30897524;14;6352;89.10372;28.82149287;659.094242;657.0929584;5073.941456
24.85;0.30897524;14;6352;89.13149173;28.82011124;659.2762601;657.2649993;5073.996627
24.85;0.30897524;14;6352;89.15891882;28.81878216;659.4580821;657.4368467;5074.072674
24.85;0.30897524;14;6352;89.18601014;28.81750414;659.6397082;657.6085009;5074.168846
24.85;0.30897524;14;6352;89.21277442;28.81627573;659.8211385;657.7799621;5074.28442
24.85;0.30897524;14;6352;89.23922019;28.81509554;660.0023734;657.9512305;5074.418704
24.85;0.30897524;14;6352;89.26535584;28.81396222;660.1834129;658.1223063;5074.571042
24.85;0.30897524;14;6352;89.29118955;28.81287446;660.3642574;658.2931897;5074.740811
24.85;0.30897524;14;6352;89.31672928;28.81183099;660.5449071;658.463881;5074.927426
24.85;0.30897524;14;6352;89.34198275;28.81083057;660.725362;658.6343803;5075.130349
24.85;0.30897524;14;6352;89.3669574;28.80987203;660.9056226;658.804688;5075.349097
24.85;0.30897524;14;6352;89.39093444;28.80882621;661.0856889;658.9748041;5076.55953
24.85;0.30897524;14;6352;89.40635623;28.80848231;661.2655611;659.1447289;5075.665814
24.85;0.30897524;14;6352;89.42966218;28.80749174;661.4452396;659.3144626;5076.503964
24.85;0.30897524;14;6352;89.45764205;28.8063346;661.6247244;659.4840055;5077.52199
24.85;0.30897524;14;6352;89.47480742;28.80597578;661.8040159;659.6533577;5076.755557
20.85;0.30897524;14;6352;87.92684282;27.31906203;661.9831141;659.8225195;4433.710697
20.85;0.30897524;14;6352;85.91082523;27.32309249;662.1620194;659.9914911;4963.381499
20.85;0.30897524;14;6352;85.76582662;27.33347959;662.3407319;660.1602726;4901.451332
20.85;0.30897524;14;6352;85.69839102;27.32291981;662.5192518;660.3288644;4841.356135
20.85;0.30897524;14;6352;85.68147404;27.27139571;662.6975794;660.4972666;4796.506648
20.85;0.30897524;14;6352;85.68623669;27.17196658;662.8757148;660.6654795;4760.742526
20.85;0.30897524;14;6352;85.72258234;27.02587514;663.0536583;660.8335031;4718.720705
20.85;0.30897524;14;6352;85.70559375;26.83992133;663.23141;661.0013379;4707.270438
20.85;0.30897524;14;6352;85.81602333;26.61027228;663.4089702;661.1689839;4633.578344
20.85;0.30897524;14;6352;85.68848102;26.38638296;663.5863391;661.3364414;4680.738011
20.85;0.30897524;14;6352;85.83673743;26.18685739;663.7635168;661.5037106;4609.78306
20.85;0.30897524;14;6352;85.71757025;25.95723254;663.9405036;661.6707917;4655.881412
20.85;0.30897524;14;6352;85.84772752;25.77641752;664.1172998;661.837685;4594.361291
20.85;0.30897524;14;6352;85.92843049;25.59822182;664.2939054;662.0043905;4528.818337
20.85;0.30897524;14;6352;85.83656993;25.43216747;664.4703207;662.1709087;4554.681488
20.85;0.30897524;14;6352;85.91095876;25.31111119;664.646546;662.3372395;4501.392524
20.85;0.30897524;14;6352;85.82586826;25.19742129;664.8225813;662.5033834;4527.992137
20.85;0.30897524;14;6352;85.94703572;25.09886889;664.998427;662.6693404;4467.807291
20.85;0.30897524;14;6352;85.86401315;25.00732106;665.1740832;662.8351108;4502.639191
20.85;0.30897524;14;6352;85.92634417;24.93358119;665.3495501;663.0006947;4478.309925
20.85;0.30897524;14;6352;85.97084693;24.87818056;665.5248279;663.1660925;4464.919003
20.85;0.30897524;14;6352;85.96815172;24.82409227;665.6999169;663.3313043;4474.72121
20.85;0.30897524;14;6352;86.06654685;24.77737702;665.8748172;663.4963304;4441.886224
20.85;0.30897524;14;6352;86.11923706;24.74173197;666.0495291;663.6611708;4429.975012
20.85;0.30897524;14;6352;86.14718996;24.70637454;666.2240527;663.8258259;4430.794731
20.85;0.30897524;14;6352;86.23693453;24.67812683;666.3983882;663.9902959;4410.520483
20.85;0.30897524;14;6352;86.36207027;24.65228384;666.5725359;664.1545809;4370.015325
20.85;0.30897524;14;6352;86.33157341;24.62852536;666.746496;664.3186812;4395.911255
20.85;0.30897524;14;6352;86.46627045;24.6071286;666.9202686;664.4825969;4353.298794
20.85;0.30897524;14;6352;86.43484426;24.58378162;667.0938539;664.6463283;4397.045746
20.85;0.30897524;14;6352;86.54719681;24.56481163;667.2672522;664.8098756;4376.379851
20.85;0.30897524;14;6352;86.6330327;24.54782677;667.4404637;664.9732391;4362.727781
20.85;0.30897524;14;6352;86.70277131;24.53219483;667.6134885;665.1364188;4353.589781
20.85;0.30897524;14;6352;86.75550333;24.51787681;667.7863269;665.299415;4350.949334
20.85;0.30897524;14;6352;86.8161687;24.50359089;667.9589791;665.4622279;4342.168381
20.85;0.30897524;14;6352;86.93209263;24.49136919;668.1314452;665.6248578;4313.794205
20.85;0.30897524;14;6352;86.91138551;24.47800851;668.3037255;665.7873048;4340.695931
20.85;0.30897524;14;6352;86.96943835;24.46578053;668.4758201;665.9495691;4333.329462
20.85;0.30897524;14;6352;87.04434132;24.45497007;668.6477293;666.1116509;4310.033391
20.85;0.30897524;14;6352;87.23614458;24.44630086;668.8194533;666.2735505;4252.28832
20.85;0.30897524;14;6352;87.02781414;24.43188475;668.9909922;666.435268;4357.615619
20.85;0.30897524;14;6352;87.21264249;24.42205779;669.1623463;666.5968037;4300.372008
20.85;0.30897524;14;6352;87.23172479;24.41243924;669.3335157;666.7581578;4303.632278
20.85;0.30897524;14;6352;87.33609854;24.4040287;669.5045008;666.9193304;4276.397361
20.85;0.30897524;14;6352;87.33039373;24.39462444;669.6753015;667.0803218;4284.815538
20.85;0.30897524;14;6352;87.41989832;24.38786407;669.8459183;667.2411321;4257.065689
20.85;0.30897524;14;6352;87.33689001;24.37761641;670.0163512;667.4017616;4299.760505
20.85;0.30897524;14;6352;87.43795243;24.36864346;670.1866004;667.5622105;4275.376282
20.85;0.30897524;14;6352;87.54651208;24.36229209;670.3566662;667.722479;4244.807575
20.85;0.30897524;14;6352;87.4426568;24.35255517;670.5265487;667.8825673;4297.430521
20.85;0.30897524;14;6352;87.55083525;24.34447379;670.6962482;668.0424755;4271.348503
20.85;0.30897524;14;6352;87.66303287;24.33859041;670.8657649;668.2022039;4240.471741
20.85;0.30897524;14;6352;87.57607947;24.32987232;671.0350988;668.3617527;4286.596331
20.85;0.30897524;14;6352;87.6592778;24.32233444;671.2042504;668.5211221;4275.006075
20.85;0.30897524;14;6352;87.72869147;24.31513859;671.3732196;668.6803123;4268.724615
20.85;0.30897524;14;6352;87.75898234;24.30950622;671.5420068;668.8393235;4265.495758
20.85;0.30897524;14;6352;87.72796311;24.30349645;671.7106121;668.9981559;4286.726106
20.85;0.30897524;14;6352;87.82008215;24.29842116;671.8790357;669.1568097;4261.777019
20.85;0.30897524;14;6352;87.95612767;24.29365671;672.0472779;669.3152851;4222.745176
20.85;0.30897524;14;6352;87.84253293;24.28579547;672.2153387;669.4735823;4282.698502
20.85;0.30897524;14;6352;87.94045985;24.2805643;672.3832185;669.6317014;4260.473296
20.85;0.30897524;14;6352;87.97639266;24.27591287;672.5509174;669.7896428;4256.133729
20.85;0.30897524;14;6352;88.04088742;24.27036308;672.7184356;669.9474066;4250.057436
20.85;0.30897524;14;6352;88.13342763;24.26720204;672.8857732;670.104993;4224.530164
20.85;0.30897524;14;6352;88.05525234;24.26096844;673.0529306;670.2624022;4267.945331
20.85;0.30897524;14;6352;88.12782048;24.25754974;673.2199079;670.4196343;4249.080684
20.85;0.30897524;14;6352;88.2692623;24.25462331;673.3867052;670.5766897;4207.123038
20.85;0.30897524;14;6352;88.13320441;24.24800442;673.5533228;670.7335684;4272.633018
20.85;0.30897524;14;6352;88.24213592;24.24395464;673.7197608;670.8902708;4248.081881
20.85;0.30897524;14;6352;88.27750365;24.24008474;673.8860196;671.0467969;4247.58128
20.85;0.30897524;14;6352;88.22608731;24.23597788;674.0520991;671.2031471;4278.078285
20.85;0.30897524;14;6352;88.3433951;24.23296086;674.2179997;671.3593214;4244.943919
20.85;0.30897524;14;6352;88.30687139;24.22896927;674.3837216;671.5153201;4270.698313
20.85;0.30897524;14;6352;88.43609279;24.22596685;674.5492649;671.6711434;4239.729272
20.85;0.30897524;14;6352;88.49066913;24.22315612;674.7146298;671.8267915;4229.59474
20.85;0.30897524;14;6352;88.45021054;24.21988459;674.8798165;671.9822645;4251.99683
20.85;0.30897524;14;6352;88.55245365;24.21608812;675.0448252;672.1375628;4236.354545
20.85;0.30897524;14;6352;88.63285724;24.2149689;675.2096562;672.2926863;4212.569947
20.85;0.30897524;14;6352;88.60280595;24.21058993;675.3743095;672.4476355;4240.814282
20.85;0.30897524;14;6352;88.82097675;24.20852765;675.5387854;672.6024104;4188.357821
20.85;0.30897524;14;6352;88.67609808;24.20410357;675.7030841;672.7570113;4254.054084
20.85;0.30897524;14;6352;88.76866384;24.20182964;675.8672057;672.9114384;4237.483066
20.85;0.30897524;14;6352;89.04314533;24.20138976;676.0311505;673.0656917;4164.633006
20.85;0.30897524;14;6352;88.76960569;24.19699122;676.1949186;673.2197717;4267.978329
20.85;0.30897524;14;6352;88.9270676;24.19523052;676.3585103;673.3736784;4231.092253
20.85;0.30897524;14;6352;89.01035196;24.1972667;676.5219257;673.527412;4190.918415
20.85;0.30897524;14;6352;88.80032865;24.19008034;676.685165;673.6809727;4296.132985
20.85;0.30897524;14;6352;88.95116248;24.19234722;676.8482284;673.8343608;4227.801014
20.85;0.30897524;14;6352;89.07106102;24.19191095;677.0111161;673.9875764;4193.385722
20.85;0.30897524;14;6352;88.86081366;24.18284244;677.1738283;674.1406197;4313.507467
20.85;0.30897524;14;6352;89.16354099;24.18081084;677.3363652;674.2934909;4238.387255
20.85;0.30897524;14;6352;89.0568057;24.18327918;677.4987269;674.4461902;4253.426066
20.85;0.30897524;14;6352;89.24371542;24.18114805;677.6609137;674.5987178;4214.91187
20.85;0.30897524;14;6352;89.24111004;24.1837579;677.8229257;674.7510738;4199.772163
20.85;0.30897524;14;6352;89.19477295;24.1847917;677.9847632;674.9032586;4200.222627
20.85;0.30897524;14;6352;89.03461874;24.17499421;678.1464262;675.0552722;4308.586772
20.85;0.30897524;14;6352;89.27883401;24.17144731;678.3079151;675.2071149;4262.013542
20.85;0.30897524;14;6352;89.47086406;24.17045753;678.46923;675.3587869;4220.788142
20.85;0.30897524;14;6352;89.42857793;24.16818513;678.630371;675.5102883;4256.051012
20.85;0.30897524;14;6352;89.56157171;24.16865652;678.7913384;675.6616193;4223.053696
20.85;0.30897524;14;6352;89.86664051;24.17199247;678.9521324;675.8127802;4131.620474
20.85;0.30897524;14;6352;89.37139283;24.1654892;679.1127531;675.9637711;4316.208735
20.85;0.30897524;14;6352;89.63978755;24.16751607;679.2732007;676.1145922;4226.775233
20.85;0.30897524;14;6352;89.4566889;24.17213028;679.4334755;676.2652437;4248.874831
20.85;0.30897524;14;6352;89.5782853;24.17055028;679.5935775;676.4157259;4223.655442
20.85;0.30897524;14;6352;89.58542294;24.17362528;679.753507;676.5660388;4201.727815
20.85;0.30897524;14;6352;89.33261323;24.16499548;679.9132642;676.7161826;4327.560976
20.85;0.30897524;14;6352;89.67652411;24.16389584;680.0728493;676.8661577;4233.438425
20.85;0.30897524;14;6352;89.54844754;24.16700553;680.2322624;677.0159641;4249.45791
20.85;0.30897524;14;6352;89.83190614;24.16611113;680.3915037;677.165602;4179.21963
20.85;0.30897524;14;6352;89.67550887;24.16041533;680.5505734;677.3150717;4261.807369
20.85;0.30897524;14;6352;89.83279724;24.15956841;680.7094718;677.4643733;4228.098271
20.85;0.30897524;14;6352;90.22067519;24.16317888;680.8681989;677.613507;4115.485748
20.85;0.30897524;14;6352;89.82228981;24.16589269;681.026755;677.7624731;4203.932812
20.85;0.30897524;14;6352;89.64485619;24.15940547;681.1851402;677.9112716;4294.604225
20.85;0.30897524;14;6352;89.83029095;24.15740276;681.3433548;678.0599028;4256.721427
20.85;0.30897524;14;6352;89.99602477;24.15711517;681.5013989;678.2083668;4218.644558
20.85;0.30897524;14;6352;89.77401667;24.15255916;681.6592727;678.3566639;4317.632593
20.85;0.30897524;14;6352;90.04857242;24.15494084;681.8169764;678.5047943;4228.297018
20.85;0.30897524;14;6352;90.3509878;24.1586432;681.9745101;678.6527581;4137.420236
20.85;0.30897524;14;6352;89.8561908;24.15249615;682.1318741;678.8005555;4316.09657
20.85;0.30897524;14;6352;90.11883156;24.15467369;682.2890686;678.9481867;4230.511823
20.85;0.30897524;14;6352;90.43041612;24.15841916;682.4460936;679.0956519;4136.672155
20.85;0.30897524;14;6352;89.9215767;24.15205343;682.6029495;679.2429513;4319.331974
20.85;0.30897524;14;6352;90.19252732;24.15425275;682.7596363;679.3900851;4231.021786
20.85;0.30897524;14;6352;90.42712903;24.15697035;682.9161544;679.5370534;4161.628458
20.85;0.30897524;14;6352;90.06933454;24.15248182;683.0725037;679.6838564;4291.356942
20.85;0.30897524;14;6352;90.22528925;24.15385697;683.2286846;679.8304944;4242.513501
20.85;0.30897524;14;6352;90.45782302;24.15606126;683.3846972;679.9769674;4175.196715
20.85;0.30897524;14;6352;90.18894415;24.15263845;683.5405417;680.1232758;4272.9191
20.85;0.30897524;14;6352;90.28043163;24.15302992;683.6962183;680.2694196;4248.778848
20.85;0.30897524;14;6352;90.40100404;24.15421194;683.8517271;680.4153991;4214.186075
20.85;0.30897524;14;6352;90.21707327;24.15071978;684.0070684;680.5612145;4291.153474
20.85;0.30897524;14;6352;90.38065129;24.15218268;684.1622422;680.7068659;4239.324497
20.85;0.30897524;14;6352;90.61926608;24.15431772;684.3172489;680.8523535;4171.248046
20.85;0.30897524;14;6352;90.32018528;24.15041313;684.4720885;680.9976775;4279.06999
20.85;0.30897524;14;6352;90.42902612;24.15100334;684.6267613;681.1428381;4248.737638
20.85;0.30897524;14;6352;90.52107497;24.15202828;684.7812675;681.2878355;4222.54456
20.85;0.30897524;14;6352;90.31375506;24.14776469;684.9356071;681.4326698;4311.59638
20.85;0.30897524;14;6352;90.56410906;24.14986097;685.0897805;681.5773413;4231.885425
20.85;0.30897524;14;6352;90.70677012;24.15170298;685.2437877;681.7218501;4190.531268
20.85;0.30897524;14;6352;90.52145977;24.14941909;685.397629;681.8661964;4259.090872
20.85;0.30897524;14;6352;90.61113851;24.15011442;685.5513045;682.0103803;4234.936795
20.85;0.30897524;14;6352;90.85805999;24.15219411;685.7048144;682.1544022;4166.61189
20.85;0.30897524;14;6352;90.51944285;24.14777993;685.8581589;682.2982621;4287.489625
20.85;0.30897524;14;4672;90.66807874;24.0585092;686.0113382;682.4419602;4125.388917
20.85;0.30897524;14;4672;90.84495914;24.05957774;685.9698837;682.3998871;4070.993117
20.85;0.30897524;14;4672;90.67981759;24.05730331;685.9284738;682.3578613;4123.939991
20.85;0.30897524;14;4672;90.8419747;24.05800262;685.8871086;682.3158827;4074.456562
20.85;0.30897524;14;4672;90.70421522;24.05586367;685.845788;682.2739514;4118.681897
20.85;0.30897524;14;4672;90.88475814;24.0565747;685.8045119;682.2320672;4064.574044
20.85;0.30897524;14;4672;90.70001323;24.05377841;685.7632803;682.1902301;4124.612471
20.85;0.30897524;14;4672;90.79838921;24.05393532;685.7220931;682.14844;4092.966753
20.85;0.30897524;14;4672;90.69127769;24.05134281;685.6809502;682.1066969;4132.220309
20.85;0.30897524;14;4672;90.78462799;24.05082068;685.6398517;682.0650008;4105.094918
20.85;0.30897524;14;4672;90.82465995;24.05098885;685.5987975;682.0233516;4089.134887
20.85;0.30897524;14;4672;90.72747124;24.04867265;685.5577876;681.9817492;4124.087345
20.85;0.30897524;14;4672;90.81882643;24.04809589;685.5168218;681.9401935;4098.105913
20.85;0.30897524;14;4672;90.78320127;24.04739459;685.4759002;681.8986846;4106.480197
20.85;0.30897524;14;4672;90.86293554;24.04742696;685.4350226;681.8572224;4081.657928
20.85;0.30897524;14;4672;90.77334141;24.04530341;685.3941891;681.8158068;4112.733628
20.85;0.30897524;14;4672;90.84719042;24.04465289;685.3533996;681.7744378;4092.272477
20.85;0.30897524;14;4672;90.73788281;24.04549191;685.3126541;681.7331153;4110.388171
20.85;0.30897524;14;4672;90.76554865;24.04403612;685.2719524;681.6918393;4104.941128
20.85;0.30897524;14;4672;90.79284301;24.04187726;685.2312946;681.6506096;4103.786132
20.85;0.30897524;14;4672;90.81425668;24.04311129;685.1906807;681.6094264;4085.256452
20.85;0.30897524;14;4672;90.76954161;24.04115279;685.1501104;681.5682894;4101.799678
20.85;0.30897524;14;4672;90.78587323;24.04127262;685.1095839;681.5271987;4090.795224
20.85;0.30897524;14;4672;90.75066929;24.04037923;685.0691011;681.4861542;4098.970514
20.85;0.30897524;14;4672;90.71730229;24.03963116;685.0286619;681.4451559;4103.98728
20.85;0.30897524;14;4672;90.71968859;24.03822721;684.9882663;681.4042036;4103.904053
20.85;0.30897524;14;4672;90.72785792;24.03671418;684.9479142;681.3632975;4103.240155
20.85;0.30897524;14;4672;90.73725816;24.03523921;684.9076055;681.3224373;4102.662456
20.85;0.30897524;14;4672;90.75778386;24.03355037;684.8673404;681.281623;4100.962983
20.85;0.30897524;14;4672;90.78211473;24.03233023;684.8271185;681.2408547;4096.077253
20.85;0.30897524;14;4672;90.75767676;24.03227843;684.7869401;681.2001322;4098.31398
20.85;0.30897524;14;4672;90.75335051;24.03094152;684.7468049;681.1594555;4102.062866
20.85;0.30897524;14;4672;90.75953533;24.03143492;684.706713;681.1188245;4092.77245
20.85;0.30897524;63;4672;89.96105316;24.05017942;684.6666643;681.0782392;4157.976953
20.85;0.30897524;63;4672;88.99162502;24.05540587;684.6266587;681.0376996;4195.742912
20.85;0.30897524;63;4672;88.40549452;24.06158579;684.5866962;680.9972055;4212.395615
20.85;0.30897524;63;4672;87.71802714;24.07882575;684.5467768;680.956757;4323.020692
20.85;0.30897524;63;4672;87.2081092;24.11092978;684.5069004;680.9163539;4378.131498
20.85;0.30897524;63;4672;86.86248232;24.1433837;684.467067;680.8759963;4403.913129
20.85;0.30897524;63;4672;86.31236867;24.18506405;684.4272765;680.8356841;4532.017376
20.85;0.30897524;63;4672;85.81398786;24.23109653;684.3875289;680.7954172;4642.896152
20.85;0.30897524;63;4672;85.28269883;24.28795262;684.3478241;680.7551956;4780.733871
20.85;0.30897524;63;4672;84.62835542;24.35198947;684.3081621;680.7150192;4981.113528
20.85;0.30897524;63;4672;83.83129424;24.43223946;684.2685428;680.674888;5264.094464
20.85;0.30897524;63;4672;83.26138642;24.50077208;684.2289662;680.6348019;5402.313876
20.85;0.30897524;63;4672;82.690561;24.57562257;684.1894323;680.5947609;5548.518443
20.85;0.30897524;63;4672;82.11769864;24.66062194;684.1499409;680.5547649;5732.615779
20.85;0.30897524;63;4672;81.56344707;24.73206267;684.1104921;680.5148139;5875.465961
20.85;0.30897524;63;4672;81.13951077;24.78409297;684.0710859;680.4749078;5991.440214
20.85;0.30897524;63;4672;80.74958578;24.84545636;684.031722;680.4350465;6108.294721
20.85;0.30897524;63;4672;80.4485045;24.87949288;683.9924006;680.3952302;6134.84151
20.85;0.30897524;63;4672;80.00131356;24.93492498;683.9531216;680.3554585;6318.252102
20.85;0.30897524;63;4672;79.6638356;24.96906175;683.9138849;680.3157316;6375.780232
20.85;0.30897524;63;4672;79.19470582;25.01990855;683.8746905;680.2760494;6539.617785
20.85;0.30897524;63;4672;78.78443127;25.06482663;683.8355383;680.2364118;6656.204064
20.85;0.30897524;63;4672;78.2270235;25.12430531;683.7964282;680.1968188;6843.177694
20.85;0.30897524;63;4672;77.83000661;25.18064837;683.7573604;680.1572703;6948.758012
20.85;0.30897524;63;4672;77.24632891;25.25178265;683.7183346;680.1177662;7131.684332
20.85;0.30897524;63;4672;76.84877693;25.31563479;683.6793509;680.0783066;7228.319944
20.85;0.30897524;63;4672;76.29192138;25.39300409;683.6404092;680.0388914;7388.517244
20.85;0.30897524;63;4672;75.92537566;25.46033792;683.6015094;679.9995204;7465.434257
20.85;0.30897524;63;4672;75.42335728;25.53416193;683.5626516;679.9601938;7597.757968
20.85;0.30897524;63;4672;75.09897545;25.58777438;683.5238356;679.9209114;7653.683098
20.85;0.30897524;63;4672;74.65429678;25.63302321;683.4850615;679.8816731;7758.785462
20.85;0.30897524;63;4672;74.36436395;25.65647165;683.4463291;679.842479;7800.577156
20.85;0.30897524;63;4672;73.97851038;25.67412711;683.4076385;679.8033289;7879.320453
20.85;0.30897524;63;4672;73.11309296;25.70992544;683.3689895;679.7642229;8151.599926
20.85;0.30897524;63;4672;72.43977922;25.8731734;683.3303822;679.7251608;8295.449616
20.85;0.30897524;63;4672;72.50742199;26.07472523;683.2918165;679.6861426;8149.143718
20.85;0.30897524;63;4672;72.49363687;26.28391309;683.2532924;679.6471684;8065.452341
20.85;0.30897524;63;4672;72.37104458;26.41193072;683.2148098;679.6082379;8097.901425
20.85;0.30897524;63;4672;72.28125261;26.49116301;683.1763686;679.5693513;8041.200426
20.85;0.30897524;63;4672;72.20701642;26.5395908;683.1379689;679.5305083;8002.106464
20.85;0.30897524;63;4672;71.95313316;26.57846053;683.0996105;679.4917091;8090.740883
20.85;0.30897524;63;4672;71.80784585;26.59067028;683.0612935;679.4529534;8073.190026
20.85;0.30897524;63;4672;71.72401416;26.58940845;683.0230178;679.4142414;8018.8225
20.85;0.30897524;63;4672;71.42198923;26.5845265;682.9847833;679.3755729;8151.730436
20.85;0.30897524;63;4672;71.31480761;26.55695973;682.94659;679.3369478;8113.146391
20.85;0.30897524;63;4672;71.15283713;26.53160333;682.9084378;679.2983662;8114.766893
20.85;0.30897524;63;4672;70.93585462;26.51146822;682.8703268;679.259828;8164.207778
20.85;0.30897524;63;4672;70.76958831;26.48684057;682.8322568;679.2213331;8170.407862
20.85;0.30897524;63;4672;70.64621289;26.45839305;682.7942279;679.1828815;8157.523997
20.85;0.30897524;63;4672;70.46103378;26.43251447;682.7562399;679.1444732;8211.540607
20.85;0.30897524;63;4672;70.32345178;26.42481499;682.7182928;679.106108;8210.671568
20.85;0.30897524;63;4672;70.18987162;26.45531821;682.6803867;679.0677859;8223.354015
20.85;0.30897524;63;4672;70.06625682;26.51449877;682.6425214;679.029507;8219.658168
20.85;0.30897524;63;4672;69.95596803;26.60093646;682.6046969;678.9912711;8220.649752
20.85;0.30897524;63;4672;69.82577599;26.66979772;682.5669131;678.9530782;8230.202416
20.85;0.30897524;63;4672;69.71911337;26.70870606;682.5291701;678.9149283;8242.925985
20.85;0.30897524;63;4672;69.62103666;26.73054185;682.4914677;678.8768212;8226.817061
20.85;0.30897524;63;4672;69.48183536;26.74673557;682.453806;678.838757;8270.12669
20.85;0.30897524;63;4672;69.40545935;26.7482737;682.4161848;678.8007356;8238.944828
20.85;0.30897524;63;4672;69.29044157;26.74799939;682.3786042;678.762757;8224.15011
20.85;0.30897524;63;4672;69.16418611;26.75537186;682.3410641;678.724821;8248.157216
20.85;0.30897524;63;4672;69.00201219;26.75539068;682.3035644;678.6869277;8336.678628
20.85;0.30897524;63;4672;68.91435945;26.73409202;682.2661051;678.6490771;8308.710248
20.85;0.30897524;63;4672;68.8389073;26.71154362;682.2286862;678.6112689;8272.332647
20.85;0.30897524;63;4672;68.74794681;26.67625823;682.1913077;678.5735033;8262.992417
20.85;0.30897524;63;4672;68.6509814;26.60972844;682.1539693;678.5357802;8244.561801
20.85;0.30897524;63;4672;68.55123945;26.53250249;682.1166713;678.4980995;8257.470811
20.85;0.30897524;63;4672;68.4438017;26.46730636;682.0794134;678.4604612;8277.963539
20.85;0.30897524;63;4672;68.35844211;26.40897878;682.0421956;678.4228651;8264.949549
20.85;0.30897524;63;4672;68.24996328;26.37861343;682.005018;678.3853114;8275.32861
20.85;0.30897524;63;4672;68.15605301;26.3804043;681.9678804;678.3477999;8291.569483
20.85;0.30897524;63;4672;68.10939598;26.40143017;681.9307829;678.3103306;8233.630082
20.85;0.30897524;63;4672;68.01417185;26.44310734;681.8937253;678.2729034;8280.301896
20.85;0.30897524;63;4672;67.94987145;26.4879015;681.8567076;678.2355182;8246.895917
20.85;0.30897524;63;4672;67.8499625;26.54243814;681.8197299;678.1981752;8355.593082
20.85;0.30897524;63;4672;67.86059212;26.57361282;681.7827919;678.1608741;8329.371658
20.85;0.30897524;63;4672;67.79247215;26.590393;681.7458938;678.123615;8241.722183
20.85;0.30897524;63;4672;67.70050892;26.61719505;681.7090355;678.0863977;8247.300051
20.85;0.30897524;63;4672;67.61880135;26.63962991;681.6722168;678.0492223;8265.193704
20.85;0.30897524;63;4672;67.5735373;26.65212526;681.6354378;678.0120887;8221.854425
20.85;0.30897524;63;4672;67.49486221;26.67475668;681.5986985;677.9749969;8252.178926
20.85;0.30897524;63;4672;67.4252798;26.69704042;681.5619987;677.9379468;8271.022314
20.85;0.30897524;63;4672;67.37587773;26.71825086;681.5253385;677.9009383;8226.018918
20.85;0.30897524;63;4672;67.29964109;26.73330828;681.4887178;677.8639715;8252.130261
20.85;0.30897524;63;4672;67.24293766;26.7252875;681.4521366;677.8270462;8256.706658
20.85;0.30897524;63;4672;67.15766945;26.69940403;681.4155947;677.7901624;8333.090856
20.85;0.30897524;63;4672;67.12005369;26.64888808;681.3790923;677.7533202;8256.447788
20.85;0.30897524;63;4672;67.02637203;26.60977853;681.3426291;677.7165193;8338.158902
20.85;0.30897524;63;4672;67.03590008;26.55588565;681.3062053;677.6797598;8188.185823
20.85;0.30897524;63;4672;66.95465432;26.52533255;681.2698207;677.6430417;8221.509426
20.85;0.30897524;63;4672;66.8994702;26.50324528;681.2334753;677.6063648;8224.388381
20.85;0.30897524;63;4672;66.86389388;26.48559754;681.1971691;677.5697292;8185.530507
20.85;0.30897524;63;4672;66.81650845;26.48501997;681.160902;677.5331348;8204.965649
20.85;0.30897524;63;4672;66.78742919;26.49127418;681.124674;677.4965816;8176.447974
20.85;0.30897524;63;4672;66.73874045;26.50506301;681.088485;677.4600694;8176.925009
20.85;0.30897524;63;4672;66.71400934;26.51425864;681.052335;677.4235983;8136.162328
20.85;0.30897524;63;4672;66.66738214;26.51936629;681.016224;677.3871682;8150.169351
20.85;0.30897524;63;4672;66.58265036;26.5188576;680.9801519;677.3507791;8230.64569
20.85;0.30897524;63;4672;66.54476173;26.50908536;680.9441186;677.3144309;8255.148698
20.85;0.30897524;63;4672;66.56929609;26.49025733;680.9081242;677.2781236;8121.543934
20.85;0.30897524;63;4672;66.53891317;26.48449106;680.8721685;677.2418571;8104.934899
20.85;0.30897524;63;4672;66.49932952;26.48711533;680.8362516;677.2056313;8142.553492
20.85;0.30897524;63;4672;66.43489999;26.49425434;680.8003734;677.1694463;8212.56825
20.85;0.30897524;63;4672;66.43306714;26.49896282;680.7645339;677.133302;8195.657393
20.85;0.30897524;63;4672;66.44241792;26.50579037;680.728733;677.0971984;8125.897321
20.85;0.30897524;63;4672;66.48374341;26.51314224;680.6929706;677.0611353;7973.398263
20.85;0.30897524;63;4672;66.43914287;26.53940319;680.6572468;677.0251128;8009.95495
20.85;0.30897524;63;4672;66.4316422;26.55604271;680.6215615;676.9891308;7972.668134
20.85;0.30897524;63;4672;66.38699221;26.58578077;680.5859146;676.9531893;8023.046072
20.85;0.30897524;63;4672;66.38468355;26.60928389;680.5503062;676.9172882;8013.237634
20.85;0.30897524;63;4672;66.38003056;26.62967;680.5147361;676.8814274;7958.694933
20.85;0.30897524;63;4672;66.36643141;26.65214154;680.4792043;676.845607;7940.649012
20.85;0.30897524;63;4672;66.34735496;26.67178698;680.4437109;676.8098268;7920.119323
20.85;0.30897524;63;4672;66.34012388;26.69074288;680.4082556;676.7740869;7877.321948
20.85;0.30897524;63;4672;66.33100961;26.70565731;680.3728386;676.7383872;7855.955441
20.85;0.30897524;63;4672;66.31573563;26.71608907;680.3374597;676.7027276;7871.252595
20.85;0.30897524;63;4672;66.30381377;26.71743865;680.302119;676.6671081;7884.470454
20.85;0.30897524;63;4672;66.29609377;26.70897178;680.2668163;676.6315287;7869.422991
20.85;0.30897524;63;4672;66.29166894;26.69481852;680.2315517;676.5959892;7830.316607
20.85;0.30897524;63;4672;66.2496195;26.69081116;680.1963251;676.5604898;7904.788623
20.85;0.30897524;63;4672;66.2751185;26.67618259;680.1611364;676.5250302;7800.210554
20.85;0.30897524;63;4672;66.22112197;26.67966706;680.1259857;676.4896106;7889.538247
20.85;0.30897524;63;4672;66.17902057;26.68025821;680.0908728;676.4542307;7993.753582
20.85;0.30897524;63;4672;66.2270247;26.65481505;680.0557978;676.4188907;7843.29363
20.85;0.30897524;63;4672;66.22004241;26.62759855;680.0207606;676.3835904;7772.882837
20.85;0.30897524;63;4672;66.1928656;26.61233693;679.9857611;676.3483297;7856.539555
22.85;0.30897524;63;4672;66.48742463;27.37245195;679.9507993;676.3131088;8154.906422
22.85;0.30897524;63;4672;66.6447028;27.35622452;679.9158752;676.2779274;8158.539207
22.85;0.30897524;63;4672;66.74528858;27.36205055;679.8809887;676.2427856;8154.606524
22.85;0.30897524;63;4672;66.93792628;27.37324201;679.8461398;676.2076833;7908.935643
22.85;0.30897524;63;4672;66.93032536;27.41486107;679.8113285;676.1726205;7912.418388
22.85;0.30897524;63;4672;66.98715925;27.48447435;679.7765547;676.1375971;7859.002907
22.85;0.30897524;63;4672;67.03267378;27.56029846;679.7418183;676.1026131;7837.162735
22.85;0.30897524;63;4672;67.15788162;27.66480795;679.7071194;676.0676684;7840.93926
22.85;0.30897524;63;4672;67.31643907;27.75161042;679.6724579;676.032763;7711.223312
22.85;0.30897524;63;4672;67.43495471;27.84223622;679.6378337;675.9978969;7554.839318
22.85;0.30897524;63;4672;67.48369605;27.94482567;679.6032468;675.96307;7568.823273
22.85;0.30897524;63;4672;67.52991707;28.02336606;679.5686972;675.9282822;7523.482225
22.85;0.30897524;63;4672;67.50228052;28.11068187;679.5341849;675.8935336;7600.389403
22.85;0.30897524;63;4672;67.48467637;28.17306768;679.4997097;675.858824;7616.312922
22.85;0.30897524;63;4672;67.48482142;28.22083918;679.4652716;675.8241535;7571.351155
22.85;0.30897524;63;4672;67.45926241;28.27041721;679.4308707;675.7895219;7624.34181
22.85;0.30897524;63;4672;67.45055299;28.30408341;679.3965068;675.7549293;7618.17283
22.85;0.30897524;63;4672;67.46313001;28.33430742;679.36218;675.7203756;7553.706557
22.85;0.30897524;63;4672;67.41713004;28.37170549;679.3278901;675.6858607;7621.300068
22.85;0.30897524;63;4672;67.41429098;28.39930135;679.2936372;675.6513847;7614.498062
22.85;0.30897524;63;4672;67.41369176;28.42228336;679.2594213;675.6169474;7554.599122
22.85;0.30897524;63;4672;67.37975818;28.46253875;679.2252421;675.5825489;7696.456685
22.85;0.30897524;63;4672;67.46443258;28.476769;679.1910998;675.548189;7595.433866
22.85;0.30897524;63;4672;67.54215984;28.48298876;679.1569943;675.5138678;7484.928624
22.85;0.30897524;63;4672;67.68444008;28.49438735;679.1229256;675.4795851;7452.250166
22.85;0.30897524;63;4672;67.84161046;28.49229949;679.0888935;675.445341;7331.743074
22.85;0.30897524;63;4672;68.1829335;28.49869575;679.0548982;675.4111355;7257.376449
22.85;0.30897524;63;4672;68.22153608;28.49349674;679.0209394;675.3769683;7191.464817
22.85;0.30897524;63;4672;68.27313996;28.50274627;678.9870173;675.3428396;7166.567335
22.85;0.30897524;63;4672;68.31594939;28.50809588;678.9531317;675.3087493;7138.537175
22.85;0.30897524;63;4672;68.35270788;28.50357006;678.9192826;675.2746973;7063.910704
22.85;0.30897524;63;4672;68.36951705;28.49924485;678.88547;675.2406836;7035.731377
22.85;0.30897524;63;4672;68.36684855;28.49321657;678.8516938;675.2067082;7054.522669
22.85;0.30897524;63;4672;68.34446039;28.49043684;678.817954;675.1727709;7122.549814
22.85;0.30897524;63;4672;68.35874305;28.48036475;678.7842506;675.1388718;7093.925345
22.85;0.30897524;63;4672;68.33590309;28.4763554;678.7505834;675.1050109;7131.273153
22.85;0.30897524;63;4672;68.33043048;28.4740076;678.7169526;675.071188;7168.684833
22.85;0.30897524;63;4672;68.35177391;28.46773979;678.683358;675.0374031;7157.703435
22.85;0.30897524;63;4672;68.33087008;28.4599671;678.6497996;675.0036562;7128.751221
22.85;0.30897524;63;4672;68.32777639;28.4559616;678.6162774;674.9699473;7116.727055
22.85;0.30897524;63;4672;68.32017064;28.44893491;678.5827912;674.9362763;7083.902249
22.85;0.30897524;63;4672;68.3122544;28.44931031;678.5493412;674.9026432;7109.654877
22.85;0.30897524;63;4672;68.31309911;28.43813853;678.5159272;674.8690478;7031.526056
22.85;0.30897524;63;4672;68.27822104;28.44348053;678.4825492;674.8354903;7107.30042
22.85;0.30897524;63;4672;68.26886919;28.43926366;678.4492072;674.8019705;7082.891037
22.85;0.30897524;63;4672;68.50843226;28.45116684;678.4159011;674.7684883;7195.056842
22.85;0.30897524;63;4672;68.573717;28.43859215;678.3826309;674.7350438;7080.78415
22.85;0.30897524;63;4672;68.41252811;28.44598914;678.3493965;674.701637;7112.720237
22.85;0.30897524;63;4672;68.35441672;28.45315915;678.316198;674.6682677;7110.450612
22.85;0.30897524;63;4672;68.43851083;28.47329589;678.2830352;674.6349359;7195.825308
22.85;0.30897524;63;4672;68.39860526;28.47242942;678.2499082;674.6016416;7130.151457
22.85;0.30897524;63;4672;68.32196508;28.48996875;678.2168168;674.5683847;7157.09154
22.85;0.30897524;63;4672;68.39802361;28.50303539;678.1837611;674.5351652;7197.251339
22.85;0.30897524;63;4672;68.34454426;28.50374081;678.1507411;674.5019831;7218.40088
22.85;0.30897524;63;4672;68.26566564;28.51029226;678.1177566;674.4688383;7229.831814
22.85;0.30897524;63;4672;68.22434476;28.50745266;678.0848076;674.4357308;7179.284068
22.85;0.30897524;63;4672;68.15816238;28.51223593;678.0518942;674.4026605;7240.525795
22.85;0.30897524;63;4672;68.14376646;28.50535155;678.0190162;674.3696274;7188.108671
22.85;0.30897524;63;4672;68.09513018;28.5123158;677.9861736;674.3366314;7268.344614
22.85;0.30897524;63;4672;68.05167417;28.51207793;677.9533665;674.3036726;7259.341567
22.85;0.30897524;63;4672;68.02587307;28.51399234;677.9205947;674.2707508;7247.524504
22.85;0.30897524;63;4672;68.00943216;28.52490652;677.8878582;674.237866;7354.107688
22.85;0.30897524;63;4672;67.99815098;28.51125283;677.8551569;674.2050182;7297.824589
22.85;0.30897524;63;4672;67.9788601;28.49557072;677.8224909;674.1722073;7292.725711
22.85;0.30897524;63;4672;67.95430945;28.47500295;677.7898602;674.1394333;7312.008638
22.85;0.30897524;63;4672;67.93004273;28.45508677;677.7572645;674.1066962;7352.371434
22.85;0.30897524;63;4672;67.95396952;28.42437058;677.724704;674.0739959;7282.824229
22.85;0.215729585;63;4672;67.93844234;29.70874055;677.6921786;674.0413323;7333.282672
22.85;0.215729585;63;4672;67.96280605;29.77093686;677.6596882;674.0087055;7335.12129
22.85;0.215729585;63;4672;67.97816782;29.82484297;677.6272328;673.9761154;7311.862344
22.85;0.215729585;63;4672;67.97789266;29.89036805;677.5948124;673.9435619;7342.112876
22.85;0.215729585;63;4672;67.98188842;29.93335236;677.562427;673.9110451;7314.835964
22.85;0.215729585;63;4672;67.98407135;29.98633464;677.5300764;673.8785648;7302.765538
22.85;0.215729585;63;4672;67.97723871;30.04131979;677.4977607;673.846121;7346.250394
22.85;0.215729585;63;4672;67.97344248;30.08394436;677.4654798;673.8137137;7346.041978
22.85;0.215729585;63;4672;67.93674532;30.13887072;677.4332337;673.7813428;7402.152579
22.85;0.215729585;63;4672;67.93732566;30.18473101;677.4010224;673.7490084;7393.99507
22.85;0.215729585;63;4672;67.95288898;30.2207628;677.3688457;673.7167103;7315.113542
22.85;0.215729585;63;4672;67.93681354;30.27181482;677.3367037;673.6844485;7363.201996
22.85;0.215729585;63;4672;67.95606567;30.30949802;677.3045964;673.652223;7322.950942
22.85;0.215729585;63;4672;68.00605793;30.35365953;677.2725236;673.6200337;7320.889288
22.85;0.215729585;83;4672;68.03189343;30.38636456;677.2404854;673.5878807;7271.920359
22.85;0.215729585;83;4672;67.99901393;30.40177231;677.2084818;673.5557638;7220.596849
22.85;0.215729585;83;4672;67.93873008;30.41027082;677.1765126;673.523683;7173.778736
22.85;0.215729585;83;4672;67.8419396;30.41609606;677.1445779;673.4916382;7205.768324
22.85;0.215729585;83;4672;67.74446898;30.40332575;677.1126775;673.4596295;7164.700779
22.85;0.215729585;83;4672;67.57975179;30.38956469;677.0808116;673.4276568;7190.627014
22.85;0.215729585;83;4672;67.43926222;30.37254911;677.04898;673.3957201;7216.593866
22.85;0.215729585;83;4672;67.3198819;30.35610534;677.0171827;673.3638193;7241.208784
22.85;0.215729585;83;4672;67.24511424;30.34017875;676.9854196;673.3319543;7251.653902
22.85;0.215729585;83;4672;67.48348839;30.33160916;676.9536908;673.3001252;7174.716234
22.85;0.215729585;83;4672;67.40014422;30.30555982;676.9219961;673.2683318;7094.720693
22.85;0.215729585;83;4672;67.34939078;30.3201745;676.8903357;673.2365742;7135.295626
22.85;0.215729585;83;4672;67.45422358;30.34560153;676.8587093;673.2048524;7220.535002
22.85;0.215729585;83;4672;67.65724934;30.34323363;676.827117;673.1731662;7111.582896
22.85;0.215729585;83;4672;67.46805855;30.33872652;676.7955587;673.1415156;6997.462298
22.85;0.215729585;83;4672;67.40817132;30.34641513;676.7640345;673.1099006;6937.447987
22.85;0.215729585;83;4672;67.32746724;30.36307763;676.7325442;673.0783212;6989.603306
22.85;0.215729585;83;4672;67.26384392;30.38691327;676.7010879;673.0467772;7141.425334
22.85;0.215729585;83;4672;67.28974379;30.38186631;676.6696654;673.0152688;7069.116802
22.85;0.215729585;83;4672;67.20986867;30.38039386;676.6382768;672.9837958;7064.024168
22.85;0.215729585;83;4672;67.17704843;30.36864478;676.6069221;672.9523581;6972.038382
22.85;0.215729585;83;4672;67.1064218;30.36409664;676.5756011;672.9209558;6943.279032
22.85;0.215729585;83;4672;67.01480957;30.37497853;676.5443138;672.8895889;7078.597784
22.85;0.215729585;83;4672;66.9899126;30.35814206;676.5130603;672.8582572;6991.571309
