Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
22.85;0.215729585;83;4672;66.94544886;30.34935847;676.4818405;672.8269607;7001.63085
22.85;0.215729585;83;4672;66.9005159;30.33038968;676.4506543;672.7956994;6948.215014
22.85;0.215729585;83;4672;66.90356619;30.31679811;676.4195017;672.7644733;6919.251219
22.85;0.215729585;83;4672;67.14547357;30.31192263;676.3883826;672.7332823;6826.274334
22.85;0.215729585;83;4672;67.35012936;30.30212603;676.3572971;672.7021264;6713.535153
22.85;0.215729585;83;4672;67.37329868;30.30870472;676.3262451;672.6710055;6736.982133
22.85;0.215729585;83;4672;67.44891974;30.29944746;676.2952266;672.6399195;6621.27836
22.85;0.215729585;83;4672;67.47180995;30.29813831;676.2642414;672.6088686;6551.677347
22.85;0.215729585;83;4672;67.44951591;30.30672447;676.2332897;672.5778526;6583.698963
22.85;0.215729585;83;4672;67.46809212;30.2980098;676.2023713;672.5468714;6467.373637
22.85;0.215729585;83;4672;67.40898592;30.30811191;676.1714862;672.5159251;6534.365828
22.85;0.215729585;83;4672;67.38905845;30.30517525;676.1406345;672.4850135;6502.680104
22.85;0.215729585;83;4672;67.50666861;30.30276579;676.1098159;672.4541368;6447.04645
22.85;0.215729585;83;4672;67.48661022;30.31398447;676.0790306;672.4232947;6612.274261
22.85;0.215729585;83;4672;67.5405183;30.30155092;676.0482784;672.3924874;6526.894854
22.85;0.215729585;83;4672;67.35678485;30.2880464;676.0175594;672.3617147;6472.353348
22.85;0.215729585;83;4672;67.23215559;30.30052692;675.9868734;672.3309765;6625.545397
22.85;0.215729585;83;4672;67.18579994;30.29002014;675.9562206;672.300273;6586.787072
22.85;0.215729585;83;4672;67.12104299;30.2833453;675.9256007;672.269604;6590.065536
22.85;0.215729585;83;4672;67.04238138;30.28702586;675.8950139;672.2389694;6684.555359
22.85;0.215729585;83;4672;66.9916659;30.28716283;675.86446;672.2083693;6759.035061
22.85;0.215729585;83;4672;67.18119009;30.28503793;675.833939;672.1778036;6765.271855
22.85;0.215729585;83;4672;67.35612605;30.24879625;675.803451;672.1472723;6529.107847
22.85;0.215729585;83;4672;67.21294629;30.26133641;675.7729957;672.1167753;6648.402367
22.85;0.215729585;83;4672;67.06308741;30.2617118;675.7425733;672.0863126;6669.181824
22.85;0.215729585;83;4672;66.99319068;30.26389175;675.7121837;672.0558842;6718.112922
22.85;0.215729585;83;4672;67.00123611;30.24387435;675.6818268;672.02549;6588.878689
22.85;0.215729585;83;4672;67.02033686;30.22714183;675.6515027;671.99513;6511.041222
22.85;0.215729585;83;4672;66.95593235;30.2295856;675.6212112;671.9648041;6639.134801
22.85;0.215729585;83;4672;66.92728303;30.23313881;675.5909523;671.9345122;6774.532718
22.85;0.215729585;83;4672;66.9812098;30.21491962;675.5607261;671.9042545;6713.095861
22.85;0.215729585;83;4672;66.97386371;30.18986041;675.5305324;671.8740308;6590.912722
22.85;0.215729585;83;4672;66.96899044;30.17684185;675.5003712;671.8438411;6552.783546
22.85;0.215729585;83;4672;66.94406617;30.17232444;675.4702426;671.8136853;6602.911966
22.85;0.215729585;83;4672;66.95932517;30.15371144;675.4401464;671.7835634;6511.83405
22.85;0.215729585;83;4672;66.91452996;30.15722744;675.4100826;671.7534754;6624.832478
22.85;0.215729585;83;4672;66.91763465;30.14011419;675.3800513;671.7234212;6547.148135
22.85;0.215729585;83;4672;66.88780303;30.14316536;675.3500523;671.6934009;6636.987186
22.85;0.215729585;83;4672;66.90830575;30.1285446;675.3200856;671.6634143;6555.218217
22.85;0.215729585;83;4672;66.90585927;30.11678027;675.2901512;671.6334614;6502.402911
22.85;0.215729585;83;4672;66.89971863;30.11521482;675.2602491;671.6035422;6525.713303
22.85;0.215729585;83;4672;66.88984915;30.11060979;675.2303792;671.5736566;6527.858153
22.85;0.215729585;83;4672;66.83989342;30.12239422;675.2005415;671.5438046;6676.155359
22.85;0.215729585;83;4672;66.87008718;30.11761787;675.1707359;671.5139862;6669.208618
22.85;0.215729585;83;4672;66.87516557;30.09411683;675.1409624;671.4842014;6497.44834
22.85;0.215729585;83;4672;66.84147879;30.09611154;675.1112211;671.45445;6535.728177
22.85;0.215729585;83;4672;66.82806209;30.09288306;675.0815117;671.4247321;6537.401712
22.85;0.215729585;83;4672;66.80718723;30.09302671;675.0518344;671.3950476;6569.562285
22.85;0.215729585;83;4672;66.81077938;30.08439549;675.0221891;671.3653964;6520.808603
22.85;0.215729585;83;4672;66.78694585;30.08108593;674.9925757;671.3357787;6525.74697
22.85;0.215729585;83;4672;66.77836473;30.07743396;674.9629942;671.3061942;6521.093188
22.85;0.215729585;83;4672;66.75725275;30.08033292;674.9334446;671.276643;6577.737887
22.85;0.215729585;83;4672;66.76032714;30.07218663;674.9039268;671.247125;6540.587924
22.85;0.215729585;83;4672;66.77987831;30.05820846;674.8744409;671.2176402;6441.657898
22.85;0.215729585;83;4672;66.74734393;30.06015921;674.8449867;671.1881886;6498.876827
22.85;0.215729585;83;4672;66.70699914;30.07117609;674.8155642;671.15877;6643.108221
22.85;0.215729585;83;4672;66.78341159;30.06058853;674.7861735;671.1293846;6567.725844
22.85;0.215729585;83;4672;66.77874191;30.05225917;674.7568144;671.1000322;6526.114273
22.85;0.215729585;83;4672;66.78402577;30.04714751;674.7274869;671.0707128;6490.550123
22.85;0.215729585;83;4672;66.74192525;30.05028756;674.6981911;671.0414264;6541.267987
22.85;0.215729585;83;4672;66.73784271;30.04552353;674.6689268;671.0121729;6515.22014
22.85;0.215729585;83;4672;66.73122798;30.03927409;674.6396941;670.9829523;6481.064626
22.85;0.215729585;83;4672;66.72018486;30.03576617;674.6104928;670.9537646;6470.77105
22.85;0.215729585;83;4672;66.81579133;30.04406143;674.5813231;670.9246097;6528.469871
22.85;0.215729585;83;4672;66.90756008;30.02776217;674.5521847;670.8954876;6423.676209
22.85;0.215729585;83;4672;66.77666856;30.03684807;674.5230778;670.8663982;6517.902128
22.85;0.215729585;83;4672;66.94847909;30.03460362;674.4940022;670.8373415;6432.052303
22.85;0.215729585;83;4672;66.85447018;30.02559558;674.4649579;670.8083175;6428.340711
22.85;0.215729585;83;4672;66.78468305;30.04063501;674.435945;670.7793262;6528.40858
22.85;0.215729585;83;4672;66.78444868;30.03917667;674.4069633;670.7503674;6497.398878
22.85;0.215729585;83;4672;66.74778771;30.04054252;674.3780128;670.7214412;6508.871874
22.85;0.215729585;83;4672;66.73132452;30.03975776;674.3490935;670.6925476;6505.039556
22.85;0.215729585;83;4672;66.70665334;30.04557428;674.3202054;670.6636864;6566.925198
22.85;0.215729585;83;4672;66.70536219;30.04208535;674.2913484;670.6348577;6539.11909
22.85;0.215729585;83;4672;66.69916337;30.03780477;674.2625225;670.6060613;6513.941133
22.85;0.215729585;83;4672;66.70938108;30.0292159;674.2337277;670.5772974;6447.250854
22.85;0.215729585;83;4672;66.69797934;30.02754257;674.2049639;670.5485658;6449.719749
22.85;0.215729585;83;4672;66.67198292;30.03378465;674.1762311;670.5198666;6527.035995
22.85;0.215729585;83;4672;66.66778295;30.03145938;674.1475292;670.4911996;6529.632114
22.85;0.215729585;83;4672;66.67314791;30.02199422;674.1188583;670.4625648;6469.67223
22.85;0.215729585;83;4672;66.66968019;30.02263277;674.0902183;670.4339622;6493.194678
22.85;0.215729585;83;4672;66.67264754;30.012872;674.0616091;670.4053918;6435.584425
22.85;0.215729585;83;4672;66.65536155;30.01624842;674.0330307;670.3768535;6489.769988
22.85;0.215729585;83;4672;66.65793644;30.00877891;674.0044832;670.3483474;6450.072548
22.85;0.215729585;83;4672;66.83851844;30.01104936;673.9759664;670.3198732;6435.539963
22.85;0.215729585;83;4672;66.76165614;30.00352722;673.9474803;670.2914311;6458.141618
22.85;0.215729585;83;4672;66.70966111;30.00955325;673.919025;670.263021;6493.960038
22.85;0.215729585;83;4672;66.69487218;30.01008616;673.8906003;670.2346428;6494.672579
22.85;0.215729585;83;4672;66.68346832;30.00531011;673.8622062;670.2062965;6455.761477
22.85;0.215729585;83;4672;66.69128328;29.99945267;673.8338427;670.1779821;6399.735373
22.85;0.215729585;83;4672;66.66205137;30.00703057;673.8055098;670.1496996;6476.200964
22.85;0.215729585;83;4672;66.64890363;30.00817551;673.7772074;670.1214488;6497.559411
22.85;0.215729585;83;4672;66.64197783;30.00940872;673.7489355;670.0932298;6521.512427
22.85;0.215729585;83;4672;67.02275484;30.00684622;673.7206941;670.0650425;6454.456754
22.85;0.215729585;83;4672;66.89473595;29.99873492;673.6924831;670.036887;6480.944431
22.85;0.215729585;83;4672;66.81098973;30.02474065;673.6643025;670.0087631;6615.3041
22.85;0.215729585;83;4672;66.79755342;30.0119645;673.6361523;669.9806708;6458.765425
22.85;0.215729585;83;4672;66.74502619;30.02191366;673.6080324;669.9526101;6510.014386
22.85;0.215729585;83;4672;66.72964915;30.02022742;673.5799428;669.924581;6473.621575
22.85;0.215729585;83;4672;66.92829474;30.03781895;673.5518834;669.8965834;6596.180942
22.85;0.215729585;83;4672;67.03631419;30.01867287;673.5238543;669.8686172;6388.871476
22.85;0.215729585;83;4672;66.8685311;30.02938525;673.4958554;669.8406825;6453.333168
22.85;0.215729585;83;4672;66.79098667;30.03923001;673.4678867;669.8127793;6495.057815
22.85;0.215729585;83;4672;66.76085563;30.03865625;673.4399481;669.7849074;6458.881734
22.85;0.215729585;83;4672;66.72880835;30.04778977;673.4120396;669.7570668;6527.148606
22.85;0.215729585;83;4672;66.70952336;30.04406137;673.3841612;669.7292575;6499.191392
22.85;0.215729585;83;4672;66.71803461;30.04316233;673.3563128;669.7014796;6489.859837
22.85;0.215729585;83;4672;66.72612981;30.04642173;673.3284945;669.6737328;6531.939571
22.85;0.215729585;83;4672;66.69764382;30.04074831;673.3007061;669.6460173;6506.439488
22.85;0.215729585;83;4672;66.69504183;30.03885373;673.2729476;669.6183329;6505.406709
22.85;0.215729585;83;4672;66.68422047;30.03040126;673.2452191;669.5906796;6464.942915
22.85;0.215729585;83;4672;66.66923739;30.03681959;673.2175204;669.5630575;6548.426593
22.85;0.215729585;83;4672;66.69121384;30.02875991;673.1898516;669.5354664;6501.652939
22.85;0.215729585;83;4672;66.6692753;30.02207805;673.1622126;669.5079063;6480.691729
22.85;0.215729585;83;4672;66.66168886;30.02179504;673.1346034;669.4803773;6504.498063
22.85;0.215729585;83;4672;66.66596708;30.01343218;673.1070239;669.4528791;6464.631646
22.85;0.215729585;83;4672;66.65008584;30.01765722;673.0794742;669.4254119;6527.756669
22.85;0.215729585;83;4672;66.66385877;30.00847464;673.0519541;669.3979756;6473.769605
22.85;0.215729585;83;4672;66.67549335;29.9991793;673.0244637;669.3705702;6411.881993
22.85;0.215729585;83;4672;66.63929047;30.00830364;672.9970029;669.3431955;6526.639163
22.85;0.215729585;83;4672;66.64723291;30.00516566;672.9695717;669.3158517;6523.653039
22.85;0.215729585;83;4672;66.84084381;30.00394534;672.9421701;669.2885385;6505.27588
22.85;0.215729585;83;4672;66.80549497;29.98826698;672.9147979;669.2612561;6427.926845
22.85;0.215729585;83;4672;66.75350814;29.99163815;672.8874553;669.2340044;6412.380453
22.85;0.215729585;83;4672;66.71051878;30.00335123;672.8601422;669.2067833;6491.601074
22.85;0.215729585;83;4672;66.68040769;30.00458278;672.8328584;669.1795929;6499.619476
22.85;0.215729585;83;4672;66.66408417;30.00511408;672.8056041;669.152433;6501.364806
22.85;0.215729585;83;4672;66.65111457;30.00523133;672.7783791;669.1253036;6503.024571
22.85;0.215729585;83;4672;66.64962134;29.99840948;672.7511835;669.0982048;6445.576696
22.85;0.215729585;83;4672;66.63138402;30.00443064;672.7240172;669.0711364;6503.458319
22.85;0.215729585;83;4672;66.63319713;30.00000594;672.6968801;669.0440984;6472.903057
22.85;0.215729585;83;4672;66.59987066;30.01161777;672.6697723;669.0170909;6602.668914
22.85;0.215729585;83;4672;66.64231509;29.99321754;672.6426937;668.9901137;6447.539788
22.85;0.215729585;83;4672;66.61034168;30.00776646;672.6156443;668.9631669;6593.166818
22.85;0.215729585;83;4672;66.66818838;30.00166668;672.588624;668.9362504;6546.346448
22.85;0.215729585;83;4672;66.65837901;29.98247181;672.5616328;668.9093641;6403.369695
22.85;0.215729585;83;6589;66.66689392;30.26172025;672.5346708;668.8825081;6632.000642
22.85;0.215729585;83;6589;66.66486699;30.26703936;672.7261692;669.0645362;6688.048586
22.85;0.215729585;83;6589;66.63287313;30.27077945;672.9174614;669.2463596;6734.231823
22.85;0.215729585;83;6589;66.63340328;30.27088183;673.1085474;669.4279786;6737.303313
22.85;0.215729585;83;6589;66.63689106;30.27126605;673.2994275;669.6093933;6737.963036
22.85;0.215729585;83;6589;66.63354721;30.27453031;673.4901019;669.790604;6769.531864
22.85;0.215729585;83;6589;66.64790804;30.27490511;673.6805709;669.971611;6762.854408
22.85;0.215729585;83;6589;66.64986402;30.27674329;673.8708347;670.1524144;6772.105667
22.85;0.215729585;83;6589;66.69019404;30.26514431;674.0608934;670.3330145;6648.60377
22.85;0.215729585;83;6589;66.69744615;30.26868013;674.2507473;670.5134116;6662.398982
22.85;0.215729585;83;6589;66.67567575;30.27511551;674.4403967;670.6936058;6710.119112
22.85;0.215729585;83;6589;66.69023053;30.27284141;674.6298417;670.8735973;6668.235903
22.85;0.215729585;83;6589;66.70353691;30.27590884;674.8190826;671.0533865;6676.014144
22.85;0.215729585;83;6589;66.70755794;30.27874799;675.0081196;671.2329735;6678.530752
22.85;0.215729585;83;6589;66.69292341;30.2876435;675.1969528;671.4123585;6744.330042
22.85;0.215729585;83;6589;66.78905825;30.2838474;675.3855826;671.5915419;6659.874506
22.85;0.215729585;83;6589;66.78661405;30.28678854;675.5740092;671.7705237;6705.463831
22.85;0.215729585;83;6589;66.77334783;30.28625791;675.7622327;671.9493043;6643.260059
22.85;0.215729585;83;6589;66.74320837;30.30174433;675.9502534;672.1278839;6759.300439
22.85;0.215729585;83;6589;66.73866238;30.30307043;676.1380715;672.3062626;6746.661794
22.85;0.215729585;83;6589;66.74259246;30.30726602;676.3256872;672.4844408;6751.556224
22.85;0.215729585;83;6589;66.72625968;30.31181377;676.5131008;672.6624186;6772.500327
22.85;0.215729585;83;6589;66.73456218;30.31528015;676.7003124;672.8401963;6770.223767
22.85;0.215729585;83;6589;66.73367519;30.31819242;676.8873223;673.017774;6774.843006
22.85;0.215729585;83;6589;66.74770399;30.31572531;677.0741307;673.1951521;6730.645601
22.85;0.215729585;83;6589;66.7576905;30.31632323;677.2607378;673.3723308;6710.656519
22.85;0.215729585;83;6589;66.74453584;30.32696952;677.4471438;673.5493102;6785.655873
22.85;0.215729585;83;6589;66.75409999;30.32575091;677.6333489;673.7260905;6753.748791
22.85;0.215729585;83;6589;66.77986816;30.32218353;677.8193535;673.9026721;6697.076874
22.85;0.215729585;83;6589;66.81812736;30.34195936;678.0051576;674.0790552;6840.981481
22.85;0.215729585;83;6589;66.99992611;30.34853745;678.1907614;674.2552399;6872.545465
22.85;0.215729585;83;6589;66.89055254;30.33935582;678.3761653;674.4312265;6775.971459
22.85;0.215729585;83;6589;66.85036107;30.35372421;678.5613694;674.6070152;6851.389784
22.85;0.215729585;83;6589;66.88142695;30.35767931;678.746374;674.7826062;6820.698258
22.85;0.215729585;83;6589;66.85423597;30.35828779;678.9311792;674.9579998;6796.458676
22.85;0.215729585;83;6589;66.85320378;30.35975105;679.1157853;675.1331961;6771.123017
22.85;0.215729585;83;6589;66.83626482;30.37010139;679.3001924;675.3081955;6822.223583
22.85;0.215729585;83;6589;66.83431919;30.37468021;679.4844009;675.482998;6830.666299
22.85;0.215729585;83;6589;66.83930841;30.37931909;679.6684108;675.657604;6837.31212
22.85;0.215729585;83;6589;66.84813723;30.38043586;679.8522225;675.8320137;6819.533795
22.85;0.215729585;83;6589;66.83572414;30.38681788;680.0358362;676.0062272;6852.935661
22.85;0.215729585;83;6589;66.84160358;30.38951343;680.2192519;676.1802449;6855.51492
22.85;0.215729585;83;6589;66.98506885;30.41537433;680.4024701;676.3540668;7015.094669
22.85;0.215729585;83;6589;67.13515623;30.40100266;680.5854908;676.5276933;6889.58969
22.85;0.215729585;83;6589;67.02180599;30.38730811;680.7683143;676.7011246;6740.077099
22.85;0.215729585;83;6589;66.94592064;30.41248275;680.9509408;676.8743608;6913.128013
22.85;0.215729585;83;6589;66.94694757;30.42781537;681.1333705;677.0474023;7002.464676
22.85;0.215729585;83;6589;66.96545687;30.41535169;681.3156037;677.2202492;6856.088387
22.85;0.215729585;83;6589;66.94253256;30.42447191;681.4976405;677.3929017;6891.677902
22.85;0.215729585;83;6589;66.92270457;30.43226914;681.6794811;677.56536;6926.761772
22.85;0.215729585;83;6589;66.94395609;30.42857691;681.8611258;677.7376244;6856.336222
22.85;0.215729585;83;6589;66.89568917;30.45327139;682.0425748;677.9096952;7049.54423
22.85;0.215729585;83;6589;66.93072778;30.44439242;682.2238283;678.0815724;6949.253086
22.85;0.215729585;83;6589;66.93366124;30.45586264;682.4048864;678.2532564;7013.945568
22.85;0.215729585;83;6589;67.07184317;30.45098798;682.5857495;678.4247473;6893.822973
22.85;0.215729585;83;6589;67.06951797;30.43853799;682.7664177;678.5960454;6792.134264
22.85;0.215729585;83;6589;67.00799984;30.45839797;682.9468912;678.7671508;6908.401099
22.85;0.215729585;83;6589;66.98323294;30.46498745;683.1271702;678.9380639;6939.529561
22.85;0.215729585;83;6589;66.99460837;30.46097461;683.307255;679.1087847;6864.37827
22.85;0.215729585;83;6589;66.9697255;30.47707133;683.4871457;679.2793136;6978.697625
22.85;0.215729585;83;6589;66.98954675;30.48953065;683.6668426;679.4496507;7060.048894
22.85;0.215729585;83;6589;67.01532557;30.47822803;683.8463459;679.6197963;6941.22546
22.85;0.215729585;83;6589;67.03342656;30.47715076;684.0256557;679.7897506;6894.950835
22.85;0.215729585;83;6589;67.00389808;30.48452803;684.2047724;679.9595137;6939.185174
22.85;0.215729585;83;6589;67.01058915;30.48358573;684.383696;680.129086;6906.186244
22.85;0.215729585;83;6589;66.99097736;30.4959313;684.5624269;680.2984676;6994.203805
22.85;0.215729585;83;6589;67.01161547;30.5077513;684.7409651;680.4676587;7075.076085
22.85;0.215729585;83;6589;67.04146528;30.49599329;684.919311;680.6366596;6954.942916
22.85;0.215729585;83;6589;67.04674023;30.49866112;685.0974647;680.8054704;6953.186135
22.85;0.215729585;83;6589;67.05623391;30.49369476;685.2754264;680.9740914;6888.113623
22.85;0.215729585;83;6589;67.02312516;30.50778279;685.4531964;681.1425228;6989.387583
22.85;0.215729585;83;6589;67.04120661;30.50635378;685.6307748;681.3107648;6949.779156
22.85;0.215729585;83;6589;67.05109597;30.50685121;685.8081619;681.4788176;6928.190324
22.85;0.215729585;83;6589;67.04470326;30.51549603;685.9853579;681.6466814;6989.29011
22.85;0.215729585;83;6589;67.06829413;30.50740654;686.1623629;681.8143565;6896.826529
22.85;0.215729585;83;6589;67.05468592;30.51588601;686.3391771;681.9818431;6947.758079
22.85;0.215729585;83;6589;67.08185608;30.51690012;686.5158009;682.1491413;6920.898984
22.85;0.215729585;83;6589;67.07725854;30.51621954;686.6922343;682.3162513;6894.687109
22.85;0.215729585;83;6589;67.04545573;30.53490258;686.8684777;682.4831735;7043.181977
22.85;0.215729585;83;6589;67.07845879;30.54381286;687.0445311;682.649908;7097.562909
22.85;0.215729585;83;6589;67.0961951;30.53476738;687.2203948;682.816455;7005.394254
22.85;0.215729585;83;6589;67.11245713;30.53633751;687.396069;682.9828146;6980.624614
22.85;0.215729585;83;6589;67.08894293;30.54014706;687.571554;683.1489873;7000.666108
22.85;0.215729585;83;6589;67.08853651;30.54236323;687.7468498;683.3149731;6993.165238
22.85;0.215729585;83;6589;67.10134818;30.53942428;687.9219568;683.4807722;6939.551367
22.85;0.215729585;83;6589;67.09286794;30.55235715;688.096875;683.6463849;7032.364052
22.85;0.215729585;83;6589;67.11934143;30.548769;688.2716048;683.8118113;6974.476578
22.85;0.215729585;83;6589;67.10673581;30.55369739;688.4461463;683.9770518;6994.960781
22.85;0.215729585;83;6589;67.10120024;30.55431383;688.6204998;684.1421064;6983.801122
22.85;0.215729585;83;6589;67.10090047;30.56173331;688.7946654;684.3069754;7013.992056
22.85;0.215729585;83;6589;67.13070885;30.55561211;688.9686433;684.4716591;6933.021743
22.85;0.215729585;83;6589;67.10602337;30.56979021;689.1424337;684.6361575;7039.895715
22.85;0.215729585;83;6589;67.09684256;30.5730949;689.3160369;684.800471;7061.432093
22.85;0.215729585;83;6589;67.11127557;30.58106424;689.489453;684.9645997;7110.545185
22.85;0.215729585;83;6589;67.1574974;30.56627711;689.6626822;685.1285439;6940.271253
22.85;0.215729585;83;6589;67.13873394;30.57532785;689.8357248;685.2923037;6990.183374
22.85;0.215729585;83;6589;67.12112097;30.58449494;690.008581;685.4558794;7051.923702
22.85;0.215729585;83;6589;67.13074774;30.58525539;690.1812508;685.6192711;7034.961567
22.85;0.215729585;83;6589;67.14445996;30.58181421;690.3537347;685.7824791;6983.43989
22.85;0.215729585;83;6589;67.1313679;30.59028538;690.5260326;685.9455036;7036.476548
22.85;0.215729585;83;6589;67.14911386;30.58929415;690.6981449;686.1083447;7005.796335
22.85;0.215729585;83;6589;67.14052005;30.59509322;690.8700718;686.2710028;7037.648949
22.85;0.215729585;83;6589;67.1499016;30.59649607;691.0418134;686.4334779;7030.900911
22.85;0.215729585;83;6589;67.1518988;30.59977867;691.2133699;686.5957704;7041.215284
22.85;0.215729585;83;6589;67.16230054;30.60015313;691.3847416;686.7578803;7022.982991
22.85;0.215729585;83;6589;67.16427797;30.60414724;691.5559287;686.919808;7040.118977
22.85;0.215729585;83;6589;67.17568241;30.60050728;691.7269312;687.0815535;6989.474302
22.85;0.215729585;83;6589;67.16220946;30.60978523;691.8977495;687.2431172;7049.941934
22.85;0.215729585;83;6589;67.1973293;30.60293772;692.0683838;687.4044992;6961.457224
22.85;0.215729585;83;6589;67.22129627;30.61095861;692.2388342;687.5656998;7001.766189
22.85;0.215729585;83;6589;67.18812767;30.61637124;692.4091009;687.7267191;7044.472065
22.85;0.215729585;83;6589;67.21090252;30.61685845;692.5791841;687.8875573;7016.440675
22.85;0.215729585;83;6589;67.2333362;30.62212624;692.7490841;688.0482147;7033.228501
22.85;0.215729585;83;6589;67.22797262;30.62736093;692.918801;688.2086914;7058.791042
22.85;0.215729585;83;6589;67.241124;30.62983288;693.0883351;688.3689876;7047.026886
22.85;0.215729585;83;6589;67.24143178;30.6303562;693.2576864;688.5291036;7020.030875
22.85;0.215729585;83;6589;67.2343633;30.63990381;693.4268553;688.6890396;7071.655432
22.85;0.215729585;83;6589;67.24623546;30.63750489;693.5958419;688.8487957;7019.141217
22.85;0.215729585;83;6589;67.23633705;30.65262929;693.7646464;689.0083722;7118.488797
22.85;0.215729585;83;6589;67.25110064;30.65487448;693.933269;689.1677692;7107.57338
22.85;0.215729585;83;6589;67.26476279;30.65637177;694.10171;689.326987;7086.896976
22.85;0.215729585;83;6589;67.27752803;30.65495319;694.2699694;689.4860257;7039.036551
22.85;0.215729585;83;6589;67.26412777;30.66826129;694.4380475;689.6448857;7119.536347
22.85;0.215729585;83;6589;67.28051861;30.67242775;694.6059445;689.803567;7124.009239
22.85;0.215729585;83;6589;67.30222867;30.66466568;694.7736606;689.9620698;7018.183773
22.85;0.215729585;83;6589;67.28582004;30.68157092;694.941196;690.1203944;7131.599585
22.85;0.201378;83;6589;67.30179415;31.03034577;695.1085508;690.278541;7115.580412
22.85;0.201378;83;6589;67.31619162;31.04485599;695.2757254;690.4365098;7080.758592
22.85;0.201378;83;6589;67.31816228;31.06967237;695.4427198;690.5943009;7116.532295
22.85;0.201378;83;6589;67.33188637;31.08284825;695.6095342;690.7519146;7087.538711
22.85;0.201378;83;6589;67.33487138;31.10433193;695.7761689;690.909351;7113.278553
22.85;0.201378;83;6589;67.35212781;31.11541367;695.9426241;691.0666105;7084.573445
22.85;0.201378;83;6589;67.36414396;31.13123908;696.1088999;691.2236931;7089.324385
22.85;0.201378;83;6589;67.35790789;31.15041766;696.2749965;691.380599;7151.520472
22.85;0.201378;83;6589;67.38212554;31.15770889;696.4409141;691.5373285;7111.762211
22.85;0.201378;83;6589;67.40183135;31.16759771;696.606653;691.6938818;7096.52473
22.85;0.201378;83;6589;67.41361302;31.17676135;696.7722133;691.850259;7090.675761
22.85;0.201378;83;6589;67.42413383;31.18671416;696.9375952;692.0064604;7094.978531
22.85;0.201378;83;6589;67.42423885;31.19985675;697.1027988;692.1624862;7137.429499
22.85;0.201378;83;6589;67.45253649;31.20192468;697.2678245;692.3183365;7085.012792
22.85;0.201378;83;6589;67.43113524;31.2207945;697.4326724;692.4740115;7189.515829
22.85;0.201378;83;6589;67.47208521;31.22139988;697.5973426;692.6295115;7129.419836
22.85;0.201378;83;6589;67.47500638;31.22812757;697.7618354;692.7848367;7137.315841
22.85;0.201378;83;6589;67.54387643;31.21927265;697.9261509;692.9399872;6997.294332
22.85;0.201378;83;6589;67.5156777;31.23303144;698.0902894;693.0949632;7069.628198
22.85;0.201378;83;6589;67.48203286;31.24975808;698.254251;693.2497649;7169.95148
22.85;0.201378;83;6589;67.52458015;31.24564105;698.418036;693.4043926;7085.157829
22.85;0.201378;83;6589;67.52817072;31.25298374;698.5816444;693.5588464;7096.734204
22.85;0.201378;83;6589;67.51661075;31.26269159;698.7450766;693.7131266;7137.79907
22.85;0.201378;83;6589;67.54722477;31.26477442;698.9083327;693.8672332;7100.416463
22.85;0.201378;83;6589;67.52299358;31.27514485;699.0714128;694.0211666;7155.262961
22.85;0.201378;83;6589;67.56031687;31.27536637;699.2343173;694.1749268;7103.430387
22.85;0.201378;83;6589;67.54250084;31.28469105;699.3970462;694.3285142;7146.902632
22.85;0.201378;83;6589;67.51366673;31.29170461;699.5595997;694.4819288;7194.198732
22.85;0.201378;83;6589;67.50467447;31.29794852;699.7219781;694.635171;7224.997218
22.85;0.201378;83;6589;67.52124951;31.30073608;699.8841816;694.7882408;7215.051926
22.85;0.201378;83;6589;67.52621115;31.30311317;700.0462102;694.9411385;7214.456941
22.85;0.201378;83;6589;67.55325292;31.30461983;700.2080643;695.0938643;7189.531391
22.85;0.201378;83;6589;67.6051304;31.30585482;700.369744;695.2464183;7138.977256
22.85;0.201378;83;6589;67.55105813;31.31214288;700.5312494;695.3988008;7206.027506
22.85;0.201378;83;6589;67.61355622;31.31405612;700.6925808;695.551012;7152.121499
22.85;0.201378;83;6589;67.59182533;31.31808263;700.8537384;695.7030519;7178.949413
22.85;0.201378;83;6589;67.62277772;31.32158112;701.0147223;695.854921;7158.721014
22.85;0.201378;83;6589;67.60882472;31.32743408;701.1755328;696.0066192;7186.602615
22.85;0.201378;83;6589;67.64003826;31.33181739;701.33617;696.1581469;7169.143555
22.85;0.201378;83;6589;67.63049671;31.33833293;701.4966341;696.3095041;7196.301827
22.85;0.201378;83;6589;67.67745168;31.34146157;701.6569253;696.4606912;7158.822399
22.85;0.201378;83;6589;67.61334015;31.34719922;701.8170438;696.6117083;7226.899026
22.85;0.201378;83;6589;67.70348201;31.35064312;701.9769897;696.7625556;7154.387753
22.85;0.201378;83;6589;67.6277861;31.35735909;702.1367633;696.9132332;7232.708706
22.85;0.201378;83;6589;67.70447226;31.36130758;702.2963648;697.0637414;7173.975998
22.85;0.201378;83;6589;67.64185848;31.36738132;702.4557942;697.2140803;7238.602738
22.85;0.201378;83;6589;67.70882733;31.372096;702.6150519;697.3642502;7191.592959
22.85;0.201378;83;6589;67.66436774;31.37751467;702.774138;697.5142513;7238.062908
22.85;0.201378;83;6589;67.68796419;31.38160904;702.9330526;697.6640836;7226.151239
22.85;0.201378;83;6589;67.6790503;31.38713276;703.091796;697.8137475;7244.612753
22.85;0.201378;83;6589;67.71293729;31.39227951;703.2503684;697.9632431;7227.336084
22.85;0.201378;83;6589;67.70576642;31.39724304;703.4087699;698.1125706;7243.131014
22.85;0.201378;83;6589;67.70901155;31.4016205;703.5670007;698.2617302;7249.890123
22.85;0.201378;83;6589;67.71475157;31.40643284;703.725061;698.410722;7255.533798
22.85;0.201378;83;6589;67.72165527;31.41105978;703.882951;698.5595463;7259.701935
22.85;0.201378;83;6589;67.72773012;31.41558734;704.0406709;698.7082033;7264.460501
22.85;0.201378;83;6589;67.7306503;31.42034094;704.1982209;698.8566931;7272.466098
22.85;0.201378;83;6589;67.76625;31.42525333;704.355601;699.0050159;7255.220057
22.85;0.201378;84;6589;67.76550212;31.43032981;704.5128116;699.1531719;7264.028411
22.85;0.201378;84;6589;67.74875515;31.43494512;704.6698528;699.3011614;7282.223028
22.85;0.201378;84;6589;67.73473523;31.43892347;704.8267247;699.4489844;7299.039756
22.85;0.201378;84;6589;67.79687278;31.44397768;704.9834277;699.5966412;7257.384782
22.85;0.201378;84;6589;67.79498745;31.44884268;705.1399618;699.744132;7265.34871
22.85;0.201378;84;6589;67.80029509;31.45346786;705.2963272;699.8914569;7267.868899
22.85;0.201378;84;6589;67.80504417;31.45840549;705.4525241;700.0386162;7270.849866
22.85;0.201378;84;6589;67.83678273;31.46354099;705.6085527;700.1856099;7252.586909
22.85;0.201378;84;6589;67.84892317;31.4687091;705.7644132;700.3324384;7248.922655
22.85;0.201378;84;6589;67.7459354;31.47190975;705.9201058;700.4791018;7334.23873
22.85;0.201378;84;6589;67.74984368;31.47533485;706.0756306;700.6256003;7338.374293
22.85;0.201378;84;6589;67.73737258;31.47796911;706.2309878;700.771934;7355.48157
22.85;0.201378;84;6589;67.86051074;31.483046;706.3861776;700.9181032;7268.523225
22.85;0.201378;84;6589;67.92333432;31.48912607;706.5412001;701.064108;7224.409125
22.85;0.201378;84;6589;67.77076867;31.49238202;706.6960557;701.2099486;7348.765002
22.85;0.201378;84;6589;67.754387;31.4943751;706.8507444;701.3556253;7370.638829
22.85;0.201378;84;6589;67.87711549;31.49884577;707.0052664;701.5011381;7284.516413
22.85;0.201378;84;6589;67.94723802;31.50476438;707.1596219;701.6464873;7234.53007
22.85;0.201378;84;6589;67.77575924;31.50702015;707.313811;701.7916731;7373.106327
22.85;0.201378;84;6589;67.89173212;31.51123898;707.4678341;701.9366956;7294.225488
22.85;0.201378;84;6589;67.9884681;31.51892378;707.6216911;702.081555;7223.651941
22.85;0.201378;84;6589;67.96285569;31.52566066;707.7753824;702.2262515;7248.038755
22.85;0.201378;84;6589;67.81489178;31.52850588;707.9289081;702.3707854;7368.674441
22.85;0.201378;84;6589;67.86628716;31.53265216;708.0822684;702.5151567;7338.684051
22.85;0.201378;84;6589;67.86650461;31.53675017;708.2354633;702.6593656;7344.614014
22.85;0.201378;84;6589;67.85402442;31.54118729;708.3884933;702.8034125;7359.794875
22.85;0.201378;84;6589;67.83006194;31.54511671;708.5413583;702.9472973;7383.630675
22.85;0.201378;84;6589;67.74552055;31.54653027;708.6940586;703.0910203;7456.464182
22.85;0.201378;84;6589;67.91757054;31.55162107;708.8465944;703.2345817;7332.772988
22.85;0.201378;84;6589;67.99141901;31.55801689;708.9989658;703.3779817;7280.613802
22.85;0.201378;84;6589;67.96048711;31.56373777;709.1511731;703.5212205;7310.238431
22.85;0.201378;84;6589;67.92717741;31.5668606;709.3032163;703.6642981;7342.734602
22.85;0.201378;84;6589;67.94212471;31.56966679;709.4550957;703.8072149;7340.03312
22.85;0.201378;84;6589;67.96246072;31.57225942;709.6068114;703.949971;7332.555738
22.85;0.201378;84;6589;67.89876428;31.57327675;709.7583637;704.0925665;7386.608407
22.85;0.201378;84;6589;67.77827587;31.57111593;709.9097526;704.2350017;7486.965121
22.85;0.201378;84;6589;67.85303764;31.57106941;710.0609785;704.3772768;7437.09611
22.85;0.201378;84;6589;67.93887997;31.57354728;710.2120414;704.5193918;7377.820157
22.85;0.201378;84;6589;67.87077742;31.57395507;710.3629415;704.6613471;7435.413384
22.85;0.201378;84;6589;68.0231359;31.57819195;710.513679;704.8031427;7327.436059
22.85;0.201378;84;6589;68.09885639;31.58549187;710.6642541;704.9447789;7271.857792
22.85;0.201378;84;6589;68.06008378;31.59111009;710.8146669;705.0862558;7306.718058
22.85;0.201378;84;6589;67.93750939;31.59277472;710.9649177;705.2275736;7406.432565
22.85;0.201378;84;6589;67.95228925;31.59619505;711.1150066;705.3687325;7401.322085
22.85;0.201378;84;9013;67.83145826;31.80322898;711.2649337;705.5097327;7672.458142
22.85;0.201378;84;9013;67.78385301;31.80378187;711.6105056;705.8465738;7723.934694
22.85;0.201378;84;9013;67.79854596;31.80445089;711.955705;706.183036;7726.598124
22.85;0.201378;84;9013;68.01984671;31.81283284;712.3005326;706.5191199;7569.151292
22.85;0.201378;84;9013;67.9794347;31.81982558;712.6449885;706.8548259;7610.995853
22.85;0.201378;84;9013;67.86819248;31.82272381;712.9890733;707.1901544;7712.524736
22.85;0.201378;84;9013;67.86499945;31.8225379;713.3327874;707.5251059;7734.452648
22.85;0.201378;84;9013;68.00137484;31.82628216;713.6761311;707.8596807;7644.203803
22.85;0.201378;84;9013;68.00190866;31.83046603;714.0191048;708.1938792;7655.747991
22.85;0.201378;84;9013;67.887539;31.83017685;714.3617089;708.527702;7759.699369
22.85;0.201378;84;9013;68.05063765;31.83502913;714.7039439;708.8611494;7651.946212
22.85;0.201378;84;9013;68.09583336;31.84090888;715.0458102;709.1942218;7630.695258
22.85;0.201378;84;9013;68.05776022;31.84585402;715.387308;709.5269198;7673.415535
22.85;0.201378;84;9013;68.11913007;31.85344479;715.7284379;709.8592436;7639.916193
22.85;0.201378;84;9013;68.0983346;31.86090339;716.0692002;710.1911937;7667.238006
22.85;0.201378;84;9013;68.11532857;31.87087691;716.4095953;710.5227705;7665.779515
22.85;0.201378;84;9013;68.14003633;31.88191115;716.7496237;710.8539745;7657.877181
22.85;0.201378;84;9013;68.13158716;31.89305989;717.0892856;711.184806;7674.308641
22.85;0.201378;84;9013;68.08336276;31.90615748;717.4285816;711.5152656;7719.516257
22.85;0.201378;84;9013;68.10253962;31.9199936;717.7675119;711.8453535;7715.013586
22.85;0.201378;84;9013;68.07747294;31.93246007;718.1060771;712.1750703;7743.528956
22.85;0.201378;84;9013;68.08168783;31.94479967;718.4442774;712.5044163;7750.780197
22.85;0.201378;84;9013;68.01858005;31.9559753;718.7821133;712.833392;7807.849935
22.85;0.201378;84;9013;68.04686074;31.96748876;719.1195852;713.1619977;7796.929939
22.85;0.201378;84;9013;68.01622863;31.9754821;719.4566935;713.490234;7831.592397
22.85;0.201378;84;9013;68.03321998;31.98418905;719.7934385;713.8181011;7831.899394
22.85;0.201378;84;9013;68.05757427;31.99084331;720.1298206;714.1455996;7827.680129
22.85;0.201378;84;9013;68.08582086;31.99655926;720.4658403;714.4727298;7820.307471
22.85;0.201378;84;9013;68.03342495;31.99745963;720.801498;714.7994921;7876.81792
22.85;0.201378;84;9013;68.11940938;31.99949451;721.1367939;715.125887;7827.788491
22.85;0.201378;84;9013;68.20640255;32.00274021;721.4717286;715.4519149;7776.118108
22.85;0.201378;84;9013;68.22317632;32.00553095;721.8063023;715.7775762;7777.244857
22.85;0.201378;84;9013;68.27545482;32.0096072;722.1405156;716.1028713;7751.824971
22.85;0.201378;84;9013;68.28041838;32.0133373;722.4743687;716.4278006;7760.571477
22.85;0.201378;84;9013;68.30333642;32.01845859;722.8078621;716.7523645;7755.511541
22.85;0.201378;84;9013;68.32521921;32.02505788;723.1409961;717.0765635;7749.074781
22.85;0.201378;84;9013;68.3089199;32.03252114;723.4737712;717.4003979;7769.663903
22.85;0.201378;84;9013;68.29749415;32.0417245;723.8061877;717.7238681;7786.616582
22.85;0.201378;84;9013;68.28688037;32.05184625;724.138246;718.0469746;7802.20276
22.85;0.201378;84;9013;68.27793639;32.06338832;724.4699465;718.3697178;7816.090447
22.85;0.201378;84;9013;68.24410298;32.07421062;724.8012896;718.6920981;7848.526476
22.85;0.201378;84;9013;68.20539127;32.08477513;725.1322757;719.0141159;7885.352713
22.85;0.201378;84;9013;68.23264626;32.0961855;725.4629051;719.3357715;7873.279346
22.85;0.201378;84;9013;68.22489607;32.10556431;725.7931783;719.6570655;7887.977491
22.85;0.201378;84;9013;68.21510073;32.11426727;726.1230955;719.9779982;7904.320473
22.85;0.201378;84;9013;68.20891846;32.12104138;726.4526573;720.29857;7919.22347
22.85;0.201378;84;9013;68.22811594;32.12824491;726.781864;720.6187813;7915.085894
22.85;0.201378;84;9013;68.22286822;32.13380067;727.1107159;720.9386326;7929.732476
24.85;0.201378;84;9013;68.33381182;33.06637167;727.4392135;721.2581242;8362.664826
24.85;0.201378;84;9013;68.51403551;33.04939404;727.7673572;721.5772565;8307.787841
24.85;0.201378;84;9013;68.58257055;33.06400887;728.0951472;721.89603;8304.543687
24.85;0.201378;84;9013;68.66883764;33.08685111;728.4225841;722.214445;8279.701163
24.85;0.201378;84;9013;68.76289599;33.11183195;728.7496681;722.532502;8242.116519
24.85;0.201378;84;9013;68.86398748;33.14209218;729.0763997;722.8502013;8194.864069
24.85;0.201378;84;9013;68.92535465;33.17858759;729.4027792;723.1675434;8173.84494
24.85;0.201378;84;9013;69.01896787;33.22222688;729.728807;723.4845286;8126.008038
24.85;0.201378;84;9013;69.06149544;33.27508337;730.0544836;723.8011574;8114.863193
24.85;0.201378;84;9013;69.12472891;33.33166326;730.3798092;724.1174301;8087.927117
24.85;0.201378;84;9013;69.15805383;33.39207533;730.7047842;724.4333472;8083.466992
24.85;0.201378;84;9013;69.24898834;33.45904604;731.0294091;724.7489091;8037.552674
24.85;0.201378;84;9013;69.27603699;33.51645991;731.3536842;725.0641161;8037.832102
24.85;0.201378;84;9013;69.33794825;33.57074091;731.6776099;725.3789687;8011.782026
24.85;0.201378;84;9013;69.36664537;33.62349809;732.0011866;725.6934672;8010.158841
24.85;0.201378;84;9013;69.45571465;33.67780372;732.3244146;726.0076121;7963.983379
24.85;0.201378;84;9013;69.47698306;33.72044906;732.6472943;726.3214038;7965.656734
24.85;0.201378;84;9013;69.51103947;33.76613812;732.969826;726.6348426;7957.940806
24.85;0.201378;84;9013;69.51318314;33.80032226;733.2920103;726.9479289;7972.471028
24.85;0.201378;84;9013;69.5897707;33.84023481;733.6138474;727.2606632;7932.594225
24.85;0.201378;84;9013;69.60256933;33.87481522;733.9353377;727.5730458;7938.596363
24.85;0.201378;84;9013;69.62160745;33.90828333;734.2564816;727.8850771;7940.154016
24.85;0.201378;84;9013;69.63687822;33.93732254;734.5772794;728.1967576;7944.113976
24.85;0.201378;84;9013;69.66181735;33.96785455;734.8977316;728.5080876;7941.067166
24.85;0.201378;84;9013;69.66483612;33.99213123;735.2178385;728.8190675;7953.312494
24.85;0.201378;84;9013;69.67873237;34.01916541;735.5376004;729.1296978;7955.953568
24.85;0.201378;84;9013;69.67257941;34.04026821;735.8570178;729.4399787;7974.086084
24.85;0.201378;84;9013;69.68840496;34.06369145;736.1760911;729.7499107;7977.040103
24.85;0.201378;84;9013;69.66319404;34.08252126;736.4948205;730.0594942;8005.8415
24.85;0.201378;84;9013;69.65829107;34.10258137;736.8132064;730.3687296;8018.880375
24.85;0.201378;84;9013;69.64885265;34.12071158;737.1312494;730.6776173;8041.137136
24.85;0.201378;84;9013;69.65996029;34.13874179;737.4489496;730.9861576;8050.220241
24.85;0.201378;84;9013;69.7028176;34.15543236;737.7663074;731.294351;8036.415121
24.85;0.201378;84;9013;69.71780604;34.17166467;738.0833234;731.6021978;8042.483737
24.85;0.201378;84;9013;69.74053902;34.18636366;738.3999977;731.9096985;8042.027022
24.85;0.201378;84;9013;69.76886972;34.19956743;738.7163308;732.2168534;8037.414904
24.85;0.201378;84;9013;69.77198013;34.21265236;739.032323;732.5236629;8052.27477
24.85;0.201378;84;9013;69.78841703;34.22415165;739.3479748;732.8301273;8057.039864
24.85;0.201378;84;9013;69.83121605;34.23716615;739.6632864;733.1362472;8042.517268
24.85;0.201378;84;9013;69.85211455;34.24899241;739.9782583;733.4420229;8042.004655
24.85;0.201378;84;9013;69.83495116;34.26177583;740.2928907;733.7474547;8066.749415
24.85;0.201378;84;9013;69.82316625;34.27301912;740.6071842;734.0525431;8088.370572
24.85;0.201378;84;9013;69.843086;34.28521676;740.921139;734.3572884;8088.619934
24.85;0.201378;84;9013;69.84321966;34.29795803;741.2347555;734.661691;8105.097892
24.85;0.201378;84;9013;69.87639191;34.31161869;741.548034;734.9657513;8098.147053
24.85;0.201378;84;9013;69.88873083;34.32378269;741.8609751;735.2694698;8105.595915
24.85;0.201378;84;9013;69.91009999;34.33633511;742.1735789;735.5728467;8106.606426
24.85;0.201378;84;9013;69.92500026;34.34810228;742.4858458;735.8758824;8112.745819
24.85;0.201378;84;9013;69.94962224;34.35888083;742.7977763;736.1785774;8111.838014
24.85;0.201378;84;9013;69.96898207;34.36930209;743.1093707;736.480932;8113.999959
24.85;0.201378;84;9013;69.98531126;34.37940735;743.4206293;736.7829467;8118.227535
24.85;0.201378;84;9013;70.00412306;34.38896569;743.7315525;737.0846217;8120.556193
24.85;0.201378;84;9013;70.01986339;34.39872033;744.0421407;737.3859575;8124.765678
24.85;0.201378;84;9013;70.04796512;34.40750529;744.3523943;737.6869545;8119.025639
24.85;0.201378;84;9013;70.04599443;34.41744802;744.6623135;737.987613;8134.953876
24.85;0.201378;84;9013;70.04030598;34.42642824;744.9718988;738.2879334;8152.205547
24.85;0.201378;84;9013;70.04409366;34.43533431;745.2811505;738.5879161;8162.891325
24.85;0.201378;84;9013;70.06443952;34.44455594;745.590069;738.8875614;8162.516942
24.85;0.201378;84;9013;70.05246856;34.45432269;745.8986546;739.1868699;8181.777076
24.85;0.201378;84;9013;70.03975641;34.4634167;746.2069077;739.4858418;8203.316996
24.85;0.201378;84;9013;70.04718691;34.47249248;746.5148286;739.7844774;8212.535049
24.85;0.201378;84;9013;70.05855394;34.48223714;746.8224177;740.0827773;8219.72277
24.85;0.201378;84;9013;70.06020924;34.49165436;747.1296755;740.3807418;8231.110409
24.85;0.201378;84;9013;70.07021731;34.50062496;747.4366021;740.6783712;8236.575013
24.85;0.201378;84;9013;70.08391016;34.50950494;747.743198;740.9756659;8240.875341
24.85;0.201378;84;9013;70.09996295;34.5180705;748.0494636;741.2726263;8245.023137
24.85;0.201378;84;9013;70.12703403;34.52603143;748.3553991;741.5692528;8241.905638
24.85;0.201378;84;9013;70.15071313;34.53448406;748.661005;741.8655457;8241.383862
24.85;0.201378;84;9013;70.17882894;34.54196815;748.9662816;742.1615055;8237.151775
24.85;0.201378;84;9013;70.20350351;34.54915869;749.2712292;742.4571324;8234.335659
24.85;0.201378;84;9013;70.21977442;34.55592665;749.5758483;742.752427;8236.850492
24.85;0.201378;84;9013;70.23364404;34.56240527;749.8801391;743.0473895;8239.919093
24.85;0.201378;84;9013;70.25110599;34.56882343;750.184102;743.3420203;8239.922531
24.85;0.201378;84;9013;70.26912774;34.57630024;750.4877374;743.6363198;8238.54578
24.85;0.201378;84;9013;70.28143418;34.58244106;750.7910457;743.9302883;8241.582544
24.85;0.201378;84;9013;70.25926468;34.58982284;751.0940271;744.2239263;8267.862589
24.85;0.201378;84;9013;70.25945704;34.59765334;751.396682;744.5172342;8279.180885
24.85;0.201378;84;9013;70.27273985;34.60577644;751.6990109;744.8102122;8282.910726
24.85;0.201378;84;9013;70.29823784;34.61372189;752.0010139;745.1028607;8278.355524
24.85;0.201378;84;9013;70.30200968;34.62151556;752.3026916;745.3951802;8288.806848
24.85;0.201378;84;9013;70.3151212;34.62917746;752.6040441;745.687171;8291.630647
24.85;0.201378;84;9013;70.31336331;34.63639619;752.905072;745.9788334;8303.593093
24.85;0.201378;84;9013;70.31039399;34.64218863;753.2057755;746.2701679;8316.758358
24.85;0.201378;84;9013;70.32024407;34.6490528;753.506155;746.5611747;8320.963514
24.85;0.201378;84;9013;70.31498936;34.65465886;753.8062108;746.8518544;8336.298239
24.85;0.201378;84;9013;70.34143766;34.66149407;754.1059433;747.1422071;8328.695488
24.85;0.201378;84;9013;70.35291167;34.6684308;754.4053528;747.4322334;8332.740005
24.85;0.201378;84;9013;70.36401773;34.67499924;754.7044397;747.7219336;8338.21529
24.85;0.201378;84;9013;70.37853154;34.68117848;755.0032043;748.011308;8340.633679
24.85;0.201378;84;9013;70.39115877;34.68724274;755.301647;748.300357;8343.203916
24.85;0.201378;84;9013;70.40464904;34.69368635;755.5997681;748.5890809;8344.6522
24.85;0.201378;84;9013;70.40918134;34.69957551;755.897568;748.8774802;8352.307132
24.85;0.201378;84;9013;70.4251942;34.70535058;756.195047;749.1655552;8352.299619
24.85;0.201378;84;9013;70.43432336;34.71063358;756.4922055;749.4533063;8357.959586
24.85;0.201378;84;9013;70.455739;34.71683091;756.7890437;749.7407338;8353.236164
24.85;0.201378;84;9013;70.44297319;34.7227235;757.0855621;750.0278381;8370.349906
24.85;0.201378;84;9013;70.4340157;34.72889841;757.381761;750.3146196;8387.091647
24.85;0.201378;84;9013;70.45444126;34.73473894;757.6776408;750.6010785;8384.282766
24.85;0.201378;84;9013;70.4692351;34.74127419;757.9732017;750.8872154;8384.905266
24.85;0.201378;84;9013;70.45977802;34.74729021;758.2684442;751.1730305;8400.453616
24.85;0.201378;84;9013;70.46257797;34.75373198;758.5633685;751.4585242;8406.288168
24.85;0.201378;84;9013;70.44273575;34.75940266;758.857975;751.7436969;8426.859746
24.85;0.201378;84;9013;70.43300051;34.76550994;759.1522641;752.0285489;8439.59408
24.85;0.201378;84;9013;70.43153446;34.77171779;759.4462361;752.3130806;8452.130246
24.85;0.201378;84;9013;70.44456228;34.77803306;759.7398913;752.5972924;8455.100784
24.85;0.201378;84;9013;70.46515502;34.78470237;760.0332301;752.8811845;8451.948007
24.85;0.201378;84;9013;70.47903478;34.79109711;760.3262528;753.1647574;8455.331551
24.85;0.201378;84;9013;70.52458745;34.79697102;760.6189598;753.4480115;8435.112015
24.85;0.201378;84;9013;70.54369974;34.80224437;760.9113513;753.7309471;8432.054521
24.85;0.201378;84;9013;70.56200149;34.80718973;761.2034278;754.0135645;8430.159915
24.85;0.201378;84;9013;70.57397468;34.81172631;761.4951896;754.2958641;8432.712234
24.85;0.201378;84;9013;70.5935059;34.81674671;761.7866371;754.5778462;8428.612826
24.85;0.201378;84;9013;70.60109411;34.82134151;762.0777704;754.8595113;8432.927521
24.85;0.201378;84;9013;70.5958197;34.82663252;762.3685901;755.1408596;8441.729509
24.85;0.201378;84;9013;70.57880089;34.83189682;762.6590964;755.4218916;8461.451585
24.85;0.201378;84;9013;70.58507477;34.83747564;762.9492897;755.7026076;8467.304018
24.85;0.201378;84;9013;70.59240436;34.84356505;763.2391702;755.9830079;8472.56569
24.85;0.201378;84;9013;70.59934828;34.84967659;763.5287385;756.2630929;8477.796191
24.85;0.201378;84;9013;70.5922486;34.85593341;763.8179947;756.542863;8490.537717
24.85;0.201378;84;9013;70.61609988;34.86225658;764.1069392;756.8223184;8482.883195
24.85;0.201378;84;9013;70.62056197;34.86749059;764.3955724;757.1014596;8491.075367
24.85;0.201378;84;9013;70.63972044;34.87323974;764.6838946;757.380287;8486.26589
24.85;0.201378;84;9013;70.63777495;34.87838528;764.9719061;757.6588008;8497.060428
24.85;0.201378;84;9013;70.64565015;34.88379076;765.2596072;757.9370014;8498.106667
24.85;0.201378;84;9013;70.62979903;34.8887034;765.5469984;758.2148892;8518.699886
24.85;0.201378;84;9013;70.64045151;34.89348334;765.8340799;758.4924645;8522.384748
24.85;0.201378;84;9013;70.67354829;34.89922728;766.120852;758.7697276;8508.789137
24.85;0.201378;84;9013;70.68059811;34.90452112;766.4073151;759.046679;8515.293667
24.85;0.201378;84;9013;70.69199267;34.90933555;766.6934696;759.323319;8519.018912
24.85;0.201378;84;9013;70.72892279;34.91464811;766.9793157;759.5996479;8502.141036
24.85;0.201378;84;9013;70.72504569;34.919133;767.2648539;759.8756661;8515.571688
24.85;0.201378;84;9013;70.74015472;34.92337415;767.5500843;760.1513739;8515.816448
24.85;0.201378;84;9013;70.76017267;34.92774504;767.8350074;760.4267717;8512.138451
24.85;0.201378;84;9013;70.7643263;34.93204725;768.1196235;760.7018598;8520.03661
24.85;0.201378;84;9013;70.7875523;34.93672827;768.4039329;760.9766385;8513.571429
24.85;0.201378;84;9013;70.79304153;34.94079085;768.687936;761.2511083;8519.825564
24.85;0.201378;84;9013;70.80533547;34.94514846;768.971633;761.5252695;8520.854554
24.85;0.201378;84;9013;70.81884266;34.94935639;769.2550243;761.7991223;8520.779437
24.85;0.201378;84;9013;70.83829045;34.95382881;769.5381103;762.0726672;8516.114552
24.85;0.201378;84;9013;70.8338881;34.95797272;769.8208913;762.3459046;8528.856166
24.85;0.201378;84;9013;70.83400451;34.96230247;770.1033675;762.6188346;8538.236186
24.85;0.201378;84;9013;70.83476476;34.96662383;770.3855394;762.8914578;8547.188698
24.85;0.201378;84;9013;70.81870402;34.97006735;770.6674072;763.1637744;8569.178055
24.85;0.201378;84;9013;70.86247412;34.97518602;770.9489713;763.4357848;8546.053841
24.85;0.201378;84;9013;70.8516445;34.9792904;771.230232;763.7074893;8563.323967
24.85;0.201378;84;9013;70.86401794;34.98362289;771.5111897;763.9788884;8564.053089
24.85;0.201378;84;9013;70.87754843;34.98842653;771.7918446;764.2499822;8563.349928
24.85;0.201378;84;9013;70.8652115;34.99266097;772.0721971;764.5207712;8581.895139
24.85;0.201378;84;9013;70.87215691;34.99687857;772.3522475;764.7912556;8586.678445
24.85;0.201378;84;9013;70.8999851;35.00181802;772.6319961;765.061436;8575.690094
24.85;0.201378;84;9013;70.885981;35.00600825;772.9114433;765.3313125;8595.606501
24.85;0.201378;84;9013;70.89189841;35.01069855;773.1905894;765.6008856;8600.78384
24.85;0.201378;84;9013;70.87197022;35.01416971;773.4694348;765.8701555;8625.734077
24.85;0.201378;84;9013;70.92073486;35.01937459;773.7479796;766.1391226;8599.205427
24.85;0.201378;84;9013;70.91206152;35.0238234;774.0262243;766.4077873;8615.000935
24.85;0.201378;84;9013;70.9165601;35.02844101;774.3041692;766.6761499;8621.340462
24.85;0.201378;84;9013;70.92373377;35.03314431;774.5818146;766.9442107;8625.620247
24.85;0.201378;84;9013;70.92965027;35.03787486;774.8591608;767.2119701;8630.818081
24.85;0.201378;84;9013;70.94171605;35.04264744;775.1362082;767.4794284;8631.575358
24.85;0.201378;84;9013;70.94989611;35.04762465;775.412957;767.7465859;8634.983949
