Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24.85;0.201378;84;9013;70.95762461;35.05288418;775.6894077;768.0134431;8638.626629
24.85;0.201378;84;9013;70.95091406;35.05752007;775.9655605;768.2800001;8653.066141
24.85;0.201378;84;9013;70.95733293;35.06282441;776.2414157;768.5462574;8658.032224
24.85;0.201378;84;9013;70.96300576;35.06814763;776.5169736;768.8122154;8663.367179
24.85;0.201378;84;9013;70.97670065;35.07357011;776.7922347;769.0778742;8662.746897
24.85;0.201378;84;9013;70.97657799;35.07850054;777.0671991;769.3432344;8672.265801
24.85;0.201378;84;9013;70.98360385;35.08396019;777.3418673;769.6082961;8676.695566
24.85;0.201378;84;9013;70.98870475;35.08942098;777.6162395;769.8730598;8682.46281
24.85;0.201378;84;9013;71.01753809;35.09497954;777.890316;770.1375257;8670.697308
24.85;0.201378;84;9013;70.99610367;35.10023068;778.1640972;770.4016943;8695.711798
24.85;0.201378;84;9013;70.97905534;35.10443763;778.4375835;770.6655658;8718.658105
24.85;0.201378;84;9013;71.01106236;35.11020651;778.710775;770.9291406;8703.987604
24.85;0.201378;84;2361;70.99770618;33.77635749;778.9836722;771.1924191;7595.783994
24.85;0.201378;84;2361;71.07986928;33.77827699;778.5040598;770.7355413;7515.687902
24.85;0.201378;84;2361;71.02175762;33.77761155;778.0249642;770.2791773;7539.421663
24.85;0.201378;84;2361;71.03955847;33.77774359;777.5463849;769.8233264;7506.789336
24.85;0.201378;84;2361;70.98864357;33.77558157;777.0683212;769.3679881;7525.260572
24.85;0.201378;84;2361;70.97709646;33.77336294;776.5907727;768.9131619;7514.575383
24.85;0.201378;84;2361;70.98703377;33.77076353;776.1137387;768.4588471;7487.478553
24.85;0.201378;94;2361;70.91687087;33.76641919;775.6372188;768.0050432;7503.061057
24.85;0.201378;94;2361;70.83646483;33.76128114;775.1612123;767.5517495;7494.157947
24.85;0.201378;94;2361;70.77692748;33.75439313;774.6857187;767.0989656;7472.428838
24.85;0.201378;94;2361;70.72502087;33.74695849;774.2107375;766.6466908;7450.177499
24.85;0.201378;94;2361;70.66528013;33.73877249;773.7362681;766.1949246;7440.126638
24.85;0.201378;94;2361;70.57624438;33.72724944;773.2623099;765.7436664;7450.374104
24.85;0.201378;94;2361;70.56489235;33.71693351;772.7888625;765.2929156;7407.892968
24.85;0.201378;94;2361;70.48526062;33.70452628;772.3159252;764.8426717;7418.853496
24.85;0.201378;94;2361;70.41992559;33.69094854;771.8434975;764.392934;7420.944197
24.85;0.201378;94;2361;70.38675558;33.67677586;771.3715788;763.9437021;7396.391986
24.85;0.201378;94;2361;70.32172675;33.66159867;770.9001687;763.4949754;7398.44853
24.85;0.201378;94;2361;70.26859912;33.64488744;770.4292665;763.0467532;7392.443612
24.85;0.201378;94;2361;70.25444026;33.63011688;769.9588717;762.599035;7361.832778
24.85;0.201378;94;2361;70.18775843;33.61437077;769.4889838;762.1518203;7370.752474
24.85;0.201378;94;2361;70.17744034;33.60024477;769.0196022;761.7051085;7339.057649
24.85;0.201378;94;2361;70.12076209;33.58502744;768.5507264;761.258899;7341.911046
24.85;0.201378;94;2361;70.06515919;33.57104951;768.0823558;760.8131912;7346.800542
24.85;0.201378;94;2361;70.05686167;33.55735612;767.6144899;760.3679846;7317.209573
24.85;0.201378;94;2361;70.00374684;33.54451031;767.1471281;759.9232787;7325.079129
24.85;0.201378;94;2361;70.01471655;33.53195726;766.6802699;759.4790728;7285.037854
24.85;0.201378;94;2361;69.97537366;33.52016785;766.2139148;759.0353664;7286.778881
24.85;0.201378;94;2361;70.000107;33.50825454;765.7480621;758.5921589;7240.463984
24.85;0.201378;94;2361;69.97135466;33.4966968;765.2827115;758.1494498;7236.978757
24.85;0.201378;94;2361;70.00118236;33.48470877;764.8178623;757.7072386;7188.667241
24.85;0.201378;94;2361;69.96924521;33.47268428;764.3535139;757.2655246;7188.390164
24.85;0.201378;94;2361;69.99312944;33.46008623;763.8896659;756.8243073;7145.015733
24.85;0.201378;94;2361;69.96940168;33.44726627;763.4263177;756.3835861;7138.388882
24.85;0.201378;94;2361;69.95067612;33.43410191;762.9634688;755.9433605;7128.277426
24.85;0.201378;94;2361;69.93295635;33.42127165;762.5011187;755.50363;7117.904032
24.85;0.201378;94;2361;69.9148926;33.4081017;762.0392667;755.0643939;7108.166929
24.85;0.201378;94;2361;69.88300996;33.39603947;761.5779123;754.6256517;7110.057696
24.85;0.201378;94;2361;69.87953658;33.3836699;761.1170551;754.1874028;7090.356148
24.85;0.201378;94;2361;69.84759233;33.37176191;760.6566945;753.7496468;7093.517518
24.85;0.201378;94;2361;69.8320602;33.36010808;760.1968299;753.312383;7085.145967
24.85;0.201378;94;2361;69.83697089;33.35005353;759.7374609;752.8756109;7061.543152
24.85;0.201378;94;2361;69.79106887;33.33860528;759.2785868;752.43933;7077.906005
24.85;0.201378;94;2361;69.78876464;33.32849192;758.8202072;752.0035396;7061.645864
24.85;0.201378;94;2361;69.76498321;33.31773286;758.3623215;751.5682393;7062.446037
24.85;0.201378;94;2361;69.77517414;33.30870113;757.9049292;751.1334285;7037.444039
24.85;0.201378;94;2361;69.73236722;33.29789766;757.4480297;750.6991065;7054.021906
24.85;0.201378;94;2361;69.73051894;33.28841258;756.9916226;750.265273;7039.606604
24.85;0.201378;94;2361;69.71733793;33.27804532;756.5357072;749.8319273;7034.530608
24.85;0.201378;94;2361;69.71498973;33.26906238;756.0802831;749.3990689;7021.090926
24.85;0.201378;94;2361;69.6996654;33.25884452;755.6253497;748.9666973;7018.438481
24.85;0.201378;94;2361;69.69741406;33.25002571;755.1709066;748.5348118;7005.656522
24.85;0.201378;94;2361;69.68278837;33.24016382;754.7169531;748.103412;7003.244803
24.85;0.201378;94;2361;69.68248752;33.23171065;754.2634887;747.6724973;6989.532709
24.85;0.201378;94;2361;69.65162439;33.22213246;753.810513;747.2420671;6999.980176
24.85;0.201378;94;2361;69.66092257;33.21362248;753.3580254;746.8121209;6979.881956
24.85;0.201378;94;2361;69.64766125;33.20514106;752.9060253;746.3826582;6976.931569
24.85;0.201378;94;2361;69.64045082;33.19651457;752.4545123;745.9536785;6970.2408
24.85;0.201378;94;2361;69.64066163;33.18878979;752.0034858;745.5251811;6957.426209
24.85;0.201378;94;2361;69.61113284;33.18024312;751.5529453;745.0971655;6968.124461
24.85;0.201378;94;2361;69.61888896;33.172784;751.1028903;744.6696312;6950.289734
24.85;0.201378;94;2361;69.60096741;33.16482081;750.6533202;744.2425777;6952.408328
24.85;0.201378;94;2361;69.60094199;33.15768083;750.2042345;743.8160044;6940.671155
24.85;0.201378;94;2361;69.58775712;33.14985978;749.7556328;743.3899108;6940.000096
24.85;0.201378;94;2361;69.59621815;33.14324709;749.3075144;742.9642963;6921.877223
24.85;0.201378;94;2361;69.56872984;33.13547706;748.8598788;742.5391604;6932.328117
24.85;0.201378;94;2361;69.57788901;33.12907967;748.4127257;742.1145025;6913.970052
24.85;0.201378;94;2361;69.55252946;33.12170766;747.9660543;741.6903222;6922.842238
24.85;0.201378;94;2361;69.55853071;33.11518645;747.5198642;741.2666188;6907.469612
24.85;0.201378;94;2361;69.5445262;33.10824889;747.0741549;740.8433919;6907.714424
24.85;0.201378;94;2361;69.55405384;33.10190623;746.6289259;740.4206409;6889.892254
24.85;0.201378;94;2361;69.54087662;33.095307;746.1841766;739.9983653;6889.422721
24.85;0.201378;94;2361;69.53869104;33.08897666;745.7399066;739.5765645;6880.680968
24.85;0.201378;94;2361;69.53164251;33.08262589;745.2961153;739.155238;6875.701872
24.85;0.201378;94;2361;69.53964948;33.07672912;744.8528021;738.7343853;6859.063972
24.85;0.201378;94;2361;69.52537004;33.0702586;744.4099667;738.3140058;6860.088429
24.85;0.201378;94;2361;69.59261871;33.06682095;743.9676084;737.8940991;6795.669999
24.85;0.201378;94;2361;69.56013877;33.06213877;743.5257267;737.4746645;6809.37037
24.85;0.201378;94;2361;69.48940846;33.05535241;743.0843212;737.0557015;6855.192002
24.85;0.201378;94;2361;69.53215669;33.05106265;742.6433914;736.6372097;6811.187328
24.85;0.201378;94;2361;69.46725284;33.04396578;742.2029366;736.2191885;6851.184051
24.85;0.201378;94;2361;69.6052804;33.04337715;741.7629565;735.8016373;6727.21256
24.85;0.201378;94;2361;69.34144958;33.03498023;741.3234504;735.3845556;6919.481361
24.85;0.201378;94;2361;69.32596947;33.02660662;740.8844179;734.9679429;6925.576248
24.85;0.201378;94;2361;69.31817011;33.01790341;740.4458585;734.5517987;6923.683571
24.85;0.201378;94;2361;69.32449205;33.00920022;740.0077716;734.1361225;6909.941346
24.85;0.201378;94;2361;69.34070978;33.00081572;739.5701568;733.7209137;6888.29717
24.85;0.201378;94;2361;69.33940283;32.99274202;739.1330136;733.3061717;6879.442377
24.85;0.201378;94;2361;69.34865152;32.98457387;738.6963413;732.8918962;6862.466328
24.85;0.201378;94;2361;69.3440693;32.97648136;738.2601396;732.4780864;6855.519936
24.85;0.201378;94;2361;69.34640435;32.96807427;737.824408;732.064742;6843.388746
24.85;0.201378;94;2361;69.33700767;32.95974674;737.3891458;731.6518624;6839.854363
24.85;0.201378;94;2361;69.3363551;32.95128418;736.9543526;731.2394471;6829.697826
24.85;0.201378;94;2361;69.32499574;32.9430756;736.5200279;730.8274955;6827.464468
24.85;0.201378;94;2361;69.32170815;32.93491808;736.0861713;730.4160071;6819.21414
24.85;0.201378;94;2361;69.30845018;32.92711971;735.6527821;730.0049815;6818.384754
24.85;0.201378;94;2361;69.30506444;32.91947172;735.2198599;729.594418;6810.180033
24.85;0.201378;94;2361;69.29017825;32.912169;734.7874042;729.1843162;6810.592216
24.85;0.201378;94;2361;69.28834357;32.90501374;734.3554145;728.7746756;6801.200403
24.85;0.201378;94;2361;69.27182146;32.8981234;733.9238902;728.3654956;6802.855094
24.85;0.201378;94;2361;69.27398417;32.89138831;733.492831;727.9567757;6790.311112
24.85;0.201378;94;2361;69.259731;32.88483899;733.0622362;727.5485154;6790.076183
24.85;0.201378;94;2361;69.25625774;32.87826308;732.6321054;727.1407142;6781.945262
24.85;0.201378;94;2361;69.2419096;32.87181027;732.2024381;726.7333715;6781.804092
24.85;0.201378;94;2361;69.24052891;32.86529336;731.7732337;726.3264869;6771.986594
24.85;0.201378;94;2361;69.22562445;32.85886915;731.3444918;725.9200598;6772.168831
24.85;0.201378;94;2361;69.22522771;32.85236658;730.9162119;725.5140898;6761.469614
24.85;0.201378;94;2361;69.21071123;32.84594706;730.4883935;725.1085762;6761.226889
24.85;0.201378;94;2361;69.21231688;32.83950417;730.0610361;724.7035187;6748.810211
24.85;0.201378;94;2361;69.2044715;32.83324918;729.6341392;724.2989166;6743.301213
24.85;0.201378;94;2361;69.35243348;32.83199409;729.2077022;723.8947694;6613.67889
24.85;0.201378;94;2361;69.25459236;32.82732308;728.7817248;723.4910768;6674.10348
24.85;0.201378;94;2361;69.35143212;32.82625265;728.3562064;723.0878381;6586.188821
24.85;0.201378;94;2361;69.13793287;32.81891206;727.9311464;722.6850528;6738.614121
24.85;0.201378;94;2361;69.31485534;32.81853954;727.5065445;722.2827204;6588.699169
24.85;0.201378;94;2361;69.23698532;32.8151455;727.0824001;721.8808404;6636.124547
24.85;0.201378;94;2361;69.08592587;32.80810691;726.6587127;721.4794124;6743.943029
24.85;0.201378;94;2361;69.24286869;32.80584606;726.2354819;721.0784357;6614.471597
24.85;0.201378;94;2361;69.20141629;32.80135649;725.8127071;720.67791;6635.507737
24.85;0.201378;94;2361;69.18191103;32.79669112;725.3903878;720.2778346;6640.051521
24.85;0.201378;94;2361;69.21352802;32.79303565;724.9685237;719.8782091;6604.224672
24.85;0.201378;94;2361;69.14082452;32.78729649;724.547114;719.4790329;6647.908523
24.85;0.201378;94;2361;69.18049945;32.78234108;724.1261585;719.0803057;6606.628852
24.85;0.201378;94;2361;69.16049032;32.77580011;723.7056566;718.6820268;6610.259924
24.85;0.201378;94;2361;69.18120485;32.77105324;723.2856077;718.2841957;6577.312117
24.85;0.201378;94;2361;69.11548187;32.76459048;722.8660115;717.886812;6609.641076
24.85;0.201378;94;2361;69.06604689;32.756158;722.4468674;717.4898751;6638.226775
24.85;0.201378;94;2361;69.11503568;32.74982384;722.0281749;717.0933846;6590.427767
24.85;0.201378;94;2361;69.06463197;32.74130948;721.6099336;716.6973399;6617.860253
24.85;0.201378;94;2361;69.09951934;32.73497042;721.192143;716.3017406;6579.256033
24.85;0.201378;94;2361;69.07083377;32.72783296;720.7748025;715.9065861;6588.167916
24.85;0.201378;94;2361;69.08401208;32.72135807;720.3579117;715.511876;6565.295374
24.85;0.201378;94;2361;69.06636494;32.71445735;719.9414702;715.1176097;6565.180777
24.85;0.201378;94;2361;69.07129767;32.70773071;719.5254773;714.7237868;6547.821666
24.85;0.201378;94;2361;69.0496121;32.70049522;719.1099327;714.3304066;6550.45089
24.85;0.201378;94;2361;69.03826038;32.6931685;718.6948359;713.9374689;6545.357726
24.85;0.201378;94;2361;69.03113314;32.6857118;718.2801864;713.544973;6537.012823
24.85;0.201378;94;2361;69.0250893;32.67836202;717.8659836;713.1529184;6527.615817
24.85;0.201378;94;2361;69.01111593;32.67072039;717.4522272;712.7613047;6524.307731
24.85;0.201378;94;2361;69.01065377;32.66375072;717.0389166;712.3701314;6510.28538
24.85;0.201378;94;2361;68.96043524;32.65577718;716.6260513;711.9793979;6534.327591
24.85;0.201378;94;2361;68.97289116;32.64827842;716.2136309;711.5891038;6511.284497
24.85;0.201378;94;2361;68.93048087;32.64035859;715.8016549;711.1992485;6529.117875
24.85;0.201378;94;2361;68.94106871;32.63299203;715.3901229;710.8098317;6507.115988
24.85;0.201378;94;2361;68.93208356;32.62557129;714.9790342;710.4208527;6499.566511
24.85;0.201378;94;2361;68.90888381;32.61864747;714.5683886;710.0323112;6498.261577
24.85;0.201378;94;2361;68.85726876;32.61096121;714.1581854;709.6442065;6518.582972
24.85;0.201378;94;2361;68.85417638;32.60298973;713.7484242;709.2565383;6510.061707
24.85;0.201378;94;2361;68.86051825;32.59561954;713.3391045;708.869306;6492.118802
24.85;0.201378;94;2361;68.84894167;32.58776702;712.9302259;708.4825091;6487.470487
24.85;0.201378;94;2361;68.85219461;32.58129137;712.5217879;708.0961471;6470.639082
24.85;0.201378;94;2361;68.82120065;32.57433791;712.1137899;707.7102197;6478.542142
24.85;0.201378;94;2361;68.82999537;32.56826505;711.7062316;707.3247261;6456.340033
24.85;0.201378;94;2361;68.80263453;32.56159465;711.2991125;706.9396661;6462.301103
24.85;0.201378;94;2361;68.79491586;32.55487427;710.892432;706.5550391;6453.624739
24.85;0.201378;94;2361;68.77586066;32.54890351;710.4861898;706.1708445;6452.406056
24.85;0.201378;94;2361;68.8829176;32.54596542;710.0803853;705.787082;6353.134469
24.85;0.201378;94;2361;68.85598205;32.54275791;709.675018;705.403751;6357.694309
24.85;0.201378;94;2361;68.72186862;32.53591589;709.2700876;705.0208511;6444.807374
24.85;0.201378;94;2361;68.74822866;32.53035639;708.8655934;704.6383817;6403.862543
24.85;0.201378;94;2361;68.72722212;32.52507981;708.4615351;704.2563424;6401.440068
24.85;0.201378;94;2361;68.6749729;32.51866315;708.0579122;703.8747327;6430.833135
24.85;0.201378;94;2361;68.62526702;32.51152868;707.6547243;703.4935521;6455.489346
24.85;0.201378;94;2361;68.66241342;32.50536676;707.2519707;703.1128001;6411.433741
37.85;0.201378;94;2361;69.62829268;38.10747228;706.8496512;702.7324763;8439.483458
37.85;0.201378;94;2361;69.98438271;37.9604474;706.4477651;702.3525801;8462.646171
37.85;0.201378;94;2361;70.17204874;38.00252473;706.0463121;701.9731111;8512.062295
37.85;0.201378;94;2361;70.84947457;38.08637786;705.6452917;701.5940689;8162.265027
37.85;0.201378;94;2361;71.68046144;38.20902126;705.2447034;701.2154528;7729.586822
37.85;0.201378;94;2361;72.26608072;38.34241402;704.8445467;700.8372625;7418.766143
37.85;0.201378;94;2361;72.71716979;38.53162136;704.4448212;700.4594975;7173.175666
37.85;0.201378;94;2361;72.99825286;38.74359323;704.0455264;700.0821572;7019.92891
37.85;0.201378;94;2361;73.21183446;39.01433352;703.6466619;699.7052413;6907.597134
37.85;0.201378;94;2361;73.29692755;39.2862099;703.2482271;699.3287492;6867.756232
37.85;0.201378;94;2361;73.55985514;39.59023952;702.8502217;698.9526804;6724.407013
37.85;0.201378;94;2361;74.0258183;39.83448212;702.4526452;698.5770346;6460.71578
37.85;0.201378;94;2361;73.95441251;40.07565299;702.055497;698.2018111;6541.828889
37.85;0.201378;94;2361;73.40574332;40.33644597;701.6587768;697.8270096;6888.313561
37.85;0.201378;94;2361;73.86148381;40.65685579;701.262484;697.4526295;6587.41139
37.85;0.201378;94;2361;74.78795279;40.95071678;700.8666183;697.0786704;6026.232421
37.85;0.201378;94;2361;74.33678566;41.18034432;700.4711791;696.7051318;6347.758652
37.85;0.201378;94;2361;74.20098742;41.41605524;700.0761661;696.3320133;6454.410265
37.85;0.201378;94;2361;74.23388815;41.6462612;699.6815786;695.9593143;6448.964844
37.85;0.201378;94;2361;74.28217184;41.88096106;699.2874164;695.5870344;6435.813546
37.85;0.201378;94;2361;74.37555819;42.10907455;698.8936788;695.2151731;6394.440645
37.85;0.201378;94;2361;74.39184173;42.33820493;698.5003655;694.84373;6407.279297
37.85;0.201378;94;2361;74.60597316;42.56430341;698.1074761;694.4727045;6289.6507
37.85;0.201378;94;2361;74.60164054;42.76690951;697.7150099;694.1020963;6317.165093
37.85;0.201378;94;2361;74.57393521;42.96482783;697.3229667;693.7319048;6363.774604
37.85;0.201378;94;2361;74.83652511;43.16328612;696.9313459;693.3621296;6218.068664
37.85;0.201378;94;2361;74.80871428;43.3339944;696.5401471;692.9927702;6264.213689
37.85;0.201378;94;2361;74.74722009;43.49548916;696.1493698;692.6238261;6335.935656
37.85;0.201378;94;2361;75.04033827;43.65951623;695.7590136;692.2552969;6172.743821
37.85;0.201378;94;2361;74.99794246;43.79711677;695.369078;691.887182;6230.629886
37.85;0.201378;94;2361;74.94033278;43.93854969;694.9795626;691.5194812;6307.007527
37.85;0.201378;94;2361;75.1748749;44.0565817;694.5904669;691.1521938;6181.335286
37.85;0.201378;94;2361;75.17775346;44.17285399;694.2017904;690.7853194;6214.348196
37.85;0.201378;94;2361;75.1659181;44.26446124;693.8135328;690.4188575;6251.366756
37.85;0.201378;94;2361;75.26075238;44.3554279;693.4256935;690.0528077;6220.550771
37.85;0.201378;94;2361;75.23663394;44.4409087;693.0382721;689.6871696;6270.615702
37.85;0.201378;94;2361;75.46660741;44.52421566;692.6512682;689.3219425;6151.6883
37.85;0.201378;94;2361;75.43317001;44.59216772;692.2646813;688.9571262;6205.249687
37.85;0.201378;94;2361;75.38367524;44.66077469;691.8785109;688.5927201;6277.287588
37.85;0.201378;94;2361;75.59539672;44.71914363;691.4927567;688.2287238;6167.513814
37.85;0.201378;94;2361;75.60127257;44.76927619;691.1074181;687.8651368;6193.7987
37.85;0.201378;94;2361;75.54777249;44.8164412;690.7224947;687.5019586;6263.301248
37.85;0.201378;94;2361;75.77539152;44.86522409;690.3379861;687.1391888;6145.329316
37.85;0.201378;94;2361;75.73563581;44.90301776;689.9538918;686.7768269;6201.563893
37.85;0.201378;94;2361;75.67889539;44.94020988;689.5702114;686.4148725;6275.879366
37.85;0.201378;94;2361;75.88049494;44.97428548;689.1869444;686.0533251;6170.873555
37.85;0.201378;94;2361;75.86681249;45.00101308;688.8040904;685.6921843;6205.969951
37.85;0.201378;94;2361;75.83159751;45.02691176;688.4216489;685.3314495;6259.699915
37.85;0.201378;94;2361;76.02447952;45.05480222;688.0396195;684.9711204;6160.809786
37.85;0.201378;94;2361;75.99618265;45.07522319;687.6580018;684.6111965;6205.036611
37.85;0.201378;94;2361;75.91808861;45.09235865;687.2767953;684.2516773;6283.644434
37.85;0.201378;94;2361;76.13711228;45.1146171;686.8959995;683.8925624;6166.614035
37.85;0.201378;94;2361;76.12084848;45.12957953;686.515614;683.5338513;6200.351132
37.85;0.201378;94;2361;76.03674906;45.14167864;686.1356384;683.1755435;6280.893615
37.85;0.201378;94;2361;76.26980887;45.15919449;685.7560723;682.8176387;6151.0596
37.85;0.201378;94;2361;76.22072063;45.1699687;685.3769151;682.4601363;6204.721338
37.85;0.201378;94;2361;76.14982013;45.17925167;684.9981665;682.1030359;6277.288337
37.85;0.201378;94;2361;76.30948139;45.19045635;684.619826;681.7463371;6191.810637
37.85;0.201378;94;2361;76.31821956;45.19917537;684.2418932;681.3900393;6206.523823
37.85;0.201378;94;2361;76.3053425;45.20525881;683.8643676;681.0341423;6232.137835
37.85;0.201378;94;2361;76.34261935;45.21175621;683.4872488;680.6786454;6225.214299
37.85;0.201378;94;2361;76.29818118;45.21613751;683.1105364;680.3235482;6270.622984
37.85;0.201378;94;2361;76.52775238;45.22577253;682.7342299;679.9688504;6133.670042
37.85;0.201378;94;2361;76.44077159;45.22967934;682.3583288;679.6145514;6205.071446
37.85;0.201378;94;2361;76.32020531;45.2309805;681.9828328;679.2606508;6302.485774
37.85;0.201378;94;2361;76.48287925;45.23611026;681.6077414;678.9071482;6208.892722
37.85;0.338211265;94;2361;76.44360149;43.15337495;681.2330542;678.554043;6233.511136
37.85;0.338211265;94;2361;76.33262142;42.9984545;680.8587707;678.201335;6302.92698
37.85;0.338211265;94;2361;76.54038318;42.85460506;680.4848905;677.8490235;6158.539953
37.85;0.338211265;94;2361;76.43717683;42.7437494;680.1114132;677.4971082;6223.361411
37.85;0.338211265;94;2361;76.26736315;42.64743495;679.7383383;677.1455886;6339.006106
37.85;0.338211265;94;2361;76.46148107;42.57794337;679.3656654;676.7944644;6212.423579
37.85;0.338211265;94;2361;76.46630855;42.52760834;678.9933941;676.4437349;6209.500305
37.85;0.338211265;94;2361;76.27892;42.47731936;678.6215239;676.0933998;6339.477747
37.85;0.338211265;94;2361;76.45814696;42.44188789;678.2500544;675.7434587;6223.551397
37.85;0.338211265;94;2361;76.45519463;42.41527401;677.8789852;675.393911;6225.71248
37.85;0.338211265;94;2361;76.28759267;42.38768413;677.5083158;675.0447565;6341.05109
37.85;0.338211265;94;2361;76.49769592;42.36951265;677.1380459;674.6959945;6202.81506
37.85;0.338211265;94;2361;76.48323842;42.35433376;676.7681748;674.3476247;6211.612862
37.85;0.338211265;94;2361;76.33636335;42.34101231;676.3987024;673.9996467;6307.978336
37.85;0.338211265;94;2361;76.35238611;42.32814427;676.029628;673.6520599;6296.607396
37.85;0.338211265;94;2361;76.5276302;42.32043724;675.6609514;673.304864;6177.207232
37.85;0.338211265;94;2361;76.50686747;42.31407373;675.292672;672.9580585;6186.673561
37.85;0.338211265;94;2361;76.49520037;42.3084872;674.9247894;672.611643;6190.695152
37.85;0.338211265;94;2361;76.22348822;42.29779807;674.5573033;672.265617;6371.752844
37.85;0.338211265;94;2361;76.51809355;42.29373416;674.1902131;671.9199801;6169.414299
37.85;0.338211265;94;2361;76.495624;42.29044336;673.8235184;671.5747319;6174.859513
37.85;0.338211265;94;2361;76.47868941;42.28710726;673.4572189;671.2298719;6178.709827
37.85;0.338211265;94;2361;76.16954218;42.27763636;673.0913141;670.8853997;6381.945292
37.85;0.338211265;94;2361;76.49482995;42.2749123;672.7258036;670.5413148;6154.862273
37.85;0.338211265;94;2361;76.46995432;42.27309338;672.3606869;670.1976169;6157.780439
37.85;0.338211265;94;2361;76.42801531;42.27048304;671.9959636;669.8543054;6174.764833
37.85;0.338211265;94;2361;76.1692864;42.26325613;671.6316333;669.51138;6340.322203
37.85;0.338211265;94;2361;76.45013178;42.26138442;671.2676956;669.1688402;6140.224625
37.85;0.338211265;94;2361;76.42999863;42.26018896;670.9041501;668.8266856;6137.242576
37.85;0.338211265;94;2361;76.39846687;42.25844727;670.5409963;668.4849157;6143.941531
37.85;0.338211265;94;2361;76.32865988;42.25504538;670.1782338;668.1435301;6177.644575
37.85;0.338211265;94;2361;76.35756499;42.25238854;669.8158621;667.8025284;6143.128922
37.85;0.338211265;94;2361;76.32827286;42.24794776;669.453881;667.4619102;6141.466214
37.85;0.338211265;94;2361;76.30654694;42.24500493;669.0922899;667.121675;6140.010511
37.85;0.338211265;94;2361;76.28424835;42.24178623;668.7310884;666.7818223;6134.877066
37.85;0.338211265;94;2361;76.26327318;42.23848836;668.3702761;666.4423518;6132.480768
37.85;0.338211265;94;2361;76.24054024;42.23499044;668.0098526;666.1032631;6126.898674
37.85;0.338211265;94;2361;76.21994363;42.23143403;667.6498175;665.7645556;6123.43845
37.85;0.338211265;94;2361;76.19528503;42.22775119;667.2901703;665.426229;6118.200931
37.85;0.338211265;94;2361;76.17475337;42.22405416;666.9309106;665.0882829;6113.843434
37.85;0.338211265;94;2361;76.14793996;42.22028002;666.5720381;664.7507167;6109.089401
37.85;0.338211265;94;2361;76.12738416;42.21652944;666.2135522;664.4135302;6103.922245
37.85;0.338211265;94;2361;76.09840119;42.21272331;665.8554527;664.0767228;6099.705496
37.85;0.338211265;94;2361;76.07773871;42.2089649;665.4977389;663.7402941;6093.837611
37.85;0.338211265;94;2361;76.04675372;42.20515271;665.1404107;663.4042438;6090.110636
37.85;0.338211265;94;2361;76.02589028;42.20140069;664.7834674;663.0685713;6083.669265
37.85;0.338211265;94;2361;75.99314395;42.19758705;664.4269088;662.7332763;6080.345317
37.85;0.338211265;94;2361;75.97196314;42.19383834;664.0707344;662.3983583;6073.476178
37.85;0.338211265;94;2361;75.93775006;42.19001902;663.7149438;662.0638169;6070.435752
37.85;0.338211265;94;2361;75.91612517;42.18626541;663.3595365;661.7296517;6063.291249
37.85;0.338211265;94;2361;75.88075618;42.18243519;663.0045122;661.3958623;6060.404315
37.85;0.338211265;94;2361;75.85856018;42.17866958;662.6498705;661.0624482;6053.135152
37.85;0.338211265;94;2361;75.82234618;42.17482569;662.2956109;660.729409;6050.269805
37.85;0.338211265;94;2361;75.799465;42.17104447;661.941733;660.3967443;6043.015475
37.85;0.338211265;94;2361;75.76269766;42.16718712;661.5882364;660.0644537;6040.04977
37.85;0.338211265;94;2361;75.73903902;42.16339008;661.2351208;659.7325368;6032.932568
37.85;0.338211265;94;2361;75.70198144;42.15952188;660.8823856;659.4009931;6029.759898
37.85;0.338211265;94;2361;75.67748157;42.1557115;660.5300305;659.0698221;6022.88047
37.85;0.338211265;94;2361;75.64035985;42.1518365;660.178055;658.7390236;6019.414716
37.85;0.338211265;94;2361;75.61498561;42.14801691;659.8264589;658.4085971;6012.850621
37.85;0.338211265;94;2361;75.57798668;42.14413983;659.4752416;658.0785421;6009.027225
37.85;0.338211265;94;2361;75.55173539;42.14031611;659.1244027;657.7488582;6002.833016
37.85;0.338211265;94;2361;75.5496868;42.1370422;658.7739419;657.4195451;5974.765024
37.85;0.338211265;94;2361;75.50228285;42.13370437;658.4238587;657.0906023;5982.255357
37.85;0.338211265;94;2361;75.47546159;42.13021284;658.0741527;656.7620294;5971.53186
37.85;0.338211265;94;2361;75.42984729;42.12647022;657.7248236;656.4338259;5977.95819
37.85;0.338211265;94;2361;75.4086947;42.1227973;657.3758708;656.1059915;5963.003277
37.85;0.338211265;94;2361;75.36539079;42.11903286;657.0272941;655.7785258;5967.78269
37.85;0.338211265;94;2361;75.34038519;42.11526147;656.679093;655.4514282;5955.338847
37.85;0.338211265;94;2361;75.29975093;42.11140557;656.331267;655.1246985;5958.337129
37.85;0.338211265;94;2361;75.27245967;42.1075335;655.9838159;654.7983362;5947.332564
37.85;0.338211265;94;2361;75.23497091;42.10364911;655.6367391;654.4723409;5948.253574
37.85;0.338211265;94;2361;75.20430509;42.09971675;655.2900363;654.1467121;5939.481434
37.85;0.338211265;94;2361;75.17032224;42.09584526;654.9437071;653.8214495;5938.118321
37.85;0.338211265;94;2361;75.13621697;42.09188663;654.5977511;653.4965527;5931.64716
37.85;0.338211265;94;2361;75.10614982;42.08807006;654.2521679;653.1720212;5927.749967
37.85;0.338211265;94;2361;75.06832485;42.08410958;653.906957;652.8478546;5923.80185
37.85;0.338211265;94;2361;75.04231393;42.08036754;653.5621181;652.5240525;5917.298699
37.85;0.338211265;94;2361;75.00442967;42.07647892;653.2176508;652.2006146;5913.435557
37.85;0.338211265;94;2361;74.97795315;42.07280473;652.8735547;651.8775403;5907.352831
37.85;0.338211265;94;2361;74.9408435;42.06898003;652.5298293;651.5548294;5903.040664
37.85;0.338211265;94;2361;74.91424616;42.06537953;652.1864743;651.2324813;5897.173703
37.85;0.338211265;94;2361;74.87737237;42.06160992;651.8434893;650.9104957;5892.805334
37.85;0.338211265;94;2361;74.85063814;42.0580661;651.5008739;650.5888721;5887.185588
37.85;0.338211265;94;2361;74.81425702;42.05434124;651.1586276;650.2676102;5882.589677
37.85;0.338211265;94;2361;74.78754826;42.05085001;650.8167501;649.9467096;5877.121148
37.85;0.338211265;94;2361;74.75142984;42.04716108;650.475241;649.6261698;5872.466252
37.85;0.338211265;94;2361;74.71226726;42.04385389;650.1340999;649.3059905;5873.931087
37.85;0.338211265;94;2361;74.70778334;42.04122822;649.7933263;648.9861712;5853.470585
37.85;0.338211265;94;2361;74.69808718;42.03904591;649.45292;648.6667115;5835.68589
37.85;0.338211265;94;2361;74.67122392;42.03680334;649.1128804;648.347611;5829.148895
37.85;0.338211265;94;2361;74.63371769;42.03416163;648.7732073;648.0288694;5829.855653
37.85;0.338211265;94;2361;74.60598694;42.03141457;648.4339002;647.7104861;5823.999671
37.85;0.338211265;22;2361;74.65833275;42.02507204;648.0949586;647.3924609;5898.147702
37.85;0.338211265;22;2361;75.14335945;42.01978538;647.7563823;647.0747933;5887.057221
37.85;0.338211265;22;2361;75.51753968;42.01703811;647.4181708;646.757483;5903.143319
37.85;0.338211265;22;2361;76.10151637;42.01756326;647.0803238;646.4405294;5815.114372
37.85;0.338211265;22;2361;76.45744593;42.01950458;646.7428408;646.1239322;5845.820134
37.85;0.338211265;22;2361;77.01900026;42.02384618;646.4057214;645.807691;5773.546009
37.85;0.338211265;22;2361;77.35125964;42.02888937;646.0689653;645.4918055;5803.997007
37.85;0.338211265;22;2361;77.91207007;42.03655664;645.7325721;645.1762751;5733.205192
37.85;0.338211265;22;2361;78.2501168;42.04385362;645.3965413;644.8610996;5751.557428
37.85;0.338211265;22;2361;78.71390738;42.05169854;645.0608726;644.5462785;5704.700731
37.85;0.338211265;22;2361;79.1968305;42.060297;644.7255656;644.2318113;5672.853609
37.85;0.338211265;22;2361;79.59132492;42.06770814;644.3906199;643.9176978;5656.520772
37.85;0.338211265;22;2361;79.91058615;42.07352026;644.0560351;643.6039375;5662.38809
37.85;0.338211265;22;2361;80.28737925;42.07836623;643.7218109;643.29053;5653.2284
37.85;0.338211265;22;2361;80.63011211;42.08156139;643.3879468;642.9774749;5652.297711
37.85;0.338211265;22;2361;80.9998633;42.08352608;643.0544424;642.6647719;5633.915565
37.85;0.338211265;22;2361;81.3270162;42.08406231;642.7212974;642.3524205;5626.96747
37.85;0.338211265;22;2361;81.6898182;42.08345958;642.3885113;642.0404203;5601.298671
37.85;0.338211265;22;2361;81.99563008;42.08187441;642.0560839;641.7287709;5597.556121
37.85;0.338211265;22;2361;82.32095488;42.0793119;641.7240146;641.417472;5580.720157
37.85;0.338211265;22;2361;82.60794049;42.07585841;641.3923032;641.1065232;5573.272836
37.85;0.338211265;22;2361;82.92409182;42.07161471;641.0609492;640.795924;5552.393986
37.85;0.338211265;22;2361;83.17567201;42.06687221;640.7299522;640.485674;5550.003677
37.85;0.338211265;22;2361;83.48167047;42.06136892;640.3993119;640.175773;5525.288143
37.85;0.338211265;22;2361;83.70426355;42.05567883;640.0690278;639.8662204;5525.734802
37.85;0.338211265;22;7034;83.98782182;42.84734648;639.7390997;639.5570158;6631.717592
37.85;0.338211265;22;7034;84.18598386;42.8424504;640.008611;639.8137002;6653.186201
37.85;0.338211265;22;7034;84.48267277;42.83730983;640.2778318;640.0700959;6633.94611
37.85;0.338211265;22;7034;84.72696889;42.83300639;640.5467626;640.3262034;6631.668432
37.85;0.338211265;22;7034;84.97423072;42.82849429;640.8154036;640.5820228;6624.900765
37.85;0.338211265;22;7034;85.20877812;42.82434169;641.0837551;640.8375546;6619.577154
37.85;0.338211265;22;7034;85.43487429;42.82032776;641.3518175;641.092799;6614.188846
37.85;0.338211265;22;7034;85.6516893;42.8165128;641.619591;641.3477564;6609.039694
37.85;0.338211265;22;7034;85.86326278;42.81285034;641.887076;641.6024271;6602.433625
37.85;0.338211265;22;7034;86.05819993;42.80927605;642.1542728;641.8568115;6599.608657
37.85;0.338211265;22;7034;86.24706173;42.80572008;642.4211817;642.1109098;6595.803491
37.85;0.338211265;22;7034;86.42801476;42.80216464;642.687803;642.3647223;6592.005459
37.85;0.338211265;22;7034;86.6001983;42.79856205;642.9541369;642.6182495;6588.60492
37.85;0.338211265;22;7034;86.76415728;42.79487372;643.2201839;642.8714916;6585.456526
37.85;0.338211265;22;7034;86.92006133;42.79107859;643.4859442;643.1244489;6582.576884
37.85;0.338211265;22;7034;87.06810541;42.78714596;643.7514182;643.3771218;6579.982221
37.85;0.338211265;22;7034;87.20872339;42.78307948;644.0166061;643.6295105;6577.590521
37.85;0.338211265;22;7034;87.34926863;42.7791159;644.2815082;643.8816154;6570.579563
37.85;0.338211265;22;7034;87.4824851;42.77400046;644.546125;644.1334369;6567.753802
37.85;0.338211265;22;7034;87.60194632;42.77439053;644.8104565;644.3849752;6566.017057
37.85;0.338211265;22;7034;87.65771714;42.75477293;645.0745033;644.6362306;6588.415304
37.85;0.338211265;22;7034;87.81180674;42.76097947;645.3382655;644.8872035;6569.152492
37.85;0.338211265;22;7034;87.89604421;42.74869012;645.6017436;645.1378942;6575.512561
37.85;0.338211265;22;7034;87.99399838;42.75472835;645.8649377;645.388303;6573.137054
37.85;0.338211265;22;7034;88.03642605;42.72758942;646.1278482;645.6384302;6584.003717
37.85;0.338211265;22;7034;88.16508384;42.7443403;646.3904754;645.8882762;6572.995759
37.85;0.338211265;22;7034;88.17857062;42.71172627;646.6528197;646.1378412;6593.056225
37.85;0.338211265;22;7034;88.32780216;42.72610313;646.9148813;646.3871256;6566.758245
37.85;0.338211265;22;7034;88.40469313;42.71891482;647.1766604;646.6361296;6561.460451
37.85;0.338211265;22;7034;88.58171807;42.73000074;647.4381575;646.8848537;6514.268761
37.85;0.338211265;22;7034;88.50948655;42.71112841;647.6993729;647.1332981;6562.72728
37.85;0.338211265;22;7034;88.74435704;42.72647093;647.9603068;647.3814631;6491.241943
37.85;0.338211265;22;7034;88.60433987;42.70677031;648.2209595;647.629349;6558.767604
37.85;0.338211265;22;7034;88.84828445;42.73123747;648.4813313;647.8769563;6489.6322
37.85;0.338211265;22;7034;88.60020164;42.66720239;648.7414226;648.124285;6608.17346
37.85;0.338211265;22;7034;88.88223829;42.70267542;649.0012336;648.3713357;6514.916419
37.85;0.338211265;22;7034;88.78638512;42.68625213;649.2607647;648.6181086;6560.71994
37.85;0.338211265;22;7034;89.00700427;42.70681388;649.5200162;648.864604;6492.65288
37.85;0.338211265;22;7034;88.75701738;42.64501119;649.7789882;649.1108221;6605.612801
37.85;0.338211265;22;7034;89.04631756;42.68330607;650.0376813;649.3567635;6507.116639
37.85;0.338211265;22;7034;88.89527178;42.65563616;650.2960956;649.6024283;6574.877242
37.85;0.338211265;22;7034;89.0880052;42.67118505;650.5542314;649.8478168;6509.696664
37.85;0.338211265;22;7034;88.95830459;42.6483469;650.8120891;650.0929294;6562.590882
37.85;0.338211265;22;7034;89.19157585;42.67122049;651.0696689;650.3377664;6487.282661
37.85;0.338211265;22;7034;88.9270223;42.61390516;651.3269712;650.582328;6602.002149
37.85;0.338211265;22;7034;89.17223802;42.64949479;651.5839962;650.8266147;6514.239853
37.85;0.338211265;22;7034;89.04982449;42.62798122;651.8407443;651.0706266;6559.870315
37.85;0.338211265;22;7034;89.28626307;42.64803086;652.0972158;651.3143642;6479.712689
37.85;0.338211265;22;7034;88.99504326;42.59479225;652.3534108;651.5578277;6606.591454
37.85;0.338211265;22;7034;89.25444065;42.63359019;652.6093299;651.8010174;6505.966041
37.85;0.338211265;22;7034;89.0023384;42.57899649;652.8649731;652.0439337;6603.296306
37.85;0.338211265;22;7034;88.98033017;42.57976239;653.1203409;652.2865768;6635.873125
37.85;0.338211265;22;7034;89.27394746;42.6177616;653.3754336;652.5289471;6513.608017
37.85;0.338211265;22;7034;89.01908063;42.57028421;653.6302513;652.7710448;6615.346066
37.85;0.338211265;22;7034;89.12162856;42.58511495;653.8847945;653.0128703;6574.431313
37.85;0.338211265;22;7034;89.02442771;42.55820075;654.1390634;653.2544239;6625.502704
37.85;0.338211265;22;7034;89.30268815;42.60222333;654.3930584;653.4957058;6509.724506
37.85;0.338211265;22;7034;89.04447147;42.55568581;654.6467796;653.7367165;6625.050801
37.85;0.338211265;22;7034;89.28177283;42.59236171;654.9002275;653.9774561;6518.992805
37.85;0.338211265;22;7034;89.01661632;42.54063839;655.1534022;654.217925;6617.444775
37.85;0.338211265;22;7034;88.91964901;42.54331967;655.4063042;654.4581235;6684.01008
37.85;0.338211265;22;7034;89.26583918;42.57692899;655.6589337;654.6980519;6530.753325
37.85;0.338211265;22;7034;89.03771855;42.5554354;655.9112909;654.9377105;6616.1188
37.85;0.338211265;22;7034;89.314497;42.57453801;656.1633762;655.1770997;6505.878501
37.85;0.338211265;22;7034;89.0604863;42.53108713;656.4151899;655.4162196;6616.939541
37.85;0.338211265;22;7034;89.27907353;42.56953681;656.6667322;655.6550707;6521.397845
37.85;0.338211265;22;7034;89.0101839;42.52563485;656.9180035;655.8936532;6646.210087
37.85;0.338211265;22;7034;89.19498957;42.55578901;657.1690041;656.1319673;6558.009018
37.85;0.338211265;22;7034;88.93553995;42.50349573;657.4197342;656.3700136;6674.503377
37.85;0.338211265;22;7034;89.04243901;42.5181874;657.6701941;656.6077921;6627.613959
37.85;0.338211265;22;7034;89.25893558;42.55699458;657.9203842;656.8453033;6528.086486
37.85;0.338211265;22;7034;89.00371197;42.51217842;658.1703046;657.0825473;6645.241235
37.85;0.338211265;22;7034;89.01053969;42.50866024;658.4199558;657.3195247;6645.483058
37.85;0.338211265;22;7034;89.02240468;42.50661063;658.6693379;657.5562355;6639.30554
37.85;0.338211265;22;7034;89.04214523;42.52927883;658.9184514;657.7926802;6617.707637
37.85;0.338211265;22;7034;89.23888358;42.54789897;659.1672964;658.0288589;6532.33626
37.85;0.338211265;22;7034;89.00798492;42.50625273;659.4158733;658.2647721;6635.323546
37.85;0.338211265;22;7034;89.22241472;42.54376962;659.6641823;658.5004201;6535.014679
37.85;0.338211265;22;7034;89.08484815;42.52099112;659.9122238;658.735803;6585.822832
37.85;0.338211265;22;7034;89.03600333;42.50174847;660.159998;658.9709213;6618.926508
37.85;0.338211265;22;7034;89.15714359;42.52476461;660.4075052;659.2057752;6560.520161
37.85;0.338211265;22;7034;88.99348997;42.5040079;660.6547457;659.4403649;6636.984144
37.85;0.338211265;22;7034;89.17434463;42.53909612;660.9017198;659.6746909;6553.628696
37.85;0.338211265;22;7034;89.02682965;42.5025219;661.1484278;659.9087535;6607.779601
37.85;0.338211265;22;7034;89.10016354;42.51629926;661.39487;660.1425528;6579.198856
37.85;0.338211265;22;7034;89.01192825;42.49963683;661.6410466;660.3760892;6622.354526
37.85;0.338211265;22;7034;89.1892434;42.53509254;661.886958;660.609363;6544.576047
37.85;0.338211265;22;7034;89.06234662;42.52112949;662.1326043;660.8423745;6592.765227
37.85;0.338211265;22;7034;89.08114026;42.52450689;662.377986;661.0751239;6591.318168
37.85;0.338211265;22;7034;89.05400558;42.51724159;662.6231033;661.3076117;6599.415183
37.85;0.338211265;22;7034;89.0244717;42.5002666;662.8679564;661.539838;6606.609798
37.85;0.338211265;22;7034;89.14095856;42.52747443;663.1125458;661.7718032;6564.738929
37.85;0.338211265;22;7034;89.01626809;42.50709287;663.3568715;662.0035075;6618.849602
37.85;0.338211265;22;7034;88.92467048;42.47968856;663.600934;662.2349513;6670.370077
37.85;0.338211265;22;7034;88.93184443;42.48407195;663.8447336;662.4661349;6663.080442
37.85;0.338211265;22;7034;88.9796159;42.49501298;664.0882704;662.6970585;6645.253568
37.85;0.338211265;22;7034;89.09423894;42.52610346;664.3315448;662.9277224;6586.756384
37.85;0.338211265;22;7034;88.97149886;42.50136364;664.574557;663.158127;6629.188882
37.85;0.338211265;22;7034;89.0090059;42.5093039;664.8173075;663.3882724;6625.595187
37.85;0.338211265;22;7034;88.88438972;42.47739674;665.0597963;663.6181591;6688.708175
37.85;0.338211265;22;7034;88.92453362;42.4821369;665.3020239;663.8477873;6665.229335
37.85;0.338211265;22;7034;88.94705492;42.48173708;665.5439904;664.0771572;6656.996796
37.85;0.338211265;22;7034;88.94656475;42.48158256;665.7856962;664.3062692;6657.835026
37.85;0.338211265;22;7034;88.94633729;42.48153707;666.0271416;664.5351237;6658.944142
37.85;0.338211265;22;7034;88.94662879;42.48160286;666.2683268;664.7637207;6660.103165
37.85;0.338211265;22;7034;88.94743714;42.48178358;666.5092521;664.9920607;6661.287899
37.85;0.338211265;22;7034;88.9487658;42.4820783;666.7499179;665.220144;6662.492608
37.85;0.338211265;22;7034;88.95061763;42.482481;666.9903243;665.4479707;6663.713542
37.85;0.338211265;22;7034;88.95298594;42.48298274;667.2304716;665.6755413;6664.946595
37.85;0.338211265;22;7034;88.95585176;42.48357367;667.4703602;665.902856;6666.18785
37.85;0.338211265;22;7034;88.95918616;42.48424432;667.7099903;666.1299151;6667.434384
37.85;0.338211265;22;7034;88.96295466;42.48498623;667.9493622;666.3567188;6668.684591
37.85;0.338211265;22;7034;88.96712132;42.48579204;668.1884762;666.5832676;6669.938056
37.85;0.338211265;22;7034;88.97165161;42.48665542;668.4273325;666.8095615;6671.195211
37.85;0.338211265;22;7034;88.97698139;42.48674179;668.6659315;667.0356011;6672.462167
37.85;0.338211265;22;7034;89.03096617;42.50012554;668.9042733;667.2613864;6644.813553
37.85;0.338211265;22;7034;89.23952367;42.5403723;669.1423584;667.4869178;6558.177522
37.85;0.338211265;22;7034;89.092459;42.52803601;669.3801868;667.7121957;6612.623617
37.85;0.338211265;22;7034;89.32917724;42.54513355;669.6177591;667.9372202;6523.155119
37.85;0.338211265;22;7034;88.98881425;42.51070691;669.8550753;668.1619917;6676.841923
37.85;0.338211265;22;7034;89.19396524;42.54475681;670.0921358;668.3865104;6586.566664
37.85;0.338211265;22;7034;89.00075092;42.53124629;670.3289409;668.6107767;6686.1347
37.85;0.338211265;22;7034;88.93388357;42.49088035;670.5654908;668.8347907;6735.886701
37.85;0.338211265;22;7034;89.02714468;42.51307966;670.8017858;669.0585529;6684.849178
37.85;0.338211265;22;7034;89.22722273;42.54969948;671.0378262;669.2820635;6595.471378
37.85;0.338211265;22;7034;89.14812295;42.54203588;671.2736123;669.5053227;6627.73275
37.85;0.338211265;22;7034;89.21828795;42.54818863;671.5091443;669.7283309;6608.428268
37.85;0.338211265;22;7034;89.15835691;42.53470155;671.7444225;669.9510883;6636.77558
37.85;0.338211265;22;7034;89.11170392;42.52098667;671.9794472;670.1735953;6664.344556
37.85;0.338211265;22;7034;89.26864885;42.55536411;672.2142186;670.395852;6599.313328
37.85;0.338211265;22;7034;89.15012569;42.53144268;672.4487371;670.6178588;6647.573228
37.85;0.338211265;22;7034;89.13569364;42.52832157;672.6830029;670.839616;6668.08162
37.85;0.338211265;22;7034;89.29961857;42.55767951;672.9170162;671.0611238;6596.53044
37.85;0.338211265;22;7034;89.14977353;42.53108641;673.1507774;671.2823825;6669.233342
37.85;0.338211265;22;7034;89.30048805;42.55912903;673.3842867;671.5033924;6607.126246
37.85;0.338211265;22;7034;89.16163945;42.53391711;673.6175444;671.7241539;6675.670283
37.85;0.338211265;22;7034;89.31671791;42.56534703;673.8505508;671.944667;6613.643491
37.85;0.338211265;22;7034;89.19519609;42.53737518;674.0833061;672.1649322;6661.816337
37.85;0.338211265;22;7034;89.21686727;42.54539425;674.3158106;672.3849497;6676.212856
37.85;0.338211265;22;7034;89.17746189;42.52417859;674.5480645;672.6047199;6698.661897
37.85;0.338211265;22;7034;89.23384789;42.53801926;674.7800682;672.8242428;6672.422812
37.85;0.338211265;22;7034;89.37244076;42.56611388;675.0118219;673.043519;6616.317449
37.85;0.338211265;22;7034;89.22762555;42.53661853;675.2433259;673.2625485;6681.920394
37.85;0.338211265;22;7034;89.39770793;42.57079358;675.4745804;673.4813318;6617.537835
37.85;0.338211265;22;7034;89.29434194;42.55856372;675.7055858;673.6998691;6658.33107
37.85;0.338211265;22;7034;89.27507911;42.5455967;675.9363422;673.9181606;6681.919618
37.85;0.338211265;22;7034;89.42284022;42.57593256;676.16685;674.1362067;6625.841213
37.85;0.338211265;22;7034;89.29670828;42.55817464;676.3971094;674.3540075;6688.486532
37.85;0.338211265;22;7034;89.25565569;42.54571309;676.6271207;674.5715635;6722.246402
37.85;0.338211265;22;7034;89.38268445;42.5762398;676.8568842;674.7888748;6666.873874
37.85;0.338211265;22;7034;89.38898683;42.57673321;677.0864;675.0059417;6667.69961
37.85;0.338211265;22;7034;89.40170076;42.57828879;677.3156686;675.2227646;6663.964009
37.85;0.338211265;22;7034;89.37828974;42.5678851;677.5446901;675.4393437;6675.768789
37.85;0.338211265;22;7034;89.34901967;42.55707918;677.7734649;675.6556792;6702.143683
37.85;0.338211265;22;7034;89.50766323;42.58946823;678.0019931;675.8717714;6633.172655
37.85;0.338211265;22;7034;89.34956286;42.57266044;678.2302751;676.0876207;6714.429632
37.85;0.338211265;22;7034;89.50017326;42.58933037;678.4583111;676.3032273;6647.68222
37.85;0.338211265;22;7034;89.37355083;42.55861334;678.6861014;676.5185914;6705.993875
37.85;0.338211265;22;7034;89.56345778;42.58913968;678.9136463;676.7337133;6629.77125
37.85;0.338211265;22;7034;89.36037477;42.56477069;679.1409459;676.9485933;6734.020834
37.85;0.338211265;22;7034;89.55308873;42.59874477;679.3680007;677.1632317;6649.831317
37.85;0.338211265;22;7034;89.40024236;42.57708259;679.5948108;677.3776288;6715.773513
37.85;0.338211265;22;7034;89.42157578;42.56072534;679.8213764;677.5917847;6710.940204
37.85;0.338211265;22;7034;89.50184807;42.58859674;680.047698;677.8056999;6688.648203
37.85;0.338211265;22;7034;89.41725963;42.57888;680.2737757;678.0193745;6733.816202
37.85;0.338211265;22;7034;89.54663849;42.60181331;680.4996098;678.2328088;6687.811677
37.85;0.338211265;22;7034;89.46383226;42.5822793;680.7252005;678.4460032;6748.272761
37.85;0.338211265;22;7034;89.36921646;42.55246834;680.9505482;678.6589578;6793.735151
37.85;0.338211265;22;7034;89.41960326;42.57492004;681.175653;678.8716729;6770.178944
37.85;0.338211265;22;7034;89.65081887;42.60717441;681.4005153;679.0841488;6668.094427
37.85;0.338211265;22;7034;89.52671842;42.58486593;681.6251353;679.2963859;6722.21255
37.85;0.338211265;22;7034;89.48037942;42.57871746;681.8495133;679.5083842;6761.379997
37.85;0.338211265;22;7034;89.6917304;42.6122488;682.0736495;679.7201442;6664.045333
37.85;0.338211265;22;7034;89.51026999;42.56819409;682.2975442;679.9316661;6745.52669
37.85;0.338211265;22;7034;89.50457715;42.56801183;682.5211976;680.1429501;6766.491362
37.85;0.338211265;22;7034;89.51524903;42.58287085;682.74461;680.3539965;6775.608689
37.85;0.338211265;22;7034;89.65766574;42.61649275;682.9677817;680.5648056;6711.554907
37.85;0.338211265;22;7034;89.5642222;42.58900045;683.1907129;680.7753776;6751.185904
37.85;0.338211265;22;7034;89.71218396;42.61540908;683.4134039;680.9857129;6700.004729
37.85;0.338211265;22;7034;89.66287335;42.61593985;683.635855;681.1958117;6727.131167
37.85;0.338211265;22;7034;89.67947427;42.61768936;683.8580664;681.4056742;6727.830837
37.85;0.338211265;22;7034;89.69581918;42.62032167;684.0800383;681.6153007;6724.578348
37.85;0.338211265;22;7034;89.70443215;42.62468605;684.301771;681.8246915;6729.832304
37.85;0.338211265;22;7034;89.77310345;42.62941303;684.5232648;682.0338468;6702.780589
37.85;0.338211265;22;7034;89.7506799;42.63051356;684.74452;682.242767;6717.382864
37.85;0.338211265;22;7034;89.78519324;42.63521001;684.9655367;682.4514522;6706.841623
37.85;0.338211265;22;7034;89.75296562;42.63221266;685.1863153;682.6599028;6725.709844
37.85;0.338211265;22;7034;89.73923741;42.62219943;685.406856;682.868119;6736.424304
37.85;0.338211265;22;7034;89.72805793;42.6068268;685.6271591;683.076101;6741.292629
37.85;0.338211265;22;7034;89.84552235;42.63796315;685.8472247;683.2838492;6708.54701
37.85;0.338211265;22;7034;89.68233174;42.62244022;686.0670533;683.4913637;6794.060553
37.85;0.338211265;22;7034;89.57067911;42.58740559;686.286645;683.6986449;6864.140066
37.85;0.338211265;22;7034;89.63680071;42.59385683;686.506;683.905693;6834.969141
37.85;0.338211265;22;7034;89.76944859;42.60701816;686.7251187;684.1125083;6765.555764
37.85;0.338211265;22;7034;89.98940408;42.64735094;686.9440013;684.3190911;6681.823915
37.85;0.338211265;22;7034;89.72783351;42.63325013;687.1626481;684.5254415;6808.945946
37.85;0.338211265;22;7034;89.60782413;42.58604516;687.3810592;684.73156;6881.006256
37.85;0.338211265;22;7034;89.67725653;42.6017872;687.599235;684.9374466;6850.137139
37.85;0.338211265;22;7034;89.75388789;42.60194342;687.8171757;685.1431017;6819.976566
37.85;0.338211265;22;7034;89.77127497;42.60355811;688.0348816;685.3485256;6818.539633
37.85;0.338211265;22;7034;89.77846591;42.60351844;688.2523529;685.5537185;6820.574477
37.85;0.338211265;22;7034;89.80487798;42.60791326;688.4695898;685.7586806;6817.951185
37.85;0.338211265;22;7034;89.80261995;42.6091063;688.6865927;685.9634123;6830.667311
37.85;0.338211265;22;7034;89.81814859;42.61098271;688.9033618;686.1679137;6826.638389
37.85;0.338211265;29;7034;89.80456234;42.61815762;689.1198973;686.3721852;6799.427175
37.85;0.338211265;29;7034;89.79196894;42.65311058;689.3361994;686.576227;6752.893821
37.85;0.338211265;29;7034;89.53669378;42.63914096;689.5522685;686.7800393;6810.992468
37.85;0.338211265;29;7034;89.26683363;42.61621725;689.7681048;686.9836225;6895.824184
37.85;0.338211265;29;7034;89.31278182;42.64757376;689.9837085;687.1869768;6801.798489
37.85;0.338211265;29;7034;89.0513961;42.62796039;690.1990798;687.3901023;6878.322905
