Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
37.85;0.338211265;29;7034;89.17494744;42.67698707;690.4142191;687.5929995;6783.517088
37.85;0.338211265;29;7034;88.75331317;42.62829928;690.6291266;687.7956685;6909.187222
37.85;0.338211265;29;7034;88.80727716;42.67106315;690.8438025;687.9981096;6852.349105
37.85;0.338211265;29;7034;88.63161263;42.66256229;691.0582472;688.2003231;6882.598631
37.85;0.338211265;29;7034;88.6305305;42.68743689;691.2724607;688.4023092;6849.654139
37.85;0.338211265;29;7034;88.20783011;42.62887549;691.4864434;688.6040682;6995.777041
37.85;0.338211265;29;7034;88.3862771;42.67140613;691.7001955;688.8056003;6882.54228
37.85;0.338211265;29;7034;88.11844069;42.64976462;691.9137174;689.0069057;6953.177182
37.85;0.338211265;29;7034;88.19034013;42.68344704;692.1270091;689.2079848;6897.391241
37.85;0.338211265;29;7034;87.77158503;42.62188737;692.340071;689.4088379;7049.794852
37.85;0.338211265;29;7034;87.93740694;42.6563983;692.5529033;689.609465;6943.902118
37.85;0.338211265;29;7034;87.73195418;42.64105733;692.7655063;689.8098665;6998.720541
37.85;0.338211265;29;7034;87.86258356;42.66748739;692.9778803;690.0100427;6920.350355
37.85;0.338211265;29;7034;87.51411507;42.62824172;693.1900253;690.2099938;7040.078555
37.85;0.338211265;29;7034;87.6550683;42.65678226;693.4019418;690.4097201;6956.499263
37.85;0.338211265;29;7034;87.47889471;42.64151761;693.61363;690.6092218;6998.54556
37.85;0.338211265;29;7034;87.60652029;42.67677147;693.82509;690.8084991;6934.287166
37.85;0.338211265;29;7034;87.20097325;42.6199734;694.0363222;691.0075524;7091.868142
37.85;0.338211265;29;7034;87.26517188;42.64220038;694.2473268;691.2063818;7046.672359
37.85;0.338211265;29;7034;87.14153758;42.64012274;694.458104;691.4049877;7083.356152
37.85;0.338211265;29;7034;87.33979169;42.65682835;694.6686541;691.6033702;6974.147865
37.85;0.338211265;29;7034;87.09884093;42.62878637;694.8789773;691.8015296;7063.277038
37.85;0.338211265;29;7034;87.31182175;42.66418709;695.0890739;691.9994663;6954.779426
37.85;0.338211265;29;7034;87.11728966;42.64535331;695.2989441;692.1971803;7023.307889
37.85;0.338211265;29;7034;87.33215005;42.67831711;695.5085882;692.394672;6919.02499
37.85;0.338211265;29;7034;86.99513914;42.6493024;695.7180063;692.5919417;7049.537068
37.85;0.338211265;29;7034;87.26814741;42.68337383;695.9271989;692.7889895;6924.881253
37.85;0.338211265;29;7034;86.94910939;42.65373992;696.136166;692.9858157;7045.994027
37.85;0.338211265;29;7034;87.23687095;42.69439323;696.3449079;693.1824207;6921.857878
37.85;0.338211265;29;7034;86.8552239;42.65189622;696.5534249;693.3788045;7081.69683
37.85;0.338211265;29;7034;87.06316196;42.68445994;696.7617173;693.5749675;6981.615711
37.85;0.338211265;29;7034;86.74281723;42.64509856;696.9697851;693.7709099;7130.989019
37.85;0.338211265;29;7034;87.13797213;42.69336295;697.1776288;693.966632;6942.66293
37.85;0.338211265;29;7034;87.04553274;42.69149895;697.3852486;694.1621341;6979.887656
37.85;0.338211265;29;7034;86.827766;42.66381766;697.5926446;694.3574162;7076.552774
35.85;0.338211265;29;7034;86.91449079;41.94884012;697.7998171;694.5524788;6692.273407
35.85;0.338211265;29;7034;86.44758747;41.9542626;698.0067665;694.7473221;6831.415806
35.85;0.338211265;29;7034;86.54760705;41.96574371;698.2134928;694.9419462;6751.39398
35.85;0.338211265;29;7034;86.49974153;41.94444402;698.4199963;695.1363515;6748.309819
35.85;0.338211265;29;7034;86.33378772;41.89741347;698.6262774;695.3305382;6805.078371
35.85;0.338211265;29;7034;86.28458387;41.83944769;698.8323362;695.5245065;6818.798493
35.85;0.338211265;29;7034;86.30657407;41.75397998;699.0381729;695.7182567;6801.562952
35.85;0.338211265;29;7034;86.21991948;41.64377215;699.2437879;695.9117891;6831.493861
35.85;0.338211265;29;7034;86.35046154;41.54919731;699.4491813;696.1051038;6763.666743
35.85;0.338211265;29;7034;86.18947747;41.43314556;699.6543533;696.2982012;6830.732893
35.85;0.338211265;29;7034;86.17295197;41.33100942;699.8593043;696.4910814;6834.489907
35.85;0.338211265;29;7034;86.1317754;41.24219984;700.0640345;696.6837447;6850.227616
35.85;0.338211265;29;7034;86.12501101;41.17626094;700.2685441;696.8761914;6852.391221
35.85;0.338211265;29;7034;86.0879505;41.103926;700.4728332;697.0684217;6867.642588
35.85;0.338211265;29;7034;86.07921451;41.05336743;700.6769023;697.2604358;6871.909377
35.85;0.338211265;29;7034;86.06719979;41.00988815;700.8807515;697.452234;6878.477682
35.85;0.338211265;29;7034;86.05680564;40.97680766;701.084381;697.6438165;6885.601378
35.85;0.338211265;29;7034;86.05256867;40.94855651;701.2877911;697.8351836;6890.434485
35.85;0.338211265;29;7034;86.04377009;40.92600019;701.490982;698.0263356;6897.982781
35.85;0.338211265;29;7034;86.04536318;40.90933818;701.693954;698.2172725;6901.389629
35.85;0.338211265;29;7034;86.02915707;40.89271491;701.8967073;698.4079948;6912.943349
35.85;0.338211265;29;7034;86.03710529;40.88458446;702.0992421;698.5985026;6914.501859
35.85;0.338211265;29;7034;86.02161107;40.87302973;702.3015587;698.7887962;6926.419687
35.85;0.338211265;29;7034;86.029726;40.86821765;702.5036572;698.9788758;6928.300302
35.85;0.338211265;29;7034;86.01756372;40.86052972;702.705538;699.1687416;6939.164081
35.85;0.146647199;29;7034;86.04673011;46.19131238;702.9072013;699.358394;7286.315017
35.85;0.146647199;29;7034;86.09626336;46.27631183;703.1086473;699.5478331;7285.365119
35.85;0.146647199;29;7034;86.1477384;46.36833252;703.3098762;699.7370592;7283.65461
35.85;0.146647199;29;7034;86.17913759;46.47646119;703.5108883;699.9260725;7292.738894
35.85;0.146647199;29;7034;86.21598505;46.56551197;703.7116837;700.1148733;7294.219505
35.85;0.146647199;29;7034;86.23146536;46.66185226;703.9122629;700.3034617;7305.370593
35.85;0.146647199;29;7034;86.25998154;46.7396738;704.1126258;700.4918381;7306.737215
35.85;0.146647199;29;7034;86.26276116;46.81170551;704.3127729;700.6800027;7318.800917
35.85;0.146647199;29;7034;86.29180144;46.88804949;704.5127044;700.8679557;7317.980793
35.85;0.146647199;29;7034;86.29021105;46.94881242;704.7124204;701.0556973;7329.683065
35.85;0.146647199;29;7034;86.3166294;47.01453364;704.9119212;701.2432278;7328.141099
35.85;0.146647199;29;7034;86.31322997;47.06590371;705.111207;701.4305475;7339.219901
35.85;0.146647199;29;7034;86.33866943;47.12268359;705.3102781;701.6176565;7336.941263
35.85;0.146647199;29;7034;86.33785446;47.1710387;705.5091347;701.8045551;7346.192952
35.85;0.146647199;29;7034;86.35502166;47.2138499;705.707777;701.9912435;7346.655153
35.85;0.146647199;29;7034;86.36222517;47.25443734;705.9062053;702.1777221;7351.52565
35.85;0.146647199;29;7034;86.37960818;47.29479829;706.1044197;702.3639909;7351.618558
35.85;0.146647199;29;7034;86.37996903;47.32718868;706.3024206;702.5500503;7359.129451
35.85;0.146647199;29;7034;86.40741766;47.36278545;706.5002081;702.7359004;7354.432001
35.85;0.146647199;29;7034;86.40363234;47.39068626;706.6977826;702.9215416;7363.715089
35.85;0.146647199;29;7034;86.42358426;47.42013516;706.8951441;703.106974;7362.008733
35.85;0.146647199;29;7034;86.43004638;47.44394386;707.0922929;703.2921979;7366.442952
35.85;0.146647199;29;7034;86.45727982;47.47025133;707.2892293;703.4772136;7361.55031
35.85;0.146647199;29;7034;86.45691803;47.48988199;707.4859536;703.6620212;7369.063832
35.85;0.146647199;29;7034;86.47765439;47.51177379;707.6824658;703.8466209;7366.829631
35.85;0.146647199;29;7034;86.4897213;47.52931008;707.8787663;704.0310131;7368.740385
35.85;0.146647199;29;7034;86.51290933;47.54877977;708.0748553;704.215198;7365.600256
35.85;0.146647199;29;7034;86.5202074;47.56341953;708.270733;704.3991757;7369.64326
35.85;0.146647199;29;7034;86.54525258;47.58114145;708.4663996;704.5829466;7365.762089
35.85;0.146647199;29;7034;86.55644641;47.59540838;708.6618554;704.7665108;7368.320499
35.85;0.146647199;29;7034;86.57784765;47.60941205;708.8571005;704.9498686;7366.072645
35.85;0.146647199;29;7034;86.59024194;47.62193318;709.0521353;705.1330202;7368.261003
35.85;0.146647199;29;7034;86.61197037;47.63459378;709.24696;705.3159659;7365.990246
35.85;0.146647199;29;7034;86.62493573;47.64569578;709.4415747;705.4987058;7368.087017
35.85;0.146647199;29;7034;86.64676476;47.65725968;709.6359797;705.6812403;7365.893759
35.85;0.146647199;29;7034;86.66026599;47.66726568;709.8301752;705.8635695;7367.910413
35.85;0.146647199;29;7034;86.682065;47.67792841;710.0241615;706.0456937;7365.847851
35.85;0.146647199;29;7034;86.69155283;47.68562789;710.2179388;706.2276131;7369.612581
35.85;0.146647199;29;7034;86.71909208;47.69742914;710.4115072;706.4093279;7365.348786
35.85;0.146647199;29;7034;86.72645518;47.70406382;710.6048671;706.5908384;7370.261493
35.85;0.146647199;29;7034;86.74828272;47.71391968;710.7980186;706.7721448;7368.662415
35.85;0.146647199;29;7034;86.76597014;47.72230991;710.990962;706.9532473;7368.965943
35.85;0.146647199;29;7034;86.78353937;47.73049397;711.1836975;707.1341461;7369.375696
35.85;0.146647199;29;7034;86.79702799;47.73791675;711.3762254;707.3148416;7371.449694
35.85;0.146647199;29;7034;86.81809129;47.7461903;711.5685457;707.4953339;7370.475919
35.85;0.146647199;29;7034;86.83525421;47.75365057;711.7606589;707.6756232;7371.255645
35.85;0.146647199;29;7034;86.85201318;47.76161629;711.952565;707.8557097;7372.205916
35.85;0.146647199;29;7034;86.86532585;47.76812379;712.1442644;708.0355938;7374.675654
35.85;0.146647199;29;7034;86.88894673;47.77611259;712.3357572;708.2152756;7372.911036
35.85;0.146647199;29;7034;86.90248924;47.78261294;712.5270436;708.3947553;7375.441628
35.85;0.146647199;29;7034;86.91613892;47.78902115;712.7181239;708.5740333;7377.735065
35.85;0.146647199;29;7034;86.93853223;47.79649953;712.9089984;708.7531096;7376.560685
35.85;0.146647199;29;7034;86.95175238;47.80272025;713.0996671;708.9319845;7379.306331
35.85;0.146647199;29;7034;86.96685448;47.80889086;713.2901305;709.1106584;7381.058381
35.85;0.146647199;29;7034;86.98636934;47.81588488;713.4803885;709.2891313;7381.057131
35.85;0.146647199;29;7034;86.99951578;47.82164775;713.6704416;709.4674035;7384.015867
35.85;0.146647199;29;7034;87.01461309;47.82771225;713.8602899;709.6454752;7385.803469
35.85;0.146647199;29;7034;87.0334075;47.83432088;714.0499336;709.8233468;7386.147624
35.85;0.146647199;29;7034;87.04652644;47.83987521;714.239373;710.0010183;7389.111742
35.85;0.146647199;29;7034;87.06095515;47.84561552;714.4286083;710.17849;7391.173855
35.85;0.146647199;29;7034;87.07930153;47.85195774;714.6176396;710.3557621;7391.689188
35.85;0.146647199;29;7034;87.09192383;47.85723633;714.8064673;710.532835;7394.849976
35.85;0.146647199;29;7034;87.1059928;47.86273448;714.9950915;710.7097087;7397.054011
35.85;0.146647199;29;7034;87.12396745;47.86882213;715.1835124;710.8863835;7397.719243
35.85;0.146647199;29;7034;87.13626917;47.87386201;715.3717303;711.0628596;7401.005582
35.85;0.146647199;29;7034;87.15002054;47.87912987;715.5597454;711.2391373;7403.330442
35.85;0.146647199;29;7034;87.1676899;47.8849861;715.747558;711.4152168;7404.104609
35.85;0.146647199;29;7034;87.17970635;47.88980901;715.9351681;711.5910983;7407.482679
35.85;0.146647199;29;5980;87.19317614;47.46451668;716.1225761;711.766782;7145.715597
35.85;0.146647199;29;5980;87.21097606;47.46966668;716.2038013;711.8393928;7142.630563
35.85;0.146647199;29;5980;87.21426278;47.47303476;716.2849389;711.9119219;7145.772755
35.85;0.146647199;29;5980;87.2214183;47.4768945;716.3659892;711.9843695;7146.893317
35.85;0.146647199;29;5980;87.22957139;47.48096961;716.4469521;712.0567356;7147.733638
35.85;0.146647199;29;5980;87.23332458;47.48461012;716.5278278;712.1290204;7150.471608
35.85;0.146647199;29;5980;87.2391136;47.4879633;716.6086163;712.2012239;7152.095872
35.85;0.146647199;29;5980;87.24941196;47.49188171;716.6893177;712.2733461;7151.918384
35.85;0.146647199;29;5980;87.25184203;47.49477483;716.7699322;712.3453873;7155.194212
35.85;0.146647199;29;5980;87.25866554;47.49808361;716.8504599;712.4173475;7156.320072
35.85;0.146647199;29;5980;87.26910421;47.50169147;716.9309008;712.4892267;7156.054151
35.85;0.146647199;29;5980;87.27377827;47.50446731;717.011255;712.5610251;7158.211579
35.85;0.146647199;29;5980;87.27881548;47.50719985;717.0915226;712.6327428;7160.074265
35.85;0.146647199;29;5980;87.286025;47.51008929;717.1717037;712.7043799;7160.955233
35.85;0.146647199;29;5980;87.29222163;47.51270364;717.2517984;712.7759364;7162.418629
35.85;0.146647199;29;5980;87.29871561;47.51559103;717.3318068;712.8474124;7163.688862
35.85;0.146647199;29;5980;87.3027174;47.51780243;717.4117291;712.918808;7165.912847
35.85;0.146647199;29;5980;87.31223256;47.52049202;717.4915651;712.9901234;7165.893102
35.85;0.146647199;29;5980;87.31614517;47.5225532;717.5713152;713.0613586;7168.05721
35.85;0.146647199;29;5980;87.32353953;47.52502762;717.6509793;713.1325136;7168.838201
35.85;0.146647199;29;5980;87.32883413;47.52724277;717.7305576;713.2035887;7170.531095
35.85;0.146647199;29;5980;87.33358106;47.52935954;717.8100502;713.2745838;7172.430641
35.85;0.146647199;29;5980;87.34087645;47.53160182;717.8894571;713.3454991;7173.247454
35.85;0.146647199;29;5980;87.34667221;47.53357944;717.9687784;713.4163347;7174.544231
35.85;0.146647199;29;5980;87.35562392;47.53590338;718.0480142;713.4870906;7174.638098
35.85;0.146647199;29;5980;87.3609844;47.53774915;718.1271647;713.557767;7176.19585
35.85;0.146647199;29;5980;87.36714512;47.53972811;718.2062299;713.6283638;7177.368156
35.85;0.146647199;29;5980;87.37330338;47.54168016;718.2852099;713.6988813;7178.517857
35.85;0.146647199;29;5980;87.37944751;47.54360844;718.3641048;713.7693195;7179.658974
35.85;0.146647199;29;5980;87.38559022;47.54551407;718.4429147;713.8396785;7180.791952
35.85;0.146647199;29;5980;87.39173619;47.54739831;718.5216396;713.9099584;7181.915226
35.85;0.146647199;29;5980;87.39788166;47.54926316;718.6002798;713.9801592;7183.027684
35.85;0.146647199;29;5980;87.40401955;47.55111098;718.6788352;714.0502811;7184.129387
35.85;0.146647199;29;5980;87.41014344;47.55294401;718.7573059;714.1203242;7185.221236
35.85;0.146647199;29;5980;87.41644081;47.55481164;718.8356921;714.1902885;7186.252966
35.85;0.146647199;29;5980;87.42170873;47.55650838;718.9139939;714.2601741;7187.550274
35.85;0.146647199;29;5980;87.42826802;47.55838814;718.9922112;714.3299811;7188.440908
35.85;0.146647199;29;5980;87.43338252;47.56018593;719.0703443;714.3997097;7189.934252
35.85;0.146647199;29;5980;87.44009984;47.56197977;719.1483932;714.4693598;7190.725591
35.85;0.146647199;29;5980;87.4427375;47.56350571;719.226358;714.5389316;7193.218174
35.85;0.146647199;29;5980;87.45156516;47.56549319;719.3042388;714.6084252;7193.052829
35.85;0.146647199;29;5980;87.45608923;47.56712116;719.3820356;714.6778406;7194.662058
35.85;0.146647199;29;5980;87.46417927;47.56918335;719.4597486;714.747178;7194.774467
35.85;0.146647199;29;5980;87.46910792;47.57066522;719.5373779;714.8164374;7196.105932
35.85;0.146647199;29;5980;87.4758084;47.57253837;719.6149236;714.8856189;7196.773629
35.85;0.146647199;29;5980;87.47785709;47.57406186;719.6923857;714.9547226;7199.438974
35.85;0.146647199;29;5980;87.48228115;47.57560005;719.7697643;715.0237487;7200.957817
35.85;0.146647199;29;5980;87.4937346;47.57788116;719.8470595;715.0926971;7199.498854
35.85;0.146647199;29;5980;87.49615985;47.57907562;719.9242715;715.161568;7201.982843
35.85;0.146647199;29;5980;87.50455271;47.58128905;720.0014003;715.2303614;7201.821316
35.85;0.146647199;29;5980;87.50770438;47.58265348;720.0784459;715.2990775;7203.838145
35.85;0.146647199;29;5980;87.51617393;47.58459602;720.1554086;715.3677163;7203.606667
35.85;0.146647199;29;5980;87.52044608;47.58603823;720.2322883;715.4362779;7205.265194
35.85;0.146647199;29;5980;87.52695793;47.58811383;720.3090851;715.5047624;7205.856933
35.85;0.146647199;29;5980;87.53190629;47.5895739;720.3857992;715.57317;7207.177661
35.85;0.146647199;29;5980;87.53587478;47.59102628;720.4624307;715.6415006;7208.852626
35.85;0.146647199;29;5980;87.53858395;47.59295048;720.5389796;715.7097543;7210.998691
35.85;0.146647199;29;5980;87.54233102;47.59432459;720.615446;715.7779313;7212.738903
35.85;0.146647199;29;5980;87.5562731;47.59636587;720.69183;715.8460317;7210.104428
35.85;0.146647199;29;5980;87.55875609;47.59758998;720.7681317;715.9140555;7212.420728
35.85;0.146647199;29;5980;87.56638256;47.59993326;720.8443511;715.9820027;7212.366973
35.85;0.146647199;29;5980;87.56829193;47.60132039;720.9204885;716.0498736;7214.804205
35.85;0.146647199;29;5980;87.57054145;47.60205745;720.9965438;716.1176682;7217.300482
35.85;0.146647199;29;5980;87.57496744;47.60374246;721.0725171;716.1853865;7218.57295
35.85;0.146647199;29;5980;87.58777243;47.60620739;721.1484086;716.2530287;7216.245559
35.85;0.146647199;29;5980;87.58595195;47.60676287;721.2242184;716.3205948;7220.403866
35.85;0.146647199;29;5980;87.59512651;47.60903762;721.2999464;716.3880849;7219.673108
35.85;0.146647199;29;5980;87.60230628;47.61064773;721.3755928;716.4554992;7219.796987
35.85;0.146647199;29;5980;87.60523007;47.61204112;721.4511577;716.5228376;7221.699447
35.85;0.146647199;29;5980;87.61270005;47.6138469;721.5266412;716.5901003;7221.713071
35.85;0.146647199;29;5980;87.61300422;47.61500402;721.6020434;716.6572874;7224.851081
35.85;0.146647199;29;5980;87.61352463;47.61618471;721.6773643;716.724399;7227.819119
35.85;0.146647199;29;5980;87.63613075;47.62005331;721.7526041;716.791435;7221.048124
35.85;0.146647199;29;5980;87.63480792;47.62070971;721.8277628;716.8583957;7224.813299
35.85;0.146647199;29;5980;87.63583321;47.62106499;721.9028405;716.9252811;7227.760044
35.85;0.146647199;29;5980;87.64697247;47.62357447;721.9778373;716.9920913;7226.083868
35.85;0.146647199;29;5980;87.64705864;47.62451045;722.0527533;717.0588263;7229.181304
35.85;0.146647199;29;5980;87.65414614;47.62627582;722.1275885;717.1254864;7229.304189
35.85;0.146647199;29;5980;87.6541768;47.62740191;722.2023431;717.1920714;7232.499602
35.85;0.146647199;29;5980;87.65402145;47.62849781;722.2770172;717.2585816;7235.706644
35.85;0.146647199;29;5980;87.67742128;47.63236555;722.3516108;717.325017;7228.526542
35.85;0.146647199;29;5980;87.67534216;47.63278693;722.4261241;717.3913777;7232.682495
35.85;0.146647199;29;5980;87.67935114;47.63371948;722.500557;717.4576637;7234.153979
35.85;0.146647199;29;5980;87.68249725;47.63516561;722.5749098;717.5238753;7235.870124
35.85;0.146647199;29;5980;87.68408272;47.63685427;722.6491824;717.5900123;7238.22457
35.85;0.146647199;29;5980;87.68890789;47.63817036;722.723375;717.656075;7239.320157
35.85;0.146647199;29;5980;87.69533028;47.63958103;722.7974876;717.7220635;7239.681318
35.85;0.146647199;29;5980;87.70252755;47.64133705;722.8715204;717.7879777;7239.676546
35.85;0.146647199;29;5980;87.70895899;47.64278627;722.9454734;717.8538178;7239.899848
35.85;0.146647199;29;5980;87.71447786;47.64432654;723.0193468;717.9195838;7240.604972
35.85;0.146647199;29;5980;87.72001553;47.64583284;723.0931405;717.985276;7241.252658
35.85;0.146647199;29;5980;87.72421106;47.64728713;723.1668547;718.0508942;7242.521567
35.85;0.146647199;29;5980;87.73003655;47.64885375;723.2404895;718.1164387;7243.022622
35.85;0.146647199;29;5980;87.73397239;47.65025728;723.314045;718.1819094;7244.384748
35.85;0.146647199;29;5980;87.73985772;47.65183913;723.3875212;718.2473065;7244.823901
35.85;0.146647199;29;5980;87.74367604;47.65322258;723.4609182;718.3126301;7246.197558
35.85;0.146647199;29;5980;87.7475056;47.65482166;723.5342361;718.3778803;7247.488531
35.85;0.146647199;29;5980;87.74954439;47.6560698;723.607475;718.443057;7249.554927
35.85;0.146647199;29;5980;87.75884637;47.65785002;723.680635;718.5081605;7248.52607
35.85;0.146647199;29;5980;87.75719949;47.65871192;723.7537162;718.5731908;7252.254137
35.85;0.146647199;29;5980;87.75723595;47.65975622;723.8267187;718.6381479;7255.204007
35.85;0.146647199;29;5980;87.77546088;47.66260846;723.8996424;718.703032;7250.229798
35.85;0.146647199;29;5980;87.77556555;47.66306478;723.9724876;718.7678432;7253.248622
35.85;0.146647199;29;5980;87.7834847;47.66511752;724.0452543;718.8325814;7252.804864
35.85;0.146647199;29;5980;87.78708211;47.66624847;724.1179426;718.8972469;7254.302343
35.85;0.146647199;29;5980;87.79267891;47.66789728;724.1905526;718.9618397;7254.936452
35.85;0.146647199;29;5980;87.79546778;47.66920061;724.2630843;719.0263598;7256.740353
35.85;0.146647199;29;5980;87.80330826;47.67080588;724.3355379;719.0908073;7256.361707
35.85;0.146647199;29;5980;87.80664559;47.67206278;724.4079134;719.1551824;7257.951676
35.85;0.146647199;29;5980;87.81124239;47.67373522;724.4802109;719.2194852;7258.879255
35.85;0.146647199;29;5980;87.81254189;47.67489464;724.5524305;719.2837156;7261.230511
35.85;0.146647199;29;5980;87.82187073;47.67658478;724.6245723;719.3478737;7260.149042
35.85;0.146647199;29;5980;87.82029051;47.67747333;724.6966364;719.4119598;7263.772593
35.85;0.146647199;29;5980;87.81924949;47.67840254;724.7686228;719.4759737;7267.131621
35.85;0.146647199;29;5980;87.83852193;47.68130267;724.8405316;719.5399157;7261.637975
35.85;0.146647199;29;5980;87.83826203;47.68170395;724.912363;719.6037858;7264.758638
35.85;0.146647199;29;5980;87.84620266;47.68373542;724.9841169;719.6675841;7264.248805
35.85;0.146647199;29;5980;87.84764211;47.68473409;725.0557936;719.7313106;7266.660911
35.85;0.146647199;29;5980;87.84927465;47.68640751;725.127393;719.7949655;7268.854373
35.85;0.146647199;29;5980;87.85399977;47.68762158;725.1989152;719.8585488;7269.879294
35.85;0.146647199;29;5980;87.86207523;47.68907337;725.2703604;719.9220605;7269.342353
35.85;0.146647199;29;5980;87.86983248;47.69073195;725.3417286;719.9855009;7268.910827
35.85;0.146647199;29;5980;87.86910324;47.69169293;725.4130199;720.04887;7272.169073
35.85;0.146647199;29;5980;87.86828216;47.69263278;725.4842344;720.1121677;7275.428555
35.85;0.146647199;29;5980;87.88622196;47.69535197;725.5553722;720.1753943;7270.524366
35.85;0.146647199;29;5980;87.88753525;47.69599587;725.6264333;720.2385498;7272.992298
35.85;0.146647199;29;5980;87.89114236;47.69750878;725.6974178;720.3016343;7274.261795
35.85;0.146647199;29;5980;87.89829568;47.69914568;725.7683259;720.3646479;7274.102389
35.85;0.146647199;29;5980;87.89770614;47.70014893;725.8391575;720.4275906;7277.316729
35.85;0.146647199;29;5980;87.90111772;47.70136433;725.9099128;720.4904625;7278.743918
35.85;0.146647199;29;5980;87.91374623;47.70353167;725.9805919;720.5532637;7276.172723
35.85;0.146647199;29;5980;87.91453867;47.70437996;726.0511948;720.6159943;7278.769777
35.85;0.146647199;29;5980;87.91927302;47.70646869;726.1217216;720.6786544;7279.33248
35.85;0.146647199;29;5980;87.92168472;47.70781895;726.1921725;720.741244;7281.184745
35.85;0.146647199;29;5980;87.93104952;47.70878094;726.2625474;720.8037632;7280.230818
35.85;0.146647199;29;5980;87.93615745;47.7103496;726.3328465;720.8662121;7280.860962
35.85;0.146647199;29;5980;87.93922461;47.71164996;726.4030698;720.9285908;7282.373986
35.85;0.146647199;29;5980;87.93812537;47.7127772;726.4732175;720.9908993;7285.665963
35.85;0.146647199;29;5980;87.93773422;47.71370989;726.5432896;721.0531378;7288.692664
35.85;0.146647199;29;5980;87.95676699;47.7163734;726.6132862;721.1153063;7283.249116
35.85;0.146647199;29;5980;87.95701155;47.71687769;726.6832074;721.1774049;7286.015734
35.85;0.146647199;29;5980;87.96401445;47.71871343;726.7530532;721.2394337;7285.762992
35.85;0.146647199;29;5980;87.96574846;47.71979357;726.8228238;721.3013927;7287.84629
35.85;0.146647199;29;5980;87.96577828;47.72109992;726.8925192;721.3632821;7290.59803
35.85;0.146647199;29;5980;87.96966127;47.72227029;726.9621394;721.4251018;7291.747
35.85;0.146647199;29;5980;87.98275566;47.72433526;727.0316847;721.4868521;7288.899842
35.85;0.146647199;29;5980;87.98331198;47.72515788;727.1011551;721.5485329;7291.497674
35.85;0.146647199;29;5980;87.98555916;47.72701817;727.1705505;721.6101443;7293.137896
35.85;0.146647199;29;5980;87.98808113;47.72810575;727.2398712;721.6716865;7294.850015
35.85;0.146647199;29;5980;88.0010575;47.73012995;727.3091172;721.7331594;7291.976723
35.85;0.146647199;29;5980;88.00511409;47.73156996;727.3782886;721.7945632;7293.010121
35.85;0.146647199;36;5980;87.96117202;47.73260735;727.4473855;721.855898;7291.802878
35.85;0.146647199;36;5980;87.82395149;47.73636954;727.5164079;721.9171639;7294.573045
35.85;0.146647199;36;5980;87.69236307;47.73865958;727.5853559;721.9783608;7301.29829
35.85;0.146647199;36;5980;87.54483339;47.74115636;727.6542297;722.0394889;7316.462911
35.85;0.146647199;36;5980;87.40842188;47.74326167;727.7230292;722.1005483;7330.98798
35.85;0.146647199;36;5980;87.25559718;47.74527109;727.7917546;722.161539;7350.950102
35.85;0.146647199;36;5980;87.13685939;47.74706402;727.8604059;722.2224611;7360.227544
35.85;0.146647199;36;5980;86.99631311;47.74854928;727.9289833;722.2833147;7377.532504
35.85;0.146647199;36;5980;86.87658436;47.74984896;727.9974867;722.3440999;7387.929641
35.85;0.146647199;36;5980;86.75846199;47.75082243;728.0659164;722.4048168;7403.301689
35.85;0.146647199;36;5980;86.66993879;47.75114353;728.1342723;722.4654653;7407.215054
35.85;0.146647199;36;5980;86.54789061;47.75128009;728.2025546;722.5260457;7424.133835
35.85;0.146647199;36;5980;86.4614963;47.75111626;728.2707633;722.586558;7428.436974
35.85;0.146647199;36;5980;86.36395672;47.75018046;728.3388985;722.6470022;7438.033918
35.85;0.146647199;36;5980;86.28788219;47.74922794;728.4069602;722.7073784;7440.331397
35.85;0.146647199;36;5980;86.20916206;47.74771034;728.4749487;722.7676868;7445.243036
35.85;0.146647199;36;5980;86.13854133;47.7460763;728.5428639;722.8279273;7448.152204
35.85;0.146647199;36;5980;86.07128694;47.74416688;728.6107059;722.8881001;7450.85611
35.85;0.146647199;36;5980;86.01085009;47.74212642;728.6784748;722.9482052;7452.027449
35.85;0.146647199;36;5980;85.95448207;47.73994598;728.7461706;723.0082428;7452.708545
35.85;0.146647199;36;5980;85.90346526;47.73771837;728.8137936;723.0682128;7452.379894
35.85;0.146647199;36;5980;85.85154542;47.73541528;728.8813436;723.1281154;7452.70844
35.85;0.146647199;36;5980;85.80804503;47.73369349;728.9488209;723.1879506;7454.110934
35.85;0.146647199;36;5980;85.76465787;47.73147472;729.0162255;723.2477186;7453.404856
35.85;0.146647199;36;5980;85.73543846;47.72966195;729.0835574;723.3074193;7448.954432
35.85;0.146647199;36;5980;85.69949779;47.72785451;729.1508168;723.3670529;7447.72079
35.85;0.146647199;36;5980;85.67006534;47.72602467;729.2180037;723.4266195;7444.110982
35.85;0.146647199;36;5980;85.64360713;47.7243449;729.2851182;723.4861191;7439.571643
35.85;0.146647199;36;5980;85.62092922;47.72326153;729.3521604;723.5455518;7437.253764
35.85;0.146647199;36;5980;85.60260281;47.72243617;729.4191304;723.6049176;7431.044931
35.85;0.146647199;36;5980;85.58547463;47.72180399;729.4860282;723.6642167;7427.075083
35.85;0.146647199;36;5980;85.5640158;47.72142187;729.5528539;723.7234491;7424.485162
35.85;0.146647199;36;5980;85.55321014;47.72137192;729.6196076;723.7826149;7418.453017
35.85;0.146647199;36;5980;85.54079897;47.7215389;729.6862894;723.8417141;7414.419921
35.85;0.146647199;36;5980;85.52986482;47.72200912;729.7528993;723.900747;7410.645159
35.85;0.146647199;36;5980;85.51989153;47.72274712;729.8194374;723.9597134;7407.061152
35.85;0.146647199;36;5980;85.5104278;47.72370231;729.8859039;724.0186135;7404.833627
35.85;0.146647199;36;5980;85.49769608;47.72467471;729.9522987;724.0774474;7404.065156
35.85;0.146647199;36;5980;85.4910785;47.72591712;730.018622;724.1362151;7402.910994
35.85;0.146647199;36;5980;85.49769358;47.7281491;730.0848739;724.1949168;7395.048749
35.85;0.146647199;36;5980;85.49563746;47.73011893;730.1510543;724.2535524;7391.782051
35.85;0.146647199;36;5980;85.49272081;47.73217514;730.2171634;724.3121222;7390.224439
35.85;0.146647199;36;5980;85.48896531;47.73441274;730.2832013;724.370626;7389.425189
35.85;0.146647199;36;5980;85.4912771;47.7369168;730.3491681;724.4290641;7386.831526
35.85;0.146647199;36;5980;85.49441399;47.73974511;730.4150637;724.4874364;7384.153735
35.85;0.146647199;36;5980;85.49798499;47.74265296;730.4808884;724.5457431;7381.967058
35.85;0.146647199;36;5980;85.49728812;47.7456261;730.5466421;724.6039843;7382.207348
35.85;0.146647199;36;5980;85.49941003;47.74871201;730.612325;724.6621599;7381.797177
35.85;0.146647199;36;5980;85.50939372;47.75231952;730.6779371;724.7202702;7378.202349
35.85;0.146647199;36;5980;85.51368814;47.75561766;730.7434785;724.7783151;7377.681583
35.85;0.146647199;36;5980;85.513227;47.75911081;730.8089492;724.8362947;7379.741456
35.85;0.146647199;36;5980;85.5196226;47.76275834;730.8743495;724.8942091;7379.100771
35.85;0.146647199;36;5980;85.53351736;47.76670327;730.9396792;724.9520584;7375.299985
35.85;0.146647199;36;5980;85.53771647;47.77036171;731.0049386;725.0098427;7376.34011
35.85;0.146647199;36;5980;85.54039214;47.77411873;731.0701276;725.067562;7378.468789
35.85;0.146647199;36;5980;85.5475531;47.77795038;731.1352464;725.1252164;7378.865349
35.85;0.146647199;36;5980;85.56019285;47.78211123;731.2002951;725.1828059;7376.857581
35.85;0.146647199;36;5980;85.56427947;47.78615759;731.2652736;725.2403307;7379.230092
35.85;0.146647199;36;5980;85.57111595;47.78973359;731.3301821;725.2977908;7380.233261
35.85;0.146647199;36;5980;85.58893027;47.79451267;731.3950207;725.3551863;7376.861397
35.85;0.146647199;36;5980;85.5947953;47.79844888;731.4597895;725.4125172;7379.041282
35.85;0.146647199;36;5980;85.59981183;47.80248839;731.5244884;725.4697837;7381.923499
35.85;0.146647199;36;5980;85.60840737;47.80650982;731.5891176;725.5269858;7383.310915
35.85;0.146647199;36;5980;85.62309502;47.81080017;731.6536772;725.5841236;7381.824869
35.85;0.146647199;36;5980;85.62982546;47.81501172;731.7181672;725.6411971;7384.469474
35.85;0.146647199;36;5980;85.63815731;47.81868448;731.7825877;725.6982064;7385.947947
35.85;0.146647199;36;5980;85.65671206;47.8234827;731.8469388;725.7551516;7383.53259
35.85;0.146647199;36;5980;85.66356985;47.82741823;731.9112206;725.8120328;7386.320862
35.85;0.146647199;36;5980;85.67550078;47.83164538;731.9754331;725.8688501;7386.990282
35.85;0.146647199;36;5980;85.686063;47.83575202;732.0395764;725.9256034;7388.325762
35.85;0.146647199;36;5980;85.69764003;47.83994505;732.1036506;725.9822929;7389.333591
35.85;0.146647199;36;5980;85.70640309;47.84381995;732.1676558;726.0389187;7391.43396
35.85;0.146647199;36;5980;85.71330405;47.84790728;732.231592;726.0954808;7394.869029
35.85;0.146647199;36;5980;85.72247777;47.85151465;732.2954593;726.1519793;7396.651383
35.85;0.146647199;36;5980;85.74195096;47.85619166;732.3592577;726.2084143;7394.532239
35.85;0.146647199;36;5980;85.74902049;47.85994273;732.4229875;726.2647858;7397.748335
35.85;0.146647199;36;5980;85.76173309;47.86412937;732.4866485;726.3210939;7398.701429
35.85;0.146647199;36;5980;85.77123231;47.86784533;732.550241;726.3773388;7400.694085
35.85;0.146647199;36;5980;85.78372049;47.87188684;732.6137649;726.4335203;7401.648798
35.85;0.146647199;36;5980;85.7949261;47.87586842;732.6772204;726.4896387;7403.230838
35.85;0.146647199;36;5980;85.80414833;47.87948703;732.7406075;726.545694;7405.302839
35.85;0.146647199;36;5980;85.81637372;47.88345741;732.8039264;726.6016862;7406.403136
35.85;0.146647199;36;5980;85.82697721;47.88727427;732.8671769;726.6576155;7408.19809
35.85;0.146647199;36;5980;85.83778895;47.89112449;732.9303594;726.7134819;7409.942716
35.85;0.146647199;36;5980;85.84731311;47.89458681;732.9934737;726.7692855;7411.772344
35.85;0.146647199;36;5980;85.8591474;47.89843045;733.0565201;726.8250263;7413.017469
35.85;0.146647199;36;5980;85.86761086;47.90180278;733.1194985;726.8807045;7415.30052
35.85;0.146647199;36;5980;85.87890228;47.90555032;733.182409;726.93632;7416.683405
35.85;0.146647199;36;5980;85.8894519;47.90907917;733.2452518;726.991873;7418.1034
35.85;0.146647199;36;5980;85.89914886;47.91271526;733.3080269;727.0473635;7420.169
35.85;0.146647199;36;5980;85.90946126;47.91614683;733.3707343;727.1027917;7421.552526
35.85;0.146647199;36;5980;85.91927351;47.91968659;733.4333741;727.1581575;7423.409283
35.85;0.146647199;36;5980;85.93042022;47.92333076;733.4959464;727.213461;7424.701582
35.85;0.146647199;36;5980;85.93928264;47.92669262;733.5584514;727.2687024;7426.782804
35.85;0.146647199;36;5980;85.94686209;47.92990964;733.6208889;727.3238816;7429.281795
35.85;0.146647199;36;5980;85.95858077;47.93348437;733.6832592;727.3789988;7430.183961
35.85;0.146647199;36;5980;85.96717395;47.93650841;733.7455623;727.4340541;7431.852003
35.85;0.146647199;36;5980;85.97523628;47.93988949;733.8077983;727.4890474;7434.30361
35.85;0.146647199;36;5980;85.98189174;47.94282216;733.8699671;727.5439788;7436.871631
35.85;0.146647199;36;5980;85.9952792;47.94610939;733.9320691;727.5988485;7436.260579
35.85;0.146647199;36;5980;86.00186247;47.94913569;733.994104;727.6536565;7439.033663
35.85;0.146647199;36;5980;86.01309183;47.95251724;734.0560722;727.7084029;7439.822717
35.85;0.146647199;36;5980;86.02156085;47.95560322;734.1179735;727.7630877;7441.622523
35.85;0.146647199;36;5980;86.02884811;47.9584772;734.1798082;727.817711;7443.673793
35.85;0.146647199;36;5980;86.03963111;47.96173713;734.2415763;727.8722729;7444.578045
35.85;0.146647199;36;5980;86.04678848;47.96453197;734.3032777;727.9267735;7446.914329
35.85;0.146647199;36;5980;86.05138684;47.96749824;734.3649127;727.9812127;7451.227215
35.85;0.146647199;36;5980;86.05738195;47.96996252;734.4264813;728.0355908;7454.319287
35.85;0.146647199;36;5980;86.08037564;47.97343286;734.4879836;728.0899077;7450.17074
35.85;0.146647199;36;5980;86.08705324;47.97614396;734.5494195;728.1441635;7453.674533
35.85;0.146647199;36;5980;86.09587242;47.97899487;734.6107893;728.1983583;7455.844856
35.85;0.146647199;36;5980;86.10663946;47.98182993;734.672093;728.2524922;7457.267916
35.85;0.146647199;36;5980;86.09123502;47.98372274;734.7333305;728.3065652;7470.270892
35.85;0.146647199;36;5980;86.07029223;47.98517075;734.7945021;728.3605774;7485.680872
35.85;0.146647199;36;5980;85.83180936;47.98084753;734.8556078;728.4145288;7598.441077
35.85;0.146647199;36;5980;86.12905339;47.99134532;734.9166477;728.4684196;7469.602917
35.85;0.146647199;36;5980;86.14530816;47.99881015;734.9776218;728.5222498;7460.374848
35.85;0.146647199;36;5980;86.08162267;47.98881526;735.0385301;728.5760195;7498.410664
35.85;0.146647199;36;5980;86.28379882;48.00504851;735.0993729;728.6297287;7410.077649
35.85;0.146647199;36;5980;86.38723069;48.02276961;735.1601501;728.6833775;7353.231553
35.85;0.146647199;36;5980;86.65473599;48.04037565;735.2208618;728.7369659;7237.630197
35.85;0.146647199;36;5980;86.09657229;48.000464;735.281508;728.7904941;7513.029851
35.85;0.146647199;36;5980;86.35591934;48.02444291;735.342089;728.8439622;7395.140452
35.85;0.146647199;36;5980;86.03381646;47.99138067;735.4026046;728.8973701;7557.393515
35.85;0.146647199;36;5980;86.31025008;48.03071767;735.4630551;728.9507179;7425.893055
35.85;0.146647199;36;5980;86.06397328;47.9952266;735.5234404;729.0040058;7553.08898
35.85;0.146647199;36;5980;86.13318895;47.98412879;735.5837606;729.0572337;7525.96856
35.85;0.146647199;36;5980;86.14558498;48.02012406;735.6440159;729.1104018;7515.326909
35.85;0.146647199;36;5980;86.3830837;48.03087857;735.7042062;729.1635101;7408.400223
35.85;0.146647199;36;5980;86.07365116;48.01534552;735.7643316;729.2165587;7558.406281
35.85;0.36659658;36;5980;86.15046896;42.42573474;735.8243923;729.2695476;7210.982025
35.85;0.36659658;36;5980;86.14385493;42.14086571;735.8843883;729.3224769;7187.837161
35.85;0.36659658;36;5980;85.97798876;41.86959896;735.9443196;729.3753468;7237.011776
35.85;0.36659658;36;5980;85.69658047;41.67752185;736.0041863;729.4281571;7342.421746
35.85;0.36659658;36;5980;85.84013698;41.48966344;736.0639885;729.4809081;7259.150907
35.85;0.36659658;36;5980;85.68559384;41.33231817;736.1237263;729.5335998;7322.778528
35.85;0.36659658;36;5980;85.72234139;41.21792194;736.1833997;729.5862322;7299.974971
35.85;0.36659658;36;5980;85.88640657;41.11180189;736.2430088;729.6388054;7216.010891
35.85;0.36659658;36;5980;86.09607957;41.04440877;736.3025537;729.6913196;7117.118463
35.85;0.36659658;36;5980;85.86317385;40.97196425;736.3620345;729.7437746;7223.179158
35.85;0.36659658;36;5980;85.93161391;40.9268235;736.4214511;729.7961707;7191.063765
35.85;0.36659658;36;5980;85.65856609;40.86989851;736.4808037;729.8485079;7326.210274
35.85;0.36659658;36;5980;85.6128544;40.83622838;736.5400924;729.9007862;7352.674116
35.85;0.36659658;36;5980;85.60529302;40.80568844;736.5993171;729.9530057;7360.965413
35.85;0.36659658;36;5980;85.6254217;40.7780713;736.6584781;730.0051665;7357.029407
35.85;0.36659658;36;5980;85.58346907;40.75764237;736.7175753;730.0572687;7382.433434
35.85;0.36659658;36;5980;85.55014082;40.74334545;736.7766088;730.1093122;7403.268869
35.85;0.36659658;36;5980;85.56419417;40.72692523;736.8355787;730.1612973;7404.405339
35.85;0.36659658;36;5980;85.5819154;40.71304863;736.8944851;730.2132239;7402.286546
35.85;0.36659658;36;5980;85.5856638;40.70181243;736.953328;730.2650921;7405.777578
35.85;0.36659658;36;5980;85.58928824;40.69273803;737.0121075;730.3169019;7408.730932
35.85;0.36659658;36;5980;85.59065945;40.68542137;737.0708237;730.3686536;7412.322271
35.85;0.36659658;36;5980;85.5904692;40.67955978;737.1294766;730.420347;7416.35164
35.85;0.36659658;36;5980;85.58923293;40.67487371;737.1880663;730.4719823;7420.642586
35.85;0.36659658;36;5980;85.58728153;40.67111505;737.2465928;730.5235595;7425.076177
35.85;0.36659658;36;5980;85.58487987;40.66807164;737.3050563;730.5750787;7429.548648
35.85;0.36659658;36;5980;85.58222458;40.66557009;737.3634568;730.62654;7433.979964
35.85;0.36659658;36;5980;85.57945677;40.6634749;737.4217944;730.6779435;7438.312474
35.85;0.36659658;36;5980;85.57667902;40.66168459;737.4800691;730.7292891;7442.505303
35.85;0.36659658;36;5980;85.57396722;40.660126;737.538281;730.780577;7446.529774
35.85;0.36659658;36;5980;85.57137824;40.65874828;737.5964302;730.8318072;7450.366039
35.85;0.36659658;36;5980;85.56895445;40.65751725;737.6545168;730.8829798;7454.000862
35.85;0.36659658;36;5980;85.56672655;40.65641047;737.7125407;730.9340949;7457.426198
35.85;0.36659658;36;5980;85.56471523;40.6554135;737.7705021;730.9851525;7460.638286
35.85;0.36659658;36;5980;85.56293247;40.65451698;737.8284011;731.0361527;7463.637019
35.85;0.36659658;36;5980;85.56138272;40.65371461;737.8862377;731.0870955;7466.425399
35.85;0.36659658;36;5980;85.56006409;40.65300172;737.944012;731.1379811;7469.009036
35.85;0.36659658;36;5980;85.55896963;40.6523744;738.001724;731.1888094;7471.395632
35.85;0.36659658;36;5980;85.55808847;40.65182896;738.0593738;731.2395806;7473.594501
35.85;0.36659658;36;5980;85.55740687;40.65136164;738.1169615;731.2902947;7475.616126
35.85;0.36659658;36;5980;85.55690919;40.65096843;738.1744872;731.3409517;7477.471766
35.85;0.36659658;36;5980;85.5565787;40.65064509;738.2319508;731.3915518;7479.173107
35.85;0.36659658;36;5980;85.55639823;40.65038713;738.2893526;731.442095;7480.731969
35.85;0.36659658;36;5980;85.55635073;40.65018989;738.3466925;731.4925814;7482.160072
35.85;0.36659658;36;5980;85.5564197;40.65004864;738.4039706;731.5430109;7483.46885
35.85;0.36659658;36;5980;85.55658942;40.64995858;738.461187;731.5933838;7484.669309
35.85;0.36659658;36;5980;85.55684527;40.649915;738.5183417;731.6437001;7485.771923
35.85;0.36659658;36;7418;85.55717376;40.79147466;738.5754349;731.6939597;7704.022814
35.85;0.36659658;36;7418;85.52164809;40.7910798;738.7728401;731.8809452;7726.778751
35.85;0.36659658;36;7418;85.53442196;40.79097451;738.9700326;732.0677205;7726.561801
35.85;0.36659658;36;7418;85.53872706;40.79090945;739.1670127;732.2542857;7730.187041
35.85;0.36659658;36;7418;85.54503538;40.79099607;739.3637805;732.4406411;7732.93826
35.85;0.36659658;36;7418;85.55259845;40.79123521;739.5603363;732.626787;7735.138007
35.85;0.36659658;36;7418;85.56082853;40.79165719;739.7566803;732.8127235;7737.061146
35.85;0.36659658;36;7418;85.56958888;40.79228532;739.9528127;732.998451;7738.764615
35.85;0.36659658;36;7418;85.57867611;40.79312744;740.1487338;733.1839696;7740.335876
35.85;0.36659658;36;7418;85.58794988;40.79417664;740.3444437;733.3692797;7741.833477
35.85;0.36659658;36;7418;85.59730728;40.79541447;740.5399428;733.5543813;7743.298788
35.85;0.36659658;36;7418;85.60667313;40.7968153;740.7352313;733.7392748;7744.760749
35.85;0.36659658;36;7418;85.61595696;40.7983584;740.9303093;733.9239604;7746.270098
35.85;0.36659658;36;7418;85.6366721;40.80024847;741.1251771;734.1084383;7741.700675
35.85;0.36659658;36;7418;85.63118399;40.80205044;741.3198349;734.2927088;7750.253924
35.85;0.36659658;36;7418;85.72280581;40.80496939;741.514283;734.476772;7708.571507
35.85;0.36659658;36;7418;85.98148266;40.80277947;741.7085215;734.6606283;7587.20644
35.85;0.36659658;36;7418;85.96182499;40.81549019;741.9025508;734.8442779;7587.031489
35.85;0.36659658;36;7418;85.80816847;40.8221069;742.096371;735.0277209;7654.951508
35.85;0.36659658;36;7418;85.96937858;40.83503177;742.2899823;735.2109577;7580.475016
35.85;0.36659658;36;7418;86.00006312;40.84440102;742.483385;735.3939884;7565.987462
35.85;0.36659658;36;7418;85.91398026;40.84783789;742.6765794;735.5768133;7610.244503
35.85;0.36659658;36;7418;85.67644945;40.84661653;742.8695655;735.7594326;7723.455774
35.85;0.36659658;36;7418;85.70980366;40.8468925;743.0623437;735.9418466;7713.317191
35.85;0.36659658;36;7418;85.95749905;40.85310621;743.2549142;736.1240554;7601.245349
35.85;0.36659658;36;7418;85.86482411;40.85489974;743.4472772;736.3060594;7643.655988
35.85;0.36659658;36;7418;85.77998269;40.85076041;743.6394329;736.4878587;7705.221282
35.85;0.36659658;36;7418;85.78826145;40.8520164;743.8313815;736.6694535;7703.870506
35.85;0.36659658;36;7418;85.81780585;40.85381349;744.0231233;736.8508442;7689.904664
35.85;0.36659658;36;7418;85.85226886;40.85633376;744.2146586;737.0320309;7674.307698
35.85;0.36659658;36;7418;85.84867943;40.85686924;744.4059874;737.2130139;7678.499457
35.85;0.36659658;36;7418;85.84839818;40.85793332;744.5971101;737.3937933;7680.870864
35.85;0.36659658;36;7418;85.88432434;40.85981743;744.7880268;737.5743695;7667.235036
35.85;0.36659658;36;7418;85.86975728;40.86075972;744.9787378;737.7547426;7677.436731
35.85;0.36659658;36;7418;85.87794531;40.86230528;745.1692433;737.9349129;7676.857658
35.85;0.36659658;36;7418;85.87569722;40.86331619;745.3595435;738.1148806;7681.677736
35.85;0.36659658;36;7418;85.87468128;40.86430735;745.5496387;738.2946459;7685.866323
35.85;0.36659658;36;7418;85.89002148;40.86551605;745.7395291;738.4742091;7682.765803
35.85;0.36659658;36;7418;85.885143;40.86648004;745.9292148;738.6535704;7688.694521
35.85;0.36659658;36;7418;85.89931146;40.86759967;746.1186962;738.8327299;7686.323763
35.85;0.36659658;36;7418;85.90047182;40.86854297;746.3079734;739.011688;7689.743857
35.85;0.36659658;36;7418;85.90425946;40.86955847;746.4970466;739.1904449;7691.717732
35.85;0.36659658;36;7418;85.89754209;40.87028706;746.6859161;739.3690008;7698.697069
35.85;0.36659658;36;7418;85.90655455;40.8712799;746.8745821;739.5473559;7698.227875
35.85;0.36659658;36;7418;85.91059218;40.87224113;747.0630447;739.7255104;7699.786375
35.85;0.36659658;36;7418;85.91428765;40.87322946;747.2513044;739.9034646;7701.448795
35.85;0.36659658;36;7418;85.91628006;40.87418203;747.4393611;740.0812187;7703.938402
35.85;0.36659658;36;7418;85.9170097;40.87512067;747.6272153;740.258773;7707.002881
35.85;0.36659658;36;7418;85.92068304;40.87604116;747.814867;740.4361275;7709.006469
35.85;0.36659658;36;7418;85.92471464;40.87699005;748.0023165;740.6132827;7710.687925
35.85;0.36659658;36;7418;85.93008549;40.87798946;748.189564;740.7902386;7711.745544
35.85;0.36659658;36;7418;85.93200103;40.87887393;748.3766098;740.9669955;7714.745552
35.85;0.36659658;36;7418;85.93491959;40.87981786;748.563454;741.1435537;7717.208029
35.85;0.36659658;36;7418;85.93822516;40.88077753;748.7500969;741.3199134;7719.846799
35.85;0.36659658;36;7418;85.94528055;40.88189193;748.9365386;741.4960747;7720.679102
35.85;0.36659658;36;7418;85.95034382;40.88294014;749.1227795;741.6720379;7722.602901
35.85;0.36659658;36;7418;85.95418478;40.88395483;749.3088197;741.8478033;7725.229438
35.85;0.36659658;36;7418;85.95959283;40.88503642;749.4946595;742.0233711;7727.23072
35.85;0.36659658;36;7418;85.96537651;40.88615793;749.6802989;742.1987414;7729.151899
35.85;0.36659658;36;7418;85.97136948;40.88732002;749.8657384;742.3739145;7731.059108
35.85;0.36659658;36;7418;85.97709178;40.88853206;750.050978;742.5488906;7733.124343
35.85;0.36659658;36;7418;85.98324281;40.88975904;750.2360181;742.72367;7735.22291
35.85;0.36659658;36;7418;85.99270211;40.89116637;750.4208587;742.8982528;7735.758104
35.85;0.36659658;36;7418;85.99683499;40.89248568;750.6055002;743.0726394;7738.85038
35.85;0.36659658;36;7418;86.00498184;40.89390556;750.7899427;743.2468298;7740.156424
35.85;0.36659658;36;7418;86.01112903;40.89530095;750.9741865;743.4208244;7742.437335
35.85;0.36659658;36;7418;86.01873314;40.89674273;751.1582318;743.5946233;7744.090228
35.85;0.36659658;36;7418;86.02550721;40.89817917;751.3420787;743.7682268;7746.163781
35.85;0.36659658;36;7418;86.0329023;40.89963725;751.5257276;743.941635;7747.985553
35.85;0.36659658;36;7418;86.03997489;40.90109433;751.7091785;744.1148483;7749.989463
35.85;0.36659658;36;7418;86.04731549;40.90256069;751.8924318;744.2878668;7751.903208
35.85;0.36659658;36;7418;86.05454835;40.90402696;752.0754876;744.4606907;7753.899136
35.85;0.36659658;36;7418;86.06190422;40.90549709;752.2583462;744.6333203;7755.86945
35.85;0.36659658;36;7418;86.06923651;40.90696748;752.4410078;744.8057558;7757.879551
35.85;0.36659658;36;7418;86.07662908;40.90843963;752.6234725;744.9779974;7759.888678
35.85;0.36659658;36;7418;86.08402586;40.90991217;752.8057406;745.1500453;7761.920636
35.85;0.36659658;36;7418;86.09145549;40.91138559;752.9878123;745.3218998;7763.960566
35.85;0.36659658;36;7418;86.09889719;40.91285931;753.1696878;745.493561;7766.016583
35.85;0.36659658;36;7418;86.10636022;40.91433339;753.3513674;745.6650291;7768.083218
35.85;0.36659658;36;7418;86.11383714;40.91580754;753.5328512;745.8363045;7770.162823
35.85;0.36659658;36;7418;86.12133073;40.91728169;753.7141394;746.0073872;7772.253145
35.85;0.36659658;36;7418;86.12883835;40.91875568;753.8952323;746.1782776;7774.354493
35.85;0.36659658;36;7418;86.13636069;40.92022942;754.07613;746.3489758;7776.465678
35.85;0.36659658;36;7418;86.14389676;40.92170282;754.2568329;746.5194821;7778.586333
35.85;0.36659658;36;7418;86.15144663;40.92317584;754.437341;746.6897967;7780.715632
35.85;0.36659658;36;7418;86.15900986;40.92464845;754.6176546;746.8599197;7782.853019
35.85;0.36659658;36;7418;86.16658632;40.92612063;754.7977739;747.0298514;7784.997817
35.85;0.36659658;36;7418;86.17417575;40.92759238;754.9776992;747.1995921;7787.149452
35.85;0.36659658;36;7418;86.18177794;40.92906371;755.1574305;747.3691418;7789.30734
35.85;0.36659658;36;7418;86.18939267;40.93053463;755.3369682;747.538501;7791.470946
35.85;0.36659658;36;7418;86.19701971;40.93200517;755.5163125;747.7076696;7793.639761
35.85;0.36659658;36;7418;86.20465881;40.93347535;755.6954635;747.8766481;7795.813311
35.85;0.36659658;36;7418;86.2123097;40.93494519;755.8744214;748.0454365;7797.991154
35.85;0.36659658;36;7418;86.21996187;40.9364146;756.0531866;748.2140352;7800.177457
35.85;0.36659658;36;7418;86.22761379;40.93788357;756.2317591;748.3824442;7802.372336
35.85;0.36659658;36;7418;86.23527748;40.93935219;756.4101391;748.5506639;7804.5699
22.85;0.36659658;36;7418;84.48597698;36.09686836;756.588327;748.7186944;5856.314366
22.85;0.36659658;36;7418;82.27267299;36.10740915;756.7663229;748.886536;6384.37157
22.85;0.36659658;36;7418;82.12703843;36.036572;756.944127;749.0541889;6192.917187
22.85;0.36659658;36;7418;81.85312327;35.85165544;757.1217394;749.2216532;6197.968844
22.85;0.36659658;36;7418;81.59433926;35.45402504;757.2991606;749.3889292;6233.501796
22.85;0.36659658;36;7418;81.31105616;34.89566799;757.4763905;749.5560171;6298.854016
22.85;0.36659658;36;7418;81.00842481;34.22323541;757.6534294;749.7229171;6377.322991
22.85;0.36659658;36;7418;80.67681555;33.46252229;757.8302776;749.8896295;6466.454742
22.85;0.36659658;36;7418;80.3546243;32.70420777;758.0069353;750.0561544;6550.494226
22.85;0.36659658;36;7418;80.05711869;32.01474765;758.1834026;750.222492;6625.716479
22.85;0.36659658;36;7418;79.78214583;31.41075469;758.3596797;750.3886426;6693.957229
