Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
22.85;0.36659658;36;7418;79.53613624;30.90318984;758.5357669;750.5546064;6753.392081
22.85;0.36659658;36;7418;79.31818446;30.48982472;758.7116643;750.7203835;6804.95839
22.85;0.36659658;36;7418;79.12502628;30.16032229;758.8873723;750.8859742;6850.091022
22.85;0.36659658;36;7418;78.93146272;29.87770353;759.0628909;751.0513788;6894.736016
22.85;0.36659658;36;7418;78.77901672;29.68096062;759.2382203;751.2165973;6930.510681
22.85;0.36659658;36;7418;78.6295221;29.51824056;759.4133609;751.38163;6966.30849
22.85;0.36659658;36;7418;78.49327222;29.38832249;759.5883127;751.5464772;6999.674423
22.85;0.36659658;36;7418;78.35974229;29.27395781;759.763076;751.711139;7032.665643
22.85;0.36659658;36;7418;78.22572708;29.16602281;759.937651;751.8756156;7065.281802
22.85;0.36659658;36;7418;78.10390749;29.07288077;760.1120379;752.0399073;7094.883457
22.85;0.36659658;36;7418;77.97552516;28.98147449;760.2862369;752.2040143;7125.900334
22.85;0.36659658;36;7418;77.85240672;28.89449821;760.4602481;752.3679367;7155.092044
22.85;0.36659658;36;7418;77.73256064;28.81433767;760.6340719;752.5316748;7183.623035
22.85;0.36659658;36;7418;77.61314627;28.73523606;760.8077084;752.6952288;7211.243628
22.85;0.36659658;36;7418;77.49494586;28.65552841;760.9811578;752.8585988;7236.747462
22.85;0.36659658;36;7418;77.38746785;28.59088482;761.1544202;753.0217852;7260.788047
22.85;0.36659658;36;7418;77.28198376;28.53137083;761.327496;753.184788;7285.025118
22.85;0.36659658;36;7418;77.16253004;28.46923531;761.5003853;753.3476076;7311.515375
22.85;0.36659658;36;7418;77.07333;28.41633567;761.6730883;753.5102441;7330.153055
22.85;0.36659658;36;7418;76.95775147;28.36134185;761.8456052;753.6726977;7354.168524
22.85;0.36659658;36;7418;76.86314521;28.31400172;762.0179362;753.8349686;7372.951665
22.85;0.36659658;36;7418;76.79316694;28.27144019;762.1900816;753.997057;7385.195603
22.85;0.36659658;36;7418;76.6927526;28.22856817;762.3620414;754.1589632;7403.667768
22.85;0.36659658;36;7418;76.6142207;28.1982591;762.5338159;754.3206873;7420.893935
22.85;0.36659658;36;7418;76.53353757;28.16280364;762.7054054;754.4822296;7436.295293
22.85;0.36659658;36;7418;76.45163718;28.12846978;762.87681;754.6435902;7451.234342
22.85;0.36659658;36;7418;76.38538368;28.10120196;763.0480298;754.8047694;7463.37712
22.85;0.36659658;36;7418;76.32066295;28.07640429;763.2190652;754.9657673;7474.378278
22.85;0.36659658;36;7418;76.23424127;28.05039902;763.3899163;755.1265842;7490.770447
22.85;0.36659658;36;7418;76.17721226;28.02703889;763.5605832;755.2872203;7500.277313
22.85;0.36659658;36;7418;76.11912399;28.00980216;763.7310663;755.4476757;7512.313955
22.85;0.36659658;36;7418;76.05830245;27.99075697;763.9013657;755.6079507;7524.389287
22.85;0.36659658;36;7418;76.00078459;27.97355948;764.0714816;755.7680454;7535.429726
22.85;0.36659658;36;7418;75.95076174;27.95411272;764.2414142;755.9279602;7542.857669
22.85;0.36659658;36;7418;75.92820722;27.9389457;764.4111636;756.0876951;7544.226471
22.85;0.36659658;36;7418;75.89954837;27.92585096;764.5807302;756.2472504;7545.053884
22.85;0.36659658;36;7418;75.86539302;27.91467285;764.750114;756.4066263;7548.958874
22.85;0.36659658;36;7418;75.83333986;27.90441198;764.9193154;756.565823;7553.280446
22.85;0.36659658;36;7418;75.80339274;27.89510672;765.0883344;756.7248407;7557.908065
22.85;0.36659658;36;7418;75.76066446;27.88681261;765.2571713;756.8836795;7565.89369
22.85;0.36659658;36;7418;75.7355106;27.87939123;765.4258262;757.0423398;7570.705063
22.85;0.36659658;36;7418;75.71179625;27.87276282;765.5942995;757.2008216;7575.740408
22.85;0.36659658;36;7418;75.69030734;27.86685032;765.7625912;757.3591252;7580.605061
22.85;0.36659658;36;7418;75.67106328;27.86160778;765.9307015;757.5172508;7585.223604
22.85;0.36659658;36;7418;75.65406338;27.85698785;766.0986307;757.6751986;7589.555647
22.85;0.36659658;36;7418;75.63921608;27.85294663;766.266379;757.8329688;7593.613416
22.85;0.36659658;36;7418;75.62644389;27.84944161;766.4339465;757.9905616;7597.41386
22.85;0.36659658;36;7418;75.6156713;27.84643329;766.6013335;758.1479772;7600.977817
22.85;0.36659658;36;7418;75.60683191;27.84388484;766.7685401;758.3052158;7604.324263
22.85;0.36659658;36;7418;75.59986356;27.84176185;766.9355665;758.4622775;7607.470722
22.85;0.36659658;36;7418;75.59470755;27.84003196;767.1024129;758.6191627;7610.433038
22.85;0.36659658;36;7418;75.59130723;27.83866463;767.2690796;758.7758714;7613.225761
22.85;0.36659658;36;7418;75.58960767;27.83763099;767.4355667;758.9324039;7615.862336
22.85;0.36659658;36;7418;75.58955557;27.83690378;767.6018743;759.0887604;7618.35528
22.85;0.36659658;36;7418;75.59109925;27.83645736;767.7680028;759.2449411;7620.716284
22.85;0.36659658;36;7418;75.60676584;27.83529158;767.9339523;759.4009462;7619.651927
22.85;0.36659658;36;7418;75.61114956;27.83531945;768.099723;759.5567758;7621.787674
22.85;0.36659658;36;7418;75.61695011;27.83555759;768.265315;759.7124302;7623.848963
22.85;0.36659658;36;7418;75.6241155;27.83598706;768.4307286;759.8679096;7625.847402
22.85;0.36659658;36;7418;75.63260118;27.83659214;768.595964;760.0232141;7627.789415
22.85;0.36659658;36;7418;75.64237472;27.83735661;768.7610213;760.178344;7629.678918
22.85;0.36659658;36;7418;75.65340702;27.83826559;768.9259008;760.3332995;7631.51959
22.85;0.36659658;36;7418;75.66567221;27.8393056;769.0906026;760.4880807;7633.314687
22.85;0.36659658;36;7418;75.67914748;27.84046454;769.2551269;760.6426879;7635.067111
22.85;0.36659658;36;7418;75.69381303;27.84173159;769.419474;760.7971212;7636.779448
22.85;0.36659658;36;7418;75.70965219;27.84309712;769.583644;760.9513809;7638.454006
22.85;0.36659658;36;7418;75.72665147;27.84455261;769.747637;761.1054671;7640.092863
22.85;0.36659658;36;7418;75.74480061;27.84609056;769.9114534;761.25938;7641.697894
22.85;0.36659658;36;7418;75.7640927;27.84770443;770.0750932;761.4131199;7643.270808
22.85;0.36659658;36;7418;75.78452431;27.84938856;770.2385568;761.5666869;7644.813178
22.85;0.36659658;36;7418;75.80609556;27.85113809;770.4018442;761.7200812;7646.326462
22.85;0.36659658;96;7418;75.44084783;27.85691009;770.5649556;761.873303;7659.091419
22.85;0.36659658;96;7418;74.40106356;27.85462648;770.7278913;762.0263526;7728.259806
22.85;0.36659658;96;7418;72.98805238;27.87722521;770.8906514;762.17923;8045.759092
22.85;0.36659658;96;7418;71.72185796;28.0002031;771.0532361;762.3319355;8285.411569
22.85;0.36659658;96;7418;70.92743432;28.1313763;771.2156457;762.4844693;8343.004397
22.85;0.36659658;96;7418;70.20100324;28.19578709;771.3778802;762.6368316;8439.869734
22.85;0.36659658;96;7418;69.38498581;28.21055845;771.53994;762.7890225;8595.857187
22.85;0.36659658;96;7418;68.57245733;28.16529293;771.7018251;762.9410424;8769.788089
22.85;0.36659658;96;7418;67.80308618;28.06543838;771.8635357;763.0928912;8938.894244
22.85;0.36659658;96;7418;67.10572027;27.94757198;772.0250722;763.2445694;9075.261837
22.85;0.36659658;96;7418;66.5763274;27.86415411;772.1864345;763.3960769;9153.992927
22.85;0.36659658;96;7418;65.91164584;27.80666561;772.347623;763.5474141;9310.377107
22.85;0.36659658;96;7418;65.35209176;27.74345318;772.5086379;763.6985812;9424.250307
22.85;0.36659658;96;7418;64.90201956;27.65910872;772.6694792;763.8495782;9489.258404
22.85;0.36659658;96;7418;64.51838854;27.58641182;772.8301472;764.0004055;9553.614876
22.85;0.36659658;96;7418;64.13701844;27.52409575;772.9906421;764.1510631;9621.139365
22.85;0.36659658;96;7418;63.79866482;27.46494024;773.150964;764.3015514;9665.656559
22.85;0.36659658;96;7418;63.55366967;27.41398104;773.3111132;764.4518704;9686.23175
22.85;0.36659658;96;7418;63.3583346;27.36712986;773.4710898;764.6020204;9687.592952
22.85;0.36659658;96;7418;63.23834072;27.32836566;773.6308941;764.7520015;9667.676887
22.85;0.36659658;96;7418;63.30764154;27.29261254;773.7905261;764.901814;9615.0803
22.85;0.36659658;96;7418;63.60701372;27.26996438;773.9499862;765.051458;9474.434376
22.85;0.36659658;96;7418;64.06278062;27.26110342;774.1092744;765.2009338;9256.230301
22.85;0.36659658;96;7418;64.64261229;27.26786478;774.268391;765.3502415;8974.917127
22.85;0.36659658;96;7418;65.22278206;27.29216129;774.4273361;765.4993813;8688.442171
22.85;0.36659658;96;7418;65.73702373;27.33123334;774.58611;765.6483534;8441.873671
22.85;0.36659658;96;7418;66.2027742;27.39393794;774.7447127;765.7971579;8211.114531
22.85;0.36659658;96;7418;66.47109356;27.46587324;774.9031446;765.9457952;8079.164587
22.85;0.36659658;96;7418;66.59798281;27.54416095;775.0614058;766.0942653;8035.276296
22.85;0.36659658;96;7418;66.67906512;27.62154886;775.2194964;766.2425684;8019.746908
22.85;0.36659658;96;7418;66.72705165;27.7127648;775.3774167;766.3907048;8033.15382
22.85;0.36659658;96;7418;66.7691984;27.79185199;775.5351669;766.5386746;8042.566972
22.85;0.36659658;96;7418;66.79076216;27.87771037;775.692747;766.6864781;8069.874927
22.85;0.36659658;96;7418;66.81752023;27.95511655;775.8501574;766.8341153;8091.286641
22.85;0.36659658;96;7418;66.82138407;28.02707468;776.0073981;766.9815865;8133.779512
22.85;0.36659658;96;7418;66.83837627;28.07650257;776.1644694;767.1288919;8159.903505
22.85;0.36659658;96;7418;66.8614973;28.11591888;776.3213715;767.2760316;8180.465907
22.85;0.36659658;96;7418;66.81491549;28.14328412;776.4781045;767.4230059;8254.165927
22.85;0.36659658;96;6088;66.85848502;28.12395641;776.6346686;767.5698149;8195.480303
22.85;0.36659658;96;6088;67.02622206;28.14293514;776.6623305;767.5908789;8090.29004
22.85;0.36659658;96;6088;66.86013651;28.15532326;776.6899626;767.6119192;8255.161576
22.85;0.36659658;96;6088;67.03193702;28.16887732;776.7175649;767.6329359;8152.351274
22.85;0.36659658;96;6088;66.94637515;28.17758563;776.7451375;767.6539289;8251.324712
22.85;0.36659658;96;6088;66.93893733;28.18659878;776.7726804;767.6748984;8289.986664
22.85;0.36659658;96;6088;67.16624742;28.20232875;776.8001935;767.6958442;8127.21323
22.85;0.36659658;96;6088;66.9810599;28.21779697;776.8276771;767.7167665;8309.66184
22.85;0.36659658;96;6088;66.85604182;28.22400288;776.855131;767.7376653;8451.146251
22.85;0.36659658;96;6088;67.20708514;28.23301324;776.8825554;767.7585406;8183.518563
22.85;0.36659658;96;6088;66.98717191;28.23881888;776.9099502;767.7793923;8398.422277
22.85;0.36659658;96;6088;66.99373722;28.24080358;776.9373155;767.8002207;8425.08953
22.85;0.36659658;96;6088;67.27319767;28.24879973;776.9646513;767.8210256;8213.750386
22.85;0.36659658;96;6088;67.0514917;28.25512702;776.9919576;767.8418072;8431.867546
22.85;0.36659658;96;6088;67.18405655;28.26261795;777.0192345;767.8625653;8351.819019
22.85;0.36659658;96;6088;67.20838638;28.27272752;777.046482;767.8833001;8359.808441
22.85;0.36659658;96;6088;67.30706267;28.28346632;777.0737002;767.9040116;8307.989941
22.85;0.36659658;96;6088;67.41520712;28.29330561;777.1008891;767.9246999;8237.291489
22.85;0.36659658;96;6088;67.29136131;28.3013088;777.1280486;767.9453648;8373.718126
22.85;0.36659658;96;6088;67.28092658;28.30739222;777.1551789;767.9660065;8413.79432
22.85;0.36659658;96;6088;67.3697797;28.31353507;777.1822799;767.986625;8364.862116
22.85;0.36659658;96;6088;67.40461725;28.31969747;777.2093518;768.0072203;8363.203809
22.85;0.36659658;96;6088;67.44192692;28.32546913;777.2363944;768.0277925;8358.682565
22.85;0.36659658;96;6088;67.41031745;28.33053364;777.263408;768.0483415;8411.931726
22.85;0.36659658;96;6088;67.46744231;28.33593105;777.2903924;768.0688675;8388.233784
22.85;0.36659658;96;6088;67.47060896;28.342174;777.3173477;768.0893703;8411.463164
22.85;0.36659658;96;6088;67.50994148;28.34828248;777.344274;768.1098501;8400.022956
22.85;0.36659658;96;6088;67.51221029;28.35477379;777.3711713;768.1303068;8421.265895
22.85;0.36659658;96;6088;67.5345619;28.36174475;777.3980396;768.1507406;8425.088989
22.85;0.36659658;96;6088;67.55184309;28.36856289;777.424879;768.1711514;8431.661427
22.85;0.36659658;96;6088;67.56535627;28.37528849;777.4516894;768.1915392;8440.671467
22.85;0.36659658;96;6088;67.57972867;28.38175251;777.4784709;768.2119041;8447.789937
22.85;0.36659658;96;6088;67.59030149;28.38824025;777.5052236;768.2322461;8458.142692
22.85;0.36659658;96;6088;67.59880633;28.39426492;777.5319475;768.2525652;8469.347241
22.85;0.36659658;96;6088;67.60881593;28.39979096;777.5586426;768.2728615;8477.565204
22.85;0.36659658;96;6088;67.63496777;28.40580092;777.5853089;768.2931349;8472.731377
22.85;0.36659658;96;6088;67.65248547;28.41058844;777.6119464;768.3133856;8473.116043
22.85;0.36659658;96;6088;67.66205603;28.41585532;777.6385553;768.3336135;8481.320388
22.85;0.36659658;96;6088;67.57406964;28.41963393;777.6651355;768.3538186;8577.328965
22.85;0.36659658;96;6088;67.80052466;28.42590578;777.691687;768.374001;8370.059647
22.85;0.36659658;96;6088;67.61366493;28.43415936;777.71821;768.3941608;8569.24065
22.85;0.36659658;96;6088;67.62393566;28.43737665;777.7447043;768.4142978;8576.101179
22.85;0.36659658;96;6088;67.64308489;28.44117375;777.7711701;768.4344122;8567.607996
22.85;0.36659658;96;6088;67.74914672;28.44554044;777.7976074;768.454504;8470.589154
22.85;0.36659658;96;6088;67.75302483;28.45317412;777.8240163;768.4745732;8485.592715
22.85;0.36659658;96;6088;67.81211368;28.46426676;777.8503966;768.4946198;8460.862389
22.85;0.36659658;96;6088;67.66383332;28.46915411;777.8767485;768.5146439;8604.964348
22.85;0.36659658;96;6088;67.80040617;28.47734626;777.9030721;768.5346455;8473.432556
22.85;0.36659658;96;6088;67.6873219;28.49046945;777.9293672;768.5546246;8597.115606
22.85;0.36659658;96;6088;67.65330252;28.5033896;777.9556341;768.5745812;8636.984324
22.85;0.36659658;96;6088;67.64630873;28.5096118;777.9818726;768.5945154;8654.832558
22.85;0.36659658;96;6088;67.71873398;28.51008124;778.0080829;768.6144271;8583.444192
22.85;0.36659658;96;6088;67.69575768;28.51111751;778.0342649;768.6343165;8614.036448
22.85;0.36659658;96;6088;67.55005409;28.5099905;778.0604187;768.6541835;8775.697056
22.85;0.36659658;96;6088;67.60345265;28.50478748;778.0865443;768.6740282;8723.570924
22.85;0.36659658;96;6088;67.54153827;28.49696683;778.1126418;768.6938505;8767.31935
22.85;0.36659658;96;6088;67.68887543;28.49396701;778.1387111;768.7136506;8646.726375
22.85;0.36659658;96;6088;67.73119269;28.4872906;778.1647524;768.7334284;8607.998248
22.85;0.36659658;96;6088;67.73332105;28.48204588;778.1907656;768.753184;8629.70879
22.85;0.36659658;96;6088;67.75278323;28.47436781;778.2167507;768.7729173;8607.903502
22.85;0.36659658;96;6088;67.75817973;28.47159129;778.2427079;768.7926284;8629.169919
22.85;0.36659658;96;6088;67.78553455;28.46737856;778.2686371;768.8123174;8596.479604
22.85;0.36659658;96;6088;67.80204048;28.47030679;778.2945384;768.8319843;8607.720737
22.85;0.36659658;96;6088;67.75310986;28.47463063;778.3204117;768.851629;8687.318276
22.85;0.36659658;96;6088;67.93536649;28.47882128;778.3462572;768.8712517;8486.572122
22.85;0.36659658;96;6088;67.80657958;28.4946424;778.3720748;768.8908522;8638.45345
22.85;0.36659658;96;6088;67.83539395;28.5117118;778.3978646;768.9104308;8626.195081
22.85;0.36659658;96;6088;67.77900726;28.52176368;778.4236266;768.9299873;8703.114077
22.85;0.36659658;96;6088;67.88532938;28.52368719;778.4493609;768.9495218;8552.96131
22.85;0.36659658;96;6088;67.73604962;28.53145454;778.4750674;768.9690344;8752.365467
22.85;0.36659658;96;6088;67.76847219;28.53029773;778.5007463;768.988525;8694.300814
22.85;0.36659658;96;6088;67.7821629;28.53336253;778.5263974;769.0079937;8683.795562
22.85;0.36659658;96;6088;67.78718243;28.5350128;778.5520209;769.0274405;8675.716049
22.85;0.36659658;96;6088;67.73816546;28.53607521;778.5776168;769.0468655;8738.370717
22.85;0.36659658;96;6088;67.73236554;28.5361294;778.6031852;769.0662686;8752.884693
22.85;0.36659658;96;6088;67.75380662;28.53849516;778.6287259;769.0856499;8727.844869
22.85;0.36659658;96;6088;67.75138159;28.54536636;778.6542392;769.1050093;8738.414703
22.85;0.36659658;96;6088;67.75289421;28.55061258;778.679725;769.1243471;8732.866343
22.85;0.36659658;96;6088;67.78294566;28.55170947;778.7051833;769.143663;8700.677826
22.85;0.36659658;96;6088;67.79788744;28.54946521;778.7306141;769.1629573;8682.373989
22.85;0.36659658;96;6088;67.7743644;28.54859712;778.7560176;769.1822299;8713.495223
22.85;0.36659658;96;6088;67.84147718;28.54955681;778.7813937;769.2014808;8664.66445
22.85;0.36659658;96;6088;67.78174135;28.54813048;778.8067425;769.22071;8727.548931
22.85;0.36659658;96;6088;67.72148575;28.54667668;778.8320639;769.2399176;8797.421835
22.85;0.36659658;96;6088;67.71017099;28.5441677;778.8573581;769.2591036;8810.726689
22.85;0.36659658;96;6088;67.69407384;28.54167457;778.882625;769.2782681;8838.910634
22.85;0.36659658;96;6088;67.79271007;28.53799654;778.9078646;769.297411;8713.587651
22.85;0.36659658;96;6088;67.78563046;28.539154;778.9330771;769.3165324;8735.428311
22.85;0.36659658;96;6088;67.78195656;28.54059354;778.9582624;769.3356322;8746.611819
22.85;0.36659658;96;6088;67.76325963;28.54269451;778.9834206;769.3547106;8778.821669
22.85;0.36659658;96;6088;67.79954101;28.54337367;779.0085517;769.3737676;8745.444389
22.85;0.36659658;96;6088;67.78387904;28.54582408;779.0336556;769.3928031;8770.010697
22.85;0.36659658;96;6088;67.81745791;28.54717165;779.0587326;769.4118172;8731.325701
22.85;0.36659658;96;6088;67.89523789;28.54658;779.0837825;769.4308099;8623.578361
22.85;0.36659658;96;6088;67.73061357;28.55219084;779.1088054;769.4497813;8855.643683
22.85;0.36659658;96;6088;67.86616257;28.54821917;779.1338014;769.4687313;8664.572465
22.85;0.36659658;96;6088;67.80555;28.55197126;779.1587704;769.48766;8753.095342
22.85;0.36659658;96;6088;67.84303124;28.55483161;779.1837125;769.5065675;8720.238781
22.85;0.36659658;96;6088;67.94135075;28.55684024;779.2086277;769.5254536;8607.968189
22.85;0.36659658;96;6088;67.84865645;28.55951816;779.2335161;769.5443186;8707.719216
22.85;0.36659658;96;6088;67.87440398;28.55988252;779.2583777;769.5631623;8676.313115
22.85;0.36659658;96;6088;67.83083015;28.56257491;779.2832125;769.5819848;8743.66447
22.85;0.36659658;96;6088;67.7893784;28.5620251;779.3080205;769.6007862;8796.138516
22.85;0.36659658;96;6088;67.82604933;28.55843173;779.3328018;769.6195664;8737.004246
22.85;0.36659658;96;6088;67.83372076;28.55892662;779.3575564;769.6383256;8732.140454
22.85;0.36659658;96;6088;67.86478272;28.5597658;779.3822844;769.6570636;8690.23999
22.85;0.36659658;96;6088;67.81335567;28.56340241;779.4069856;769.6757805;8767.070739
22.85;0.36659658;96;6088;67.8101783;28.56472949;779.4316603;769.6944764;8770.345703
22.85;0.36659658;96;6088;67.77743574;28.56617827;779.4563084;769.7131513;8820.699271
22.85;0.36659658;96;6088;67.77049131;28.56421754;779.4809299;769.7318052;8825.206593
22.85;0.36659658;96;6088;67.79830306;28.56276007;779.5055249;769.7504381;8796.485879
22.85;0.36659658;96;6088;67.81281605;28.56153073;779.5300934;769.7690501;8786.390712
22.85;0.36659658;96;6088;67.76614512;28.56226319;779.5546354;769.7876411;8865.185113
22.85;0.36659658;96;6088;67.79760746;28.55940862;779.5791509;769.8062112;8816.187295
22.85;0.36659658;96;6088;67.8556771;28.55769155;779.6036401;769.8247604;8722.330192
22.85;0.36659658;96;6088;67.77809134;28.56298547;779.6281028;769.8432888;8834.192886
22.85;0.36659658;96;6088;67.83436214;28.56269403;779.6525392;769.8617964;8760.3996
22.85;0.36659658;96;6088;67.81082292;28.56506626;779.6769493;769.8802831;8806.065206
22.85;0.36659658;96;6088;67.86256319;28.56432721;779.7013331;769.898749;8744.8123
22.85;0.36659658;96;6088;67.82793306;28.56588087;779.7256906;769.9171942;8800.901086
22.85;0.36659658;96;6088;67.83760962;28.56441259;779.7500218;769.9356187;8768.73225
22.85;0.36659658;96;6088;67.83417925;28.56462818;779.7743268;769.9540224;8775.76276
22.85;0.36659658;96;6088;67.83398071;28.56493539;779.7986057;769.9724054;8775.658727
22.85;0.36659658;96;6088;67.82499023;28.56573916;779.8228584;769.9907678;8788.757607
22.85;0.36659658;96;6088;67.8525307;28.56560776;779.8470849;770.0091095;8746.415527
22.85;0.36659658;96;6088;67.84070283;28.56854095;779.8712854;770.0274305;8774.280317
22.85;0.36659658;96;6088;67.85672573;28.57046714;779.8954597;770.045731;8750.109568
22.85;0.36659658;96;6088;67.82936431;28.57418193;779.919608;770.0640109;8799.566141
22.85;0.36659658;96;6088;67.8060383;28.57565478;779.9437303;770.0822703;8832.743245
22.85;0.36659658;96;6088;67.8389302;28.57334184;779.9678266;770.1005091;8775.301501
22.85;0.36659658;96;6088;67.81649676;28.57371085;779.991897;770.1187274;8820.185644
22.85;0.36659658;96;6088;67.818367;28.57216601;780.0159414;770.1369252;8818.742978
22.85;0.36659658;96;6088;67.82517616;28.57074652;780.0399599;770.1551026;8794.552744
22.85;0.36659658;96;6088;67.84692881;28.57145385;780.0639525;770.1732595;8771.246706
22.85;0.36659658;96;6088;67.82289695;28.5744435;780.0879193;770.191396;8820.333155
22.85;0.36659658;96;6088;67.86552458;28.57309358;780.1118602;770.2095121;8747.95666
22.85;0.36659658;96;6088;67.82018424;28.57587326;780.1357753;770.2276078;8827.984977
22.85;0.36659658;96;6088;67.82969164;28.57380944;780.1596647;770.2456832;8815.19189
22.85;0.36659658;96;6088;67.8595595;28.5710745;780.1835283;770.2637383;8774.257368
22.85;0.36659658;96;6088;67.84567088;28.57090587;780.2073662;770.281773;8813.471732
22.85;0.36659658;96;6088;67.8233862;28.56991243;780.2311785;770.2997875;8839.296343
22.85;0.36659658;96;6088;67.84461237;28.56995479;780.254965;770.3177817;8806.563407
22.85;0.36659658;96;6088;67.79563725;28.57637805;780.278726;770.3357557;8900.572134
22.85;0.36659658;96;6088;67.8680348;28.57740886;780.3024613;770.3537095;8782.770656
22.85;0.36659658;96;6088;67.86721083;28.58149742;780.3261711;770.3716431;8788.097426
22.85;0.36659658;96;6088;67.88219946;28.58086138;780.3498553;770.3895565;8755.314787
22.85;0.36659658;96;6088;67.85388127;28.5817426;780.373514;770.4074498;8796.561716
22.85;0.36659658;96;6088;67.83953423;28.58254252;780.3971472;770.4253229;8820.806358
22.85;0.36659658;96;6088;67.85391542;28.58128844;780.4207549;770.443176;8794.463582
22.85;0.36659658;96;6088;67.85733791;28.57996479;780.4443372;770.461009;8788.826531
22.85;0.36659658;96;6088;67.87125804;28.57968654;780.4678941;770.4788219;8770.19085
22.85;0.36659658;96;6088;67.86893067;28.58317928;780.4914256;770.4966148;8789.728283
22.85;0.36659658;96;6088;67.91054347;28.5846994;780.5149318;770.5143877;8741.867798
22.85;0.36659658;96;6088;67.93167009;28.58356371;780.5384126;770.5321406;8694.521278
22.85;0.36659658;96;6088;67.78707399;28.58722764;780.5618681;770.5498736;8912.636954
22.85;0.36659658;96;6088;67.85137983;28.58244394;780.5852983;770.5675866;8815.871129
22.85;0.36659658;96;6088;67.85471921;28.58259511;780.6087033;770.5852797;8796.135577
22.85;0.36659658;96;6088;67.84368324;28.58577454;780.6320831;770.6029528;8810.409815
22.85;0.36659658;96;6088;67.91312024;28.58571928;780.6554377;770.6206062;8728.614351
22.85;0.36659658;96;6088;67.90195598;28.58510609;780.6787671;770.6382396;8739.49134
22.85;0.36659658;96;6088;67.85357558;28.58690872;780.7020714;770.6558533;8814.380278
22.85;0.36659658;96;6088;67.86180541;28.58684327;780.7253506;770.6734471;8807.249838
22.85;0.36659658;96;6088;67.89990087;28.58676676;780.7486047;770.6910212;8766.429298
22.85;0.36659658;96;6088;67.90981992;28.58564944;780.7718337;770.7085754;8744.034363
22.85;0.36659658;96;6088;67.87549743;28.58732858;780.7950377;770.72611;8807.244708
22.85;0.36659658;96;6088;67.8775201;28.58742191;780.8182167;770.7436248;8799.231684
22.85;0.36659658;96;6088;67.860273;28.5883313;780.8413707;770.76112;8825.946979
22.85;0.36659658;96;6088;67.87429572;28.58772137;780.8644998;770.7785954;8806.309545
22.85;0.36659658;96;6088;67.87214913;28.58718264;780.8876039;770.7960512;8808.134634
22.85;0.36659658;96;6088;67.87418829;28.58662249;780.9106832;770.8134874;8806.727705
22.85;0.36659658;96;6088;67.87515831;28.58728959;780.9337376;770.830904;8806.673192
22.85;0.36659658;96;6088;67.86893815;28.58961298;780.9567671;770.848301;8813.881778
22.85;0.36659658;96;6088;67.8091003;28.59115351;780.9797719;770.8656784;8896.340627
22.85;0.36659658;96;6088;67.87302726;28.58919668;781.0027518;770.8830363;8815.364228
22.85;0.36659658;32;6088;67.97147528;28.58848797;781.025707;770.9003747;8829.341671
22.85;0.36659658;32;6088;68.21742879;28.59121726;781.0486374;770.9176936;8823.542144
22.85;0.36659658;32;6088;68.46651174;28.60292017;781.0715432;770.934993;8855.350194
22.85;0.36659658;32;6088;68.82958235;28.617132;781.0944242;770.9522729;8741.610619
22.85;0.36659658;32;6088;69.12396208;28.64932254;781.1172806;770.9695334;8793.153091
22.85;0.36659658;32;6088;69.4664886;28.67953393;781.1401124;770.9867745;8750.643394
22.85;0.36659658;32;6088;69.74806691;28.72463862;781.1629196;771.0039963;8773.760028
22.85;0.36659658;32;6088;70.00756625;28.7622188;781.1857022;771.0211986;8755.874378
22.85;0.36659658;32;6088;70.23192189;28.80980632;781.2084602;771.0383816;8747.751001
22.85;0.36659658;32;6088;70.49520929;28.86345596;781.2311937;771.0555453;8685.49476
22.85;0.36659658;32;6088;70.71940701;28.92947946;781.2539028;771.0726897;8719.455521
22.85;0.36659658;32;6088;70.99082162;28.99324827;781.2765873;771.0898148;8662.964461
22.85;0.36659658;32;6088;71.15119606;29.04788684;781.2992474;771.1069207;8794.30124
22.85;0.36659658;32;6088;71.45168213;29.07766121;781.3218831;771.1240073;8747.324916
22.85;0.304380069;32;6088;71.70577174;29.74404503;781.3444944;771.1410747;8894.904817
22.85;0.304380069;32;6088;72.03802556;29.82238017;781.3670814;771.1581229;8850.816032
22.85;0.304380069;32;6088;72.33706864;29.91023478;781.389644;771.175152;8828.63644
22.85;0.304380069;32;6088;72.58475449;30.02262703;781.4121823;771.1921618;8941.810465
22.85;0.304380069;32;6088;72.95988397;30.12458595;781.4346963;771.2091526;8871.936961
22.85;0.304380069;32;6088;73.22414291;30.23706464;781.457186;771.2261243;8859.402489
22.85;0.304380069;32;6088;74.06945785;30.35367948;781.4796516;771.2430769;8595.555969
22.85;0.304380069;32;6088;74.6776417;30.3945844;781.5020929;771.2600104;8470.643474
22.85;0.304380069;32;6088;74.76998198;30.40949036;781.52451;771.2769248;8574.676075
22.85;0.304380069;32;6088;74.94693925;30.42505165;781.546903;771.2938203;8583.180602
22.85;0.304380069;32;6088;75.20177208;30.43190428;781.5692718;771.3106967;8560.930494
22.85;0.304380069;32;6088;75.46022349;30.41418745;781.5916165;771.3275542;8523.413989
22.85;0.304380069;32;6088;75.76500231;30.38774167;781.6139372;771.3443927;8600.849555
22.85;0.304380069;32;6088;76.17416755;30.32573932;781.6362338;771.3612123;8518.718781
22.85;0.304380069;32;6088;76.40837764;30.26452418;781.6585064;771.378013;8463.263946
22.85;0.304380069;32;6088;76.61845629;30.19885761;781.680755;771.3947948;8365.274573
22.85;0.304380069;32;6088;76.91099758;30.13704325;781.7029796;771.4115577;8354.563167
22.85;0.304380069;32;6088;77.16064376;30.08328079;781.7251803;771.4283018;8318.904258
22.85;0.304380069;32;6088;77.42154802;30.04245391;781.747357;771.445027;8328.482679
22.85;0.304380069;32;6088;77.74927056;30.00688238;781.7695099;771.4617334;8296.170947
22.85;0.304380069;32;6088;78.0491542;29.96984346;781.7916388;771.4784211;8200.930457
22.85;0.304380069;32;6088;78.23382837;29.96494964;781.813744;771.4950899;8235.461901
22.85;0.304380069;32;6088;78.45747235;29.93573595;781.8358253;771.5117401;8137.498228
22.85;0.304380069;32;6088;78.65761417;29.92428363;781.8578828;771.5283715;8104.507892
22.85;0.304380069;32;6088;78.87313284;29.91820519;781.8799166;771.5449842;8092.516227
22.85;0.304380069;32;6088;79.07518696;29.90753297;781.9019266;771.5615782;8056.419783
22.85;0.304380069;32;6088;79.28914262;29.90047675;781.9239129;771.5781536;8041.005721
22.85;0.304380069;32;6088;79.49215459;29.88649525;781.9458755;771.5947103;8000.554024
22.85;0.304380069;32;6088;79.69599296;29.87346551;781.9678144;771.6112484;7970.131722
22.85;0.304380069;32;6088;79.87252602;29.86058501;781.9897297;771.6277679;7951.146248
22.85;0.304380069;32;6088;80.07126967;29.85464179;782.0116214;771.6442689;7976.258184
22.85;0.304380069;32;6088;80.33351359;29.83699794;782.0334895;771.6607513;7961.058573
22.85;0.304380069;32;6088;80.49643979;29.80411233;782.055334;771.6772151;7880.188965
22.85;0.304380069;32;6088;80.76885812;29.80009445;782.077155;771.6936604;7935.709254
22.85;0.304380069;32;6088;80.97647442;29.75650796;782.0989525;771.7100873;7822.351194
22.85;0.304380069;32;6088;81.06546666;29.75006687;782.1207265;771.7264957;7833.174769
22.85;0.304380069;32;6088;81.19501945;29.73300689;782.142477;771.7428856;7824.31529
22.85;0.304380069;32;6088;81.32808613;29.7027001;782.1642041;771.7592571;7767.912374
22.85;0.304380069;32;6088;81.45656394;29.68513708;782.1859078;771.7756102;7771.213226
22.85;0.304380069;32;6088;81.5811537;29.66584919;782.2075881;771.7919448;7777.123672
22.85;0.304380069;32;6088;81.71654649;29.63103501;782.2292451;771.8082612;7723.062454
22.85;0.304380069;32;6088;81.83501546;29.6088291;782.2508787;771.8245592;7717.583346
22.85;0.304380069;32;6088;81.94188879;29.59118453;782.2724889;771.8408388;7727.855908
22.85;0.304380069;32;6088;82.09059058;29.53838386;782.2940759;771.8571001;7628.721146
22.85;0.304380069;32;6088;82.17870384;29.5349192;782.3156397;771.8733432;7673.149654
22.85;0.304380069;32;6088;82.27975832;29.51512577;782.3371802;771.889568;7683.671268
22.85;0.304380069;32;6088;82.37007469;29.49163767;782.3586975;771.9057746;7671.625348
22.85;0.304380069;32;6088;82.50237629;29.48818143;782.3801916;771.9219629;7756.137404
22.85;0.304380069;32;6088;82.74823975;29.45310632;782.4016626;771.938133;7722.566874
22.85;0.304380069;32;6088;82.82065527;29.39365252;782.4231104;771.9542849;7573.918993
22.85;0.304380069;32;6088;82.87122117;29.39669284;782.4445351;771.9704187;7629.856065
22.85;0.304380069;32;6088;82.94245948;29.3777235;782.4659367;771.9865344;7632.338736
22.85;0.304380069;32;6088;83.02132501;29.35578377;782.4873153;772.0026319;7621.022774
22.85;0.304380069;32;6088;83.09245453;29.33646044;782.5086708;772.0187113;7618.61399
22.85;0.304380069;32;6088;83.17406558;29.31340146;782.5300033;772.0347726;7609.715937
22.85;0.304380069;32;6088;83.26594759;29.29207782;782.5513128;772.0508159;7599.334273
22.85;0.304380069;32;6088;83.36620359;29.25769945;782.5725994;772.0668411;7548.960398
22.85;0.304380069;32;6088;83.41571755;29.25798152;782.593863;772.0828483;7596.505424
22.85;0.304380069;32;6088;83.48351929;29.22932434;782.6151037;772.0988375;7557.8528
22.85;0.304380069;32;6088;83.62272437;29.22115043;782.6363216;772.1148088;7602.967917
22.85;0.304380069;32;6088;83.74359448;29.19171121;782.6575165;772.130762;7551.16848
22.85;0.304380069;32;6088;83.76140131;29.20315847;782.6786887;772.1466974;7623.198755
22.85;0.304380069;32;6088;83.82940403;29.18583935;782.699838;772.1626148;7613.464881
22.85;0.304380069;32;6088;83.955369;29.15254062;782.7209645;772.1785143;7561.128494
22.85;0.304380069;32;6088;84.00430327;29.14223475;782.7420683;772.1943959;7559.528789
22.85;0.304380069;32;6088;84.03908551;29.12983908;782.7631493;772.2102597;7554.361802
22.85;0.304380069;32;6088;84.08394612;29.10895504;782.7842076;772.2261057;7522.289553
22.85;0.304380069;32;6088;84.12090006;29.09470287;782.8052432;772.2419338;7521.157348
22.85;0.304380069;32;6088;84.17380016;29.1051907;782.8262561;772.2577441;7604.982887
22.85;0.304380069;32;6088;84.25880955;29.07143316;782.8472465;772.2735366;7541.179613
22.85;0.304380069;32;6088;84.2930609;29.06680426;782.8682141;772.2893114;7554.230019
22.85;0.304380069;32;6088;84.33149106;29.041503;782.8891592;772.3050685;7508.954766
22.85;0.304380069;32;6088;84.36596175;29.04008152;782.9100818;772.3208078;7541.246722
22.85;0.304380069;32;6088;84.4060656;29.0195786;782.9309817;772.3365294;7510.075432
22.85;0.304380069;32;6088;84.49167623;29.01892407;782.9518592;772.3522334;7554.145512
22.85;0.304380069;32;6088;84.60264874;28.99678338;782.9727142;772.3679197;7522.508095
22.85;0.304380069;32;6088;84.60355246;28.98604866;782.9935467;772.3835883;7505.090104
22.85;0.304380069;32;6088;84.61590679;28.97507692;783.0143567;772.3992394;7492.112132
22.85;0.304380069;32;6088;84.66767909;28.93873366;783.0351443;772.4148728;7423.067942
22.85;0.304380069;32;6088;84.69118122;28.96525435;783.0559096;772.4304887;7523.950551
22.85;0.304380069;32;6088;84.70940888;28.94815026;783.0766524;772.446087;7496.677968
22.85;0.304380069;32;6088;84.73589443;28.93305531;783.0973729;772.4616677;7475.449938
22.85;0.304380069;32;6088;84.75585292;28.92399398;783.1180711;772.477231;7471.821639
22.85;0.304380069;32;6088;84.77140114;28.91495284;783.1387469;772.4927767;7469.776436
22.85;0.304380069;32;6088;84.78837877;28.90830024;783.1594005;772.508305;7474.728442
22.85;0.304380069;32;6088;84.80596186;28.90862606;783.1800319;772.5238158;7502.333806
22.85;0.304380069;32;6088;84.83593823;28.90133291;783.200641;772.5393091;7507.915951
22.85;0.304380069;32;6088;84.85891114;28.88593969;783.2212279;772.554785;7486.809418
22.85;0.304380069;32;6088;85.00420536;28.88396014;783.2417926;772.5702436;7522.167746
22.85;0.304380069;32;6088;85.05830867;28.8736415;783.2623351;772.5856847;7500.827149
22.85;0.304380069;32;6088;85.04593987;28.8609447;783.2828555;772.6011085;7462.588617
22.85;0.304380069;32;6088;85.03219593;28.86122948;783.3033539;772.6165149;7479.246305
22.85;0.304380069;32;6088;85.04861898;28.85609437;783.3238301;772.6319041;7481.114765
22.85;0.304380069;32;6088;85.07177448;28.84653021;783.3442842;772.6472759;7462.401777
22.85;0.304380069;32;6088;85.07522012;28.84047036;783.3647164;772.6626304;7457.884886
22.85;0.304380069;32;6088;85.08311171;28.83960267;783.3851265;772.6779676;7472.535819
22.85;0.304380069;32;6088;85.18648384;28.84467635;783.4055146;772.6932877;7524.364789
22.85;0.304380069;32;6088;85.48186013;28.80984478;783.4258807;772.7085904;7457.713572
22.85;0.304380069;32;6088;85.358706;28.81208708;783.4462249;772.723876;7436.703057
22.85;0.304380069;32;6088;85.32144348;28.83079695;783.4665472;772.7391444;7489.914843
22.85;0.304380069;32;6088;85.33293502;28.82730811;783.4868475;772.7543956;7486.440703
22.85;0.304380069;32;6088;85.33511588;28.81761677;783.507126;772.7696297;7466.308337
22.85;0.304380069;32;6088;85.32766317;28.81028122;783.5273827;772.7848466;7456.720388
22.85;0.304380069;32;6088;85.32831013;28.81238705;783.5476175;772.8000465;7475.36414
22.85;0.304380069;32;6088;85.33158712;28.81315177;783.5678305;772.8152292;7491.152964
22.85;0.304380069;32;6088;85.34302776;28.79792462;783.5880218;772.8303949;7461.040631
22.85;0.304380069;32;6088;85.40746239;28.79462093;783.6081913;772.8455435;7470.46371
22.85;0.304380069;32;6088;85.5073468;28.79135209;783.628339;772.8606751;7484.23473
22.85;0.304380069;32;6088;85.50564211;28.78399685;783.6484651;772.8757896;7459.473703
22.85;0.304380069;32;6088;85.48125077;28.77793491;783.6685694;772.8908872;7440.172175
22.85;0.304380069;32;6088;85.56703488;28.79452322;783.6886521;772.9059678;7514.378007
22.85;0.304380069;32;6088;85.60583149;28.77021006;783.7087131;772.9210314;7442.265449
22.85;0.304380069;32;6088;85.55795905;28.78018287;783.7287526;772.9360781;7466.398089
22.85;0.304380069;32;6088;85.58055744;28.75518657;783.7487704;772.9511079;7400.762409
22.85;0.304380069;32;6088;85.58006219;28.7679141;783.7687667;772.9661208;7444.312895
22.85;0.304380069;32;6088;85.55586983;28.77309226;783.7887414;772.9811168;7464.566403
22.85;0.304380069;32;3190;85.55426679;28.4673968;783.8086946;772.9960959;7097.393039
22.85;0.304380069;32;3190;85.54719643;28.4559242;783.4545089;772.658139;7070.639997
22.85;0.304380069;32;3190;85.53056451;28.45140097;783.1007048;772.3205621;7065.618018
22.85;0.304380069;32;3190;85.50847143;28.44660129;782.7472819;771.9833649;7063.62408
22.85;0.304380069;32;3190;85.49717078;28.43654498;782.3942399;771.6465468;7045.567961
22.85;0.304380069;32;3190;85.47306565;28.4305258;782.0415782;771.3101074;7038.163877
22.85;0.304380069;32;3190;85.44657835;28.43042452;781.6892966;770.9740464;7049.075641
22.85;0.304380069;32;3190;85.42618128;28.4304418;781.3373946;770.6383632;7062.282068
22.85;0.304380069;32;3190;85.41458984;28.41467156;780.9858717;770.3030575;7027.893339
22.85;0.304380069;32;3190;85.37678995;28.41242135;780.6347276;769.9681289;7038.343197
22.85;0.304380069;32;3190;85.36572872;28.40628523;780.2839619;769.6335769;7029.582708
22.85;0.304380069;32;3190;85.33849193;28.39818903;779.9335742;769.2994011;7013.827962
22.85;0.304380069;32;3190;85.30816397;28.39825267;779.583564;768.965601;7024.133485
22.85;0.304380069;32;3190;85.28648146;28.40009514;779.2339309;768.6321763;7039.070016
22.85;0.304380069;32;3190;85.32831082;28.39231606;778.8846746;768.2991266;7043.366002
22.85;0.304380069;32;3190;85.32533915;28.38208663;778.5357946;767.9664513;7014.007411
22.85;0.304380069;32;3190;85.26752574;28.38079903;778.1872906;767.6341502;7010.481766
22.85;0.304380069;32;3190;85.22412749;28.38728588;777.839162;767.3022226;7038.249893
22.85;0.304380069;32;3190;85.20649776;28.37852865;777.4914086;766.9706684;7020.411498
22.85;0.304380069;32;3190;85.17917276;28.36483518;777.1440299;766.6394869;6986.414164
22.85;0.304380069;32;3190;85.13972259;28.36712225;776.7970255;766.3086779;7004.347096
22.85;0.304380069;32;3190;85.1124379;28.36237561;776.450395;765.9782409;7000.00732
22.85;0.304380069;32;3190;85.08743857;28.36105107;776.104138;765.6481754;7005.604719
22.85;0.304380069;32;3190;85.05752856;28.35413899;775.7582542;765.3184811;6994.007228
22.85;0.304380069;32;3190;85.03290252;28.35435604;775.412743;764.9891575;7002.196255
22.85;0.304380069;32;3190;85.00475341;28.34930614;775.0676041;764.6602042;6994.497333
22.85;0.304380069;32;3190;84.97724798;28.35526279;774.7228371;764.3316208;7022.634743
22.85;0.304380069;32;3190;84.95588902;28.3406335;774.3784416;764.0034069;6987.229343
22.85;0.304380069;32;3190;84.92637548;28.33602107;774.0344172;763.6755621;6981.039223
22.85;0.304380069;32;3190;84.89866245;28.33650002;773.6907635;763.3480859;6989.920747
22.85;0.304380069;32;3190;84.86969062;28.32746243;773.3474801;763.020978;6965.616339
22.85;0.304380069;32;3190;84.83700157;28.31987191;773.0045666;762.6942379;6952.915505
22.85;0.304380069;32;3190;84.81265342;28.32720245;772.6620226;762.3678652;6984.994474
22.85;0.304380069;32;3190;84.86049158;28.32651272;772.3198477;762.0418595;7000.621926
22.85;0.304380069;32;3190;84.8648987;28.30687216;771.9780415;761.7162204;6943.117409
22.85;0.304380069;32;3190;84.80305351;28.31195147;771.6366036;761.3909475;6951.955414
22.85;0.304380069;32;3190;84.75517631;28.31776489;771.2955336;761.0660403;6971.264685
22.85;0.304380069;32;3190;84.72191534;28.31623362;770.9548311;760.7414985;6972.234458
22.85;0.304380069;32;3190;84.69833735;28.30844937;770.6144957;760.4173216;6954.422091
22.85;0.304380069;32;3190;84.67140341;28.31769219;770.2745271;760.0935093;6989.779328
22.85;0.304380069;32;3190;84.65910374;28.30059091;769.9349248;759.770061;6944.549498
22.85;0.304380069;32;3190;84.65361155;28.30480796;769.5956884;759.4469765;6964.395825
22.85;0.304380069;32;3190;84.61173615;28.29848217;769.2568175;759.1242553;6944.897002
22.85;0.304380069;32;3190;84.57164797;28.2896403;768.9183118;758.801897;6923.107316
22.85;0.304380069;32;3190;84.54541292;28.29339655;768.5801708;758.4799011;6942.058969
22.85;0.304380069;32;3190;84.55840323;28.29575585;768.2423942;758.1582673;6958.618045
22.85;0.304380069;32;3190;84.51311852;28.28929708;767.9049816;757.8369952;6938.691947
22.85;0.304380069;32;3190;84.47865297;28.28661872;767.5679325;757.5160844;6933.307352
22.85;0.304380069;32;3190;84.45471851;28.28452256;767.2312466;757.1955344;6934.104416
22.85;0.304380069;32;3190;84.46588777;28.28715297;766.8949235;756.8753449;6951.170241
22.85;0.304380069;32;3190;84.42201093;28.27834755;766.5589628;756.5555154;6925.108164
22.85;0.304380069;32;3190;84.41871722;28.29626326;766.2233641;756.2360456;6986.066561
22.85;0.304380069;32;3190;84.39070447;28.27536061;765.888127;755.916935;6922.009527
22.85;0.304380069;32;3190;84.35388335;28.2764213;765.5532512;755.5981832;6926.328984
22.85;0.304380069;32;3190;84.31892479;28.29266619;765.2187362;755.2797899;6980.797515
22.85;0.304380069;32;3190;84.30449103;28.27198608;764.8845816;754.9617546;6921.82868
22.85;0.304380069;32;3190;84.26731773;28.27462404;764.5507871;754.6440769;6932.144371
22.85;0.304380069;32;3190;84.23322031;28.27491882;764.2173522;754.3267564;6938.350436
22.85;0.304380069;32;3190;84.21209043;28.28317603;763.8842767;754.0097927;6971.279562
22.85;0.304380069;32;3190;84.19725866;28.2607203;763.55156;753.6931855;6905.628334
22.85;0.304380069;32;3190;84.15455643;28.2641439;763.2192019;753.3769343;6918.316884
22.85;0.304380069;32;3190;84.12118318;28.25960298;762.8872019;753.0610387;6912.65059
22.85;0.304380069;32;3190;84.0966443;28.24894635;762.5555596;752.7454983;6883.363773
22.85;0.304380069;32;3190;84.06734628;28.25742299;762.2242747;752.4303127;6920.974386
22.85;0.304380069;32;3190;84.13718137;28.26074116;761.8933467;752.1154816;6945.924279
22.85;0.304380069;32;3190;84.13930164;28.25124221;761.5627753;751.8010045;6920.140122
22.85;0.304380069;32;3190;84.12859067;28.23996657;761.2325601;751.486881;6878.050345
22.85;0.304380069;32;3190;84.05607402;28.24857643;760.9027008;751.1731107;6894.225122
22.85;0.304380069;32;3190;84.00812672;28.25183675;760.5731969;750.8596932;6902.540847
22.85;0.304380069;32;3190;83.97159709;28.24880738;760.244048;750.5466282;6896.405073
22.85;0.304380069;32;3190;83.94900651;28.2414;759.9152538;750.2339152;6882.906086
22.85;0.304380069;32;3190;83.95842721;28.24560341;759.5868138;749.9215539;6904.76811
22.85;0.304380069;32;3190;83.90369194;28.2391603;759.2587278;749.6095438;6884.597494
22.85;0.304380069;32;3190;83.86881421;28.2408725;758.9309953;749.2978845;6891.695111
22.85;0.304380069;32;3190;83.8419626;28.23750444;758.6036159;748.9865757;6884.34114
22.85;0.304380069;32;3190;83.80451082;28.23679682;758.2765893;748.675617;6891.920827
22.85;0.304380069;32;3190;83.78240724;28.23146498;757.9499151;748.3650079;6876.004723
22.85;0.304380069;32;3190;83.73962817;28.23157935;757.6235929;748.0547481;6880.82931
22.85;0.304380069;32;3190;83.70589673;28.23189345;757.2976223;747.7448372;6887.485091
22.85;0.304380069;32;3190;83.67984953;28.22705588;756.9720029;747.4352747;6876.276418
22.85;0.304380069;32;3190;83.64716914;28.21626299;756.6467344;747.1260604;6849.924247
22.85;0.304380069;32;3190;83.65694899;28.21699098;756.3218164;746.8171938;6864.148535
22.85;0.304380069;32;3190;83.68199326;28.20771517;755.9972485;746.5086744;6842.834755
22.85;0.304380069;32;3190;83.63404242;28.21234231;755.6730303;746.200502;6858.379158
22.85;0.304380069;32;3190;83.64880945;28.20479255;755.3491615;745.8926762;6839.002079
22.85;0.304380069;32;3190;83.57814301;28.21171519;755.0256417;745.5851964;6852.195322
22.85;0.304380069;32;3190;83.53422393;28.21676589;754.7024704;745.2780625;6867.063989
22.85;0.304380069;32;3190;83.5325206;28.20125224;754.3796474;744.9712739;6825.960965
22.85;0.304380069;32;3190;83.75757336;28.17695735;754.0571723;744.6648302;6790.52106
22.85;0.304380069;32;3190;83.73643443;28.19048695;753.7350446;744.3587312;6820.78414
22.85;0.304380069;32;3190;83.60709489;28.2087871;753.413264;744.0529764;6848.752039
22.85;0.304380069;32;3190;83.57302379;28.17239445;753.0918301;743.7475653;6746.447386
22.85;0.304380069;32;3190;83.51560948;28.21162909;752.7707426;743.4424977;6851.142164
22.85;0.304380069;32;3190;83.50239203;28.21938919;752.4500011;743.1377732;6879.319777
22.85;0.304380069;32;3190;83.60050888;28.21704862;752.1296052;742.8333913;6899.433555
22.85;0.304380069;32;3190;83.59620348;28.19661767;751.8095545;742.5293516;6826.554901
22.85;0.304380069;32;3190;83.50471883;28.20674909;751.4898487;742.2256539;6843.227594
22.85;0.304380069;32;3190;83.48440265;28.16175419;751.1704873;741.9222977;6720.104525
22.85;0.304380069;32;3190;83.46063601;28.17354723;750.8514701;741.6192825;6750.557691
22.85;0.304380069;32;3190;83.40382177;28.19303568;750.5327967;741.3166081;6804.451042
22.85;0.304380069;32;3190;83.34836598;28.19106108;750.2144666;741.0142741;6803.728727
22.85;0.304380069;32;3190;83.30727942;28.18850832;749.8964795;740.71228;6799.550225
22.85;0.304380069;32;3190;83.26541119;28.20711798;749.5788351;740.4106255;6868.575425
22.85;0.304380069;32;3190;83.24564275;28.18401317;749.2615329;740.1093102;6809.403182
22.85;0.304380069;32;3190;83.21081814;28.18048006;748.9445727;739.8083338;6808.699487
22.85;0.304380069;32;3190;83.18541432;28.17946894;748.6279539;739.5076958;6804.496501
22.85;0.304380069;32;3190;83.14201091;28.17442397;748.3116764;739.2073958;6792.391658
22.85;0.304380069;32;3190;83.09910966;28.16996109;747.9957396;738.9074335;6783.167304
22.85;0.304380069;32;3190;83.08465537;28.13507859;747.6801433;738.6078085;6703.412679
22.85;0.304380069;32;3190;83.04546242;28.16317145;747.364887;738.3085205;6779.649174
22.85;0.304380069;32;3190;82.99851317;28.16505384;747.0499704;738.009569;6791.519194
22.85;0.304380069;32;3190;82.96726993;28.16599259;746.7353932;737.7109536;6798.337216
22.85;0.304380069;32;3190;82.9335627;28.15560427;746.4211549;737.412674;6773.293521
22.85;0.304380069;32;3190;82.89179319;28.15605715;746.1072552;737.1147299;6779.627899
22.85;0.304380069;32;3190;82.85285692;28.15845016;745.7936938;736.8171207;6792.672809
22.85;0.304380069;32;3190;82.83334022;28.16530239;745.4804702;736.5198463;6827.80262
22.85;0.304380069;32;3190;82.87805062;28.15698585;745.1675841;736.2229061;6814.047705
22.85;0.304380069;32;3190;82.84160205;28.1597838;744.8550352;735.9262998;6819.159221
22.85;0.304380069;32;3190;82.82099069;28.142175;744.5428231;735.630027;6763.79691
22.85;0.304380069;32;3190;82.7805814;28.14285532;744.2309474;735.3340874;6764.304262
22.85;0.304380069;32;3190;82.73077945;28.14464036;743.9194077;735.0384806;6767.497124
22.85;0.304380069;32;3190;82.69075772;28.15434005;743.6082037;734.7432061;6802.54165
22.85;0.304380069;32;3190;82.67665905;28.14671817;743.2973351;734.4482637;6783.896448
22.85;0.304380069;32;3190;82.64005188;28.13418654;742.9868014;734.153653;6748.278731
22.85;0.304380069;32;3190;82.60038139;28.13874135;742.6766023;733.8593735;6766.86159
22.85;0.304380069;32;3190;82.56759409;28.13094216;742.3667375;733.565425;6746.152841
22.85;0.304380069;32;3190;82.53144802;28.12834208;742.0572066;733.2718069;6743.821077
22.85;0.304380069;32;3190;82.53825517;28.1334318;741.7480092;732.9785191;6773.507885
22.85;0.304380069;32;3190;82.54710398;28.12828327;741.4391449;732.685561;6761.728578
22.85;0.304380069;32;3190;82.49472208;28.13328771;741.1306135;732.3929324;6770.80307
22.85;0.304380069;32;3190;82.45049608;28.12920207;740.8224145;732.1006328;6758.591197
22.85;0.304380069;32;3190;82.41532449;28.12722708;740.5145476;731.8086619;6755.325999
22.85;0.304380069;32;3190;82.38229815;28.12126746;740.2070125;731.5170194;6739.812342
22.85;0.304380069;32;3190;82.33807939;28.13204782;739.8998087;731.2257047;6779.106848
22.85;0.304380069;32;3190;82.3172214;28.12068411;739.5929359;730.9347177;6748.057789
22.85;0.304380069;32;3190;82.29373599;28.12693367;739.2863939;730.6440578;6773.513197
22.85;0.304380069;32;3190;82.26501504;28.11813843;738.9801821;730.3537248;6749.638804
22.85;0.304380069;32;3190;82.22750775;28.11668605;738.6743002;730.0637183;6747.610095
22.85;0.304380069;32;3190;82.20057245;28.10751185;738.368748;729.7740379;6721.970034
22.85;0.304380069;32;3190;82.15599611;28.11892356;738.063525;729.4846832;6763.169314
22.85;0.304380069;32;3190;82.13199529;28.12367501;737.7586309;729.1956539;6782.699731
35.85;0.304380069;32;3190;85.0896286;33.07759726;737.4540653;728.9069495;8348.376116
35.85;0.304380069;32;3190;87.15226196;32.96388178;737.1498279;728.6185699;8037.98194
35.85;0.304380069;32;3190;87.48039154;32.94492371;736.8459183;728.3305145;8114.306836
35.85;0.304380069;32;3190;87.49633875;33.00648254;736.5423362;728.042783;8218.938887
35.85;0.304380069;32;3190;87.47907407;33.18181686;736.2390813;727.7553751;8269.826897
35.85;0.304380069;32;3190;87.45102685;33.47358047;735.936153;727.4682903;8286.634208
35.85;0.304380069;32;3190;87.43995445;33.91861661;735.6335512;727.1815284;8279.847676
35.85;0.304380069;32;3190;87.45626882;34.38471157;735.3312755;726.8950889;8199.500389
35.85;0.304380069;32;3190;87.46593968;35.02953447;735.0293254;726.6089715;8159.560862
35.85;0.304380069;32;3190;87.47570948;35.62169562;734.7277008;726.3231759;8132.92373
35.85;0.304380069;32;3190;87.51004728;36.28608254;734.4264011;726.0377016;8081.677967
