Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35.85;0.304380069;32;3190;87.54310648;36.82747539;734.1254261;725.7525483;8013.156804
35.85;0.304380069;32;3190;87.53942521;37.35439812;733.8247754;725.4677157;7978.717938
35.85;0.304380069;32;3190;87.52758407;37.81648735;733.5244486;725.1832034;7946.187468
35.85;0.304380069;32;3190;87.50662777;38.18875834;733.2244455;724.899011;7882.503852
35.85;0.304380069;32;3190;87.47313155;38.58609051;732.9247656;724.6151382;7915.993761
35.85;0.304380069;32;3190;87.56442851;38.88543371;732.6254087;724.3315845;7865.089605
35.85;0.304380069;32;3190;87.4924854;39.12768912;732.3263743;724.0483498;7796.598511
35.85;0.304380069;32;3190;87.4024647;39.34565076;732.0276621;723.7654335;7776.74062
35.85;0.304380069;32;3190;87.37656098;39.53841952;731.7292718;723.4828353;7768.541301
35.85;0.304380069;32;3190;87.34268459;39.64419177;731.431203;723.2005549;7712.278513
35.85;0.304380069;32;3190;87.22503496;39.80861994;731.1334554;722.918592;7716.864562
35.85;0.304380069;32;3190;87.15448825;39.91071498;730.8360286;722.6369461;7663.326291
35.85;0.304380069;32;3190;87.07873909;40.00175935;730.5389223;722.3556169;7639.727761
35.85;0.304380069;32;3190;86.99243211;40.09374014;730.2421362;722.074604;7619.145567
35.85;0.304380069;32;3190;86.92878622;40.1699884;729.9456698;721.7939072;7611.132724
35.85;0.304380069;32;3190;86.93892953;40.251165;729.6495229;721.513526;7626.627342
35.85;0.304380069;32;3190;86.96220588;40.28901473;729.3536951;721.23346;7543.227305
35.85;0.304380069;15;3190;87.08897434;40.35568703;729.0581861;720.953709;7569.279555
35.85;0.304380069;15;3190;87.39209511;40.39979683;728.7629955;720.6742726;7513.474095
35.85;0.304380069;15;3190;87.71219132;40.44794585;728.4681229;720.3951504;7453.470041
35.85;0.304380069;15;3190;87.98742726;40.51551682;728.1735681;720.116342;7438.880388
35.85;0.304380069;15;3190;88.43458757;40.5468035;727.8793307;719.8378472;7344.54094
35.85;0.304380069;15;3190;88.86047589;40.5570052;727.5854103;719.5596655;7200.81592
35.85;0.304380069;15;3190;89.10877353;40.59963887;727.2918067;719.2817966;7106.50518
35.85;0.304380069;15;3190;89.42257252;40.63569277;726.9985194;719.0042402;7039.458981
35.85;0.304380069;15;3190;89.82047274;40.67138222;726.7055481;718.7269959;6993.0117
35.85;0.304380069;15;3190;90.18136495;40.70080549;726.4128925;718.4500634;6915.766196
35.85;0.304380069;15;3190;90.48554472;40.71470592;726.1205523;718.1734422;6803.336568
35.85;0.304380069;15;3190;90.74969412;40.7923754;725.828527;717.8971322;6825.018607
35.85;0.304380069;15;3190;91.02118592;40.81701868;725.5368165;717.6211328;6747.491823
35.85;0.304380069;15;3190;91.29587831;40.84346178;725.2454202;717.3454437;6709.993732
35.85;0.304380069;15;3190;91.57011441;40.88464588;724.954338;717.0700647;6686.119308
35.85;0.304380069;15;3190;91.81673081;40.90259421;724.6635694;716.7949954;6632.602189
35.85;0.304380069;15;3190;92.03403353;40.90778654;724.3731141;716.5202353;6561.412608
35.85;0.304380069;15;3190;92.29881504;40.88193909;724.0829717;716.2457842;6457.62018
35.85;0.304380069;15;3190;92.54391908;40.91201407;723.793142;715.9716417;6443.388305
35.85;0.304380069;15;3190;92.7151349;40.9315776;723.5036246;715.6978075;6412.815457
35.85;0.304380069;15;3190;92.86941993;40.93143012;723.2144192;715.4242812;6361.254031
35.85;0.304380069;15;3190;93.015876;40.93030559;722.9255254;715.1510625;6312.96301
35.85;0.304380069;15;3190;93.18235161;40.93244734;722.6369429;714.878151;6288.47183
35.85;0.304380069;15;3190;93.35906519;40.91493858;722.3486713;714.6055464;6223.667875
35.85;0.304380069;15;3190;93.46897275;40.92034256;722.0607104;714.3332483;6197.764915
35.85;0.304380069;15;3190;93.60577576;40.88708001;721.7730598;714.0612564;6132.924103
35.85;0.304380069;15;3190;93.76794985;40.8950237;721.4857191;713.7895704;6126.096609
35.85;0.304380069;15;3190;93.92310734;40.86591083;721.198688;713.5181899;6076.191219
35.85;0.304380069;15;3190;94.09511484;40.87057449;720.9119662;713.2471145;6072.637659
35.85;0.304380069;15;3190;94.24094609;40.8633434;720.6255533;712.976344;6038.989575
35.85;0.304380069;15;3190;94.342122;40.84909597;720.3394491;712.7058779;6004.832026
35.85;0.304380069;15;3190;94.44308678;40.85518825;720.0536532;712.4357159;6006.025041
35.85;0.350100281;15;3190;94.5606579;40.36408341;719.7681652;712.1658578;5943.702834
35.85;0.350100281;15;3190;94.63503077;40.3456751;719.4829848;711.8963031;5950.687168
35.85;0.350100281;15;3190;94.66768171;40.31073174;719.1981117;711.6270515;5927.795432
35.85;0.350100281;15;3190;94.70323071;40.27268324;718.9135456;711.3581027;5905.551116
35.85;0.350100281;15;3190;94.75225833;40.2512742;718.6292861;711.0894563;5903.814411
35.85;0.350100281;15;3190;94.80123071;40.22187075;718.3453329;710.821112;5891.467978
35.85;0.350100281;15;3190;94.86642513;40.19257268;718.0616857;710.5530694;5871.053513
35.85;0.350100281;15;3190;94.93102514;40.172143;717.7783441;710.2853282;5863.894517
35.85;0.350100281;15;3190;94.96949662;40.1498369;717.4953078;710.0178882;5840.569111
35.85;0.350100281;15;3190;95.00027495;40.13393292;717.2125765;709.7507488;5836.634484
35.85;0.350100281;15;3190;95.03877904;40.11277613;716.9301498;709.4839098;5818.158431
35.85;0.350100281;15;3190;95.12385469;40.09980493;716.6480275;709.2173709;5832.496501
35.85;0.350100281;15;3190;95.17173295;40.08127815;716.3662091;708.9511317;5808.826914
35.85;0.350100281;15;3190;95.17397377;40.07140267;716.0846945;708.6851919;5797.37449
35.85;0.350100281;15;3190;95.17754855;40.05690706;715.8034831;708.4195511;5789.309943
35.85;0.350100281;15;3190;95.19592558;40.04498264;715.5225748;708.1542091;5778.217002
35.85;0.350100281;15;3190;95.22304774;40.0316494;715.2419692;707.8891654;5774.385745
35.85;0.350100281;15;3190;95.23121193;40.02209482;714.9616659;707.6244197;5767.468497
35.85;0.350100281;15;3190;95.33447709;40.01886166;714.6816646;707.3599718;5789.470468
35.85;0.350100281;15;3190;95.37325419;40.00151333;714.4019651;707.0958212;5761.130967
35.85;0.350100281;15;3190;95.40777993;39.99218887;714.122567;706.8319676;5764.714892
35.85;0.350100281;15;3190;95.40638951;39.98573627;713.8434699;706.5684108;5751.071508
35.85;0.350100281;15;3190;95.40217371;39.97665098;713.5646735;706.3051503;5745.570643
35.85;0.350100281;15;3190;95.39811238;39.96470166;713.2861776;706.0421858;5734.263487
35.85;0.350100281;15;3190;95.39521192;39.95972235;713.0079817;705.779517;5738.378249
35.85;0.350100281;15;3190;95.39604278;39.95112414;712.7300856;705.5171436;5727.105621
35.85;0.350100281;15;3190;95.38346239;39.93714283;712.452489;705.2550652;5714.056829
35.85;0.350100281;15;3190;95.38367556;39.92775657;712.1751914;704.9932816;5709.191351
35.85;0.350100281;15;3190;95.37564582;39.91894918;711.8981927;704.7317923;5707.438567
35.85;0.350100281;15;3190;95.37757005;39.90986839;711.6214924;704.470597;5705.1603
35.85;0.350100281;15;3190;95.38468199;39.90118449;711.3450903;704.2096954;5696.602466
35.85;0.350100281;15;3190;95.37530728;39.89346922;711.068986;703.9490872;5696.236941
35.85;0.350100281;15;3190;95.36748379;39.88566079;710.7931792;703.6887721;5696.635278
35.85;0.350100281;15;3190;95.36101888;39.87722429;710.5176697;703.4287497;5699.30651
35.85;0.350100281;15;3190;95.37456775;39.86932659;710.2424569;703.1690197;5687.967802
35.85;0.350100281;15;3190;95.36074791;39.86354076;709.9675408;702.9095817;5689.9096
35.85;0.350100281;15;3190;95.35326744;39.85613232;709.6929208;702.6504355;5688.770058
35.85;0.350100281;15;3190;95.35582336;39.84958472;709.4185968;702.3915807;5683.133847
35.85;0.350100281;15;3190;95.36500681;39.84376379;709.1445684;702.1330169;5677.074841
35.85;0.350100281;15;3190;95.34723366;39.83836132;708.8708352;701.8747439;5676.828695
35.85;0.350100281;15;3190;95.34052752;39.8325108;708.597397;701.6167613;5676.93269
35.85;0.350100281;15;3190;95.33167619;39.82668323;708.3242534;701.3590688;5680.845035
35.85;0.350100281;15;3190;95.32971007;39.82133711;708.0514042;701.1016661;5678.714548
35.85;0.350100281;15;3190;95.32083394;39.81647486;707.7788489;700.8445528;5679.872122
35.85;0.350100281;15;3190;95.31899333;39.81163508;707.5065874;700.5877287;5673.026937
35.85;0.350100281;15;3190;95.30507681;39.80600188;707.2346192;700.3311933;5675.662912
35.85;0.350100281;15;3190;95.31099849;39.80173804;706.962944;700.0749464;5670.935163
35.85;0.350100281;15;3190;95.29548509;39.79704794;706.6915616;699.8189877;5675.232855
35.85;0.350100281;15;3190;95.2917522;39.79265179;706.4204716;699.5633168;5662.408126
35.85;0.350100281;15;3190;95.28647889;39.78833318;706.1496738;699.3079333;5669.174585
35.85;0.350100281;15;5053;95.2905465;40.08824464;705.8791677;699.0528371;6101.850591
35.85;0.350100281;15;5053;95.28873974;40.08492679;705.8641891;699.0373816;6108.922638
35.85;0.350100281;15;5053;95.29192749;40.0825777;705.8492266;699.0219436;6120.154002
35.85;0.350100281;15;5053;95.29635499;40.07995958;705.8342803;699.0065229;6123.176671
35.85;0.350100281;15;5053;95.30256122;40.07704831;705.8193501;698.9911195;6124.084332
35.85;0.350100281;15;5053;95.31683606;40.07496793;705.804436;698.9757335;6121.323369
35.85;0.350100281;15;5053;95.33579339;40.07314372;705.7895379;698.9603647;6113.802345
35.85;0.350100281;15;5053;95.34263498;40.07158441;705.7746559;698.9450133;6113.98414
35.85;0.350100281;15;5053;95.34864106;40.06981122;705.75979;698.9296791;6118.349956
35.85;0.350100281;15;5053;95.35783912;40.06809427;705.74494;698.9143621;6121.088673
35.85;0.350100281;15;5053;95.36823946;40.06665682;705.7301061;698.8990624;6120.363596
35.85;0.350100281;15;5053;95.38030434;40.0652084;705.7152881;698.8837799;6117.237963
35.85;0.350100281;15;5053;95.39134132;40.06393456;705.7004861;698.8685145;6116.372654
35.85;0.350100281;15;5053;95.40062382;40.06268234;705.6857;698.8532663;6118.586211
35.85;0.350100281;15;5053;95.41109168;40.06152398;705.6709299;698.8380353;6115.151989
35.85;0.350100281;15;5053;95.41724966;40.06039901;705.6561757;698.8228214;6119.371498
35.85;0.350100281;15;5053;95.4273908;40.05941226;705.6414374;698.8076246;6114.974699
35.85;0.350100281;15;5053;95.433588;40.05846613;705.626715;698.7924449;6118.587382
35.85;0.350100281;15;5053;95.44134888;40.05752694;705.6120085;698.7772823;6117.724957
35.85;0.350100281;15;5053;95.505481;40.07338148;705.5973177;698.7621367;6169.814583
35.85;0.350100281;15;5053;95.53148132;40.05537485;705.5826429;698.7470081;6121.199985
35.85;0.350100281;15;5053;95.51838722;40.05581114;705.5679838;698.7318966;6120.884526
35.85;0.350100281;15;5053;95.52372886;40.05549783;705.5533405;698.716802;6111.132433
35.85;0.350100281;15;5053;95.52412473;40.05497448;705.538713;698.7017245;6113.269241
35.85;0.350100281;15;5053;95.52396683;40.05439061;705.5241013;698.6866638;6117.055138
35.85;0.350100281;15;5053;95.5258969;40.05349509;705.5095053;698.6716202;6120.132789
35.85;0.350100281;15;5053;95.53024773;40.05269029;705.494925;698.6565934;6119.508064
35.85;0.350100281;15;5053;95.53732869;40.05185969;705.4803605;698.6415835;6114.414928
35.85;0.350100281;15;5053;95.54143052;40.05104079;705.4658116;698.6265905;6115.300062
35.85;0.350100281;15;5053;95.54047284;40.05015675;705.4512785;698.6116144;6120.520021
35.85;0.350100281;15;5053;95.54052813;40.04917399;705.4367609;698.5966551;6122.422782
35.85;0.350100281;15;5053;95.55318172;40.04856974;705.4222591;698.5817126;6117.099349
35.85;0.350100281;15;5053;95.55531017;40.04786872;705.4077728;698.5667869;6117.651349
35.85;0.350100281;15;5053;95.5517396;40.04701878;705.3933022;698.551878;6124.732357
35.85;0.350100281;15;5053;95.5577512;40.04632467;705.3788471;698.5369859;6120.845875
35.85;0.350100281;15;5053;95.56023453;40.04561419;705.3644076;698.5221105;6121.432752
35.85;0.350100281;15;5053;95.56183844;40.04488501;705.3499837;698.5072519;6120.811666
35.85;0.350100281;15;5053;95.56909131;40.04421871;705.3355754;698.4924099;6116.0226
35.85;0.350100281;15;5053;95.57029446;40.04356121;705.3211825;698.4775847;6117.92986
35.85;0.350100281;15;5053;95.56808169;40.04280406;705.3068052;698.4627761;6122.169513
35.85;0.350100281;15;5053;95.57238677;40.04228849;705.2924433;698.4479842;6117.877049
35.85;0.350100281;15;5053;95.57148206;40.04156085;705.278097;698.4332089;6122.494047
35.85;0.350100281;15;5053;95.57618078;40.04104459;705.263766;698.4184502;6119.478959
35.85;0.350100281;15;5053;95.57823277;40.04045618;705.2494506;698.4037081;6118.406016
35.85;0.350100281;15;5053;95.58551177;40.04000704;705.2351505;698.3889826;6111.054905
35.85;0.350100281;15;5053;95.5854459;40.03954166;705.2208659;698.3742737;6114.192574
35.85;0.350100281;15;5053;95.58171301;40.03891999;705.2065967;698.3595812;6120.26627
35.85;0.350100281;15;5053;95.58427403;40.03842212;705.1923428;698.3449053;6116.989192
35.85;0.350100281;15;5053;95.58409232;40.03786965;705.1781043;698.330246;6121.779965
35.85;0.350100281;15;5053;95.58445323;40.03706095;705.1638811;698.3156031;6118.763275
35.85;0.350100281;15;5053;95.5961785;40.03702983;705.1496733;698.3009766;6115.007833
35.85;0.350100281;15;5053;95.59269932;40.03660189;705.1354807;698.2863666;6116.155731
35.85;0.350100281;15;5053;95.59239976;40.0362334;705.1213035;698.2717731;6115.945245
35.85;0.350100281;15;5053;95.59382973;40.03579516;705.1071415;698.2571959;6114.960272
35.85;0.350100281;15;5053;95.59417053;40.03544747;705.0929948;698.2426352;6114.413516
35.85;0.350100281;15;5053;95.59248297;40.03502323;705.0788634;698.2280908;6120.158228
35.85;0.350100281;15;5053;95.59016195;40.03455723;705.0647471;698.2135627;6121.485291
35.85;0.350100281;15;5053;95.59437455;40.0341272;705.0506461;698.199051;6117.052541
35.85;0.350100281;15;5053;95.59901146;40.03381179;705.0365603;698.1845557;6115.280388
35.85;0.350100281;15;5053;95.59938774;40.0334675;705.0224896;698.1700766;6115.169995
35.85;0.350100281;15;5053;95.5932369;40.03301363;705.0084341;698.1556138;6121.517146
35.85;0.350100281;15;5053;95.59330551;40.03264876;704.9943938;698.1411672;6121.652688
35.85;0.350100281;15;5053;95.59489434;40.03235369;704.9803686;698.126737;6120.429591
35.85;0.350100281;15;5053;95.59669264;40.03207971;704.9663585;698.1123229;6116.932426
35.85;0.350100281;15;5053;95.59482571;40.03172936;704.9523635;698.097925;6119.492777
35.85;0.350100281;15;5053;95.59371125;40.03138108;704.9383836;698.0835434;6121.914524
35.85;0.350100281;15;5053;95.59460805;40.03105276;704.9244187;698.0691779;6121.816147
35.85;0.350100281;15;5053;95.59931492;40.03088103;704.9104689;698.0548285;6115.45333
35.85;0.350100281;15;5053;95.59710884;40.0305502;704.8965341;698.0404953;6120.112375
35.85;0.350100281;15;5053;95.59861424;40.03039018;704.8826143;698.0261783;6115.885328
35.85;0.350100281;15;5053;95.59510626;40.03009957;704.8687096;698.0118773;6118.972799
35.85;0.350100281;15;5053;95.59506779;40.02987712;704.8548198;697.9975924;6119.531378
35.85;0.350100281;15;5053;95.59642278;40.02965754;704.840945;697.9833235;6116.983185
35.85;0.350100281;15;5053;95.60091644;40.0294371;704.8270851;697.9690707;6109.349836
35.85;0.350100281;15;5053;95.59348216;40.02913151;704.8132402;697.954834;6118.752821
35.85;0.350100281;15;5053;95.59620602;40.02892139;704.7994101;697.9406132;6114.693276
35.85;0.350100281;15;5053;95.5931376;40.02863035;704.785595;697.9264084;6115.893826
35.85;0.350100281;15;5053;95.59296052;40.02842043;704.7717948;697.9122196;6114.459434
35.85;0.350100281;15;5053;95.58915823;40.02817022;704.7580094;697.8980468;6118.228792
35.85;0.350100281;15;5053;95.58652238;40.02791777;704.7442389;697.8838899;6120.878963
35.85;0.350100281;15;5053;95.5859194;40.02769316;704.7304833;697.8697489;6121.669639
35.85;0.350100281;15;5053;95.60682382;40.09727919;704.7167424;697.8556238;6282.974465
35.85;0.350100281;15;5053;95.72113958;40.03803484;704.7030164;697.8415146;6191.151286
35.85;0.350100281;15;5053;95.74029222;40.02716945;704.6893051;697.8274213;6115.173619
35.85;0.350100281;15;5053;95.70842221;40.02948208;704.6756087;697.8133438;6105.406328
35.85;0.350100281;15;5053;95.68465613;40.03036071;704.6619269;697.7992821;6108.316379
35.85;0.350100281;15;5053;95.67334212;40.03060975;704.64826;697.7852363;6108.926611
35.85;0.350100281;15;5053;95.66593384;40.03055061;704.6346077;697.7712062;6108.49198
35.85;0.350100281;15;5053;95.65792771;40.03030713;704.6209702;697.7571919;6113.06414
35.85;0.350100281;15;5053;95.64915628;40.02992225;704.6073474;697.7431934;6116.460175
35.85;0.350100281;15;5053;95.64360289;40.02931555;704.5937392;697.7292106;6116.98916
35.85;0.350100281;15;5053;95.64352126;40.02903225;704.5801457;697.7152436;6120.005288
35.85;0.350100281;15;5053;95.64236485;40.02879646;704.5665668;697.7012922;6114.574729
35.85;0.350100281;15;5053;95.63962872;40.02849014;704.5530026;697.6873566;6112.371356
35.85;0.350100281;15;5053;95.63313271;40.02800897;704.539453;697.6734366;6114.124989
35.85;0.350100281;15;5053;95.62951963;40.02764047;704.525918;697.6595323;6114.521602
35.85;0.350100281;15;5053;95.62654018;40.0272354;704.5123976;697.6456436;6113.828018
35.85;0.350100281;15;5053;95.62175822;40.02684451;704.4988917;697.6317705;6116.667257
35.85;0.350100281;15;5053;95.61921869;40.02649084;704.4854004;697.617913;6115.392055
35.85;0.350100281;15;5053;95.61342442;40.0261001;704.4719237;697.6040711;6118.03664
35.85;0.350100281;15;5053;95.60969845;40.0257666;704.4584614;697.5902447;6119.195944
35.85;0.350100281;15;5053;95.6093513;40.02549944;704.4450137;697.576434;6115.067948
35.85;0.350100281;15;5053;95.60449659;40.02510351;704.4315805;697.5626387;6119.818463
35.85;0.350100281;15;5053;95.60515408;40.02491172;704.4181617;697.548859;6114.486458
35.85;0.350100281;15;5053;95.60098154;40.02468679;704.4047574;697.5350947;6116.899072
35.85;0.350100281;15;5053;95.59667706;40.02441711;704.3913675;697.5213459;6117.413421
35.85;0.350100281;15;5053;95.596044;40.02419964;704.3779921;697.5076126;6114.977219
35.85;0.350100281;15;5053;95.5922185;40.02395473;704.3646311;697.4938947;6114.545052
35.85;0.350100281;15;5053;95.58786658;40.02359438;704.3512844;697.4801923;6119.853154
35.85;0.350100281;15;5053;95.58659271;40.02347838;704.3379522;697.4665053;6118.645287
35.85;0.350100281;15;5053;95.58416077;40.023058;704.3246343;697.4528336;6115.012761
35.85;0.350100281;15;5053;95.58664332;40.02315452;704.3113308;697.4391773;6115.082044
35.85;0.350100281;15;5053;95.57747047;40.02300407;704.2980416;697.4255364;6120.791493
35.85;0.350100281;15;5053;95.57554501;40.02284303;704.2847667;697.4119108;6120.518599
35.85;0.350100281;15;5053;95.57312781;40.02268276;704.2715061;697.3983006;6120.394064
35.85;0.350100281;15;5053;95.57325136;40.02253913;704.2582599;697.3847056;6115.947124
35.85;0.350100281;15;5053;95.56960891;40.0221646;704.2450278;697.371126;6115.60945
35.85;0.350100281;15;5053;95.57062405;40.02222383;704.2318101;697.3575616;6116.168692
35.85;0.350100281;15;5053;95.56680705;40.02211831;704.2186066;697.3440124;6115.824263
35.85;0.350100281;15;5053;95.56420318;40.02200052;704.2054173;697.3304785;6116.291738
35.85;0.350100281;15;5053;95.56170708;40.02166163;704.1922422;697.3169598;6114.251167
35.85;0.350100281;15;5053;95.56474013;40.02126628;704.1790813;697.3034563;6110.563593
35.85;0.350100281;15;5053;95.56465407;40.02150864;704.1659347;697.289968;6119.280147
35.85;0.350100281;15;5053;95.55951372;40.02164989;704.1528021;697.2764949;6119.214825
35.85;0.350100281;15;5053;95.55635294;40.02161994;704.1396838;697.2630369;6119.258062
35.85;0.350100281;15;5053;95.55183591;40.02149429;704.1265795;697.2495941;6120.824633
35.85;0.350100281;15;5053;95.55370602;40.02141721;704.1134894;697.2361663;6114.223136
35.85;0.350100281;15;5053;95.55053091;40.02129587;704.1004134;697.2227537;6117.974557
35.85;0.350100281;15;5053;95.54696129;40.02112859;704.0873514;697.2093561;6117.056828
35.85;0.350100281;15;5053;95.54823078;40.02105201;704.0743036;697.1959736;6112.831406
35.85;0.350100281;15;5053;95.54659824;40.0209638;704.0612698;697.1826062;6114.540195
35.85;0.350100281;15;5053;95.50063804;40.01380287;704.0482501;697.1692538;6092.564694
35.85;0.350100281;15;5053;95.43773214;40.02003212;704.0352443;697.1559164;6097.540804
35.85;0.350100281;15;5053;95.43238049;40.01903207;704.0222526;697.142594;6107.758994
35.85;0.350100281;15;5053;95.42851081;40.01809834;704.0092749;697.1292866;6111.892099
35.85;0.350100281;15;5053;95.4380085;40.01741968;703.9963112;697.1159941;6106.654212
35.85;0.350100281;15;5053;95.43982929;40.01700986;703.9833614;697.1027166;6111.544169
35.85;0.350100281;15;5053;95.44075085;40.0164954;703.9704256;697.0894541;6110.519895
35.85;0.350100281;15;5053;95.44164456;40.01622766;703.9575038;697.0762064;6111.517495
35.85;0.350100281;15;5053;95.44502499;40.01572769;703.9445958;697.0629736;6108.282542
35.85;0.350100281;15;5053;95.44922594;40.01602977;703.9317018;697.0497557;6115.013689
35.85;0.350100281;15;5053;95.45174515;40.01621045;703.9188217;697.0365527;6111.072346
35.85;0.350100281;15;5053;95.41991854;40.00940843;703.9059554;697.0233645;6095.990217
35.85;0.350100281;15;5053;95.35782563;40.01588539;703.893103;697.0101912;6100.522686
35.85;0.350100281;15;5053;95.36088577;40.01505416;703.8802645;696.9970327;6100.998745
35.85;0.350100281;15;5053;95.33573997;40.0085005;703.8674398;696.9838889;6094.843963
35.85;0.350100281;15;5053;95.28898385;40.01388687;703.8546289;696.97076;6106.602178
35.85;0.350100281;15;5053;95.28625233;40.01324536;703.8418318;696.9576458;6107.895959
35.85;0.350100281;15;5053;95.29390366;40.01238883;703.8290485;696.9445463;6115.113174
35.85;0.350100281;15;5053;95.30356055;40.01186908;703.816279;696.9314616;6112.371567
35.85;0.350100281;15;5053;95.31300691;40.01107755;703.8035232;696.9183916;6115.679272
35.85;0.350100281;15;5053;95.33088367;40.01151672;703.7907812;696.9053363;6115.732429
35.85;0.350100281;15;5053;95.34062329;40.01182842;703.7780529;696.8922957;6109.550889
35.85;0.350100281;15;5053;95.34690945;40.01197067;703.7653383;696.8792697;6121.228051
35.85;0.350100281;15;5053;95.35829491;40.0125366;703.7526375;696.8662584;6112.275097
35.85;0.350100281;15;5053;95.36417074;40.01311186;703.7399503;696.8532617;6113.232613
35.85;0.350100281;15;5053;95.36256378;40.0134488;703.7272767;696.8402797;6122.349517
35.85;0.350100281;15;5053;95.36687798;40.01390588;703.7146169;696.8273122;6123.018412
35.85;0.350100281;15;5053;95.37706238;40.01445131;703.7019707;696.8143593;6117.285431
35.85;0.350100281;15;5053;95.38798417;40.01504849;703.6893381;696.801421;6114.073527
35.85;0.350100281;15;5053;95.4001547;40.01561145;703.6767191;696.7884972;6108.662582
35.85;0.350100281;15;5053;95.40227917;40.01599022;703.6641137;696.7755879;6108.23866
35.85;0.350100281;15;5053;95.40158798;40.01604079;703.6515219;696.7626932;6110.577414
35.85;0.350100281;15;5053;95.4086923;40.01677853;703.6389437;696.749813;6119.335762
35.85;0.350100281;15;5053;95.4118827;40.01730965;703.626379;696.7369473;6117.911648
35.85;0.350100281;15;5053;95.41425885;40.01767394;703.6138278;696.724096;6117.176061
35.85;0.350100281;15;5053;95.42100513;40.01807992;703.6012902;696.7112591;6114.453048
35.85;0.350100281;15;5053;95.4255414;40.01840488;703.5887661;696.6984368;6113.55237
35.85;0.350100281;15;5053;95.42750449;40.01867731;703.5762555;696.6856288;6114.808866
35.85;0.350100281;15;5053;95.43310834;40.01897491;703.5637584;696.6728352;6109.903112
35.85;0.350100281;15;5053;95.42988989;40.01909347;703.5512747;696.660056;6117.904484
35.85;0.350100281;15;5053;95.43474867;40.01930662;703.5388045;696.6472912;6115.097492
35.85;0.350100281;15;5053;95.43694529;40.01948981;703.5263477;696.6345408;6115.13364
35.85;0.350100281;15;5053;95.44274575;40.01968414;703.5139044;696.6218046;6110.552958
35.85;0.350100281;15;5053;95.44104868;40.01974193;703.5014744;696.6090828;6114.325718
35.85;0.350100281;15;5053;95.44331321;40.01985074;703.4890579;696.5963753;6115.02337
35.85;0.350100281;15;5053;95.44505613;40.01993561;703.4766547;696.5836821;6112.732811
35.85;0.350100281;15;5053;95.44985869;40.02007271;703.4642649;696.5710032;6109.773448
35.85;0.350100281;15;5053;95.45081963;40.02012428;703.4518884;696.5583385;6109.15752
35.85;0.350100281;15;5053;95.4499084;40.01982111;703.4395253;696.5456881;6111.492319
35.85;0.350100281;15;5053;95.45601456;40.02021026;703.4271755;696.5330519;6113.601261
35.85;0.350100281;15;5053;95.45651011;40.02037726;703.414839;696.5204299;6112.617842
35.85;0.350100281;15;5053;95.45268566;40.02034642;703.4025158;696.5078221;6118.473099
35.85;0.350100281;15;5053;95.45309888;40.02033548;703.3902059;696.4952284;6117.044927
35.85;0.350100281;15;5053;95.45537535;40.02035212;703.3779092;696.482649;6114.991593
35.85;0.350100281;15;5053;95.45507068;40.0203154;703.3656258;696.4700836;6113.869339
35.85;0.350100281;15;5053;95.45781896;40.02031743;703.3533556;696.4575325;6109.99468
35.85;0.350100281;15;5053;95.45691759;40.02027688;703.3410987;696.4449954;6110.970198
35.85;0.350100281;15;5053;95.4550417;40.02021372;703.3288549;696.4324724;6113.699968
35.85;0.350100281;15;5053;95.45569364;40.02016797;703.3166244;696.4199635;6113.820375
35.85;0.350100281;15;5053;95.45481117;40.0200957;703.304407;696.4074687;6114.637616
35.85;0.350100281;15;5053;95.45911097;40.02007549;703.2922028;696.3949879;6108.597847
35.85;0.350100281;15;5053;95.46380064;40.02005757;703.2800117;696.3825211;6101.591291
35.85;0.350100281;15;5053;95.45900217;40.01960614;703.2678338;696.3700684;6102.755781
35.85;0.350100281;15;5053;95.46163263;40.01929875;703.255669;696.3576297;6109.020897
35.85;0.350100281;15;5053;95.47007136;40.01962091;703.2435173;696.3452049;6102.279876
35.85;0.350100281;15;5053;95.46935989;40.01999277;703.2313787;696.3327941;6103.605317
35.85;0.350100281;15;5053;95.4660378;40.01995055;703.2192532;696.3203973;6112.21649
35.85;0.350100281;15;5053;95.45939412;40.01979216;703.2071407;696.3080144;6112.20083
35.85;0.350100281;15;5053;95.46368735;40.01985489;703.1950413;696.2956455;6106.569537
35.85;0.350100281;15;5053;95.46077198;40.01977861;703.182955;696.2832905;6108.320777
35.85;0.350100281;15;5053;95.45719002;40.01965124;703.1708816;696.2709493;6111.361596
35.85;0.350100281;15;5053;95.45637595;40.01953913;703.1588213;696.258622;6112.167975
35.85;0.350100281;15;5053;95.45463273;40.01937208;703.146774;696.2463086;6111.387573
35.85;0.350100281;15;5053;95.45643924;40.01927952;703.1347396;696.2340091;6107.477602
35.85;0.350100281;15;5053;95.4561978;40.01915;703.1227182;696.2217233;6106.013593
35.85;0.350100281;15;5053;95.45444695;40.01903027;703.1107098;696.2094514;6107.065146
35.85;0.350100281;15;5053;95.45641668;40.01894174;703.0987143;696.1971933;6102.966035
35.85;0.350100281;15;5053;95.52652986;40.0243253;703.0867317;696.1849489;6150.967698
35.85;0.350100281;15;5053;95.54936523;40.01844714;703.0747621;696.1727184;6109.948934
35.85;0.350100281;15;5053;95.52294267;40.01985897;703.0628053;696.1605016;6111.819245
35.85;0.350100281;15;5053;95.51301932;40.0205664;703.0508614;696.1482985;6105.789345
35.85;0.350100281;15;5053;95.50204805;40.02051492;703.0389304;696.1361091;6108.011543
35.85;0.350100281;15;5053;95.500048;40.02061709;703.0270123;696.1239335;6113.457835
35.85;0.350100281;15;5053;95.49642278;40.02070171;703.015107;696.1117715;6110.219554
35.85;0.350100281;15;5053;95.49181616;40.02060886;703.0032145;696.0996233;6112.150403
35.85;0.350100281;15;5053;95.48583464;40.02037483;702.9913348;696.0874886;6113.046773
35.85;0.350100281;15;5053;95.48376297;40.02015485;702.979468;696.0753677;6111.491742
35.85;0.350100281;15;5053;95.48297684;40.01968848;702.9676139;696.0632603;6106.676003
35.85;0.350100281;15;5053;95.48641715;40.01970595;702.9557726;696.0511666;6104.680937
35.85;0.350100281;15;5053;95.48026975;40.01951839;702.943944;696.0390864;6108.506992
35.85;0.350100281;15;5053;95.47238659;40.01922784;702.9321282;696.0270199;6112.997821
35.85;0.350100281;15;5053;95.47304239;40.01875024;702.9203252;696.0149669;6105.553323
35.85;0.350100281;15;5053;95.48591161;40.01865287;702.9085348;696.0029275;6094.237117
35.85;0.350100281;15;5053;95.47181057;40.01852815;702.8967572;695.9909016;6110.803189
35.85;0.350100281;15;5053;95.46564775;40.01834563;702.8849922;695.9788892;6110.972684
35.85;0.350100281;15;5053;95.46557707;40.01818907;702.8732399;695.9668904;6106.238429
35.85;0.350100281;15;5053;95.46198151;40.01793464;702.8615003;695.954905;6106.995245
35.85;0.350100281;15;5053;95.46108468;40.01777725;702.8497734;695.9429331;6104.396453
35.85;0.350100281;15;5053;95.45734948;40.01756796;702.838059;695.9309747;6108.031302
35.85;0.350100281;15;5053;95.45427861;40.01733686;702.8263573;695.9190297;6106.263119
35.85;0.350100281;15;5053;95.45269469;40.01716771;702.8146682;695.9070982;6105.063747
35.85;0.350100281;15;5053;95.44964785;40.01697113;702.8029917;695.89518;6105.384999
35.85;0.350100281;15;5053;95.44696602;40.01681406;702.7913278;695.8832753;6106.247619
35.85;0.350100281;15;5053;95.44587743;40.01665437;702.7796764;695.871384;6103.940279
35.85;0.350100281;15;5053;95.44199128;40.01647857;702.7680376;695.859506;6105.947468
35.85;0.350100281;15;5053;95.44080199;40.01634103;702.7564114;695.8476414;6104.778272
35.85;0.350100281;15;5053;95.43835999;40.01596949;702.7447977;695.8357901;6103.534679
35.85;0.350100281;15;5053;95.43939222;40.01602841;702.7331964;695.8239522;6105.448857
35.85;0.350100281;15;5053;95.43265592;40.0159077;702.7216077;695.8121275;6108.892522
35.85;0.350100281;15;5053;95.43572414;40.01586892;702.7100315;695.8003162;6102.576278
35.85;0.350100281;15;5053;95.43585307;40.01576617;702.6984678;695.7885181;6099.394112
35.85;0.350100281;15;5053;95.4285014;40.01558247;702.6869165;695.7767334;6104.982176
35.85;0.350100281;15;5053;95.42157716;40.01540301;702.6753776;695.7649618;6112.011358
35.85;0.350100281;15;5053;95.42034413;40.01527366;702.6638512;695.7532035;6110.148295
35.85;0.350100281;15;5053;95.42271668;40.01502421;702.6523372;695.7414584;6102.277841
35.85;0.350100281;15;5053;95.42066423;40.01507275;702.6408356;695.7297266;6108.699007
35.85;0.350100281;15;5053;95.4183307;40.01503945;702.6293464;695.7180079;6107.802157
35.85;0.350100281;15;8383;95.42071634;40.35498488;702.6178696;695.7063024;6601.072277
35.85;0.350100281;15;8383;95.42671049;40.35581832;702.9305038;696.0105403;6609.001396
35.85;0.350100281;15;8383;95.44498167;40.35679733;703.2428012;696.3144362;6618.029635
35.85;0.350100281;15;8383;95.47433131;40.35829859;703.554762;696.6179903;6613.489178
35.85;0.350100281;15;8383;95.4987129;40.3598558;703.8663867;696.921203;6612.823087
35.85;0.350100281;15;8383;95.51817629;40.36154523;704.1776756;697.2240749;6618.217976
35.85;0.350100281;15;8383;95.5318031;40.36329116;704.488629;697.5266061;6627.335794
35.85;0.350100281;15;8383;95.55159486;40.36500703;704.7992474;697.8287972;6629.260211
35.85;0.350100281;15;8383;95.58704135;40.36653856;705.1095312;698.1306484;6623.588754
35.85;0.350100281;15;8383;95.6169679;40.36892193;705.4194805;698.4321602;6628.29657
35.85;0.350100281;15;8383;95.6404074;40.37114654;705.7290959;698.733333;6630.092002
35.85;0.350100281;15;8383;95.66370956;40.37330232;706.0383777;699.0341671;6637.420957
35.85;0.350100281;15;8383;95.68929682;40.37514986;706.3473262;699.334663;6635.076099
35.85;0.350100281;15;8383;95.72254667;40.37775723;706.6559418;699.6348209;6634.604875
35.85;0.350100281;15;8383;95.74295422;40.37990841;706.9642249;699.9346413;6641.628008
35.85;0.350100281;15;8383;95.77100424;40.38209106;707.2721758;700.2341246;6637.862043
35.85;0.350100281;15;8383;95.79559553;40.38417376;707.5797949;700.5332711;6640.172996
35.85;0.350100281;15;8383;95.82005897;40.38622286;707.8870825;700.8320812;6644.100218
35.85;0.350100281;15;8383;95.84702582;40.38811578;708.1940389;701.1305554;6645.056783
35.85;0.350100281;15;8383;95.88326612;40.39023108;708.5006647;701.4286939;6640.736619
35.85;0.350100281;15;8383;95.90525849;40.39236841;708.80696;701.7264971;6646.307002
35.85;0.350100281;15;8383;95.92888006;40.39436945;709.1129253;702.0239655;6648.48263
35.85;0.350100281;15;8383;95.9530811;40.3963993;709.4185609;702.3210994;6650.91316
35.85;0.350100281;15;8383;95.98427511;40.39828876;709.7238672;702.6178991;6652.953896
35.85;0.350100281;15;8383;96.01088368;40.40008834;710.0288445;702.9143651;6651.385227
35.85;0.350100281;15;8383;96.03698142;40.40154191;710.3334932;703.2104978;6652.459111
35.85;0.350100281;15;8383;96.068093;40.40375946;710.6378136;703.5062974;6654.936778
35.85;0.350100281;15;8383;96.09070087;40.4052433;710.9418061;703.8017645;6657.864949
35.85;0.350100281;15;8383;96.12054235;40.40733939;711.2454711;704.0968993;6659.300682
35.85;0.350100281;15;8383;96.13768268;40.40912977;711.5488088;704.3917022;6660.917098
35.85;0.350100281;15;8383;96.17656194;40.41073381;711.8518197;704.6861736;6656.499725
35.85;0.350100281;15;8383;96.20142371;40.41260141;712.154504;704.9803139;6662.66455
35.85;0.350100281;15;8383;96.22272634;40.41384098;712.4568623;705.2741234;6668.302503
35.85;0.350100281;15;8383;96.24956512;40.41574541;712.7588947;705.5676025;6672.522347
35.85;0.350100281;15;8383;96.27033125;40.41744725;713.0606017;705.8607517;6673.323514
35.85;0.350100281;15;8383;96.30631263;40.41880313;713.3619836;706.1535712;6668.372546
35.85;0.350100281;15;8383;96.3344158;40.42076095;713.6630407;706.4460614;6671.38398
35.85;0.350100281;15;8383;96.35349814;40.42197749;713.9637734;706.7382228;6677.240717
35.85;0.350100281;15;8383;96.39095029;40.42363842;714.2641821;707.0300556;6669.959864
35.85;0.350100281;15;8383;96.41449807;40.42564025;714.5642671;707.3215602;6680.181105
35.85;0.350100281;15;8383;96.43831267;40.42702532;714.8640288;707.6127371;6680.124784
35.85;0.350100281;15;8383;96.47509452;40.42883146;715.1634674;707.9035865;6680.839219
35.85;0.350100281;15;8383;96.49730515;40.43039335;715.4625834;708.1941089;6681.856481
35.85;0.350100281;15;8383;96.51581235;40.4319095;715.7613771;708.4843046;6690.651686
35.85;0.350100281;15;8383;96.54426643;40.43339321;716.0598488;708.774174;6688.705791
35.85;0.350100281;73;8383;96.0758198;40.43382233;716.3579989;709.0637174;6594.387879
35.85;0.350100281;73;8383;94.88829725;40.45705921;716.6558278;709.3529352;6679.56003
35.85;0.350100281;73;8383;93.68705454;40.5204494;716.9533357;709.6418278;6876.905198
35.85;0.350100281;73;8383;92.55089459;40.50720637;717.2505231;709.9303956;6965.910504
35.85;0.350100281;73;8383;91.40337589;40.52250547;717.5473902;710.2186389;7128.475483
35.85;0.350100281;73;8383;90.23027399;40.53472066;717.8439375;710.5065581;7289.468073
35.85;0.350100281;73;8383;88.96846817;40.55640591;718.1401652;710.7941535;7502.023506
35.85;0.350100281;73;8383;87.8421016;40.55609292;718.4360737;711.0814255;7692.407334
35.85;0.350100281;73;8383;86.92871034;40.56921443;718.7316634;711.3683744;7901.144511
35.85;0.350100281;73;8383;85.80625213;40.57207807;719.0269345;711.6550007;8110.551511
35.85;0.350100281;73;8383;84.71755339;40.58573727;719.3218875;711.9413047;8337.075541
35.85;0.350100281;73;8383;83.88441311;40.56449533;719.6165227;712.2272868;8411.961221
35.85;0.350100281;73;8383;82.93630604;40.56334586;719.9108404;712.5129473;8609.078492
35.85;0.350100281;73;8383;82.14163924;40.55569766;720.204841;712.7982865;8744.842842
35.85;0.350100281;73;8383;81.52806512;40.5479225;720.4985247;713.083305;8834.39831
35.85;0.350100281;73;8383;80.93584721;40.53215074;720.7918921;713.3680029;8889.960819
35.85;0.350100281;73;8383;80.44363441;40.51300898;721.0849433;713.6523806;8909.78425
35.85;0.350100281;73;8383;80.01907403;40.5052227;721.3776787;713.9364386;8941.498822
35.85;0.220053354;73;8383;79.61628313;43.00748633;721.6700987;714.2201772;9224.180853
35.85;0.220053354;73;8383;79.36478827;43.08826781;721.9622037;714.5035967;9247.537984
35.85;0.220053354;73;8383;79.169053;43.16414198;722.2539938;714.7866976;9194.27692
35.85;0.220053354;73;8383;78.97450701;43.25153934;722.5454696;715.06948;9155.096441
35.85;0.220053354;73;8383;78.90040692;43.31323864;722.8366313;715.3519445;9077.129446
35.85;0.220053354;73;8383;78.82609138;43.37000096;723.1274792;715.6340914;9007.370211
35.85;0.220053354;73;8383;78.81302297;43.41820854;723.4180138;715.915921;8909.839018
35.85;0.220053354;73;8383;78.83871183;43.46020026;723.7082353;716.1974337;8800.387792
35.85;0.220053354;73;8383;78.88936711;43.49682015;723.9981441;716.4786299;8683.402282
35.85;0.220053354;73;8383;78.95070984;43.52930654;724.2877404;716.7595098;8564.479217
35.85;0.220053354;73;8383;79.00910821;43.55960497;724.5770248;717.0400739;8451.627789
35.85;0.220053354;73;8383;79.0562573;43.58836473;724.8659974;717.3203225;8347.057334
35.85;0.220053354;73;8383;79.08442487;43.61708345;725.1546587;717.600256;8256.21733
35.85;0.220053354;73;8383;79.12028939;43.64445986;725.4430089;717.8798747;8134.205707
35.85;0.220053354;73;8383;79.1246089;43.6636371;725.7310484;718.159179;8051.46056
35.85;0.220053354;73;8383;79.07857685;43.70161681;726.0187775;718.4381692;8006.757199
35.85;0.220053354;73;8383;79.04527588;43.73077885;726.3061966;718.7168457;7954.526522
35.85;0.220053354;73;8383;78.9859551;43.7569746;726.593306;718.9952088;7920.058586
35.85;0.220053354;73;8383;78.87097059;43.80274632;726.8801061;719.2732589;7939.276922
35.85;0.220053354;73;8383;78.7856194;43.83368394;727.1665971;719.5509963;7936.081017
35.85;0.220053354;73;8383;78.68515223;43.86530243;727.4527794;719.8284215;7923.213465
35.85;0.220053354;73;8383;78.60637013;43.89237468;727.7386533;720.1055347;7868.276526
35.85;0.220053354;73;8383;78.53248876;43.92075484;728.0242192;720.3823362;7853.525676
35.85;0.220053354;73;8383;78.43996638;43.95352683;728.3094774;720.6588266;7867.082763
35.85;0.220053354;73;8383;78.36390813;43.97151273;728.5944282;720.935006;7837.545198
35.85;0.220053354;73;8383;78.27095685;44.00366288;728.879072;721.2108748;7849.692612
35.85;0.220053354;73;8383;78.20854416;44.01940037;729.163409;721.4864335;7814.140025
35.85;0.220053354;73;8383;78.13424487;44.04413945;729.4474397;721.7616822;7831.135375
35.85;0.220053354;73;8383;78.06199371;44.05764911;729.7311644;722.0366215;7814.000463
35.85;0.220053354;73;8383;77.97759428;44.08128231;730.0145833;722.3112516;7832.967002
35.85;0.220053354;73;8383;77.91229886;44.09556;730.2976968;722.5855729;7823.19083
35.85;0.220053354;73;8383;77.86139257;44.10377031;730.5805052;722.8595858;7801.210452
35.85;0.220053354;73;8383;77.78962923;44.11868533;730.863009;723.1332905;7794.727649
35.85;0.220053354;73;8383;77.72396211;44.14849261;731.1452083;723.4066874;7857.875963
35.85;0.220053354;73;8383;77.70581286;44.15173692;731.4271035;723.6797769;7822.487002
35.85;0.220053354;73;8383;77.65201053;44.15506881;731.708695;723.9525593;7801.943569
35.85;0.220053354;73;8383;77.5961037;44.17018707;731.9899831;724.225035;7819.960095
35.85;0.220053354;73;8383;77.55199194;44.17407337;732.270968;724.4972043;7803.283951
35.85;0.220053354;73;8383;77.49083315;44.19148132;732.5516502;724.7690675;7834.561626
35.85;0.220053354;73;8383;77.46185899;44.20031801;732.83203;725.0406251;7840.698039
35.85;0.220053354;73;8383;77.42563725;44.19859737;733.1121076;725.3118773;7810.255316
35.85;0.220053354;73;8383;77.38498863;44.21256658;733.3918835;725.5828244;7840.252299
35.85;0.220053354;73;8383;77.39127198;44.20813703;733.6713579;725.8534669;7795.509512
35.85;0.220053354;73;8383;77.3326095;44.21642416;733.9505311;726.1238051;7808.713865
35.85;0.220053354;73;8383;77.30195831;44.22209235;734.2294036;726.3938392;7807.696189
35.85;0.220053354;73;8383;77.27718163;44.22606656;734.5079755;726.6635697;7801.215466
35.85;0.220053354;73;8383;77.23293181;44.2441386;734.7862473;726.932997;7854.356214
35.85;0.220053354;73;8383;77.24459343;44.22622641;735.0642192;727.2021212;7760.078883
35.85;0.220053354;73;8383;77.20906461;44.24290941;735.3418916;727.4709428;7811.291003
35.85;0.220053354;73;8383;77.18509579;44.24131579;735.6192648;727.7394622;7788.387301
35.85;0.220053354;73;8383;77.16629249;44.24904173;735.8963391;728.0076796;7798.117498
35.85;0.220053354;73;8383;77.14596281;44.27788751;736.1731149;728.2755954;7896.234294
35.85;0.220053354;73;8383;77.16889214;44.26797821;736.4495924;728.5432099;7844.771739
35.85;0.220053354;73;8383;77.15396736;44.25774432;736.725772;728.8105235;7784.691424
35.85;0.220053354;73;8383;77.13037031;44.26672229;737.0016541;729.0775365;7802.532053
35.85;0.220053354;73;8383;77.10487994;44.273397;737.2772388;729.3442493;7816.190156
35.85;0.220053354;73;8383;77.0982553;44.27484255;737.5525266;729.6106621;7804.22359
35.85;0.220053354;73;8383;77.09403501;44.27373296;737.8275178;729.8767754;7788.206246
35.85;0.220053354;73;8383;77.07320627;44.28898328;738.1022127;730.1425895;7833.182678
35.85;0.220053354;73;8383;77.0819419;44.28682023;738.3766116;730.4081046;7809.802467
35.85;0.220053354;73;8383;77.07671451;44.29611599;738.6507148;730.6733212;7831.982559
35.85;0.220053354;73;8383;77.07417883;44.29729088;738.9245227;730.9382395;7823.857263
35.85;0.220053354;73;8383;77.08048043;44.29242937;739.1980355;731.20286;7788.270952
35.85;0.220053354;73;8383;77.08448409;44.29424053;739.4712536;731.4671829;7782.572622
35.85;0.220053354;73;8383;77.06390986;44.31589175;739.7441773;731.7312085;7862.598604
35.85;0.220053354;73;8383;77.08198309;44.31444509;740.0168069;731.9949373;7835.878271
35.85;0.220053354;73;8383;77.08341251;44.31666423;740.2891428;732.2583695;7828.938749
35.85;0.220053354;73;8383;77.09029095;44.31628746;740.5611852;732.5215055;7814.442818
35.85;0.220053354;73;8383;77.09624566;44.3203827;740.8329344;732.7843456;7816.562111
35.85;0.220053354;73;8383;77.08417841;44.33830239;741.1043909;733.0468901;7875.876144
35.85;0.220053354;73;8383;77.10273931;44.33559111;741.3755548;733.3091395;7849.902583
35.85;0.220053354;73;8383;77.1241823;44.33422929;741.6464266;733.5710939;7828.387642
35.85;0.220053354;73;8383;77.12354154;44.34677213;741.9170065;733.8327538;7866.084868
35.85;0.220053354;73;8383;77.14327469;44.34874725;742.1872949;734.0941194;7859.927449
35.85;0.220053354;73;8383;77.11454503;44.35639465;742.457292;734.3551911;7904.386879
35.85;0.220053354;73;8383;77.13500045;44.3636195;742.7269981;734.6159693;7917.967567
35.85;0.220053354;73;8383;77.2109471;44.35977098;742.9964137;734.8764542;7872.162093
35.85;0.220053354;73;8383;77.22616472;44.36814719;743.2655389;735.1366462;7895.699551
35.85;0.220053354;73;8383;77.26408821;44.3702933;743.5343742;735.3965457;7896.320818
35.85;0.220053354;73;8383;77.34226773;44.37669828;743.8029198;735.6561529;7882.995779
35.85;0.220053354;73;8383;77.38738934;44.38420098;744.071176;735.9154681;7900.382693
35.85;0.220053354;73;8383;77.44423724;44.39021247;744.3391431;736.1744918;7906.456968
35.85;0.220053354;73;8383;77.51374777;44.39764221;744.6068216;736.4332242;7914.42335
35.85;0.220053354;73;8383;77.59050352;44.40565878;744.8742116;736.6916657;7923.387105
35.85;0.220053354;73;8383;77.64769492;44.41398928;745.1413134;736.9498165;7949.931674
35.85;0.220053354;73;8383;77.77261158;44.42440357;745.4081275;737.2076771;7943.13065
35.85;0.220053354;73;8383;77.79295628;44.4320417;745.6746541;737.4652477;7997.320651
35.85;0.220053354;73;8383;77.98405375;44.44562671;745.9408934;737.7225287;7961.384569
35.85;0.220053354;73;8383;78.02599307;44.45538096;746.2068459;737.9795203;8017.765805
35.85;0.220053354;73;8383;78.1942942;44.46951446;746.4725119;738.236223;7994.137696
35.85;0.220053354;73;8383;78.27731106;44.48201767;746.7378915;738.4926371;8024.855347
35.85;0.220053354;73;8383;78.4785223;44.49910338;747.0029852;738.7487628;7994.715646
35.85;0.220053354;73;8383;78.4988149;44.51183086;747.2677933;739.0046005;8065.287276
35.85;0.220053354;73;8383;78.66620404;44.52992337;747.532316;739.2601505;8058.575573
35.85;0.220053354;73;8383;78.79362851;44.54737668;747.7965537;739.5154131;8073.454282
35.85;0.220053354;73;8383;78.91263998;44.56461057;748.0605067;739.7703887;8090.148396
35.85;0.220053354;73;8383;79.06321595;44.58295853;748.3241752;740.0250776;8088.071295
35.85;0.220053354;73;8383;79.18425927;44.60280255;748.5875597;740.2794802;8111.213857
35.85;0.220053354;73;8383;79.30083407;44.62346317;748.8506603;740.5335966;8136.490674
35.85;0.220053354;73;8383;79.42792035;44.64366108;749.1134775;740.7874273;8149.69188
35.85;0.220053354;73;8383;79.54639629;44.66416895;749.3760114;741.0409726;8166.814461
35.85;0.220053354;73;8383;79.64460805;44.68265966;749.6382625;741.2942327;8186.265718
35.85;0.220053354;73;8383;79.73578428;44.70414349;749.900231;741.5472081;8219.514646
35.85;0.220053354;73;8383;79.91300133;44.7275783;750.1619172;741.799899;8201.679874
35.85;0.220053354;73;8383;79.96656146;44.74697217;750.4233214;742.0523058;8247.168415
35.85;0.220053354;73;8383;80.0850206;44.7685609;750.684444;742.3044287;8257.480961
35.85;0.220053354;73;8383;80.15651412;44.78790464;750.9452851;742.5562681;8288.879419
35.85;0.220053354;73;8383;80.26367933;44.80843005;751.2058453;742.8078244;8300.509417
35.85;0.220053354;73;8383;80.37465408;44.83048715;751.4661246;743.0590977;8314.029918
35.85;0.220053354;73;8383;80.46205367;44.84961425;751.7261236;743.3100886;8330.657568
35.85;0.220053354;73;8383;80.54683304;44.86986106;751.9858423;743.5607972;8351.19925
35.85;0.220053354;73;8383;80.59004931;44.88710027;752.2452812;743.8112238;8386.992817
35.85;0.220053354;73;8383;80.68146074;44.90652544;752.5044406;744.0613689;8398.28515
35.85;0.220053354;73;8383;80.79727914;44.92632638;752.7633207;744.3112327;8394.033118
35.85;0.220053354;73;8383;80.8492473;44.94398069;753.0219218;744.5608155;8422.981896
35.85;0.220053354;73;8383;80.9343;44.96234124;753.2802443;744.8101177;8432.024837
35.85;0.220053354;73;8383;80.99852292;44.97984745;753.5382885;745.0591396;8450.574882
35.85;0.220053354;73;8383;81.0680271;44.99720134;753.7960546;745.3078814;8464.071955
35.85;0.220053354;73;8383;81.12840258;45.01398853;754.0535429;745.5563435;8480.406113
35.85;0.220053354;73;8383;81.18996846;45.0304853;754.3107538;745.8045262;8493.833905
35.85;0.220053354;73;8383;81.24344477;45.04640971;754.5676876;746.0524299;8509.492158
35.85;0.220053354;73;8383;81.30881996;45.0617362;754.8243444;746.3000548;8515.779961
35.85;0.220053354;73;8383;81.3371067;45.07649347;755.0807248;746.5474012;8541.825654
35.85;0.220053354;73;8383;81.41141103;45.09196377;755.3368289;746.7944695;8539.521279
35.85;0.220053354;73;8383;81.41351078;45.10497436;755.592657;747.04126;8575.187193
35.85;0.220053354;73;8383;81.50217354;45.11990954;755.8482095;747.287773;8560.527275
35.85;0.220053354;73;8383;81.47664702;45.13133149;756.1034866;747.5340088;8607.788724
35.85;0.220053354;73;8383;81.55799876;45.14520563;756.3584886;747.7799677;8593.382324
35.85;0.220053354;73;8383;81.566717;45.15671674;756.6132158;748.02565;8617.543252
35.85;0.220053354;73;8383;81.6538388;45.16977982;756.8676686;748.271056;8595.524668
35.85;0.220053354;73;8383;81.58561574;45.17913477;757.1218472;748.5161861;8661.528778
35.85;0.220053354;73;8383;81.59412819;45.18799798;757.375752;748.7610406;8679.338321
35.85;0.220053354;73;8383;81.64037915;45.19827249;757.6293831;749.0056197;8674.754115
35.85;0.220053354;73;8383;81.77716412;45.21057917;757.8827409;749.2499238;8616.134969
35.85;0.220053354;73;8383;81.61130154;45.21508995;758.1358258;749.4939532;8730.810761
35.85;0.220053354;73;8383;81.64586621;45.22224096;758.3886379;749.7377082;8729.056833
35.85;0.220053354;73;8383;81.64400019;45.22808779;758.6411776;749.981189;8745.467109
35.85;0.220053354;73;8383;81.65832134;45.23367415;758.8934452;750.2243961;8751.043993
35.85;0.220053354;73;8383;81.65339286;45.23841948;759.145441;750.4673297;8766.413648
35.85;0.220053354;73;8383;81.64523065;45.24232148;759.3971652;750.7099902;8782.652308
35.85;0.220053354;73;8383;81.6410289;45.24558503;759.6486182;750.9523778;8795.419595
35.85;0.220053354;73;8383;81.76467479;45.2517702;759.8998003;751.1944928;8731.037369
35.85;0.220053354;73;8383;81.80678715;45.25779917;760.1507117;751.4363355;8712.352555
35.85;0.220053354;73;5874;81.82211129;44.72704146;760.4013527;751.6779063;8211.853383
35.85;0.220053354;73;5874;81.74761616;44.72974768;760.4232685;751.6944962;8250.884459
35.85;0.220053354;73;5874;82.00246611;44.74149629;760.4451606;751.7110675;8095.663375
35.85;0.220053354;73;5874;81.91625452;44.74628141;760.4670292;751.7276201;8136.231922
32.85;0.220053354;73;5874;81.59190536;43.45615165;760.4888742;751.7441541;7631.880051
32.85;0.220053354;73;5874;81.38791516;43.48996477;760.5106957;751.7606695;7660.665463
32.85;0.220053354;73;5874;81.12481112;43.48453001;760.5324936;751.7771663;7760.089452
32.85;0.220053354;73;5874;81.17235273;43.47300264;760.5542681;751.7936446;7689.627733
