Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
32.85;0.220053354;73;5874;80.98946588;43.44995669;760.5760191;751.8101043;7761.946623
32.85;0.220053354;73;5874;80.75281443;43.41534796;760.5977466;751.8265455;7868.898569
32.85;0.220053354;73;5874;80.79228178;43.36689549;760.6194508;751.8429683;7815.604867
32.85;0.220053354;73;5874;80.58064696;43.30549664;760.6411315;751.8593726;7912.259003
32.85;0.220053354;73;5874;80.4493665;43.23150802;760.6627889;751.8757584;7964.487376
32.85;0.220053354;73;5874;80.53598745;43.14205467;760.684423;751.8921258;7886.258309
32.85;0.220053354;73;5874;80.41078038;43.05005963;760.7060338;751.9084748;7933.673097
32.85;0.220053354;73;5874;80.13449217;42.93819937;760.7276212;751.9248054;8069.577485
32.85;0.220053354;73;5874;80.15020269;42.84322451;760.7491854;751.9411177;8037.657934
32.85;0.220053354;73;5874;80.20663776;42.73115691;760.7707264;751.9574116;7974.232704
32.85;0.220053354;73;5874;80.02634739;42.63437846;760.7922441;751.9736872;8053.317127
32.85;0.220053354;73;5874;79.95604247;42.53937029;760.8137387;751.9899445;8068.47681
32.85;0.220053354;73;5874;79.97983695;42.45105761;760.8352101;752.0061835;8027.968069
32.85;0.220053354;73;5874;79.94633238;42.36937349;760.8566584;752.0224043;8019.486742
32.85;0.220053354;73;5874;79.84882729;42.29233794;760.8780836;752.0386068;8048.378458
32.85;0.220053354;73;5874;79.84896539;42.22662975;760.8994856;752.0547911;8022.117386
32.85;0.220053354;73;5874;79.58231084;42.15548936;760.9208647;752.0709572;8152.444811
32.85;0.220053354;73;5874;79.60153545;42.10094848;760.9422206;752.0871051;8116.660516
32.85;0.220053354;73;5874;79.77596378;42.05289485;760.9635536;752.1032348;7983.291467
32.85;0.220053354;73;5874;79.64251907;42.0079156;760.9848636;752.1193464;8033.996578
32.85;0.220053354;73;5874;79.47741562;41.96560026;761.0061506;752.13544;8105.809548
32.85;0.220053354;73;5874;79.59588641;41.93069104;761.0274147;752.1515154;8010.124171
32.85;0.220053354;73;5874;79.35879263;41.88899952;761.0486559;752.1675727;8121.046477
32.85;0.220053354;73;5874;79.38983395;41.86038974;761.0698741;752.183612;8078.563158
32.85;0.220053354;73;5874;79.3677046;41.83222794;761.0910696;752.1996332;8065.032589
32.85;0.220053354;73;5874;79.32470519;41.80635156;761.1122421;752.2156364;8064.015297
32.85;0.220053354;73;5874;79.28786137;41.78265954;761.1333919;752.2316216;8059.9051
32.85;0.220053354;73;5874;79.24928814;41.76077781;761.1545189;752.2475889;8057.143049
32.85;0.220053354;73;5874;79.20756127;41.74044697;761.1756231;752.2635382;8056.672211
32.85;0.220053354;73;5874;79.16217699;41.72144662;761.1967046;752.2794695;8058.905565
32.85;0.220053354;73;5874;79.12561379;41.70377226;761.2177633;752.295383;8056.462503
32.85;0.220053354;73;5874;79.07548615;41.68700976;761.2387994;752.3112785;8062.655596
32.85;0.220053354;73;5874;79.15221098;41.67382222;761.2598128;752.3271562;7994.562174
32.85;0.220053354;73;5874;78.96113859;41.65499186;761.2808035;752.3430161;8082.962665
32.85;0.220053354;73;5874;79.125348;41.64639947;761.3017717;752.358858;7966.108717
32.85;0.220053354;73;5874;78.81855301;41.62580489;761.3227172;752.3746822;8128.248602
32.85;0.220053354;73;5874;78.88581112;41.61362221;761.3436402;752.3904886;8069.502184
32.85;0.220053354;73;5874;79.14414586;41.60986327;761.3645406;752.4062772;7890.740416
32.85;0.220053354;73;5874;78.97246162;41.59863683;761.3854185;752.4220481;7969.129715
32.85;0.220053354;73;5874;78.98980818;41.59090258;761.4062739;752.4378012;7939.422969
32.85;0.220053354;73;5874;78.96234817;41.58232904;761.4271068;752.4535366;7936.664999
32.85;0.220053354;73;5874;78.68723753;41.56660185;761.4479173;752.4692543;8084.22009
32.85;0.220053354;73;5874;78.80237825;41.55847929;761.4687054;752.4849543;7998.592211
32.85;0.220053354;73;5874;78.6286208;41.54476011;761.4894711;752.5006367;8087.659586
32.85;0.220053354;73;5874;78.6772818;41.5346224;761.5102144;752.5163015;8043.414693
32.85;0.220053354;73;5874;78.88396073;41.53242453;761.5309353;752.5319486;7902.013641
32.85;0.220053354;73;5874;78.71696013;41.52397161;761.5516339;752.5475781;7983.203015
32.85;0.220053354;73;5874;78.53725227;41.51088636;761.5723102;752.5631901;8082.085677
32.85;0.220053354;73;5874;78.60856927;41.50207418;761.5929642;752.5787845;8027.077297
32.85;0.220053354;73;5874;78.81937956;41.50118105;761.613596;752.5943614;7884.897027
32.85;0.220053354;73;5874;78.60507429;41.49297034;761.6342056;752.6099208;7997.606126
32.85;0.220053354;73;5874;78.90182112;41.49658417;761.6547929;752.6254626;7804.632025
32.85;0.220053354;73;5874;78.77207224;41.49282764;761.6753581;752.640987;7866.487187
32.85;0.220053354;73;5874;78.52532379;41.4826867;761.695901;752.6564939;8003.702345
32.85;0.220053354;73;5874;78.55937885;41.47846811;761.7164219;752.6719834;7975.057124
32.85;0.220053354;73;5874;78.69640603;41.47592619;761.7369206;752.6874555;7880.918342
32.85;0.220053354;73;5874;78.69478004;41.47291602;761.7573973;752.7029102;7869.253846
32.85;0.220053354;73;5874;78.52690509;41.46611281;761.7778519;752.7183475;7958.756028
32.85;0.220053354;73;5874;78.55432882;41.46336413;761.7982844;752.7337674;7933.148757
32.85;0.220053354;73;5874;78.69944488;41.46407809;761.818695;752.74917;7834.173221
32.85;0.220053354;73;5874;78.54830981;41.45916676;761.8390835;752.7645553;7914.404726
32.85;0.220053354;73;5874;78.38820168;41.45017172;761.8594501;752.7799233;8007.649621
32.85;0.220053354;73;5874;78.38435442;41.44402948;761.8797947;752.795274;8006.553216
32.85;0.220053354;73;5874;78.73220025;41.44955012;761.9001174;752.8106074;7787.349329
32.85;0.220053354;73;5874;78.52871085;41.44517958;761.9204182;752.8259236;7897.267616
32.85;0.220053354;73;5874;78.41176062;41.43943431;761.9406972;752.8412226;7963.741065
32.85;0.220053354;73;5874;78.66604934;41.44254246;761.9609543;752.8565043;7804.858518
32.85;0.220053354;73;5874;78.38437672;41.435237;761.9811895;752.8717689;7966.845466
32.85;0.220053354;73;5874;78.41950084;41.43265756;762.001403;752.8870163;7942.779581
32.85;0.220053354;73;5874;78.31971454;41.42586795;762.0215946;752.9022466;8000.658066
32.85;0.220053354;73;5874;78.70405264;41.4326573;762.0417646;752.9174598;7764.72818
32.85;0.220053354;73;5874;78.51159675;41.43060215;762.0619127;752.9326558;7871.670048
32.85;0.220053354;73;5874;78.40898058;41.42495457;762.0820392;752.9478348;7930.496626
32.85;0.220053354;73;5874;78.64283136;41.42769913;762.102144;752.9629966;7788.518158
32.85;0.220053354;73;5874;78.38048826;41.41985494;762.1222271;752.9781415;7940.797045
32.85;0.220053354;73;5874;78.64643977;41.42338482;762.1422886;752.9932693;7781.908955
32.85;0.220053354;73;5874;78.41053331;41.41772246;762.1623284;753.0083801;7917.317964
32.85;0.220053354;73;5874;78.68913043;41.4235184;762.1823467;753.0234739;7748.550313
32.85;0.220053354;73;5874;78.39793525;41.42036408;762.2023434;753.0385507;7916.406237
32.85;0.220053354;73;5874;78.51931458;41.42082007;762.2223186;753.0536106;7842.674873
32.85;0.220053354;73;5874;78.36795832;41.41595103;762.2422722;753.0686535;7932.069556
32.85;0.220053354;73;5874;78.24283632;41.40816099;762.2622043;753.0836796;8014.968607
32.85;0.220053354;73;5874;78.46013538;41.40905986;762.282115;753.0986887;7884.426852
32.85;0.220053354;73;5874;78.30727231;41.40470238;762.3020042;753.113681;7972.999808
32.85;0.220053354;73;5874;78.57590889;41.40914596;762.3218719;753.1286564;7809.838567
32.85;0.220053354;73;5874;78.47090798;41.40695608;762.3417183;753.1436149;7867.85082
32.85;0.220053354;73;5874;78.41429237;41.40501311;762.3615433;753.1585566;7900.147624
32.85;0.220053354;73;5874;78.50835659;41.40608524;762.3813469;753.1734816;7842.820488
32.85;0.220053354;73;5874;78.4475698;41.40440094;762.4011291;753.1883897;7877.050812
32.85;0.220053354;73;5874;78.44972951;41.40398121;762.4208901;753.2032811;7874.703429
32.85;0.220053354;73;5874;78.43622717;41.40332444;762.4406298;753.2181558;7881.81336
32.85;0.220053354;73;5874;78.44677912;41.40325922;762.4603481;753.2330137;7874.6701
32.85;0.220053354;73;5874;78.43816604;41.40293712;762.4800453;753.2478549;7879.011013
32.85;0.220053354;73;5874;78.43927004;41.40287104;762.4997212;753.2626794;7877.845809
32.85;0.220053354;73;5874;78.43866719;41.40281196;762.5193759;753.2774873;7877.550153
32.85;0.220053354;73;5874;78.4362142;41.4027552;762.5390095;753.2922785;7878.441933
32.85;0.220053354;73;5874;78.43525174;41.40274307;762.5586219;753.307053;7878.679372
32.85;0.220053354;73;5874;78.43511069;41.40272718;762.5782131;753.321811;7878.235072
32.85;0.220053354;73;5874;78.43302223;41.40268089;762.5977832;753.3365523;7879.149648
32.85;0.220053354;73;5874;78.43374991;41.40265373;762.6173323;753.3512771;7878.204508
32.85;0.220053354;73;5874;78.43277432;41.40260305;762.6368603;753.3659853;7878.331167
32.85;0.220053354;73;5874;78.43188909;41.40254362;762.6563672;753.380677;7878.365842
32.85;0.220053354;73;5874;78.42834772;41.40243284;762.6758532;753.3953522;7880.072594
32.85;0.220053354;73;5874;78.42911064;41.40238018;762.6953181;753.4100108;7879.098095
32.85;0.220053354;73;5874;78.42887684;41.40230228;762.7147621;753.424653;7878.54472
32.85;0.220053354;73;5874;78.42692783;41.4022211;762.7341851;753.4392787;7879.246641
32.85;0.220053354;73;5874;78.42681552;41.40213811;762.7535871;753.453888;7878.578685
32.85;0.220053354;73;5874;78.42348276;41.40201618;762.7729683;753.4684809;7880.043879
32.85;0.220053354;73;5874;78.42487356;41.4019499;762.7923286;753.4830573;7878.428568
32.85;0.220053354;73;5874;78.42412338;41.40187067;762.811668;753.4976173;7878.134746
32.85;0.220053354;73;5874;78.42306683;41.4017861;762.8309866;753.512161;7877.945466
32.85;0.220053354;73;5874;78.42180357;41.40169862;762.8502844;753.5266883;7877.788318
32.85;0.220053354;73;5874;78.42027568;41.40160466;762.8695614;753.5411993;7877.685556
32.85;0.220053354;73;5874;78.41835355;41.40150072;762.8888176;753.5556939;7877.78938
32.85;0.220053354;73;5874;78.4168508;41.40141348;762.908053;753.5701723;7877.733472
32.85;0.220053354;73;5874;78.41483872;41.40129144;762.9272678;753.5846344;7877.797222
32.85;0.220053354;73;5874;78.41333675;41.40114996;762.9464618;753.5990802;7877.351394
32.85;0.220053354;73;5874;78.4105348;41.40100355;762.9656351;753.6135098;7877.991756
32.85;0.220053354;73;5874;78.40952903;41.40083452;762.9847878;753.6279231;7877.18319
32.85;0.220053354;73;5874;78.40705057;41.40063953;763.0039199;753.6423203;7877.303616
32.85;0.220053354;73;5874;78.40577127;41.40046894;763.0230313;753.6567012;7876.763406
32.85;0.220053354;73;5874;78.40376545;41.40026787;763.0421221;753.671066;7876.506422
32.85;0.220053354;73;5874;78.40200499;41.40007071;763.0611924;753.6854146;7876.146923
32.85;0.220053354;73;5874;78.40019262;41.39984827;763.0802421;753.6997471;7875.660273
32.85;0.220053354;73;5874;78.39797644;41.3996218;763.0992713;753.7140635;7875.512414
32.85;0.220053354;73;5874;78.39593985;41.39936929;763.11828;753.7283638;7875.103015
32.85;0.220053354;73;5874;78.39365682;41.399115;763.1372682;753.742648;7874.93432
32.85;0.220053354;73;5874;78.39153567;41.39883342;763.156236;753.7569161;7874.494497
32.85;0.220053354;73;5874;78.38922129;41.39855168;763.1751833;753.7711682;7874.220045
32.85;0.220053354;73;5874;78.38671688;41.39824529;763.1941102;753.7854043;7873.894819
32.85;0.220053354;73;5874;78.38397019;41.39792891;763.2130167;753.7996243;7873.640328
32.85;0.220053354;73;5874;78.38129234;41.39760634;763.2319028;753.8138284;7873.264934
32.85;0.220053354;73;5874;78.37854563;41.3972722;763.2507686;753.8280165;7872.885713
32.85;0.220053354;73;5874;78.37576074;41.3969234;763.269614;753.8421886;7872.498631
32.85;0.220053354;73;5874;78.37295137;41.39655824;763.2884391;753.8563449;7872.099687
32.85;0.220053354;73;5874;78.37011926;41.39617617;763.307244;753.8704851;7871.685911
32.85;0.220053354;73;5874;78.36725876;41.39577758;763.3260286;753.8846095;7871.25602
32.85;0.220053354;73;5874;78.36436211;41.39536341;763.3447929;753.898718;7870.810459
32.85;0.220053354;73;5874;78.36149844;41.39494083;763.3635371;753.9128107;7870.341532
32.85;0.220053354;73;5874;78.35842989;41.39448807;763.382261;753.9268875;7869.880343
32.85;0.220053354;73;5874;78.35543291;41.39403908;763.4009648;753.9409484;7869.389674
32.85;0.220053354;73;5874;78.35229479;41.39356431;763.4196484;753.9549936;7868.844831
32.85;0.220053354;73;5874;78.34907069;41.39308199;763.4383118;753.9690229;7868.308771
32.85;0.220053354;73;5874;78.34570234;41.39258509;763.4569552;753.9830365;7867.756977
32.85;0.220053354;73;5874;78.34228856;41.39208277;763.4755785;753.9970343;7867.18113
32.85;0.220053354;73;5874;78.33864471;41.3915572;763.4941817;754.0110164;7866.67182
32.85;0.220053354;73;5874;78.33518566;41.3910302;763.5127648;754.0249828;7866.080422
32.85;0.220053354;73;5874;78.33150499;41.39047315;763.531328;754.0389335;7865.555981
32.85;0.220053354;73;5874;78.32736772;41.38988209;763.5498711;754.0528684;7865.26494
32.85;0.220053354;73;5874;78.32423159;41.38932538;763.5683943;754.0667877;7864.467931
32.85;0.220053354;73;5874;78.32053838;41.38872092;763.5868975;754.0806914;7863.824737
32.85;0.220053354;73;5874;78.31637233;41.3880919;763.6053807;754.0945794;7863.445263
32.85;0.220053354;73;5874;78.31312775;41.38749708;763.6238441;754.1084518;7862.595045
32.85;0.220053354;73;5874;78.30928805;41.38685119;763.6422875;754.1223086;7861.905183
32.85;0.220053354;73;5874;78.30551715;41.38621127;763.6607111;754.1361498;7861.24207
32.85;0.220053354;73;5874;78.30167387;41.38555551;763.6791148;754.1499755;7860.565029
32.85;0.220053354;73;5874;78.29774749;41.38488694;763.6974987;754.1637856;7859.892864
32.85;0.220053354;73;5874;78.29326632;41.38418847;763.7158628;754.1775801;7859.514303
32.85;0.220053354;73;5874;78.28965139;41.38351006;763.7342071;754.1913592;7858.621317
32.85;0.220053354;73;5874;78.28610519;41.38284632;763.7525316;754.2051228;7857.714474
32.85;0.220053354;73;5874;78.28162605;41.38211218;763.7708364;754.2188709;7857.179027
32.85;0.220053354;73;5874;78.27786258;41.38142295;763.7891214;754.2326035;7856.469169
32.85;0.220053354;73;5874;78.27330487;41.38065151;763.8073868;754.2463207;7856.00297
32.85;0.220053354;73;5874;78.26984135;41.37995052;763.8256325;754.2600225;7855.110666
32.85;0.220053354;73;5874;78.26553631;41.37918175;763.8438585;754.2737088;7854.464506
32.85;0.220053354;73;5874;78.2608217;41.378408;763.8620649;754.2873798;7854.131824
32.85;0.220053354;73;5874;78.25766499;41.37769824;763.8802516;754.3010354;7852.986387
32.85;0.220053354;73;5874;78.25329313;41.37690844;763.8984188;754.3146756;7852.275725
32.85;0.220053354;73;5874;78.24962016;41.37624859;763.9165664;754.3283005;7851.707351
32.85;0.220053354;73;5874;78.2453919;41.37544116;763.9346944;754.3419101;7850.792983
32.85;0.220053354;73;5874;78.24132702;41.37465459;763.9528029;754.3555044;7850.003906
32.85;0.220053354;73;5874;78.23708547;41.37385478;763.9708919;754.3690834;7849.333245
32.85;0.220053354;73;5874;78.23249246;41.37304831;763.9889614;754.3826471;7848.894869
32.85;0.220053354;73;5874;78.22804125;41.37226236;764.0070114;754.3961956;7848.509951
32.85;0.220053354;73;5874;78.22499461;41.37149873;764.025042;754.4097288;7847.179059
32.85;0.220053354;73;5874;78.22097038;41.37071656;764.0430531;754.4232469;7846.353077
32.85;0.220053354;73;5874;78.21672043;41.36992683;764.0610449;754.4367497;7845.653806
32.85;0.220053354;73;5874;78.21258665;41.36914054;764.0790172;754.4502373;7844.909882
32.85;0.220053354;73;5874;78.20844999;41.36835111;764.0969702;754.4637098;7844.172298
32.85;0.220053354;73;5874;78.20434162;41.3675608;764.1149038;754.4771671;7843.437709
32.85;0.220053354;73;5874;78.20030341;41.36683612;764.1328182;754.4906093;7842.975826
32.85;0.220053354;73;5874;78.1927318;41.36584282;764.1507132;754.5040364;7843.951622
32.85;0.220053354;73;5874;78.18862974;41.36510256;764.1685889;754.5174483;7843.752936
32.85;0.220053354;73;5874;78.18055799;41.36407985;764.1864454;754.5308452;7845.098875
32.85;0.220053354;73;5874;78.179493;41.36327785;764.2042826;754.544227;7842.665941
32.85;0.220053354;73;5874;78.17491508;41.36251079;764.2221006;754.5575938;7842.645581
32.85;0.220053354;73;5874;78.16751501;41.36150142;764.2398994;754.5709456;7843.571106
32.85;0.220053354;73;5874;78.16768886;41.36072345;764.257679;754.5842823;7840.24163
32.85;0.220053354;73;5874;78.16522026;41.35993129;764.2754395;754.597604;7838.428452
32.85;0.220053354;73;5874;78.16196618;41.35915373;764.2931809;754.6109108;7837.124671
32.85;0.220053354;73;5874;78.15809565;41.35837312;764.3109031;754.6242026;7836.190443
32.85;0.220053354;73;5874;78.1540299;41.35759168;764.3286062;754.6374795;7835.382641
32.85;0.220053354;73;5874;78.14990987;41.35681001;764.3462902;754.6507414;7834.620292
32.85;0.220053354;73;5874;78.14597214;41.35604502;764.3639552;754.6639884;7833.846606
32.85;0.220053354;73;5874;78.14098226;41.35520791;764.3816012;754.6772205;7833.64756
32.85;0.220053354;73;5874;78.13959751;41.35458173;764.3992281;754.6904377;7831.717374
32.85;0.220053354;73;5874;78.13557594;41.35385962;764.4168361;754.7036401;7830.901512
32.85;0.220053354;73;5874;78.12638675;41.35284001;764.4344251;754.7168276;7832.660206
32.85;0.220053354;73;5874;78.12292998;41.35200976;764.4519951;754.7300003;7831.772987
32.85;0.220053354;73;5874;78.11893472;41.35119792;764.4695462;754.7431582;7831.205432
32.85;0.220053354;73;5874;78.11751631;41.35051316;764.4870784;754.7563013;7829.357419
32.85;0.220053354;73;5874;78.11412638;41.34972037;764.5045916;754.7694296;7828.371145
32.85;0.220053354;73;5874;78.11237558;41.34902432;764.5220861;754.7825431;7826.431425
32.85;0.220053354;73;5874;78.10704908;41.34825832;764.5395616;754.7956419;7826.546139
32.85;0.220053354;73;5874;78.10220809;41.34749211;764.5570184;754.808726;7826.424982
32.85;0.220053354;73;5874;78.09769734;41.34672625;764.5744563;754.8217954;7826.150551
32.85;0.220053354;73;5874;78.09341523;41.34596138;764.5918754;754.83485;7825.778968
32.85;0.220053354;73;5874;78.09283484;41.34532956;764.6092758;754.84789;7823.354478
32.85;0.220053354;73;5874;78.08890529;41.34460912;764.6266574;754.8609153;7822.776189
32.85;0.220053354;73;5874;78.08513508;41.34388666;764.6440203;754.873926;7822.198542
32.85;0.220053354;73;5874;78.08152198;41.343162;764.6613645;754.886922;7821.601233
32.85;0.220053354;90;5874;77.98903554;41.34231394;764.67869;754.8999034;7826.866295
32.85;0.220053354;90;5874;77.89239134;41.34209618;764.6959968;754.9128703;7796.33317
32.85;0.220053354;90;5874;77.63229895;41.33935208;764.713285;754.9258225;7858.116215
32.85;0.220053354;90;5874;77.52337983;41.33723784;764.7305545;754.9387602;7847.155183
32.85;0.220053354;90;5874;77.46924505;41.33569159;764.7478055;754.9516833;7807.119797
32.85;0.220053354;90;5874;77.21974539;41.33024506;764.7650378;754.964592;7886.056823
32.85;0.220053354;90;5874;77.24786093;41.32780235;764.7822516;754.977486;7805.263833
32.85;0.220053354;90;5874;77.00925448;41.32071656;764.7994468;754.9903656;7888.011942
32.85;0.220053354;90;5874;77.07058914;41.31708348;764.8166235;755.0032307;7793.252716
32.85;0.220053354;90;5874;76.83330048;41.30840429;764.8337817;755.0160814;7884.773778
32.85;0.220053354;90;5874;76.92957627;41.30393894;764.8509214;755.0289176;7773.848892
32.85;0.220053354;90;5874;76.68566424;41.29418133;764.8680427;755.0417393;7878.01468
32.85;0.220053354;90;5874;76.78386913;41.28882988;764.8851455;755.0545467;7765.978056
32.85;0.220053354;90;5874;76.56115493;41.27929229;764.9022298;755.0673396;7869.30924
32.85;0.220053354;90;5874;76.68541156;41.27438514;764.9192958;755.0801182;7746.115711
32.85;0.220053354;90;5874;76.45457026;41.2650462;764.9363433;755.0928823;7860.610196
32.85;0.220053354;90;5874;76.60222671;41.26115835;764.9533725;755.1056322;7727.314875
32.85;0.220053354;90;5874;76.35874884;41.25234752;764.9703834;755.1183677;7855.600341
32.85;0.220053354;90;5874;76.53365591;41.24990848;764.9873759;755.1310888;7709.138578
32.85;0.220053354;90;5874;76.30191209;41.24250331;765.0043501;755.1437957;7833.173743
32.85;0.220053354;90;5874;76.47089299;41.24051269;765.021306;755.1564883;7698.697451
32.85;0.220053354;90;5874;76.12023358;41.23187038;765.0382436;755.1691666;7907.358809
32.85;0.220053354;90;5874;76.2111805;41.22775389;765.055163;755.1818306;7826.520164
32.85;0.220053354;90;3834;76.20797577;40.6823552;765.0720642;755.1944804;7307.093252
32.85;0.220053354;90;3834;76.42035119;40.68261657;764.8322953;754.9643606;7136.297542
32.85;0.220053354;90;3834;76.42745284;40.6830174;764.5927847;754.7344996;7099.003233
32.85;0.220053354;90;3834;76.31363893;40.68224712;764.3535322;754.504897;7146.785033
32.85;0.220053354;90;3834;76.28088311;40.68182642;764.1145375;754.2755527;7144.123305
32.85;0.220053354;90;3834;76.24606244;40.6812206;763.8758004;754.0464662;7143.530279
32.85;0.220053354;90;3834;76.22133648;40.68081139;763.6373204;753.8176373;7137.343636
32.85;0.220053354;90;3834;76.18860783;40.68035653;763.3990975;753.5890657;7137.842259
32.85;0.220053354;90;3834;76.16783926;40.6799642;763.1611312;753.3607512;7131.553107
32.85;0.220053354;90;3834;76.14136642;40.67938129;762.9234214;753.1326934;7130.207306
32.85;0.220053354;90;3834;76.12239886;40.67868237;762.6859677;752.904892;7124.875645
32.85;0.220053354;90;3834;76.10108524;40.67774046;762.4487698;752.6773468;7122.05349
32.85;0.220053354;90;3834;76.08330006;40.67660185;762.2118276;752.4500575;7117.744907
32.85;0.220053354;90;3834;75.96740376;40.67780219;761.9751406;752.2230237;7186.337629
32.85;0.220053354;90;3834;75.82974119;40.67423348;761.7387087;751.9962452;7272.28206
32.85;0.220053354;90;3834;76.02333407;40.67306019;761.5025316;751.7697218;7132.115503
32.85;0.220053354;90;3834;75.91250317;40.66887987;761.2666089;751.543453;7193.595409
32.85;0.220053354;90;3834;76.04103535;40.66876826;761.0309405;751.3174387;7095.299074
32.85;0.220053354;90;3834;75.89866435;40.66452551;760.795526;751.0916786;7179.321728
32.85;0.220053354;90;3834;75.87405609;40.66070373;760.5603651;750.8661723;7187.195726
32.85;0.220053354;90;3834;75.87643024;40.65696105;760.3254577;750.6409196;7175.668405
32.85;0.220053354;90;3834;75.87755069;40.65345602;760.0908033;750.4159201;7164.316513
32.85;0.220053354;90;3834;75.84136465;40.64984442;759.8564019;750.1911737;7178.334007
32.85;0.220053354;90;3834;75.85990557;40.64701549;759.622253;749.96668;7156.495276
32.85;0.220053354;90;3834;75.81104428;40.64359239;759.3883563;749.7424388;7179.559908
32.85;0.220053354;90;3834;75.85793508;40.64153592;759.1547118;749.5184497;7139.467088
32.85;0.220053354;90;3834;75.81043327;40.63836736;758.9213189;749.2947124;7162.551224
32.85;0.220053354;90;3834;75.81866332;40.63612153;758.6881776;749.0712268;7149.061906
32.85;0.220053354;90;3834;75.81440811;40.63389335;758.4552875;748.8479924;7143.57589
32.85;0.220053354;90;3834;75.78722705;40.63134099;758.2226483;748.6250091;7153.594535
32.85;0.220053354;90;3834;75.78741647;40.62922988;757.9902598;748.4022765;7145.531259
32.85;0.220053354;90;3834;75.77920364;40.62713171;757.7581217;748.1797944;7143.071935
32.85;0.220053354;90;3834;75.76122571;40.62487188;757.5262338;747.9575625;7147.276178
32.85;0.220053354;90;3834;75.75509139;40.62281618;757.2945957;747.7355804;7143.535351
32.85;0.220053354;90;3834;75.73790464;40.62056297;757.0632072;747.513848;7147.306356
32.85;0.220053354;90;3834;75.74081972;40.61865232;756.832068;747.2923649;7137.807021
32.85;0.220053354;90;3834;75.72284804;40.61640942;756.6011779;747.0711308;7142.177566
32.85;0.220053354;90;3834;75.70795074;40.61413254;756.3705366;746.8501455;7144.473864
32.85;0.220053354;90;3834;75.70643439;40.61200568;756.1401438;746.6294087;7138.076253
32.85;0.220053354;90;3834;75.70732996;40.61000046;755.9099992;746.4089202;7130.140029
32.85;0.220053354;90;3834;75.69019012;40.60770611;755.6801027;746.1886795;7134.082478
32.85;0.220053354;90;3834;75.68553017;40.60551814;755.4504538;745.9686866;7129.847757
32.85;0.220053354;90;3834;75.67914096;40.60333514;755.2210525;745.7489409;7126.73937
32.85;0.220053354;90;3834;75.67174849;40.60111629;754.9918983;745.5294424;7124.236263
32.85;0.220053354;90;3834;75.6650989;40.59888411;754.762991;745.3101907;7121.216974
32.85;0.220053354;90;3834;75.65850546;40.5966547;754.5343304;745.0911856;7118.036563
32.85;0.220053354;90;3834;75.65104565;40.5943957;754.3059161;744.8724267;7115.375298
32.85;0.220053354;90;3834;75.64653505;40.59217485;754.077748;744.6539138;7110.837375
32.85;0.220053354;90;3834;75.64310794;40.58998931;753.8498257;744.4356467;7105.589121
32.85;0.220053354;90;3834;75.62733574;40.58754342;753.6221491;744.2176249;7108.520723
32.85;0.220053354;90;3834;75.62530131;40.58526594;753.3947177;743.9998483;7102.210027
32.85;0.220053354;90;3834;75.60941438;40.58274664;753.1675315;743.7823166;7104.977959
32.85;0.220053354;90;3834;75.60046773;40.58025793;752.94059;743.5650296;7102.994087
32.85;0.220053354;90;3834;75.59268224;40.57776231;752.713893;743.3479868;7100.070572
32.85;0.220053354;90;3834;75.61411402;40.57590607;752.4874404;743.1311881;7077.446116
32.85;0.220053354;90;3834;75.6038823;40.57372826;752.2612317;742.9146332;7076.040477
32.85;0.220053354;90;3834;75.6098708;40.57186547;752.0352668;742.6983218;7063.723303
32.85;0.220053354;90;3834;75.56085209;40.56893367;751.8095454;742.4822537;7088.181812
32.85;0.220053354;90;3834;75.55964074;40.56612139;751.5840672;742.2664285;7080.564095
32.85;0.220053354;90;3834;75.69332711;40.56726923;751.3588319;742.050846;6979.002749
32.85;0.220053354;90;3834;75.52490512;40.56378304;751.1338394;741.8355059;7083.82029
32.85;0.220053354;90;3834;75.50235597;40.56064804;750.9090892;741.6204079;7091.776656
32.85;0.220053354;90;3834;75.50710396;40.5575869;750.6845813;741.4055519;7079.721011
32.85;0.220053354;90;3834;75.39761751;40.55179912;750.4603153;741.1909374;7146.097482
32.85;0.220053354;90;3834;75.37301602;40.54617848;750.2362909;740.9765643;7155.130125
32.85;0.220053354;90;3834;75.38642253;40.54132224;750.0125079;740.7624322;7136.259067
32.85;0.220053354;90;3834;75.38950997;40.53693004;749.7889661;740.5485409;7123.827585
32.85;0.220053354;90;3834;75.36016061;40.53241042;749.5656651;740.3348901;7134.788883
32.85;0.220053354;90;3834;75.35752005;40.52738629;749.3426047;740.1214796;7127.089028
32.85;0.220053354;90;3834;75.35426423;40.52262814;749.1197847;739.908309;7119.224326
32.85;0.220053354;90;3834;75.34196357;40.51832106;748.8972048;739.6953782;7116.931882
32.85;0.220053354;90;3834;75.32607757;40.51418109;748.6748647;739.4826867;7117.960344
32.85;0.220053354;90;3834;75.31709364;40.50951839;748.4527642;739.2702345;7114.073014
32.85;0.220053354;90;3834;75.31117305;40.50513635;748.230903;739.0580211;7107.721848
32.85;0.220053354;90;3834;75.3052849;40.50099762;748.0092809;738.8460464;7100.886746
32.85;0.220053354;90;3834;75.28885387;40.49726751;747.7878975;738.63431;7100.850589
32.85;0.220053354;90;3834;75.27332788;40.49376868;747.5667528;738.4228118;7101.075306
32.85;0.220053354;90;3834;75.26257866;40.48974905;747.3458463;738.2115513;7097.838008
32.85;0.220053354;90;3834;75.25538621;40.48594637;747.1251778;738.0005284;7091.879302
32.85;0.220053354;90;3834;75.24776916;40.4823008;746.9047471;737.7897428;7085.849198
32.85;0.220053354;90;3834;75.24492754;40.47887775;746.684554;737.5791943;7075.987884
32.85;0.220053354;90;3834;75.21741633;40.47557921;746.4645981;737.3688824;7084.223898
32.85;0.220053354;90;3834;75.21016558;40.4718142;746.2448792;737.1588071;7077.96398
32.85;0.220053354;90;3834;75.20300664;40.46833764;746.0253971;736.948968;7071.207641
32.85;0.220053354;90;3834;75.18331004;40.46501886;745.8061514;736.7393649;7072.758512
32.85;0.220053354;90;3834;75.16864514;40.46188726;745.587142;736.5299974;7071.729811
32.85;0.220053354;90;3834;75.15640332;40.45812174;745.3683686;736.3208654;7068.789554
32.85;0.220053354;90;3834;75.14831498;40.45446682;745.149831;736.1119685;7062.77424
32.85;0.220053354;90;3834;75.1394623;40.45087847;744.9315288;735.9033066;7056.968091
32.85;0.220053354;90;3834;75.13325565;40.44738261;744.7134618;735.6948793;7048.922188
32.85;0.220053354;90;3834;75.12188842;40.4440919;744.4956298;735.4866863;7044.561817
32.85;0.220053354;90;3834;75.0982121;40.44056603;744.2780326;735.2787275;7049.470076
32.85;0.220053354;90;3834;75.09206825;40.43675271;744.0606697;735.0710025;7041.542867
32.85;0.220053354;90;3834;75.07106463;40.43330884;743.8435412;734.8635111;7043.499034
32.85;0.220053354;90;3834;75.05669842;40.43001948;743.6266465;734.656253;7041.750472
32.85;0.220053354;90;3834;75.04419453;40.42608834;743.4099856;734.4492279;7038.464799
32.85;0.220053354;90;3834;75.0355435;40.42227526;743.1935582;734.2424357;7032.335045
32.85;0.220053354;90;3834;75.02619124;40.41852808;742.9773639;734.035876;7026.402024
32.85;0.220053354;90;3834;75.01951607;40.41487343;742.7614026;733.8295485;7018.226499
32.85;0.220053354;90;3834;75.00843619;40.41144098;742.545674;733.6234531;7013.21234
32.85;0.220053354;90;3834;74.98184953;40.40779337;742.3301779;733.4175894;7019.883498
32.85;0.220053354;90;3834;74.9742302;40.40380098;742.1149139;733.2119572;7012.772798
32.85;0.220053354;90;3834;74.96766596;40.40011783;741.8998819;733.0065563;7004.426613
32.85;0.220053354;90;3834;74.95582549;40.39661965;741.6850817;732.8013863;6999.873296
32.85;0.220053354;90;3834;74.93083911;40.39292931;741.4705128;732.596447;7005.29862
32.85;0.220053354;90;3834;74.92420377;40.38893012;741.2561752;732.3917382;6997.296276
32.85;0.220053354;90;3834;74.92271131;40.38539025;741.0420685;732.1872595;6985.067727
32.85;0.220053354;90;3834;74.88691822;40.38186581;740.8281926;731.9830108;6998.091743
32.85;0.220053354;90;3834;74.87703998;40.37777921;740.6145471;731.7789918;6992.674133
32.85;0.220053354;90;3834;74.8676484;40.37388043;740.4011318;731.5752021;6986.667509
32.85;0.220053354;90;3834;74.85911126;40.37006384;740.1879464;731.3716417;6979.806016
32.85;0.220053354;90;3834;74.85524956;40.36642048;739.9749908;731.1683101;6969.207118
32.85;0.220053354;90;3834;74.8240695;40.36287285;739.7622646;730.9652072;6978.960009
32.85;0.220053354;90;3834;74.81619427;40.35878336;739.5497677;730.7623326;6971.967628
32.85;0.220053354;90;3834;74.80769872;40.35500317;739.3374997;730.5596862;6965.041038
32.85;0.220053354;90;3834;74.78750676;40.35137671;739.1254605;730.3572677;6965.969126
32.85;0.220053354;90;3834;74.65934614;40.35047299;738.9136497;730.1550768;7030.2966
32.85;0.220053354;90;3834;74.66941598;40.35410451;738.7020671;729.9531132;7011.712667
32.85;0.220053354;90;3834;74.67957514;40.35612655;738.4907126;729.7513767;6994.534948
32.85;0.220053354;90;3834;74.78240654;40.35369013;738.2795858;729.5498671;6924.497394
32.85;0.220053354;90;3834;74.60767833;40.34948294;738.0686865;729.3485841;7012.317367
32.85;0.220053354;90;3834;75.07055487;40.35745248;737.8580144;729.1475274;6694.881502
32.85;0.220053354;90;3834;74.93937227;40.35149773;737.6475693;728.9466968;6771.172546
32.85;0.220053354;90;3834;74.86081847;40.34367422;737.437351;728.746092;6815.350823
32.85;0.220053354;90;3834;74.85188161;40.33802544;737.2273592;728.5457128;6808.136606
32.85;0.220053354;90;3834;74.62529036;40.3293305;737.0175937;728.3455589;6954.307557
32.85;0.220053354;90;3834;74.82843354;40.32711786;736.8080542;728.1456301;6805.088811
32.85;0.220053354;90;3834;74.82960111;40.32265816;736.5987405;727.9459261;6797.857836
32.85;0.220053354;90;3834;75.05627646;40.32445171;736.3896524;727.7464467;6630.054115
32.85;0.220053354;90;3834;74.44313826;40.32025403;736.1807895;727.5471916;7018.424791
32.85;0.220053354;90;3834;74.51871586;40.32467472;735.9721517;727.3481605;6964.015279
32.85;0.220053354;90;3834;74.50472892;40.32590631;735.7637387;727.1493532;6961.692893
32.85;0.220053354;90;3834;74.63544716;40.32304053;735.5555503;726.9507695;6878.448844
32.85;0.220053354;90;3834;74.46491312;40.31600729;735.3475862;726.7524091;6968.895924
32.85;0.220053354;90;3834;74.93303655;40.32162451;735.1398462;726.5542718;6647.552009
32.85;0.468697763;90;3834;74.66189139;37.52377546;734.93233;726.3563572;6682.799191
32.85;0.468697763;90;3834;74.55858818;37.22703721;734.7250374;726.1586652;6719.785302
32.85;0.468697763;90;3834;74.44564556;36.97614159;734.5179682;725.9611955;6759.028435
32.85;0.468697763;90;3834;74.28230731;36.81189142;734.3111222;725.7639479;6815.029651
32.85;0.468697763;90;3834;74.12279005;36.7230764;734.104499;725.5669221;6892.212545
32.85;0.468697763;90;3834;74.13707268;36.64542462;733.8980984;725.3701178;6875.096181
32.85;0.468697763;90;3834;74.10697934;36.57449708;733.6919203;725.1735348;6871.72341
32.85;0.468697763;90;3834;74.96081183;36.52758691;733.4859643;724.9771728;6312.582146
32.85;0.468697763;90;3834;74.54782433;36.44696085;733.2802302;724.7810317;6601.332977
32.85;0.468697763;90;3834;74.3635122;36.38876405;733.0747179;724.5851111;6720.474399
32.85;0.468697763;90;3834;74.33753711;36.35085836;732.8694269;724.3894108;6727.441348
32.85;0.468697763;90;3834;74.35745981;36.33064339;732.6643572;724.1939306;6703.81453
32.85;0.468697763;90;3834;74.30070384;36.31659669;732.4595084;723.9986702;6733.342185
32.85;0.468697763;90;3834;74.28728314;36.30748456;732.2548804;723.8036294;6735.078967
32.85;0.468697763;90;3834;74.31477549;36.3012584;732.0504729;723.6088079;6709.403588
32.85;0.468697763;90;3834;74.26509668;36.29553163;731.8462856;723.4142054;6736.861519
32.85;0.468697763;90;3834;74.26974225;36.29155979;731.6423183;723.2198218;6728.094563
32.85;0.468697763;90;3834;74.2628076;36.28752693;731.4385708;723.0256568;6727.296945
32.85;0.468697763;90;3834;74.26158182;36.2845616;731.2350429;722.8317101;6722.610927
32.85;0.468697763;90;3834;74.25227659;36.28213665;731.0317342;722.6379815;6723.488783
32.85;0.468697763;90;3834;74.26130774;36.28031005;730.8286447;722.4444707;6712.052359
32.85;0.468697763;90;3834;74.28141223;36.27930351;730.625774;722.2511775;6692.750743
32.85;0.468697763;90;3834;74.23515658;36.27795523;730.4231218;722.0581017;6718.431987
32.85;0.468697763;90;3834;74.23854902;36.27666846;730.2206881;721.865243;6711.232874
32.85;0.468697763;90;3834;74.23373841;36.27540401;730.0184724;721.6726011;6709.212179
32.85;0.468697763;90;3834;74.23298584;36.27441588;729.8164747;721.4801759;6704.126651
32.85;0.468697763;90;3834;74.22825792;36.27344321;729.6146946;721.2879671;6701.99696
32.85;0.468697763;90;3834;74.25596476;36.27300801;729.4131319;721.0959744;6677.561249
32.85;0.468697763;90;3834;74.20482928;36.27187117;729.2117864;720.9041975;6706.536549
32.85;0.468697763;90;3834;74.20536805;36.27075058;729.0106579;720.7126364;6700.856609
32.85;0.468697763;90;3834;74.21467726;36.26977296;728.8097461;720.5212906;6689.233404
32.85;0.468697763;90;3834;74.23626677;36.26926419;728.6090508;720.33016;6668.782573
32.85;0.468697763;90;3834;74.20059932;36.26821545;728.4085717;720.1392443;6687.081735
32.85;0.468697763;90;3834;74.18179109;36.26671695;728.2083087;719.9485433;6694.611615
32.85;0.468697763;90;3834;74.22245434;36.26609045;728.0082614;719.7580568;6661.204896
32.85;0.468697763;90;3834;74.19062636;36.26507419;727.8084297;719.5677844;6676.994928
32.85;0.468697763;90;3834;74.16283557;36.26345706;727.6088134;719.377726;6690.560145
32.85;0.468697763;90;3834;74.20756101;36.26274644;727.4094121;719.1878813;6654.522298
32.85;0.468697763;90;3834;74.20761365;36.26227131;727.2102257;718.9982501;6648.516524
32.85;0.468697763;90;3834;74.20474696;36.26178855;727.0112539;718.8088321;6644.766246
32.85;0.468697763;90;3834;74.19643036;36.26115727;726.8124965;718.6196271;6644.804129
32.85;0.468697763;90;3834;74.20035597;36.26068755;726.6139533;718.4306349;6636.636633
32.85;0.468697763;90;3834;74.13870846;36.25920715;726.415624;718.2418552;6672.567891
32.85;0.468697763;90;3834;73.71917449;36.27960927;726.2175084;718.0532878;6890.784768
32.85;0.468697763;90;3834;73.83096031;36.34259106;726.0196063;717.8649324;6789.403643
32.85;0.468697763;90;3834;74.33510108;36.32621156;725.8219174;717.6767888;6524.318987
32.85;0.468697763;90;3834;74.28205359;36.28030707;725.6244416;717.4888568;6570.084108
32.85;0.468697763;90;3834;74.20468315;36.25200309;725.4271785;717.3011361;6614.358621
32.85;0.468697763;90;3834;73.73970612;36.26086289;725.230128;717.1136265;6859.896439
32.85;0.468697763;90;3834;73.78033162;36.31770931;725.0332898;716.9263277;6803.725856
32.85;0.468697763;90;3834;73.82090434;36.3237043;724.8366638;716.7392396;6792.061764
32.85;0.468697763;90;3834;73.99208596;36.32144404;724.6402495;716.5523618;6693.040777
32.85;0.468697763;90;3834;73.44191934;36.29577555;724.444047;716.3656942;7036.335346
32.85;0.468697763;90;3834;73.75543413;36.29927292;724.2480558;716.1792364;6838.104513
32.85;0.468697763;90;3834;74.40532626;36.25248979;724.0522758;715.9929884;6454.662923
32.85;0.468697763;90;3834;74.09050954;36.22905394;723.8567068;715.8069497;6628.321958
32.85;0.468697763;90;3834;74.94096846;36.25401259;723.6613486;715.6211203;6061.520778
32.85;0.468697763;90;3834;73.97153722;36.23366744;723.4662008;715.4354998;6690.37579
21.85;0.468697763;90;3834;72.50518134;32.29158237;723.2712633;715.2500881;5098.219148
21.85;0.468697763;90;3834;71.6305185;32.32790195;723.0765358;715.0648848;5110.362514
21.85;0.468697763;90;3834;71.01057827;32.18843392;722.8820182;714.8798898;5166.745592
21.85;0.468697763;90;3834;70.15979909;31.80604848;722.6877102;714.6951028;5537.112203
21.85;0.468697763;90;3834;69.52140027;31.23396196;722.4936115;714.5105237;5813.821566
21.85;0.468697763;90;3834;68.89424874;30.42469509;722.299722;714.326152;6078.545723
21.85;0.468697763;90;3834;68.3498315;29.61178756;722.1060414;714.1419877;6278.400977
21.85;0.468697763;90;3834;67.91083674;28.86909707;721.9125695;713.9580305;6411.805145
21.85;0.468697763;90;3834;67.53634703;28.23597701;721.7193061;713.7742801;6511.375184
21.85;0.468697763;90;3834;67.21189698;27.69416579;721.5262509;713.5907364;6572.754096
21.85;0.468697763;90;3834;66.84587566;27.29747529;721.3334038;713.407399;6710.878207
21.85;0.468697763;90;3834;66.61447115;26.92676333;721.1407644;713.2242678;6716.440281
21.85;0.468697763;90;3834;66.36262398;26.64775759;720.9483326;713.0413426;6753.254195
21.85;0.468697763;90;3834;66.14775627;26.42583306;720.7561082;712.858623;6767.362734
21.85;0.468697763;90;3834;65.93228664;26.24653074;720.5640909;712.6761089;6793.762212
21.85;0.468697763;90;3834;65.74557965;26.09356281;720.3722805;712.4938;6798.085548
21.85;0.468697763;90;3834;65.52230168;25.96273478;720.1806768;712.3116961;6835.449226
21.85;0.468697763;90;3834;65.30963389;25.86100153;719.9892795;712.129797;6882.754724
21.85;0.468697763;90;3834;65.1376556;25.78115132;719.7980885;711.9481025;6912.335101
21.85;0.468697763;90;3834;64.99055194;25.71349507;719.6071035;711.7666122;6919.283547
21.85;0.468697763;90;3834;64.83969837;25.66434056;719.4163242;711.585326;6940.265625
21.85;0.468697763;90;3834;64.74302031;25.62638549;719.2257506;711.4042437;6918.829224
21.85;0.468697763;90;3834;64.60682791;25.58743596;719.0353823;711.223365;6934.698872
21.85;0.468697763;90;3834;64.46327828;25.54506095;718.8452191;711.0426897;6965.399425
21.85;0.468697763;90;3834;64.45013089;25.50343952;718.6552608;710.8622176;6884.67394
21.85;0.468697763;90;3834;64.36738395;25.46799451;718.4655073;710.6819484;6870.929055
21.85;0.468697763;90;3834;64.29240393;25.43226724;718.2759581;710.5018819;6859.896485
21.85;0.468697763;90;3834;64.19380294;25.39649006;718.0866133;710.3220179;6882.583082
21.85;0.468697763;90;3834;64.14317628;25.3525907;717.8974724;710.1423562;6863.595841
21.85;0.468697763;90;3834;64.10232037;25.31704528;717.7085354;709.9628964;6853.722794
21.85;0.468697763;90;3834;64.09250324;25.28794589;717.5198019;709.7836385;6830.259883
21.85;0.468697763;90;3834;64.09099519;25.26654721;717.3312718;709.6045821;6808.581157
21.85;0.468697763;90;3834;64.10348087;25.25372956;717.1429448;709.4257271;6781.147588
21.85;0.468697763;90;3834;64.13459858;25.24653758;716.9548208;709.2470732;6740.766846
21.85;0.468697763;90;3834;64.14289749;25.24488692;716.7668995;709.0686202;6724.660454
21.85;0.468697763;90;3834;64.16697392;25.24549225;716.5791807;708.8903679;6696.406325
21.85;0.468697763;90;3834;64.16978773;25.25152214;716.3916641;708.712316;6683.596283
21.85;0.468697763;90;3834;64.18146126;25.25681691;716.2043496;708.5344643;6662.143603
21.85;0.468697763;90;3834;64.17688171;25.25803064;716.017237;708.3568126;6656.090551
21.85;0.468697763;90;3834;64.18256144;25.25633761;715.8303259;708.1793607;6641.180672
21.85;0.468697763;90;3834;64.17386708;25.25622482;715.6436163;708.0021083;6639.006782
21.85;0.468697763;90;3834;64.17962798;25.25705546;715.4571078;707.8250552;6626.434317
21.85;0.468697763;90;3834;64.1383965;25.25718874;715.2708003;707.6482012;6658.281197
21.85;0.468697763;90;3834;64.14811034;25.25707768;715.0846936;707.4715461;6640.281431
21.85;0.468697763;90;3834;64.13403912;25.26041312;714.8987874;707.2950897;6642.321799
21.85;0.468697763;90;3834;64.1292202;25.25720132;714.7130815;707.1188316;6641.093166
21.85;0.468697763;90;3834;64.13874688;25.25105011;714.5275757;706.9427718;6627.880408
21.85;0.468697763;90;3834;64.1296223;25.24971915;714.3422698;706.7669099;6630.228076
21.85;0.468697763;90;3834;64.13050602;25.2507245;714.1571636;706.5912458;6622.997737
21.85;0.468697763;90;3834;64.1033691;25.25217835;713.9722568;706.4157792;6640.626396
21.85;0.468697763;90;3834;64.10126196;25.24644177;713.7875493;706.2405099;6638.766924
21.85;0.468697763;90;3834;64.10057009;25.2388435;713.6030408;706.0654377;6638.402928
21.85;0.468697763;90;3834;64.11715427;25.23604288;713.4187311;705.8905624;6621.62623
21.85;0.468697763;90;3834;64.10648705;25.23795573;713.23462;705.7158837;6630.871044
21.85;0.468697763;90;3834;64.11968289;25.2359634;713.0507073;705.5414014;6621.61236
21.85;0.468697763;90;3834;64.09101931;25.23425536;712.8669928;705.3671154;6650.087069
21.85;0.468697763;90;3834;64.12630889;25.23126166;712.6834762;705.1930253;6623.095689
21.85;0.468697763;90;3834;64.15005965;25.23363757;712.5001574;705.019131;6602.818727
21.85;0.468697763;90;3834;64.13794996;25.2368658;712.3170361;704.8454322;6616.833725
21.85;0.468697763;90;3834;64.13735567;25.23556688;712.1341121;704.6719287;6620.901609
21.85;0.468697763;90;3834;64.15532772;25.23669643;711.9513852;704.4986204;6604.600881
21.85;0.468697763;90;3834;64.15382207;25.24193447;711.7688553;704.3255069;6604.280648
21.85;0.468697763;90;3834;64.17110825;25.24026708;711.586522;704.1525881;6587.815458
21.85;0.468697763;90;3834;64.14608553;25.23686804;711.4043851;703.9798637;6613.196169
21.85;0.468697763;90;3834;64.15085915;25.23210739;711.2224445;703.8073335;6614.798542
21.85;0.468697763;90;3834;64.17327477;25.22847884;711.0407;703.6349974;6600.158065
21.85;0.468697763;90;3834;64.18874677;25.22705585;710.8591513;703.462855;6591.577246
21.85;0.468697763;90;3834;64.20158091;25.22674555;710.6777983;703.2909063;6584.463567
21.85;0.468697763;90;3834;64.2074377;25.22760634;710.4966406;703.1191508;6585.613247
21.85;0.468697763;90;3834;64.2191819;25.22893572;710.3156781;702.9475885;6580.20824
21.85;0.468697763;90;3834;64.19378461;25.23147128;710.1349107;702.7762191;6609.163328
21.85;0.468697763;90;3834;64.2480702;25.22924621;709.954338;702.6050425;6565.495791
21.85;0.468697763;90;3834;64.25870735;25.2275569;709.7739599;702.4340583;6560.563332
21.85;0.468697763;90;3834;64.26028385;25.22610471;709.5937761;702.2632663;6563.448741
21.85;0.468697763;90;3834;64.2603003;25.22654203;709.4137865;702.0926665;6566.925693
21.85;0.468697763;90;3834;64.21346773;25.22889048;709.2339909;701.9222584;6613.991642
21.85;0.468697763;90;3834;64.27375091;25.22643295;709.054389;701.752042;6567.00395
21.85;0.468697763;90;3834;64.28169781;25.22515142;708.8749806;701.582017;6562.217598
21.85;0.468697763;90;3834;64.29620623;25.22374449;708.6957655;701.4121832;6552.024969
21.85;0.468697763;90;3834;64.26306463;25.22376429;708.5167435;701.2425403;6587.251105
21.85;0.468697763;90;3834;64.29454624;25.221649;708.3379145;701.0730882;6564.301377
21.85;0.468697763;90;3834;64.30314624;25.22076228;708.1592781;700.9038267;6559.256387
21.85;0.468697763;90;3834;64.30631957;25.220731;707.9808342;700.7347554;6559.847722
21.85;0.468697763;90;3834;64.31531683;25.22037804;707.8025826;700.5658743;6555.003908
21.85;0.468697763;90;3834;64.31915371;25.22019452;707.6245231;700.3971832;6554.37943
21.85;0.468697763;90;3834;64.31807511;25.22012165;707.4466554;700.2286816;6558.391872
21.85;0.468697763;90;3834;64.32545364;25.21969026;707.2689794;700.0603696;6554.246454
21.85;0.468697763;69;3834;64.36377202;25.2196602;707.0914948;699.8922468;6565.816567
21.85;0.468697763;69;3834;64.46595294;25.22067996;706.9142015;699.7243131;6568.808877
21.85;0.468697763;69;3834;64.57085275;25.22501254;706.7370992;699.5565682;6569.022169
21.85;0.468697763;69;3834;64.68487674;25.2314098;706.5601878;699.389012;6558.011828
21.85;0.468697763;69;3834;64.80069117;25.23984027;706.383467;699.2216441;6542.313504
21.85;0.468697763;69;3834;64.88020451;25.25056575;706.2069366;699.0544645;6551.865154
21.85;0.468697763;69;3834;64.97134626;25.26066477;706.0305964;698.8874728;6539.526537
21.85;0.468697763;69;3834;65.04474733;25.27390757;705.8544462;698.720669;6541.134237
21.85;0.468697763;69;3834;65.09815857;25.28968989;705.6784858;698.5540527;6552.97339
21.85;0.468697763;69;3834;65.13144586;25.3104341;705.5027151;698.3876237;6574.487509
21.85;0.468697763;69;3834;65.18336534;25.33156456;705.3271337;698.2213819;6574.838742
21.85;0.468697763;69;3834;65.22096907;25.34853199;705.1517415;698.055327;6580.496065
21.85;0.468697763;69;3834;65.2343104;25.35752737;704.9765383;697.8894589;6596.635075
21.85;0.468697763;69;3834;65.23087948;25.36045561;704.8015239;697.7237773;6620.011391
21.85;0.468697763;69;3834;65.22254341;25.35882164;704.6266981;697.5582819;6641.556148
21.85;0.468697763;69;3834;65.20598111;25.35524628;704.4520607;697.3929727;6665.053656
21.85;0.468697763;69;3834;65.18602326;25.3492581;704.2776114;697.2278494;6687.478424
21.85;0.468697763;69;3834;65.16435945;25.3426541;704.1033501;697.0629117;6708.237886
21.85;0.468697763;69;3834;65.14156881;25.33641586;703.9292766;696.8981595;6727.288086
21.85;0.468697763;69;3834;65.11645532;25.33064978;703.7553907;696.7335926;6745.275749
21.85;0.468697763;69;3834;65.03123273;25.32498781;703.5816921;696.5692107;6803.122053
21.85;0.468697763;69;3834;64.84885425;25.31520759;703.4081807;696.4050136;6871.00853
21.85;0.468697763;69;3834;64.64429103;25.30261696;703.2348562;696.2410012;6961.371498
21.85;0.468697763;69;3834;64.56631809;25.29469122;703.0617185;696.0771732;6994.66444
21.85;0.468697763;69;3834;64.5406036;25.29248897;702.8887674;695.9135295;6991.830137
21.85;0.468697763;69;3834;64.53068212;25.29857462;702.7160026;695.7500697;6984.378105
21.85;0.468697763;69;3834;64.53110486;25.30736224;702.543424;695.5867938;6972.985684
21.85;0.468697763;69;3834;64.5226957;25.31657068;702.3710314;695.4237015;6972.329805
21.85;0.468697763;69;3834;64.5414015;25.32219215;702.1988245;695.2607925;6953.075727
21.85;0.468697763;69;3834;64.55491751;25.32693609;702.0268031;695.0980668;6939.370832
21.85;0.468697763;69;3834;64.57206954;25.33076638;701.8549672;694.935524;6923.68013
21.85;0.468697763;69;3834;64.57566184;25.33515294;701.6833163;694.773164;6920.91614
21.85;0.468697763;69;3834;64.5991506;25.33891454;701.5118505;694.6109866;6903.643034
21.85;0.468697763;69;3834;64.61809716;25.34392774;701.3405694;694.4489915;6890.645913
21.85;0.468697763;69;3834;64.62978236;25.348593;701.1694728;694.2871786;6883.439096
21.85;0.468697763;69;3834;64.64770417;25.35002588;700.9985606;694.1255476;6872.005245
21.85;0.468697763;69;3834;64.66090134;25.35244611;700.8278326;693.9640984;6864.645205
21.85;0.468697763;69;3834;64.68833607;25.35647098;700.6572886;693.8028308;6846.844304
21.85;0.468697763;69;3834;64.68797122;25.35991764;700.4869283;693.6417445;6849.234059
21.85;0.468697763;69;3834;64.68173962;25.36185693;700.3167515;693.4808393;6857.927687
21.85;0.468697763;69;3834;64.68099094;25.36326454;700.1467582;693.3201151;6862.287469
21.85;0.468697763;69;3834;64.71407452;25.3631466;699.976948;693.1595715;6840.425142
21.85;0.468697763;69;3834;64.73938013;25.36231784;699.8073208;692.9992086;6822.986504
21.85;0.468697763;69;3834;64.73724598;25.36364675;699.6378764;692.8390259;6827.316886
21.85;0.468697763;69;3834;64.7210338;25.36226706;699.4686145;692.6790234;6841.827359
21.85;0.468697763;69;3834;64.72424258;25.35765368;699.2995351;692.5192007;6843.587359
21.85;0.468697763;69;5460;64.75449216;25.41737937;699.1306378;692.3595578;6947.532446
