Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
21.85;0.468697763;69;5460;64.76554847;25.41742496;699.1716323;692.3979408;6949.529895
21.85;0.468697763;69;5460;64.75936315;25.41807706;699.2125826;692.4362806;6964.16064
21.85;0.468697763;69;5460;64.79668948;25.41598535;699.2534888;692.4745773;6949.335493
21.85;0.468697763;69;5460;64.79941357;25.41534241;699.2943509;692.5128309;6958.347432
21.85;0.468697763;69;5460;64.81084132;25.41566808;699.335169;692.5510415;6961.759112
21.85;0.468697763;69;5460;64.85307596;25.41559149;699.3759431;692.5892092;6941.933578
21.85;0.468697763;69;5460;64.87066387;25.41668672;699.4166733;692.6273339;6939.619955
21.85;0.468697763;69;5460;64.89267007;25.41938497;699.4573596;692.6654157;6934.993946
21.85;0.468697763;69;5460;64.9008355;25.42420965;699.498002;692.7034548;6939.917019
21.85;0.468697763;69;5460;64.9137893;25.42792502;699.5386007;692.741451;6940.855821
21.85;0.468697763;69;5460;64.93300141;25.42781147;699.5791556;692.7794045;6936.616841
21.85;0.468697763;69;5460;64.93453951;25.42592965;699.6196668;692.8173154;6945.222855
21.85;0.468697763;69;5460;64.90145961;25.42785203;699.6601343;692.8551836;6979.3762
21.85;0.468697763;69;5460;64.95335567;25.42686371;699.7005583;692.8930093;6953.136449
21.85;0.468697763;69;5460;64.96789439;25.42636772;699.7409386;692.9307924;6950.281252
21.85;0.468697763;69;5460;64.94874136;25.42713648;699.7812755;692.968533;6973.872799
21.85;0.468697763;69;5460;64.99256132;25.42489227;699.8215689;693.0062312;6951.853916
21.85;0.468697763;69;5460;64.97623482;25.42609076;699.8618189;693.043887;6972.146683
21.85;0.468697763;69;5460;64.9755967;25.42545631;699.9020256;693.0815004;6982.204648
21.85;0.468697763;69;5460;65.01997711;25.42423107;699.9421889;693.1190716;6960.495474
21.85;0.468697763;69;5460;65.02824957;25.427806;699.9823089;693.1566005;6962.540096
21.85;0.468697763;69;5460;65.04796726;25.43122182;700.0223857;693.1940872;6956.974073
21.85;0.468697763;69;5460;65.04954054;25.43374702;700.0624193;693.2315317;6964.050133
21.85;0.468697763;69;5460;65.05951173;25.43467689;700.1024098;693.2689342;6965.555018
21.85;0.468697763;69;5460;65.06886156;25.43257625;700.1423572;693.3062945;6967.027487
21.85;0.468697763;69;5460;65.06992431;25.42839116;700.1822615;693.3436129;6974.253634
21.85;0.468697763;69;5460;65.08618697;25.42440557;700.2221228;693.3808893;6971.022284
21.85;0.468697763;69;5460;65.08690113;25.42330381;700.2619412;693.4181238;6979.925104
21.85;0.468697763;69;5460;65.1212128;25.42477775;700.3017167;693.4553164;6963.492083
21.85;0.468697763;69;5460;65.11254145;25.42947647;700.3414493;693.4924673;6978.429294
21.85;0.468697763;69;5460;65.12915501;25.43733072;700.3811391;693.5295763;6976.270578
21.85;0.468697763;69;5460;65.14209393;25.44072101;700.4207862;693.5666436;6975.019502
21.85;0.468697763;69;5460;65.1504812;25.43612641;700.4603905;693.6036692;6976.345952
21.85;0.468697763;69;5460;65.14857401;25.43065388;700.4999522;693.6406532;6984.583733
21.85;0.468697763;69;5460;65.15278274;25.42625648;700.5394712;693.6775956;6989.438143
21.85;0.468697763;69;5460;65.17081004;25.42408358;700.5789476;693.7144964;6984.359513
21.85;0.468697763;69;5460;65.18963662;25.42492689;700.6183815;693.7513558;6979.028531
21.85;0.468697763;69;5460;65.17581528;25.43130898;700.6577729;693.7881737;6997.232514
21.85;0.468697763;69;5460;65.19184053;25.43644304;700.6971219;693.8249502;6995.912732
21.85;0.468697763;69;5460;65.20915189;25.43459707;700.7364285;693.8616854;6992.501447
21.85;0.468697763;69;5460;65.2235871;25.43094551;700.7756927;693.8983792;6990.828216
21.85;0.468697763;69;5460;65.20416329;25.42898406;700.8149146;693.9350318;7012.940191
21.85;0.468697763;69;5460;65.24078373;25.4254668;700.8540942;693.9716432;6996.899188
21.85;0.468697763;69;5460;65.27010738;25.42338131;700.8932316;694.0082134;6984.446069
21.85;0.468697763;69;5460;65.247861;25.42473703;700.9323269;694.0447425;7008.476203
21.85;0.468697763;69;5460;65.28134968;25.42446936;700.97138;694.0812305;6995.800448
21.85;0.468697763;69;5460;65.2885716;25.42588397;701.0103911;694.1176775;6999.86397
21.85;0.468697763;69;5460;65.32022835;25.42666192;701.0493601;694.1540835;6987.374412
21.85;0.468697763;69;5460;65.33007768;25.4288018;701.0882871;694.1904485;6989.980494
21.85;0.468697763;69;5460;65.33870449;25.43081715;701.1271722;694.2267727;6993.667348
21.85;0.468697763;69;5460;65.37278241;25.43220844;701.1660154;694.263056;6979.098108
21.85;0.468697763;69;5460;65.34883641;25.43573613;701.2048167;694.2992985;7004.385416
21.85;0.468697763;69;5460;65.379829;25.43663018;701.2435762;694.3355003;6993.116024
21.85;0.468697763;69;5460;65.39123843;25.43791866;701.2822939;694.3716614;6993.547864
21.85;0.468697763;69;5460;65.40519679;25.43983809;701.32097;694.4077818;6992.332575
21.85;0.468697763;69;5460;65.41024346;25.44169998;701.3596043;694.4438615;6997.035404
21.85;0.468697763;69;5460;65.4236732;25.44337163;701.398197;694.4799007;6996.096408
21.85;0.468697763;69;5460;65.42862021;25.44507047;701.4367482;694.5158994;7000.578266
21.85;0.468697763;69;5460;65.43557975;25.4465823;701.4752578;694.5518576;7003.605513
21.85;0.468697763;69;5460;65.44312645;25.44795464;701.5137259;694.5877754;7006.015882
21.85;0.468697763;69;5460;65.45054759;25.44924728;701.5521525;694.6236528;7008.274478
21.85;0.468697763;69;5460;65.45761768;25.45048872;701.5905378;694.6594898;7010.553365
21.85;0.468697763;69;5460;65.46429557;25.45169198;701.6288817;694.6952866;7012.903057
21.85;0.468697763;69;5460;65.47060194;25.45286368;701.6671842;694.731043;7015.330442
21.85;0.468697763;69;5460;65.47657631;25.45400746;701.7054455;694.7667593;7017.827323
21.85;0.468697763;69;5460;65.48226129;25.45512565;701.7436656;694.8024354;7020.380391
21.85;0.468697763;69;5460;65.48769613;25.45622016;701.7818445;694.8380714;7022.975244
21.85;0.468697763;69;5460;65.49260411;25.45721497;701.8199822;694.8736674;7025.779381
21.85;0.468697763;69;5460;65.50343524;25.45831588;701.8580789;694.9092233;7024.426656
21.85;0.468697763;69;5460;65.49892813;25.45984151;701.8961345;694.9447392;7033.500826
21.85;0.468697763;69;5460;65.49807572;25.46113424;701.9341491;694.9802152;7040.115571
21.85;0.468697763;69;5460;65.51464465;25.46172089;701.9721227;695.0156513;7035.036526
21.85;0.468697763;69;5460;65.50868652;25.46284171;702.0100554;695.0510475;7044.894992
21.85;0.468697763;69;5460;65.53167849;25.46328791;702.0479473;695.0864039;7034.892314
21.85;0.468697763;69;5460;65.52816736;25.46416851;702.0857983;695.1217206;7042.660102
21.85;0.468697763;69;5460;65.53024842;25.46533677;702.1236085;695.1569976;7046.341563
21.85;0.468697763;69;5460;65.53324905;25.46643826;702.161378;695.1922349;7049.45356
21.85;0.468697763;69;5460;65.5367502;25.46747844;702.1991068;695.2274326;7052.203303
21.85;0.468697763;69;5460;65.54039181;25.46848114;702.2367949;695.2625907;7054.792857
21.85;0.468697763;69;5460;65.54403164;25.46945938;702.2744425;695.2977092;7057.31998
21.85;0.468697763;69;5460;65.5476342;25.47042135;702.3120494;695.3327883;7059.821252
21.85;0.468697763;69;5460;65.55120109;25.4713738;702.3496159;695.367828;7062.307046
21.85;0.468697763;69;5460;65.53154621;25.4729904;702.3871418;695.4028282;7080.605611
21.85;0.468697763;69;5460;65.53483138;25.47331925;702.4246274;695.4377891;7083.783402
21.85;0.468697763;69;5460;65.53883347;25.47355269;702.4620725;695.4727106;7086.398838
21.85;0.468697763;69;5460;65.56334145;25.47327383;702.4994773;695.5075929;7075.024023
21.85;0.468697763;69;5460;65.54754016;25.47479859;702.5368417;695.542436;7089.949199
21.85;0.468697763;69;5460;65.5764502;25.47478789;702.574166;695.5772399;7075.677005
21.85;0.468697763;69;5460;65.5775684;25.47608429;702.61145;695.6120046;7079.119083
21.85;0.468697763;69;5460;65.55910648;25.47822101;702.6486938;695.6467303;7096.138845
21.85;0.468697763;69;5460;65.57104158;25.47886272;702.6858975;695.6814169;7093.554498
21.85;0.468697763;69;5460;65.58948663;25.47937895;702.7230611;695.7160645;7086.275087
21.85;0.468697763;69;5460;65.5710779;25.48146847;702.7601847;695.7506731;7102.956278
21.85;0.468697763;69;5460;65.58300009;25.48220112;702.7972682;695.7852429;7100.219668
21.85;0.468697763;69;5460;65.60085361;25.48278914;702.8343118;695.8197737;7093.281982
21.85;0.468697763;69;5460;65.58310793;25.48490146;702.8713155;695.8542657;7109.471072
21.85;0.468697763;69;5460;65.59473082;25.48570136;702.9082793;695.888719;7106.870894
21.85;0.468697763;69;5460;65.61193539;25.48635927;702.9452033;695.9231335;7100.324744
21.85;0.468697763;69;5460;65.60706422;25.48809777;702.9820875;695.9575093;7107.558827
21.85;0.468697763;69;5460;65.60914705;25.48959712;703.018932;695.9918464;7111.01144
21.85;0.468697763;69;5460;65.61292398;25.49039818;703.0557367;696.026145;7113.628093
21.85;0.468697763;69;5460;65.61649898;25.49168388;703.0925018;696.0604049;7115.771956
21.85;0.468697763;69;5460;65.61496436;25.49265253;703.1292273;696.0946264;7121.800467
21.85;0.468697763;69;5460;65.63153992;25.49337486;703.1659132;696.1288093;7115.282629
21.85;0.468697763;69;5460;65.62204189;25.495236;703.2025596;696.1629539;7125.426822
21.85;0.468697763;69;5460;65.63694718;25.4961586;703.2391665;696.19706;7120.122594
21.85;0.468697763;69;5460;65.62741707;25.49801597;703.2757339;696.2311278;7130.402395
21.85;0.468697763;69;5460;65.64194653;25.49891052;703.3122619;696.2651572;7125.414149
21.85;0.468697763;69;5460;65.63274137;25.50069668;703.3487506;696.2991484;7135.520893
21.85;0.468697763;69;5460;65.64694649;25.50153339;703.3852;696.3331014;7130.755906
21.85;0.468697763;69;5460;65.63804883;25.50323968;703.4216101;696.3670162;7140.651576
21.85;0.468697763;69;5460;65.65163266;25.50401771;703.4579809;696.4008929;7136.265204
21.85;0.468697763;69;5460;65.65318891;25.50539214;703.4943126;696.4347315;7139.256497
21.85;0.468697763;69;5460;65.64507897;25.50705118;703.5306051;696.468532;7148.717961
21.85;0.468697763;69;5460;65.65822223;25.5077507;703.5668585;696.5022945;7144.609763
21.85;0.468697763;69;5460;65.6599607;25.50904003;703.6030729;696.536019;7147.434779
21.85;0.468697763;69;5460;65.65221224;25.51062;703.6392482;696.5697057;7156.58106
21.85;0.468697763;69;5460;65.6647271;25.51128729;703.6753846;696.6033544;7152.797986
21.85;0.468697763;69;5460;65.6664042;25.51252867;703.711482;696.6369653;7155.60097
21.85;0.468697763;69;5460;65.65899536;25.51405458;703.7475405;696.6705384;7164.46625
21.85;0.468697763;69;5460;65.65510135;25.51512567;703.7835601;696.7040738;7171.369018
21.85;0.468697763;69;5460;65.66135113;25.51581798;703.819541;696.7375714;7171.638774
21.85;0.468697763;69;5460;65.67469705;25.51624603;703.8554831;696.7710314;7167.04604
21.85;0.468697763;69;5460;65.67723627;25.5173765;703.8913864;696.8044538;7169.114042
21.85;0.468697763;69;5460;65.67944921;25.51863149;703.9272511;696.8378386;7171.567194
21.85;0.468697763;69;5460;65.68151729;25.5199278;703.9630771;696.8711858;7174.230873
21.85;0.468697763;69;5460;65.68363354;25.52125966;703.9988645;696.9044955;7176.931437
21.85;0.468697763;69;5460;65.6858198;25.52261949;704.0346133;696.9377678;7179.631971
21.85;0.468697763;69;5460;65.68806745;25.5240006;704.0703237;696.9710027;7182.325098
21.85;0.468697763;69;5460;65.69035856;25.52539896;704.1059955;697.0042002;7185.013479
21.85;0.468697763;69;5460;65.69266975;25.52681297;704.1416289;697.0373603;7187.704986
21.85;0.468697763;69;5460;65.69497405;25.52824255;704.177224;697.0704832;7190.410371
21.85;0.468697763;69;5460;65.69780716;25.52970838;704.2127806;697.1035689;7192.760874
21.85;0.468697763;69;5460;65.68645128;25.53146777;704.248299;697.1366173;7204.394926
21.85;0.468697763;69;5460;65.69390159;25.53255534;704.283779;697.1696286;7204.136867
21.85;0.468697763;69;5460;65.69961956;25.53344512;704.3192209;697.2026027;7204.698377
21.85;0.468697763;69;5460;65.69357355;25.53492613;704.3546245;697.2355398;7212.699079
21.85;0.468697763;69;5460;65.69779495;25.53606282;704.3899901;697.2684398;7214.237457
21.85;0.468697763;69;5460;65.69717393;25.53711228;704.4253175;697.3013028;7218.801727
21.85;0.468697763;69;5460;65.7051242;25.5380865;704.4606068;697.3341289;7217.652111
21.85;0.468697763;69;5460;65.70938182;25.53915379;704.4958581;697.3669181;7218.755248
21.85;0.468697763;69;5460;65.70999825;25.54028071;704.5310714;697.3996704;7222.284496
21.85;0.468697763;69;5460;65.70688916;25.54186297;704.5662468;697.4323859;7228.226397
21.85;0.468697763;69;5460;65.70453225;25.54309159;704.6013843;697.4650645;7233.943192
21.85;0.468697763;69;5460;65.70606132;25.54424581;704.6364839;697.4977065;7237.104385
21.85;0.468697763;69;5460;65.71313441;25.54529459;704.6715457;697.5303117;7236.560454
21.85;0.468697763;69;5460;65.71656488;25.54642834;704.7065697;697.5628803;7238.227211
21.85;0.468697763;69;5460;65.7161078;25.54757601;704.741556;697.5954122;7242.450378
21.85;0.468697763;69;5460;65.71369633;25.54913686;704.7765046;697.6279076;7247.844028
21.85;0.468697763;69;5460;65.71896824;25.55010533;704.8114155;697.6603664;7248.188175
21.85;0.468697763;69;5460;65.7077314;25.5515978;704.8462888;697.6927887;7259.032338
21.85;0.468697763;69;5460;65.70429676;25.55267003;704.8811245;697.7251746;7264.461017
21.85;0.468697763;69;5460;65.68945494;25.55361083;704.9159227;697.757524;7273.456889
21.85;0.468697763;69;5460;65.64183007;25.55410808;704.9506834;697.7898371;7292.93857
21.85;0.468697763;69;5460;65.56812317;25.55470599;704.9854067;697.8221138;7326.220353
21.85;0.468697763;69;5460;65.48789379;25.55707099;705.0200925;697.8543543;7363.244257
21.85;0.468697763;69;5460;65.39858593;25.56027502;705.0547409;697.8865585;7411.680649
21.85;0.468697763;69;5460;65.3569425;25.56158688;705.0893521;697.9187264;7434.022141
21.85;0.468697763;69;5460;65.34430835;25.55931027;705.1239259;697.9508582;7440.93145
21.85;0.468697763;69;5460;65.37515691;25.55593508;705.1584624;697.9829539;7419.399216
21.85;0.468697763;69;5460;65.33891484;25.55109331;705.1929618;698.0150135;7441.429183
21.85;0.468697763;69;5460;65.37461923;25.54656337;705.227424;698.047037;7417.962428
21.85;0.468697763;69;5460;65.33233447;25.54376259;705.261849;698.0790245;7443.486573
21.85;0.468697763;69;5460;65.24337418;25.54224594;705.296237;698.1109761;7500.838922
21.85;0.468697763;69;5460;65.36049634;25.54342571;705.3305879;698.1428917;7433.738839
21.85;0.468697763;69;5460;65.33006296;25.54768754;705.3649017;698.1747715;7455.00227
21.85;0.468697763;69;5460;65.40171701;25.55381271;705.3991787;698.2066153;7412.480948
21.85;0.468697763;69;5460;65.44904586;25.56678576;705.4334186;698.2384234;7387.972647
21.85;0.468697763;69;5460;65.42444997;25.58044135;705.4676217;698.2701957;7412.270333
21.85;0.468697763;69;5460;65.41096816;25.58918996;705.5017879;698.3019323;7433.787091
21.85;0.468697763;69;5460;65.40864381;25.59555785;705.5359173;698.3336332;7440.938518
21.85;0.468697763;69;5460;65.40777627;25.60147722;705.57001;698.3652985;7451.315555
21.85;0.468697763;69;5460;65.41830528;25.60767673;705.6040659;698.3969281;7456.395976
21.85;0.468697763;69;5460;65.4483621;25.61292001;705.6380851;698.4285222;7447.168275
21.85;0.468697763;69;5460;65.46498131;25.61645456;705.6720676;698.4600807;7448.101698
21.85;0.468697763;69;5460;65.49387753;25.62057188;705.7060136;698.4916038;7440.19119
21.85;0.468697763;69;5460;65.51641787;25.62443263;705.7399229;698.5230914;7438.022671
21.85;0.468697763;69;5460;65.53038585;25.62847142;705.7737957;698.5545436;7444.102074
21.85;0.468697763;69;5460;65.56096607;25.63341115;705.807632;698.5859605;7438.776042
21.85;0.468697763;69;5460;65.59131147;25.63936412;705.8414319;698.617342;7434.302221
21.85;0.468697763;69;5460;65.61322571;25.63970317;705.8751953;698.6486882;7434.647948
21.85;0.468697763;69;5460;65.6409264;25.63810289;705.9089224;698.6799992;7430.398434
21.85;0.468697763;69;5460;65.6914049;25.63737307;705.9426131;698.7112749;7413.258477
21.85;0.468697763;69;5460;65.74306043;25.6382554;705.9762675;698.7425155;7398.059896
21.85;0.468697763;69;5460;65.73961758;25.64033545;706.0098856;698.773721;7418.441768
21.85;0.468697763;69;5460;65.75186333;25.64292982;706.0434676;698.8048914;7430.419429
21.85;0.468697763;69;5460;65.73950354;25.64567359;706.0770133;698.8360267;7454.362601
21.85;0.468697763;69;5460;65.86323164;25.64782684;706.1105229;698.8671271;7395.492321
21.85;0.468697763;69;5460;65.95126852;25.65144905;706.1439964;698.8981924;7358.844558
21.85;0.468697763;69;5460;65.94818928;25.65685922;706.1774338;698.9292228;7385.188818
21.85;0.468697763;69;5460;65.94799624;25.6619474;706.2108352;698.9602183;7406.527518
21.85;0.468697763;69;5460;66.05557885;25.6669733;706.2442006;698.991179;7359.345009
21.85;0.468697763;69;5460;66.04311909;25.67208496;706.27753;699.0221049;7390.539203
21.85;0.468697763;69;5460;66.04025462;25.67729568;706.3108235;699.0529959;7415.196702
21.85;0.468697763;69;5460;66.17289051;25.68282133;706.3440812;699.0838523;7355.949187
21.85;0.468697763;69;5460;66.21603922;25.68928196;706.377303;699.1146739;7348.880172
21.85;0.468697763;69;5460;66.25560173;25.69773446;706.410489;699.1454609;7346.619287
21.85;0.468697763;69;5460;66.30291778;25.70777706;706.4436393;699.1762133;7341.176424
21.85;0.468697763;69;5460;66.33765597;25.72248395;706.4767538;699.2069311;7345.803047
21.85;0.468697763;69;5460;66.39629926;25.74321947;706.5098327;699.2376143;7331.989355
21.85;0.468697763;69;5460;66.42379315;25.76712739;706.5428759;699.2682631;7341.030722
21.85;0.468697763;69;5460;66.46957521;25.78783478;706.5758835;699.2988773;7334.871554
21.85;0.468697763;69;5460;66.49629911;25.78194867;706.6088555;699.3294572;7338.623552
21.85;0.468697763;69;5460;66.51404021;25.77446238;706.6417921;699.3600027;7349.749303
21.85;0.468697763;69;5460;66.55151195;25.77256581;706.6746931;699.3905138;7341.367554
21.85;0.468697763;69;5460;66.53858664;25.7632729;706.7075587;699.4209906;7369.013567
21.85;0.468697763;69;5460;66.55431325;25.75375325;706.7403888;699.4514331;7375.75659
21.85;0.468697763;69;5460;66.56224937;25.74893276;706.7731836;699.4818415;7388.261707
21.85;0.468697763;69;5460;66.67403211;25.75275843;706.8059431;699.5122156;7313.494353
21.85;0.468697763;69;5460;66.64204926;25.75728693;706.8386672;699.5425555;7346.638956
21.85;0.468697763;69;5460;66.55558864;25.75437698;706.8713561;699.5728614;7427.546222
21.85;0.468697763;69;5460;66.55611729;25.74745531;706.9040098;699.6031331;7439.108366
21.85;0.468697763;69;5460;66.51672146;25.74741845;706.9366282;699.6333709;7484.880135
21.85;0.468697763;69;5460;66.52936601;25.75185807;706.9692116;699.6635746;7476.32163
21.85;0.468697763;69;5460;66.45576847;25.76029959;707.0017598;699.6937444;7540.375116
21.85;0.468697763;69;5460;66.50869496;25.76512523;707.0342729;699.7238802;7502.487623
21.85;0.468697763;69;5460;66.39315718;25.77155666;707.0667511;699.7539821;7618.315397
21.85;0.468697763;69;5460;66.48459684;25.77190112;707.0991942;699.7840502;7568.950395
21.85;0.468697763;69;5460;66.43857211;25.7717982;707.1316023;699.8140845;7643.815648
21.85;0.468697763;69;5460;66.54088273;25.76632903;707.1639756;699.8440851;7568.329513
21.85;0.468697763;69;5460;66.43680646;25.76755285;707.1963139;699.8740518;7675.062703
21.85;0.468697763;69;5460;66.48635054;25.7675892;707.2286174;699.9039849;7674.359045
21.85;0.468697763;69;5460;66.49897437;25.76382231;707.2608862;699.9338843;7672.589778
21.85;0.468697763;69;5460;66.59206105;25.76395021;707.2931201;699.9637501;7626.907669
21.85;0.468697763;69;5460;66.64536524;25.75983813;707.3253193;699.9935824;7600.756956
21.85;0.468697763;69;5460;66.63479931;25.7603414;707.3574838;700.023381;7649.6744
21.85;0.468697763;69;5460;66.6578063;25.75989093;707.3896136;700.0531462;7661.32143
21.85;0.468697763;69;5460;66.72845962;25.77027321;707.4217089;700.0828779;7610.501146
21.85;0.468697763;69;5460;66.68840614;25.78203654;707.4537695;700.1125762;7663.156345
21.85;0.468697763;69;5460;66.76898453;25.77814902;707.4857956;700.142241;7623.230481
21.85;0.468697763;69;5460;66.73585976;25.77420954;707.5177872;700.1718726;7693.17697
21.85;0.468697763;69;5460;66.79444827;25.77044056;707.5497443;700.2014707;7664.354026
21.85;0.468697763;69;5460;66.8351673;25.76337908;707.581667;700.2310357;7648.251424
21.85;0.468697763;69;5460;66.88215709;25.75817572;707.6135553;700.2605673;7635.513182
21.85;0.468697763;69;5460;66.88939363;25.75193321;707.6454092;700.2900658;7615.814328
21.85;0.468697763;69;5460;66.92806698;25.75319645;707.6772288;700.3195311;7630.6538
21.85;0.468697763;69;5460;66.97589598;25.75208405;707.7090141;700.3489632;7599.766115
21.85;0.468697763;69;5460;67.00718204;25.75445203;707.7407652;700.3783623;7596.204746
21.85;0.468697763;69;5460;67.0406718;25.75715931;707.772482;700.4077283;7587.342978
21.85;0.468697763;69;5460;67.0695316;25.76074179;707.8041647;700.4370613;7590.564928
21.85;0.468697763;69;5460;67.11828722;25.7634752;707.8358133;700.4663613;7572.017165
21.85;0.468697763;69;5460;67.14735284;25.76607998;707.8674277;700.4956283;7577.021008
21.85;0.468697763;69;5460;67.19099519;25.76514825;707.8990081;700.5248624;7524.512482
21.85;0.468697763;69;5460;67.21354934;25.76747873;707.9305544;700.5540637;7519.623618
21.85;0.468697763;69;5460;67.22349256;25.77115818;707.9620668;700.5832321;7546.093388
21.85;0.468697763;69;5460;67.2500407;25.77352291;707.9935452;700.6123678;7544.055599
21.85;0.468697763;69;5460;67.27348589;25.77808838;708.0249896;700.6414706;7548.612955
21.85;0.468697763;69;5460;67.27446599;25.78217496;708.0564002;700.6705408;7571.424325
21.85;0.468697763;69;5460;67.32795404;25.78335142;708.087777;700.6995782;7515.754567
21.85;0.468697763;69;5460;67.35562061;25.78696994;708.1191199;700.728583;7500.255392
21.85;0.468697763;69;5460;67.37414151;25.79290464;708.1504291;700.7575552;7515.03651
21.85;0.468697763;69;5460;67.34572059;25.80281271;708.1817045;700.7864948;7591.616216
21.85;0.468697763;69;5460;67.41587573;25.80699981;708.2129462;700.8154019;7492.9937
21.85;0.468697763;69;5460;67.42364147;25.83047524;708.2441543;700.8442764;7544.866506
21.85;0.468697763;69;5460;67.45696539;25.85916444;708.2753287;700.8731185;7510.563861
21.85;0.468697763;69;5460;67.47263842;25.86972705;708.3064696;700.9019282;7489.867714
21.85;0.468697763;69;5460;67.46969314;25.86084084;708.3375769;700.9307054;7480.809173
21.85;0.468697763;69;5460;67.44888487;25.85950701;708.3686506;700.9594503;7484.882965
21.85;0.468697763;69;5460;67.34634489;25.8718092;708.3996909;700.9881629;7617.634042
21.85;0.468697763;69;5460;67.2859959;25.88942677;708.4306978;701.0168432;7630.283569
21.85;0.468697763;69;5460;67.21500537;25.89939494;708.4616712;701.0454913;7690.743831
21.85;0.468697763;69;5460;67.14712417;25.89792259;708.4926113;701.0741071;7706.403263
21.85;0.468697763;69;5460;67.08491449;25.88996408;708.523518;701.1026907;7726.435433
21.85;0.468697763;69;5460;66.96421177;25.87865331;708.5543914;701.1312422;7789.566967
21.85;0.468697763;69;5460;66.83063167;25.873766;708.5852315;701.1597616;7939.081577
21.85;0.468697763;69;5460;66.79491184;25.86190193;708.6160385;701.188249;7918.919883
21.85;0.468697763;69;5460;66.77139889;25.85820713;708.6468122;701.2167043;7905.191246
21.85;0.468697763;69;5460;66.74412603;25.86313113;708.6775527;701.2451276;7936.622098
21.85;0.468697763;69;5460;66.73257469;25.86753605;708.7082602;701.2735189;7931.924718
21.85;0.468697763;69;5460;66.7006716;25.87316648;708.7389345;701.3018783;7980.702299
21.85;0.468697763;69;4110;66.70641464;25.82264878;708.7695758;701.3302059;7851.32069
21.85;0.468697763;69;4110;66.68979683;25.80775914;708.6289176;701.1966491;7875.303599
21.85;0.468697763;69;4110;66.66858588;25.77543187;708.4884109;701.0632424;7905.996368
21.85;0.468697763;69;4110;66.67526838;25.7395802;708.3480556;700.9299858;7852.535243
21.85;0.468697763;69;4110;66.65035551;25.71180574;708.2078516;700.796879;7888.14109
21.85;0.468697763;69;4110;66.65420071;25.69185692;708.0677986;700.6639219;7857.292474
21.85;0.468697763;69;4110;66.63666582;25.68623472;707.9278965;700.5311143;7881.921251
21.85;0.468697763;69;4110;66.61930212;25.69207945;707.7881452;700.3984561;7934.204274
21.85;0.468697763;69;4110;66.62880703;25.69951696;707.6485445;700.265947;7882.79371
21.85;0.468697763;69;4110;66.62036952;25.71469671;707.5090942;700.1335869;7908.936765
21.85;0.468697763;69;4110;66.61624006;25.73167767;707.3697941;700.0013757;7901.34618
21.85;0.468697763;69;4110;66.64078507;25.74852953;707.2306442;699.8693131;7875.469988
21.85;0.468697763;69;4110;66.60803941;25.76911952;707.0916442;699.737399;7982.258867
21.85;0.468697763;69;4110;66.6218064;25.77799113;706.9527939;699.6056333;7907.576227
21.85;0.468697763;69;4110;66.63728102;25.78782627;706.8140933;699.4740157;7848.791886
21.85;0.468697763;69;4110;66.61992741;25.80543483;706.6755421;699.3425461;7970.812095
21.85;0.468697763;69;4110;66.67867587;25.80928581;706.5371403;699.2112244;7821.850956
21.85;0.468697763;69;4110;66.6318676;25.82572943;706.3988875;699.0800503;7857.403057
21.85;0.468697763;69;4110;66.60124774;25.83857603;706.2607838;698.9490238;7938.63292
21.85;0.468697763;69;4110;66.61700918;25.83782531;706.1228288;698.8181445;7870.050308
21.85;0.468697763;69;4110;66.59034605;25.84660304;705.9850225;698.6874125;7974.318058
21.85;0.468697763;69;4110;66.67059843;25.84707005;705.8473647;698.5568274;7820.496631
21.85;0.468697763;69;4110;66.61554002;25.85035248;705.7098552;698.4263892;7875.511924
21.85;0.468697763;69;4110;66.60799505;25.84839317;705.5724939;698.2960977;7860.305201
21.85;0.468697763;96;4110;66.54440674;25.84404609;705.4352806;698.1659527;7828.770807
21.85;0.468697763;96;4110;66.40770346;25.84143829;705.2982151;698.035954;7807.549228
21.85;0.468697763;96;4110;66.20509314;25.84425927;705.1612973;697.9061015;7908.377019
21.85;0.468697763;96;4110;66.00140665;25.84035975;705.0245271;697.776395;8011.111149
21.85;0.468697763;96;4110;65.87541632;25.82356483;704.8879042;697.6468343;7948.999644
21.85;0.468697763;96;4110;65.64726604;25.81065783;704.7514286;697.5174194;8039.263272
21.85;0.468697763;96;4110;65.46788124;25.80502321;704.6151;697.38815;8099.031854
21.85;0.468697763;96;4110;65.35122515;25.79699025;704.4789183;697.2590259;8098.65624
21.85;0.468697763;96;4110;65.1777925;25.7740524;704.3428834;697.130047;8092.560784
21.85;0.468697763;96;4110;65.00866406;25.74597437;704.206995;697.0012132;8187.063917
21.85;0.468697763;96;4110;64.89116372;25.71023843;704.071253;696.8725243;8215.112774
21.85;0.468697763;96;4110;64.75005481;25.65871686;703.9356574;696.74398;8206.419709
21.85;0.468697763;96;4110;64.63706696;25.6178835;703.8002078;696.6155803;8211.86554
21.85;0.468697763;96;4110;64.64812071;25.5989718;703.6649042;696.487325;8146.335428
21.85;0.468697763;96;4110;64.66150123;25.59599979;703.5297463;696.3592139;8114.905052
21.85;0.468697763;96;4110;64.6570989;25.61547699;703.3947341;696.2312468;8155.473227
21.85;0.468697763;96;4110;64.7387929;25.62954361;703.2598674;696.1034237;8016.463247
21.85;0.468697763;96;4110;64.7758571;25.62923813;703.125146;695.9757442;7993.71895
21.85;0.468697763;96;4110;64.84554548;25.60195775;702.9905698;695.8482084;7923.819255
21.85;0.468697763;96;4110;64.88231547;25.56736393;702.8561386;695.720816;7880.186813
21.85;0.468697763;96;4110;64.83565679;25.53525604;702.7218522;695.5935668;7862.540632
21.85;0.468697763;96;4110;64.79531718;25.51163946;702.5877106;695.4664607;7827.500636
21.85;0.468697763;96;4110;64.65247252;25.51075795;702.4537134;695.3394975;8051.700995
21.85;0.468697763;96;4110;64.6290226;25.5162198;702.3198607;695.2126771;8036.552385
21.85;0.468697763;96;4110;64.6749386;25.5322208;702.1861522;695.0859993;7982.852999
21.85;0.468697763;96;4110;64.77961422;25.55550739;702.0525878;694.959464;7905.879101
21.85;0.468697763;96;4110;64.92423747;25.57712989;701.9191672;694.8330709;7798.535004
21.85;0.468697763;96;4110;65.0773396;25.58586886;701.7858905;694.70682;7652.383268
21.85;0.468697763;96;4110;65.14036836;25.58641173;701.6527573;694.580711;7561.154747
21.85;0.468697763;96;4110;65.27446627;25.57660874;701.5197677;694.4547438;7291.538919
21.85;0.468697763;96;4110;65.38373783;25.58416185;701.3869213;694.3289183;7468.078113
21.85;0.468697763;96;4110;65.55671897;25.57995177;701.254218;694.2032343;7331.934396
21.85;0.468697763;96;4110;65.3512953;25.58319455;701.1216578;694.0776916;7268.002461
21.85;0.468697763;96;4110;65.27733822;25.59473816;700.9892404;693.9522901;7282.014396
21.85;0.468697763;96;4110;65.21595693;25.6099294;700.8569656;693.8270296;7320.34881
21.85;0.468697763;96;4110;65.15484204;25.62434954;700.7248334;693.7019099;7330.092187
21.85;0.468697763;96;4110;65.11382479;25.62854407;700.5928436;693.5769309;7291.512661
21.85;0.468697763;96;4110;65.04627639;25.63140935;700.460996;693.4520925;7352.111357
21.85;0.468697763;96;4110;65.0289933;25.63481474;700.3292905;693.3273944;7431.524293
21.85;0.468697763;96;4110;65.02919747;25.63813703;700.1977268;693.2028366;7503.47685
21.85;0.468697763;96;4110;64.9584411;25.63398311;700.066305;693.0784188;7392.704588
21.85;0.468697763;96;4110;64.90419216;25.63227746;699.9350247;692.9541409;7387.877955
21.85;0.468697763;96;4110;64.90853482;25.62949856;699.803886;692.8300028;7324.666648
21.85;0.468697763;96;4110;64.90002448;25.62402234;699.6728885;692.7060043;7291.052704
21.85;0.468697763;96;4110;64.79361622;25.61659641;699.5420322;692.5821452;7400.40303
21.85;0.468697763;96;4110;64.74835122;25.60607741;699.4113168;692.4584254;7428.936993
21.85;0.468697763;96;4110;64.68993229;25.59755978;699.2807424;692.3348447;7518.02006
21.85;0.468697763;96;4110;64.76776422;25.58270521;699.1503086;692.2114029;7353.010773
21.85;0.468697763;96;4110;64.69511928;25.56740964;699.0200153;692.0881;7350.265937
21.85;0.468697763;96;4110;64.67275743;25.5437613;698.8898625;691.9649357;7363.557441
31.85;0.468697763;96;4110;65.59672465;29.15488576;698.7598499;691.8419099;9117.388628
31.85;0.468697763;96;4110;66.57816102;29.13398333;698.6299774;691.7190225;8854.81824
31.85;0.468697763;96;4110;67.18935147;29.29640712;698.5002448;691.5962732;8538.401431
31.85;0.468697763;96;4110;67.68885979;29.66707544;698.3706521;691.473662;8269.073335
31.85;0.468697763;96;4110;68.20315528;30.2054529;698.2411989;691.3511886;7914.434047
31.85;0.468697763;96;4110;68.82425479;30.92000872;698.1118853;691.228853;7451.117535
31.85;0.468697763;96;4110;69.38750789;31.56813251;697.982711;691.1066549;7067.150496
31.85;0.468697763;96;4110;69.837751;32.18439447;697.8536759;690.9845942;6824.943757
31.85;0.468697763;96;4110;70.21012025;32.69692089;697.7247798;690.8626708;6606.07652
31.85;0.468697763;96;4110;70.48687869;33.06717645;697.5960226;690.7408845;6338.070192
31.85;0.468697763;96;4110;70.56233646;33.36846427;697.4674042;690.6192352;6297.562146
31.85;0.468697763;96;4110;70.58456296;33.6530573;697.3389243;690.4977226;6311.022155
31.85;0.356582568;96;4110;70.61886226;34.62115283;697.2105829;690.3763466;6384.827412
31.85;0.356582568;96;4110;70.65026621;34.81859532;697.0823798;690.2551072;6331.416085
31.85;0.356582568;96;4110;70.63692223;35.03119041;696.9543148;690.1340041;6381.952685
31.85;0.356582568;96;4110;70.65360106;35.16204782;696.8263878;690.0130371;6290.51907
31.85;0.356582568;96;4110;70.63361063;35.28973328;696.6985986;689.8922062;6238.140314
31.85;0.356582568;96;4110;70.60638089;35.39381442;696.5709472;689.7715112;6235.713449
31.85;0.356582568;96;4110;70.59554411;35.48780654;696.4434333;689.6509518;6178.207579
31.85;0.356582568;96;4110;70.52608649;35.56233883;696.3160568;689.5305281;6265.261578
31.85;0.356582568;96;4110;70.50004229;35.63313758;696.1888175;689.4102397;6231.380413
31.85;0.356582568;96;4110;70.47649239;35.67396487;696.0617154;689.2900866;6193.845792
31.85;0.356582568;96;4110;70.41946804;35.72541126;695.9347502;689.1700687;6244.35865
31.85;0.356582568;96;4110;70.41550768;35.7536784;695.8079218;689.0501856;6174.456858
31.85;0.356582568;96;4110;70.3229563;35.80063224;695.6812301;688.9304374;6305.70889
31.85;0.356582568;96;4110;70.3070494;35.82965089;695.5546749;688.8108239;6360.347637
31.85;0.356582568;96;4110;70.25955835;35.85242474;695.428256;688.6913448;6366.992305
31.85;0.356582568;96;4110;70.22942817;35.87315441;695.3019734;688.5720001;6375.118232
31.85;0.356582568;96;4110;70.23835531;35.88534884;695.1758269;688.4527896;6322.808554
31.85;0.356582568;96;4110;70.21750121;35.89807043;695.0498162;688.3337131;6287.762763
31.85;0.356582568;96;4110;70.2166882;35.90081733;694.9239414;688.2147706;6198.544044
31.85;0.356582568;96;4110;70.16828239;35.91200015;694.7982022;688.0959618;6220.273483
31.85;0.356582568;96;4110;70.13538454;35.92289042;694.6725985;687.9772865;6244.049956
31.85;0.356582568;96;4110;70.11500728;35.92600795;694.5471301;687.8587448;6212.177114
31.85;0.356582568;96;4110;70.08601724;35.93077184;694.4217969;687.7403363;6210.057668
31.85;0.356582568;96;4110;70.06762256;35.93148697;694.2965988;687.622061;6174.023274
31.85;0.356582568;96;4110;70.02402201;35.93976597;694.1715355;687.5039187;6235.994396
31.85;0.356582568;96;4110;70.04607863;35.93031249;694.046607;687.3859092;6098.565904
31.85;0.356582568;96;4110;69.99485398;35.93958817;693.9218132;687.2680324;6184.851631
31.85;0.356582568;96;4110;69.97854216;35.93765962;693.7971538;687.1502882;6148.028386
31.85;0.356582568;96;4110;69.94845511;35.94125001;693.6726287;687.0326764;6178.449028
31.85;0.356582568;96;4110;69.9569497;35.93605066;693.5482378;686.9151968;6113.074646
31.85;0.356582568;96;4110;69.92058987;35.9384948;693.423981;686.7978493;6142.459663
31.85;0.356582568;96;4110;69.90873094;35.9403059;693.299858;686.6806338;6153.902995
31.85;0.356582568;96;4110;69.89864025;35.93832901;693.1758688;686.5635501;6136.788887
31.85;0.356582568;96;4110;69.87239329;35.94117613;693.0520132;686.446598;6174.003535
31.85;0.356582568;96;4110;69.87167976;35.93822696;692.928291;686.3297775;6152.464997
31.85;0.356582568;96;4110;69.97401898;35.93316044;692.8047022;686.2130883;6028.441391
31.85;0.356582568;96;4110;69.8881249;35.9400633;692.6812465;686.0965304;6134.477108
31.85;0.356582568;96;4110;69.90298771;35.93961044;692.5579239;685.9801035;6126.537712
31.85;0.356582568;96;4110;69.9189153;35.94041229;692.4347341;685.8638075;6127.941509
31.85;0.356582568;96;4110;69.96779994;35.94267244;692.3116771;685.7476423;6112.779451
31.85;0.356582568;96;4110;70.01716612;35.943921;692.1887527;685.6316077;6097.389298
31.85;0.356582568;96;4110;70.15423723;35.94981919;692.0659607;685.5157036;6022.793641
31.85;0.356582568;96;4110;70.14082187;35.95494669;691.943301;685.3999298;6074.673653
31.85;0.356582568;96;4110;70.17612319;35.95853183;691.8207735;685.2842862;6094.878632
31.85;0.356582568;96;4110;70.17798556;35.9613039;691.6983781;685.1687727;6142.349925
31.85;0.356582568;96;4110;70.2518639;35.96495988;691.5761145;685.053389;6149.768275
31.85;0.356582568;96;4110;70.34806506;35.96976791;691.4539827;684.9381351;6146.876727
31.85;0.356582568;96;4110;70.46405228;35.97637499;691.3319824;684.8230108;6139.933723
31.85;0.356582568;96;4110;70.56290082;35.98349026;691.2101136;684.708016;6140.058681
31.85;0.356582568;96;4110;70.62699693;35.99055404;691.0883762;684.5931504;6167.353995
31.85;0.356582568;96;4110;70.72104041;35.99832755;690.9667699;684.478414;6179.303954
31.85;0.356582568;96;4110;70.83900342;36.0080425;690.8452946;684.3638067;6184.806107
31.85;0.356582568;96;4110;70.93467154;36.01805322;690.7239503;684.2493282;6205.9647
31.85;0.356582568;96;4110;71.05189403;36.02840557;690.6027367;684.1349784;6211.756153
31.85;0.356582568;96;4110;71.15279562;36.03756259;690.4816537;684.0207572;6216.727056
31.85;0.356582568;96;4110;71.26438025;36.04838189;690.3607012;683.9066645;6225.909505
31.85;0.356582568;96;4110;71.38390687;36.06075512;690.239879;683.7927;6238.820495
31.85;0.356582568;96;4110;71.49352533;36.07135542;690.1191869;683.6788637;6240.551069
31.85;0.356582568;96;4110;71.66865876;36.08601921;689.998625;683.5651555;6208.213966
31.85;0.356582568;96;4110;71.70366064;36.09783978;689.8781929;683.451575;6266.317993
31.85;0.356582568;96;4110;71.82290907;36.10909531;689.7578907;683.3381223;6266.181149
31.85;0.356582568;96;4110;71.96749255;36.12241596;689.637718;683.2247972;6249.419613
31.85;0.356582568;96;4110;71.98463799;36.13401246;689.5176748;683.1115995;6323.377063
31.85;0.356582568;96;4110;72.08606732;36.14388994;689.397761;682.9985291;6332.0988
31.85;0.356582568;96;4110;72.18183474;36.1535905;689.2779764;682.8855858;6342.492215
31.85;0.356582568;96;4110;72.26290171;36.1627979;689.1583209;682.7727695;6359.042722
31.85;0.356582568;96;4110;72.35142697;36.17154075;689.0387943;682.6600801;6365.0434
31.85;0.356582568;96;4110;72.47984985;36.18247302;688.9193965;682.5475174;6351.111502
31.85;0.356582568;96;4110;72.5133242;36.19108165;688.8001273;682.4350813;6391.883188
31.85;0.356582568;96;4110;72.61533879;36.20075542;688.6809867;682.3227716;6394.210682
31.85;0.356582568;96;4110;72.690271;36.20960782;688.5619744;682.2105883;6405.985277
31.85;0.356582568;96;4110;72.76146782;36.21829338;688.4430904;682.098531;6418.32327
31.85;0.356582568;96;4110;72.8316251;36.22675218;688.3243345;681.9865998;6428.333321
31.85;0.356582568;96;4110;72.88742379;36.2348729;688.2057065;681.8747944;6445.439948
31.85;0.356582568;96;4110;72.93469015;36.24164339;688.0872064;681.7631147;6462.334673
31.85;0.356582568;96;4110;73.02622517;36.24906737;687.9688339;681.6515607;6450.228791
31.85;0.356582568;96;4110;73.06365827;36.25599757;687.8505891;681.540132;6473.107748
31.85;0.356582568;96;4110;73.10979619;36.26243252;687.7324716;681.4288287;6487.204211
31.85;0.356582568;96;4110;73.12922936;36.26803499;687.6144814;681.3176505;6517.760745
31.85;0.356582568;96;4110;73.18959652;36.27365844;687.4966183;681.2065974;6516.115164
31.85;0.356582568;96;4110;73.14555966;36.27746119;687.3788822;681.0956691;6585.416941
31.85;0.356582568;96;4110;73.15593073;36.27877747;687.261273;680.9848655;6621.158391
31.85;0.356582568;96;4110;73.24068849;36.28081312;687.1437905;680.8741866;6591.957313
31.85;0.356582568;96;4110;73.29856424;36.28505733;687.0264346;680.7636321;6579.163798
31.85;0.356582568;96;4110;73.2982925;36.28893924;686.9092052;680.6532019;6604.768318
31.85;0.356582568;96;4110;73.78436261;36.27625621;686.7921021;680.5428959;6340.191054
31.85;0.356582568;96;4110;73.7045957;36.22076315;686.6751251;680.4327139;6455.025439
31.85;0.356582568;96;4110;73.50532038;36.18354904;686.5582742;680.3226559;6603.499933
31.85;0.356582568;96;4110;73.24692676;36.19476471;686.4415493;680.2127216;6754.431029
31.85;0.356582568;96;4110;73.47636437;36.25262406;686.3249501;680.1029109;6598.136784
31.85;0.356582568;96;4110;73.8190302;36.2764679;686.2084765;679.9932237;6397.02924
31.85;0.356582568;96;4110;73.87135603;36.24886212;686.0921284;679.8836598;6410.579319
31.85;0.356582568;96;4110;72.7430902;36.21565176;685.9759057;679.7742191;7165.974152
31.85;0.356582568;96;4110;73.18047231;36.25994381;685.8598083;679.6649015;6860.280512
31.85;0.356582568;96;4110;73.29603257;36.27582995;685.7438359;679.5557068;6814.486367
31.85;0.356582568;96;4110;73.78769288;36.28011547;685.6279885;679.4466349;6502.184602
31.85;0.356582568;96;4110;73.88031229;36.26774316;685.5122659;679.3376857;6457.015603
31.85;0.356582568;96;4110;74.404273;36.25445379;685.396668;679.228859;6121.826751
31.85;0.356582568;96;4110;73.89089255;36.223583;685.2811947;679.1201546;6468.744429
31.85;0.356582568;96;4110;73.46500996;36.18383982;685.1658458;679.0115725;6772.282702
31.85;0.356582568;96;4110;73.09693317;36.19926782;685.0506212;678.9031124;6973.546521
31.85;0.356582568;96;4110;74.03153641;36.25255051;684.9355208;678.7947744;6357.572646
31.85;0.356582568;96;4110;73.94378191;36.21535975;684.8205444;678.6865581;6464.019912
31.85;0.356582568;96;4110;73.20321754;36.19132639;684.7056918;678.5784636;6931.879723
31.85;0.356582568;96;4110;73.96780355;36.25562856;684.5909631;678.4704906;6387.486216
31.85;0.356582568;96;4110;74.47453796;36.26583635;684.4763579;678.362639;6079.796289
31.85;0.356582568;96;4110;73.1595178;36.21408397;684.3618762;678.2549087;6967.670052
31.85;0.356582568;96;4110;73.05011557;36.23336437;684.2475179;678.1472995;7011.570555
31.85;0.356582568;96;4110;74.03894083;36.27664337;684.1332829;678.0398113;6337.247283
31.85;0.356582568;96;4110;73.94398166;36.2335934;684.0191709;677.932444;6441.264858
31.85;0.356582568;96;4110;73.2491603;36.20562837;683.9051818;677.8251974;6863.075566
31.85;0.356582568;96;4110;73.80564825;36.2609926;683.7913156;677.7180715;6442.3143
31.85;0.356582568;96;4110;74.36626533;36.29018584;683.6775721;677.6110659;6088.730547
31.85;0.356582568;96;4110;73.92805354;36.2702735;683.5639512;677.5041807;6377.851353
31.85;0.356582568;96;4110;73.31869768;36.2470444;683.4504527;677.3974157;6774.628673
31.85;0.356582568;96;4110;73.2680079;36.28557961;683.3370764;677.2907708;6750.789153
31.85;0.356582568;96;4110;74.02847675;36.31223231;683.2238224;677.1842458;6262.835558
31.85;0.356582568;96;4110;73.46289712;36.25690006;683.1106904;677.0778405;6665.464593
31.85;0.356582568;96;4110;73.24513316;36.25558501;682.9976802;676.9715549;6751.071469
31.85;0.356582568;96;4110;73.3;36.30543865;682.8847919;676.8653889;6674.080138
31.85;0.356582568;96;4110;73.50419772;36.3170216;682.7720252;676.7593422;6547.22135
31.85;0.356582568;96;4110;73.24110138;36.30310189;682.65938;676.6534147;6707.040142
31.85;0.356582568;96;4110;73.45974592;36.30486359;682.5468562;676.5476064;6553.713775
31.85;0.356582568;96;4110;73.00362042;36.28741121;682.4344536;676.441917;6855.247795
31.85;0.356582568;96;4110;73.21093663;36.30199685;682.3221722;676.3363465;6683.839011
31.85;0.356582568;96;4110;73.73064204;36.29573896;682.2100117;676.2308947;6350.177385
31.85;0.356582568;96;4110;73.52622007;36.25060952;682.0979721;676.1255615;6487.841569
31.85;0.356582568;96;4110;73.08980438;36.25704374;681.9860532;676.0203467;6719.562308
31.85;0.356582568;96;4110;73.22095087;36.28119387;681.8742549;675.9152503;6605.27885
31.85;0.356582568;96;4110;73.14771276;36.27011451;681.7625771;675.810272;6661.627388
31.85;0.356582568;96;4110;72.69120698;36.24309117;681.6510196;675.7054117;6958.712067
31.85;0.356582568;96;4110;73.05989916;36.2590007;681.5395823;675.6006694;6677.202645
31.85;0.356582568;96;4110;73.51932125;36.25227972;681.4282651;675.4960449;6385.827324
31.85;0.356582568;96;4110;73.61203531;36.20350264;681.3170678;675.391538;6342.648668
31.85;0.356582568;96;4110;73.31164299;36.17801217;681.2059904;675.2871486;6494.93806
31.85;0.356582568;96;4110;73.36716396;36.21037907;681.0950326;675.1828766;6384.086086
31.85;0.356582568;96;4110;73.41184364;36.2432745;680.9841944;675.0787218;6333.041446
31.85;0.356582568;96;4110;73.40271356;36.25746337;680.8734757;674.9746842;6325.938047
31.85;0.356582568;96;4110;73.10920255;36.26289576;680.7628762;674.8707636;6505.004858
31.85;0.356582568;96;4110;72.99798932;36.26840063;680.6523959;674.7669598;6567.857952
31.85;0.356582568;96;4110;73.05371286;36.25547025;680.5420347;674.6632727;6536.124986
31.85;0.356582568;96;4110;73.30765761;36.24332725;680.4317924;674.5597023;6341.126832
31.85;0.356582568;96;4110;73.29959871;36.24304721;680.3216688;674.4562483;6321.954625
31.85;0.356582568;96;4110;72.82676298;36.23111384;680.211664;674.3529106;6637.867458
31.85;0.356582568;96;4110;73.01018747;36.22945311;680.1017776;674.2496891;6486.620297
31.85;0.356582568;96;4110;73.14628382;36.22651624;679.9920097;674.1465837;6386.61353
31.85;0.356582568;96;4110;72.74349817;36.21286385;679.88236;674.0435943;6650.920825
31.85;0.356582568;96;4110;72.815239;36.2102175;679.7728285;673.9407206;6581.547489
31.85;0.356582568;96;4110;72.81394593;36.20653969;679.663415;673.8379626;6568.698548
31.85;0.356582568;96;4110;72.75265703;36.19934445;679.5541195;673.7353202;6602.371689
31.85;0.356582568;96;4110;72.77945666;36.19195274;679.4449416;673.6327932;6564.729359
31.85;0.356582568;96;4110;72.7715341;36.18658259;679.3358815;673.5303815;6552.184918
31.85;0.356582568;96;4110;72.86682962;36.17303088;679.2269388;673.4280849;6486.043646
31.85;0.356582568;96;4110;73.02723011;36.16108759;679.1181135;673.3259034;6349.876498
31.85;0.356582568;96;4110;72.83185701;36.16641884;679.0094055;673.2238368;6437.099788
31.85;0.356582568;96;4110;72.86922207;36.17701784;678.9008146;673.1218849;6387.601458
31.85;0.356582568;96;4110;72.86320568;36.18401906;678.7923408;673.0200477;6371.485977
31.85;0.356582568;96;4110;72.64986633;36.18504991;678.6839838;672.918325;6507.373126
31.85;0.356582568;96;4110;72.75962589;36.18613616;678.5757436;672.8167167;6413.256034
31.85;0.356582568;96;4110;72.80940267;36.17813765;678.46762;672.7152227;6383.427933
31.85;0.356582568;96;4110;72.64501005;36.16845113;678.3596129;672.6138427;6469.736449
31.85;0.356582568;96;4110;72.74665476;36.1717492;678.2517222;672.5125768;6373.813969
31.85;0.356582568;96;4110;72.52680667;36.1694759;678.1439477;672.4114247;6517.527322
31.85;0.356582568;96;4110;72.66409924;36.16626127;678.0362894;672.3103864;6404.980074
31.85;0.356582568;96;4110;72.50162109;36.16043604;677.9287471;672.2094617;6506.224052
31.85;0.356582568;96;4110;72.638562;36.15641662;677.8213207;672.1086505;6393.526579
31.85;0.356582568;96;4110;72.47406944;36.15074258;677.71401;672.0079527;6495.562557
31.85;0.356582568;96;4110;72.60237387;36.14711485;677.6068149;671.907368;6388.654494
31.85;0.356582568;96;4110;72.45873978;36.14290688;677.4997354;671.8068965;6475.023328
31.85;0.356582568;96;4110;72.43296058;36.13938533;677.3927712;671.706538;6482.540452
31.85;0.356582568;96;4110;72.56173146;36.13795041;677.2859223;671.6062923;6371.472224
31.85;0.356582568;96;4110;72.63087784;36.13810671;677.1791885;671.5061593;6301.832886
31.85;0.356582568;96;4110;72.36217827;36.13491865;677.0725698;671.406139;6484.079845
31.85;0.356582568;96;4110;72.5131792;36.13217484;676.9660659;671.3062311;6365.726931
31.85;0.356582568;96;4110;72.34829722;36.1273644;676.8596768;671.2064355;6468.165396
31.85;0.356582568;96;4110;72.3506455;36.12431044;676.7534023;671.1067522;6456.804387
31.85;0.356582568;96;4110;72.48782344;36.12335695;676.6472423;671.007181;6339.670283
31.85;0.356582568;96;4110;72.50780789;36.12329279;676.5411967;670.9077217;6304.965556
31.85;0.356582568;96;4110;72.29936223;36.12073998;676.4352654;670.8083743;6443.2191
31.85;0.356582568;96;4110;72.24303865;36.1143296;676.3294482;670.7091385;6480.79662
31.85;0.356582568;96;4110;72.42634907;36.11251216;676.2237451;670.6100144;6331.239159
31.85;0.356582568;96;4110;72.27034002;36.10927126;676.1181558;670.5110017;6425.499378
31.85;0.356582568;96;4110;72.20140698;36.10281734;676.0126804;670.4121004;6474.782867
31.85;0.356582568;96;4110;72.39596731;36.1007576;675.9073185;670.3133103;6314.534896
31.85;0.356582568;96;4110;72.47123095;36.10269681;675.8020703;670.2146312;6238.474389
31.85;0.356582568;96;4110;72.1766839;36.10091016;675.6969354;670.1160632;6441.596532
31.85;0.356582568;96;4110;72.25507627;36.09899601;675.5919138;670.0176059;6378.669836
31.85;0.356582568;96;4110;72.11138609;36.09536913;675.4870053;669.9192594;6470.259944
31.85;0.356582568;96;4110;72.32583317;36.09308513;675.3822099;669.8210235;6294.338392
31.85;0.356582568;96;4110;72.40121333;36.09538993;675.2775275;669.722898;6221.269983
31.85;0.356582568;96;4110;72.10530964;36.09388858;675.1729578;669.6248829;6427.628703
31.85;0.356582568;96;4110;72.06701824;36.08810271;675.0685008;669.526978;6457.728549
31.85;0.356582568;96;4110;72.27727294;36.08624962;674.9641563;669.4291832;6287.8282
31.85;0.356582568;96;4110;72.10677332;36.08379657;674.8599243;669.3314983;6394.573687
31.85;0.356582568;96;4110;72.05250762;36.08009574;674.7558046;669.2339233;6430.212214
31.85;0.356582568;96;4110;72.24280593;36.07928838;674.6517971;669.136458;6273.736886
31.85;0.356582568;81;4110;72.25043033;36.08003988;674.5479017;669.0391023;6283.963351
31.85;0.356582568;81;4110;72.32348605;36.08186363;674.4441182;668.9418561;6283.333793
31.85;0.356582568;81;4110;72.29915327;36.08339151;674.3404466;668.8447192;6348.884115
31.85;0.356582568;81;4110;72.37769183;36.08518619;674.2368866;668.7476916;6338.805968
31.85;0.356582568;81;4110;72.49949091;36.0881109;674.1334382;668.6507731;6293.589736
31.85;0.356582568;81;4110;72.60141231;36.09331171;674.0301014;668.5539635;6259.121013
31.85;0.356582568;81;4110;72.57342474;36.09805904;673.9268758;668.4572628;6314.420884
31.85;0.356582568;81;4110;72.56974317;36.10119349;673.8237615;668.3606709;6350.123248
31.85;0.356582568;81;4110;72.59337311;36.10280096;673.7207583;668.2641875;6365.023705
31.85;0.356582568;81;4110;72.5565189;36.10128737;673.6178661;668.1678127;6424.991516
