Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
31.85;0.356582568;81;4110;72.69897916;36.10179765;673.5150847;668.0715462;6353.123202
31.85;0.356582568;81;4110;72.6454142;36.10026035;673.4124141;667.975388;6415.003465
31.85;0.356582568;81;4110;72.76783098;36.10055023;673.3098542;667.8793379;6352.475335
31.85;0.356582568;81;4110;72.72695106;36.0991683;673.2074047;667.7833958;6402.028661
31.85;0.356582568;81;4110;72.82723534;36.09936579;673.1050656;667.6875616;6350.758729
31.85;0.356582568;81;4110;72.78520907;36.09769755;673.0028369;667.5918352;6398.856401
31.85;0.356582568;81;4110;72.86841424;36.09714049;672.9007182;667.4962164;6356.177577
31.85;0.356582568;81;4110;72.8614274;36.09640135;672.7987096;667.4007051;6374.949506
31.85;0.356582568;81;4110;72.92170178;36.09676647;672.6968109;667.3053012;6344.309618
31.85;0.356582568;81;4110;73.06073027;36.0987882;672.595022;667.2100046;6253.850178
31.85;0.356582568;81;4110;73.31543915;36.10052276;672.4933428;667.1148152;6103.087794
31.85;0.356582568;81;4110;72.9205109;36.0958557;672.3917732;667.0197328;6368.50437
31.85;0.356582568;81;4110;72.95438966;36.09677475;672.290313;666.9247573;6358.257948
31.85;0.356582568;81;4110;73.10831475;36.09684674;672.1889621;666.8298886;6251.860301
31.85;0.356582568;81;4110;73.37524127;36.09806182;672.0877205;666.7351266;6085.631169
31.85;0.356582568;81;4110;73.09677432;36.09562809;671.9865879;666.6404712;6261.575144
31.85;0.356582568;81;4110;73.02662369;36.09905803;671.8855643;666.5459222;6310.715096
31.85;0.356582568;81;4110;73.11824076;36.09787882;671.7846495;666.4514795;6247.876167
31.85;0.356582568;81;4110;73.350134;36.09499463;671.6838435;666.357143;6108.801631
31.85;0.356582568;81;4110;72.91956775;36.08317907;671.5831461;666.2629126;6392.913556
31.85;0.356582568;81;4110;72.98134001;36.07909803;671.4825573;666.1687881;6353.669467
31.85;0.356582568;81;4110;72.96247554;36.07383496;671.3820768;666.0747695;6367.943791
31.85;0.356582568;81;4110;73.00896178;36.06788044;671.2817045;665.9808566;6332.972237
31.85;0.356582568;81;4110;72.95559889;36.05696979;671.1814405;665.8870493;6372.988389
31.85;0.356582568;81;4110;73.04688987;36.05077642;671.0812844;665.7933475;6296.899658
31.85;0.356582568;81;4110;73.03870977;36.05175324;670.9812363;665.6997511;6290.755879
31.85;0.356582568;81;4110;73.2537957;36.03530943;670.881296;665.6062599;6168.273321
31.85;0.356582568;81;4110;72.89342155;36.01562725;670.7814634;665.5128738;6377.557939
31.85;0.356582568;81;4110;73.07293732;36.03217484;670.6817383;665.4195927;6233.852104
31.85;0.356582568;81;4110;73.3675721;36.04414756;670.5821208;665.3264166;6042.393619
31.85;0.356582568;81;4110;73.23182099;36.04352497;670.4826105;665.2333452;6129.093489
31.85;0.356582568;81;4110;72.86666371;36.03962496;670.3832075;665.1403785;6351.816556
31.85;0.356582568;81;4110;72.94111017;36.04389153;670.2839116;665.0475163;6293.142826
31.85;0.356582568;81;4110;72.96646835;36.03479811;670.1847226;664.9547585;6286.45136
31.85;0.356582568;81;4110;73.08189975;36.02457598;670.0856406;664.862105;6195.97319
31.85;0.356582568;81;4110;72.89679293;36.02558325;669.9866653;664.7695558;6300.903169
31.85;0.356582568;81;4110;73.05467487;36.02803534;669.8877967;664.6771105;6179.784758
31.85;0.356582568;81;4110;73.34631864;36.03070722;669.7890346;664.5847693;5985.121396
31.85;0.356582568;81;4110;73.20382386;36.02491585;669.6903789;664.4925319;6070.729742
31.85;0.356582568;81;4110;72.74299604;36.01462394;669.5918295;664.4003982;6364.590818
31.85;0.356582568;81;4110;72.82217963;36.01247601;669.4933863;664.3083681;6304.260501
31.85;0.356582568;81;4110;72.85093993;36.01117405;669.3950492;664.2164414;6273.717284
31.85;0.356582568;81;4110;72.79768371;36.0057091;669.2968181;664.1246182;6307.562528
31.85;0.356582568;81;4110;72.83562532;35.99956858;669.1986928;664.0328982;6268.748495
31.85;0.356582568;81;4110;72.83047497;35.99486777;669.1006732;663.9412814;6263.918607
31.85;0.356582568;81;4110;72.76315522;35.98821425;669.0027593;663.8497675;6304.660763
31.85;0.356582568;81;4110;72.8141628;35.98310085;668.9049508;663.7583566;6253.514382
31.85;0.356582568;81;4110;72.91205456;35.98177329;668.8072478;663.6670484;6161.30573
31.85;0.356582568;81;4110;72.94016583;35.98512861;668.70965;663.575843;6123.905661
31.85;0.356582568;81;4110;73.0940693;35.98518755;668.6121574;663.4847401;6026.178217
31.85;0.356582568;81;4110;72.83629923;35.98144231;668.5147698;663.3937396;6165.580816
31.85;0.356582568;81;4110;72.89315957;35.98823399;668.4174872;663.3028415;6113.11707
31.85;0.356582568;81;4110;72.89797779;35.99360066;668.3203094;663.2120455;6096.10595
31.85;0.356582568;81;4110;72.81983537;35.99447043;668.2232363;663.1213517;6135.81177
31.85;0.356582568;81;4110;72.67908982;35.99027813;668.1262678;663.0307599;6222.159799
31.85;0.356582568;81;3985;72.72935266;35.96889921;668.0294038;662.9402699;6156.84887
31.85;0.356582568;81;3985;72.80493866;35.96587965;667.9153775;662.8337023;6091.01557
31.85;0.356582568;81;3985;72.6365659;35.96018436;667.801474;662.7272544;6192.578029
31.85;0.356582568;81;3985;72.68205269;35.95488717;667.6876933;662.6209263;6156.951362
31.85;0.356582568;81;3985;72.80352125;35.94282463;667.5740352;662.5147178;6103.005046
31.85;0.356582568;81;3985;72.88899956;35.9227978;667.4604996;662.4086286;6019.186017
31.85;0.356582568;81;3985;72.96189986;35.92706067;667.3470863;662.3026588;5953.463878
31.85;0.356582568;81;3985;72.55958327;35.92686499;667.2337952;662.1968082;6199.823846
31.85;0.356582568;81;3985;72.74334105;35.93204975;667.1206261;662.0910765;6061.945634
31.85;0.356582568;81;3985;72.56153421;35.93278139;667.0075791;661.9854638;6172.320131
31.85;0.356582568;81;3985;72.7098364;35.93288787;666.8946538;661.8799698;6060.097024
31.85;0.356582568;81;3985;72.53829162;35.92981078;666.7818502;661.7745944;6166.678054
31.85;0.356582568;81;3985;72.68266579;35.92808811;666.6691682;661.6693375;6057.652235
31.85;0.356582568;81;3985;72.51570625;35.9242452;666.5566075;661.564199;6161.888713
31.85;0.356582568;81;3985;72.65854717;35.92230824;666.4441682;661.4591787;6054.175069
31.85;0.356582568;81;3985;72.49262904;35.91869791;666.33185;661.3542765;6158.07893
31.85;0.356582568;81;3985;72.44496937;35.91097204;666.2196529;661.2494923;6199.662766
31.85;0.356582568;81;3985;72.49559777;35.90582213;666.1075766;661.1448259;6158.968322
31.85;0.356582568;81;3985;72.50461806;35.90426467;665.9956211;661.0402772;6145.263268
31.85;0.356582568;81;3985;72.64018112;35.90393551;665.8837863;660.935846;6033.649215
31.85;0.356582568;81;3985;72.46265513;35.90369435;665.7720719;660.8315323;6141.287417
31.85;0.356582568;81;3985;72.43974422;35.8984424;665.6604779;660.7273359;6170.379867
31.85;0.356582568;81;3985;72.41277373;35.8935825;665.5490042;660.6232566;6186.848189
31.85;0.356582568;81;3985;72.50288754;35.89302421;665.4376506;660.5192944;6111.500008
31.85;0.356582568;81;3985;72.62368253;35.89535574;665.326417;660.4154491;6007.288488
31.85;0.356582568;81;3985;72.42160874;35.89618281;665.2153032;660.3117206;6132.741853
31.85;0.356582568;81;3985;72.39813861;35.89195677;665.1043092;660.2081087;6161.208484
31.85;0.356582568;81;3985;72.37598408;35.88799211;664.9934347;660.1046133;6175.813148
31.85;0.356582568;81;3985;72.46601412;35.88761369;664.8826797;660.0012342;6101.51793
31.85;0.356582568;81;3985;72.58258252;35.88966672;664.7720441;659.8979715;5999.556767
31.85;0.356582568;81;3985;72.38247608;35.89061017;664.6615277;659.7948248;6124.300094
31.85;0.356582568;81;3985;72.53546196;35.89136752;664.5511303;659.6917942;6009.062167
31.85;0.356582568;81;3985;72.38118869;35.89143912;664.440852;659.5888793;6103.337513
31.85;0.356582568;81;3985;72.4209315;35.89270941;664.3306924;659.4860803;6077.399437
31.85;0.356582568;81;3985;72.53355402;35.89446691;664.2206516;659.3833968;5991.041713
31.85;0.356582568;81;3985;72.32940316;35.89215865;664.1107293;659.2808287;6123.676656
31.85;0.356582568;81;3985;72.49860627;35.89043479;664.0009254;659.1783761;5998.552727
31.85;0.356582568;81;3985;72.31120724;35.88724138;663.8912399;659.0760386;6119.604266
31.85;0.356582568;81;3985;72.48973868;35.88550483;663.7816726;658.9738162;5989.368833
31.85;0.356582568;81;3985;72.29713308;35.88200075;663.6722233;658.8717087;6114.26069
31.85;0.356582568;81;3985;72.48240771;35.88045854;663.562892;658.7697161;5980.10587
31.85;0.356582568;81;3985;72.2822907;35.8771838;663.4536785;658.6678381;6109.921251
31.85;0.356582568;81;3985;72.47005984;35.8760332;663.3445826;658.5660747;5974.394891
31.85;0.356582568;81;3985;72.26679475;35.87321605;663.2356043;658.4644257;6106.426624
31.85;0.356582568;81;3985;72.45512782;35.87239614;663.1267435;658.3628911;5970.671174
31.85;0.356582568;81;3985;72.25108497;35.86996061;663.0179999;658.2614706;6103.344531
31.85;0.356582568;81;3985;72.43943382;35.86934627;662.9093735;658.1601641;5967.647106
31.85;0.356582568;81;3985;72.23526121;35.86714169;662.8008642;658.0589716;6100.483776
31.85;0.356582568;81;3985;72.42327583;35.86662323;662.6924717;657.9578929;5965.035658
31.85;0.356582568;81;3985;72.21930477;35.86454067;662.5841961;657.8569278;6097.787272
31.85;0.356582568;81;3985;72.40661466;35.86405076;662.4760372;657.7560762;5962.804395
31.85;0.356582568;81;3985;72.20320667;35.86203345;662.3679947;657.6553381;6095.223282
31.85;0.356582568;81;3985;72.39032241;35.86152674;662.2600687;657.5547132;5960.482323
31.85;0.356582568;81;3985;72.18770191;35.85953208;662.152259;657.4542015;6092.294842
31.85;0.356582568;81;3985;72.37631326;35.85906462;662.0445655;657.3538028;5956.650335
31.85;0.356582568;81;3985;72.17203681;35.85706095;661.936988;657.253517;6089.53889
31.85;0.356582568;81;3985;72.36147953;35.85656851;661.8295265;657.153344;5953.412255
31.85;0.356582568;81;3985;72.15638232;35.85456912;661.7221807;657.0532836;6086.702631
31.85;0.356582568;81;3985;72.34708279;35.85409333;661.6149506;656.9533358;5949.822142
31.85;0.356582568;81;3985;72.14058933;35.8520838;661.507836;656.8535003;6083.976708
31.85;0.356582568;81;3985;72.33225273;35.85159229;661.4008368;656.7537771;5946.516105
31.85;0.356582568;81;3985;72.12473148;35.84958202;661.293953;656.654166;6081.20753
31.85;0.356582568;81;3985;72.31742564;35.84909528;661.1871843;656.5546669;5943.133119
31.85;0.356582568;81;3985;72.10873657;35.84707742;661.0805307;656.4552797;6078.494688
31.85;0.356582568;81;3985;72.30239612;35.8465834;660.9739919;656.3560043;5939.837641
31.85;0.356582568;81;3985;72.09262269;35.84456178;660.867568;656.2568405;6075.775018
31.85;0.356582568;81;3985;72.28721662;35.84406724;660.7612588;656.1577882;5936.561139
31.85;0.356582568;81;3985;72.0774776;35.84204462;660.6550641;656.0588473;6072.384548
31.85;0.356582568;81;3985;72.27239414;35.84155395;660.5489838;655.9600177;5932.957012
31.85;0.356582568;81;3985;72.06281818;35.83952943;660.4430179;655.8612992;6068.66086
31.85;0.356582568;81;3985;72.25778011;35.83903071;660.3371661;655.7626916;5929.150085
31.85;0.356582568;81;3985;72.04792753;35.83700556;660.2314284;655.664195;6065.017922
31.85;0.356582568;81;3985;72.24304242;35.83649483;660.1258046;655.5658091;5925.35143
31.85;0.356582568;81;3985;72.09066753;35.83622021;660.0202946;655.4675339;6019.78858
31.85;0.356582568;81;3985;72.2337275;35.83688841;659.9148983;655.3693692;5914.031388
31.85;0.356582568;81;3985;72.01467865;35.83482384;659.8096156;655.2713148;6059.410557
31.85;0.356582568;81;3985;72.03142895;35.83064648;659.7044463;655.1733708;6056.044153
31.85;0.356582568;81;3985;72.01690805;35.82737195;659.5993904;655.0755368;6071.554787
31.85;0.356582568;81;3985;72.08266824;35.82550257;659.4944476;654.9778129;6021.375339
31.85;0.356582568;81;3985;72.02096981;35.82447336;659.389618;654.8801988;6068.272663
31.85;0.356582568;81;3985;72.05777031;35.82280127;659.2849013;654.7826945;6041.052158
31.85;0.356582568;81;3985;72.10880414;35.82287849;659.1802974;654.6852999;5995.165536
31.85;0.356582568;81;3985;72.20612122;35.81967583;659.0758062;654.5880148;5896.948664
31.85;0.356582568;81;3985;72.02079242;35.82298537;658.9714276;654.490839;6008.573146
31.85;0.356582568;81;3985;72.06914011;35.82502356;658.8671615;654.3937726;5978.821446
31.85;0.356582568;81;3985;71.97532986;35.82830543;658.7630078;654.2968153;6046.028013
31.85;0.356582568;81;3985;72.14084954;35.82067411;658.6589663;654.199967;5909.546838
31.85;0.356582568;81;3985;72.01692516;35.82301592;658.5550368;654.1032276;5978.682585
31.85;0.356582568;81;3985;72.05997155;35.82475491;658.4512194;654.006597;5951.615254
31.85;0.356582568;81;3985;71.93434684;35.8286869;658.3475138;653.9100751;6027.831605
31.85;0.356582568;81;3985;71.966108;35.83007391;658.24392;653.8136617;6024.661173
31.85;0.356582568;81;3985;71.99838001;35.82972769;658.1404378;653.7173567;6015.619106
31.85;0.356582568;81;3985;72.05048998;35.82621698;658.0370671;653.62116;5977.69374
31.85;0.356582568;81;3985;72.05483735;35.8262187;657.9338078;653.5250715;5974.590858
31.85;0.356582568;81;3985;72.04649121;35.82548692;657.8306598;653.429091;5978.461249
31.85;0.356582568;81;3985;72.05220412;35.8250416;657.7276229;653.3332184;5969.289619
31.85;0.356582568;81;3985;72.04657835;35.82521077;657.624697;653.2374537;5967.691743
31.85;0.356582568;81;3985;72.03939008;35.82531711;657.5218821;653.1417966;5966.705688
31.85;0.356582568;81;3985;72.03320214;35.82521899;657.4191779;653.0462471;5964.337202
31.85;0.356582568;81;3985;72.02568215;35.82487199;657.3165844;652.9508051;5962.620494
31.85;0.356582568;81;3985;72.01764222;35.82420454;657.2141014;652.8554704;5961.085741
31.85;0.356582568;81;3985;72.00959458;35.82322456;657.1117289;652.7602429;5959.420137
28.85;0.356582568;81;3985;71.82485862;34.68620776;657.0094667;652.6651224;5398.333789
28.85;0.356582568;81;3985;71.49247426;34.68851597;656.9073146;652.5701089;5468.992545
28.85;0.356582568;81;3985;71.388712;34.66445714;656.8052727;652.4752023;5445.011508
28.85;0.356582568;81;3985;71.24186619;34.61765415;656.7033406;652.3804024;5477.993937
28.85;0.356582568;81;3985;71.06905032;34.52920088;656.6015185;652.285709;5542.399957
28.85;0.356582568;81;3985;70.97995269;34.41211053;656.499806;652.1911222;5561.20411
28.85;0.356582568;81;3985;70.82928325;34.2536891;656.3982031;652.0966417;5626.872973
28.85;0.356582568;81;3985;70.80290306;34.10136302;656.2967098;652.0022675;5612.156073
28.85;0.356582568;81;3985;70.66716824;33.93069752;656.1953257;651.9079994;5674.770941
28.85;0.356582568;81;3985;70.65806921;33.78157902;656.094051;651.8138373;5652.278905
28.85;0.356582568;81;3985;70.5335086;33.64787425;655.9928853;651.719781;5716.418019
28.85;0.356582568;81;3985;70.47710936;33.51759567;655.8918287;651.6258306;5737.210402
28.85;0.356582568;81;3985;70.32390057;33.39552073;655.7908809;651.5319857;5824.691453
28.85;0.356582568;81;3985;70.35805245;33.29118188;655.6900419;651.4382464;5784.221408
28.85;0.356582568;81;3985;70.49951038;33.21817173;655.5893116;651.3446125;5658.117297
28.85;0.356582568;81;3985;70.42622708;33.15160588;655.4886898;651.2510839;5680.914129
28.85;0.356582568;81;3985;70.37909155;33.09592008;655.3881765;651.1576605;5692.58693
28.85;0.356582568;81;3985;70.33005456;33.0464749;655.2877714;651.0643421;5710.229784
28.85;0.356582568;81;3985;70.32191395;33.00481826;655.1874745;650.9711287;5698.162503
28.85;0.356582568;81;3985;70.29753092;32.9705077;655.0872858;650.8780201;5697.579516
28.85;0.356582568;81;3985;70.2534113;32.93942895;654.9872049;650.7850161;5713.589011
28.85;0.356582568;81;3985;70.24945335;32.91217402;654.8872319;650.6921168;5700.034282
28.85;0.356582568;81;3985;70.23627671;32.88964557;654.7873667;650.5993219;5692.088352
28.85;0.356582568;81;3985;70.19185202;32.86870915;654.687609;650.5066314;5709.163953
28.85;0.356582568;81;3985;70.1893598;32.84981272;654.5879588;650.4140451;5695.706773
28.85;0.356582568;81;3985;70.18568571;32.83456911;654.488416;650.3215629;5681.16309
28.85;0.356582568;81;3985;70.1400834;32.82028334;654.3889805;650.2291847;5699.59079
28.85;0.356582568;81;3985;70.13210379;32.80672043;654.2896521;650.1369103;5691.444592
28.85;0.356582568;81;3985;70.14086491;32.7961752;654.1904307;650.0447398;5668.256257
28.85;0.356582568;81;3985;70.09555922;32.78644557;654.0913163;649.9526729;5686.664478
28.85;0.356582568;81;3985;70.0753932;32.7761674;653.9923086;649.8607095;5688.85606
28.85;0.356582568;81;3985;70.10445206;32.76875786;653.8934076;649.7688495;5651.091878
28.85;0.356582568;81;3985;70.05691588;32.76233561;653.7946132;649.6770928;5671.031895
28.85;0.356582568;81;3985;70.01867118;32.75394577;653.6959253;649.5854393;5688.149123
28.85;0.356582568;81;3985;70.07147981;32.74865488;653.5973437;649.4938888;5634.17536
28.85;0.356582568;81;3985;70.0089843;32.74385001;653.4988683;649.4024413;5665.397999
28.85;0.356582568;81;3985;69.96985814;32.73640133;653.400499;649.3110966;5685.042929
28.85;0.356582568;81;3985;69.9848495;32.7302684;653.3022358;649.2198547;5664.626076
28.85;0.356582568;81;3985;69.91600823;32.72282163;653.2040784;649.1287153;5705.071743
28.85;0.356582568;81;3985;69.90297881;32.71480086;653.1060267;649.0376785;5707.791565
28.85;0.356582568;81;3985;69.89844668;32.70710516;653.0080808;648.9467439;5701.755475
28.85;0.356582568;81;3985;69.87390112;32.69974224;652.9102403;648.8559117;5708.959919
28.85;0.356582568;81;3985;69.86260125;32.69301154;652.8125053;648.7651816;5707.499547
28.85;0.356582568;81;3985;69.86300646;32.68728866;652.7148756;648.6745535;5697.559589
28.85;0.356582568;81;3985;69.84237533;32.68210016;652.6173511;648.5840273;5701.729188
28.85;0.356582568;81;3985;69.82948923;32.67757151;652.5199317;648.4936029;5701.169775
28.85;0.356582568;81;3985;69.81515801;32.67361041;652.4226172;648.4032802;5701.534199
28.85;0.356582568;81;3985;69.80321094;32.67011078;652.3254077;648.3130591;5700.395213
28.85;0.356582568;81;3985;69.79436717;32.66711615;652.2283028;648.2229394;5697.454305
28.85;0.356582568;81;3985;69.79036836;32.66453144;652.1313026;648.132921;5691.397844
28.85;0.356582568;81;3985;69.79062737;32.662467;652.0344069;648.0430039;5682.704959
28.85;0.356582568;81;3985;69.78407809;32.66073507;651.9376157;647.9531879;5678.715497
28.85;0.356582568;81;3985;69.76599194;32.65897655;651.8409287;647.8634729;5682.909197
28.85;0.356582568;81;3985;69.7639932;32.65739061;651.7443459;647.7738587;5676.681275
28.85;0.356582568;81;3985;69.74911548;32.655846;651.6478671;647.6843454;5679.299478
28.85;0.356582568;81;3985;69.73809133;32.65416324;651.5514924;647.5949327;5679.590635
28.85;0.356582568;81;3985;69.74244469;32.65274998;651.4552214;647.5056205;5669.860941
28.85;0.356582568;81;3985;69.74175561;32.65151617;651.3590543;647.4164087;5663.537754
28.85;0.356582568;81;3985;69.74061556;32.65051197;651.2629907;647.3272973;5657.666511
28.85;0.356582568;81;3985;69.72693026;32.6493588;651.1670306;647.2382861;5660.620679
28.85;0.356582568;81;3985;69.71068083;32.64808479;651.071174;647.149375;5666.093721
28.85;0.356582568;81;3985;69.70259553;32.64652701;650.9754206;647.0605638;5665.825676
28.85;0.356582568;81;3985;69.69943319;32.64501259;650.8797704;646.9718525;5662.534897
28.85;0.356582568;81;3985;69.71878095;32.6441009;650.7842233;646.883241;5644.334373
28.85;0.356582568;81;3985;69.74860999;32.64441424;650.6887791;646.7947291;5617.834087
28.85;0.356582568;81;3985;69.69321448;32.64373893;650.5934378;646.7063167;5650.344536
28.85;0.356582568;81;3985;69.71207528;32.64308566;650.4981992;646.6180038;5633.805098
28.85;0.356582568;81;3985;69.71131377;32.64260756;650.4030632;646.5297902;5629.33265
28.85;0.356582568;81;3985;69.7172819;32.64254555;650.3080298;646.4416757;5620.323337
28.85;0.356582568;81;3985;69.66621205;32.64150051;650.2130987;646.3536604;5650.854171
28.85;0.356582568;81;3985;69.69898424;32.64050408;650.1182699;646.265744;5625.580186
28.85;0.356582568;81;3985;69.69744786;32.63993742;650.0235433;646.1779264;5621.732785
28.85;0.356582568;81;3985;69.66604889;32.63880341;649.9289188;646.0902077;5639.522945
28.85;0.356582568;81;3985;69.69067598;32.63778329;649.8343963;646.0025875;5619.713148
28.85;0.356582568;81;3985;69.64589891;32.63637549;649.7399756;645.9150659;5646.109935
28.85;0.356582568;81;3985;69.67494238;32.63495255;649.6456566;645.8276427;5624.170674
28.85;0.356582568;81;3985;69.68171128;32.63422175;649.5514393;645.7403178;5615.656167
28.85;0.356582568;81;3985;69.66602699;32.63330165;649.4573234;645.6530911;5623.14081
28.85;0.356582568;81;3985;69.70352205;32.63326069;649.363309;645.5659625;5594.30358
28.85;0.356582568;81;3985;69.63863147;32.6323611;649.2693959;645.4789318;5634.728557
28.85;0.356582568;81;3985;69.65624936;32.63119377;649.175584;645.3919991;5621.296798
28.85;0.356582568;81;3985;69.63536025;32.6299337;649.0818732;645.305164;5632.442208
28.85;0.356582568;81;3985;69.65491677;32.62890887;648.9882634;645.2184267;5616.883784
28.85;0.356582568;81;3985;69.63190797;32.62778918;648.8947544;645.1317868;5629.511915
28.85;0.356582568;81;3985;69.65177777;32.62687038;648.8013462;645.0452444;5613.96755
28.85;0.356582568;81;3985;69.62871951;32.62584917;648.7080386;644.9587993;5626.786001
28.85;0.356582568;81;3985;69.64872628;32.62508584;648.6148316;644.8724514;5611.316364
28.85;0.356582568;81;3985;69.62555708;32.62420145;648.521725;644.7862006;5624.329024
28.85;0.356582568;81;3985;69.64573298;32.62359686;648.4287187;644.7000468;5608.874669
28.85;0.356582568;81;3985;69.62253167;32.62282193;648.3358127;644.6139898;5622.002785
28.85;0.356582568;81;3985;69.64295283;32.62232496;648.2430067;644.5280297;5606.486166
28.85;0.356582568;81;3985;69.61963479;32.62161268;648.1503008;644.4421662;5619.771636
28.85;0.356582568;81;3985;69.64039854;32.62117314;648.0576947;644.3563992;5604.112591
28.85;0.356582568;81;3985;69.61687411;32.62048914;647.9651885;644.2707287;5617.604156
28.85;0.356582568;81;3985;69.63807401;32.62007739;647.8727819;644.1851545;5601.726424
28.85;0.356582568;81;3985;69.61423456;32.61940353;647.7804749;644.0996765;5615.485904
28.85;0.356582568;81;3985;69.63571578;32.6190081;647.6882673;644.0142947;5599.463599
28.85;0.356582568;81;3985;69.63315514;32.618835;647.5961591;643.9290089;5598.77555
28.85;0.356582568;81;3985;69.61683765;32.61826531;647.5041502;643.843819;5607.989963
28.85;0.356582568;81;3985;69.63970074;32.61800869;647.4122404;643.7587248;5590.966016
28.85;0.356582568;81;3985;69.60650293;32.6173398;647.3204296;643.6737264;5611.132084
28.85;0.356582568;81;3985;69.6315599;32.6168409;647.2287177;643.5888235;5593.135846
28.85;0.356582568;81;3985;69.63257322;32.6166022;647.1371047;643.5040161;5590.100622
28.85;0.356582568;81;3985;69.63554782;32.61652087;647.0455904;643.4193041;5585.986269
28.85;0.356582568;81;3985;69.63291787;32.6163827;646.9541747;643.3346873;5585.785042
28.85;0.356582568;81;3985;69.63446914;32.61627248;646.8628575;643.2501657;5582.786946
28.85;0.356582568;81;3985;69.62883039;32.61609604;646.7716387;643.1657391;5584.503376
28.85;0.356582568;81;3985;69.63296749;32.61605571;646.6805182;643.0814075;5579.491825
28.85;0.356582568;81;3985;69.58967685;32.61509522;646.5894959;642.9971706;5607.036412
28.85;0.356582568;81;3985;69.62647453;32.61424979;646.4985717;642.9130286;5581.637315
28.85;0.356582568;81;3985;69.63170744;32.6139711;646.4077454;642.8289811;5575.169847
28.85;0.356582568;81;7781;69.62305411;32.91216006;646.317017;642.7450281;6024.134633
28.85;0.356582568;81;7781;69.57173543;32.91215761;646.6442733;643.0623326;6072.256829
28.85;0.356582568;81;7781;69.53588678;32.9106759;646.971177;643.3792804;6113.326704
28.85;0.356582568;81;7781;69.57859327;32.91016201;647.2977284;643.6958717;6099.840172
28.85;0.356582568;81;7781;69.57166724;32.90998144;647.6239279;644.012107;6119.666552
28.85;0.356582568;81;7781;69.62465376;32.91129799;647.949776;644.3279868;6098.616748
28.85;0.356582568;81;7781;69.64277019;32.91399711;648.275273;644.6435113;6100.408931
28.85;0.356582568;81;7781;69.59520197;32.91532301;648.6004192;644.958681;6148.79975
28.85;0.356582568;81;7781;69.68792847;32.91844736;648.9252151;645.2734964;6101.118958
28.85;0.356582568;81;7781;69.69781403;32.92366289;649.249661;645.5879577;6107.952073
28.85;0.356582568;81;7781;69.71432933;32.92887157;649.5737572;645.9020654;6111.991939
28.85;0.356582568;81;7781;69.672938;32.93232026;649.8975043;646.21582;6155.991308
28.85;0.356582568;81;7781;69.72153181;32.93637959;650.2209025;646.5292217;6138.349379
28.85;0.356582568;81;7781;69.72322928;32.94041874;650.5439523;646.842271;6151.456131
28.85;0.356582568;81;7781;69.74327366;32.94451575;650.866654;647.1549682;6152.396108
28.85;0.356582568;81;7781;69.75487774;32.94849296;651.1890079;647.4673139;6158.744108
28.85;0.356582568;81;7781;69.7695438;32.95243341;651.5110145;647.7793083;6162.930457
28.85;0.356582568;81;7781;69.78232543;32.95633107;651.8326741;648.0909519;6168.213165
28.85;0.356582568;81;7781;69.7954738;32.96020807;652.1539872;648.4022451;6173.123882
28.85;0.356582568;81;7781;69.8081001;32.96405805;652.474954;648.7131882;6178.258061
28.85;0.356582568;81;7781;69.82063826;32.96787606;652.7955749;649.0237817;6183.336171
28.85;0.356582568;81;7781;69.83294162;32.97165349;653.1158504;649.3340259;6188.454068
28.85;0.378249798;81;7781;69.84138857;32.78318304;653.4357808;649.6439213;6160.192747
28.85;0.378249798;81;7781;69.84846849;32.77272285;653.7553664;649.9534682;6166.274451
28.85;0.378249798;81;7781;69.85726133;32.76444491;654.0746077;650.262667;6171.355564
28.85;0.378249798;81;7781;69.86864578;32.75910601;654.393505;650.5715181;6175.159308
28.85;0.378249798;81;7781;69.87824799;32.75596004;654.7120586;650.880022;6180.408879
28.85;0.378249798;81;7781;69.87133579;32.75379073;655.0302691;651.1881789;6197.752645
28.85;0.378249798;81;7781;69.8895137;32.75267105;655.3481366;651.4959893;6197.90565
28.85;0.378249798;81;7781;69.90056047;32.7524548;655.6656616;651.8034536;6202.620087
28.85;0.378249798;81;7781;69.92745962;32.75345243;655.9828445;652.1105721;6195.873778
28.85;0.378249798;81;7781;69.91528511;32.75439001;656.2996856;652.4173453;6216.460132
28.85;0.378249798;81;7781;69.95045676;32.75627508;656.6161853;652.7237736;6204.250668
28.85;0.378249798;30;7781;70.08910411;32.75902347;656.932344;653.0298572;6212.253257
28.85;0.378249798;30;7781;70.43911416;32.76548382;657.248162;653.3355967;6218.463408
28.85;0.378249798;30;7781;70.77672704;32.77952051;657.5636397;653.6409924;6220.876097
28.85;0.378249798;30;7781;71.09681101;32.80024481;657.8787774;653.9460447;6228.741182
28.85;0.378249798;30;7781;71.4197762;32.82954472;658.1935756;654.2507539;6248.140402
28.85;0.378249798;30;7781;71.66502564;32.86075025;658.5080346;654.5551205;6293.470581
28.85;0.378249798;30;7781;71.92661421;32.89471853;658.8221548;654.8591449;6319.084377
28.85;0.378249798;30;7781;72.16590533;32.93139557;659.1359365;655.1628274;6344.460641
28.85;0.378249798;30;7781;72.38272793;32.97082548;659.44938;655.4661684;6368.919853
28.85;0.378249798;30;7781;72.5377671;33.00589422;659.7624859;655.7691683;6396.794441
28.85;0.378249798;30;7781;72.70624971;33.04619632;660.0752543;656.0718275;6420.554388
28.85;0.378249798;30;7781;72.88293092;33.0883599;660.3876857;656.3741464;6444.432469
28.85;0.378249798;30;7781;72.91710546;33.12290309;660.6997805;656.6761253;6528.824377
28.85;0.378249798;30;7781;73.01302396;33.16189519;661.011539;656.9777646;6567.289556
28.85;0.378249798;30;7781;73.12680527;33.19513861;661.3229616;657.2790648;6586.052962
28.85;0.378249798;30;7781;73.23835164;33.22307424;661.6340485;657.5800261;6604.232207
28.85;0.378249798;30;7781;73.7609224;33.23721936;661.9448003;657.880649;6423.570541
28.85;0.378249798;30;7781;73.25092699;33.21512409;662.2552173;658.1809339;6781.866197
28.85;0.378249798;30;7781;73.20581984;33.24751194;662.5652997;658.4808811;6843.730426
28.85;0.378249798;30;7781;74.142481;33.29630306;662.8750481;658.7804911;6399.955008
28.85;0.378249798;30;7781;74.78456711;33.29795175;663.1844627;659.0797641;6122.254569
28.85;0.378249798;30;7781;73.45044792;33.23822189;663.4935438;659.3787006;6877.913294
28.85;0.378249798;30;7781;73.04274479;33.25581284;663.802292;659.6773009;7108.696898
28.85;0.378249798;30;7781;73.57604324;33.30302989;664.1107074;659.9755655;6858.206268
28.85;0.378249798;30;7781;74.56567574;33.30672077;664.4187905;660.2734947;6425.815166
28.85;0.378249798;30;7781;74.24790306;33.2444228;664.7265417;660.5710889;6665.16652
28.85;0.378249798;30;7781;74.17542147;33.19700822;665.0339612;660.8683485;6740.76404
28.85;0.378249798;30;7781;74.13830334;33.1618028;665.3410495;661.1652737;6790.705505
28.85;0.378249798;30;7781;74.1550803;33.13852646;665.6478069;661.4618651;6810.476467
28.85;0.378249798;30;7781;74.19860127;33.12502422;665.9542338;661.758123;6817.923241
28.85;0.378249798;30;7781;74.27420662;33.11724038;666.2603305;662.0540478;6811.930488
28.85;0.378249798;30;7781;74.35995017;33.11565942;666.5660973;662.3496398;6802.750598
28.85;0.378249798;30;7781;74.46009815;33.11663243;666.8715347;662.6448994;6789.260483
28.85;0.378249798;30;7781;74.56205518;33.1177097;667.1766429;662.939827;6777.010503
28.85;0.378249798;30;7781;74.67964305;33.11973966;667.4814224;663.2344229;6759.46362
28.85;0.378249798;30;7781;74.8073573;33.12191309;667.7858735;663.5286876;6737.308654
28.85;0.378249798;30;7781;74.9379073;33.12381764;668.0899965;663.8226214;6715.716383
28.85;0.378249798;30;7781;75.05809914;33.12649026;668.3937919;664.1162247;6698.965469
28.85;0.378249798;30;7781;75.18763788;33.12777854;668.6972599;664.4094978;6678.415594
28.85;0.378249798;30;7781;75.31254124;33.13080117;669.0004008;664.7024411;6660.589351
28.85;0.378249798;30;7781;75.44260021;33.13132934;669.3032152;664.9950551;6639.904037
28.85;0.378249798;30;7781;75.56787099;33.13419075;669.6057033;665.28734;6621.150247
28.85;0.378249798;30;7781;75.68594755;33.13823436;669.9078654;665.5792962;6605.791373
28.85;0.378249798;30;7781;75.80799693;33.14300636;670.2097019;665.8709241;6590.29714
28.85;0.378249798;30;7781;75.9120933;33.14781659;670.5112132;666.1622241;6580.630091
28.85;0.378249798;30;7781;76.02802464;33.15426137;670.8123996;666.4531966;6567.311817
28.85;0.378249798;30;7781;76.12628502;33.16037951;671.1132615;666.7438418;6560.708941
28.85;0.378249798;30;7781;76.22816551;33.16649414;671.4137992;667.0341602;6551.590622
28.85;0.378249798;30;7781;76.32477413;33.17326725;671.714013;667.3241522;6544.411082
28.85;0.378249798;30;7781;76.41318589;33.18096057;672.0139034;667.6138181;6540.271377
28.85;0.378249798;30;7781;76.49755943;33.18877666;672.3134706;667.9031582;6537.416219
28.85;0.378249798;30;7781;76.57715531;33.19657444;672.612715;668.192173;6535.98886
28.85;0.378249798;30;7781;76.65242303;33.2042264;672.911637;668.4808629;6535.727094
28.85;0.378249798;30;7781;76.72371995;33.21157647;673.2102369;668.769228;6536.410412
28.85;0.378249798;30;7781;76.79026459;33.21852641;673.508515;669.057269;6538.220383
28.85;0.378249798;30;7781;76.85273242;33.22496484;673.8064717;669.344986;6540.853429
28.85;0.378249798;30;7781;76.91139328;33.23079357;674.1041074;669.6323795;6544.185219
28.85;0.378249798;30;7781;76.96649503;33.23594552;674.4014224;669.9194498;6548.108154
28.85;0.378249798;30;7781;77.01828523;33.24038086;674.698417;670.2061974;6552.521548
28.85;0.378249798;30;7781;77.06698203;33.24409753;674.9950916;670.4926224;6557.344324
28.85;0.378249798;30;7781;77.11278525;33.24712641;675.2914465;670.7787255;6562.510402
28.85;0.378249798;30;7781;77.15588329;33.249515;675.5874821;671.0645067;6567.963677
28.85;0.378249798;30;7781;77.19645516;33.25131113;675.8831987;671.3499667;6573.655156
28.85;0.378249798;30;7781;77.23467177;33.25255497;676.1785966;671.6351056;6579.541095
28.85;0.378249798;30;7781;77.27069759;33.25327868;676.4736763;671.9199239;6585.581665
28.85;0.378249798;30;7781;77.30469228;33.25350998;676.768438;672.204422;6591.740015
28.85;0.378249798;30;7781;77.33681176;33.25327659;677.062882;672.4886001;6597.98171
28.85;0.378249798;30;7781;77.36720871;33.25260999;677.3570088;672.7724587;6604.274542
28.85;0.378249798;30;7781;77.3960321;33.25154763;677.6508187;673.0559981;6610.588633
28.85;0.378249798;30;7781;77.42342626;33.25013349;677.944312;673.3392186;6616.896707
28.85;0.378249798;30;7781;77.44952956;33.24841731;678.2374891;673.6221207;6623.174447
28.85;0.378249798;30;7781;77.47447185;33.24645322;678.5303502;673.9047047;6629.401482
28.85;0.378249798;30;7781;77.49837617;33.24429778;678.8228958;674.1869709;6635.56004
28.85;0.378249798;30;7781;77.52135755;33.24201088;679.1151261;674.4689197;6641.634956
28.85;0.378249798;30;7781;77.54351846;33.23965491;679.4070416;674.7505514;6647.6158
28.85;0.378249798;30;7781;77.56495071;33.23728609;679.6986425;675.0318665;6653.495598
28.85;0.378249798;30;7781;77.58573541;33.23494791;679.9899292;675.3128652;6659.270312
28.85;0.378249798;30;7781;77.60594323;33.23267018;680.280902;675.593548;6664.938434
28.85;0.378249798;30;7781;77.62563555;33.23047142;680.5715614;675.8739151;6670.500489
28.85;0.378249798;30;7781;77.64486597;33.22836207;680.8619075;676.153967;6675.958485
28.85;0.378249798;30;7781;77.66368188;33.22634724;681.1519407;676.433704;6681.315391
28.85;0.378249798;30;7781;77.68212588;33.22442891;681.4416615;676.7131264;6686.574723
28.85;0.378249798;30;7781;77.70023683;33.22260734;681.73107;676.9922346;6691.74022
28.85;0.378249798;30;7781;77.71805073;33.22088201;682.0201667;677.2710289;6696.81563
28.85;0.378249798;30;7781;77.73560128;33.21925221;682.3089519;677.5495097;6701.804567
28.85;0.378249798;30;7781;77.75315924;33.21771022;682.597426;677.8276774;6706.58519
28.85;0.378249798;30;7781;77.76999484;33.21631;682.8855892;678.1055324;6711.562671
28.85;0.378249798;30;7781;77.78645627;33.21504898;683.1734418;678.3830748;6716.594862
28.85;0.378249798;30;7781;77.79202367;33.21664726;683.4609844;678.6603052;6726.655226
28.85;0.378249798;30;7781;77.81981023;33.21241434;683.7482171;678.9372238;6726.348911
28.85;0.378249798;30;7781;77.8341126;33.21158825;684.0351402;679.2138311;6731.553919
28.85;0.378249798;30;7781;77.85141839;33.21043027;684.3217543;679.4901273;6735.555121
28.85;0.378249798;30;7781;77.84652682;33.21425822;684.6080594;679.7661128;6750.398858
28.85;0.378249798;30;7781;77.86011509;33.21285276;684.8940561;680.041788;6757.289686
28.85;0.378249798;30;7781;77.89180866;33.20773616;685.1797446;680.3171532;6754.498671
28.85;0.378249798;30;7781;77.91179338;33.20773606;685.4651253;680.5922088;6756.011872
28.85;0.378249798;30;7781;77.92744201;33.20744618;685.7501985;680.866955;6760.239422
28.85;0.378249798;30;7781;77.94401648;33.20713339;686.0349645;681.1413923;6764.31061
28.85;0.378249798;30;7781;77.94961953;33.20943239;686.3194236;681.415521;6773.223264
28.85;0.378249798;30;7781;77.97021821;33.20774579;686.6035763;681.6893415;6775.859174
28.85;0.378249798;30;7781;77.99139071;33.20646189;686.8874227;681.9628541;6777.494432
28.85;0.378249798;30;7781;78.0096049;33.20655337;687.1709633;682.2360591;6780.418477
28.85;0.378249798;30;7781;78.02612591;33.20685916;687.4541984;682.5089569;6784.329117
28.85;0.378249798;30;7781;78.04304024;33.20717305;687.7371283;682.7815478;6788.134238
28.85;0.378249798;30;7781;78.04721913;33.21063936;688.0197533;683.0538322;6797.738551
28.85;0.378249798;30;7781;78.0634791;33.21074815;688.3020738;683.3258104;6802.55574
28.85;0.378249798;30;7781;78.07954416;33.21108565;688.5840901;683.5974828;6806.796276
28.85;0.378249798;30;7781;78.10050816;33.21006403;688.8658025;683.8688497;6808.705016
28.85;0.378249798;30;7781;78.12034718;33.20999945;689.1472113;684.1399114;6810.62991
28.85;0.378249798;30;7781;78.1305051;33.21273308;689.428317;684.4106684;6816.876916
28.85;0.378249798;30;7781;78.15094509;33.21213989;689.7091197;684.6811209;6819.461401
28.85;0.378249798;30;7781;78.17115108;33.21223005;689.9896198;684.9512692;6821.51189
28.85;0.378249798;30;7781;78.18638788;33.21394079;690.2698177;685.2211138;6825.75225
28.85;0.378249798;30;7781;78.2064877;33.21415364;690.5497137;685.490655;6828.268468
28.85;0.378249798;30;7781;78.22215762;33.21599918;690.8293081;685.7598931;6832.54425
28.85;0.378249798;30;7781;78.24234905;33.21630309;691.1086012;686.0288284;6835.200796
28.85;0.378249798;30;7781;78.26461151;33.21726965;691.3875934;686.2974613;6836.552614
28.85;0.378249798;30;7781;78.27723585;33.21961448;691.666285;686.5657921;6842.427277
28.85;0.378249798;30;7781;78.29849776;33.21994244;691.9446762;686.8338212;6844.905961
28.85;0.378249798;30;7781;78.31200233;33.22324596;692.2227675;687.1015489;6850.154185
28.85;0.378249798;30;7781;78.33498408;33.22347288;692.5005591;687.3689756;6852.057365
28.85;0.378249798;30;7781;78.34900411;33.22593099;692.7780514;687.6361015;6857.205616
28.85;0.378249798;30;7781;78.36987951;33.22633796;693.0552447;687.9029271;6859.994747
28.85;0.378249798;30;7781;78.3923522;33.22669965;693.3321393;688.1694526;6861.590415
28.85;0.378249798;30;7781;78.41145438;33.229282;693.6087356;688.4356784;6864.238393
28.85;0.378249798;30;7781;78.42958336;33.23104425;693.8850338;688.7016049;6867.987455
28.85;0.378249798;30;7781;78.44469231;33.23355243;694.1610343;688.9672323;6873.04726
28.85;0.378249798;30;7781;78.46850056;33.23417059;694.4367374;689.2325611;6874.638527
28.85;0.378249798;30;7781;78.4877194;33.23591954;694.7121434;689.4975915;6877.689143
28.85;0.378249798;30;7781;78.50709515;33.23766698;694.9872527;689.7623238;6880.840681
28.85;0.378249798;30;7781;78.52666528;33.23942784;695.2620655;690.0267585;6883.977128
28.85;0.378249798;30;7781;78.54634506;33.24120918;695.5365822;690.2908958;6887.107073
28.85;0.378249798;30;7781;78.56610994;33.24301112;695.8108031;690.5547361;6890.233104
28.85;0.378249798;30;7781;78.58595144;33.24483206;696.0847285;690.8182798;6893.355875
28.85;0.378249798;30;7781;78.6058643;33.24667008;696.3583588;691.081527;6896.475544
28.85;0.378249798;30;7781;78.62584307;33.24852334;696.6316942;691.3444783;6899.592172
28.85;0.378249798;30;7781;78.64588151;33.25039021;696.9047351;691.6071339;6902.705919
28.85;0.378249798;30;7781;78.66597301;33.25226916;697.1774818;691.8694941;6905.817114
28.85;0.378249798;30;7781;78.68611114;33.25415878;697.4499346;692.1315593;6908.926224
28.85;0.378249798;30;7781;78.70628994;33.25605772;697.7220938;692.3933299;6912.033769
28.85;0.378249798;30;7781;78.72650406;33.25796468;697.9939598;692.654806;6915.14025
28.85;0.378249798;30;7781;78.74674872;33.25987842;698.2655328;692.9159882;6918.246103
28.85;0.378249798;30;7781;78.76701965;33.26179775;698.5368132;693.1768766;6921.351681
28.85;0.378249798;30;7781;78.78731294;33.26372156;698.8078012;693.4374717;6924.457249
28.85;0.378249798;30;7781;78.80762695;33.2656484;699.0784973;693.6977738;6927.562235
28.85;0.378249798;30;7781;78.82795729;33.26757761;699.3489017;693.9577831;6930.667075
28.85;0.378249798;30;7781;78.84830043;33.26950844;699.6190148;694.2175001;6933.77211
28.85;0.378249798;30;7781;78.8686535;33.27144008;699.8888367;694.476925;6936.877465
28.85;0.378249798;30;7781;78.88901393;33.2733718;700.158368;694.7360583;6939.983159
28.85;0.378249798;30;7781;78.90937937;33.2753029;700.4276088;694.9949001;6943.08915
28.85;0.378249798;30;7781;78.92974769;33.27723274;700.6965595;695.2534509;6946.195363
28.85;0.378249798;30;7781;78.95011697;33.27916076;700.9652204;695.5117109;6949.3017
28.85;0.378249798;30;7781;78.97048552;33.28108644;701.2335918;695.7696805;6952.408038
28.85;0.378249798;30;7781;78.99085188;33.2830093;701.501674;696.0273601;6955.514233
28.85;0.378249798;30;7781;79.01121478;33.28492892;701.7694674;696.2847498;6958.620122
28.85;0.378249798;30;7781;79.03157311;33.28684493;702.0369722;696.5418502;6961.725524
28.85;0.378249798;30;7781;79.05192593;33.28875699;702.3041887;696.7986615;6964.830244
28.85;0.378249798;30;7781;79.07227244;33.29066482;702.5711174;697.0551839;6967.934077
28.85;0.378249798;30;7781;79.09261195;33.29256817;702.8377584;697.311418;6971.036809
28.85;0.378249798;30;7781;79.1129439;33.29446682;703.1041121;697.5673639;6974.138222
28.85;0.378249798;30;7781;79.13326784;33.29636059;703.3701788;697.823022;6977.238094
28.85;0.378249798;30;7781;79.1535834;33.29824934;703.6359588;698.0783926;6980.336201
28.85;0.378249798;30;7781;79.17389034;33.30013293;703.9014524;698.333476;6983.43232
28.85;0.378249798;30;7781;79.19418849;33.30201129;704.1666599;698.5882726;6986.526227
28.85;0.378249798;30;7781;79.21447774;33.30388433;704.4315817;698.8427827;6989.617702
28.85;0.378249798;30;7781;79.2347581;33.30575201;704.696218;699.0970066;6992.706525
28.85;0.378249798;30;7781;79.25502963;33.30761431;704.9605691;699.3509447;6995.792481
28.85;0.378249798;30;7781;79.27529244;33.30947121;705.2246354;699.6045972;6998.875358
28.85;0.378249798;30;7781;79.29554672;33.31132272;705.4884172;699.8579644;7001.954947
28.85;0.378249798;30;7781;79.31579273;33.31316887;705.7519148;700.1110468;7005.031047
28.85;0.378249798;30;7781;79.33603074;33.31500969;706.0151284;700.3638446;7008.103458
28.85;0.378249798;30;7781;79.35626108;33.31684524;706.2780584;700.6163581;7011.171989
28.85;0.378249798;30;7781;79.37648414;33.31867558;706.540705;700.8685877;7014.236453
28.85;0.378249798;30;7781;79.39670033;33.32050077;706.8030687;701.1205336;7017.296669
28.85;0.378249798;30;7781;79.41691007;33.3223209;707.0651497;701.3721962;7020.352465
28.85;0.378249798;30;7781;79.43402149;33.32478767;707.3269482;701.6235759;7024.538495
28.85;0.378249798;30;7781;79.45766034;33.32577014;707.5884647;701.8746729;7026.57362
28.85;0.378249798;30;7781;79.47443734;33.32833871;707.8496994;702.1254875;7030.615367
28.85;0.378249798;30;7781;79.49773035;33.32938074;708.1106526;702.3760201;7032.727559
28.85;0.378249798;30;7781;79.51460324;33.33191131;708.3713246;702.6262709;7036.716974
28.85;0.378249798;30;7781;79.53736706;33.33300953;708.6317157;702.8762404;7039.073871
28.85;0.378249798;30;7781;79.5579853;33.33459675;708.8918263;703.1259288;7041.856965
28.85;0.378249798;30;7781;79.57983234;33.33603491;709.1516566;703.3753364;7044.169054
28.85;0.378249798;30;7781;79.59882356;33.33837205;709.4112069;703.6244636;7047.393292
28.85;0.378249798;30;7781;79.61906195;33.34003607;709.6704775;703.8733106;7050.621478
28.85;0.378249798;30;7781;79.64064523;33.34150373;709.9294688;704.1218778;7053.192363
28.85;0.378249798;30;7781;79.6597075;33.34380059;710.1881809;704.3701655;7056.433814
28.85;0.378249798;30;7781;79.68017004;33.34540659;710.4466144;704.618174;7059.554687
28.85;0.378249798;30;7781;79.70148627;33.34689532;710.7047693;704.8659036;7062.166786
28.85;0.378249798;30;7781;79.72059718;33.34913647;710.9626461;705.1133546;7065.347998
28.85;0.378249798;30;7781;79.74102582;33.35070987;711.220245;705.3605274;7068.438571
28.85;0.378249798;30;7781;79.7613722;33.35232016;711.4775663;705.6074223;7071.395788
28.85;0.378249798;30;7781;79.78247474;33.35394536;711.7346104;705.8540395;7073.948413
28.85;0.378249798;30;7781;79.80158518;33.35615687;711.9913775;706.1003794;7077.12357
28.85;0.378249798;30;7781;79.82205141;33.35769137;712.2478679;706.3464424;7080.191141
28.85;0.378249798;30;7781;79.84207941;33.35935026;712.504082;706.5922286;7083.222899
28.85;0.378249798;30;7781;79.86233309;33.36106715;712.76002;706.8377384;7086.103169
28.85;0.378249798;30;7781;79.88248146;33.36280619;713.0156822;707.0829722;7089.024513
28.85;0.378249798;30;7781;79.90260102;33.36454846;713.2710689;707.3279302;7091.964805
28.85;0.378249798;30;7781;79.9227135;33.36628657;713.5261804;707.5726128;7094.907139
28.85;0.378249798;30;7781;79.94318715;33.3680045;713.781017;707.8170202;7097.666762
28.85;0.378249798;30;7781;79.96387806;33.36964783;714.0355791;708.0611528;7100.38759
28.85;0.378249798;30;4311;79.98345772;33.12802035;714.2898668;708.3050108;6718.008236
28.85;0.378249798;30;4311;80.00062392;33.12862801;714.1705245;708.1892035;6709.392395
28.85;0.378249798;30;4311;80.00018897;33.1290524;714.0513108;708.0735264;6707.988653
28.85;0.378249798;30;4311;79.99947936;33.12888803;713.9322255;707.9579794;6706.784703
28.85;0.378249798;30;4311;79.99580199;33.12857978;713.8132686;707.8425623;6706.577623
28.85;0.378249798;30;4311;79.99342003;33.12766145;713.6944398;707.727275;6705.998118
28.85;0.378249798;30;4311;79.98827601;33.12677987;713.5757391;707.6121173;6706.310268
28.85;0.378249798;30;4311;79.98531147;33.12532923;713.4571662;707.4970892;6705.952606
28.85;0.378249798;30;4311;79.97942587;33.12410219;713.3387212;707.3821903;6706.518505
28.85;0.378249798;30;4311;79.97644378;33.12232849;713.2204037;707.2674207;6706.185079
28.85;0.378249798;30;4311;79.97019413;33.12094149;713.1022138;707.1527801;6706.875655
28.85;0.378249798;30;4311;79.96749634;33.11900208;712.9841512;707.0382685;6706.469735
28.85;0.378249798;30;4311;79.96169203;33.11757253;712.8662158;706.9238856;6706.956558
28.85;0.378249798;30;4311;79.95066717;33.11670977;712.7484075;706.8096313;6709.456789
28.85;0.378249798;30;4311;79.95359562;33.1138463;712.6307262;706.6955055;6707.505017
28.85;0.378249798;30;4311;79.95109918;33.11200397;712.5131716;706.581508;6706.710836
28.85;0.378249798;30;4311;79.94458203;33.11084854;712.3957437;706.4676387;6707.350672
28.85;0.378249798;30;4311;79.94801758;33.10838983;712.2784424;706.3538975;6704.833578
28.85;0.378249798;30;4311;79.93773818;33.10787025;712.1612674;706.2402842;6706.72083
28.85;0.378249798;30;4311;79.94148436;33.10561745;712.0442187;706.1267986;6704.231549
28.85;0.378249798;30;4311;79.93995863;33.10411941;711.9272961;706.0134406;6703.173161
28.85;0.378249798;30;4311;79.93169064;33.10346054;711.8104996;705.9002101;6704.662385
28.85;0.378249798;30;4311;79.92868694;33.10215815;711.6938288;705.7871069;6704.661824
28.85;0.378249798;30;4311;79.92612312;33.10088152;711.5772838;705.674131;6704.398236
28.85;0.378249798;30;4311;79.92355442;33.09967614;711.4608644;705.561282;6704.104701
28.85;0.378249798;30;4311;79.92108472;33.09852898;711.3445704;705.4485599;6703.789995
28.85;0.378249798;30;4311;79.91877798;33.09743201;711.2284017;705.3359646;6703.445658
28.85;0.378249798;30;4311;79.91665087;33.09638218;711.1123582;705.2234959;6703.066285
28.85;0.378249798;30;4311;79.91469878;33.09537825;710.9964397;705.1111537;6702.64959
28.85;0.378249798;30;4311;79.91291074;33.09441917;710.8806461;704.9989378;6702.195417
28.85;0.378249798;30;4311;79.9112761;33.09350356;710.7649773;704.8868481;6701.704868
28.85;0.378249798;30;4311;79.90978676;33.09262964;710.6494332;704.7748844;6701.179581
28.85;0.378249798;30;4311;79.90843715;33.09179537;710.5340135;704.6630466;6700.621264
28.85;0.378249798;30;4311;79.90721836;33.09099922;710.4187182;704.5513346;6700.032889
28.85;0.378249798;30;4311;79.90612269;33.09023888;710.3035472;704.4397482;6699.418223
28.85;0.378249798;30;4311;79.91069917;33.08891545;710.1885002;704.3282873;6696.777626
28.85;0.378249798;30;4311;79.91047894;33.08834064;710.0735772;704.2169517;6695.521058
28.85;0.378249798;30;4311;79.90970664;33.08784349;709.9587781;704.1057413;6694.670943
28.85;0.378249798;30;4311;79.91014743;33.087246;709.8441026;703.994656;6693.477066
28.85;0.378249798;30;4311;79.90629251;33.08691019;709.7295507;703.8836956;6694.139997
28.85;0.378249798;30;4311;79.88278154;33.08873507;709.6151223;703.7728599;6701.826511
28.85;0.378249798;30;4311;79.90470691;33.0849057;709.5008171;703.6621489;6694.799105
28.85;0.378249798;30;4311;79.90508122;33.08455344;709.3866351;703.5515624;6692.715435
28.85;0.378249798;30;4311;79.91314204;33.08341277;709.2725762;703.4411002;6688.452459
28.85;0.378249798;30;4311;79.91526913;33.08321854;709.1586401;703.3307622;6686.002118
28.85;0.378249798;30;4311;79.91437544;33.08309259;709.0448268;703.2205483;6685.171719
28.85;0.378249798;30;4311;79.92853328;33.08146007;708.9311362;703.1104584;6679.399834
28.85;0.378249798;30;4311;79.93036464;33.08183718;708.817568;703.0004922;6677.537277
28.85;0.378249798;30;4311;79.92120163;33.08270084;708.7041223;702.8906497;6680.079566
28.85;0.378249798;30;4311;79.92923004;33.08121;708.5907987;702.7809307;6676.671004
28.85;0.378249798;30;4311;79.92954919;33.08212162;708.4775973;702.6713351;6674.66483
28.85;0.378249798;30;4311;79.93162491;33.08118341;708.3645179;702.5618627;6673.551147
28.85;0.378249798;30;4311;79.90623408;33.08287583;708.2515603;702.4525134;6681.906067
28.85;0.378249798;30;4311;79.92888968;33.07874529;708.1387244;702.3432871;6675.487263
28.85;0.378249798;30;4311;79.9416523;33.07939545;708.0260101;702.2341836;6667.428188
28.85;0.378249798;30;4311;79.97252695;33.07890645;707.9134172;702.1252028;6653.282674
28.85;0.378249798;30;4311;79.95329136;33.08003814;707.8009457;702.0163445;6659.55962
28.85;0.378249798;30;4311;79.97832874;33.07992556;707.6885954;701.9076087;6648.206059
