Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
28.85;0.378249798;30;4311;79.97687677;33.08026243;707.5763661;701.7989951;6647.60488
28.85;0.378249798;30;4311;79.97691309;33.08056748;707.4642578;701.6905036;6646.586073
28.85;0.378249798;30;4311;79.97882866;33.08069471;707.3522702;701.5821342;6644.969794
28.85;0.378249798;30;4311;79.98090615;33.08068137;707.2404033;701.4738866;6643.379582
28.85;0.378249798;30;4311;79.98280768;33.080568;707.128657;701.3657607;6641.90539
28.85;0.378249798;30;4311;79.98458579;33.08037935;707.0170311;701.2577564;6640.503136
28.85;0.378249798;30;4311;79.98629488;33.08013179;706.9055254;701.1498736;6639.142359
28.85;0.378249798;30;4311;79.98796238;33.07983788;706.7941399;701.042112;6637.808665
28.85;0.378249798;30;4311;79.98960252;33.07950782;706.6828745;700.9344717;6636.493406
28.85;0.378249798;30;4311;79.99122117;33.07914991;706.5717289;700.8269523;6635.190428
28.85;0.378249798;30;4311;79.99281771;33.0787708;706.460703;700.7195539;6633.895657
28.85;0.378249798;30;4311;79.99438718;33.07837568;706.3497969;700.6122763;6632.606882
28.85;0.378249798;30;4311;79.99592259;33.07796855;706.2390102;700.5051193;6631.323294
28.85;0.378249798;30;4311;79.99741679;33.07755242;706.1283429;700.3980827;6630.044945
28.85;0.378249798;30;4311;79.9988635;33.07712951;706.0177948;700.2911666;6628.772298
28.85;0.378249798;30;4311;80.00025779;33.07670145;705.9073659;700.1843706;6627.505926
28.85;0.378249798;30;4311;80.00159613;33.07626946;705.7970559;700.0776948;6626.246335
28.85;0.378249798;30;4311;80.0028762;33.07583443;705.6868648;699.9711389;6624.993881
28.85;0.378249798;30;4311;80.00409673;33.07539704;705.5767925;699.8647028;6623.748743
28.85;0.378249798;30;4311;80.00525726;33.07495782;705.4668387;699.7583864;6622.510932
28.85;0.378249798;30;4311;80.00635797;33.07451719;705.3570034;699.6521896;6621.280307
28.85;0.378249798;30;4311;80.00739955;33.07407553;705.2472865;699.5461122;6620.056602
28.85;0.378249798;30;4311;80.00838304;33.07363312;705.1376878;699.440154;6618.839453
28.85;0.378249798;30;4311;80.00930979;33.07319024;705.0282072;699.3343151;6617.628419
28.85;0.378249798;30;4311;80.01018138;33.07274713;704.9188446;699.2285951;6616.423009
28.85;0.378249798;30;4311;80.01099952;33.07230401;704.8095998;699.122994;6615.222696
28.85;0.378249798;30;4311;80.01176607;33.07186108;704.7004727;699.0175116;6614.026933
28.85;0.378249798;30;4311;80.01248293;33.07141851;704.5914632;698.9121479;6612.83517
28.85;0.378249798;30;4311;80.01315205;33.07097649;704.4825712;698.8069026;6611.64686
28.85;0.378249798;30;4311;80.0137754;33.07053517;704.3737965;698.7017757;6610.461472
28.85;0.378249798;30;4311;80.01435492;33.07009471;704.265139;698.596767;6609.278493
28.85;0.378249798;30;4311;80.01489252;33.06965525;704.1565986;698.4918764;6608.097437
28.85;0.378249798;30;4311;80.01539006;33.06921693;704.0481751;698.3871037;6606.917849
28.85;0.378249798;30;4311;80.01584936;33.06877985;703.9398685;698.2824488;6605.739302
28.85;0.378249798;30;4311;80.01627214;33.06834416;703.8316786;698.1779117;6604.561404
28.85;0.378249798;30;4311;80.01666006;33.06790994;703.7236052;698.073492;6603.383794
28.85;0.378249798;30;4311;80.01701471;33.06747731;703.6156483;697.9691898;6602.206145
28.85;0.378249798;30;4311;80.01733758;33.06704636;703.5078078;697.8650049;6601.02816
28.85;0.378249798;30;4311;80.01763009;33.06661717;703.4000834;697.7609371;6599.849575
28.85;0.378249798;30;4311;80.01789358;33.06618981;703.2924751;697.6569864;6598.67015
28.85;0.378249798;30;4311;80.0181293;33.06576437;703.1849828;697.5531525;6597.489673
28.85;0.378249798;30;4311;80.01833844;33.06534089;703.0776063;697.4494354;6596.307956
28.85;0.378249798;30;4311;80.0185221;33.06491943;702.9703455;697.3458349;6595.124832
28.85;0.378249798;30;4311;80.01868132;33.06450004;702.8632002;697.2423509;6593.940156
28.85;0.378249798;30;4311;80.01881707;33.06408276;702.7561704;697.1389833;6592.753798
28.85;0.378249798;30;4311;80.01893025;33.06366761;702.649256;697.0357319;6591.565644
28.85;0.378249798;30;4311;80.01902172;33.06325463;702.5424567;696.9325967;6590.375595
28.85;0.378249798;30;4311;80.01909226;33.06284384;702.4357726;696.8295774;6589.183563
28.85;0.378249798;30;4311;80.01914261;33.06243524;702.3292034;696.7266739;6587.989471
28.85;0.378249798;30;4311;80.01917347;33.06202885;702.222749;696.6238862;6586.79325
28.85;0.378249798;30;4311;80.01918548;33.06162468;702.1164093;696.521214;6585.594842
28.85;0.378249798;30;4311;80.01917923;33.06122273;702.0101842;696.4186573;6584.394193
28.85;0.378249798;30;4311;80.0191553;33.06082299;701.9040736;696.3162159;6583.191255
28.85;0.378249798;30;4311;80.0191142;33.06042547;701.7980773;696.2138897;6581.985986
28.85;0.378249798;30;4311;80.01905643;33.06003015;701.6921952;696.1116786;6580.778349
28.85;0.378249798;30;4311;80.01898243;33.05963702;701.5864272;696.0095824;6579.568308
28.85;0.378249798;30;4311;80.01889264;33.05924609;701.4807731;695.907601;6578.355834
28.85;0.378249798;30;4311;80.01878745;33.05885732;701.375233;695.8057342;6577.140898
28.85;0.378249798;30;4311;80.01866723;33.05847072;701.2698065;695.7039821;6575.923474
28.85;0.378249798;30;4311;80.01853232;33.05808626;701.1644937;695.6023443;6574.703539
28.85;0.378249798;28;4311;80.01053959;33.05812497;701.0592943;695.5008209;6585.203314
28.85;0.378249798;28;4311;80.04722475;33.05710741;700.9542082;695.3994116;6584.06556
28.85;0.378249798;28;4311;80.09463543;33.05632847;700.8492355;695.2981163;6576.943586
28.85;0.378249798;28;4311;80.13345792;33.0558171;700.7443758;695.1969349;6572.718318
28.85;0.378249798;28;4311;80.18106716;33.05589729;700.6396291;695.0958673;6563.755656
28.85;0.378249798;28;4311;80.21936567;33.05603603;700.5349952;694.9949134;6558.48977
28.85;0.378249798;28;4311;80.26540579;33.0565469;700.4304742;694.894073;6549.243311
28.85;0.378249798;28;4311;80.30222688;33.0569538;700.3260657;694.7933459;6543.817615
28.85;0.378249798;28;4311;80.34562973;33.05758991;700.2217698;694.6927322;6535.024835
28.85;0.378249798;28;4311;80.38066449;33.05804312;700.1175862;694.5922315;6529.716032
28.85;0.378249798;28;4311;80.42089279;33.0586226;700.0135149;694.4918439;6521.694728
28.85;0.378249798;28;4311;80.45407667;33.05899022;699.9095557;694.3915692;6516.565846
28.85;0.378249798;28;4311;80.49095499;33.05940464;699.8057086;694.2914072;6509.412467
28.85;0.378249798;28;4311;80.52226534;33.05960773;699.7019733;694.1913579;6504.478504
28.85;0.378249798;28;4311;80.55585577;33.05979743;699.5983498;694.091421;6498.167194
28.85;0.378249798;28;4311;80.5852487;33.05979203;699.494838;693.9915966;6493.448926
28.85;0.378249798;28;4311;80.6157463;33.05973125;699.3914377;693.8918843;6487.893198
28.85;0.378249798;28;4311;80.64316012;33.05949737;699.2881489;693.7922842;6483.423019
28.85;0.378249798;28;4311;80.67080377;33.05918259;699.1849713;693.6927962;6478.52029
28.85;0.378249798;28;4311;80.69617524;33.05871891;699.0819049;693.5934199;6474.336434
28.85;0.378249798;28;4311;80.72121516;33.05816567;698.9789496;693.4941555;6469.984582
28.85;0.378249798;28;4311;80.74453905;33.05748843;698.8761052;693.3950026;6466.103835
28.85;0.378249798;28;4311;80.76719807;33.05672163;698.7733716;693.2959612;6462.215513
28.85;0.378249798;28;4311;80.78848733;33.05584802;698.6707487;693.1970312;6458.647501
28.85;0.378249798;28;4311;80.80894429;33.05488637;698.5682364;693.0982125;6455.157545
28.85;0.378249798;28;4311;80.82824228;33.05383028;698.4658345;692.9995049;6451.900454
28.85;0.378249798;28;4311;80.8466446;33.05269125;698.363543;692.9009082;6448.760338
28.85;0.378249798;28;4311;80.86401874;33.05146942;698.2613618;692.8024225;6445.80329
28.85;0.378249798;28;4311;80.8804932;33.05017315;698.1592906;692.7040475;6442.975721
28.85;0.378249798;28;4311;80.89602765;33.04880599;698.0573294;692.6057831;6440.301759
28.85;0.378249798;28;4311;80.91068938;33.04737494;697.955478;692.5076292;6437.756246
28.85;0.378249798;28;4311;80.92447862;33.04588504;697.8537365;692.4095856;6435.344973
28.85;0.378249798;28;4311;80.93743698;33.04434257;697.7521045;692.3116524;6433.054829
28.85;0.378249798;28;4311;80.94958125;33.042753;697.6505821;692.2138292;6430.884219
28.85;0.378249798;28;4311;80.96094308;33.04112214;697.549169;692.116116;6428.824814
28.85;0.378249798;28;4311;80.97154552;33.03945536;697.4478653;692.0185128;6426.872308
28.85;0.378249798;28;4311;80.98141654;33.03775798;697.3466706;691.9210192;6425.0202
28.85;0.378249798;28;4311;80.97538888;33.03609831;697.2455851;691.8236353;6430.23264
28.85;0.378249798;28;4311;80.98335039;33.0327673;697.1446084;691.7263609;6430.358719
28.85;0.378249798;28;4311;81.0043707;33.03190828;697.0437406;691.6291959;6422.328872
28.85;0.378249798;28;4311;80.99308374;33.02819501;696.9429814;691.5321402;6430.484605
28.85;0.378249798;28;4311;81.02398572;33.02794198;696.8423308;691.4351936;6417.273193
28.85;0.378249798;28;4311;81.00414327;33.02415101;696.7417887;691.338356;6428.773737
28.85;0.378249798;28;4311;81.03790537;33.02417679;696.6413549;691.2416272;6413.772745
28.85;0.378249798;28;4311;80.89054205;33.02201283;696.5410293;691.1450073;6479.641889
28.85;0.378249798;28;4311;80.9655112;33.01479484;696.4408118;691.048496;6456.682935
28.85;0.378249798;28;4311;81.06683237;33.01183945;696.3407023;690.9520932;6414.194444
28.85;0.378249798;28;4311;80.95513691;33.01063311;696.2407007;690.8557989;6461.552949
28.85;0.378249798;28;4311;81.05681906;33.00858598;696.1408068;690.7596128;6420.32646
28.85;0.378249798;28;4311;80.97416736;33.005462;696.0410206;690.6635349;6456.72541
28.85;0.378249798;28;4311;81.10470164;33.00502819;695.9413419;690.567565;6401.133631
28.85;0.378249798;28;4311;81.01361288;33.00402297;695.8417706;690.471703;6438.88797
28.85;0.378249798;28;4311;80.9092422;33.0035573;695.7423066;690.3759488;6482.475465
28.85;0.378249798;28;4311;80.97289831;32.99701968;695.6429498;690.2803023;6461.416456
28.85;0.378249798;28;4311;80.90162055;32.99493878;695.5437;690.1847634;6490.645853
28.85;0.378249798;28;4311;80.98794013;32.98962615;695.4445572;690.0893319;6457.8381
28.85;0.378249798;28;4311;80.97673349;32.98892854;695.3455212;689.9940076;6460.412689
28.85;0.378249798;28;4311;80.87365589;32.98963656;695.2465919;689.8987906;6500.310324
28.85;0.378249798;28;4311;80.9853325;32.98290196;695.1477692;689.8036807;6458.573407
28.85;0.378249798;28;4311;81.04284317;32.98356403;695.049053;689.7086777;6430.372166
28.85;0.378249798;28;4311;80.87617081;32.98456454;694.9504432;689.6137815;6497.158752
28.85;0.378249798;28;4311;80.92119314;32.97948617;694.8519396;689.518992;6483.666869
28.85;0.378249798;28;4311;80.88430952;32.97924888;694.7535422;689.4243092;6496.630942
28.85;0.378249798;28;4311;80.94268663;32.97411182;694.6552508;689.3297327;6476.416958
28.85;0.378249798;28;4311;80.95298724;32.97440334;694.5570653;689.2352627;6469.208326
28.85;0.378249798;28;4311;80.88868933;32.97477474;694.4589856;689.1408989;6493.561945
28.85;0.378249798;28;4311;80.93812232;32.97064039;694.3610115;689.0466411;6476.390045
28.85;0.378249798;28;4311;81.00204772;32.97082839;694.2631431;688.9524894;6447.506169
28.85;0.378249798;28;4311;81.05066677;32.97315418;694.1653801;688.8584436;6423.469186
28.85;0.378249798;28;4311;81.0255466;32.97421673;694.0677225;688.7645035;6431.728464
35.85;0.378249798;28;4311;81.89315446;35.49951773;693.97017;688.670669;7316.849587
35.85;0.378249798;28;4311;82.69818039;35.47860943;693.8727227;688.57694;7142.707157
35.85;0.378249798;28;4311;82.71732327;35.50839219;693.7753804;688.4833165;7234.931366
35.85;0.378249798;28;4311;82.79047474;35.60402931;693.678143;688.3897982;7261.194172
35.85;0.378249798;28;4311;82.83897343;35.78914431;693.5810104;688.2963851;7276.842835
35.85;0.378249798;28;4311;82.95198289;36.15217961;693.4839824;688.203077;7261.099628
35.85;0.378249798;28;4311;83.04875814;36.50414616;693.387059;688.1098738;7237.292077
35.85;0.378249798;28;4311;83.14812361;36.88648406;693.29024;688.0167755;7208.358151
35.85;0.378249798;28;4311;83.26425741;37.30802044;693.1935253;687.9237818;7170.912703
35.85;0.378249798;28;4311;83.36149349;37.71484026;693.0969149;687.8308927;7139.57699
35.85;0.378249798;28;4311;83.4528479;38.0725372;693.0004085;687.738108;7108.166914
35.85;0.378249798;28;4311;83.52615645;38.34904139;692.9040062;687.6454277;7081.094294
35.85;0.378249798;28;4311;83.58675742;38.59027308;692.8077077;687.5528516;7057.805122
35.85;0.378249798;28;4311;83.6434318;38.78007444;692.7115129;687.4603796;7034.174785
35.85;0.378249798;28;4311;83.69230485;38.93546192;692.6154219;687.3680116;7012.444456
35.85;0.378249798;28;4311;83.73933276;39.05795935;692.5194343;687.2757475;6990.28998
35.85;0.378249798;28;4311;83.78322548;39.15633058;692.4235502;687.1835871;6968.663036
35.85;0.378249798;28;4311;83.82440975;39.23533297;692.3277695;687.0915303;6947.69584
35.85;0.378249798;28;4311;83.86775759;39.30026404;692.2320919;686.9995771;6925.557162
35.85;0.378249798;28;4311;83.91285273;39.35046415;692.1365174;686.9077272;6902.728114
35.85;0.378249798;28;4311;83.9642871;39.39583741;692.0410459;686.8159806;6877.416982
35.85;0.378249798;28;4311;84.01011525;39.43161857;691.9456773;686.7243372;6854.832521
35.85;0.378249798;28;4311;84.05930391;39.46327004;691.8504114;686.6327969;6831.370404
35.85;0.378249798;28;4311;84.11319425;39.49301909;691.7552482;686.5413595;6806.528517
35.85;0.378249798;28;4311;84.17484708;39.52104006;691.6601875;686.4500249;6779.196662
35.85;0.378249798;28;4311;84.23110825;39.54315271;691.5652293;686.358793;6754.495563
35.85;0.378249798;28;4311;84.29826869;39.5663971;691.4703734;686.2676637;6726.259072
35.85;0.378249798;28;4311;84.35455038;39.58450718;691.3756197;686.1766368;6702.59607
35.85;0.378249798;28;4311;84.41478795;39.60398566;691.2809681;686.0857124;6678.61999
35.85;0.378249798;28;4311;84.48735328;39.62334043;691.1864184;685.9948901;6650.456213
35.85;0.378249798;28;4311;84.55026774;39.63897348;691.0919707;685.90417;6626.389804
35.85;0.378249798;28;4311;84.61892021;39.65546768;690.9976247;685.8135519;6601.552064
35.85;0.378249798;28;4311;84.68331147;39.66953216;690.9033804;685.7230357;6578.518148
35.85;0.378249798;28;4311;84.75587935;39.6846575;690.8092377;685.6326213;6553.790361
35.85;0.378249798;28;4311;84.82469507;39.69875192;690.7151964;685.5423086;6531.127163
35.85;0.378249798;28;4311;84.88930061;39.71093509;690.6212564;685.4520974;6509.744453
35.85;0.378249798;28;4311;84.95828303;39.72379718;690.5274176;685.3619876;6487.974741
35.85;0.378249798;28;4311;85.02866359;39.73638089;690.43368;685.2719792;6466.167863
35.85;0.378249798;28;4311;85.09110146;39.74688762;690.3400433;685.182072;6446.30537
35.85;0.378249798;28;4311;85.14508512;39.75756665;690.2465076;685.0922659;6431.707855
35.85;0.378249798;28;4311;85.20827145;39.76797163;690.1530726;685.0025608;6412.965711
35.85;0.378249798;28;4311;85.26936522;39.77762011;690.0597383;684.9129565;6395.030329
35.85;0.378249798;28;4311;85.32362762;39.78639513;689.9665046;684.823453;6379.807703
35.85;0.378249798;28;4311;85.36259607;39.79404765;689.8733714;684.7340502;6371.355504
35.85;0.378249798;28;4311;85.40993087;39.80174304;689.7803385;684.6447479;6359.384628
35.85;0.378249798;28;4311;85.45250633;39.80869675;689.6874058;684.555546;6349.188343
35.85;0.378249798;28;4311;85.51153541;39.81610861;689.5945733;684.4664444;6332.850238
35.85;0.378249798;28;4311;85.60485089;39.82428243;689.5018408;684.377443;6298.913007
35.85;0.378249798;28;4311;85.5340777;39.82545114;689.4092082;684.2885416;6340.289923
35.85;0.378249798;28;4311;85.64838078;39.8340284;689.3166755;684.1997403;6297.32186
35.85;0.378249798;28;4311;85.78055348;39.84341868;689.2242425;684.1110388;6246.906596
35.85;0.378249798;28;4311;85.51908335;39.83207465;689.131909;684.022437;6377.707948
35.85;0.378249798;28;4311;85.84032947;39.85627368;689.0396751;683.9339349;6233.762751
35.85;0.378249798;28;4311;85.53560392;39.84558341;688.9475405;683.8455323;6384.189904
35.85;0.378249798;28;4311;85.74017776;39.85671385;688.8555052;683.7572291;6298.211349
35.85;0.378249798;28;4311;85.85041319;39.86317548;688.7635691;683.6690252;6259.981879
35.85;0.378249798;28;4311;85.66180714;39.85905091;688.671732;683.5809204;6357.049291
35.85;0.378249798;28;4311;85.58494739;39.8566633;688.5799939;683.4929148;6400.866166
35.85;0.378249798;28;4311;85.63966088;39.85447134;688.4883547;683.4050081;6389.648306
35.85;0.378249798;28;4311;85.66788515;39.85269282;688.3968142;683.3172003;6387.782179
35.85;0.378249798;28;4311;85.69510832;39.85149599;688.3053723;683.2294912;6385.259286
35.85;0.378249798;28;4311;85.71876366;39.85076819;688.214029;683.1418807;6383.504636
35.85;0.378249798;28;4311;85.74017753;39.85047095;688.1227841;683.0543687;6382.216688
35.85;0.378249798;28;4311;85.75943527;39.85056162;688.0316375;682.9669552;6381.520906
35.85;0.378249798;28;4311;85.77709968;39.85099003;687.9405891;682.8796399;6381.280521
35.85;0.378249798;28;4311;85.79343396;39.85168791;687.8496388;682.7924228;6381.441994
35.85;0.378249798;28;4311;85.80870046;39.8525804;687.7587865;682.7053038;6381.925863
35.85;0.378249798;28;4311;85.82306071;39.85359398;687.6680322;682.6182828;6382.679352
35.85;0.378249798;28;9453;85.83664267;40.30171531;687.5773756;682.5313596;7091.494692
35.85;0.378249798;28;9453;85.75152725;40.29986215;687.9743859;682.9214622;7152.468579
35.85;0.378249798;28;9453;85.73877362;40.29824231;688.3709684;683.3111263;7182.220238
35.85;0.378249798;28;9453;85.76482859;40.29699562;688.7671235;683.7003521;7194.917201
35.85;0.378249798;28;9453;85.79712412;40.29616169;689.1628518;684.0891403;7204.530992
35.85;0.378249798;28;9453;85.83302314;40.29589002;689.5581537;684.4774912;7212.377481
35.85;0.378249798;28;9453;85.87201663;40.29629033;689.9530297;684.8654055;7218.785009
35.85;0.378249798;28;9453;85.91333954;40.29745485;690.3474801;685.2528836;7224.140199
35.85;0.378249798;28;9453;85.95627459;40.29943151;690.7415056;685.639926;7228.779166
35.85;0.378249798;28;9453;86.00021295;40.30221024;691.1351064;686.0265332;7232.973165
35.85;0.378249798;28;9453;86.04467098;40.30572975;691.5282831;686.4127056;7236.927915
35.85;0.378249798;28;9453;86.08928154;40.30989366;691.9210362;686.7984438;7240.791487
35.85;0.378249798;28;9453;86.53162538;40.31703041;692.3133661;687.1837482;7078.622847
35.85;0.378249798;28;9453;86.42459188;40.3270857;692.7052732;687.5686194;7137.573647
35.85;0.378249798;28;9453;86.54781598;40.34192161;693.0967581;687.9530578;7103.418202
35.85;0.378249798;28;9453;86.61315254;40.35385203;693.4878211;688.3370639;7095.867195
35.85;0.378249798;28;9453;86.63969476;40.36644265;693.8784627;688.7206381;7105.659595
35.85;0.378249798;28;9453;86.67815306;40.37828524;694.2686834;689.1037811;7110.604835
35.85;0.378249798;28;9453;86.71498885;40.38891832;694.6584836;689.4864932;7116.50424
35.85;0.378249798;28;9453;86.75689166;40.39920617;695.0478638;689.868775;7121.074278
35.85;0.378249798;28;9453;86.79593239;40.40690791;695.4368245;690.2506269;7125.242478
35.85;0.378249798;28;9453;86.83819186;40.41434779;695.825366;690.6320495;7128.220023
35.85;0.378249798;28;9453;86.85647697;40.42127728;696.2134888;691.0130431;7142.227359
35.85;0.378249798;28;9453;86.88846009;40.42700948;696.6011935;691.3936083;7149.182197
35.85;0.378249798;28;9453;86.91566126;40.43155857;696.9884804;691.7737456;7157.04994
35.85;0.378249798;28;9453;86.94546172;40.43599845;697.3753499;692.1534554;7164.511396
35.85;0.378249798;28;9453;86.97385379;40.44001703;697.7618026;692.5327383;7172.360182
35.85;0.378249798;28;9453;87.0016447;40.44370686;698.1478389;692.9115946;7180.265841
35.85;0.378249798;28;9453;87.02668629;40.44706167;698.5334593;693.290025;7189.022388
35.85;0.378249798;28;9453;87.07498287;40.45069474;698.9186641;693.6680298;7188.61935
35.85;0.378249798;28;9453;87.09311109;40.45372535;699.3034538;694.0456095;7199.748393
35.85;0.378249798;28;9453;87.12685177;40.45726937;699.687829;694.4227647;7204.620683
35.85;0.378249798;28;9453;87.13989384;40.45974423;700.0717899;694.7994957;7217.577563
35.85;0.378249798;28;9453;87.18024239;40.46333869;700.4553371;695.1758032;7219.505977
35.85;0.378249798;28;9453;87.2159021;40.46614549;700.8384711;695.5516874;7222.963515
35.85;0.378249798;28;9453;87.23193368;40.46887264;701.2211922;695.9271491;7234.301646
35.85;0.378249798;28;9453;87.26268672;40.47223418;701.6035009;696.3021885;7239.882052
35.85;0.378249798;28;9453;87.29712421;40.47512493;701.9853976;696.6768062;7243.581138
35.85;0.378249798;28;9453;87.31161208;40.47777906;702.3668829;697.0510026;7255.35389
35.85;0.378249798;28;9453;87.33614661;40.48057007;702.7479571;697.4247783;7262.628305
35.85;0.378249798;28;9453;87.38016049;40.48402404;703.1286207;697.7981336;7262.231848
35.85;0.378249798;28;9453;87.4038031;40.48690664;703.5088741;698.1710692;7269.945517
35.85;0.378249798;28;9453;87.43007893;40.48992405;703.8887178;698.5435853;7276.372112
35.85;0.378249798;28;9453;87.45607687;40.4929359;704.2681521;698.9156826;7282.790861
35.85;0.378249798;28;9453;87.48208793;40.49594229;704.6471777;699.2873615;7289.079032
35.85;0.378249798;28;9453;87.50805154;40.49890291;705.0257948;699.6586225;7295.185598
35.85;0.378249798;28;9453;87.53346779;40.50191109;705.4040039;700.0294659;7301.553054
35.85;0.378249798;28;9453;87.55819141;40.50490272;705.7818056;700.3998924;7308.026078
35.85;0.378249798;28;9453;87.58460801;40.50789611;706.1592001;700.7699023;7313.609882
35.85;0.378249798;28;9453;87.60976993;40.51082718;706.536188;701.1394961;7319.607009
35.85;0.378249798;28;9453;87.63478571;40.51375473;706.9127696;701.5086744;7325.561301
35.85;0.378249798;28;9453;87.66000424;40.51667978;707.2889455;701.8774375;7331.31519
35.85;0.378249798;28;9453;87.68495836;40.51959596;707.6647161;702.245786;7337.095023
35.85;0.461060891;28;9453;87.7008356;39.81388892;708.0400817;702.6137202;7178.496692
35.85;0.461060891;28;9453;87.70969307;39.77673133;708.4150429;702.9812407;7186.014835
35.85;0.461060891;28;9453;87.72385621;39.74338279;708.7896;703.348348;7191.43415
35.85;0.461060891;28;9453;87.74178361;39.71698387;709.1637536;703.7150424;7196.114459
35.85;0.461060891;28;9453;87.76242248;39.69662843;709.537504;704.0813245;7200.431239
35.85;0.461060891;28;9453;87.78445161;39.68116506;709.9108516;704.4471948;7204.789332
35.85;0.461060891;28;9453;87.80761362;39.66977619;710.283797;704.8126536;7209.147139
35.85;0.461060891;28;9453;87.83126959;39.66167341;710.6563405;705.1777015;7213.648806
35.85;0.461060891;28;9453;87.85530907;39.65618832;711.0284826;705.5423389;7218.233684
35.85;0.461060891;28;9453;87.87941444;39.65271482;711.4002237;705.9065662;7222.951386
35.85;0.461060891;28;9453;87.90351636;39.65075452;711.7715642;706.270384;7227.762014
35.85;0.461060891;28;9453;87.92746756;39.64990104;712.1425046;706.6337927;7232.675343
35.85;0.461060891;28;9453;87.95123299;39.64984272;712.5130453;706.9967927;7237.665377
35.85;0.461060891;28;9453;87.97475816;39.65034486;712.8831868;707.3593846;7242.725592
35.85;0.461060891;28;9453;87.99803977;39.65123745;713.2529294;707.7215687;7247.835646
35.85;0.461060891;28;9453;88.02106677;39.65239915;713.6222736;708.0833456;7252.985241
35.85;0.461060891;28;9453;88.04384794;39.65374552;713.9912198;708.4447156;7258.160261
35.85;0.461060891;28;9453;88.06638862;39.65521839;714.3597685;708.8056793;7263.351743
35.85;0.461060891;28;9453;88.08870196;39.65677835;714.72792;709.1662372;7268.549858
35.85;0.461060891;28;9453;88.11079804;39.65839882;715.0956749;709.5263895;7273.747926
35.85;0.461060891;28;9453;88.13268966;39.66006206;715.4630334;709.8861369;7278.939327
35.85;0.461060891;28;9453;88.15438725;39.66175625;715.8299962;710.2454798;7284.119311
35.85;0.461060891;28;9453;88.17590199;39.66347356;716.1965635;710.6044185;7289.283375
35.85;0.461060891;28;9453;88.19724348;39.66520878;716.5627359;710.9629537;7294.42808
35.85;0.461060891;28;9453;88.21842145;39.66695845;716.9285137;711.3210857;7299.550203
35.85;0.461060891;28;9453;88.23944462;39.66872023;717.2938973;711.678815;7304.647116
35.85;0.461060891;28;9453;88.26032162;39.67049255;717.6588873;712.036142;7309.716355
35.85;0.461060891;28;9453;88.28106047;39.67227432;718.0234839;712.3930673;7314.755813
35.85;0.461060891;28;9453;88.30166896;39.67406477;718.3876877;712.7495911;7319.763522
35.85;0.461060891;28;9453;88.32215447;39.67586332;718.7514991;713.1057141;7324.737762
35.85;0.461060891;28;9453;88.34252406;39.67766954;719.1149184;713.4614366;7329.676962
35.85;0.461060891;28;9453;88.36278441;39.67948305;719.4779462;713.8167591;7334.579759
35.85;0.461060891;28;9453;88.38294186;39.68130353;719.8405827;714.1716821;7339.444954
35.85;0.461060891;28;9453;88.40300232;39.68313068;720.2028286;714.526206;7344.271552
35.85;0.461060891;28;9453;88.42297132;39.68496421;720.564684;714.8803312;7349.058736
35.85;0.461060891;28;9453;88.44285396;39.68680383;720.9261496;715.2340582;7353.805889
35.85;0.461060891;28;9453;88.46265492;39.68864921;721.2872257;715.5873874;7358.512581
35.85;0.461060891;28;9453;88.48237847;39.69050005;721.6479127;715.9403193;7363.178574
35.85;0.461060891;28;9453;88.50202846;39.69235602;722.0082111;716.2928544;7367.80381
35.85;0.461060891;28;9453;88.52160834;39.69421676;722.3681213;716.6449931;7372.388408
35.85;0.461060891;28;9453;88.54112118;39.69608192;722.7276436;716.9967357;7376.932642
35.85;0.461060891;28;9453;88.56056963;39.69795112;723.0867785;717.3480829;7381.436979
35.85;0.461060891;28;9453;88.57995614;39.69982396;723.4455265;717.699035;7385.901962
35.85;0.461060891;28;9453;88.59928278;39.70170006;723.8038879;718.0495924;7390.328289
35.85;0.461060891;28;9453;88.61524439;39.70344225;724.1618632;718.3997556;7396.090335
35.85;0.461060891;28;9453;88.64056298;39.70549874;724.5194527;718.7495251;7397.925498
35.85;0.461060891;28;9453;88.64600588;39.70707466;724.8766569;719.0989013;7407.938716
35.85;0.461060891;28;9453;88.66336948;39.70879636;725.2334762;719.4478846;7412.917892
35.85;0.461060891;28;9453;88.69875065;39.71099411;725.5899111;719.7964755;7410.331125
35.85;0.461060891;28;9453;88.70335458;39.71258012;725.9459618;720.1446744;7420.528851
35.85;0.461060891;28;9453;88.7176711;39.71425556;726.3016289;720.4924818;7426.604927
35.85;0.461060891;28;9453;88.7341736;39.7158982;726.6569128;720.8398981;7431.718696
35.85;0.461060891;28;9453;88.75792473;39.71772429;727.0118139;721.1869237;7433.735809
35.85;0.461060891;28;9453;88.78080385;39.71983537;727.3663325;721.5335591;7435.81384
35.85;0.461060891;28;9453;88.79264129;39.72148825;727.7204691;721.8798047;7442.792675
35.85;0.461060891;28;9453;88.80893399;39.72324959;728.0742241;722.2256609;7447.806377
35.85;0.461060891;28;9453;88.82677175;39.72503614;728.427598;722.5711283;7452.133745
35.85;0.461060891;28;9453;88.84520869;39.72684045;728.7805911;722.9162071;7456.173244
35.85;0.461060891;28;9453;88.86393637;39.72866506;729.1332038;723.260898;7460.039927
35.85;0.461060891;28;9453;88.89953989;39.73080944;729.4854366;723.6052012;7456.95345
35.85;0.461060891;28;9453;88.90785137;39.73266289;729.8372898;723.9491173;7465.034462
35.85;0.461060891;28;9453;88.93044106;39.73487068;730.1887639;724.2926467;7466.93018
35.85;0.461060891;28;9453;88.93873236;39.73651715;730.5398593;724.6357898;7475.102664
35.85;0.461060891;28;9453;88.96659227;39.73874182;730.8905764;724.978547;7474.721301
35.85;0.461060891;28;9453;88.97545205;39.74033954;731.2409155;725.3209188;7482.63404
35.85;0.461060891;28;9453;89.00048153;39.74246079;731.5908772;725.6629056;7483.415822
35.85;0.461060891;28;9453;89.0165665;39.74428358;731.9404618;726.0045078;7488.130463
35.85;0.461060891;28;9453;89.03110737;39.74596704;732.2896696;726.3457259;7493.584496
35.85;0.461060891;28;9453;89.05592915;39.74805964;732.6385012;726.6865604;7494.416594
35.85;0.461060891;28;9453;89.06830061;39.74979945;732.986957;727.0270115;7500.635598
35.85;0.461060891;28;9453;89.08961834;39.75176648;733.3350372;727.3670799;7502.996471
35.85;0.461060891;28;9453;89.10591643;39.75354172;733.6827424;727.7067658;7507.489176
35.85;0.461060891;28;9453;89.12376998;39.75533936;734.0300729;728.0460698;7511.283371
35.85;0.461060891;28;9453;89.14197408;39.75714295;734.3770292;728.3849922;7514.894582
35.85;0.461060891;28;9453;89.1602023;39.75895342;734.7236116;728.7235336;7518.457342
35.85;0.461060891;28;9453;89.17841275;39.76077205;735.0698206;729.0616942;7521.990916
35.85;0.461060891;28;9453;89.19659293;39.76259814;735.4156565;729.3994746;7525.505376
35.85;0.461060891;28;9453;89.2147388;39.76443009;735.7611198;729.7368751;7529.007602
35.85;0.461060891;28;9453;89.23272179;39.76622627;736.1062108;730.0738963;7532.60472
35.85;0.461060891;28;9453;89.23068116;39.7675748;736.45093;730.4105385;7544.4043
35.85;0.461060891;28;9453;89.27010483;39.76952909;736.7952777;730.7468021;7539.137829
35.85;0.461060891;28;9453;89.2888786;39.77156449;737.1392544;731.0826877;7542.09459
35.85;0.461060891;28;9453;89.30885323;39.77339931;737.4828604;731.4181955;7544.916402
35.85;0.461060891;28;9453;89.33410999;39.77546644;737.8260962;731.753326;7545.466864
35.85;0.461060891;28;9453;89.33909359;39.77729513;738.1689622;732.0880798;7554.322024
35.85;0.461060891;28;9453;89.36102955;39.77918784;738.5114587;732.422457;7556.262108
35.85;0.461060891;28;9453;89.38922674;39.78125313;738.8535861;732.7564583;7555.600558
35.85;0.461060891;28;9453;89.38815202;39.78286253;739.1953449;733.090084;7567.071129
35.85;0.461060891;28;9453;89.4015102;39.78459765;739.5367355;733.4233346;7572.48273
35.85;0.461060891;28;9453;89.41899391;39.78631428;739.8777582;733.7562104;7576.200328
35.85;0.461060891;28;9453;89.43720863;39.7880275;740.2184134;734.0887119;7579.601937
35.85;0.461060891;28;9453;89.45548479;39.78974933;740.5587016;734.4208396;7582.956484
35.85;0.461060891;28;9453;89.47375167;39.79148513;740.8986231;734.7525937;7586.286936
35.85;0.461060891;28;9453;89.49200086;39.79323694;741.2381783;735.0839748;7589.593287
35.85;0.461060891;28;9453;89.51022526;39.79500435;741.5773677;735.4149833;7592.880129
35.85;0.461060891;28;9453;89.52842211;39.7967851;741.9161915;735.7456195;7596.153866
35.85;0.461060891;28;9453;89.56386568;39.79884506;742.2546503;736.075884;7592.383718
35.85;0.461060891;28;9453;89.58194339;39.80078464;742.5927444;736.4057771;7595.774969
35.85;0.461060891;28;9453;89.60003418;39.80276495;742.9304741;736.7352992;7599.106789
35.85;0.461060891;28;9453;89.3864418;39.79814968;743.26784;737.0644508;7699.881005
35.85;0.461060891;28;9453;89.36755195;39.79442168;743.6048423;737.3932323;7719.494978
35.85;0.461060891;28;9453;89.71719133;39.80123225;743.9414815;737.7216441;7581.521333
35.85;0.461060891;28;9453;89.51246191;39.80026451;744.277758;738.0496866;7676.034755
35.85;0.461060891;28;9453;89.76192162;39.80642203;744.6136721;738.3773602;7583.182632
35.85;0.461060891;28;9453;89.77602631;39.81506261;744.9492242;738.7046653;7574.754832
35.85;0.461060891;28;9453;89.41094664;39.80860507;745.2844148;739.0316024;7744.065185
35.85;0.461060891;28;9453;89.81840697;39.8082842;745.6192442;739.3581718;7595.580494
35.85;0.461060891;28;9453;89.82959675;39.81502045;745.9537129;739.6843741;7589.596155
35.85;0.461060891;28;9453;89.68521544;39.81286837;746.2878211;740.0102095;7666.339348
35.85;0.461060891;28;9453;89.90401364;39.82301177;746.6215693;740.3356785;7582.63856
35.85;0.461060891;28;9453;89.73509985;39.83041439;746.9549579;740.6607816;7643.867058
35.85;0.461060891;28;9453;89.90688482;39.8343394;747.2879873;740.9855191;7593.108681
35.85;0.461060891;28;9453;89.5576591;39.83381483;747.6206578;741.3098914;7743.216336
35.85;0.461060891;28;9453;89.91498314;39.82396578;747.9529698;741.633899;7630.05814
35.85;0.461060891;28;9453;89.65307407;39.82130693;748.2849238;741.9575422;7743.279899
35.85;0.461060891;28;9453;89.98817182;39.83007291;748.6165201;742.2808215;7611.431719
35.85;0.461060891;28;9453;89.85557094;39.83740551;748.9477591;742.6037373;7654.888053
35.85;0.461060891;28;9453;90.07922927;39.84463518;749.2786412;742.92629;7579.237157
35.85;0.461060891;28;9453;89.65533925;39.84487785;749.6091667;743.2484799;7758.85634
35.85;0.461060891;28;9453;89.64670562;39.83472225;749.9393361;743.5703076;7789.7276
35.85;0.461060891;28;9453;90.04395164;39.82855101;750.2691497;743.8917734;7653.220829
35.85;0.461060891;28;9453;89.88320967;39.83137533;750.5986079;744.2128777;7723.221706
35.85;0.461060891;28;9453;90.12676332;39.84040634;750.9277112;744.5336209;7629.825249
35.85;0.461060891;28;9453;90.02179516;39.84938116;751.2564598;744.8540035;7663.281942
35.85;0.461060891;28;9453;90.28028518;39.85877454;751.5848542;745.1740258;7571.100212
35.85;0.461060891;28;9453;89.71232573;39.85688701;751.9128947;745.4936883;7813.416732
35.85;0.461060891;28;9453;89.73047725;39.84658913;752.2405817;745.8129912;7831.145192
35.85;0.461060891;28;9453;90.16288687;39.84011815;752.5679157;746.1319352;7679.454091
35.85;0.461060891;28;9453;89.94296495;39.84218684;752.8948969;746.4505205;7773.673086
35.85;0.461060891;28;9453;90.1934037;39.85001065;753.2215259;746.7687475;7677.730449
35.85;0.461060891;28;9453;89.85417827;39.85022642;753.5478028;747.0866168;7819.87848
35.85;0.461060891;28;9453;90.22619294;39.85214745;753.8737282;747.4041285;7683.794033
35.85;0.461060891;28;9453;90.26192206;39.86221721;754.1993024;747.7212833;7660.089603
35.85;0.461060891;28;9453;90.55319748;39.87652635;754.5245258;748.0380814;7548.603884
35.85;0.461060891;28;9453;89.9304581;39.87658256;754.8493988;748.3545233;7810.762274
35.85;0.461060891;28;9453;89.92852155;39.86691423;755.1739217;748.6706093;7838.892243
35.85;0.461060891;28;9453;90.3269892;39.86027644;755.4980949;748.9863399;7703.100747
35.85;0.461060891;28;9453;90.11958237;39.86152467;755.8219188;749.3017155;7792.830301
35.85;0.461060891;28;9453;90.38317339;39.87030797;756.1453938;749.6167365;7690.561054
35.85;0.461060891;28;9453;90.06605098;39.87253019;756.4685202;749.9314032;7818.585542
35.85;0.461060891;28;9453;89.91002699;39.86257763;756.7912984;750.2457161;7909.175417
35.85;0.461060891;28;9453;90.39800275;39.86625548;757.1137289;750.5596755;7721.676986
35.85;0.461060891;28;9453;90.48345705;39.87801912;757.4358119;750.8732819;7679.17593
35.85;0.461060891;97;9453;89.92193051;39.87821173;757.7575478;751.1865357;7693.890807
35.85;0.461060891;97;9453;88.37631226;39.88193199;758.0789371;751.4994372;7757.415032
35.85;0.461060891;97;9453;86.92539745;39.88027771;758.3999801;751.8119869;7868.617137
35.85;0.461060891;97;9453;85.3960974;39.86733456;758.7206772;752.1241851;8063.380754
35.85;0.461060891;97;9453;83.98794888;39.84363617;759.0410286;752.4360322;8258.88609
35.85;0.461060891;97;9453;82.67656651;39.81010981;759.3610349;752.7475287;8459.057834
35.85;0.461060891;97;9453;81.35894027;39.76227645;759.6806964;753.0586749;8662.524491
35.85;0.461060891;97;9453;80.44546332;39.71624398;760.0000135;753.3694713;8777.872221
35.85;0.461060891;97;9453;79.57400217;39.66364235;760.3189864;753.6799181;8887.1118
35.85;0.461060891;97;9453;78.80777811;39.60300219;760.6376157;753.9900159;8947.478856
35.85;0.461060891;97;9453;78.38773123;39.55268183;760.9559016;754.299765;8910.013427
35.85;0.461060891;97;9453;77.98098946;39.49626689;761.2738446;754.6091657;8849.642414
35.85;0.461060891;97;9453;77.79729585;39.45604347;761.591445;754.9182186;8737.859829
35.85;0.461060891;97;9453;77.58024942;39.42295521;761.9087031;755.2269239;8673.798066
35.85;0.461060891;97;9453;77.44993904;39.39782011;762.2256194;755.5352821;8576.270346
35.85;0.461060891;97;9453;77.37687616;39.38266053;762.5421943;755.8432936;8443.411133
35.85;0.461060891;97;9453;77.36553554;39.37988051;762.858428;756.1509587;8302.884952
35.85;0.461060891;97;9453;77.32008323;39.38767057;763.1743209;756.4582778;8192.002229
35.85;0.461060891;97;9453;77.26599311;39.40639178;763.4898735;756.7652514;8084.989509
35.85;0.461060891;97;9453;77.20502529;39.43346844;763.805086;757.0718797;7990.025313
35.85;0.461060891;97;9453;77.08320938;39.46467821;764.1199589;757.3781633;7942.871679
35.85;0.461060891;97;9453;76.97308091;39.498708;764.4344925;757.6841025;7896.572659
35.85;0.461060891;97;9453;76.87659969;39.53128207;764.7486872;757.9896977;7857.042624
35.85;0.461060891;97;9453;76.75603444;39.56615542;765.0625434;758.2949492;7829.362629
35.85;0.461060891;97;9453;76.61965955;39.59988522;765.3760614;758.5998574;7816.961323
35.85;0.461060891;97;9453;76.52053705;39.62804967;765.6892415;758.9044228;7800.504534
35.85;0.461060891;97;9453;76.38968578;39.65499233;766.0020842;759.2086458;7805.472449
35.85;0.461060891;97;9453;76.28685243;39.67890136;766.3145897;759.5125266;7802.363979
35.85;0.461060891;97;9453;76.17931548;39.699469;766.6267586;759.8160658;7812.322803
35.85;0.461060891;97;9453;76.0743522;39.71832862;766.9385911;760.1192636;7824.713491
35.85;0.461060891;97;9453;76.04253973;39.73545613;767.2500875;760.4221204;7800.112797
35.85;0.461060891;97;9453;75.98450645;39.75096965;767.5612483;760.7246367;7800.057887
35.85;0.461060891;97;9453;75.92045644;39.76509858;767.8720739;761.0268129;7811.774252
35.85;0.461060891;97;9453;75.86765024;39.77923201;768.1825645;761.3286492;7820.945887
35.85;0.461060891;97;9453;75.8311368;39.79122205;768.4927205;761.6301462;7829.860646
35.85;0.461060891;97;9453;75.82492357;39.80327439;768.8025424;761.9313041;7824.970266
35.85;0.461060891;97;9453;75.80927475;39.81504447;769.1120304;762.2321234;7831.764149
35.85;0.461060891;97;9453;75.80595685;39.82614453;769.4211849;762.5326044;7836.058224
35.85;0.461060891;97;9453;75.78268171;39.83833442;769.7300063;762.8327475;7858.234511
35.85;0.461060891;97;9453;75.78620534;39.84860552;770.038495;763.1325531;7869.070633
35.85;0.461060891;97;9453;75.81808754;39.8593021;770.3466512;763.4320216;7866.149995
35.85;0.461060891;97;9453;75.83101635;39.87014721;770.6544754;763.7311534;7880.132367
35.85;0.461060891;97;9453;75.85784719;39.8809144;770.9619679;764.0299488;7889.511351
35.85;0.461060891;97;9453;75.88627929;39.89203436;771.2691291;764.3284082;7902.882738
35.85;0.461060891;97;9453;75.91829594;39.90201541;771.5759593;764.6265319;7914.801582
35.85;0.461060891;97;9453;75.96289065;39.91263389;771.8824588;764.9243205;7923.68214
35.85;0.461060891;97;9453;76.00951205;39.92341141;772.1886282;765.2217742;7936.161291
35.85;0.461060891;97;9453;76.05959059;39.93399681;772.4944676;765.5188934;7949.469687
35.85;0.461060891;97;9453;76.11274185;39.94481843;772.7999774;765.8156785;7964.760652
35.85;0.461060891;97;9453;76.16553197;39.95465649;773.1051581;766.1121299;7979.512212
35.85;0.461060891;97;9453;76.22683919;39.96509154;773.4100099;766.4082479;7994.383992
35.85;0.461060891;97;9453;76.28139454;39.97513354;773.7145333;766.704033;8015.216504
35.85;0.461060891;97;9453;76.33031899;39.98453562;774.0187285;766.9994854;8038.650855
35.85;0.461060891;97;9453;76.42679969;39.99498949;774.3225959;767.2946057;8034.15045
35.85;0.461060891;97;9453;76.42711958;40.00480206;774.6261359;767.589394;8105.110787
35.85;0.461060891;97;9453;76.51225256;40.01360737;774.9293488;767.8838509;8109.739395
35.85;0.461060891;97;9453;76.70191747;40.02524284;775.232235;768.1779767;8050.58158
35.85;0.461060891;97;9453;76.67800187;40.03454598;775.5347949;768.4717717;8133.70629
35.85;0.461060891;97;9453;76.77120636;40.04449151;775.8370287;768.7652364;8137.769275
35.85;0.461060891;97;9453;76.94186094;40.05603823;776.1389369;769.0583711;8093.595992
35.85;0.461060891;97;9453;76.89756265;40.06483632;776.4405197;769.3511761;8193.272163
35.85;0.461060891;97;9453;77.04882821;40.07500496;776.7417776;769.6436519;8160.151358
35.85;0.461060891;97;9453;77.12290696;40.08629062;777.0427109;769.9357988;8187.243231
35.85;0.461060891;97;9453;77.20449193;40.09635717;777.3433199;770.2276172;8203.016607
35.85;0.461060891;97;9453;77.28551104;40.10641632;777.643605;770.5191075;8220.568565
35.85;0.461060891;97;9453;77.3603437;40.11553555;777.9435665;770.81027;8235.993057
35.85;0.461060891;97;9453;77.45913714;40.12638824;778.2432048;771.1011051;8246.59422
35.85;0.461060891;97;9453;77.49879324;40.1357953;778.5425203;771.3916131;8292.961166
35.85;0.461060891;97;9453;77.56262676;40.1448589;778.8415132;771.6817945;8322.112483
35.85;0.461060891;97;9453;77.6528599;40.15330448;779.1401839;771.9716496;8324.912025
35.85;0.461060891;97;9453;77.75305664;40.16334326;779.4385329;772.2611787;8328.120784
35.85;0.461060891;97;9453;77.90501428;40.17424455;779.7365603;772.5503823;8299.394405
35.85;0.461060891;97;9453;77.86492438;40.18144455;780.0342666;772.8392606;8390.279924
35.85;0.461060891;97;9453;78.00249316;40.19087302;780.3316522;773.1278142;8365.944438
35.85;0.461060891;97;9453;78.05809122;40.19964149;780.6287172;773.4160432;8392.398071
35.85;0.461060891;97;9453;78.13590338;40.20838965;780.9254622;773.7039482;8402.759144
35.85;0.461060891;97;9453;78.19202652;40.21694492;781.2218875;773.9915294;8427.16915
35.85;0.461060891;97;9453;78.22825841;40.22504569;781.5179933;774.2787872;8464.621567
35.85;0.461060891;97;9453;78.29472994;40.23249645;781.8137801;774.565722;8474.358377
35.85;0.461060891;97;9453;78.39020063;40.24113612;782.1092481;774.8523342;8467.816054
35.85;0.461060891;97;9453;78.47167539;40.24955378;782.4043978;775.1386241;8469.262052
35.85;0.461060891;97;9453;78.48428114;40.25698916;782.6992295;775.424592;8514.627351
35.85;0.461060891;97;9453;78.57222052;40.26508788;782.9937434;775.7102384;8508.509877
35.85;0.461060891;97;9453;78.63368093;40.27267754;783.28794;775.9955636;8517.497217
35.85;0.461060891;97;9453;78.65138352;40.27967958;783.5818196;776.2805679;8554.199748
35.85;0.461060891;97;9453;78.78146073;40.28739026;783.8753826;776.5652518;8512.911384
35.85;0.461060891;97;9453;78.65684158;40.29149192;784.1686292;776.8496155;8645.331029
35.85;0.461060891;97;9453;78.81668587;40.2975695;784.4615599;777.1336595;8578.236944
35.85;0.461060891;97;9453;78.87100992;40.3041901;784.7541749;777.4173841;8580.020318
35.85;0.461060891;97;9453;78.83949765;40.30959467;785.0464746;777.7007896;8638.040508
35.85;0.461060891;97;9453;79.00662357;40.31664493;785.3384593;777.9838765;8559.87193
35.85;0.461060891;97;9453;78.76775185;40.31775563;785.6301294;778.266645;8761.580645
35.85;0.461060891;97;9453;78.93430556;40.3217897;785.9214852;778.5490956;8678.091684
35.85;0.461060891;97;9453;79.16057379;40.3304853;786.2125271;778.8312285;8549.310333
35.85;0.461060891;97;9453;78.99990117;40.33543153;786.5032554;779.1130442;8686.405113
35.85;0.461060891;97;9453;79.01291335;40.33970305;786.7936704;779.394543;8704.526072
35.85;0.461060891;97;9453;79.03869588;40.34396695;787.0837725;779.6757253;8708.641093
35.85;0.461060891;97;9453;79.27367883;40.35195607;787.373562;779.9565914;8566.669061
35.85;0.461060891;97;9453;78.96502515;40.35315457;787.6630393;780.2371416;8801.119521
35.85;0.461060891;97;9453;79.08925711;40.35567679;787.9522046;780.5173764;8734.012937
35.85;0.461060891;97;9453;79.36743055;40.36404195;788.2410583;780.7972961;8552.933449
35.85;0.461060891;97;9453;79.00196788;40.36459487;788.5296008;781.076901;8820.08949
35.85;0.461060891;97;9453;79.10196329;40.36580382;788.8178324;781.3561915;8764.929267
35.85;0.461060891;97;9453;79.40403112;40.37343344;789.1057534;781.6351679;8561.777103
35.85;0.461060891;97;9453;78.99596899;40.37261125;789.3933642;781.9138306;8853.629351
35.85;0.461060891;97;9453;79.05118212;40.37134598;789.680665;782.19218;8823.929478
35.85;0.461060891;97;9453;79.12724699;40.37254793;789.9676563;782.4702164;8782.90418
35.85;0.461060891;97;9453;79.13735881;40.37433293;790.2543383;782.7479402;8777.388057
35.85;0.461060891;97;9453;79.3380017;40.3784719;790.5407115;783.0253516;8645.378094
35.85;0.461060891;97;9453;79.28811605;40.38232905;790.826776;783.3024511;8682.939335
35.85;0.461060891;97;9453;79.27358219;40.38591116;791.1125323;783.579239;8697.322325
35.85;0.461060891;97;9453;79.27641018;40.38950581;791.3979807;783.8557157;8698.031633
35.85;0.461060891;97;9453;79.27034524;40.39282977;791.6831215;784.1318815;8703.483264
35.85;0.461060891;97;9453;79.26211897;40.3955825;791.9679551;784.4077367;8709.34573
35.85;0.461060891;97;9453;79.25192738;40.39763929;792.2524818;784.6832818;8715.526163
36.85;0.461060891;97;9453;79.0920412;40.76746877;792.5367019;784.958517;9083.012566
36.85;0.461060891;97;9453;79.16397763;40.76071066;792.8206157;785.2334427;9072.948423
36.85;0.461060891;97;9453;79.32593819;40.77113882;793.1042236;785.5080592;8977.86193
36.85;0.461060891;97;9453;79.36852486;40.80223595;793.3875259;785.782367;8963.909823
36.85;0.461060891;97;9453;79.34787353;40.86241778;793.6705229;786.0563663;8987.57399
36.85;0.461060891;97;9453;79.66887184;40.93230391;793.953215;786.3300575;8768.909032
36.85;0.461060891;97;9453;79.59594681;41.01455453;794.2356025;786.6034409;8824.462139
36.85;0.461060891;97;9453;79.37454702;41.0884516;794.5176857;786.876517;8985.812447
36.85;0.461060891;97;9453;79.34473929;41.14827094;794.799465;787.1492859;9016.268333
36.85;0.461060891;97;9453;79.6242535;41.20370439;795.0809406;787.4217482;8822.083306
36.85;0.461060891;97;9453;79.64001357;41.25407642;795.3621129;787.693904;8807.542725
36.85;0.461060891;97;9453;79.44480763;41.29007266;795.6429823;787.9657538;8942.230203
36.85;0.461060891;97;9453;79.68895039;41.32095038;795.923549;788.237298;8771.407047
36.85;0.461060891;97;9453;79.63256367;41.34533219;796.2038134;788.5085368;8808.664756
36.85;0.461060891;97;9453;79.50104112;41.36337786;796.4837758;788.7794706;8899.057859
36.85;0.461060891;97;9453;79.74318625;41.38344508;796.7634366;789.0500997;8725.509438
36.85;0.461060891;97;9453;79.42236188;41.39284971;797.042796;789.3204245;8946.146524
36.85;0.461060891;97;9453;79.42053289;41.39896602;797.3218544;789.5904454;8948.332303
36.85;0.461060891;97;9453;79.47857586;41.40525038;797.6006121;789.8601626;8909.976142
36.85;0.461060891;97;9453;79.47689872;41.41046435;797.8790694;790.1295765;8907.249412
36.85;0.461060891;97;5675;79.42168259;41.20447507;798.1572267;790.3986875;8543.036284
36.85;0.461060891;97;5675;79.46637671;41.20599949;798.1162224;790.3504269;8499.762115
36.85;0.461060891;97;5675;79.70298513;41.21235116;798.0752623;790.3022206;8315.921892
36.85;0.461060891;97;5675;79.45307898;41.2147652;798.0343464;790.2540685;8472.362165
36.85;0.461060891;97;5675;79.36419834;41.21379392;797.9934745;790.2059705;8525.979781
36.85;0.461060891;97;5675;79.39306399;41.2132196;797.9526467;790.1579266;8494.865372
36.85;0.461060891;97;5675;79.38585017;41.21181015;797.9118629;790.1099368;8483.267092
36.85;0.461060891;97;5675;79.32847278;41.21046628;797.871123;790.0620009;8511.094264
36.85;0.461060891;97;5675;79.58069734;41.21305696;797.830427;790.0141189;8325.648087
36.85;0.461060891;97;5675;79.36088183;41.213444;797.7897749;789.9662908;8464.241043
36.85;0.461060891;97;5675;79.46458162;41.21317217;797.7491666;789.9185164;8380.445439
36.85;0.461060891;97;5675;79.18492731;41.20707528;797.708602;789.8707958;8567.111251
36.85;0.461060891;97;5675;79.32498709;41.20496736;797.6680812;789.8231288;8464.818411
36.85;0.461060891;97;5675;79.29588387;41.20235032;797.627604;789.7755154;8468.861749
36.85;0.461060891;97;5675;79.28555419;41.20012215;797.5871704;789.7279556;8460.121216
36.85;0.461060891;97;5675;79.49397163;41.20054213;797.5467804;789.6804492;8306.587824
36.85;0.461060891;97;5675;79.48892011;41.2028386;797.5064339;789.6329963;8293.883131
36.85;0.461060891;97;5675;79.39407457;41.20413706;797.4661309;789.5855967;8346.781701
36.85;0.461060891;97;5675;79.1048171;41.19928884;797.4258713;789.5382504;8545.97033
36.85;0.461060891;97;5675;79.39936384;41.19941901;797.3856551;789.4909574;8336.547919
36.85;0.461060891;97;5675;79.11049895;41.19703969;797.3454823;789.4437175;8537.985987
36.85;0.461060891;97;5675;79.22651653;41.19200445;797.3053527;789.3965308;8444.230748
36.85;0.461060891;97;5675;79.2114331;41.19014642;797.2652663;789.3493971;8437.808533
36.85;0.461060891;97;5675;79.42718768;41.19152121;797.2252232;789.3023164;8280.895871
36.85;0.461060891;97;5675;79.35366196;41.19384664;797.1852232;789.2552887;8316.733897
36.85;0.461060891;97;5675;79.31198725;41.19627665;797.1452663;789.2083138;8334.069076
36.85;0.461060891;97;5675;79.44292177;41.20054032;797.1053524;789.1613918;8231.29029
36.85;0.461060891;97;5675;79.07221092;41.19793958;797.0654816;789.1145225;8483.087666
36.85;0.461060891;97;5675;79.11528943;41.19480567;797.0256537;789.067706;8450.532059
36.85;0.461060891;97;5675;79.39553453;41.19739496;796.9858688;789.020942;8247.056899
36.85;0.461060891;97;5675;79.31950078;41.198936;796.9461267;788.9742307;8291.922402
36.85;0.461060891;97;5675;79.2550483;41.19727293;796.9064274;788.9275719;8327.847718
