Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.461060891;97;5675;79.23986058;41.19623729;796.8667709;788.8809655;8328.147878
36.85;0.461060891;97;5675;79.34668376;41.19718129;796.8271572;788.8344116;8243.787936
36.85;0.461060891;97;5675;79.2206882;41.19744911;796.7875861;788.78791;8324.437575
36.85;0.461060891;97;5675;79.20333289;41.19601105;796.7480577;788.7414607;8329.721434
36.85;0.461060891;97;5675;79.35041169;41.19579736;796.7085718;788.6950636;8220.474097
36.85;0.461060891;97;5675;79.18822492;41.19486302;796.6691285;788.6487187;8324.848467
36.85;0.461060891;97;5675;79.17862956;41.1929053;796.6297277;788.602426;8324.371764
36.85;0.461060891;97;5675;79.31486361;41.19192815;796.5903694;788.5561852;8222.990419
36.85;0.461060891;97;5675;79.16623691;41.19077976;796.5510535;788.5099965;8317.740077
36.85;0.461060891;97;5675;79.15448737;41.188875;796.5117799;788.4638597;8318.917594
36.85;0.461060891;97;5675;79.29172969;41.18799436;796.4725486;788.4177748;8216.875453
36.85;0.461060891;97;5675;79.14265474;41.18701252;796.4333597;788.3717417;8312.021158
36.85;0.461060891;97;5675;79.13069057;41.18535884;796.3942129;788.3257604;8313.510035
36.85;0.461060891;97;5675;79.26462229;41.18455653;796.3551084;788.2798308;8213.944916
36.85;0.461060891;97;5675;79.12050154;41.18373974;796.3160459;788.2339528;8305.544403
36.85;0.461060891;97;5675;79.10685098;41.18230512;796.2770256;788.1881264;8308.265187
36.85;0.461060891;97;5675;79.24263096;41.18168017;796.2380473;788.1423515;8207.341324
36.85;0.461060891;97;5675;79.09631148;41.1809566;796.199111;788.0966282;8300.53745
36.85;0.461060891;97;5675;79.08301588;41.17959385;796.1602167;788.0509562;8303.055803
36.85;0.461060891;97;5675;79.21489149;41.17886386;796.1213642;788.0053356;8204.980966
36.85;0.461060891;97;5675;79.07416276;41.1781649;796.0825537;787.9597663;8294.110974
36.85;0.461060891;97;5675;79.05881549;41.17687408;796.0437849;787.9142482;8298.046861
36.85;0.461060891;97;5675;79.19612264;41.17634708;796.005058;787.8687813;8195.92657
36.85;0.461060891;97;5675;79.04813245;41.17567322;795.9663727;787.8233655;8290.299959
36.85;0.461060891;97;5675;79.03487736;41.17434724;795.9277292;787.7780009;8292.785455
36.85;0.461060891;97;5675;79.16185164;41.17342601;795.8891273;787.7326872;8198.23304
36.85;0.461060891;97;5675;79.02792384;41.17273032;795.8505669;787.6874244;8282.321688
36.85;0.461060891;97;5675;79.00950184;41.17150696;795.8120482;787.6422126;8288.360211
36.85;0.461060891;97;5675;79.16671849;41.17165731;795.7735709;787.5970516;8171.415021
36.85;0.461060891;97;5675;78.99366319;41.17107472;795.7351351;787.5519414;8283.866621
36.85;0.461060891;97;5675;78.98556206;41.16956327;795.6967407;787.5068819;8282.82913
36.85;0.461060891;97;5675;79.09771529;41.16793703;795.6583877;787.4618731;8199.164116
36.85;0.461060891;97;5675;79.05455465;41.16780562;795.620076;787.4169149;8213.392477
36.85;0.461060891;97;5675;78.85626103;41.16458705;795.5818056;787.3720073;8344.928069
36.85;0.461060891;97;5675;78.95536841;41.164326;795.5435764;787.3271501;8272.78373
36.85;0.461060891;97;5675;79.09268457;41.16461638;795.5053884;787.2823434;8169.468906
36.85;0.461060891;97;5675;78.93493535;41.16325139;795.4672416;787.2375871;8271.742868
36.85;0.461060891;97;5675;78.92938443;41.16178435;795.4291359;787.1928811;8269.686903
36.85;0.461060891;97;5675;79.04476216;41.16061579;795.3910712;787.1482254;8183.287234
36.85;0.461060891;97;5675;78.72061838;41.15551222;795.3530475;787.1036199;8400.143823
36.85;0.461060891;97;5675;78.75891363;41.15161612;795.3150649;787.0590645;8372.042625
36.85;0.461060891;97;5675;78.6620957;41.14882202;795.2771231;787.0145593;8437.773891
36.85;0.461060891;97;5675;78.83937378;41.14741049;795.2392222;786.9701041;8308.730815
36.85;0.461060891;97;5675;78.92473722;41.14672194;795.2013622;786.9256988;8233.890995
36.85;0.461060891;97;5675;78.91100221;41.14825321;795.163543;786.8813435;8233.823501
36.85;0.461060891;70;5675;78.8507957;41.1475667;795.1257645;786.8370381;8330.331281
36.85;0.461060891;70;5675;79.19130784;41.14953083;795.0880267;786.7927825;8222.068489
36.85;0.461060891;70;5675;79.24524464;41.1510794;795.0503296;786.7485767;8302.014336
36.85;0.461060891;70;5675;79.55876908;41.15549624;795.0126731;786.7044206;8198.68528
36.85;0.461060891;70;5675;79.58404679;41.15960891;794.9750572;786.6603141;8285.141786
36.85;0.461060891;70;5675;79.87727707;41.16616544;794.9374818;786.6162573;8188.447453
36.85;0.461060891;70;5675;79.86849897;41.17151011;794.8999469;786.57225;8285.881541
36.85;0.461060891;70;5675;80.14581182;41.17851613;794.8624524;786.5282921;8194.340632
36.85;0.461060891;70;5675;80.14201867;41.18365306;794.8249984;786.4843837;8285.976185
36.85;0.461060891;70;5675;80.302296;41.18792636;794.7875847;786.4405247;8255.074386
36.85;0.461060891;70;5675;80.48934079;41.19281406;794.7502113;786.3967149;8211.355241
36.85;0.461060891;70;5675;80.51032441;41.19552214;794.7128782;786.3529545;8262.86637
36.85;0.461060891;70;5675;80.72305235;41.19912886;794.6755853;786.3092432;8193.146274
36.85;0.461060891;70;5675;80.68017335;41.19986883;794.6383326;786.2655811;8285.855022
36.85;0.461060891;70;5675;80.86552955;41.20085366;794.6011201;786.2219681;8219.931972
36.85;0.461060891;70;5675;80.88557524;41.20072897;794.5639476;786.1784042;8261.860353
36.85;0.461060891;70;5675;81.04862257;41.20121214;794.5268152;786.1348892;8211.787559
36.85;0.461060891;70;5675;81.06015326;41.2004065;794.4897228;786.0914232;8248.37164
36.85;0.461060891;70;5675;81.0961605;41.19906577;794.4526704;786.048006;8267.520804
36.85;0.461060891;70;5675;81.26928307;41.1985669;794.4156579;786.0046377;8200.786806
36.85;0.461060891;70;5675;81.18543879;41.19642562;794.3786853;785.9613181;8287.556719
36.85;0.461060891;70;5675;81.40675608;41.19593959;794.3417525;785.9180472;8184.634132
36.85;0.461060891;70;5675;81.26957264;41.19309284;794.3048595;785.874825;8299.09344
36.85;0.461060891;70;5675;81.46222059;41.19040542;794.2680063;785.8316514;8210.620658
36.85;0.461060891;70;5675;81.46424282;41.18805938;794.2311927;785.7885264;8233.675325
36.85;0.461060891;70;5675;81.40974894;41.18482052;794.1944189;785.7454498;8289.229154
36.85;0.461060891;70;5675;81.62417452;41.1835817;794.1576847;785.7024217;8178.729937
36.85;0.461060891;70;5675;81.46733704;41.17998858;794.12099;785.659442;8291.928374
36.85;0.461060891;70;5675;81.69198474;41.17865978;794.0843349;785.6165105;8171.403762
36.85;0.461060891;70;5675;81.52112245;41.17488937;794.0477193;785.5736274;8288.719101
36.85;0.461060891;70;5675;81.74146714;41.17344529;794.0111431;785.5307925;8167.507988
36.85;0.461060891;70;5675;81.56663686;41.1695168;793.9746064;785.4880058;8283.380478
36.85;0.461060891;70;5675;81.77298849;41.16771316;793.938109;785.4452671;8168.01881
36.85;0.461060891;70;5675;81.61504475;41.1637816;793.901651;785.4025765;8270.265334
36.85;0.461060891;70;5675;81.76215644;41.16104701;793.8652322;785.359934;8189.463882
36.85;0.461060891;70;5675;81.53422218;41.1523545;793.8288527;785.3173394;8335.930172
36.85;0.461060891;70;5675;81.59299489;41.14558295;793.7925124;785.2747926;8307.561616
36.85;0.461060891;70;5675;81.62392277;41.13958317;793.7562112;785.2322938;8292.101804
36.85;0.461060891;70;5675;81.65998957;41.13573271;793.7199492;785.1898427;8271.592903
36.85;0.461060891;70;5675;81.86700132;41.13462575;793.6837262;785.1474393;8144.585907
36.85;0.461060891;70;5675;81.73917524;41.13346208;793.6475422;785.1050836;8219.337344
36.85;0.461060891;70;5675;81.68595954;41.13237656;793.6113973;785.0627756;8252.469639
36.85;0.461060891;70;5675;81.8420699;41.13175265;793.5752913;785.0205151;8159.878253
36.85;0.498628243;70;5675;81.60579523;40.88471858;793.5392242;784.9783022;8265.65922
36.85;0.498628243;70;5675;81.64652602;40.85651174;793.5031959;784.9361367;8240.606982
36.85;0.498628243;70;5675;81.6780301;40.83498865;793.4672065;784.8940186;8214.474217
36.85;0.498628243;70;5675;81.76648091;40.81623872;793.4312559;784.8519479;8147.797116
36.85;0.498628243;70;5675;81.75263439;40.80375136;793.395344;784.8099245;8144.179089
36.85;0.498628243;70;5675;81.73179703;40.79401729;793.3594708;784.7679484;8146.581203
36.85;0.498628243;70;5675;81.726295;40.78758942;793.3236362;784.7260194;8142.473011
36.85;0.498628243;70;5675;81.719185;40.78146745;793.2878403;784.6841376;8138.867092
36.85;0.498628243;70;5675;81.70934649;40.77661672;793.2520829;784.6423029;8137.463898
36.85;0.498628243;70;5675;81.70115229;40.77235463;793.2163641;784.6005152;8135.220784
36.85;0.498628243;70;5675;81.69105865;40.76842514;793.1806837;784.5587746;8134.040887
36.85;0.498628243;70;5675;81.68068504;40.76463976;793.1450418;784.5170808;8132.830509
36.85;0.498628243;70;5675;81.67229862;40.76104833;793.1094384;784.475434;8130.256551
36.85;0.498628243;70;5675;81.66422906;40.7576622;793.0738732;784.433834;8127.292106
36.85;0.498628243;70;5675;81.65597277;40.75445832;793.0383464;784.3922807;8124.227195
36.85;0.498628243;70;5675;81.64799776;40.75140115;793.0028579;784.3507742;8120.75306
36.85;0.498628243;70;5675;81.64046756;40.74854207;792.9674076;784.3093144;8116.880433
36.85;0.498628243;70;5675;81.6321697;40.74585781;792.9319955;784.2679011;8113.315182
36.85;0.498628243;70;5675;81.62302848;40.74329222;792.8966216;784.2265345;8110.067392
36.85;0.498628243;70;5675;81.61353753;40.74080201;792.8612857;784.1852144;8106.808559
36.85;0.498628243;70;5675;81.60691532;40.73846752;792.825988;784.1439407;8101.82435
36.85;0.498628243;70;5675;81.5983177;40.73625944;792.7907283;784.1027134;8097.999153
36.85;0.498628243;70;5675;81.58590275;40.73431411;792.7555066;784.0615325;8097.21045
36.85;0.498628243;70;5675;81.59388967;40.73211505;792.7203228;784.0203979;8082.235672
36.85;0.498628243;70;5675;81.57400366;40.73019915;792.685177;783.9793096;8085.104893
36.85;0.498628243;70;5675;81.55601828;40.72832525;792.650069;783.9382674;8087.474092
36.85;0.498628243;70;5675;81.54832178;40.72635424;792.6149988;783.8972714;8083.150273
36.85;0.498628243;70;5675;81.56111735;40.72456138;792.5799665;783.8563216;8066.359467
36.85;0.498628243;70;5675;81.53368637;40.72267962;792.5449719;783.8154177;8073.939591
36.85;0.498628243;70;5675;81.65423951;40.72345323;792.510015;783.7745599;7991.320926
36.85;0.498628243;70;5675;81.67518503;40.72460247;792.4750957;783.733748;7967.779662
36.85;0.498628243;70;5675;81.3575053;40.72087056;792.4402141;783.692982;8147.738372
36.85;0.498628243;70;5675;81.40208336;40.71599617;792.4053701;783.6522618;8117.152278
36.85;0.498628243;70;5675;81.29269899;40.71032113;792.3705636;783.6115874;8179.171972
36.85;0.498628243;70;5675;81.61845571;40.71154855;792.3357946;783.5709588;7980.267707
36.85;0.498628243;70;5675;81.65078759;40.71501616;792.3010631;783.5303758;7952.23758
36.85;0.498628243;70;5675;81.32637214;40.71323986;792.266369;783.4898385;8142.539016
36.85;0.498628243;70;5675;81.34105449;40.71519688;792.2317123;783.4493467;8144.655426
36.85;0.498628243;70;5675;81.40445486;40.71155208;792.197093;783.4089005;8111.30384
36.85;0.498628243;70;5675;81.36132232;40.70775537;792.1625109;783.3684998;8140.131938
36.85;0.498628243;70;5675;81.40908161;40.70468901;792.1279661;783.3281445;8109.246401
36.85;0.498628243;70;5675;81.40311797;40.70194206;792.0934586;783.2878346;8109.263261
36.85;0.498628243;70;5675;81.40724478;40.70029472;792.0589882;783.24757;8102.596745
36.85;0.498628243;70;5675;81.40437833;40.69923888;792.0245549;783.2073507;8099.70385
36.85;0.498628243;70;5675;81.40141868;40.69867917;791.9901588;783.1671766;8096.645848
36.85;0.498628243;70;5675;81.43634629;40.69160468;791.9557997;783.1270477;8055.242324
36.85;0.498628243;70;5675;81.3129767;40.69093968;791.9214776;783.0869639;8122.376832
36.85;0.498628243;70;5675;81.39466313;40.69029371;791.8871926;783.0469252;8060.017643
36.85;0.498628243;70;5675;81.40951811;40.69091569;791.8529444;783.0069315;8036.711725
36.85;0.498628243;70;5675;81.45952105;40.69205629;791.8187332;782.9669827;7991.925462
36.85;0.498628243;70;5675;81.32669033;40.69173129;791.7845588;782.9270789;8056.793203
36.85;0.498628243;70;5675;81.35092045;40.69214801;791.7504213;782.88722;8033.945956
36.85;0.498628243;70;5675;81.41886844;40.69336329;791.7163206;782.8474059;7984.897795
36.85;0.498628243;70;5675;81.35921724;40.69306364;791.6822565;782.8076366;8013.026046
36.85;0.498628243;70;5675;81.34614371;40.69244312;791.6482292;782.7679119;8014.41811
36.85;0.498628243;70;5675;81.33886445;40.69153926;791.6142386;782.728232;8012.994147
36.85;0.498628243;70;5675;81.32997868;40.69033839;791.5802846;782.6885967;8012.519296
36.85;0.498628243;70;5675;81.32535323;40.68925518;791.5463671;782.6490059;8010.524151
36.85;0.498628243;70;5675;81.31773072;40.68791483;791.5124863;782.6094597;8009.802047
36.85;0.498628243;70;5675;81.31251252;40.68675209;791.4786419;782.5699579;8008.19939
36.85;0.498628243;70;5675;81.30816791;40.6857784;791.444834;782.5305005;8006.547391
36.85;0.498628243;70;5675;81.30232089;40.68468308;791.4110625;782.4910875;8005.195231
36.85;0.498628243;70;5675;81.29854451;40.68386622;791.3773274;782.4517189;8003.344675
36.85;0.498628243;70;5675;81.29349615;40.68303277;791.3436287;782.4123945;8001.990189
36.85;0.498628243;70;5675;81.28853537;40.68225415;791.3099663;782.3731143;8000.585199
36.85;0.498628243;70;5675;81.28383116;40.6815288;791.2763401;782.3338783;7999.091166
36.85;0.498628243;70;5675;81.27842597;40.68080066;791.2427502;782.2946864;7997.856829
36.85;0.498628243;70;5675;81.27467648;40.68016993;791.2091965;782.2555386;7995.944412
36.85;0.498628243;70;5675;81.27160951;40.6795816;791.1756789;782.2164348;7993.806129
36.85;0.498628243;70;5675;81.26430599;40.67894241;791.1421974;782.1773749;7994.037113
36.85;0.498628243;70;5675;81.26089111;40.67833611;791.1087521;782.138359;7992.034517
36.85;0.498628243;70;5675;81.2557775;40.67772532;791.0753427;782.099387;7991.054122
36.85;0.498628243;70;5675;81.25151863;40.67712445;791.0419694;782.0604588;7989.605863
36.85;0.498628243;70;5675;81.24693505;40.67652624;791.008632;782.0215744;7988.373582
36.85;0.498628243;70;5675;81.24248866;40.67593367;790.9753305;781.9827336;7987.091983
36.85;0.498628243;70;5675;81.23804437;40.67534602;790.942065;781.9439366;7985.843255
36.85;0.498628243;70;5675;81.23362821;40.67476337;790.9088352;781.9051832;7984.613476
36.85;0.498628243;70;5675;81.22923742;40.67418562;790.8756413;781.8664734;7983.402021
36.85;0.498628243;70;5675;81.22475558;40.67361557;790.8424831;781.8278071;7982.288474
36.85;0.498628243;70;5675;81.21990354;40.67298953;790.8093607;781.7891842;7981.119244
36.85;0.498628243;70;5675;81.21567544;40.67242799;790.776274;781.7506048;7979.884343
36.85;0.498628243;70;5675;81.21136985;40.67187123;790.7432229;781.7120688;7978.72317
36.85;0.498628243;70;5675;81.20711495;40.67131755;790.7102074;781.6735761;7977.548601
36.85;0.498628243;70;5675;81.20283133;40.67076824;790.6772275;781.6351268;7976.412202
36.85;0.498628243;70;5675;81.19873934;40.6702539;790.6442832;781.5967206;7975.303447
36.85;0.498628243;70;5675;81.19665952;40.66974876;790.6113743;781.5583576;7973.009882
36.85;0.498628243;70;5675;81.18960691;40.66917306;790.5785009;781.5200378;7973.417983
36.85;0.498628243;70;5675;81.18694785;40.66862431;790.5456629;781.481761;7971.218243
36.85;0.498628243;70;5675;81.18164983;40.6680949;790.5128603;781.4435273;7970.746498
36.85;0.498628243;70;5675;81.17840759;40.66760808;790.4800931;781.4053366;7969.261655
36.85;0.498628243;70;5675;81.17237326;40.6670206;790.4473611;781.3671889;7969.01352
36.85;0.498628243;70;5675;81.16985598;40.66654478;790.4146645;781.329084;7967.17985
36.85;0.498628243;70;3438;81.16424771;40.45518696;790.382003;781.291022;7526.803686
36.85;0.498628243;70;3438;81.16597296;40.45404267;790.0577711;780.9781918;7511.843835
36.85;0.498628243;70;3438;81.13768641;40.45231337;789.7338885;780.6657135;7513.499735
36.85;0.498628243;70;3438;81.13367506;40.45060234;789.410355;780.3535865;7501.148095
36.85;0.498628243;70;3438;81.11960288;40.44868172;789.08717;780.0418105;7494.600565
36.85;0.498628243;70;3438;81.09944242;40.44654966;788.7643333;779.7303851;7491.92683
36.85;0.498628243;70;3438;81.06603365;40.44370281;788.4418445;779.4193099;7496.472537
36.85;0.498628243;70;3438;81.06231207;40.44115742;788.1197031;779.1085845;7483.99427
36.85;0.498628243;70;3438;81.04609974;40.4386336;787.7979089;778.7982085;7479.106419
36.85;0.498628243;70;3438;81.01517139;40.43564009;787.4764614;778.4881814;7482.461782
36.85;0.498628243;70;3438;81.01337599;40.43283086;787.1553603;778.1785031;7468.880378
36.85;0.498628243;70;3438;80.989229;40.43006682;786.8346052;777.8691729;7468.583652
36.85;0.498628243;70;3438;80.97804172;40.42752899;786.5141957;777.5601906;7461.107138
36.85;0.498628243;70;3438;80.94971276;40.42466474;786.1941314;777.2515557;7463.298958
36.85;0.498628243;70;3438;80.94963508;40.42204465;785.874412;776.9432678;7449.10263
36.85;0.498628243;70;3438;80.92639572;40.41948042;785.5550371;776.6353267;7448.661004
36.85;0.498628243;70;3438;80.91565697;40.41712905;785.2360064;776.3277318;7441.303823
36.85;0.498628243;70;3438;80.8882394;40.41447327;784.9173194;776.0204828;7443.397878
36.85;0.498628243;70;3438;80.88689138;40.41211804;784.5989759;775.7135792;7430.602187
36.85;0.498628243;70;3438;80.86062501;40.4096005;784.2809753;775.4070208;7432.351724
36.85;0.498628243;70;3438;80.84555975;40.4071202;783.9633174;775.1008071;7427.469075
36.85;0.498628243;70;3438;80.84477232;40.40481446;783.6460018;774.7949378;7414.423873
36.85;0.498628243;70;3438;80.82248364;40.4025163;783.3290281;774.4894123;7414.08231
36.85;0.498628243;70;3438;80.81236785;40.40039031;783.0123959;774.1842305;7406.922232
36.85;0.498628243;70;3438;80.7857933;40.39796386;782.696105;773.8793918;7409.102756
36.85;0.498628243;70;3438;80.78508785;40.39580015;782.3801548;773.5748959;7396.464769
36.85;0.498628243;70;3438;80.75921023;40.39344579;782.0645451;773.2707424;7398.505356
36.85;0.498628243;70;3438;80.7448585;40.39111061;781.7492754;772.9669309;7393.739738
36.85;0.498628243;70;3438;80.74460047;40.3889305;781.4343455;772.663461;7380.935577
36.85;0.498628243;70;3438;80.72281541;40.38672918;781.1197549;772.3603324;7380.801143
36.85;0.498628243;70;3438;80.71316956;40.38468395;780.8055033;772.0575446;7373.828915
36.85;0.498628243;70;3438;80.68729177;40.38234003;780.4915903;771.7550973;7376.100442
36.85;0.498628243;70;3438;80.68888067;40.38020424;780.1780156;771.4529901;7362.465532
36.85;0.498628243;70;3438;80.66739831;40.37803276;779.8647787;771.1512226;7362.369856
36.85;0.498628243;70;3438;80.6579129;40.3760065;779.5518794;770.8497945;7355.522884
36.85;0.498628243;70;3438;80.63246028;40.3736769;779.2393172;770.5487053;7357.794038
36.85;0.498628243;70;3438;80.63434186;40.37155535;778.9270918;770.2479547;7344.250119
36.85;0.498628243;70;3438;80.61304637;40.36939865;778.6152029;769.9475422;7344.27729
36.85;0.498628243;70;3438;80.60384899;40.36739265;778.30365;769.6474676;7337.467938
36.85;0.498628243;70;3438;80.58258481;40.3651609;777.9924328;769.3477304;7337.610838
36.85;0.498628243;70;3438;80.56744059;40.36280514;777.681551;769.0483302;7334.068461
36.85;0.498628243;70;3438;80.56637482;40.36078074;777.3710042;768.7492667;7322.539153
36.85;0.498628243;70;3438;80.55755052;40.35881971;777.0607919;768.4505395;7315.650617
36.85;0.498628243;70;3438;80.54589728;40.35687115;776.750914;768.1521482;7310.679795
36.85;0.498628243;70;3438;80.53401376;40.35493124;776.4413699;767.8540924;7306.087875
36.85;0.498628243;70;3438;80.50899938;40.35284979;776.1321594;767.5563718;7309.262001
36.85;0.498628243;70;3438;80.50393238;40.3509089;775.8232821;767.258986;7301.071553
36.85;0.498628243;70;3438;80.47915899;40.34857446;775.5147375;766.9619346;7304.47286
36.85;0.498628243;70;3438;80.47791485;40.34666879;775.2065255;766.6652172;7294.262359
36.85;0.498628243;70;3438;80.45682078;40.3443998;774.8986456;766.3688335;7295.767428
36.85;0.498628243;70;3438;80.45592564;40.34255102;774.5910974;766.072783;7285.606958
36.85;0.498628243;70;3438;80.43474478;40.34036516;774.2838806;765.7770654;7287.490798
36.85;0.498628243;70;3438;80.43420843;40.3385972;773.9769948;765.4816804;7277.411723
36.85;0.498628243;70;3438;80.41362963;40.33650682;773.6704397;765.1866275;7279.292664
36.85;0.498628243;70;3438;80.41334992;40.33481082;773.3642149;764.8919064;7269.344198
36.85;0.498628243;70;3438;80.39320706;40.33279356;773.0583201;764.5975167;7271.279356
36.85;0.498628243;70;3438;80.39308562;40.33114969;772.7527549;764.3034581;7261.469382
36.85;0.498628243;70;3438;80.37341777;40.32919106;772.447519;764.0097301;7263.36202
36.85;0.498628243;70;3438;80.37382578;40.32752396;772.142612;763.7163324;7253.607146
36.85;0.498628243;70;3438;80.36332301;40.32591309;771.8380335;763.4232646;7250.068031
36.85;0.498628243;70;3438;80.34552484;40.32400243;771.5337832;763.1305263;7251.202426
36.85;0.498628243;70;3438;80.35014449;40.32248503;771.2298607;762.8381173;7239.104415
36.85;0.498628243;70;3438;80.3281657;40.3205753;770.9262657;762.546037;7242.879773
36.85;0.498628243;70;3438;80.31995097;40.31883505;770.6229979;762.2542852;7238.482683
36.85;0.498628243;70;3438;80.31153066;40.3171035;770.3200568;761.9628614;7234.283161
36.85;0.498628243;70;3438;80.30256293;40.31537485;770.0174422;761.6717654;7230.473648
36.85;0.498628243;70;3438;80.29368127;40.31365227;769.7151536;761.3809967;7226.675817
36.85;0.498628243;70;3438;80.2847595;40.31193789;769.4131908;761.0905549;7222.950807
36.85;0.498628243;70;3438;80.27584564;40.31023279;769.1115533;760.8004398;7219.263105
36.85;0.498628243;70;3438;80.26684837;40.30854043;768.8102409;760.5106508;7215.650108
36.85;0.498628243;70;3438;80.26080992;40.30697017;768.5092531;760.2211877;7210.137623
36.85;0.498628243;70;3438;80.2480342;40.30524186;768.2085896;759.9320502;7208.851489
36.85;0.498628243;70;3438;80.23947416;40.30354077;767.9082501;759.6432377;7205.151318
36.85;0.498628243;70;3438;80.23074139;40.30185012;767.6082343;759.35475;7201.595756
36.85;0.498628243;70;3438;80.22002684;40.30009943;767.3085417;759.0665867;7199.390506
36.85;0.498628243;70;3438;80.22283963;40.29864782;767.0091721;758.7787475;7189.004787
36.85;0.498628243;70;3438;80.20475768;40.29687748;766.710125;758.4912319;7191.2543
36.85;0.498628243;70;3438;80.20583201;40.29541872;766.4114001;758.2040396;7182.0184
36.85;0.498628243;70;3438;80.18727334;40.29364572;766.1129972;757.9171703;7184.668326
36.85;0.498628243;70;3438;80.18880485;40.29219399;765.8149158;757.6306235;7175.217656
36.85;0.498628243;70;3438;80.17029123;40.29042084;765.5171555;757.344399;7177.850123
36.85;0.498628243;70;3438;80.16962653;40.28889181;765.2197161;757.0584963;7169.852482
36.85;0.498628243;70;3438;80.16103086;40.28732501;764.9225973;756.7729151;7166.553759
36.85;0.498628243;70;3438;80.15082878;40.28573065;764.6257985;756.487655;7164.176964
36.85;0.498628243;70;3438;80.14693279;40.2842612;764.3293196;756.2027157;7157.876735
36.85;0.498628243;70;3438;80.13178091;40.28256668;764.0331601;755.9180968;7158.350748
36.85;0.498628243;70;3438;80.12148924;40.28087698;763.7373198;755.6337979;7155.987098
36.85;0.498628243;70;3438;80.11308625;40.27919526;763.4417982;755.3498187;7152.545424
36.85;0.498628243;70;3438;80.10468383;40.27751515;763.1465951;755.0661589;7149.11807
36.85;0.498628243;70;3438;80.09340154;40.2757165;762.85171;754.782818;7147.651272
36.85;0.498628243;70;3438;80.14891629;40.2750254;762.5571427;754.4997958;7106.959875
36.85;0.498628243;70;3438;80.10045492;40.27363689;762.2628928;754.2170918;7127.239023
36.85;0.498628243;70;3438;80.09626312;40.27204395;761.96896;753.9347057;7122.25012
36.85;0.498628243;70;3438;80.06738544;40.2702544;761.6753439;753.6526371;7130.911407
36.85;0.498628243;70;3438;80.11977126;40.26984148;761.3820442;753.3708857;7091.386629
36.85;0.498628243;70;3438;80.25574838;40.27344154;761.0890605;753.0894511;6999.195408
36.85;0.498628243;70;3438;79.95581697;40.27072984;760.7963925;752.808333;7169.54895
36.85;0.498628243;70;3438;79.9074317;40.26582027;760.5040398;752.527531;7193.52869
36.85;0.498628243;70;3438;79.9101033;40.26116363;760.2120022;752.2470448;7184.812447
36.85;0.498628243;92;3438;79.92809725;40.25872887;759.9202793;751.9668739;7104.189006
36.85;0.498628243;92;3438;79.70500579;40.2556354;759.6288707;751.6870181;7102.45922
36.85;0.498628243;92;3438;79.45282347;40.25118799;759.3377761;751.407477;7128.595674
36.85;0.498628243;92;3438;79.29619896;40.24569091;759.0469951;751.1282503;7103.169427
36.85;0.498628243;92;3438;79.10456722;40.23942786;758.7565275;750.8493375;7121.629186
36.85;0.498628243;92;3438;78.85708086;40.23069025;758.4663729;750.5707383;7172.141703
36.85;0.498628243;92;3438;78.7482298;40.22173061;758.1765309;750.2924525;7140.580386
36.85;0.498628243;92;3438;78.63632534;40.21339369;757.8870012;750.0144795;7121.955339
36.85;0.498628243;92;3438;78.41730958;40.20495289;757.5977835;749.7368192;7173.317234
36.85;0.498628243;92;3438;78.36826252;40.19791743;757.3088775;749.459471;7122.46537
36.85;0.498628243;92;3438;78.19744758;40.1916439;757.0202827;749.1824347;7153.98927
36.85;0.498628243;92;3438;78.23165887;40.18883263;756.7319989;748.90571;7057.104324
36.85;0.498628243;92;3438;78.15482102;40.18790395;756.4440258;748.6292964;7037.104685
36.85;0.498628243;92;3438;78.05420985;40.18792203;756.1563629;748.3531936;7036.717398
36.85;0.498628243;92;3438;77.97334479;40.18865156;755.8690101;748.0774013;7028.361694
36.85;0.498628243;92;3438;77.88672231;40.18970337;755.5819668;747.8019191;7028.008361
36.85;0.498628243;92;3438;77.80790022;40.19079357;755.2952329;747.5267467;7025.961233
36.85;0.498628243;92;3438;77.74643334;40.19204484;755.0088079;747.2518838;7016.115464
36.85;0.498628243;92;3438;77.67985429;40.19329994;754.7226915;746.9773299;7012.615341
36.85;0.498628243;92;3438;77.62553865;40.19463653;754.4368834;746.7030847;7004.328535
36.85;0.498628243;92;3438;77.5691931;40.19600213;754.1513833;746.4291479;7000.231925
36.85;0.498628243;92;3438;77.52140698;40.19745857;753.8661909;746.1555192;6993.391518
36.85;0.498628243;92;3438;77.47380656;40.19896701;753.5813057;745.8821981;6989.05976
36.85;0.498628243;92;3438;77.43208664;40.20053667;753.2967275;745.6091844;6983.414464
36.85;0.498628243;92;3438;77.28623205;40.2009446;753.012456;745.3364777;7051.323074
36.85;0.498628243;92;3438;77.37407797;40.20244726;752.7284907;745.0640776;6966.26983
36.85;0.498628243;92;3438;77.28431261;40.20334086;752.4448315;744.7919838;6998.155963
36.85;0.498628243;92;3438;77.21841988;40.20354678;752.1614778;744.5201961;7019.10977
36.85;0.498628243;92;3438;77.19473728;40.20364962;751.8784296;744.2487139;7013.666552
36.85;0.498628243;92;3438;77.12246387;40.20318729;751.5956863;743.977537;7042.328415
36.85;0.498628243;92;3438;77.1131046;40.20288836;751.3132476;743.706665;7029.939648
36.85;0.498628243;92;3438;77.05401743;40.20230182;751.0311133;743.4360976;7052.039816
36.85;0.498628243;92;3438;77.08429347;40.202839;750.749283;743.1658345;7016.062125
36.85;0.498628243;92;3438;77.02081928;40.20277151;750.4677564;742.8958753;7043.604552
36.85;0.498628243;92;3438;77.00064969;40.20306368;750.1865332;742.6262196;7043.955661
36.85;0.498628243;92;3438;76.98092685;40.20351787;749.9056129;742.3568671;7044.612942
36.85;0.498628243;92;3438;76.98644152;40.20465858;749.6249954;742.0878176;7030.473929
36.85;0.498628243;92;3438;76.96911924;40.20569532;749.3446802;741.8190706;7032.499795
36.85;0.498628243;92;3438;76.96918403;40.20693784;749.0646671;741.5506257;7024.080246
36.85;0.498628243;92;3438;76.96025084;40.20816972;748.7849557;741.2824828;7022.429254
36.85;0.498628243;92;3438;76.94872306;40.20929008;748.5055457;741.0146413;7023.326137
36.85;0.498628243;92;3438;76.93764006;40.21025122;748.2264368;740.7471011;7024.63118
36.85;0.498628243;92;3438;76.93531786;40.21120119;747.9476286;740.4798616;7020.996137
36.85;0.498628243;92;3438;76.9240545;40.21194839;747.6691209;740.2129227;7024.067404
36.85;0.498628243;92;3438;76.92899641;40.21271655;747.3909132;739.946284;7016.939053
36.85;0.498628243;92;3438;76.93230698;40.21354676;747.1130053;739.6799451;7011.956021
36.85;0.498628243;92;3438;76.99703819;40.2156641;746.8353969;739.4139056;6965.402269
36.85;0.498628243;92;3438;77.01711565;40.21846281;746.5580876;739.1481654;6948.659585
36.85;0.498628243;92;3438;77.05628516;40.22217212;746.2810771;738.8827239;6918.731237
36.85;0.498628243;92;3438;77.06028094;40.2259258;746.0043651;738.6175809;6912.320796
36.85;0.498628243;92;3438;77.0492327;40.22888643;745.7279513;738.3527361;6917.369916
36.85;0.498628243;92;3438;76.95803849;40.22920755;745.4518353;738.0881891;6981.435724
36.85;0.498628243;92;3438;76.92927265;40.22744452;745.1760168;737.8239396;7003.298369
36.85;0.498628243;92;3438;76.74242823;40.22175485;744.9004956;737.5599872;7133.900132
36.85;0.498628243;92;3438;76.99158682;40.22020417;744.6252712;737.2963316;6966.720696
36.85;0.498628243;92;3438;76.98172482;40.21983185;744.3503433;737.0329725;6971.140226
36.85;0.498628243;92;3438;76.82697196;40.21771084;744.0757118;736.7699095;7075.232563
36.85;0.498628243;92;3438;76.81657065;40.21430812;743.8013761;736.5071423;7084.340422
36.85;0.498628243;92;3438;77.03430677;40.2156932;743.527336;736.2446707;6936.314174
36.85;0.498628243;92;3438;77.01544946;40.21816846;743.2535913;735.9824941;6946.483085
36.85;0.498628243;92;3438;76.9819573;40.2194703;742.9801415;735.7206124;6969.813354
36.85;0.498628243;92;3438;76.69986697;40.21506046;742.7069863;735.4590251;7165.526984
36.85;0.498628243;92;3438;77.04802936;40.21624254;742.4341255;735.197732;6930.56969
36.85;0.498628243;92;3438;77.04138436;40.21946178;742.1615587;734.9367327;6930.055088
36.85;0.498628243;92;3438;77.02820958;40.22162155;741.8892856;734.676027;6937.010173
36.85;0.498628243;92;3438;76.95705756;40.22135514;741.6173058;734.4156143;6985.480689
36.85;0.498628243;92;3438;77.0424644;40.2229034;741.3456192;734.1554945;6925.115173
36.85;0.498628243;92;3438;77.03325212;40.22469752;741.0742253;733.8956672;6928.934593
36.85;0.498628243;92;3438;76.91763219;40.22357169;740.8031238;733.6361321;7007.112733
36.85;0.498628243;92;3438;77.0156339;40.22352205;740.5323144;733.3768888;6941.150287
36.85;0.498628243;92;3438;76.73916164;40.21865772;740.2617969;733.117937;7131.590255
36.85;0.498628243;92;3438;77.0849448;40.21973904;739.9915708;732.8592764;6898.553054
36.85;0.498628243;92;3438;77.10477272;40.22493133;739.7216359;732.6009066;6881.834844
36.85;0.498628243;92;3438;76.84244436;40.21651171;739.4519919;732.3428274;7045.355797
36.85;0.498628243;92;3438;77.01389873;40.21608784;739.1826384;732.0850384;6924.594842
36.85;0.498628243;92;3438;76.77808765;40.21390257;738.9135752;731.8275393;7077.875452
36.85;0.498628243;92;3438;76.77743399;40.20952574;738.6448018;731.5703297;7073.29411
36.85;0.498628243;92;3438;76.78653085;40.20495901;738.3763181;731.3134093;7059.997823
36.85;0.498628243;92;3438;77.05573064;40.20692035;738.1081237;731.0567779;6869.08927
36.85;0.498628243;92;3438;76.7744055;40.20489587;737.8402183;730.800435;7052.595949
36.85;0.498628243;92;3438;76.77254501;40.20099495;737.5726015;730.5443804;7049.121061
36.85;0.498628243;92;3438;76.76440341;40.19799321;737.3052731;730.2886137;7047.510041
36.85;0.498628243;92;3438;77.02097759;40.20077177;737.0382328;730.0331346;6865.342666
36.85;0.498628243;92;3438;76.75310834;40.19977978;736.7714802;729.7779428;7038.729486
36.85;0.498628243;92;3438;76.74214549;40.19665689;736.5050151;729.5230379;7040.297486
36.85;0.498628243;92;3438;76.7268746;40.19389114;736.238837;729.2684197;7042.755888
36.85;0.498628243;92;3438;76.99581673;40.19709102;735.9729458;729.0140878;6852.087075
36.85;0.498628243;92;3438;76.71369955;40.19574299;735.7073411;728.7600419;7033.642765
36.85;0.498628243;92;3438;76.69748014;40.19229927;735.4420226;728.5062816;7037.881676
36.85;0.498628243;92;3438;76.70100658;40.18938062;735.1769899;728.2528067;7025.81441
36.85;0.498628243;92;3438;76.68649925;40.18670611;734.9122429;727.9996168;7026.1057
36.85;0.498628243;92;3438;76.95466635;40.1899272;734.6477811;727.7467117;6835.220041
36.85;0.498628243;92;3438;76.66843029;40.18878493;734.3836043;727.4940909;7018.59616
36.85;0.498628243;92;3438;76.63273028;40.18517232;734.1197121;727.2417542;7035.594099
36.85;0.498628243;92;3438;76.64648343;40.18214061;733.8561043;726.9897012;7015.539818
36.85;0.498628243;92;3438;76.64397404;40.17967497;733.5927806;726.7379317;7005.965136
36.85;0.498628243;92;3438;76.60212358;40.17678594;733.3297405;726.4864452;7025.015981
36.85;0.498628243;92;3438;76.62171185;40.17411108;733.0669839;726.2352416;7000.756852
36.85;0.498628243;92;3438;76.88670107;40.17799882;732.8045105;725.9843204;6810.701119
36.85;0.498628243;92;3438;76.59185251;40.17780015;732.5423198;725.7336814;6999.369099
36.85;0.498628243;92;3438;76.55493229;40.17459403;732.2804117;725.4833242;7016.218994
36.85;0.498628243;92;3438;76.55119681;40.17162914;732.0187858;725.2332486;7007.650116
36.85;0.498628243;92;3438;76.56425238;40.16930827;731.7574418;724.9834541;6986.398592
36.85;0.498628243;92;3438;76.55618757;40.1671455;731.4963794;724.7339405;6979.819116
36.85;0.498628243;92;3438;76.50871407;40.16440462;731.2355983;724.4847075;7002.18911
36.85;0.498628243;92;3438;76.51107024;40.16153944;730.9750982;724.2357548;6989.580054
36.85;0.498628243;92;3438;76.50107019;40.15940116;730.7148788;723.987082;6985.042022
36.85;0.498628243;92;3438;76.51030458;40.15791227;730.4549398;723.7386888;6966.732276
36.85;0.498628243;92;3438;76.49924908;40.15685364;730.1952809;723.490575;6962.459972
36.85;0.498628243;92;3438;76.45558956;40.15521646;729.9359018;723.2427401;6982.102131
36.85;0.498628243;92;3438;76.45759903;40.15347123;729.6768021;722.995184;6969.48216
36.85;0.359835202;92;3438;76.63962846;41.08008737;729.4179817;722.7479062;6892.016284
36.85;0.359835202;92;3438;76.48457818;41.15549847;729.1594401;722.5009064;6994.70066
36.85;0.359835202;92;3438;76.47909556;41.21800565;728.9011771;722.2541844;6997.328985
36.85;0.359835202;92;3438;76.48747542;41.26821464;728.6431924;722.0077399;6986.249729
36.85;0.359835202;92;3438;76.47642562;41.3045593;728.3854857;721.7615724;6986.15401
36.85;0.359835202;92;3438;76.47436572;41.33283098;728.1280567;721.5156818;6978.037844
36.85;0.359835202;92;3438;76.43628633;41.35257702;727.870905;721.2700676;6994.602518
36.85;0.359835202;92;3438;76.43444547;41.36762673;727.6140305;721.0247297;6984.897124
36.85;0.359835202;92;3438;76.42274755;41.37918858;727.3574327;720.7796676;6981.31597
36.85;0.359835202;92;3438;76.41209819;41.38764606;727.1011115;720.5348811;6976.701451
36.85;0.359835202;92;3438;76.40050992;41.39390047;726.8450664;720.2903699;6972.602168
36.85;0.359835202;92;3438;76.3888293;41.39841065;726.5892972;720.0461336;6968.460527
36.85;0.359835202;92;3438;76.37687094;41.40161191;726.3338036;719.8021719;6964.461758
36.85;0.359835202;92;3438;76.36478781;41.40379438;726.0785853;719.5584846;6960.521342
36.85;0.359835202;92;3438;76.35257221;41.40518795;725.823642;719.3150713;6956.666053
36.85;0.359835202;92;3438;76.34026707;41.40595807;725.5689735;719.0719317;6952.878448
36.85;0.359835202;92;3438;76.32788673;41.40623109;725.3145793;718.8290655;6949.158881
36.85;0.359835202;92;3438;76.31487702;41.40608786;725.0604593;718.5864724;6945.915592
36.85;0.359835202;92;3438;76.30277902;41.40561805;724.8066131;718.3441521;6942.038681
36.85;0.359835202;92;3438;76.28904204;41.4048686;724.5530404;718.1021042;6939.390656
36.85;0.359835202;92;3438;76.27824395;41.40389824;724.2997409;717.8603286;6934.642617
36.85;0.359835202;92;3438;76.26219888;41.40273087;724.0467144;717.6188248;6933.763402
36.85;0.359835202;92;3438;76.25388966;41.401378;723.7939605;717.3775926;6927.303808
36.85;0.359835202;92;3438;76.23568903;41.39995794;723.541479;717.1366317;6928.100869
36.85;0.359835202;92;3438;76.22962539;41.39832469;723.2892695;716.8959417;6920.137294
36.85;0.359835202;92;3438;76.21019905;41.39674804;723.0373318;716.6555223;6921.930036
36.85;0.359835202;92;3438;76.20525199;41.39493099;722.7856655;716.4153733;6913.292567
36.85;0.359835202;92;3438;76.18521932;41.39324221;722.5342704;716.1754944;6915.645096
36.85;0.359835202;92;3438;76.18065983;41.3913027;722.2831463;715.9358852;6906.869357
36.85;0.359835202;92;3438;76.16131014;41.38954605;722.0322927;715.6965454;6908.86012
36.85;0.359835202;92;3438;76.1567714;41.38755149;721.7817094;715.4574747;6900.201272
36.85;0.359835202;92;3438;76.13606115;41.38572505;721.5313961;715.2186729;6903.327136
36.85;0.359835202;92;3438;76.1321083;41.38365049;721.2813525;714.9801396;6894.427802
36.85;0.359835202;92;3438;76.11522005;41.38184223;721.0315784;714.7418745;6894.915146
36.85;0.359835202;92;3438;76.10908314;41.379819;720.7820734;714.5038774;6887.690815
36.85;0.359835202;92;3438;76.08825239;41.37790371;720.5328373;714.2661479;6891.21284
36.85;0.359835202;92;3438;76.08461984;41.37577813;720.2838697;714.0286857;6882.420087
36.85;0.359835202;92;3438;76.07104725;41.37397271;720.0351703;713.7914905;6880.796538
36.85;0.359835202;92;3438;76.05959995;41.37194528;719.786739;713.554562;6877.718019
36.85;0.359835202;92;3438;76.0493833;41.37001732;719.5385754;713.3179;6873.863316
36.85;0.359835202;92;3438;76.03542827;41.36804159;719.2906791;713.0815041;6872.770833
36.85;0.359835202;92;3438;76.02927598;41.36607659;719.04305;712.845374;6866.121887
36.85;0.359835202;92;3438;76.00871272;41.36412346;718.7956877;712.6095094;6869.953177
36.85;0.359835202;92;3438;76.00575856;41.36200355;718.5485919;712.37391;6861.223528
36.85;0.359835202;92;3438;75.99420614;41.36022584;718.3017624;712.1385756;6858.66144
36.85;0.359835202;92;3438;75.98007018;41.35821485;718.0551989;711.9035058;6858.040871
36.85;0.359835202;92;3438;75.97588928;41.35629203;717.808901;711.6687003;6850.348028
36.85;0.359835202;92;3438;75.95333637;41.35436826;717.5628685;711.4341589;6855.936094
36.85;0.359835202;92;3438;75.94988928;41.35221579;717.3171012;711.1998812;6847.968953
36.85;0.359835202;92;3438;75.94540547;41.35050508;717.0715986;710.965867;6840.653807
36.85;0.359835202;92;3438;75.92006809;41.34854997;716.8263606;710.7321158;6848.35849
36.85;0.359835202;92;3438;75.91487574;41.34636526;716.5813868;710.4986276;6841.937829
36.85;0.359835202;92;3438;75.9109277;41.34454237;716.336677;710.2654019;6834.455449
36.85;0.359835202;92;3438;75.90086523;41.34280402;716.0922309;710.0324384;6831.35765
36.85;0.359835202;92;3438;75.88497946;41.34089344;715.8480482;709.7997369;6832.553135
36.85;0.359835202;92;3438;75.88354912;41.33901594;715.6041286;709.5672971;6823.44627
36.85;0.359835202;92;3438;75.86040809;41.33721184;715.3604718;709.3351186;6829.955704
36.85;0.359835202;92;3438;75.85752795;41.33512166;715.1170776;709.1032013;6822.12894
36.85;0.359835202;92;3438;75.85462043;41.33350102;714.8739456;708.8715447;6814.208197
36.85;0.359835202;92;3438;75.85440589;41.3320884;714.6310757;708.6401486;6804.638253
36.85;0.359835202;92;3438;75.91891046;41.3319835;714.3884674;708.4090127;6750.353733
36.85;0.359835202;92;3438;75.99107344;41.33350399;714.1461205;708.1781367;6691.375514
36.85;0.359835202;92;3438;75.772978;41.33141492;713.9040348;707.9475203;6833.900932
36.85;0.359835202;92;3438;75.79991052;41.32832041;713.6622099;707.7171633;6806.541178
36.85;0.359835202;92;3438;75.78394851;41.32587098;713.4206456;707.4870652;6807.03295
36.85;0.359835202;92;3438;75.7871417;41.32363644;713.1793416;707.257226;6794.953373
36.85;0.359835202;92;3438;75.77617502;41.32151681;712.9382976;707.0276451;6793.010228
36.85;0.359835202;92;3438;75.76694094;41.31921582;712.6975133;706.7983225;6790.256218
36.85;0.359835202;92;3438;75.7579627;41.3169281;712.4569885;706.5692577;6787.518665
36.85;0.359835202;92;3438;75.74923965;41.31469679;712.2167229;706.3404504;6784.697324
36.85;0.359835202;92;3438;75.73703007;41.31249694;711.9767161;706.1119005;6784.390947
36.85;0.359835202;92;3438;75.73187983;41.31041054;711.736968;705.8836075;6779.074485
36.85;0.359835202;92;3438;75.70897338;41.30828852;711.4974782;705.6555713;6786.36568
36.85;0.359835202;92;3438;75.71587786;41.30622676;711.2582464;705.4277915;6772.481472
36.85;0.359835202;92;3438;75.68841851;41.30440304;711.0192724;705.2002678;6782.734417
36.85;0.359835202;92;3438;75.68485508;41.30225998;710.780556;704.973;6776.372921
36.85;0.359835202;92;3438;75.68460127;41.30053871;710.5420967;704.7459877;6767.328407
36.85;0.359835202;92;3438;75.66748041;41.29885748;710.3038944;704.5192307;6770.193141
36.85;0.359835202;92;3438;75.66909238;41.2970827;710.0659488;704.2927287;6759.676301
36.85;0.359835202;92;3438;75.64127798;41.29541613;709.8282596;704.0664814;6770.015176
36.85;0.359835202;92;3438;75.63742264;41.29342075;709.5908264;703.8404885;6763.634599
36.85;0.359835202;92;3438;75.6340716;41.29174117;709.3536492;703.6147497;6756.610458
36.85;0.359835202;92;3438;75.63311269;41.29026751;709.1167274;703.3892647;6747.698631
36.85;0.359835202;92;3438;75.60179692;41.28854617;708.880061;703.1640333;6760.245869
36.85;0.359835202;92;3438;75.59644422;41.28655382;708.6436496;702.9390552;6754.879327
36.85;0.359835202;92;3438;75.59186846;41.28477234;708.4074929;702.71433;6748.712427
36.85;0.359835202;92;3438;75.59014352;41.28315226;708.1715907;702.4898576;6740.243067
36.85;0.359835202;92;3438;75.57328974;41.28154948;707.9359427;702.2656376;6742.581807
36.85;0.359835202;92;3438;75.57431711;41.27983174;707.7005486;702.0416696;6732.138634
36.85;0.359835202;92;3438;75.54395046;41.27813366;707.4654082;701.8179536;6744.005855
36.85;0.359835202;92;3438;75.53981415;41.27608992;707.2305211;701.5944891;6737.603036
36.85;0.359835202;92;3438;75.53560337;41.27433271;706.9958871;701.3712759;6730.978956
36.85;0.359835202;92;3438;75.53578801;41.27277585;706.7615059;701.1483137;6721.012822
36.85;0.359835202;92;3438;75.50443236;41.27103146;706.5273773;700.9256022;6733.456942
36.85;0.359835202;92;3438;75.49966072;41.26898047;706.293501;700.7031411;6727.475053
36.85;0.359835202;92;3438;75.49510713;41.2671837;706.0598766;700.4809302;6721.08465
36.85;0.359835202;92;3438;75.49464142;41.2655808;705.8265041;700.2589691;6711.54374
36.85;0.359835202;92;3438;75.46766459;41.2638641;705.5933829;700.0372577;6720.960217
36.85;0.359835202;92;3438;75.4650069;41.26185968;705.360513;699.8157955;6713.302108
36.85;0.359835202;92;3438;75.46409227;41.2602837;705.127894;699.5945824;6704.12321
36.85;0.359835202;92;3438;75.4394038;41.25856504;704.8955257;699.373618;6711.920912
36.85;0.359835202;92;3438;75.43803113;41.25661399;704.6634077;699.1529021;6703.260085
36.85;0.359835202;92;3438;75.4372724;41.25514581;704.4315398;698.9324344;6693.980718
36.85;0.359835202;92;3438;75.40476567;41.2533625;704.1999218;698.7122146;6707.151351
36.85;0.359835202;92;3438;75.39905527;41.25132029;703.9685534;698.4922425;6701.845614
36.85;0.359835202;92;3438;75.39439896;41.24948857;703.7374342;698.2725177;6695.574214
36.85;0.359835202;92;3438;75.39252368;41.24782399;703.5065642;698.0530399;6687.067395
36.85;0.359835202;92;3438;75.37718816;41.24621722;703.2759428;697.833809;6688.202166
36.85;0.359835202;92;3438;75.37539699;41.24449332;703.04557;697.6148246;6679.669479
36.85;0.359835202;92;3438;75.34705316;41.24275877;702.8154454;697.3960864;6690.118085
36.85;0.359835202;92;3438;75.34390271;41.24072819;702.5855688;697.1775942;6682.906898
36.85;0.359835202;92;3438;75.3414413;41.23907006;702.3559399;696.9593477;6674.927216
36.85;0.359835202;92;3438;75.33224662;41.23750884;702.1265584;696.7413466;6671.681181
36.85;0.359835202;92;3438;75.3135569;41.23572387;701.897424;696.5235906;6675.328455
36.85;0.359835202;92;3438;75.31505921;41.2339347;701.6685366;696.3060795;6664.56236
36.85;0.359835202;92;3438;75.29148874;41.23229453;701.4398958;696.088813;6671.711844
36.85;0.359835202;92;3438;75.2919266;41.23036949;701.2115014;695.8717907;6661.784234
36.85;0.359835202;92;3438;75.28337682;41.22889795;700.983353;695.6550126;6658.207143
36.85;0.359835202;92;3438;75.26212116;41.22705687;700.7554505;695.4384782;6663.715528
36.85;0.359835202;92;3438;75.26193828;41.2251885;700.5277936;695.2221872;6654.297561
36.85;0.359835202;92;3438;75.25484989;41.22369641;700.300382;695.0061395;6649.694163
36.85;0.359835202;92;3438;75.23019999;41.22186328;700.0732154;694.7903348;6657.641943
36.85;0.359835202;92;3438;75.22794732;41.21990601;699.8462936;694.5747727;6649.855379
36.85;0.359835202;92;3438;75.22832671;41.21837057;699.6196163;694.3594529;6639.942565
36.85;0.359835202;92;3438;75.19904884;41.21665177;699.3931833;694.1443754;6651.141022
36.85;0.359835202;92;3438;75.19588821;41.21465398;699.1669942;693.9295396;6644.131008
36.85;0.359835202;92;3438;75.19338174;41.21300668;698.9410489;693.7149455;6636.388621
36.85;0.359835202;92;3438;75.18759895;41.21151581;698.715347;693.5005926;6630.899208
36.85;0.359835202;92;3438;75.16138506;41.20975698;698.4898884;693.2864808;6640.040736
36.85;0.359835202;92;3438;75.15869331;41.20781983;698.2646726;693.0726097;6632.702426
36.85;0.359835202;92;3438;75.15848985;41.20628615;698.0396996;692.8589792;6623.329249
36.85;0.359835202;92;3438;75.13601322;41.20466498;697.814969;692.6455888;6629.865958
36.85;0.359835202;92;3438;75.13753865;41.20285853;697.5904805;692.4324385;6619.367687
36.85;0.359835202;92;3438;75.12261143;41.20139143;697.3662339;692.2195278;6620.601374
36.85;0.359835202;92;3438;75.12047641;41.19970314;697.1422289;692.0068565;6612.644958
36.85;0.359835202;92;3438;75.09354316;41.19804282;696.9184654;691.7944243;6622.458081
36.85;0.359835202;92;3438;75.09175962;41.19609529;696.6949429;691.5822311;6614.584809
36.85;0.359835202;92;3438;75.09243123;41.1946043;696.4716613;691.3702764;6604.707409
36.85;0.359835202;92;3438;75.06587663;41.19295027;696.2486202;691.1585601;6614.223901
36.85;0.359835202;92;3438;75.06478821;41.19104108;696.0258195;690.9470818;6605.86163
36.85;0.359835202;92;3438;75.0670488;41.18963665;695.8032589;690.7358414;6594.903781
36.85;0.359835202;92;3438;75.03406254;41.18797709;695.5809381;690.5248384;6608.830439
36.85;0.359835202;92;3438;75.02883709;41.18603564;695.3588568;690.3140728;6603.661988
36.85;0.359835202;92;3438;75.02556717;41.18432448;695.1370149;690.1035441;6596.899052
36.85;0.359835202;92;3438;75.02685176;41.18284191;694.915412;689.8932522;6586.637448
36.85;0.359835202;92;3438;74.99903554;41.18124494;694.6940478;689.6831968;6597.138366
36.85;0.359835202;92;3438;74.997536;41.17935825;694.4729222;689.4733775;6589.208942
23.85;0.359835202;92;3438;73.41934458;36.31556302;694.2520349;689.2637942;4735.499026
23.85;0.359835202;92;3438;72.47030409;36.39988847;694.0313856;689.0544466;4765.899409
23.85;0.359835202;92;3438;72.05903026;36.358114;693.810974;688.8453344;4706.933351
23.85;0.359835202;92;3438;71.5872417;36.18394564;693.5907999;688.6364573;4841.250982
23.85;0.359835202;92;3438;71.01262715;35.83661739;693.3708631;688.4278151;5074.794814
23.85;0.359835202;92;3438;70.38659102;35.26451252;693.1511633;688.2194075;5334.611853
23.85;0.359835202;92;3438;69.86864818;34.57564347;692.9317002;688.0112342;5568.913024
23.85;0.359835202;92;3438;69.45225513;33.85391251;692.7124735;687.8032951;5742.69133
23.85;0.359835202;92;3438;68.92103711;33.098774;692.4934831;687.5955897;5972.992834
23.85;0.359835202;92;3438;68.56786385;32.3811339;692.2747287;687.3881179;6096.172979
23.85;0.359835202;92;3438;68.3968442;31.73794319;692.05621;687.1808795;6104.287645
23.85;0.359835202;92;3438;68.21343471;31.1568009;691.8379267;686.973874;6127.58836
23.85;0.359835202;92;3438;68.04328897;30.66354348;691.6198786;686.7671013;6148.672121
23.85;0.359835202;92;3438;67.8515176;30.22111215;691.4020655;686.5605612;6181.902461
23.85;0.359835202;92;3438;67.68858564;29.90268841;691.1844871;686.3542533;6201.290398
23.85;0.359835202;92;3438;67.49825506;29.6129043;690.9671432;686.1481773;6234.521233
23.85;0.359835202;62;3438;67.36755773;29.37423119;690.7500334;685.9423331;6284.977366
23.85;0.359835202;62;3438;67.37192499;29.17827186;690.5331576;685.7367204;6309.295854
23.85;0.359835202;62;3438;67.41366878;29.01784109;690.3165154;685.5313389;6302.06997
23.85;0.359835202;62;3438;67.46672516;28.87703663;690.1001067;685.3261883;6285.482879
23.85;0.359835202;62;3438;67.48392992;28.78031723;689.8839312;685.1212684;6290.919382
23.85;0.359835202;62;3438;67.50928961;28.69389955;689.6679887;684.916579;6286.74688
23.85;0.359835202;62;3438;67.54459496;28.62203672;689.4522788;684.7121197;6262.483809
23.85;0.359835202;62;3438;67.50818083;28.57005177;689.2368013;684.5078903;6292.679448
23.85;0.359835202;62;3438;67.48884162;28.52762321;689.021556;684.3038906;6306.748733
