Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
23.85;0.359835202;62;3438;67.46964991;28.49331768;688.8065427;684.1001202;6318.605304
23.85;0.359835202;62;3438;67.4497856;28.46208963;688.591761;683.896579;6330.931675
23.85;0.359835202;62;3438;67.45020645;28.42915525;688.3772108;683.6932667;6321.737564
23.85;0.359835202;62;3438;67.41464906;28.40153839;688.1628917;683.490183;6339.209107
23.85;0.359835202;62;3438;67.40360907;28.37660519;687.9488036;683.2873276;6334.742546
23.85;0.359835202;62;3438;67.3977605;28.35808668;687.7349462;683.0847004;6323.485745
23.85;0.359835202;62;3438;67.31681287;28.34353772;687.5213192;682.882301;6369.830135
23.85;0.359835202;62;3438;67.33431275;28.32279841;687.3079224;682.6801292;6333.638451
23.85;0.359835202;62;3438;67.28311463;28.30538731;687.0947556;682.4781848;6346.210576
23.85;0.359835202;62;3438;67.21797988;28.29036786;686.8818184;682.2764674;6373.717808
23.85;0.359835202;62;3438;67.1833378;28.27053458;686.6691107;682.0749768;6378.601898
23.85;0.359835202;62;3438;67.14558647;28.24864603;686.4566322;681.8737129;6387.98962
23.85;0.359835202;62;3438;67.14035914;28.22502314;686.2443826;681.6726752;6372.950743
23.85;0.359835202;62;3438;67.13158747;28.20338717;686.0323617;681.4718636;6361.36228
23.85;0.359835202;62;3438;67.12494627;28.18599982;685.8205693;681.2712778;6353.038949
23.85;0.359835202;62;3438;67.10486597;28.17033616;685.6090051;681.0709176;6357.796311
23.85;0.359835202;62;3258;67.15323363;28.13191813;685.3976689;680.8707826;6279.065841
23.85;0.359835202;62;3258;67.15723429;28.11945523;685.1597724;680.6459449;6263.573821
23.85;0.359835202;62;3258;67.17491416;28.10754132;684.9221322;680.4213599;6238.931738
23.85;0.359835202;62;3258;67.16750776;28.09900254;684.6847481;680.1970275;6235.182107
23.85;0.359835202;62;3258;67.18116304;28.08983085;684.4476198;679.9729473;6216.670584
23.85;0.359835202;62;3258;67.1818793;28.08257052;684.210747;679.7491191;6207.908749
23.85;0.359835202;62;3258;67.18285448;28.07635349;683.9741295;679.5255426;6200.037941
23.85;0.359835202;62;3258;67.17221929;28.07137213;683.7377669;679.3022175;6201.436231
23.85;0.359835202;62;3258;67.18632181;28.06488868;683.501659;679.0791436;6184.450863
23.85;0.359835202;62;3258;67.18258714;28.05979771;683.2658055;678.8563205;6178.976747
23.85;0.359835202;62;3258;67.09420633;28.05915641;683.0302061;678.6337479;6241.109655
23.85;0.359835202;62;3258;67.17183739;28.04644171;682.7948606;678.4114256;6179.89837
23.85;0.359835202;62;3258;67.17707645;28.03827884;682.5597687;678.1893533;6166.985846
23.85;0.359835202;62;3258;67.17238864;28.03121975;682.3249301;677.9675307;6164.218286
23.85;0.359835202;62;3258;67.14926625;28.02555101;682.0903446;677.7459576;6177.383659
23.85;0.359835202;62;3258;67.14320147;28.01821237;681.8560118;677.5246336;6179.015491
23.85;0.359835202;62;3258;67.15664172;28.01060116;681.6219316;677.3035585;6166.04229
23.85;0.359835202;62;3258;67.16078372;28.00423685;681.3881035;677.082732;6158.653921
23.85;0.359835202;62;3258;67.16098826;27.99905785;681.1545275;676.8621538;6154.762989
23.85;0.359835202;62;3258;67.15428834;27.99438905;680.9212031;676.6418236;6156.31863
23.85;0.359835202;62;3258;67.16365009;27.98955812;680.6881301;676.4217412;6145.887521
23.85;0.359835202;62;3258;67.16501337;27.98542091;680.4553082;676.2019062;6141.043273
23.85;0.359835202;62;3258;67.16631653;27.98151727;680.2227373;675.9823185;6135.779475
23.85;0.359835202;62;3258;67.1636061;27.97820293;679.9904169;675.7629777;6133.299357
23.85;0.359835202;62;3258;67.16112165;27.97492118;679.7583468;675.5438835;6130.481059
23.85;0.359835202;62;3258;67.1586868;27.97176381;679.5265269;675.3250357;6127.251786
23.85;0.359835202;62;3258;67.1553242;27.96869653;679.2949567;675.106434;6124.298724
23.85;0.359835202;62;3258;67.1461743;27.96574828;679.063636;674.8880781;6125.139108
23.85;0.359835202;62;3258;67.1390862;27.96291412;678.8325646;674.6699677;6124.407403
23.85;0.359835202;62;3258;67.1364249;27.9599712;678.6017422;674.4521026;6120.412679
23.85;0.359835202;62;3258;67.14518488;27.95602386;678.3711685;674.2344825;6107.314717
23.85;0.359835202;62;3258;67.12085391;27.95404406;678.1408432;674.017107;6117.625408
23.85;0.359835202;62;3258;67.11567309;27.95107692;677.9107662;673.7999761;6115.215406
23.85;0.359835202;62;3258;67.10646535;27.94756523;677.680937;673.5830892;6114.853108
23.85;0.359835202;62;3258;67.11493769;27.94365615;677.4513555;673.3664463;6101.332035
23.85;0.359835202;62;3258;67.09105096;27.94145256;677.2220213;673.150047;6110.993715
23.85;0.359835202;62;3258;67.09910074;27.93696545;676.9929343;672.933891;6098.096721
23.85;0.359835202;62;3258;67.09195809;27.93364398;676.7640942;672.717978;6095.167834
23.85;0.359835202;62;3258;67.08427366;27.93030163;676.5355006;672.5023079;6093.088134
23.85;0.359835202;62;3258;67.0769737;27.92686723;676.3071533;672.2868803;6090.96289
23.85;0.359835202;62;3258;67.07011759;27.92337065;676.0790521;672.0716949;6088.661567
23.85;0.359835202;62;3258;67.05492081;27.92039225;675.8511966;671.8567515;6093.202931
23.85;0.359835202;62;3258;67.0574818;27.91600433;675.6235867;671.6420498;6084.617211
23.85;0.359835202;62;3258;67.04534665;27.91297149;675.396222;671.4275895;6086.867766
23.85;0.359835202;62;3258;67.04856576;27.90876418;675.1691024;671.2133703;6077.988316
23.85;0.359835202;62;3258;67.03727748;27.90587985;674.9422274;670.9993921;6079.995172
23.85;0.359835202;62;3258;67.04143196;27.90185482;674.7155969;670.7856545;6070.86304
23.85;0.359835202;62;3258;67.03115008;27.89918204;674.4892107;670.5721572;6072.573501
23.85;0.359835202;62;3258;67.03624793;27.89541031;674.2630683;670.3588999;6063.148567
23.85;0.359835202;62;3258;67.02657867;27.89302595;674.0371697;670.1458825;6064.757487
23.85;0.359835202;62;3258;67.03240995;27.88954282;673.8115144;669.9331047;6055.087999
23.85;0.359835202;62;3258;67.02290247;27.88747237;673.5861023;669.720566;6056.799317
23.85;0.359835202;62;3258;67.02921248;27.88426856;673.3609331;669.5082664;6046.963522
23.85;0.359835202;62;3258;67.01947044;27.88248961;673.1360065;669.2962055;6048.95501
23.85;0.359835202;62;3258;67.02603846;27.8795202;672.9113222;669.0843831;6039.022339
23.85;0.359835202;62;3258;67.01575192;27.87797759;672.6868801;668.8727988;6041.426358
23.85;0.359835202;62;3258;67.02241766;27.87517684;672.4626798;668.6614525;6031.436938
23.85;0.359835202;62;3258;67.01136731;27.87379995;672.2387211;668.4503438;6034.336707
23.85;0.359835202;62;3258;67.01804194;27.87109571;672.0150038;668.2394725;6024.295417
23.85;0.359835202;62;3258;67.00609874;27.86981284;671.7915274;668.0288384;6027.72931
23.85;0.359835202;62;3258;67.01276778;27.8671377;671.5682919;667.8184411;6017.608197
23.85;0.359835202;62;3258;66.99988739;27.86588613;671.3452969;667.6082803;6021.577741
23.85;0.359835202;62;3258;67.00660514;27.86318468;671.1225422;667.3983559;6011.322361
23.85;0.359835202;62;3258;66.99281377;27.86191677;670.9000276;667.1886676;6015.802892
23.85;0.359835202;62;3258;66.99963906;27.85914664;670.6777527;666.979215;6005.365161
23.85;0.359835202;62;3258;66.97698343;27.85816754;670.4557173;666.769998;6015.776828
23.85;0.359835202;62;3258;66.98020512;27.85545246;670.2339211;666.5610162;6009.00027
23.85;0.359835202;62;3258;66.98952722;27.85240788;670.012364;666.3522694;5996.190628
23.85;0.359835202;62;3258;66.96533758;27.85146181;669.7910456;666.1437574;6007.37199
23.85;0.359835202;62;3258;66.96827127;27.84865405;669.5699656;665.9354798;6000.733296
23.85;0.359835202;62;3258;66.9710733;27.84573531;669.3491239;665.7274364;5992.29533
23.85;0.359835202;62;3258;66.97008095;27.8435436;669.1285201;665.519627;5986.743638
23.85;0.359835202;62;3258;66.94883018;27.84241559;668.9081541;665.3120512;5996.439819
23.85;0.359835202;62;3258;66.95221839;27.83951326;668.6880255;665.1047088;5989.6359
23.85;0.359835202;62;3258;66.96179319;27.83642125;668.468134;664.8975996;5976.69028
23.85;0.359835202;62;3258;66.94529097;27.83500725;668.2484796;664.6907233;5982.815072
23.85;0.359835202;62;3258;66.95453756;27.83197598;668.0290618;664.4840797;5970.59748
23.85;0.359835202;62;3258;66.93080633;27.83082581;667.8098804;664.2776683;5981.685375
23.85;0.359835202;62;3258;66.92692488;27.82831782;667.5909352;664.0714891;5979.890783
23.85;0.359835202;62;3258;66.92408539;27.82577109;667.372226;663.8655418;5976.902263
23.85;0.359835202;62;3258;66.92136318;27.8232914;667.1537524;663.659826;5973.704503
23.85;0.359835202;62;3258;66.91871426;27.82087174;666.9355142;663.4543415;5970.450671
23.85;0.359835202;62;3258;66.91611686;27.81851081;666.7175111;663.2490881;5967.180235
23.85;0.359835202;62;3258;66.91354356;27.81621356;666.499743;663.0440655;5963.909572
23.85;0.359835202;62;3258;66.91782263;27.81375254;666.2822095;662.8392735;5956.192784
23.85;0.359835202;62;3258;66.92874516;27.81118422;666.0649105;662.6347117;5942.651111
23.85;0.359835202;62;3258;66.9060866;27.81032015;665.8478455;662.43038;5952.956045
23.85;0.359835202;62;3258;66.90932143;27.80809611;665.6310145;662.226278;5946.688899
23.85;0.359835202;62;3258;66.90551107;27.80628554;665.4144171;662.0224055;5944.295965
23.85;0.359835202;62;3258;66.90156071;27.80418454;665.1980531;661.8187623;5941.812418
23.85;0.359835202;62;3258;66.90757259;27.80188935;664.9819222;661.6153481;5932.130031
23.85;0.359835202;62;3258;66.89148649;27.80097691;664.7660242;661.4121626;5938.298923
23.85;0.359835202;62;3258;66.89486028;27.79883919;664.5503588;661.2092056;5932.004037
23.85;0.359835202;62;3258;66.89103952;27.79709172;664.3349259;661.0064768;5929.663096
23.85;0.359835202;62;3258;66.88295738;27.79518614;664.1197251;660.8039759;5930.176805
23.85;0.359835202;62;3258;66.88619514;27.79306275;663.9047561;660.6017028;5923.41959
23.85;0.359835202;62;3258;66.88236395;27.79133665;663.6900188;660.3996571;5920.855722
23.85;0.359835202;62;3258;66.87575029;27.78932593;663.4755129;660.1978387;5920.148871
23.85;0.359835202;62;3258;66.88296754;27.78686862;663.2612381;659.9962471;5909.543923
23.85;0.359835202;62;3258;66.86642812;27.7859314;663.0471942;659.7948823;5915.798065
23.85;0.359835202;62;3258;66.86254646;27.78396459;662.8333809;659.5937438;5913.949264
23.85;0.359835202;62;3258;66.85909702;27.78192898;662.619798;659.3928316;5911.436277
23.85;0.359835202;62;3258;66.85565738;27.77990016;662.4064453;659.1921453;5908.794294
23.85;0.359835202;62;3258;66.85225879;27.77787186;662.1933225;658.9916846;5906.110649
23.85;0.359835202;62;3258;66.84893445;27.77584338;661.9804293;658.7914494;5903.405699
23.85;0.359835202;62;3258;66.84569617;27.77382004;661.7677655;658.5914393;5900.681523
23.85;0.359835202;62;3258;66.84253604;27.77180904;661.5553308;658.3916541;5897.937069
23.85;0.359835202;62;3258;66.83943518;27.76981686;661.3431251;658.1920936;5895.173312
23.85;0.359835202;62;3258;66.83637245;27.76784795;661.131148;657.9927575;5892.393726
23.85;0.359835202;62;3258;66.83332959;27.76590445;660.9193993;657.7936455;5889.603113
23.85;0.359835202;62;3258;66.83029279;27.76398653;660.7078788;657.5947574;5886.806439
23.85;0.359835202;62;3258;66.82725221;27.76209284;660.4965862;657.396093;5884.008178
23.85;0.359835202;62;3258;66.82423882;27.76022578;660.2855213;657.1976519;5881.252616
23.85;0.359835202;62;3258;66.82165576;27.75838975;660.0746838;656.999434;5878.645497
23.85;0.359835202;62;3258;66.8199268;27.75656491;659.8640735;656.801439;5875.986505
23.85;0.359835202;62;3258;66.82045406;27.75473621;659.6536901;656.6036667;5872.268708
23.85;0.359835202;62;3258;66.81798609;27.75315613;659.4435334;656.4061167;5870.902344
23.85;0.359835202;62;3258;66.81925409;27.75149228;659.2336032;656.2087889;5867.526695
23.85;0.359835202;62;3258;66.81865298;27.74999369;659.0238992;656.0116829;5865.366347
23.85;0.359835202;62;3258;66.82110304;27.74853084;658.8144211;655.8147986;5861.535181
23.85;0.359835202;62;3258;66.81981804;27.74730971;658.6051688;655.6181357;5860.214863
23.85;0.359835202;62;3258;66.81963618;27.74610537;658.3961419;655.4216939;5858.292845
23.85;0.359835202;62;3258;66.82237332;27.74491986;658.1873403;655.2254731;5854.70431
23.85;0.359835202;62;3258;66.8211711;27.74394887;657.9787637;655.0294728;5853.720672
23.85;0.359835202;62;3258;66.82113215;27.74295614;657.7704118;654.833693;5852.079883
23.85;0.359835202;62;3258;66.82409072;27.7419615;657.5622844;654.6381333;5848.721029
23.85;0.359835202;62;3258;66.82288486;27.74115344;657.3543812;654.4427936;5848.063418
23.85;0.359835202;62;3258;66.82395802;27.74028922;657.1467021;654.2476734;5846.101253
23.85;0.359835202;62;3258;66.82429357;27.73944677;656.9392468;654.0527727;5844.540927
23.85;0.359835202;62;3258;66.82489171;27.73865323;656.732015;653.8580912;5842.94292
23.85;0.359835202;62;3258;66.82529385;27.73784206;656.5250065;653.6636285;5841.387443
23.85;0.359835202;62;3258;66.82562255;27.73708238;656.3182211;653.4693846;5839.996961
23.85;0.359835202;62;3258;66.82589472;27.73627502;656.1116585;653.275359;5838.490771
23.85;0.359835202;62;3258;66.82847806;27.73541798;655.9053184;653.0815517;5835.379502
23.85;0.359835202;62;3258;66.82731097;27.73479615;655.6992007;652.8879622;5834.932465
23.85;0.359835202;62;3258;66.83008338;27.73396556;655.4933051;652.6945905;5831.779152
23.85;0.359835202;62;3258;66.82685895;27.73342767;655.2876314;652.5014362;5832.835911
23.85;0.359835202;62;3258;66.82894866;27.73253527;655.0821792;652.308499;5830.148348
23.85;0.359835202;62;3258;66.82728523;27.73179472;654.8769485;652.1157789;5829.80971
23.85;0.359835202;62;3258;66.82770385;27.73097314;654.6719389;651.9232754;5828.172998
23.85;0.359835202;62;3258;66.82651411;27.7302376;654.4671502;651.7309885;5827.653548
23.85;0.359835202;62;3258;66.8273519;27.72935979;654.2625821;651.5389177;5825.705083
23.85;0.359835202;62;3258;66.82927541;27.72844456;654.0582345;651.3470629;5822.813959
23.85;0.359835202;62;3258;66.82800807;27.72766469;653.8541071;651.1554239;5822.059116
23.85;0.359835202;62;3258;66.82898979;27.72682312;653.6501996;650.9640003;5819.890175
23.85;0.359835202;62;3258;66.8271329;27.72603183;653.4465119;650.772792;5819.494955
23.85;0.359835202;62;3258;66.82817063;27.72518109;653.2430436;650.5817987;5817.417132
23.85;0.359835202;62;3258;66.82680007;27.72437732;653.0397946;650.3910202;5816.745995
23.85;0.359835202;62;3258;66.82710418;27.7235204;652.8367645;650.2004562;5815.181
23.85;0.359835202;62;3258;66.82614513;27.72268439;652.6339533;650.0101065;5814.241651
23.85;0.359835202;62;3258;66.82544644;27.72187166;652.4313605;649.8199708;5813.67105
23.85;0.359835202;62;3258;66.82675181;27.72097168;652.2289861;649.630049;5811.494072
23.85;0.359835202;62;3258;66.83031111;27.71988393;652.0268298;649.4403407;5807.425542
23.85;0.359835202;62;3258;66.82823357;27.71920699;651.8248912;649.2508457;5807.3849
23.85;0.359835202;62;3258;66.82298302;27.71843637;651.6231703;649.0615638;5809.230795
23.85;0.359835202;62;3258;66.81700775;27.71751208;651.4216667;648.8724947;5812.256385
23.85;0.359835202;62;3258;66.82031433;27.71632508;651.2203803;648.6836383;5808.458163
23.85;0.359835202;62;3258;66.82932608;27.71502782;651.0193107;648.4949942;5800.708321
23.85;0.359835202;62;3258;66.82303257;27.71455902;650.8184578;648.3065622;5803.018369
23.85;0.359835202;62;3258;66.82673284;27.71336727;650.6178213;648.1183422;5798.769063
23.85;0.359835202;62;3258;66.83077332;27.71266045;650.417401;647.9303337;5794.376036
23.85;0.359835202;62;3258;66.83579969;27.71217748;650.2171967;647.7425367;5789.543607
23.85;0.359835202;62;3258;66.83006343;27.71176959;650.0172081;647.5549509;5792.28162
23.85;0.359835202;62;3258;66.82376327;27.7110603;649.817435;647.367576;5795.124468
23.85;0.359835202;62;3258;66.81868307;27.70981146;649.6178772;647.1804118;5796.759504
23.85;0.359835202;62;3258;66.82505147;27.70869634;649.4185343;646.993458;5790.746459
23.85;0.359835202;62;3258;66.83267863;27.7078406;649.2194063;646.8067145;5783.761023
23.85;0.359835202;62;3258;66.85054178;27.70731035;649.0204929;646.620181;5769.340296
23.85;0.359835202;62;3258;66.84110451;27.70720446;648.8217937;646.4338572;5772.979
23.85;0.359835202;62;3258;66.83507909;27.70714276;648.6233087;646.247743;5775.31586
23.85;0.359835202;62;3258;66.82663688;27.70659376;648.4250376;646.061838;5779.96584
23.85;0.359835202;62;3258;66.8709629;27.70624035;648.2269801;645.8761421;5748.126419
23.85;0.359835202;62;3258;66.84221578;27.70615066;648.029136;645.6906549;5763.84022
23.85;0.359835202;62;3258;66.87068849;27.70639495;647.8315051;645.5053764;5741.534688
23.85;0.359835202;62;3258;66.83423682;27.70691716;647.6340871;645.3203062;5763.845095
23.85;0.359835202;62;3258;66.89656877;27.70740403;647.4368819;645.1354441;5719.119256
23.85;0.359835202;62;3258;66.81802887;27.7083504;647.2398891;644.9507899;5769.379204
23.85;0.359835202;62;3258;66.93762661;27.70880957;647.0431087;644.7663433;5684.440411
23.85;0.359835202;62;3258;66.8023656;27.71184893;646.8465402;644.5821041;5771.321391
23.85;0.359835202;62;3258;66.85414817;27.7106596;646.6501836;644.3980721;5737.76599
23.85;0.359835202;62;3258;66.86934935;27.70914318;646.4540385;644.214247;5718.780007
23.85;0.359835202;62;3258;66.81779005;27.7106949;646.2581048;644.0306287;5749.715296
23.85;0.359835202;62;3258;66.90071853;27.70922883;646.0623823;643.8472168;5683.530076
23.85;0.359835202;62;3258;66.71231213;27.71338612;645.8668706;643.6640112;5810.975566
23.85;0.359835202;62;3258;66.84907093;27.70486396;645.6715696;643.4810115;5711.928088
23.85;0.359835202;62;3258;66.68564975;27.70641142;645.476479;643.2982177;5819.713493
23.85;0.359835202;62;3258;66.67715629;27.69949726;645.2815987;643.1156294;5832.208234
23.85;0.359835202;62;3258;66.77148083;27.69398759;645.0869283;642.9332464;5768.423546
23.85;0.359835202;62;3258;66.68078164;27.68836533;644.8924677;642.7510685;5827.629573
23.85;0.359835202;62;3258;66.78662595;27.6831204;644.6982166;642.5690954;5756.424756
23.85;0.359835202;62;3258;66.6906596;27.67814853;644.5041749;642.387327;5816.425854
23.85;0.359835202;62;3258;66.69161314;27.67344757;644.3103422;642.205763;5817.489229
23.85;0.359835202;62;3258;66.79153504;27.66992125;644.1167184;642.0244031;5750.402555
23.85;0.359835202;62;3258;66.70094581;27.66670362;643.9233032;641.8432472;5810.276899
23.85;0.359835202;62;3258;66.81593809;27.66557327;643.7300965;641.662295;5732.804297
23.85;0.359835202;62;3258;66.71220779;27.66417063;643.5370979;641.4815462;5800.136951
23.85;0.359835202;62;3258;66.67978571;27.6599796;643.3443073;641.3010007;5832.332157
23.85;0.359835202;62;3258;66.82883063;27.65721236;643.1517244;641.1206582;5728.876051
23.85;0.359835202;62;3258;66.92054201;27.66423299;642.959349;640.9405185;5657.031998
23.85;0.359835202;62;3258;66.74150025;27.67231394;642.7671809;640.7605814;5767.233489
23.85;0.359835202;62;3258;66.81066021;27.67863928;642.5752199;640.5808466;5716.745922
23.85;0.359835202;62;3258;66.69337045;27.67881785;642.3834657;640.4013139;5789.705085
23.85;0.359835202;62;3258;66.8908218;27.67748128;642.1919182;640.2219831;5663.304278
23.85;0.359835202;62;3258;67.02834671;27.67947382;642.000577;640.042854;5564.320766
23.85;0.359835202;62;3258;66.69081581;27.67792396;641.8094421;639.8639263;5775.350342
23.85;0.359835202;62;3258;66.68600708;27.67374398;641.618513;639.6851997;5774.416649
23.85;0.359835202;62;3258;66.75849592;27.67223028;641.4277898;639.5066742;5719.74608
23.85;0.359835202;62;3258;66.65353757;27.66791776;641.237272;639.3283494;5783.523354
23.85;0.359835202;62;3258;66.74629844;27.66476527;641.0469595;639.1502251;5717.124683
23.85;0.359835202;62;3258;66.64503151;27.65901524;640.856852;638.9723011;5778.406675
23.85;0.359835202;62;3258;66.75321326;27.65583459;640.6669495;638.7945772;5701.219052
23.85;0.359835202;62;3258;66.6389653;27.65097879;640.4772515;638.6170531;5771.586105
23.85;0.359835202;62;3258;66.74990656;27.64769511;640.287758;638.4397287;5692.194872
23.85;0.47893871;62;3258;66.62910718;27.05696216;640.0984686;638.2626037;5716.705827
23.85;0.47893871;62;3258;66.79795975;26.99058534;639.9093832;638.0856778;5600.131862
23.85;0.47893871;62;3258;66.61755352;26.93930858;639.7205015;637.9089509;5701.422878
23.85;0.47893871;62;3258;66.78951834;26.8953994;639.5318234;637.7324227;5581.31983
23.85;0.47893871;62;3258;66.59803755;26.86393885;639.3433486;637.556093;5693.786603
23.85;0.47893871;62;3258;66.74842854;26.83688509;639.1550768;637.3799615;5589.944508
23.85;0.47893871;62;3258;66.57288462;26.81664593;638.9670079;637.2040282;5694.009104
23.85;0.47893871;62;3258;66.69544355;26.80055325;638.7791417;637.0282926;5608.994649
23.85;0.47893871;62;3258;66.77278184;26.79572399;638.5914779;636.8527547;5545.129435
23.85;0.47893871;62;3258;66.61675826;26.79365682;638.4040163;636.6774142;5638.667607
23.85;0.47893871;62;3258;66.58158556;26.79347605;638.2167568;636.5022708;5656.420043
23.85;0.47893871;62;3258;66.5722748;26.7941841;638.0296989;636.3273244;5655.363352
23.85;0.47893871;62;3258;66.60479227;26.79364158;637.8428427;636.1525747;5624.31058
23.85;0.47893871;62;3258;66.55151131;26.79130209;637.6561878;635.9780215;5645.7882
23.85;0.47893871;62;3258;66.48708562;26.78383067;637.469734;635.8036646;5679.148345
23.85;0.47893871;62;3258;66.48657453;26.77223436;637.2834811;635.6295038;5669.504632
23.85;0.47893871;62;3258;66.4084035;26.76520053;637.097429;635.4555387;5709.005963
23.85;0.47893871;62;3258;66.40161061;26.76239577;636.9115773;635.2817693;5703.175377
23.85;0.47893871;62;3258;66.34818058;26.75711618;636.7259258;635.1081953;5726.908006
23.85;0.47893871;62;3258;66.30872952;26.75130052;636.5404744;634.9348165;5742.918633
23.85;0.47893871;62;3258;66.3096726;26.74885409;636.3552228;634.7616327;5731.534276
23.85;0.47893871;62;3258;66.28538428;26.74327315;636.1701709;634.5886436;5736.388422
23.85;0.47893871;62;3258;66.21704324;26.73643303;635.9853183;634.415849;5771.02384
23.85;0.47893871;62;3258;66.2117671;26.72791961;635.800665;634.2432487;5765.222264
23.85;0.47893871;62;3258;66.1865277;26.72164238;635.6162105;634.0708425;5771.957516
23.85;0.47893871;62;3258;66.23304484;26.71558708;635.4319549;633.8986302;5731.659958
23.85;0.47893871;62;3258;66.16790571;26.71026485;635.2478978;633.7266115;5764.965789
23.85;0.47893871;62;3258;66.2869098;26.71009098;635.064039;633.5547862;5676.882864
23.85;0.47893871;62;3258;66.16117918;26.70894754;634.8803783;633.3831542;5750.660348
23.85;0.47893871;62;3258;66.13418744;26.7051762;634.6969156;633.2117151;5762.699501
23.85;0.47893871;62;3258;66.25776187;26.7055773;634.5136505;633.0404689;5674.110173
23.85;0.47893871;62;3258;66.14140779;26.70479132;634.3305829;632.8694152;5742.358459
23.85;0.47893871;62;3258;66.27854787;26.70586713;634.1477125;632.6985538;5644.668656
23.85;0.47893871;62;3258;66.17295372;26.70776293;633.9650392;632.5278846;5707.169217
23.85;0.47893871;62;3258;66.23291739;26.70982502;633.7825627;632.3574072;5662.865539
23.85;0.47893871;62;3258;66.1477879;26.70988634;633.6002829;632.1871216;5711.943202
23.85;0.47893871;62;3258;66.20104736;26.71135302;633.4181994;632.0170275;5671.699632
23.85;0.47893871;62;3258;66.12763088;26.70891049;633.2363122;631.8471246;5712.410672
23.85;0.47893871;62;3258;66.12728517;26.70214556;633.054621;631.6774128;5707.070426
23.85;0.47893871;62;3258;66.05112633;26.69378128;632.8731255;631.5078918;5751.094223
23.85;0.47893871;62;3258;66.17395473;26.68539112;632.6918256;631.3385615;5667.103978
23.85;0.47893871;62;3258;66.06923799;26.67847164;632.510721;631.1694215;5726.374091
23.85;0.47893871;62;3258;66.18131914;26.67159988;632.3298116;631.0004718;5649.660433
23.85;0.47893871;62;3258;66.06669018;26.6616084;632.1490972;630.831712;5717.407973
23.85;0.47893871;62;3258;66.15790918;26.65023333;631.9685774;630.663142;5655.103364
23.85;0.47893871;62;3258;66.07332794;26.64027886;631.7882522;630.4947615;5703.797074
23.85;0.47893871;62;3258;66.23136782;26.63289857;631.6081213;630.3265704;5599.862064
23.85;0.47893871;62;3258;66.09009817;26.62669968;631.4281844;630.1585684;5686.814065
23.85;0.47893871;62;3258;66.284503;26.62410473;631.2484415;629.9907554;5561.450313
23.85;0.47893871;62;3258;66.12384302;26.62264132;631.0688922;629.823131;5661.420159
23.85;0.47893871;62;3258;66.3471585;26.62510722;630.8895364;629.6556951;5519.070239
23.85;0.47893871;62;3258;66.16552972;26.62724043;630.7103739;629.4884475;5632.599212
23.85;0.47893871;62;3258;66.41565236;26.63332023;630.5314044;629.321388;5473.927412
23.85;0.47893871;62;3258;66.20629287;26.63747607;630.3526278;629.1545163;5605.001106
23.85;0.47893871;62;3258;66.37916581;26.64619297;630.1740438;628.9878322;5495.764056
23.85;0.47893871;62;3258;66.44242452;26.6587871;629.9956522;628.8213356;5448.165674
23.85;0.47893871;62;3258;66.2332953;26.66179639;629.8174528;628.6550262;5583.645631
23.85;0.47893871;62;3258;66.16146267;26.65946068;629.6394455;628.4889039;5634.609751
23.85;0.47893871;62;3258;66.29058407;26.65739226;629.46163;628.3229683;5547.639657
23.85;0.47893871;62;3258;66.18295632;26.65442897;629.2840061;628.1572193;5611.310969
23.85;0.47893871;62;3258;66.28360842;26.65297111;629.1065735;627.9916567;5541.869768
23.85;0.47893871;62;3258;66.17599056;26.64993059;628.9293322;627.8262803;5608.739771
23.85;0.47893871;62;3258;66.28173368;26.64872646;628.7522818;627.6610898;5535.97635
23.85;0.47893871;62;3258;66.16385343;26.64630031;628.5754222;627.4960851;5610.209771
23.85;0.47893871;62;3258;66.26471377;26.64417692;628.3987532;627.3312659;5541.097138
23.85;0.47893871;62;3258;66.15566838;26.64250882;628.2222746;627.1666321;5608.097211
23.85;0.47893871;62;3258;66.14916933;26.63850177;628.0459861;627.0021834;5612.018113
23.85;0.47893871;62;3258;66.2512885;26.63729738;627.8698875;626.8379196;5541.678592
23.85;0.47893871;62;3258;66.13607379;26.63433638;627.6939788;626.6738405;5614.660728
23.85;0.47893871;62;3258;66.23986425;26.63232912;627.5182595;626.5099459;5543.981622
23.85;0.47893871;62;3258;66.12231619;26.62942571;627.3427296;626.3462356;5617.475479
23.85;0.47893871;62;3258;66.35863254;26.63183359;627.1673889;626.1827094;5465.355925
23.85;0.47893871;62;3258;66.14998642;26.63244726;626.9922371;626.0193671;5595.678777
23.85;0.47893871;62;3258;66.14035777;26.62943945;626.817274;625.8562085;5603.031907
23.85;0.47893871;62;3258;66.22976235;26.62773228;626.6424994;625.6932333;5540.712277
23.85;0.47893871;62;3258;66.11228622;26.62429059;626.4679132;625.5304414;5614.116616
23.85;0.47893871;62;3258;66.32946811;26.62712708;626.293515;625.3678326;5475.056524
23.85;0.47893871;62;3258;66.13325524;26.62726936;626.1193048;625.2054066;5599.638561
23.85;0.47893871;62;3258;66.31230338;26.62855868;625.9452824;625.0431632;5489.087843
23.85;0.47893871;62;3258;66.13964774;26.62742733;625.7714474;624.8811023;5595.525433
23.85;0.47893871;62;3258;66.23695154;26.6265147;625.5977997;624.7192236;5527.430473
23.85;0.47893871;62;3258;66.11833083;26.62364382;625.4243392;624.5575269;5600.898116
23.85;0.47893871;62;3258;66.13017371;26.61887018;625.2510655;624.3960121;5592.684729
23.85;0.47893871;62;3258;66.23344852;26.61753757;625.0779786;624.2346789;5521.841026
23.85;0.47893871;62;3258;66.12068369;26.6146046;624.9050782;624.0735271;5593.962214
23.85;0.47893871;62;3258;66.23169562;26.61245197;624.7323641;623.9125565;5519.403111
23.85;0.47893871;62;3258;66.13013747;26.61087158;624.559836;623.7517669;5582.316237
23.85;0.47893871;62;3258;66.13533301;26.60749833;624.3874939;623.5911582;5579.785784
23.85;0.47893871;62;3258;66.24489553;26.60747029;624.2153375;623.43073;5505.950178
23.85;0.47893871;62;3258;66.1329554;26.6060753;624.0433666;623.2704822;5577.95636
23.85;0.47893871;62;3258;66.24923266;26.60591499;623.871581;623.1104146;5500.26771
23.85;0.47893871;62;3258;66.13727607;26.60520951;623.6999805;622.950527;5570.463942
23.85;0.47893871;62;3258;66.1464706;26.60285957;623.5285649;622.7908192;5565.303725
23.85;0.47893871;62;3258;66.25654688;26.60392788;623.357334;622.631291;5491.248212
23.85;0.47893871;62;3258;66.14393636;26.60350353;623.1862876;622.4719422;5563.636933
23.85;0.47893871;62;3258;66.25916994;26.60418338;623.0154256;622.3127726;5486.928998
23.85;0.47893871;62;3258;66.14522622;26.60385707;622.8447476;622.1537819;5559.67868
23.85;0.47893871;62;3258;66.25429909;26.6034728;622.6742535;621.99497;5487.168333
23.85;0.47893871;62;3258;66.15570427;26.60350612;622.5039432;621.8363367;5548.020087
23.85;0.47893871;62;3258;66.15289485;26.60170657;622.3338163;621.6778818;5550.502487
23.85;0.47893871;62;3258;66.26275155;26.60263601;622.1638728;621.5196051;5476.637184
23.85;0.47893871;62;3258;66.14797792;26.60210709;621.9941124;621.3615063;5549.910604
23.85;0.47893871;62;3258;66.26237543;26.60283428;621.8245349;621.2035853;5473.603681
23.85;0.47893871;62;3258;66.145702;26.60252211;621.6551402;621.0458419;5547.842276
23.85;0.47893871;62;3258;66.26137475;26.60293383;621.485928;620.8882759;5470.129637
23.85;0.47893871;62;3258;66.13802028;26.60224496;621.3168981;620.7308871;5547.964121
23.85;0.47893871;62;3258;66.35661465;26.60487816;621.1480503;620.5736752;5412.979925
23.85;0.47893871;62;3258;66.17539266;26.60533187;620.9793845;620.4166401;5523.544233
23.85;0.47893871;62;3258;66.15740429;26.60468046;620.8109004;620.2597816;5534.005042
23.85;0.47893871;62;3258;66.25311582;26.60545402;620.6425979;620.1030995;5467.039907
23.85;0.47893871;62;3258;66.12639314;26.6036518;620.4744767;619.9465936;5546.62276
23.85;0.47893871;62;3258;66.11112808;26.60091721;620.3065366;619.7902636;5569.563894
23.85;0.47893871;62;3258;66.11162315;26.59548532;620.1387776;619.6341095;5565.160154
23.85;0.47893871;62;3258;66.26821318;26.59423455;619.9711993;619.4781309;5461.698251
23.85;0.47893871;62;3258;66.15590493;26.59299866;619.8038015;619.3223277;5525.082415
23.85;0.47893871;63;3258;66.18586387;26.5928621;619.6365842;619.1666997;5501.233477
23.85;0.47893871;63;3258;66.19485584;26.59318109;619.469547;619.0112468;5485.416755
23.85;0.47893871;63;3258;66.352067;26.59914924;619.3026898;618.8559686;5372.464702
23.85;0.47893871;63;3258;66.30353587;26.60763782;619.1360124;618.700865;5392.523147
23.85;0.47893871;63;3258;66.18967184;26.60973134;618.9695146;618.5459359;5461.267244
23.85;0.47893871;63;3258;66.08989727;26.60574424;618.8031962;618.391181;5521.927221
23.85;0.47893871;63;3258;66.1217097;26.60176078;618.637057;618.2366;5496.242544
23.85;0.47893871;63;3258;66.17366169;26.59994397;618.4710969;618.0821929;5455.785059
23.85;0.47893871;63;3258;66.19276048;26.60021075;618.3053155;617.9279595;5435.376962
23.85;0.47893871;63;3258;66.14340643;26.59866623;618.1397128;617.7738994;5461.15558
23.85;0.47893871;63;3258;66.1497657;26.59553611;617.9742886;617.6200126;5452.077323
23.85;0.47893871;63;3258;66.08283142;26.59159354;617.8090426;617.4662989;5488.762849
23.85;0.47893871;63;3258;66.11633646;26.58733634;617.6439746;617.312758;5462.409833
23.85;0.47893871;63;3258;66.10747211;26.58377197;617.4790845;617.1593897;5462.251001
23.85;0.47893871;63;3258;66.09039191;26.58000068;617.3143721;617.0061939;5467.707922
23.85;0.47893871;63;3258;66.06240675;26.57591607;617.1498372;616.8531704;5480.651281
23.85;0.47893871;63;3258;66.07124678;26.57174566;616.9854795;616.7003189;5470.749011
23.85;0.47893871;63;3258;66.08707032;26.56814349;616.821299;616.5476393;5456.084733
23.85;0.47893871;63;3258;66.07951336;26.56551369;616.6572953;616.3951314;5456.170163
23.85;0.47893871;63;9231;66.06902658;26.65025885;616.4934684;616.242795;5633.203763
23.85;0.47893871;63;9231;66.06010826;26.64929965;616.9543682;616.6939147;5656.948653
23.85;0.47893871;63;9231;66.07549311;26.64964109;617.4147714;617.144527;5666.16936
23.85;0.47893871;63;9231;66.07493208;26.65069199;617.8746785;617.5946327;5686.636444
22.85;0.47893871;63;9231;66.12238023;26.29253027;618.3340901;618.0442322;5460.096271
22.85;0.47893871;63;9231;65.98850073;26.29470369;618.7930066;618.4933262;5525.562365
22.85;0.47893871;63;9231;65.9770224;26.28482811;619.2514286;618.9419152;5535.526909
22.85;0.47893871;63;9231;65.93785524;26.25033377;619.7093566;619.3899997;5566.044292
22.85;0.47893871;63;9231;65.92423244;26.19264759;620.1667912;619.8375804;5582.875573
22.85;0.47893871;63;9231;65.90419714;26.12661073;620.6237329;620.2846578;5604.640244
22.85;0.47893871;63;9231;65.92869462;26.06504861;621.0801823;620.7312325;5598.935588
22.85;0.47893871;63;9231;65.90484438;25.99697052;621.5361398;621.177305;5622.996524
22.85;0.47893871;63;9231;65.88769935;25.95617213;621.991606;621.6228759;5645.169234
22.85;0.47893871;63;9231;65.86036879;25.93051869;622.4465814;622.0679458;5675.158285
22.85;0.47893871;63;9231;65.84455059;25.90878922;622.9010666;622.5125152;5697.475713
22.85;0.47893871;63;9231;65.81752158;25.89036692;623.3550621;622.9565847;5727.109495
22.85;0.47893871;63;9231;65.84357366;25.87469609;623.8085683;623.4001548;5722.451384
22.85;0.47893871;63;9231;65.79607164;25.86246551;624.2615859;623.8432262;5763.483
22.85;0.47893871;63;9231;65.77330648;25.84724843;624.7141154;624.2857993;5788.098938
22.85;0.47893871;63;9231;65.71709213;25.83328333;625.1661573;624.7278748;5835.039914
22.85;0.47893871;63;9231;65.70249276;25.81994858;625.617712;625.1694532;5853.946973
22.85;0.47893871;63;9231;65.68439043;25.81113318;626.0687802;625.610535;5874.999662
22.85;0.47893871;63;9231;65.70113336;25.80642479;626.5193624;626.0511208;5873.740151
22.85;0.47893871;63;9231;65.66924549;25.8032348;626.9694591;626.4912112;5902.326742
22.85;0.47893871;63;9231;65.65613712;25.8008999;627.4190707;626.9308068;5918.810448
22.85;0.47893871;63;9231;65.66134394;25.80027085;627.8681979;627.369908;5924.598575
22.85;0.47893871;63;9231;65.62789737;25.79969706;628.3168412;627.8085155;5954.800733
22.85;0.47893871;63;9231;65.63960892;25.79948336;628.765001;628.2466297;5956.553739
22.85;0.47893871;63;9231;65.65670541;25.80082104;629.2126779;628.6842513;5955.528896
22.85;0.47893871;63;9231;65.66243073;25.8030854;629.6598724;629.1213809;5962.269165
22.85;0.47893871;63;9231;65.63835879;25.80518701;630.1065851;629.5580188;5988.153716
22.85;0.47893871;63;9231;65.6448041;25.80705207;630.5528164;629.9941658;5995.199231
22.85;0.47893871;63;9231;65.64915924;25.8095151;630.9985669;630.4298224;6003.762977
22.85;0.47893871;63;9231;65.64348493;25.81186526;631.4438371;630.864989;6019.886105
22.85;0.47893871;63;9231;65.66082096;25.81443149;631.8886275;631.2996664;6021.255938
22.85;0.47893871;63;9231;65.69414525;25.81881965;632.3329386;631.7338549;6011.940913
22.85;0.47893871;63;9231;65.71446138;25.82400368;632.776771;632.1675552;6011.762528
22.85;0.47893871;63;9231;65.69677045;25.82819191;633.2201251;632.6007678;6036.541781
22.85;0.47893871;63;9231;65.74213558;25.83270161;633.6630015;633.0334933;6020.490896
22.85;0.47893871;63;9231;65.61914588;25.83412965;634.1054007;633.4657322;6114.122954
22.85;0.47893871;63;9231;65.75407462;25.83756854;634.5473232;633.8974851;6039.653416
22.85;0.47893871;63;9231;65.7376345;25.84508911;634.9887695;634.3287524;6060.713634
22.85;0.47893871;63;9231;65.79389282;25.85039013;635.4297402;634.7595348;6036.557301
22.85;0.47893871;63;9231;65.79624835;25.85555894;635.8702356;635.1898328;6044.810767
22.85;0.47893871;63;9231;65.6825807;25.8564864;636.3102565;635.619647;6130.455951
22.85;0.47893871;63;9231;65.78676563;25.85997634;636.7498032;636.0489778;6073.510034
22.85;0.47893871;63;9231;65.7414327;25.8697916;637.1888763;636.4778259;6064.853348
22.85;0.47893871;63;9231;65.43473033;25.86807043;637.6274762;636.9061917;6234.678105
22.85;0.47893871;63;9231;65.3688276;25.86642125;638.0656036;637.3340758;6268.395504
22.85;0.47893871;63;9231;65.19329714;25.86598315;638.5032589;637.7614788;6379.225354
22.85;0.47893871;63;9231;65.26451069;25.86857978;638.9404426;638.1884012;6326.705585
22.85;0.47893871;63;9231;65.21087518;25.87304146;639.3771552;638.6148435;6361.808268
22.85;0.47893871;63;9231;65.26955479;25.8829807;639.8133972;639.0408063;6325.835285
22.85;0.47893871;63;9231;65.29238242;25.89926749;640.2491692;639.4662901;6314.447093
22.85;0.47893871;63;9231;65.29398503;25.90895359;640.6844716;639.8912955;6318.683649
22.85;0.47893871;63;9231;65.27151673;25.91338606;641.119305;640.315823;6339.577118
22.85;0.47893871;63;9231;65.33354461;25.9192122;641.5536698;640.739873;6307.479583
22.85;0.47893871;63;9231;65.33259944;25.92677579;641.9875666;641.1634463;6315.349128
22.85;0.47893871;63;9231;65.28608546;25.93321014;642.4209958;641.5865432;6355.254308
22.85;0.47893871;63;9231;65.36854265;25.94097538;642.853958;642.0091644;6311.696627
22.85;0.47893871;63;9231;65.3764999;25.95001148;643.2864537;642.4313104;6316.475934
22.85;0.47893871;63;9231;65.32767577;25.95600707;643.7184834;642.8529817;6359.002463
22.85;0.47893871;63;9231;65.39876415;25.95931475;644.1500475;643.2741788;6324.576168
22.85;0.47893871;63;9231;65.37338512;25.96585807;644.5811467;643.6949023;6351.757688
22.85;0.47893871;63;9231;65.43105261;25.97373431;645.0117813;644.1151527;6326.673304
22.85;0.47893871;63;9231;65.42253715;25.97881769;645.4419518;644.5349305;6344.671813
22.85;0.47893871;63;9231;65.38935945;25.98078024;645.8716589;644.9542363;6379.623077
22.85;0.47893871;63;9231;65.44427392;25.98382406;646.3009029;645.3730706;6356.561023
22.85;0.47893871;63;9231;65.47553426;25.98869495;646.7296845;645.7914339;6349.524018
22.85;0.47893871;63;9231;65.49732751;25.9957021;647.1580039;646.2093268;6349.126571
22.85;0.47893871;63;9231;65.53678649;26.00618287;647.5858619;646.6267498;6337.605927
22.85;0.47893871;63;9231;65.51634892;26.01307374;648.0132589;647.0437034;6364.944959
22.85;0.47893871;63;9231;65.5331765;26.01837357;648.4401953;647.4601881;6367.910126
22.85;0.47893871;63;9231;65.53760869;26.02317344;648.8666716;647.8762045;6378.537865
22.85;0.47893871;63;9231;65.58192129;26.02599864;649.2926885;648.2917531;6363.421192
22.85;0.47893871;63;9231;65.59414078;26.02798267;649.7182463;648.7068345;6368.089888
22.85;0.47893871;63;9231;65.58802302;26.03005104;650.1433455;649.121449;6384.842223
22.85;0.47893871;63;9231;65.58620509;26.03670983;650.5679867;649.5355974;6398.916584
22.85;0.47893871;63;9231;65.56603662;26.04271083;650.9921703;649.9492801;6425.696976
22.85;0.47893871;63;9231;65.60042376;26.0449803;651.4158968;650.3624976;6415.232975
22.85;0.47893871;63;9231;65.62624954;26.04742825;651.8391668;650.7752504;6410.225509
22.85;0.47893871;63;9231;65.63403696;26.04896497;652.2619807;651.1875391;6416.955235
22.85;0.47893871;63;9231;65.62680129;26.05035425;652.684339;651.5993642;6433.967351
22.85;0.47893871;63;9231;65.52233126;26.04529244;653.1062422;652.0107262;6517.49905
22.85;0.47893871;63;9231;65.53270918;26.03930682;653.5276908;652.4216256;6523.769052
22.85;0.47893871;63;9231;65.61880312;26.04064396;653.9486852;652.832063;6477.2728
22.85;0.47893871;63;9231;65.64286153;26.04416857;654.3692261;653.2420389;6472.540019
22.85;0.47893871;63;9231;65.68886863;26.04649863;654.7893137;653.6515537;6454.554215
22.85;0.47893871;63;9231;65.70530474;26.05014396;655.2089488;654.0606081;6456.069654
22.85;0.47893871;63;9231;65.71725769;26.06177773;655.6281316;654.4692025;6461.587523
22.85;0.47893871;63;9231;65.74143288;26.0795095;656.0468628;654.8773374;6459.380872
22.85;0.47893871;63;9231;65.73512628;26.08418529;656.4651428;655.2850134;6476.553941
22.85;0.47893871;63;9231;65.71745963;26.09062657;656.8829721;655.692231;6501.444207
22.85;0.47893871;63;9231;65.76548299;26.09121591;657.3003511;656.0989907;6481.296424
22.85;0.47893871;63;9231;65.84197343;26.09130433;657.7172804;656.505293;6441.684431
22.85;0.47893871;63;9231;65.78052272;26.09414186;658.1337605;656.9111384;6492.89237
22.85;0.47893871;63;9231;65.82905973;26.0962533;658.5497918;657.3165274;6473.653945
22.85;0.47893871;63;9231;65.77399762;26.09262691;658.9653748;657.7214606;6520.757139
22.85;0.47893871;63;9231;65.76413697;26.085783;659.38051;658.1259384;6539.995797
22.85;0.47893871;63;9231;65.78007791;26.08199644;659.7951979;658.5299615;6541.293641
22.85;0.47893871;63;9231;65.77524063;26.08222738;660.209439;658.9335302;6557.278354
22.85;0.47893871;63;9231;65.80809394;26.08633812;660.6232337;659.3366451;6549.161178
22.85;0.47893871;63;9231;65.82993629;26.08928668;661.0365825;659.7393067;6547.717587
22.85;0.47893871;63;9231;65.82751705;26.09123163;661.4494859;660.1415155;6562.676893
22.85;0.47893871;63;9231;65.87341294;26.09808145;661.8619444;660.5432721;6546.400522
22.85;0.47893871;63;9231;65.88069489;26.10551747;662.2739585;660.9445769;6554.996596
22.85;0.47893871;63;9231;65.86804113;26.10534963;662.6855286;661.3454304;6576.930707
22.85;0.47893871;63;9231;65.92049909;26.10693229;663.0966553;661.7458332;6555.575101
22.85;0.47893871;63;9231;65.89335695;26.10948105;663.5073389;662.1457857;6586.944931
22.85;0.47893871;63;9231;65.94198872;26.11338865;663.9175801;662.5452885;6568.376272
22.85;0.47893871;63;9231;65.94178699;26.11502501;664.3273791;662.9443421;6582.052436
22.85;0.47893871;63;9231;65.97500865;26.1186666;664.7367366;663.3429469;6574.069508
22.85;0.47893871;63;9231;65.99108507;26.12008134;665.1456531;663.7411035;6577.049515
22.85;0.47893871;63;9231;66.00529098;26.11963158;665.5541289;664.1388124;6580.97176
22.85;0.47893871;63;9231;65.98619999;26.1207088;665.9621645;664.5360741;6607.58282
22.85;0.47893871;63;9231;66.02501185;26.12430355;666.3697605;664.9328891;6596.420654
22.85;0.47893871;63;9231;66.05273206;26.13079971;666.7769173;665.3292579;6592.472233
22.85;0.47893871;63;9231;66.0488429;26.13607808;667.1836354;665.7251809;6609.216295
22.85;0.47893871;63;9231;66.07882411;26.13569465;667.5899152;666.1206588;6603.762466
22.85;0.47893871;63;9231;66.0975112;26.13482432;667.9957572;666.5156919;6605.46303
22.85;0.47893871;63;9231;66.10272979;26.13996332;668.4011619;666.9102809;6616.307047
22.85;0.47893871;63;9231;66.12091676;26.1463469;668.8061298;667.3044261;6619.081364
22.85;0.47893871;63;9231;66.12407457;26.14720958;669.2106614;667.6981281;6631.534093
22.85;0.47893871;63;9231;66.15341868;26.14649365;669.614757;668.0913874;6626.544575
22.85;0.47893871;63;9231;66.17862086;26.14736679;670.0184172;668.4842045;6624.493827
22.85;0.47893871;63;9231;66.18868074;26.14952661;670.4216425;668.8765799;6632.456163
22.85;0.47893871;63;9231;66.20675124;26.15229116;670.8244333;669.2685141;6635.638565
22.85;0.47893871;63;9231;66.2208497;26.15570094;671.22679;669.6600076;6641.46018
22.85;0.47893871;63;9231;66.23461134;26.1591806;671.6287132;670.0510608;6647.639508
22.85;0.47893871;63;9231;66.24464638;26.16245456;672.0302034;670.4416743;6656.485115
22.85;0.47893871;63;9231;66.27128031;26.16601452;672.4312609;670.8318486;6654.246778
22.85;0.47893871;63;9231;66.29257361;26.16956476;672.8318862;671.2215841;6655.451892
22.85;0.47893871;63;9231;66.32022018;26.17368121;673.2320799;671.6108814;6652.589784
22.85;0.47893871;63;9231;66.33540614;26.17781668;673.6318424;671.9997409;6657.763441
22.85;0.47893871;63;9231;66.34739466;26.18195563;674.0311741;672.3881631;6664.989532
22.85;0.47893871;63;9231;66.35439157;26.18593797;674.4300755;672.7761486;6675.472097
22.85;0.47893871;63;9231;66.36895648;26.18988781;674.8285471;673.1636978;6680.911995
22.85;0.47893871;63;9231;66.38844032;26.19366416;675.2265893;673.5508112;6683.089731
22.85;0.47893871;63;9231;66.41103802;26.19782944;675.6242026;673.9374893;6683.193617
22.85;0.47893871;63;9231;66.41923623;26.20191924;676.0213875;674.3237326;6692.574599
22.85;0.47893871;63;9231;66.43713052;26.20589002;676.4181444;674.7095416;6695.740819
22.85;0.47893871;63;9231;66.44172036;26.21018101;676.8144738;675.0949168;6707.360891
22.85;0.47893871;63;9231;66.45351132;26.21393886;677.2103761;675.4798586;6714.373322
22.85;0.47893871;63;9231;66.4743646;26.21806211;677.6058519;675.8643675;6715.452501
22.85;0.47893871;63;9231;66.48076429;26.22207431;678.0009015;676.2484441;6725.778788
22.85;0.47893871;63;9231;66.49163709;26.22606933;678.3955254;676.6320888;6733.216696
22.85;0.47893871;63;9231;66.49842743;26.23010546;678.7897241;677.0153021;6743.213385
22.85;0.47893871;63;9231;66.51193398;26.2338432;679.183498;677.3980844;6748.823172
22.85;0.47893871;63;9231;66.52274931;26.23805737;679.5768477;677.7804364;6755.988331
22.85;0.47893871;63;9231;66.5319851;26.24181711;679.9697735;678.1623584;6764.225624
22.85;0.47893871;63;9231;66.55158093;26.24584041;680.3622759;678.5438509;6765.698687
22.85;0.47893871;63;9231;66.55155474;26.25018649;680.7543554;678.9249145;6779.696921
22.85;0.47893871;63;9231;66.56082656;26.25403977;681.1460124;679.3055495;6787.782476
22.85;0.47893871;63;9231;66.57192663;26.25845251;681.5372474;679.6857566;6794.47862
22.85;0.47893871;63;9231;66.57983643;26.26239498;681.9280608;680.0655361;6803.277541
22.85;0.47893871;63;9231;66.58947276;26.26693059;682.3184531;680.4448885;6810.779665
22.85;0.47893871;63;9231;66.59680366;26.27097903;682.7084247;680.8238144;6819.820981
22.85;0.47893871;63;9231;66.60566738;26.27565171;683.0979762;681.2023142;6827.660477
22.85;0.47893871;63;9231;66.61244795;26.27983478;683.4871079;681.5803884;6836.899874
22.85;0.47893871;63;9231;66.62073887;26.28470578;683.8758203;681.9580374;6844.905365
22.85;0.47893871;63;9231;66.62689042;26.28909314;684.2641138;682.3352618;6854.359138
22.85;0.47893871;63;9231;66.63426202;26.29426788;684.6519889;682.712062;6862.733875
22.85;0.47893871;63;9231;66.63967715;26.29898961;685.0394461;683.0884385;6872.46393
22.85;0.47893871;63;9231;66.64594612;26.30470018;685.4264858;683.4643918;6881.315264
22.85;0.47893871;63;9231;66.65045142;26.31007692;685.8131085;683.8399223;6891.409958
22.85;0.47893871;63;9231;66.6554162;26.31705303;686.1993146;684.2150305;6900.819841
22.85;0.47893871;63;9231;66.6580035;26.3247801;686.5851045;684.589717;6911.883136
22.85;0.47893871;63;9231;66.67468231;26.33717779;686.9704787;684.9639821;6913.647922
22.85;0.47893871;63;9231;66.67052477;26.35314424;687.3554377;685.3378264;6928.762933
22.85;0.47893871;63;9231;66.67652361;26.3670581;687.7399818;685.7112502;6936.50054
22.85;0.47893871;63;9231;66.65798397;26.37339968;688.1241116;686.0842542;6955.645716
22.85;0.47893871;63;9231;66.61376739;26.37544398;688.5078275;686.4568388;6984.11327
22.85;0.47893871;63;9231;66.55328147;26.37796312;688.89113;686.8290043;7021.29421
22.85;0.47893871;63;9231;66.49250597;26.38637891;689.2740194;687.2007514;7061.20106
22.85;0.47893871;63;9231;66.4505292;26.3988142;689.6564962;687.5720805;7092.268806
22.85;0.47893871;63;9231;66.41774602;26.41138164;690.0385609;687.942992;7116.660634
22.85;0.47893871;63;9231;66.39282233;26.42071004;690.420214;688.3134865;7136.356368
22.85;0.47893871;63;9231;66.37685989;26.43019706;690.8014557;688.6835643;7152.656972
22.85;0.47893871;63;9231;66.36226682;26.43380289;691.1822867;689.053226;7172.109532
22.85;0.47893871;63;9231;66.37040248;26.42883291;691.5627074;689.422472;7176.088107
22.85;0.47893871;63;9231;66.35972795;26.4172249;691.9427181;689.7913028;7191.673629
22.85;0.47893871;63;9231;66.36425627;26.39825008;692.3223193;690.1597188;7198.211627
22.85;0.47893871;63;9231;66.37614088;26.37531988;692.7015115;690.5277206;7200.113799
22.85;0.47893871;63;9231;66.39242241;26.35421103;693.0802952;690.8953086;7200.474742
22.85;0.47893871;63;9231;66.40678216;26.3366404;693.4586706;691.2624832;7203.120918
22.85;0.47893871;63;9231;66.42325932;26.32475557;693.8366384;691.629245;7203.022945
22.85;0.47893871;63;9231;66.44508634;26.31907509;694.2141989;691.9955943;7201.962677
22.85;0.47893871;63;9231;66.49505818;26.31906148;694.5913526;692.3615317;7184.621604
22.85;0.47893871;63;9231;66.49691865;26.32390462;694.9680998;692.7270576;7198.85565
22.85;0.47893871;63;9231;66.52598282;26.33176512;695.3444412;693.0921724;7196.211702
22.85;0.47893871;63;9231;66.56491301;26.34151029;695.720377;693.4568767;7187.663049
22.85;0.47893871;63;9231;66.59154866;26.35234976;696.0959077;693.8211709;7185.944124
22.85;0.47893871;63;9231;66.59895143;26.36466263;696.4710338;694.1850555;7197.395742
22.85;0.47893871;63;9231;66.62239232;26.375217;696.8457556;694.5485309;7200.089325
22.85;0.47893871;63;9231;66.65384526;26.38614787;697.2200737;694.9115975;7191.973414
22.85;0.47893871;63;9231;66.66758837;26.39653939;697.5939885;695.274256;7197.679351
22.85;0.47893871;63;9231;66.66677773;26.40579555;697.9675003;695.6365066;7214.783527
22.85;0.47893871;63;9231;66.70528087;26.41448061;698.3406097;695.9983498;7207.234443
22.85;0.47893871;63;9231;66.76342756;26.42352467;698.7133171;696.3597862;7184.102842
22.85;0.47893871;63;9231;66.73985867;26.43175843;699.0856228;696.7208161;7216.446032
22.85;0.47893871;63;9231;66.75108747;26.43924229;699.4575274;697.0814401;7225.815161
22.85;0.47893871;63;9231;66.82212949;26.44632788;699.8290312;697.4416586;7196.734673
