Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
22.85;0.47893871;63;9231;66.80759117;26.45277029;700.2001347;697.801472;7223.665199
22.85;0.47893871;63;9231;66.80210437;26.45825506;700.5708384;698.1608808;7243.557923
22.85;0.47893871;63;9231;66.80114495;26.46271028;700.9411426;698.5198855;7262.18903
22.85;0.47893871;63;9231;66.84112548;26.46695462;701.3110478;698.8784864;7251.998996
22.85;0.47893871;63;9231;66.90768879;26.47186636;701.6805545;699.2366842;7227.770794
22.85;0.47893871;63;9231;66.9223386;26.47680612;702.0496629;699.5944791;7236.184357
22.85;0.47893871;63;9231;66.94757951;26.48204624;702.4183737;699.9518717;7237.890153
22.85;0.47893871;63;9231;66.96084739;26.48777715;702.7866871;700.3088624;7247.785187
22.85;0.47893871;63;9231;67.00912887;26.49297725;703.1546037;700.6654517;7235.379464
22.85;0.47893871;63;9231;67.04329314;26.49893382;703.5221238;701.0216401;7232.771982
22.85;0.47893871;63;9231;67.07286881;26.50558574;703.889248;701.3774279;7233.705372
22.85;0.47893871;63;9231;67.10167146;26.51275729;704.2559765;701.7328156;7235.075642
22.85;0.47893871;63;9231;67.12616537;26.52041805;704.6223099;702.0878037;7237.461205
22.85;0.47893871;63;9231;67.15954618;26.52920358;704.9882485;702.4423926;7239.377987
22.85;0.47893871;63;9231;67.19053611;26.54289738;705.3537929;702.7965828;7241.237521
22.85;0.47893871;63;9231;67.21632645;26.56320808;705.7189433;703.1503747;7245.145528
22.85;0.47893871;63;9231;67.2454773;26.58206683;706.0837003;703.5037688;7249.350255
22.85;0.47893871;63;9231;67.27952265;26.5915279;706.4480643;703.8567655;7249.746265
22.85;0.47893871;63;9231;67.30938258;26.59273082;706.8120356;704.2093653;7252.341427
22.85;0.47893871;63;9231;67.33115002;26.59226252;707.1756148;704.5615686;7258.051215
22.85;0.47893871;63;9231;67.35620935;26.59474534;707.5388022;704.9133758;7263.368585
22.85;0.47893871;63;9231;67.38784798;26.59827642;707.9015983;705.2647875;7263.396431
22.85;0.47893871;63;9231;67.40822459;26.59814502;708.2640034;705.6158039;7271.896027
22.85;0.47893871;63;9231;67.43172101;26.60253028;708.626018;705.9664257;7278.347313
22.85;0.47893871;63;9231;67.45508468;26.60493682;708.9876426;706.3166532;7285.0546
22.85;0.47893871;63;9231;67.47953196;26.59577625;709.3488774;706.6664869;7291.435565
22.85;0.47893871;63;9231;67.49670255;26.59047631;709.7097231;707.0159272;7301.32028
22.85;0.47893871;63;9231;67.52510652;26.58890508;710.0701799;707.3649746;7305.948967
22.85;0.47893871;63;9231;67.54374725;26.59043244;710.4302483;707.7136294;7316.150213
22.85;0.47893871;63;9231;67.54518086;26.5963349;710.7899288;708.0618923;7330.219444
22.85;0.47893871;63;9231;67.50704721;26.6030107;711.1492217;708.4097635;7360.811945
22.85;0.47893871;63;9231;67.46789485;26.61301595;711.5081274;708.7572435;7399.968828
22.85;0.47893871;63;9231;67.4499769;26.62109354;711.8666464;709.1043328;7430.091539
22.85;0.47893871;63;6760;67.44782558;26.66589081;712.2247791;709.4510318;7528.700699
22.85;0.47893871;63;6760;67.44849447;26.66063275;712.390267;709.6037612;7543.038001
22.85;0.47893871;63;6760;67.4563995;26.65068337;712.5555765;709.7563189;7554.234952
22.85;0.47893871;63;6760;67.47489344;26.65302527;712.720708;709.9087051;7559.701343
22.85;0.47893871;63;6760;67.5002275;26.65956975;712.8856615;710.0609199;7563.294204
22.85;0.47893871;63;6760;67.53118545;26.64116239;713.0504373;710.2129636;7563.798061
22.85;0.47893871;63;6760;67.56998001;26.62550902;713.2150355;710.3648362;7561.333265
22.85;0.47893871;63;6760;67.61626746;26.62218794;713.3794564;710.5165381;7555.006976
22.85;0.47893871;63;6760;67.66284988;26.62447419;713.5437001;710.6680694;7547.701895
22.85;0.47893871;63;6760;67.68954806;26.62826524;713.7077669;710.8194304;7548.893069
22.85;0.47893871;63;6760;67.70748141;26.63132497;713.8716568;710.9706211;7555.426274
22.85;0.47893871;63;6760;67.72213581;26.63319084;714.0353701;711.1216418;7564.063966
22.85;0.47893871;63;6760;67.7336626;26.63463633;714.1989071;711.2724927;7576.62793
22.85;0.47893871;63;6760;67.7459883;26.63623376;714.3622678;711.4231739;7588.190221
22.85;0.47893871;63;6760;67.76144778;26.6386671;714.5254525;711.5736858;7599.527074
22.85;0.47893871;63;6760;67.77045929;26.64160942;714.6884614;711.7240283;7613.961551
22.85;0.47893871;63;6760;67.78845293;26.64571183;714.8512946;711.8742018;7625.605035
22.85;0.47893871;63;6760;67.81366392;26.65048468;715.0139524;712.0242065;7633.19308
22.85;0.47893871;63;6760;67.83255268;26.65532358;715.1764348;712.1740425;7644.20328
22.85;0.47893871;63;6760;67.85394529;26.66090881;715.3387423;712.32371;7655.473704
22.85;0.47893871;63;6760;67.87520318;26.66639482;715.5008748;712.4732091;7666.095376
22.85;0.47893871;63;6760;67.90470184;26.67213629;715.6628326;712.6225402;7672.288863
22.85;0.47893871;63;6760;67.93929268;26.67822689;715.8246159;712.7717034;7675.885572
22.85;0.47893871;63;6760;67.96639883;26.68446021;715.9862249;712.9206988;7684.685465
22.85;0.47893871;63;6760;67.97794489;26.69092047;716.1476597;713.0695267;7705.164873
22.85;0.47893871;63;6760;67.97792673;26.69622246;716.3089206;713.2181873;7733.257523
22.85;0.47893871;63;6760;68.05623198;26.70241556;716.4700078;713.3666806;7707.447939
22.85;0.47893871;63;6760;68.06585238;26.70849497;716.6309213;713.515007;7726.398264
22.85;0.47893871;63;6760;68.03489144;26.71430122;716.7916615;713.6631666;7779.393427
22.85;0.47893871;63;6760;68.13795378;26.72015594;716.9522284;713.8111596;7733.923745
22.85;0.47893871;63;6760;68.06836948;26.72714135;717.1126224;713.9589862;7807.410148
22.85;0.47893871;63;6760;68.18908792;26.73462541;717.2728435;714.1066466;7739.443208
22.85;0.47893871;63;6760;68.02299562;26.74044058;717.432892;714.2541409;7891.385479
22.85;0.47893871;63;6760;68.00774088;26.7378887;717.592768;714.4014694;7927.822246
22.85;0.47893871;63;6760;68.06147439;26.73910972;717.7524718;714.5486322;7895.585479
22.85;0.47893871;63;6760;67.93841426;26.74002447;717.9120034;714.6956295;8001.787984
22.85;0.47893871;63;6760;68.14552667;26.74472143;718.0713632;714.8424615;7869.82891
22.85;0.47893871;63;6760;68.00091583;26.75203045;718.2305513;714.9891284;8011.571837
22.85;0.47893871;63;6760;68.10953136;26.75781012;718.3895678;715.1356304;7962.160639
22.85;0.47893871;63;6760;68.13418493;26.76856689;718.548413;715.2819676;7970.717412
22.85;0.47893871;63;6760;68.16187843;26.7779839;718.707087;715.4281403;7984.644448
22.85;0.47893871;63;6760;68.20614882;26.78679308;718.86559;715.5741487;7985.557573
22.85;0.47893871;63;6760;68.25572991;26.79640824;719.0239223;715.7199928;7982.810369
22.85;0.47893871;63;6760;68.30444464;26.80643244;719.1820839;715.865673;7979.03714
22.85;0.47893871;63;6760;68.35312146;26.81668584;719.3400751;716.0111893;7974.850691
22.85;0.47893871;63;6760;68.40015893;26.82667882;719.4978961;716.156542;7970.222997
22.85;0.47893871;63;6760;68.44051491;26.83693582;719.655547;716.3017313;7974.323553
22.85;0.47893871;63;6760;68.48265923;26.8462386;719.8130281;716.4467573;7971.243592
22.85;0.47893871;63;6760;68.52352831;26.85543488;719.9703394;716.5916202;7967.10785
22.85;0.47893871;63;6760;68.56256103;26.86466693;720.1274813;716.7363202;7962.157328
22.85;0.47893871;63;6760;68.60761906;26.87483199;720.2844538;716.8808575;7948.955465
22.85;0.47893871;63;6760;68.63302737;26.88423339;720.4412572;717.0252323;7950.027285
22.85;0.47893871;63;6760;68.65764441;26.89599358;720.5978916;717.1694447;7955.518435
22.85;0.47893871;63;6760;68.68179233;26.90790368;720.7543573;717.313495;7956.228028
22.85;0.47893871;63;6760;68.7053214;26.91871095;720.9106543;717.4573833;7954.94469
22.85;0.47893871;63;6760;68.72190697;26.93103459;721.066783;717.6011098;7961.79879
22.85;0.47893871;63;6760;68.67675185;26.9380303;721.2227434;717.7446747;8004.602077
22.85;0.47893871;63;6760;68.59552695;26.93920453;721.3785358;717.8880781;8102.59265
22.85;0.47893871;63;6760;68.55003578;26.93368762;721.5341602;718.0313203;8159.584067
22.85;0.47893871;63;6760;68.51248961;26.93334096;721.689617;718.1744014;8228.702311
22.85;0.47893871;63;6760;68.5338574;26.9325587;721.8449063;718.3173216;8190.432886
22.85;0.47893871;63;6760;68.51219289;26.94034576;722.0000283;718.4600812;8248.92153
22.85;0.47893871;63;6760;68.55586206;26.93996923;722.1549831;718.6026801;8187.951688
22.85;0.47893871;63;6760;68.54930986;26.94642638;722.3097709;718.7451188;8249.288141
22.85;0.47893871;63;6760;68.53870615;26.95223989;722.464392;718.8873972;8311.462664
22.85;0.47893871;63;6760;68.56489941;26.96034247;722.6188464;719.0295157;8285.932095
22.85;0.47893871;63;6760;68.60170218;26.97905344;722.7731345;719.1714744;8255.657095
22.85;0.47893871;63;6760;68.58784865;26.99871862;722.9272562;719.3132734;8341.047348
22.85;0.47893871;63;6760;68.64474365;26.99917459;723.0812119;719.454913;8247.247473
22.85;0.47893871;63;6760;68.67065285;27.00033914;723.2350017;719.5963933;8234.492782
22.85;0.47893871;63;6760;68.65304788;27.0035442;723.3886258;719.7377146;8296.627823
22.85;0.47893871;63;6760;68.67690452;27.00307211;723.5420844;719.8788769;8288.089956
22.85;0.47893871;63;6760;68.69057497;27.00500079;723.6953776;720.0198804;8308.956973
22.85;0.47893871;63;6760;68.71894896;27.00480739;723.8485056;720.1607255;8279.996927
22.85;0.47893871;63;6760;68.74959388;27.00727349;724.0014686;720.3014121;8274.796558
22.85;0.47893871;63;6760;68.72617605;27.01821076;724.1542668;720.4419406;8401.959406
22.85;0.47893871;63;6760;68.80172336;27.01936955;724.3069004;720.582311;8342.185051
22.85;0.47893871;63;6760;68.78581653;27.02688347;724.4593695;720.7225236;8389.669854
22.85;0.47893871;63;6760;68.79707372;27.02995357;724.6116743;720.8625785;8365.666368
22.85;0.47893871;63;6760;68.78470316;27.04568115;724.763815;721.0024759;8514.805166
22.85;0.47893871;63;6760;68.89490379;27.04044441;724.9157917;721.1422161;8324.276302
22.85;0.47893871;63;6760;68.82284483;27.05663687;725.0676047;721.281799;8466.584686
22.85;0.47893871;63;6760;68.87209684;27.06829929;725.2192542;721.4212251;8509.678595
22.85;0.47893871;63;6760;68.91900555;27.06979827;725.3707402;721.5604943;8382.821517
22.85;0.47893871;63;6760;68.93831351;27.07618957;725.522063;721.6996069;8373.712078
22.85;0.47893871;63;6760;68.97727048;27.08504964;725.6732227;721.8385632;8423.657675
22.85;0.47893871;63;6760;68.99266404;27.08587943;725.8242195;721.9773631;8393.2365
22.85;0.47893871;63;6760;68.98443972;27.09002249;725.9750537;722.116007;8402.990605
22.85;0.47893871;63;6760;68.97576229;27.09360667;726.1257253;722.254495;8438.664773
22.85;0.47893871;63;6760;68.93659247;27.09927002;726.2762345;722.3928272;8528.127172
22.85;0.47893871;22;6760;69.03491066;27.09855503;726.4265816;722.5310039;8524.323203
22.85;0.47893871;22;6760;69.32381857;27.10459746;726.5767667;722.6690253;8526.508753
22.85;0.47893871;22;6760;69.69233273;27.12227908;726.72679;722.8068914;8479.986783
22.85;0.47893871;22;6760;70.12294928;27.16030524;726.8766516;722.9446025;8382.799631
22.85;0.47893871;22;6760;70.59942458;27.22780645;727.0263517;723.0821587;8235.570442
22.85;0.47893871;22;6760;70.98829878;27.27650383;727.1758905;723.2195603;8182.596897
22.85;0.47893871;22;6760;71.37792456;27.3167504;727.3252682;723.3568073;8179.652767
22.85;0.47893871;22;6760;71.77860908;27.3545999;727.4744849;723.4939001;8091.068716
22.85;0.47893871;22;6760;72.14912354;27.41948109;727.6235408;723.6308386;8096.698792
22.85;0.47893871;22;6760;72.55446418;27.50091123;727.7724362;723.7676232;8022.45282
22.85;0.47893871;22;6760;72.93631469;27.58236287;727.921171;723.904254;7942.263376
22.85;0.47893871;22;6760;73.30965812;27.70756279;728.0697457;724.0407311;8005.100068
22.85;0.47893871;22;6760;74.71561921;27.79636467;728.2181602;724.1770548;7463.88602
22.85;0.47893871;22;6760;75.08207157;27.81127008;728.3664148;724.3132252;7488.934447
22.85;0.47893871;22;6760;75.275807;27.75515799;728.5145097;724.4492424;7517.20351
22.85;0.47893871;22;6760;75.64552667;27.61592257;728.6624449;724.5851068;7571.484148
22.85;0.47893871;22;6760;75.91645992;27.46408245;728.8102208;724.7208183;7529.151813
22.85;0.47893871;22;6760;76.18672421;27.30818419;728.9578375;724.8563772;7449.176867
22.85;0.47893871;22;6760;76.47757789;27.19193715;729.1052951;724.9917837;7468.929464
22.85;0.47893871;22;6760;76.788219;27.08319218;729.2525938;725.127038;7384.334965
22.85;0.47893871;22;6760;77.09085808;27.00518498;729.3997337;725.2621401;7349.764418
22.85;0.47893871;22;6760;77.40657812;26.95033475;729.5467152;725.3970903;7329.396746
22.85;0.47893871;22;6760;77.7441289;26.90602524;729.6935382;725.5318888;7275.462728
22.85;0.47893871;22;6760;78.06454228;26.86943679;729.8402031;725.6665357;7197.746369
22.85;0.47893871;22;6760;78.36669736;26.85288911;729.9867099;725.8010312;7186.307531
22.85;0.47893871;22;6760;78.71163999;26.83144642;730.1330588;725.9353754;7126.767035
22.85;0.47893871;22;6760;79.10907977;26.81820028;730.2792501;726.0695686;7100.893077
22.85;0.47893871;22;6760;79.38647037;26.80665699;730.4252838;726.2036109;7049.955804
22.85;0.47893871;22;6760;79.64709016;26.78891848;730.5711602;726.3375025;6979.719317
22.85;0.47893871;22;6760;79.94739434;26.77586656;730.7168794;726.4712435;6960.215472
22.85;0.47893871;22;6760;80.20371649;26.7583113;730.8624415;726.6048341;6917.93018
22.85;0.47893871;22;6760;80.47614829;26.73899606;731.0078469;726.7382745;6891.938967
22.85;0.47893871;22;6760;80.71580077;26.71647852;731.1530955;726.8715649;6843.595778
22.85;0.47893871;22;6760;80.93128472;26.69599089;731.2981877;727.0047053;6812.198316
22.85;0.47893871;22;6760;81.16832356;26.67518769;731.4431235;727.1376961;6792.261407
22.85;0.47893871;22;6760;81.44175956;26.65987664;731.5879031;727.2705373;6796.205555
22.85;0.47893871;22;6760;81.68061109;26.63337483;731.7325267;727.4032291;6744.212949
22.85;0.47893871;22;6760;81.91110597;26.60955481;731.8769945;727.5357717;6705.593152
22.85;0.47893871;22;6760;82.15411815;26.58935834;732.0213066;727.6681653;6684.873854
22.85;0.47893871;22;6760;82.3832549;26.56844623;732.1654632;727.80041;6655.824264
22.85;0.47893871;22;6760;82.60162253;26.55024694;732.3094645;727.932506;6639.486777
22.85;0.47893871;22;6760;82.8225331;26.52710815;732.4533106;728.0644535;6601.847285
22.85;0.272982301;22;6760;83.06676219;28.20879172;732.5970017;728.1962526;6852.924896
22.85;0.272982301;22;6760;83.36601393;28.32566929;732.740538;728.3279034;6815.359059
22.85;0.272982301;22;6760;83.6227678;28.4540818;732.8839197;728.4594063;6794.547595
22.85;0.272982301;22;6760;83.84318608;28.56310766;733.0271468;728.5907613;6744.687728
22.85;0.272982301;22;6760;84.06726395;28.64776524;733.1702196;728.7219685;6727.913173
22.85;0.272982301;22;6760;84.32077034;28.73275695;733.3131382;728.8530283;6734.980599
22.85;0.272982301;22;6760;84.52101934;28.77494371;733.4559028;728.9839406;6696.993678
22.85;0.272982301;22;6760;84.69079518;28.81479076;733.5985136;729.1147058;6668.029721
22.85;0.272982301;22;6760;84.85989998;28.84803182;733.7409708;729.2453239;6660.199555
22.85;0.272982301;22;6760;85.05230859;28.86861528;733.8832744;729.3757951;6646.549646
24.85;0.272982301;22;6760;85.88745974;29.66659365;734.0254247;729.5061196;6841.167191
24.85;0.272982301;22;6760;86.44696512;29.66313663;734.1674218;729.6362976;6777.192287
24.85;0.272982301;22;6760;86.73080733;29.65626;734.309266;729.7663292;6783.908446
24.85;0.272982301;22;6760;86.95864164;29.67059172;734.4509572;729.8962145;6804.338334
24.85;0.272982301;22;6760;87.12517746;29.68456932;734.5924958;730.0259539;6788.559301
24.85;0.272982301;22;6760;87.28034997;29.71447342;734.7338819;730.1555473;6791.304472
24.85;0.272982301;22;6760;87.56458249;29.75271271;734.8751157;730.284995;6803.893757
24.85;0.272982301;22;6760;87.7927597;29.8152498;735.0161972;730.4142971;6799.429475
24.85;0.272982301;22;6760;87.93331223;29.8834874;735.1571268;730.5434539;6760.2653
24.85;0.272982301;22;6760;88.04716214;29.97305488;735.2979045;730.6724654;6763.528
24.85;0.272982301;22;6760;88.17846287;30.05121786;735.4385305;730.8013318;6734.800049
24.85;0.272982301;22;6760;88.2739354;30.12216785;735.5790049;730.9300534;6712.006595
24.85;0.272982301;22;6760;88.38261548;30.21455135;735.719328;731.0586301;6734.627748
24.85;0.272982301;22;6760;88.53098419;30.2647855;735.8594999;731.1870624;6697.503865
24.85;0.272982301;22;6760;88.59018541;30.31324748;735.9995208;731.3153501;6638.384505
24.85;0.272982301;22;6760;88.64997176;30.38786955;736.1393908;731.4434937;6678.902186
24.85;0.272982301;22;6760;88.7713067;30.4209983;736.2791101;731.5714931;6642.992775
24.85;0.272982301;22;6760;88.85292364;30.45543133;736.4186788;731.6993486;6626.908594
24.85;0.272982301;22;6760;88.92908521;30.50278853;736.5580971;731.8270603;6647.075481
24.85;0.272982301;22;6760;88.97248425;30.51688629;736.6973652;731.9546285;6609.193974
24.85;0.272982301;22;6760;89.08075021;30.55973343;736.8364832;732.0820531;6660.067066
24.85;0.272982301;22;6760;89.17223567;30.54752517;736.9754514;732.2093345;6595.566079
24.85;0.272982301;22;6760;89.1956228;30.56288912;737.1142698;732.3364728;6587.87487
24.85;0.272982301;22;6760;89.21179745;30.59739327;737.2529386;732.4634681;6620.396097
24.85;0.272982301;22;6760;89.29967298;30.59699389;737.391458;732.5903206;6601.698811
24.85;0.272982301;22;6760;89.31786995;30.60851606;737.5298281;732.7170305;6597.465213
24.85;0.272982301;22;6760;89.37953736;30.60399073;737.6680492;732.8435978;6588.654857
24.85;0.272982301;22;6760;89.47363244;30.60642222;737.8061213;732.9700229;6579.828428
24.85;0.272982301;22;6760;89.5264906;30.61860007;737.9440446;733.0963058;6591.089736
24.85;0.272982301;22;6760;89.58571847;30.61999268;738.0818193;733.2224467;6594.529416
24.85;0.272982301;22;6760;89.62775858;30.61946853;738.2194455;733.3484457;6572.841019
24.85;0.272982301;22;6760;89.64970588;30.62865094;738.3569235;733.4743031;6582.28818
24.85;0.272982301;22;6760;89.74612312;30.6119416;738.4942533;733.6000189;6559.713023
24.85;0.272982301;22;6760;89.76503219;30.61429635;738.6314352;733.7255934;6547.914138
24.85;0.272982301;22;6760;89.82574562;30.61679477;738.7684692;733.8510267;6558.674792
24.85;0.272982301;22;6760;89.89153292;30.61946863;738.9053556;733.9763189;6553.974092
24.85;0.272982301;22;6760;89.93663939;30.61729846;739.0420944;734.1014702;6554.206268
24.85;0.272982301;22;6760;89.98924294;30.62298033;739.178686;734.2264808;6549.811061
24.85;0.272982301;22;6760;89.98222144;30.61199647;739.3151303;734.3513509;6523.806247
24.85;0.272982301;22;6760;90.01612402;30.627165;739.4514276;734.4760805;6563.053843
24.85;0.272982301;22;6760;90.06870483;30.62781309;739.5875781;734.6006698;6551.282968
24.85;0.272982301;22;6760;90.1373675;30.61938326;739.7235819;734.7251191;6555.901583
24.85;0.272982301;22;6760;90.22087336;30.6061378;739.8594391;734.8494284;6524.950544
24.85;0.272982301;22;6760;90.25766662;30.61855354;739.9951499;734.973598;6537.996984
24.85;0.272982301;22;6760;90.32994583;30.61366796;740.1307145;735.0976279;6542.069725
24.85;0.272982301;22;6760;90.37578253;30.6085148;740.266133;735.2215183;6516.980178
24.85;0.272982301;22;6760;90.37665089;30.61783126;740.4014056;735.3452695;6539.506402
24.85;0.272982301;22;6760;90.42964351;30.61639702;740.5365324;735.4688814;6530.390612
24.85;0.272982301;22;6760;90.44599686;30.61856345;740.6715137;735.5923544;6536.529729
24.85;0.272982301;22;6760;90.52594154;30.61006081;740.8063495;735.7156886;6522.620751
24.85;0.272982301;22;6760;90.54997588;30.60653114;740.94104;735.838884;6516.962326
24.85;0.272982301;22;6760;90.56830791;30.61819242;741.0755853;735.9619409;6529.086037
24.85;0.272982301;22;6760;90.6348915;30.60963431;741.2099857;736.0848595;6532.850268
24.85;0.272982301;22;6760;90.64281708;30.58606053;741.3442413;736.2076398;6472.632471
24.85;0.272982301;22;6760;90.61890534;30.6066014;741.4783522;736.3302821;6509.81988
24.85;0.272982301;22;6760;90.67921429;30.60621252;741.6123186;736.4527864;6516.445605
24.85;0.272982301;22;6760;90.71476394;30.61368332;741.7461406;736.575153;6530.59848
24.85;0.272982301;22;6760;90.74278982;30.61873731;741.8798185;736.697382;6538.579263
24.85;0.272982301;22;6760;90.75195523;30.60542392;742.0133523;736.8194736;6520.118059
24.85;0.272982301;22;6760;90.77356917;30.60369048;742.1467422;736.9414279;6515.405459
24.85;0.272982301;22;6760;90.81744826;30.60132757;742.2799884;737.063245;6521.356365
24.85;0.272982301;22;6760;90.83599733;30.58376975;742.413091;737.1849252;6484.867234
24.85;0.272982301;22;6760;90.83381135;30.589615;742.5460502;737.3064685;6493.391762
24.85;0.272982301;22;6760;90.89616036;30.5998162;742.6788661;737.4278752;6536.889976
24.85;0.272982301;22;6760;90.97662027;30.58750417;742.8115389;737.5491453;6504.307284
24.85;0.272982301;22;6760;90.96889518;30.59044741;742.9440688;737.6702791;6511.030388
24.85;0.272982301;22;6760;90.99574082;30.59525188;743.0764559;737.7912766;6513.818689
24.85;0.272982301;22;6760;90.99822696;30.5761591;743.2087002;737.9121381;6479.120337
24.85;0.272982301;22;6760;90.96636958;30.5683959;743.3408022;738.0328637;6463.196719
24.85;0.272982301;22;6760;90.96393589;30.59243491;743.4727617;738.1534536;6502.680247
24.85;0.272982301;22;6760;91.01001525;30.57372463;743.6045791;738.2739078;6495.345636
24.85;0.272982301;22;6760;91.04178323;30.56724099;743.7362544;738.3942266;6476.444819
24.85;0.272982301;22;6760;91.02517519;30.57538566;743.8677879;738.5144101;6490.715591
24.85;0.272982301;22;6760;91.05505422;30.5832811;743.9991796;738.6344585;6517.89686
24.85;0.272982301;22;6760;91.11512366;30.57755546;744.1304297;738.7543718;6517.83797
24.85;0.272982301;22;6760;91.20643498;30.56487259;744.2615384;738.8741504;6502.723525
24.85;0.272982301;22;6760;91.25145084;30.5830529;744.3925059;738.9937942;6525.329018
24.85;0.272982301;22;6760;91.27920325;30.60025089;744.5233322;739.1133035;6563.994505
24.85;0.272982301;22;6760;91.30959974;30.58451306;744.6540175;739.2326784;6525.476867
24.85;0.272982301;22;6760;91.3434845;30.57929645;744.7845621;739.3519191;6515.408609
24.85;0.272982301;22;6760;91.36526206;30.58394989;744.914966;739.4710257;6517.371137
24.85;0.272982301;22;6760;91.38321969;30.59631306;745.0452293;739.5899983;6536.551545
24.85;0.272982301;22;6760;91.41554315;30.57167705;745.1753523;739.7088372;6497.240135
24.85;0.272982301;22;6760;91.45359851;30.57857261;745.3053351;739.8275425;6515.463326
24.85;0.272982301;22;6760;91.45629517;30.56111476;745.4351778;739.9461142;6476.878638
24.85;0.272982301;22;6760;91.50931089;30.57530677;745.5648806;740.0645527;6515.516148
24.85;0.272982301;22;6760;91.56227619;30.58033876;745.6944437;740.1828579;6526.211841
24.85;0.272982301;22;6760;91.60095275;30.56238563;745.8238671;740.3010302;6495.905208
24.85;0.272982301;22;6760;91.62579192;30.56239684;745.9531511;740.4190695;6486.606252
24.85;0.272982301;22;6760;91.62425139;30.56784739;746.0822958;740.5369761;6495.763573
24.85;0.272982301;22;6760;91.66800786;30.57041907;746.2113013;740.6547501;6502.568853
24.85;0.272982301;22;6760;91.685982;30.56996432;746.3401678;740.7723917;6500.341488
24.85;0.272982301;22;6760;91.66937162;30.55857895;746.4688955;740.889901;6476.248733
24.85;0.272982301;22;6760;91.65797106;30.55122092;746.5974845;741.0072782;6459.27937
24.85;0.272982301;22;6760;91.64044596;30.56136845;746.7259349;741.1245234;6479.111675
24.85;0.272982301;22;6760;91.64969064;30.56756758;746.8542468;741.2416367;6496.13464
24.85;0.272982301;22;6760;91.70478109;30.55553326;746.9824206;741.3586184;6484.523584
24.85;0.272982301;22;6760;91.76638652;30.57650581;747.1104562;741.4754685;6539.551476
24.85;0.272982301;22;6760;91.78947667;30.55880247;747.2383539;741.5921872;6486.474431
24.85;0.272982301;22;6760;91.75075187;30.5670379;747.3661137;741.7087747;6494.225255
24.85;0.272982301;22;6760;91.72461662;30.5662227;747.4937359;741.825231;6491.594014
24.85;0.272982301;22;6760;91.75578475;30.56666304;747.6212205;741.9415565;6502.952001
24.85;0.272982301;22;6760;91.7258261;30.53769023;747.7485678;742.0577511;6445.93942
24.85;0.272982301;22;6760;91.69348491;30.55740814;747.8757779;742.173815;6480.20916
24.85;0.272982301;22;6760;91.70621036;30.54842122;748.0028509;742.2897485;6476.339485
24.85;0.272982301;22;6760;91.71592633;30.533151;748.129787;742.4055515;6449.291072
24.85;0.272982301;22;6760;91.72733015;30.55858989;748.2565863;742.5212244;6501.59477
24.85;0.272982301;22;6760;91.79142527;30.55802809;748.383249;742.6367672;6513.603066
24.85;0.272982301;22;6760;91.80437666;30.5421586;748.5097751;742.75218;6475.965776
24.85;0.272982301;22;6760;91.81696171;30.55355301;748.636165;742.8674631;6499.603593
24.85;0.272982301;22;6760;91.81326457;30.55042277;748.7624187;742.9826166;6486.602746
24.85;0.272982301;22;6760;91.76496302;30.55093465;748.8885363;743.0976405;6481.22599
24.85;0.272982301;22;6760;91.76378811;30.5545516;749.014518;743.2125351;6497.517333
24.85;0.272982301;22;6760;91.77494285;30.54601259;749.140364;743.3273006;6483.763505
24.85;0.272982301;22;6760;91.77054413;30.55267745;749.2660744;743.4419369;6494.387521
24.85;0.272982301;22;6760;91.77157112;30.55538614;749.3916493;743.5564444;6503.796458
24.85;0.272982301;22;6760;91.77840503;30.54240689;749.5170889;743.6708231;6480.309096
24.85;0.272982301;22;6760;91.78969572;30.57048852;749.6423933;743.7850732;6537.322581
24.85;0.272982301;22;6760;91.83511197;30.55496889;749.7675628;743.8991948;6516.466953
24.85;0.272982301;22;6760;91.85331098;30.56449294;749.8925973;744.0131881;6526.980882
24.85;0.272982301;22;6760;91.85148731;30.54644323;750.0174972;744.1270532;6495.518707
24.85;0.272982301;22;6760;91.86274133;30.55524093;750.1422624;744.2407903;6515.766283
24.85;0.272982301;22;6760;91.89715608;30.55388816;750.2668932;744.3543995;6515.285283
24.85;0.272982301;22;6760;91.92652944;30.55414114;750.3913897;744.4678809;6515.946786
24.85;0.272982301;22;6760;91.93671981;30.55135945;750.5157521;744.5812347;6511.223438
24.85;0.272982301;22;6760;91.99233514;30.55273109;750.6399804;744.694461;6517.299751
24.85;0.272982301;22;6760;92.00096661;30.54634067;750.7640749;744.8075601;6498.059491
24.85;0.272982301;22;6760;92.00165267;30.54962924;750.8880357;744.9205319;6505.939948
24.85;0.272982301;22;6760;92.00666629;30.55050969;751.0118629;745.0333767;6504.683111
24.85;0.272982301;22;6760;92.0360054;30.56510261;751.1355567;745.1460947;6526.951669
24.85;0.272982301;22;6760;92.03388529;30.55515768;751.2591172;745.2586859;6506.638426
24.85;0.272982301;22;6760;92.01211733;30.5497992;751.3825446;745.3711504;6497.061407
24.85;0.272982301;22;6760;92.01565153;30.5539394;751.505839;745.4834885;6501.893332
24.85;0.272982301;22;6760;91.98834879;30.54963459;751.6290005;745.5957003;6491.62022
24.85;0.272982301;22;6760;91.99436622;30.55507157;751.7520293;745.7077859;6504.413341
24.85;0.272982301;22;6760;92.03717146;30.56464647;751.8749255;745.8197455;6532.042823
24.85;0.272982301;22;6760;92.07372558;30.55604988;751.9976893;745.9315792;6516.70702
24.85;0.272982301;22;6760;92.082922;30.55805256;752.1203209;746.0432871;6518.065318
24.85;0.272982301;22;6760;92.07003385;30.55827606;752.2428203;746.1548694;6510.38839
24.85;0.272982301;22;6760;92.06277336;30.56274554;752.3651877;746.2663262;6517.469923
24.85;0.272982301;22;6760;92.04360773;30.55826753;752.4874232;746.3776578;6505.512831
24.85;0.272982301;22;6760;92.03972804;30.55906885;752.609527;746.4888641;6514.489096
24.85;0.272982301;22;6760;92.04540765;30.56808655;752.7314993;746.5999453;6529.599119
24.85;0.272982301;22;6760;92.04859674;30.54863696;752.8533401;746.7109017;6496.373727
24.85;0.272982301;22;6760;92.0418713;30.55441005;752.9750497;746.8217333;6507.47396
24.85;0.272982301;22;6760;92.02952751;30.5487056;753.0966281;746.9324402;6498.974712
24.85;0.272982301;22;6760;92.03306605;30.56766253;753.2180755;747.0430227;6535.155552
24.85;0.272982301;22;6760;92.04332424;30.55828133;753.339392;747.1534808;6516.695342
24.85;0.272982301;22;6760;92.06645665;30.55542751;753.4605778;747.2638148;6521.002931
24.85;0.272982301;22;6760;92.11868937;30.5518703;753.5816331;747.3740246;6524.514534
24.85;0.272982301;22;6760;92.15550399;30.54584417;753.7025578;747.4841105;6503.446034
24.85;0.272982301;22;6760;92.13310346;30.54886148;753.8233523;747.5940727;6509.645958
24.85;0.272982301;22;6760;92.14724519;30.54559856;753.9440167;747.7039112;6500.251152
24.85;0.272982301;22;6760;92.14543717;30.54871697;754.064551;747.8136261;6507.440692
24.85;0.272982301;22;6760;92.16473291;30.55134199;754.1849554;747.9232177;6510.790616
24.85;0.272982301;22;6760;92.1483223;30.5605476;754.3052301;748.0326861;6515.542879
24.85;0.272982301;22;6760;92.12815039;30.54870167;754.4253752;748.1420314;6495.897317
24.85;0.272982301;22;6760;92.16147724;30.56324965;754.5453908;748.2512537;6534.850429
24.85;0.272982301;22;6760;92.21130422;30.57483621;754.6652772;748.3603532;6553.502927
24.85;0.272982301;22;6760;92.21202825;30.56468315;754.7850343;748.46933;6528.810125
24.85;0.272982301;22;6760;92.19693545;30.56846329;754.9046624;748.5781843;6534.171289
24.85;0.272982301;22;6760;92.21558736;30.56805223;755.0241616;748.6869162;6536.693335
24.85;0.272982301;22;6760;92.24077007;30.57397894;755.143532;748.7955258;6548.217339
24.85;0.272982301;22;6760;92.25356713;30.56147045;755.2627738;748.9040133;6523.420425
24.85;0.272982301;22;6760;92.25959869;30.56539234;755.3818871;749.0123788;6532.02318
24.85;0.272982301;22;6760;92.30823434;30.56846949;755.5008721;749.1206224;6540.721503
24.85;0.272982301;22;6760;92.30110254;30.57386949;755.6197289;749.2287443;6541.310485
24.85;0.272982301;22;6760;92.29606095;30.56779293;755.7384576;749.3367446;6526.281206
24.85;0.272982301;22;6760;92.28274849;30.56877183;755.8570583;749.4446235;6528.059326
24.85;0.272982301;22;6760;92.30774241;30.56952719;755.9755313;749.5523811;6537.216231
24.85;0.272982301;22;6760;92.33751724;30.56413626;756.0938766;749.6600175;6525.830774
24.85;0.272982301;22;6760;92.35787453;30.5752407;756.2120944;749.7675329;6548.195887
24.85;0.272982301;22;6760;92.36662087;30.56531448;756.3301848;749.8749274;6525.83601
24.85;0.272982301;22;6760;92.33080913;30.58625024;756.4481479;749.9822011;6554.461736
24.85;0.272982301;22;6760;92.36656427;30.57183978;756.565984;750.0893542;6540.444972
24.85;0.272982301;22;6760;92.4078189;30.56872906;756.683693;750.1963868;6534.806453
24.85;0.272982301;22;6760;92.43470945;30.59696642;756.8012753;750.303299;6584.284884
24.85;0.272982301;22;6760;92.46528231;30.57969314;756.9187308;750.4100911;6551.327765
24.85;0.272982301;22;6760;92.46068609;30.57186011;757.0360598;750.516763;6533.739899
24.85;0.272982301;22;6760;92.52557968;30.5887228;757.1532623;750.623315;6575.062027
24.85;0.272982301;22;6760;92.55092541;30.57122248;757.2703386;750.7297472;6533.69751
24.85;0.272982301;22;6760;92.56485244;30.57280695;757.3872887;750.8360596;6537.822104
24.85;0.272982301;22;6760;92.612941;30.59940373;757.5041128;750.9422526;6587.022905
24.85;0.272982301;22;6760;92.61894674;30.58174313;757.620811;751.0483261;6539.870748
24.85;0.272982301;22;6760;92.59000735;30.58393144;757.7373835;751.1542804;6544.867826
24.85;0.272982301;22;6760;92.6090389;30.5893676;757.8538304;751.2601155;6551.343834
24.85;0.272982301;22;6760;92.57925899;30.58039474;757.9701517;751.3658316;6532.816523
24.85;0.272982301;22;6760;92.62810372;30.58445504;758.0863478;751.4714288;6555.926824
24.85;0.272982301;22;6760;92.68207173;30.58641484;758.2024186;751.5769073;6559.773946
24.85;0.272982301;22;6760;92.70269034;30.57619911;758.3183644;751.6822672;6534.82794
24.85;0.272982301;22;6760;92.68797508;30.60586742;758.4341852;751.7875086;6584.93052
24.85;0.272982301;22;6760;92.73420896;30.58815313;758.5498813;751.8926317;6559.508141
24.85;0.272982301;22;6760;92.77429851;30.59283479;758.6654527;751.9976365;6562.020591
24.85;0.272982301;22;6760;92.79393224;30.58604939;758.7808995;752.1025233;6550.783617
24.85;0.272982301;22;6760;92.80844425;30.59515084;758.8962219;752.2072921;6560.066101
24.85;0.272982301;22;6760;92.78204599;30.57722523;759.0114201;752.3119432;6524.343673
24.85;0.272982301;22;7447;92.79073654;30.63346933;759.1264942;752.4164765;6595.546407
24.85;0.272982301;22;7447;92.77212132;30.64494325;759.304261;752.5826432;6612.522091
24.85;0.272982301;22;7447;92.76708834;30.62748048;759.4818362;752.7486231;6580.709684
24.85;0.272982301;22;7447;92.76992309;30.63733453;759.6592201;752.9144162;6601.919322
24.85;0.272982301;22;7447;92.80726566;30.63875359;759.8364129;753.080023;6608.253517
24.85;0.272982301;22;7447;92.8177196;30.63509531;760.0134147;753.2454436;6604.016536
24.85;0.272982301;22;7447;92.86803081;30.63242506;760.1902258;753.4106781;6607.519569
24.85;0.272982301;22;7447;92.90113339;30.62768402;760.3668464;753.5757268;6592.318535
24.85;0.272982301;22;7447;92.92852452;30.6392665;760.5432767;753.74059;6616.798169
24.85;0.272982301;22;7447;92.93748978;30.6496412;760.7195169;753.9052677;6622.439943
24.85;0.272982301;22;7447;92.94768444;30.64628709;760.8955671;754.0697603;6622.246472
24.85;0.272982301;22;7447;92.94088374;30.63766096;761.0714277;754.2340679;6598.385856
24.85;0.272982301;22;7447;92.93580148;30.64311476;761.2470988;754.3981908;6613.589428
24.85;0.272982301;22;7447;92.99033687;30.64264495;761.4225806;754.5621291;6620.41391
24.85;0.272982301;22;7447;93.02890351;30.65196089;761.5978732;754.725883;6632.04088
24.85;0.272982301;22;7447;93.05194825;30.65016431;761.7729771;754.8894528;6629.963392
24.85;0.272982301;22;7447;93.05448228;30.64922848;761.9478922;755.0528387;6622.007039
24.85;0.272982301;22;7447;93.06687743;30.64705498;762.1226189;755.2160409;6619.0705
24.85;0.272982301;22;7447;93.09661048;30.66752523;762.2971572;755.3790595;6650.529762
24.85;0.272982301;22;7447;93.08057023;30.64892438;762.4715076;755.5418949;6615.871441
24.85;0.272982301;22;7447;93.16077746;30.64407537;762.64567;755.7045471;6621.054823
24.85;0.272982301;22;7447;93.15444944;30.658595;762.8196448;755.8670164;6636.180263
24.85;0.272982301;22;7447;93.12631102;30.65877332;762.9934321;756.0293031;6631.635949
24.85;0.272982301;22;7447;93.15050394;30.66273086;763.1670322;756.1914072;6642.085523
24.85;0.272982301;22;7447;93.17443404;30.666787;763.3404452;756.3533291;6647.673893
24.85;0.272982301;22;7447;93.19656801;30.6560478;763.5136713;756.5150689;6625.453461
24.85;0.272982301;22;7447;93.19561642;30.64432402;763.6867108;756.6766268;6609.71956
24.85;0.272982301;22;7447;93.19133163;30.63866166;763.8595639;756.838003;6593.133997
24.85;0.272982301;22;7447;93.19850131;30.65900009;764.0322306;756.9991978;6642.774444
24.85;0.272982301;22;7447;93.26043178;30.63280576;764.2047114;757.1602113;6585.957246
24.85;0.272982301;22;7447;93.22551845;30.65245001;764.3770063;757.3210438;6629.208054
24.85;0.272982301;22;7447;93.33834444;30.65793164;764.5491155;757.4816954;6649.495107
24.85;0.272982301;22;7447;93.40489903;30.63426886;764.7210393;757.6421664;6591.831363
24.85;0.272982301;22;7447;93.34951914;30.64527597;764.8927778;757.8024569;6605.932423
24.85;0.272982301;22;7447;93.32969287;30.6573547;765.0643312;757.9625672;6625.121361
24.85;0.272982301;22;7447;93.36398088;30.65348268;765.2356999;758.1224974;6621.354973
24.85;0.272982301;22;7447;93.36565395;30.65922345;765.4068838;758.2822478;6637.356159
24.85;0.272982301;22;7447;93.42111455;30.65455585;765.5778833;758.4418186;6626.928721
24.85;0.272982301;22;7447;93.44198035;30.64166236;765.7486986;758.6012099;6596.874625
24.85;0.272982301;22;7447;93.3975438;30.65299758;765.9193298;758.760422;6613.17885
24.85;0.272982301;22;7447;93.45277879;30.66262883;766.0897771;758.9194551;6645.482303
24.85;0.272982301;22;7447;93.52556207;30.64813014;766.2600408;759.0783094;6617.192874
24.85;0.272982301;22;7447;93.47017704;30.64947925;766.430121;759.236985;6606.610371
24.85;0.272982301;22;7447;93.46423291;30.64519357;766.6000179;759.3954822;6595.132449
24.85;0.272982301;22;7447;93.45120715;30.66905935;766.7697318;759.5538011;6641.525497
24.85;0.272982301;22;7447;93.47844004;30.6497118;766.9392628;759.7119421;6609.368624
24.85;0.272982301;22;7447;93.5240076;30.66550255;767.1086111;759.8699052;6644.505691
24.85;0.272982301;22;7447;93.59679894;30.67207017;767.2777769;760.0276906;6654.214916
24.85;0.272982301;22;7447;93.60368447;30.65717307;767.4467605;760.1852987;6621.582509
24.85;0.272982301;22;7447;93.64305924;30.66922216;767.615562;760.3427295;6650.749557
24.85;0.272982301;22;7447;93.64623712;30.65575546;767.7841816;760.4999833;6619.597012
24.85;0.272982301;22;7447;93.67604999;30.67371177;767.9526195;760.6570603;6656.172028
24.85;0.272982301;22;7447;93.70519634;30.68434597;768.1208759;760.8139606;6680.005398
24.85;0.272982301;22;7447;93.73201057;30.66351589;768.288951;760.9706846;6632.489009
24.85;0.272982301;22;7447;93.72113905;30.67063401;768.456845;761.1272322;6636.481046
24.85;0.272982301;22;7447;93.71906697;30.67671458;768.6245581;761.2836039;6643.832282
24.85;0.272982301;22;7447;93.69818019;30.65699282;768.7920905;761.4397997;6603.516895
24.85;0.272982301;22;7447;93.6490202;30.67835158;768.9594423;761.5958199;6640.085335
24.85;0.272982301;22;7447;93.65271699;30.67169904;769.1266139;761.7516646;6629.728373
24.85;0.272982301;22;7447;93.64715713;30.66458402;769.2936053;761.9073341;6631.658857
24.85;0.272982301;22;7447;93.6932277;30.66759386;769.4604167;762.0628285;6641.279202
24.85;0.272982301;22;7447;93.69516142;30.66608228;769.6270484;762.2181481;6627.96323
24.85;0.272982301;22;7447;93.68540042;30.67591034;769.7935006;762.3732931;6654.933465
24.85;0.272982301;22;7447;93.73285658;30.66410809;769.9597734;762.5282635;6633.05818
24.85;0.272982301;22;7447;93.70473287;30.68000306;770.125867;762.6830598;6658.525217
24.85;0.272982301;22;7447;93.73254643;30.67449042;770.2917817;762.8376819;6646.111758
24.85;0.272982301;22;7447;93.73620462;30.67412943;770.4575176;762.9921302;6661.645706
24.85;0.272982301;22;7447;93.87963871;30.67335175;770.6230749;763.1464048;6664.88679
24.85;0.272982301;22;7447;93.81589673;30.65737962;770.7884538;763.3005059;6614.088352
24.85;0.272982301;22;7447;93.75151477;30.66786309;770.9536546;763.4544338;6625.768686
24.85;0.272982301;22;7447;93.71807278;30.67663759;771.1186773;763.6081886;6639.756168
24.85;0.272982301;22;7447;93.71811881;30.67543489;771.2835222;763.7617704;6652.807995
24.85;0.272982301;22;7447;93.90143933;30.67249225;771.4481894;763.9151796;6676.438392
24.85;0.272982301;22;7447;93.93069247;30.67399986;771.6126793;764.0684163;6649.135489
24.85;0.272982301;22;7447;93.8590742;30.68335375;771.7769919;764.2214806;6663.030914
24.85;0.272982301;22;7447;93.9239148;30.67619183;771.9411274;764.3743729;6659.11065
24.85;0.272982301;22;7447;93.89285838;30.66607481;772.1050861;764.5270932;6630.665892
24.85;0.272982301;22;7447;93.89244578;30.68251086;772.2688681;764.6796418;6662.327255
24.85;0.272982301;22;7447;93.93610322;30.68657417;772.4324737;764.8320188;6667.292436
24.85;0.272982301;22;7447;93.88530834;30.68743781;772.5959029;764.9842245;6656.773876
24.85;0.272982301;22;7447;93.85937533;30.68670708;772.759156;765.136259;6658.64775
24.85;0.272982301;69;7447;93.57066926;30.69951881;772.9222333;765.2881226;6629.692699
24.85;0.272982301;69;7447;92.81733302;30.69687367;773.0851348;765.4398155;6625.634348
24.85;0.272982301;69;7447;91.98795832;30.72024427;773.2478608;765.5913377;6719.014765
24.85;0.272982301;69;7447;91.16309227;30.74286607;773.4104114;765.7426896;6821.848327
24.85;0.272982301;69;7447;90.48629023;30.76068551;773.5727869;765.8938712;6901.290518
24.85;0.272982301;69;7447;89.90579691;30.7865124;773.7349874;766.0448829;7016.340584
24.85;0.272982301;69;7447;89.03044813;30.80028671;773.8970132;766.1957248;7185.980849
24.85;0.272982301;69;7447;88.38756426;30.84311765;774.0588644;766.346397;7319.988401
24.85;0.272982301;69;7447;87.69178496;30.87717294;774.2205411;766.4968998;7490.547131
24.85;0.272982301;69;7447;86.86921076;30.91943481;774.3820437;766.6472334;7726.690212
24.85;0.272982301;69;7447;86.15585394;30.95158161;774.5433722;766.797398;7869.721407
24.85;0.272982301;69;7447;85.4551065;30.99481229;774.7045269;766.9473936;8041.070754
24.85;0.272982301;69;7447;84.78255606;31.03497218;774.8655079;767.0972206;8218.009127
24.85;0.272982301;69;7447;83.94649139;31.08178533;775.0263155;767.2468792;8450.921405
24.85;0.272982301;69;7447;83.39958916;31.1193501;775.1869498;767.3963694;8567.392647
24.85;0.272982301;69;7447;82.62273443;31.1649752;775.3474111;767.5456916;8777.625617
24.85;0.272982301;69;7447;82.11274662;31.20090602;775.5076994;767.6948458;8886.595546
24.85;0.272982301;69;7447;81.53664548;31.23988872;775.667815;767.8438323;9026.611301
24.85;0.272982301;69;7447;80.97578836;31.2837082;775.8277581;767.9926513;9150.767613
24.85;0.272982301;69;7447;80.59891625;31.32215174;775.9875288;768.141303;9209.918276
24.85;0.272982301;69;7447;80.13642318;31.36359396;776.1471274;768.2897874;9316.068771
24.85;0.272982301;69;7447;79.70070378;31.41081955;776.306554;768.438105;9400.958717
24.85;0.272982301;69;7447;79.39564253;31.45049698;776.4658088;768.5862557;9445.347546
24.85;0.272982301;69;7447;79.0638761;31.49159974;776.624892;768.7342398;9502.792792
24.85;0.272982301;69;7447;78.754537;31.53159146;776.7838038;768.8820576;9555.712627
24.85;0.272982301;69;7447;78.46307332;31.57087155;776.9425444;769.0297091;9605.350594
24.85;0.272982301;69;7447;78.16324337;31.61465651;777.1011139;769.1771946;9653.291903
24.85;0.272982301;69;7447;77.94108589;31.6503116;777.2595126;769.3245143;9686.558049
24.85;0.272982301;69;7447;77.68750912;31.69441349;777.4177406;769.4716683;9721.666526
24.85;0.272982301;69;7447;77.52073848;31.73615834;777.5757981;769.6186568;9722.508122
24.85;0.272982301;69;7447;77.33906499;31.77802815;777.7336852;769.76548;9735.756514
24.85;0.272982301;69;7447;77.16976164;31.81726383;777.8914023;769.9121382;9748.302524
24.85;0.272982301;69;7447;76.9073967;31.8593669;778.0489494;770.0586314;9806.53516
24.85;0.272982301;69;7447;76.77668224;31.89356647;778.2063267;770.2049599;9809.200925
24.85;0.272982301;69;7447;76.58009529;31.93453976;778.3635345;770.3511238;9834.121646
24.85;0.272982301;69;7447;76.46158733;31.96808513;778.5205729;770.4971234;9831.642606
24.85;0.272982301;69;7447;76.32352271;32.00726855;778.677442;770.6429588;9831.675417
24.85;0.272982301;69;7447;76.14567255;32.04150912;778.8341421;770.7886303;9866.476005
24.85;0.272982301;69;7447;76.1077992;32.07597244;778.9906734;770.9341379;9818.027613
24.85;0.272982301;69;7447;75.91574701;32.11278515;779.147036;771.0794819;9856.488546
24.85;0.272982301;69;7447;75.81848713;32.14398934;779.3032302;771.2246625;9852.703705
24.85;0.272982301;69;7447;75.71502708;32.17848183;779.459256;771.3696798;9847.043457
24.85;0.272982301;69;7447;75.62279542;32.21247446;779.6151137;771.5145341;9836.065196
24.85;0.272982301;69;7447;75.55630295;32.24577173;779.7708034;771.6592254;9810.676673
24.85;0.272982301;69;7447;75.42559068;32.27450514;779.9263254;771.8037541;9829.939043
24.85;0.272982301;69;7447;75.36164318;32.30392481;780.0816799;771.9481202;9804.512509
24.85;0.272982301;69;7447;75.26967541;32.33104409;780.2368669;772.092324;9801.710124
24.85;0.272982301;69;7447;75.23789708;32.35708603;780.3918867;772.2363657;9763.366861
24.85;0.272982301;69;7447;75.06090207;32.38242899;780.5467394;772.3802454;9814.46707
24.85;0.272982301;69;7447;75.08342445;32.40602628;780.7014254;772.5239633;9744.966792
24.85;0.272982301;69;7447;74.91127921;32.4301594;780.8559446;772.6675196;9796.402007
24.85;0.272982301;69;7447;74.95063046;32.45267306;781.0102973;772.8109144;9718.486941
24.85;0.272982301;69;7447;74.76386257;32.47564091;781.1644837;772.954148;9784.100776
24.85;0.272982301;69;7447;74.83127606;32.49695145;781.318504;773.0972206;9689.592358
24.85;0.272982301;69;7447;74.53467439;32.52949056;781.4723583;773.2401323;9798.841891
24.85;0.272982301;69;7447;74.75296321;32.55945695;781.6260468;773.3828832;9639.913381
24.85;0.272982301;69;7447;74.70203897;32.57944054;781.7795698;773.5254737;9628.62429
24.85;0.272982301;69;7447;74.50461788;32.59827301;781.9329273;773.6679038;9701.71157
24.85;0.272982301;69;7447;74.52712112;32.61301431;782.0861195;773.8101738;9639.330326
24.85;0.272982301;69;7447;73.96179018;32.65077114;782.2391467;773.9522837;9869.860354
24.85;0.272982301;69;7447;74.51321394;32.70082778;782.392009;774.0942339;9546.519583
24.85;0.272982301;69;7447;73.91595033;32.73458031;782.5447066;774.2360245;9826.457069
24.85;0.272982301;69;7447;74.54267643;32.78626378;782.6972396;774.3776556;9435.031148
24.85;0.272982301;69;7447;73.62109871;32.81941307;782.8496083;774.5191274;9915.041511
24.85;0.272982301;69;7447;73.94186138;32.89222538;783.0018128;774.6604402;9696.111412
24.85;0.272982301;69;7447;73.86693707;32.93295203;783.1538533;774.8015941;9746.636825
24.85;0.272982301;69;7447;74.79261013;32.98835998;783.30573;774.9425892;9170.639271
24.85;0.272982301;69;7447;73.46773916;32.99506722;783.457443;775.0834258;9909.732414
24.85;0.272982301;69;7447;73.38731561;33.07386111;783.6089926;775.224104;9849.704352
24.85;0.272982301;69;7447;73.61776155;33.15252045;783.7603788;775.3646241;9716.189874
24.85;0.272982301;69;7447;73.41089234;33.19079466;783.9116019;775.5049861;9828.817637
24.85;0.272982301;69;7447;73.3;33.24920073;784.0626621;775.6451903;9843.395636
24.85;0.272982301;69;7447;73.3;33.30753025;784.2135595;775.7852369;9824.687902
24.85;0.272982301;69;7447;73.3;33.34922438;784.3642943;775.9251259;9810.216331
24.85;0.272982301;69;7447;73.27218184;33.38591442;784.5148667;776.0648577;9809.666578
24.85;0.272982301;69;7447;73.20711018;33.4076032;784.6652769;776.2044323;9827.977617
24.85;0.272982301;69;7447;73.15241225;33.41920778;784.8155249;776.34385;9840.18762
24.85;0.272982301;69;7447;73.09029909;33.42278042;784.9656111;776.4831109;9853.245967
24.85;0.272982301;69;7447;73.03964586;33.421824;785.1155356;776.6222152;9857.783273
24.85;0.272982301;69;7447;72.97197966;33.42040032;785.2652985;776.7611631;9878.184468
24.85;0.272982301;69;7447;72.95260647;33.41447279;785.4149;776.8999548;9865.833809
24.85;0.272982301;69;7447;72.9397301;33.4020099;785.5643403;777.0385904;9836.372148
24.85;0.272982301;69;7447;72.84825736;33.39167951;785.7136197;777.1770701;9877.452975
24.85;0.272982301;69;7447;72.82182053;33.37835989;785.8627381;777.315394;9869.316655
24.85;0.272982301;69;7447;72.82268843;33.36445883;786.0116959;777.4535625;9835.450459
24.85;0.272982301;69;7447;72.77291041;33.35638672;786.1604932;777.5915755;9854.576603
24.85;0.272982301;69;7447;72.72599094;33.34489839;786.3091301;777.7294334;9863.258471
24.85;0.272982301;69;7447;72.68715819;33.33332765;786.4576069;777.8671363;9865.104217
24.85;0.272982301;69;7447;72.66854308;33.32414907;786.6059237;778.0046843;9857.795408
24.85;0.272982301;69;7447;72.63937782;33.31463365;786.7540806;778.1420776;9855.053416
24.85;0.272982301;69;7447;72.61825439;33.30697546;786.902078;778.2793165;9850.253652
24.85;0.272982301;69;7447;72.58987755;33.29852923;787.0499158;778.416401;9847.205507
24.85;0.272982301;69;7447;72.57576485;33.29107122;787.1975944;778.5533314;9837.472495
24.85;0.272982301;69;7447;72.55488169;33.28336686;787.3451138;778.6901078;9831.138036
24.85;0.272982301;69;7447;72.54957985;33.27701974;787.4924743;778.8267304;9817.631617
28.85;0.272982301;69;7447;73.00087972;34.93921816;787.639676;778.9631994;10597.39451
28.85;0.272982301;69;7447;73.3;34.90680656;787.7867191;779.0995149;10544.30851
28.85;0.272982301;69;7447;73.79676384;34.91676029;787.9336037;779.2356771;10354.53423
28.85;0.272982301;69;7447;74.24984956;34.88001583;788.0803301;779.3716862;10191.88875
28.85;0.272982301;69;7447;74.17693025;34.83731985;788.2268984;779.5075424;10213.06371
28.85;0.272982301;69;7447;74.20055341;34.84928673;788.3733087;779.6432458;10164.23121
28.85;0.272982301;69;7447;74.2303995;34.90402252;788.5195613;779.7787966;10116.40564
28.85;0.272982301;69;7447;74.33575372;34.99872374;788.6656562;779.914195;10019.94647
28.85;0.272982301;69;7447;74.40141862;35.12175563;788.8115938;780.0494412;9958.775992
28.85;0.272982301;69;7447;74.49261714;35.24253169;788.9573741;780.1845352;9883.970374
28.85;0.272982301;69;7447;74.56311566;35.35638903;789.1029973;780.3194774;9827.526927
28.85;0.272982301;69;7447;74.65683115;35.4637926;789.2484636;780.4542678;9754.717032
28.85;0.272982301;69;7447;74.76993304;35.57332303;789.3937732;780.5889066;9672.049269
28.85;0.272982301;69;7447;74.85877035;35.65984041;789.5389262;780.7233941;9609.491227
28.85;0.272982301;69;7447;74.98839393;35.74249521;789.6839228;780.8577303;9517.953366
28.85;0.272982301;69;7447;75.11708184;35.81552526;789.8287631;780.9919155;9430.835503
