Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
28.85;0.272982301;69;7447;75.25831116;35.88139162;789.9734474;781.1259497;9338.44028
28.85;0.272982301;69;7447;75.38723225;35.93537744;790.1179758;781.2598333;9255.257848
28.85;0.272982301;69;7447;75.53412145;35.9879084;790.2623484;781.3935663;9158.145089
28.85;0.272982301;69;7447;75.70042027;36.0251729;790.4065655;781.5271489;9036.115465
28.85;0.272982301;69;7447;75.75758923;36.07615342;790.5506272;781.6605813;9030.603233
28.85;0.272982301;69;7447;75.94520945;36.1136721;790.6945337;781.7938637;8890.395086
28.85;0.272982301;69;7447;75.99428339;36.1495961;790.838285;781.9269962;8872.066376
28.85;0.272982301;69;7447;76.09065302;36.18374309;790.9818815;782.059979;8800.88833
28.85;0.272982301;69;7447;76.09623566;36.21818632;791.1253233;782.1928123;8811.312977
28.85;0.272982301;69;7447;76.17957701;36.252085;791.2686105;782.3254961;8779.453103
28.85;0.272982301;69;7447;76.21971931;36.27360653;791.4117433;782.4580308;8740.122314
28.85;0.272982301;69;7447;76.25952733;36.29496321;791.5547219;782.5904165;8697.153837
28.85;0.272982301;69;7447;76.2638774;36.31862195;791.6975464;782.7226533;8690.665314
28.85;0.272982301;69;7447;76.26706632;36.33859441;791.840217;782.8547414;8679.559036
28.85;0.272982301;69;7447;76.25837945;36.35683198;791.9827339;782.986681;8678.209968
28.85;0.272982301;69;7447;76.24610435;36.37247609;792.1250972;783.1184722;8677.730185
28.85;0.272982301;69;7447;76.22953518;36.38606288;792.2673071;783.2501152;8680.579132
28.85;0.272982301;69;7447;76.21177121;36.3974948;792.4093638;783.3816101;8684.018838
28.85;0.272982301;69;7447;76.19344715;36.4070269;792.5512674;783.5129573;8688.211015
28.85;0.272982301;69;7447;76.17591328;36.41477473;792.6930181;783.6441567;8692.150596
28.85;0.272982301;69;7447;76.15972052;36.42095187;792.8346161;783.7752086;8695.669196
28.85;0.272982301;69;7447;76.1549133;36.42407923;792.9760615;783.9061131;8682.961204
28.85;0.272982301;69;7447;76.11760869;36.43145798;793.1173545;784.0368704;8716.956707
28.85;0.272982301;69;7447;76.16018978;36.42673152;793.2584952;784.1674807;8648.334103
28.85;0.272982301;69;7447;76.11170227;36.4339646;793.3994839;784.2979441;8696.755775
28.85;0.272982301;69;7447;76.09714397;36.43711043;793.5403206;784.4282608;8712.422763
28.85;0.272982301;69;7447;76.10698055;36.43410909;793.6810056;784.558431;8685.231667
28.85;0.272982301;69;7447;76.09739558;36.43419755;793.821539;784.6884548;8684.833418
28.85;0.272982301;69;7447;76.11454088;36.43437633;793.9619209;784.8183324;8668.633173
28.85;0.272982301;69;7447;76.0990018;36.43648975;794.1021516;784.948064;8685.739743
28.85;0.272982301;69;7447;76.09474086;36.43728292;794.2422312;785.0776497;8692.13453
28.85;0.272982301;69;7447;76.15995092;36.42963194;794.3821599;785.2070896;8616.030613
28.85;0.272982301;69;7447;76.08090512;36.43899001;794.5219377;785.336384;8711.250718
28.85;0.272982301;69;7447;76.12724413;36.43401556;794.661565;785.465533;8657.287399
28.85;0.272982301;69;7447;76.09353659;36.43685102;794.8010418;785.5945368;8690.799327
28.85;0.272982301;69;7447;76.07056097;36.44323444;794.9403683;785.7233956;8743.247026
28.85;0.272982301;69;7447;76.09311553;36.4369349;795.0795447;785.8521094;8703.343816
28.85;0.272982301;69;7447;76.14151262;36.43165124;795.2185711;785.9806785;8644.113365
28.85;0.272982301;69;7447;76.12057164;36.4345315;795.3574478;786.109103;8666.53315
28.85;0.272982301;69;7447;76.15188714;36.43012331;795.4961747;786.2373831;8624.736986
28.85;0.272982301;69;7447;76.11614271;36.43675078;795.6347522;786.365519;8673.184942
28.85;0.272982301;69;7447;76.12311624;36.43601979;795.7731804;786.4935108;8661.611746
28.85;0.272982301;69;7447;76.09874665;36.43990477;795.9114594;786.6213586;8693.383175
28.85;0.272982301;69;7447;76.12563203;36.43810119;796.0495894;786.7490627;8664.194977
28.85;0.272982301;69;7447;76.09844215;36.44087296;796.1875706;786.8766232;8692.18724
28.85;0.272982301;69;7447;76.11333638;36.44246392;796.3254031;787.0040403;8687.469404
28.85;0.272982301;69;7447;76.11520614;36.44286266;796.4630871;787.131314;8686.241504
28.85;0.272982301;69;7447;76.12836281;36.44100046;796.6006227;787.2584447;8666.720263
28.85;0.272982301;69;7447;76.109892;36.4415829;796.7380101;787.3854324;8679.242288
28.85;0.272982301;69;7447;76.13954463;36.43938807;796.8752495;787.5122773;8647.989957
28.85;0.272982301;69;7447;76.12374201;36.4431026;797.012341;787.6389796;8671.704679
28.85;0.272982301;69;7447;76.09401577;36.44683221;797.1492848;787.7655394;8706.906377
28.85;0.272982301;69;7447;76.13290881;36.44515463;797.286081;787.8919569;8671.063026
28.85;0.272982301;69;7447;76.10131552;36.44895816;797.4227298;788.0182322;8707.412986
28.85;0.272982301;69;7447;76.10762535;36.44916044;797.5592314;788.1443656;8703.385423
28.85;0.272982301;69;7447;76.11109079;36.45171208;797.6955859;788.2703571;8712.49949
28.85;0.272982301;69;7447;76.11635734;36.4501744;797.8317935;788.3962069;8700.609325
28.85;0.272982301;69;7447;76.12238785;36.45221228;797.9678543;788.5219152;8705.188367
28.85;0.272982301;69;7447;76.15399976;36.44886197;798.1037685;788.6474822;8667.108289
28.85;0.272982301;69;7447;76.13431091;36.45152791;798.2395362;788.7729079;8688.847635
28.85;0.272982301;69;7447;76.12788267;36.45431472;798.3751577;788.8981927;8703.728747
28.85;0.272982301;69;7447;76.11982238;36.4563824;798.510633;789.0233365;8717.532372
28.85;0.272982301;69;7447;76.13896083;36.45524549;798.6459623;789.1483396;8697.636904
28.85;0.272982301;69;7447;76.12844061;36.45895683;798.7811458;789.2732022;8719.990319
28.85;0.272982301;69;7447;76.14740555;36.46022628;798.9161837;789.3979244;8711.982717
28.85;0.272982301;69;7447;76.15505848;36.45917247;799.051076;789.5225063;8700.017906
28.85;0.272982301;69;7447;76.1470718;36.46159882;799.185823;789.6469481;8713.125372
28.85;0.272982301;69;7447;76.16273277;36.46110026;799.3204248;789.77125;8697.604564
28.85;0.272982301;69;7447;76.14944133;36.46411928;799.4548816;789.8954121;8717.560882
28.85;0.272982301;69;7447;76.12862024;36.4682819;799.5891935;790.0194346;8752.408363
28.85;0.272982301;69;7447;76.14634459;36.46690243;799.7233606;790.1433176;8733.664355
28.85;0.272982301;69;7447;76.1797794;36.46582408;799.8573832;790.2670614;8701.645283
28.85;0.272982301;69;7447;76.15895724;36.46962671;799.9912614;790.3906659;8729.482298
28.85;0.272982301;69;7447;76.18646906;36.46920943;800.1249953;790.5141315;8706.231963
28.85;0.272982301;69;7447;76.17827307;36.46981358;800.2585851;790.6374583;8709.796065
28.85;0.272982301;69;7447;76.17317771;36.47392321;800.392031;790.7606464;8727.32028
28.85;0.272982301;69;7447;76.15882771;36.47726835;800.5253331;790.8836959;8750.496858
28.85;0.272982301;69;7447;76.17037419;36.47742358;800.6584915;791.0066071;8741.148729
28.85;0.272982301;69;7447;76.19014417;36.47723056;800.7915065;791.1293801;8722.961318
28.85;0.272982301;69;7447;76.20866572;36.47709607;800.9243781;791.252015;8705.575751
28.85;0.272982301;69;7447;76.21973638;36.47729092;801.0571065;791.3745121;8694.460802
28.85;0.272982301;69;7447;76.19647202;36.48315832;801.189692;791.4968714;8731.242923
28.85;0.272982301;69;7447;76.18356712;36.48795301;801.3221346;791.619093;8758.803108
28.85;0.272982301;69;7447;76.19012697;36.48820163;801.4544344;791.7411773;8753.84207
28.85;0.272982301;69;7447;76.22958306;36.48914297;801.5865917;791.8631243;8726.121945
28.85;0.272982301;69;7447;76.19498188;36.49245293;801.7186067;791.9849341;8761.789272
28.85;0.272982301;69;1950;76.20612733;35.51611375;801.8504793;792.106607;7635.651129
28.85;0.272982301;69;1950;76.21274546;35.51159895;801.2775722;791.5629499;7594.750227
28.85;0.272982301;69;1950;76.20712562;35.50917715;800.7052824;791.0199042;7568.521846
28.85;0.272982301;69;1950;76.20378912;35.50526508;800.1336093;790.4774691;7536.221833
28.85;0.272982301;69;1950;76.16083362;35.50433172;799.5625522;789.935644;7545.494301
28.85;0.272982301;69;1950;76.06679543;35.50463561;798.9921104;789.3944281;7601.484889
28.85;0.272982301;69;1950;76.04793145;35.49845652;798.4222832;788.8538209;7579.882795
28.85;0.272982301;69;1950;76.00265169;35.49615889;797.8530701;788.3138215;7599.514505
28.85;0.272982301;69;1950;75.99551827;35.48972432;797.2844703;787.7744293;7579.878066
28.85;0.272982301;69;1950;76.01484226;35.48021798;796.7164832;787.2356437;7523.690186
28.85;0.272982301;69;1950;75.93276947;35.47535811;796.1491081;786.6974639;7564.164295
28.85;0.272982301;69;1950;75.94241394;35.46806536;795.5823444;786.1598893;7531.411383
28.85;0.272982301;69;1950;75.89767461;35.45578471;795.0161914;785.6229192;7515.369234
28.85;0.272982301;69;1950;75.83431235;35.45310456;794.4506484;785.0865529;7562.424592
28.85;0.272982301;69;1950;75.84520976;35.43834704;793.8857148;784.5507897;7500.21415
28.85;0.272982301;69;1950;75.79712774;35.43404571;793.3213899;784.015629;7532.212977
28.85;0.272982301;78;1950;75.78196699;35.41934055;792.7576731;783.4810701;7470.933553
28.85;0.272982301;78;1950;75.66517795;35.41317441;792.1945638;782.9471122;7491.540917
28.85;0.272982301;78;1950;75.58890329;35.40537349;791.6320612;782.4137548;7482.402371
28.85;0.272982301;78;1950;75.49358089;35.39212019;791.0701647;781.8809971;7466.533457
28.85;0.272982301;78;1950;75.34592671;35.3887272;790.5088737;781.3488385;7539.710047
28.85;0.272982301;78;1950;75.31691484;35.36920678;789.9481874;780.8172783;7455.351357
28.85;0.272982301;78;1950;75.1881148;35.36495325;789.3881054;780.2863159;7521.577449
28.85;0.272982301;78;1950;75.15385586;35.34597857;788.8286268;779.7559504;7454.649177
28.85;0.272982301;78;1950;75.08787817;35.33171327;788.2697511;779.2261814;7435.920641
28.85;0.272982301;78;1950;75.05884849;35.31724106;787.7114776;778.6970081;7392.546051
28.85;0.272982301;78;1950;74.97315351;35.30694265;787.1538056;778.1684298;7417.287978
28.85;0.272982301;78;1950;74.9776443;35.29233862;786.5967346;777.6404459;7355.316128
28.85;0.272982301;78;1950;74.91950728;35.2746495;786.0402638;777.1130557;7325.484042
28.85;0.272982301;78;1950;74.85207448;35.26505338;785.4843926;776.5862586;7345.211226
28.85;0.272982301;78;1950;74.84384708;35.24730304;784.9291204;776.0600538;7283.554266
28.85;0.272982301;78;1950;74.78805336;35.23764785;784.3744465;775.5344407;7296.602531
28.85;0.272982301;78;1950;74.78449219;35.22025232;783.8203703;775.0094187;7233.734674
28.85;0.272982301;78;1950;74.77813121;35.2062937;783.2668911;774.484987;7190.091367
28.85;0.272982301;78;1950;74.7052559;35.1974496;782.7140083;773.961145;7220.114843
28.85;0.272982301;78;1950;74.69376296;35.18138741;782.1617213;773.4378921;7169.304626
28.85;0.272982301;78;1950;74.63957317;35.17327866;781.6100293;772.9152276;7189.543053
28.85;0.272982301;78;1950;74.63177377;35.15571803;781.0589318;772.3931508;7131.314034
28.85;0.272982301;78;1950;74.59274281;35.14482463;780.5084282;771.8716611;7126.103464
28.85;0.272982301;78;1950;74.56454971;35.13352429;779.9585177;771.3507577;7108.431228
28.85;0.272982301;78;1950;74.52483428;35.11779355;779.4091998;770.8304401;7083.308007
28.85;0.272982301;78;1950;74.48047582;35.11187239;778.8604737;770.3107076;7106.879513
28.85;0.272982301;78;1950;74.44536995;35.10022635;778.312339;769.7915596;7101.094321
28.85;0.272982301;78;1950;74.46514583;35.08141751;777.7647948;769.2729953;7014.961021
28.85;0.272982301;78;1950;74.39235849;35.07420383;777.2178407;768.7550141;7055.489097
28.85;0.272982301;78;1950;74.36883395;35.06286047;776.6714759;768.2376153;7041.951128
28.85;0.272982301;78;1950;74.3749116;35.04574221;776.1256999;767.7207984;6973.188133
28.85;0.272982301;78;1950;74.34609332;35.03476027;775.5805119;767.2045626;6959.731046
28.85;0.272982301;78;1950;74.26156562;35.02758006;775.0359114;766.6889073;7008.178748
28.85;0.272982301;78;1950;74.28221469;35.01210424;774.4918977;766.1738319;6938.179636
28.85;0.272982301;78;1950;74.1894152;35.00868158;773.9484702;765.6593356;7021.32218
28.85;0.272982301;78;1950;73.73514136;35.02275696;773.4056282;765.1454179;7227.07782
28.85;0.272982301;78;1950;74.47632382;35.06796736;772.8633712;764.6320781;6853.139667
28.85;0.272982301;78;1950;74.32603945;35.03219476;772.3216985;764.1193155;6859.820891
28.85;0.272982301;78;1950;74.15291389;35.00320789;771.7806094;763.6071295;6924.298565
28.85;0.272982301;78;1950;74.10655297;34.97751762;771.2401034;763.0955194;6898.631451
28.85;0.272982301;78;1950;74.0392596;34.96231331;770.7001798;762.5844847;6925.657435
28.85;0.272982301;78;1950;74.03007667;34.94423319;770.160838;762.0740246;6882.958335
28.85;0.272982301;78;1950;74.00927229;34.92800802;769.6220773;761.5641384;6851.949252
28.85;0.272982301;78;1950;73.98158948;34.91601737;769.0838971;761.0548257;6847.221503
28.85;0.272982301;78;1950;73.94013499;34.90548805;768.5462969;760.5460856;6852.372585
28.85;0.272982301;78;1950;73.90613247;34.89311607;768.0092759;760.0379176;6849.08631
28.85;0.272982301;78;1950;73.89156678;34.88257901;767.4728336;759.5303211;6841.522961
28.85;0.272982301;78;1950;73.87222782;34.86859171;766.9369694;759.0232953;6816.946523
28.85;0.272982301;78;1950;73.22418096;34.87714195;766.4016825;758.5168397;7133.384849
28.85;0.272982301;78;1950;73.172494;34.95600263;765.8669724;758.0109535;7049.044525
28.85;0.272982301;78;1950;73.28041007;35.02413076;765.3328385;757.5056362;6949.287302
28.85;0.272982301;78;1950;73.24678855;35.06573027;764.7992801;757.0008872;6992.09942
28.85;0.272982301;78;1950;73.21802268;35.09863191;764.2662967;756.4967057;7052.744325
28.85;0.272982301;78;1950;73.24735851;35.09382474;763.7338875;755.9930911;6907.328214
28.85;0.272982301;78;1950;73.19697777;35.10115922;763.202052;755.4900429;6926.847924
28.85;0.272982301;78;1950;73.15452455;35.104098;762.6707896;754.9875603;6931.003811
28.85;0.272982301;78;1950;73.09900456;35.10327778;762.1400997;754.4856427;6942.762671
28.85;0.272982301;78;1950;73.03083042;35.10136416;761.6099816;753.9842896;6979.310331
28.85;0.272982301;78;1950;72.98213009;35.09328736;761.0804347;753.4835002;6978.710256
28.85;0.272982301;78;1950;72.92780129;35.08679277;760.5514584;752.9832739;7002.496261
28.85;0.272982301;78;1950;72.83623253;35.0779808;760.0230521;752.4836101;7054.968973
28.85;0.272982301;78;1950;72.78286208;35.07241592;759.4952151;751.9845082;7129.397153
28.85;0.272982301;78;1950;72.80515285;35.04366568;758.967947;751.4859675;6987.317326
28.85;0.272982301;78;1950;72.73645238;35.03630609;758.4412469;750.9879874;7056.48911
28.85;0.272982301;78;1950;72.71943983;35.02834179;757.9151144;750.4905673;7091.020375
28.85;0.272982301;78;1950;72.75659929;35.01031304;757.3895488;749.9937065;7010.662533
28.85;0.272982301;78;1950;72.71721307;35.00330973;756.8645496;749.4974044;7062.051552
28.85;0.272982301;78;1950;72.7839109;34.97441602;756.340116;749.0016604;6880.563762
28.85;0.272982301;78;1950;72.74471992;34.97040453;755.8162475;748.5064739;6926.352624
28.85;0.494702789;78;1950;72.67145123;33.37420465;755.2929435;748.0118442;6969.870734
28.85;0.494702789;78;1950;72.46818169;33.15179727;754.7702034;747.5177706;7075.873682
28.85;0.494702789;78;1950;72.39815576;32.94323461;754.2480265;747.0242527;6974.512315
28.85;0.494702789;78;1950;72.3478246;32.78568769;753.7264123;746.5312897;7034.259914
28.85;0.494702789;78;1950;72.33908902;32.67614904;753.2053602;746.038881;6987.192783
28.85;0.494702789;78;1950;72.31254358;32.57715064;752.6848695;745.5470261;6923.21615
28.85;0.494702789;78;1950;72.29626528;32.51468422;752.1649397;745.0557242;6992.037953
28.85;0.494702789;78;1950;72.31294712;32.46097916;751.64557;744.5649747;6923.424985
28.85;0.494702789;78;1950;72.30150558;32.41589445;751.1267601;744.0747771;6913.513561
28.85;0.494702789;78;1950;72.27576808;32.38237413;750.6085091;743.5851308;6894.05097
28.85;0.494702789;78;1950;72.25867495;32.35645731;750.0908166;743.096035;6921.294577
28.85;0.494702789;78;1950;72.23460613;32.33386879;749.5736819;742.6074892;6894.322196
28.85;0.494702789;78;1950;72.22225022;32.31339987;749.0571044;742.1194927;6862.777152
28.85;0.494702789;78;1950;72.18058662;32.30056249;748.5410836;741.632045;6915.086864
28.85;0.494702789;78;1950;72.17815475;32.28211042;748.0256188;741.1451454;6864.180404
28.85;0.494702789;78;1950;72.17976534;32.26701986;747.5107094;740.6587933;6798.44462
28.85;0.494702789;78;1950;72.14339704;32.25490427;746.9963548;740.1729882;6812.558613
28.85;0.494702789;78;1950;72.07676831;32.24821495;746.4825545;739.6877292;6900.23562
28.85;0.494702789;78;1950;72.04672037;32.23709963;745.9693078;739.203016;6904.396015
28.85;0.494702789;78;1950;72.02910624;32.22349662;745.4566142;738.7188478;6879.428622
28.85;0.494702789;78;1950;72.00293349;32.21415642;744.9444729;738.235224;6891.192963
28.85;0.494702789;78;1950;72.00366641;32.20316257;744.4328836;737.7521441;6870.463082
28.85;0.494702789;78;1950;71.98522525;32.18898182;743.9218455;737.2696074;6816.012292
28.85;0.494702789;78;1950;71.9589881;32.18171225;743.411358;736.7876133;6828.343492
28.85;0.494702789;78;1950;71.93709415;32.17407458;742.9014206;736.3061611;6837.329738
28.85;0.494702789;78;1950;71.92238015;32.16661706;742.3920327;735.8252504;6832.716869
28.85;0.494702789;78;1950;71.91644854;32.15563471;741.8831936;735.3448804;6784.286097
28.85;0.494702789;78;3155;71.87377191;32.26940335;741.3749029;734.8650506;7093.72541
28.85;0.494702789;78;3155;71.86163651;32.26321993;741.061138;734.5650446;7094.538315
28.85;0.494702789;78;3155;71.83053907;32.26270686;740.7477113;734.2653759;7177.371761
28.85;0.494702789;78;3155;71.87015173;32.24866318;740.4346222;733.9660442;7045.953773
28.85;0.494702789;78;3155;71.85819114;32.24529435;740.1218706;733.6670491;7056.570075
28.85;0.494702789;78;3155;71.88157737;32.23640044;739.8094559;733.3683903;6982.102384
28.85;0.494702789;78;3155;71.86443409;32.23497844;739.4973779;733.0700672;7003.61182
28.85;0.494702789;78;3155;71.85061223;32.22944119;739.1856361;732.7720796;6972.223214
28.85;0.494702789;78;3155;71.81849004;32.23009826;738.8742303;732.4744271;7028.299185
28.85;0.494702789;78;3155;71.84370495;32.22362283;738.56316;732.1771093;6958.342633
28.85;0.494702789;78;3155;71.87754694;32.22376874;738.2524249;731.8801259;6936.159044
28.85;0.494702789;78;3155;71.81866836;32.22355906;737.9420246;731.5834763;6992.023225
28.85;0.494702789;78;3155;71.79266434;32.22426743;737.6319587;731.2871604;7017.583253
28.85;0.494702789;78;3155;71.76894018;32.21833438;737.322227;730.9911776;6975.429397
28.85;0.494702789;78;3155;71.75404179;32.21873285;737.012829;730.6955277;7021.91598
28.85;0.494702789;78;3155;71.71923916;32.21684717;736.7037644;730.4002103;7046.889541
28.85;0.494702789;78;3155;71.59676858;32.21808137;736.3950329;730.1052249;7176.512991
28.85;0.494702789;78;3155;71.66212372;32.19827861;736.086634;729.8105712;6996.804355
28.85;0.494702789;78;3155;71.72506842;32.19690546;735.7785674;729.5162488;6944.769715
28.85;0.494702789;78;3155;71.71660056;32.1996681;735.4708327;729.2222574;6971.763851
28.85;0.494702789;78;3155;71.70887044;32.20158479;735.1634297;728.9285966;7017.482703
28.85;0.494702789;78;3155;71.74599203;32.19922114;734.8563579;728.635266;7008.848863
28.85;0.494702789;78;3155;71.70375745;32.19263944;734.5496169;728.3422653;6937.303438
28.85;0.494702789;78;3155;71.68577442;32.19192872;734.2432065;728.049594;6923.153786
28.85;0.494702789;78;3155;71.68300002;32.1931417;733.9371263;727.7572518;6925.885244
28.85;0.494702789;78;3155;71.63570359;32.19588686;733.6313758;727.4652383;6989.245573
28.85;0.494702789;78;3155;71.62756357;32.19478535;733.3259549;727.1735533;7007.562541
28.85;0.494702789;78;3155;71.60727285;32.18676617;733.020863;726.8821962;6943.983422
28.85;0.494702789;78;3155;71.62348843;32.18003632;732.7160998;726.5911667;6893.572671
28.85;0.494702789;78;3155;71.60478094;32.18242661;732.4116651;726.3004645;6947.863855
28.85;0.494702789;78;3155;71.63805807;32.18225961;732.1075584;726.0100892;6928.450838
28.85;0.494702789;78;3155;71.67526464;32.17775637;731.8037793;725.7200404;6852.514407
28.85;0.494702789;78;3155;71.68772413;32.17745408;731.5003276;725.4303177;6840.353995
28.85;0.494702789;78;3155;71.69272077;32.17632915;731.1972029;725.1409209;6831.729781
28.85;0.494702789;78;3155;71.69072781;32.17478045;730.8944048;724.8518494;6832.673943
28.85;0.494702789;78;3155;71.70709162;32.16690009;730.591933;724.563103;6758.367294
28.85;0.494702789;78;3155;71.68336881;32.16588698;730.2897871;724.2746813;6791.106541
28.85;0.494702789;78;3155;71.66853347;32.16071829;729.9879667;723.9865839;6783.300489
28.85;0.494702789;78;3155;71.65818739;32.15565289;729.6864716;723.6988105;6767.590086
28.85;0.494702789;78;3155;71.62492748;32.15378252;729.3853014;723.4113607;6811.562913
28.85;0.494702789;78;3155;71.6177771;32.14578639;729.0844556;723.1242341;6772.00434
28.85;0.494702789;78;3155;71.59917295;32.14198441;728.7839341;722.8374304;6788.513016
28.85;0.494702789;78;3155;71.59534759;32.13537752;728.4837363;722.5509492;6759.166856
28.85;0.494702789;78;3155;71.58971522;32.12940818;728.1838621;722.2647901;6751.489254
28.85;0.494702789;78;3155;71.57877445;32.12694928;727.8843109;721.9789528;6774.339623
28.85;0.494702789;78;3155;71.57304555;32.12014465;727.5850826;721.6934369;6728.279474
28.85;0.494702789;78;3155;71.55810892;32.11735609;727.2861766;721.4082421;6735.719719
28.85;0.494702789;78;3155;71.53461289;32.11674889;726.9875928;721.1233679;6778.283157
28.85;0.494702789;78;3155;71.53931536;32.10934831;726.6893306;720.8388141;6726.948441
28.85;0.494702789;78;3155;71.51982123;32.11054393;726.3913899;720.5545803;6792.143209
28.85;0.494702789;78;3155;71.5556509;32.10115235;726.0937702;720.2706661;6701.942161
28.85;0.494702789;78;3155;71.53103471;32.09689641;725.7964711;719.9870711;6698.736643
28.85;0.494702789;78;3155;71.52236704;32.09408753;725.4994925;719.7037951;6698.929314
28.85;0.494702789;78;3155;71.53268046;32.08899717;725.2028338;719.4208376;6666.213344
28.85;0.494702789;78;3155;71.52256986;32.08765661;724.9064948;719.1381982;6688.069726
28.85;0.494702789;78;3155;71.51299636;32.08521486;724.6104751;718.8558767;6692.811372
28.85;0.494702789;78;3155;71.51160694;32.0809658;724.3147744;718.5738726;6671.255244
28.85;0.494702789;78;3155;71.50913217;32.07985084;724.0193923;718.2921857;6685.858245
28.85;0.494702789;78;3155;71.51450534;32.07459388;723.7243285;718.0108155;6644.167808
28.85;0.494702789;78;3155;71.49832645;32.07412329;723.4295826;717.7297617;6672.063904
28.85;0.494702789;78;3155;71.48612892;32.07343957;723.1351543;717.4490239;6696.748623
28.85;0.494702789;78;3155;71.47981634;32.07079605;722.8410433;717.1686018;6693.356187
28.85;0.494702789;78;3155;71.47898041;32.06660111;722.5472492;716.8884951;6668.094597
28.85;0.494702789;78;3155;71.47035609;32.06540326;722.2537716;716.6087033;6688.621324
28.85;0.494702789;78;3155;71.48070341;32.05889245;721.9606103;716.3292261;6626.402588
28.85;0.494702789;78;3155;71.46383851;32.05934379;721.6677649;716.0500632;6663.202483
28.85;0.494702789;78;3155;71.44328606;32.05925544;721.375235;715.7712143;6701.493874
28.85;0.494702789;78;3155;71.44391049;32.05550847;721.0830203;715.4926788;6682.99746
28.85;0.494702789;78;3155;71.46682646;32.04799542;720.7911205;715.2144566;6601.720244
28.85;0.494702789;78;3155;71.46853317;32.0452991;720.4995353;714.9365472;6580.947707
28.85;0.494702789;78;3155;71.44991739;32.04396155;720.2082642;714.6589504;6592.114422
28.85;0.494702789;78;3155;71.46408129;32.04023607;719.917307;714.3816657;6555.383336
28.85;0.494702789;78;3155;71.45404668;32.03950775;719.6266632;714.1046928;6570.935249
28.85;0.494702789;78;3155;71.43712939;32.03912395;719.3363327;713.8280313;6599.727723
28.85;0.494702789;78;3155;71.44905131;32.03696588;719.046315;713.5516809;6588.102482
28.85;0.494702789;78;3155;71.44808034;32.03448764;718.7566098;713.2756413;6582.449177
28.85;0.494702789;78;3155;71.46251578;32.02986719;718.4672168;712.9999121;6538.248921
28.85;0.494702789;78;3155;71.42825505;32.03004014;718.1781356;712.724493;6576.060697
28.85;0.494702789;78;3155;71.42987509;32.02762859;717.8893659;712.4493835;6568.181208
28.85;0.494702789;78;3155;71.44826718;32.02553793;717.6009073;712.1745834;6545.752816
28.85;0.494702789;78;3155;71.41942119;32.02497305;717.3127596;711.9000923;6574.967197
28.85;0.494702789;78;3155;71.44089866;32.02303534;717.0249224;711.6259099;6556.972535
28.85;0.494702789;78;3155;71.45237878;32.02186687;716.7373953;711.3520357;6552.222134
28.85;0.494702789;78;3155;71.45618875;32.02090186;716.450178;711.0784696;6552.429932
28.85;0.494702789;78;3155;71.46981538;32.02004158;716.1632702;710.805211;6546.805211
28.85;0.494702789;78;3155;71.48180136;32.01975293;715.8766716;710.5322597;6544.411773
28.85;0.494702789;78;3155;71.49211753;32.01979345;715.5903817;710.2596154;6544.813596
28.85;0.494702789;78;3155;71.5054432;32.02026817;715.3044004;709.9872776;6544.946625
28.85;0.494702789;78;3155;71.51879594;32.02113909;715.0187272;709.7152461;6545.347808
28.85;0.494702789;78;3155;71.53220384;32.02260348;714.7333619;709.4435205;6549.166947
28.85;0.494702789;78;3155;71.56788356;32.02477643;714.448304;709.1721004;6536.181992
28.85;0.494702789;78;3155;71.56923493;32.02741571;714.1635533;708.9009855;6551.728728
28.85;0.494702789;78;3155;71.58069845;32.02978303;713.8791094;708.6301755;6559.154533
28.85;0.494702789;78;3155;71.60107531;32.03275359;713.594972;708.35967;6563.435003
28.85;0.494702789;78;3155;71.62562822;32.03588481;713.3111408;708.0894687;6563.940855
28.85;0.494702789;78;3155;71.72749278;32.04323645;713.0276154;707.8195712;6503.647148
28.85;0.494702789;78;3155;71.70863175;32.05214885;712.7443955;707.5499772;6530.798528
28.85;0.494702789;78;3155;71.70777994;32.06057852;712.4614808;707.2806864;6549.557782
28.85;0.494702789;78;3155;71.62265261;32.06587376;712.1788709;707.0116984;6635.211361
28.85;0.494702789;78;3155;71.70561091;32.07108403;711.8965656;706.7430128;6598.774817
28.85;0.494702789;78;3155;71.67485236;32.07435036;711.6145644;706.4746294;6639.868979
28.85;0.494702789;78;3155;71.75089649;32.07852719;711.3328671;706.2065478;6603.065935
28.85;0.494702789;78;3155;71.55611441;32.07994649;711.0514734;705.9387676;6756.819089
28.85;0.494702789;78;3155;71.55663419;32.0788235;710.7703828;705.6712885;6786.725405
28.85;0.494702789;78;3155;71.53407964;32.07676243;710.4895952;705.4041102;6821.622004
28.85;0.494702789;78;3155;71.53696081;32.07370882;710.2091101;705.1372324;6844.509329
28.85;0.494702789;78;3155;71.78558437;32.07483694;709.9289272;704.8706546;6694.051091
28.85;0.494702789;78;3155;71.87045329;32.08210212;709.6490463;704.6043766;6645.295059
28.85;0.494702789;78;3155;71.69699046;32.08940089;709.3694669;704.338398;6788.78417
28.85;0.494702789;78;3155;71.70434114;32.09422887;709.0901887;704.0727186;6799.081078
28.85;0.494702789;78;3155;71.75883403;32.10034809;708.8112115;703.8073378;6783.90806
28.85;0.494702789;78;3155;71.77625341;32.10639258;708.5325349;703.5422555;6787.792858
28.85;0.494702789;78;3155;71.83217147;32.11216157;708.2541586;703.2774712;6766.795001
28.85;0.494702789;78;3155;71.91312323;32.11809805;707.9760822;703.0129847;6722.510916
28.85;0.494702789;78;3155;71.84775467;32.12324455;707.6983055;702.7487957;6777.716739
28.85;0.494702789;78;3155;71.97459597;32.13017279;707.4208281;702.4849036;6700.671254
28.85;0.494702789;78;3155;71.94321617;32.13627077;707.1436497;702.2213084;6750.434451
28.85;0.494702789;78;3155;72.00557076;32.14219789;706.8667699;701.9580095;6707.343318
28.85;0.494702789;78;3155;72.10273523;32.14839114;706.5901885;701.6950067;6631.692862
28.85;0.494702789;78;3155;71.92764846;32.14984289;706.3139051;701.4322996;6790.178068
28.85;0.494702789;78;3155;72.07058743;32.15580504;706.0379194;701.169888;6702.619018
28.85;0.494702789;78;3155;71.91576622;32.15889569;705.7622311;700.9077714;6827.404216
28.85;0.494702789;78;3155;72.05844095;32.16138548;705.4868399;700.6459496;6726.34349
28.85;0.494702789;78;3155;72.0550345;32.16182368;705.2117454;700.3844222;6733.599819
28.85;0.494702789;78;3155;72.10999943;32.16307319;704.9369473;700.1231888;6704.314047
28.85;0.494702789;78;3155;71.93818131;32.16174744;704.6624453;699.8622492;6829.34156
28.85;0.494702789;78;3155;72.11180564;32.16278821;704.3882392;699.6016031;6712.32774
28.85;0.494702789;78;3155;71.94464132;32.16125835;704.1143284;699.34125;6834.431704
28.85;0.494702789;78;3155;72.12547083;32.16166183;703.8407128;699.0811897;6708.951865
28.85;0.494702789;78;3155;71.91956186;32.15838199;703.5673921;698.8214218;6854.763608
28.85;0.494702789;78;3155;72.07082488;32.15560011;703.2943658;698.561946;6753.573252
28.85;0.494702789;78;3155;72.12835617;32.15606453;703.0216338;698.302762;6708.352836
28.85;0.494702789;78;3155;72.04102827;32.15561909;702.7491956;698.0438695;6767.816124
28.85;0.494702789;78;3155;72.04101027;32.1539405;702.477051;697.785268;6768.213962
28.85;0.494702789;78;3155;72.04172067;32.15328138;702.2051996;697.5269574;6756.128322
28.85;0.494702789;78;3155;72.02025706;32.15125663;701.9336412;697.2689372;6771.431839
28.85;0.494702789;78;3155;72.01833755;32.14857055;701.6623754;697.0112072;6771.891117
28.85;0.494702789;78;3155;72.02884594;32.14650124;701.3914018;696.7537669;6761.170474
28.85;0.494702789;78;3155;72.01544174;32.14441614;701.1207203;696.4966162;6765.795349
28.85;0.494702789;78;3155;72.00637975;32.14184003;700.8503304;696.2397546;6766.635019
28.85;0.494702789;78;3155;71.99953491;32.13885124;700.5802318;695.9831818;6765.155444
28.85;0.494702789;78;3155;71.99450834;32.13572558;700.3104243;695.7268976;6761.660356
28.85;0.494702789;78;3155;71.99325284;32.13263347;700.0409076;695.4709016;6755.003952
28.85;0.494702789;78;3155;71.98984121;32.12976601;699.7716812;695.2151934;6749.207719
28.85;0.494702789;78;3155;71.97617977;32.12692601;699.5027449;694.9597727;6750.146871
28.85;0.494702789;78;3155;71.96416855;32.12395841;699.2340985;694.7046393;6749.71963
28.85;0.494702789;78;3155;71.96064305;32.12089744;698.9657414;694.4497927;6743.082178
28.85;0.494702789;78;3155;71.96653046;32.11802667;698.6976736;694.1952327;6729.285891
28.85;0.494702789;78;3155;71.96225596;32.11530017;698.4298946;693.940959;6721.91627
28.85;0.494702789;78;3155;71.96357078;32.11282814;698.1624042;693.6869712;6710.213015
28.85;0.494702789;78;3155;71.89181626;32.11054514;697.8952019;693.433269;6730.930936
28.85;0.494702789;78;3155;71.88429588;32.1059882;697.6282876;693.179852;6734.272255
28.85;0.494702789;78;3155;71.9762887;32.10474324;697.3616609;692.9267201;6658.943054
28.85;0.494702789;78;3155;71.92327822;32.10360119;697.0953215;692.6738728;6688.569357
28.85;0.494702789;78;3155;71.78891074;32.09946737;696.8292691;692.4213098;6774.641623
28.85;0.494702789;78;3155;71.8712078;32.09555106;696.5635034;692.1690308;6708.930439
28.85;0.494702789;78;3155;71.95853699;32.0945007;696.298024;691.9170354;6624.513739
28.85;0.494702789;78;3155;71.91831818;32.09308234;696.0328307;691.6653235;6636.797181
28.85;0.494702789;78;3155;71.91819048;32.09292168;695.7679231;691.4138946;6623.388335
28.85;0.494702789;78;3155;71.82788466;32.09153733;695.503301;691.1627484;6679.248857
28.85;0.494702789;78;3155;71.86977704;32.08962953;695.2389641;690.9118846;6637.254775
28.85;0.494702789;78;3155;71.87050869;32.08737731;694.9749119;690.6613029;6621.443187
28.85;0.494702789;78;3155;71.65568982;32.07989334;694.7111443;690.411003;6751.282139
28.85;0.494702789;78;3155;71.8114859;32.07122398;694.4476609;690.1609846;6631.58927
28.85;0.494702789;78;3155;71.84935735;32.06673238;694.1844614;689.9112472;6593.980503
28.85;0.494702789;78;3155;71.64623795;32.06089054;693.9215455;689.6617908;6726.693287
28.85;0.494702789;78;3155;71.8389335;32.05828462;693.6589129;689.4126148;6572.367464
28.85;0.494702789;78;3155;71.81998823;32.05963118;693.3965633;689.163719;6565.403145
28.85;0.494702789;78;3155;71.77425276;32.05915753;693.1344964;688.9151031;6591.636448
28.85;0.494702789;78;3155;71.60901456;32.05443701;692.8727119;688.6667667;6701.387474
28.85;0.494702789;78;3155;71.81896633;32.05347858;692.6112095;688.4187096;6538.773645
28.85;0.494702789;13;3155;71.84529752;32.05233499;692.3499888;688.1709314;6597.905028
28.85;0.494702789;13;3155;72.27127619;32.05546894;692.0890496;687.9234319;6625.805985
28.85;0.494702789;13;3155;72.62245619;32.06603424;691.8283916;687.6762106;6705.097351
28.85;0.494702789;13;3155;73.08799801;32.09329487;691.5680144;687.4292674;6644.917475
28.85;0.494702789;13;3155;73.11452227;32.13669912;691.3079178;687.1826018;6886.568878
28.85;0.494702789;13;3155;74.07232356;32.17088087;691.0481015;686.9362136;6608.958657
28.85;0.494702789;13;3155;74.74128089;32.1535881;690.7885651;686.6901025;6490.186097
28.85;0.494702789;13;3155;74.9578299;32.14113872;690.5293084;686.4442681;6603.712293
28.85;0.494702789;13;3155;75.2578295;32.1508751;690.270331;686.1987102;6652.140731
28.85;0.494702789;13;3155;75.62461484;32.17055743;690.0116327;685.9534283;6656.068919
28.85;0.494702789;13;3155;76.05563691;32.1983805;689.7532132;685.7084223;6645.531642
28.85;0.494702789;13;3155;76.40998488;32.22566838;689.4950721;685.4636918;6646.276556
28.85;0.494702789;13;3155;76.75328475;32.25325182;689.2372091;685.2192365;6644.146937
28.85;0.494702789;13;3155;77.21386574;32.28285558;688.979624;684.975056;6591.449258
28.85;0.494702789;13;3155;77.62721437;32.31180457;688.7223165;684.7311502;6562.039166
28.85;0.494702789;13;3155;78.04851004;32.33982929;688.4652862;684.4875186;6531.148805
28.85;0.494702789;13;3155;78.39300599;32.36218195;688.2085329;684.244161;6510.715335
28.85;0.494702789;13;3155;78.8860934;32.38740063;687.9520562;684.001077;6453.307951
28.85;0.494702789;13;3155;79.19059555;32.40392167;687.6958559;683.7582663;6443.372421
28.85;0.494702789;13;3155;79.63075529;32.41977934;687.4399317;683.5157287;6383.741981
28.85;0.494702789;13;3155;80.05555105;32.43359494;687.1842832;683.2734638;6340.977795
28.85;0.494702789;13;3155;80.43671462;32.44307856;686.9289102;683.0314714;6301.43172
28.85;0.494702789;13;3155;80.79430448;32.44944874;686.6738124;682.789751;6265.897825
28.85;0.494702789;13;3155;81.12258194;32.45214278;686.4189894;682.5483025;6241.236876
28.85;0.494702789;13;3155;81.48804079;32.45166463;686.164441;682.3071255;6197.894639
28.85;0.494702789;13;3155;81.81024667;32.44841323;685.9101669;682.0662196;6163.144826
28.85;0.494702789;13;3155;82.13300921;32.44134745;685.6561668;681.8255847;6132.897727
28.85;0.494702789;13;3155;82.43624111;32.43238329;685.4024404;681.5852203;6095.034339
28.85;0.494702789;13;3155;82.80623731;32.42038471;685.1489874;681.3451263;6038.157738
28.85;0.494702789;13;3155;83.10990802;32.40614874;684.8958074;681.1053022;6003.214209
28.85;0.494702789;13;3155;83.4121183;32.3891571;684.6429003;680.8657478;5967.087499
28.85;0.494702789;13;3155;83.69879205;32.36999171;684.3902657;680.6264627;5933.473147
28.85;0.494702789;13;3155;83.98118817;32.34897687;684.1379033;680.3874468;5898.134407
28.85;0.494702789;13;3155;84.25694519;32.3262811;683.8858129;680.1486996;5862.65035
28.85;0.494702789;13;3155;84.52428749;32.30223684;683.6339941;679.9102208;5827.771796
28.85;0.494702789;13;3155;84.78360652;32.27712628;683.3824466;679.6720103;5793.434926
28.85;0.494702789;13;3155;85.03513631;32.25117669;683.1311702;679.4340676;5759.640476
28.85;0.494702789;13;3155;85.27876181;32.22468099;682.8801645;679.1963924;5726.402999
28.85;0.494702789;13;3155;85.50965402;32.19880121;682.6294293;678.9589845;5694.081969
28.85;0.494702789;13;3155;85.75667828;32.16870826;682.3789643;678.7218436;5661.666998
28.85;0.494702789;13;3155;85.94079574;32.14287818;682.1287691;678.4849693;5639.700122
28.85;0.494702789;13;3155;86.17756275;32.11455884;681.8788435;678.2483614;5604.216895
28.85;0.494702789;13;3155;86.36571155;32.08542576;681.6291873;678.0120196;5583.997262
28.85;0.494702789;13;3155;86.57405102;32.05883104;681.3798;677.7759435;5551.705909
28.85;0.494702789;13;3155;86.76477988;32.03227032;681.1306815;677.5401329;5524.555499
28.85;0.494702789;13;3155;86.94806311;32.00635823;680.8818314;677.3045874;5498.632225
28.85;0.494702789;13;3155;87.12045672;31.98058531;680.6332495;677.0693068;5475.020147
28.85;0.494702789;13;3155;87.29911323;31.955228;680.3849354;676.8342908;5447.233118
28.85;0.494702789;13;3155;87.48788679;31.92982282;680.1368889;676.599539;5416.634708
28.85;0.494702789;13;3155;87.62050357;31.91010098;679.8891096;676.3650512;5388.961993
28.85;0.494702789;13;3155;87.8578912;31.90025848;679.6415973;676.1308271;5341.432182
28.85;0.494702789;13;3155;87.85528899;31.8534945;679.3943518;675.8968664;5385.980804
28.85;0.494702789;13;3155;88.08394838;31.84039759;679.1473726;675.6631687;5331.933339
28.85;0.494702789;13;3155;88.22667094;31.81908744;678.9006596;675.4297339;5309.962018
28.85;0.494702789;13;3155;88.35214582;31.7970373;678.6542124;675.1965615;5288.82641
28.85;0.494702789;13;3155;88.61154947;31.78561304;678.4080308;674.9636513;5224.401489
28.85;0.494702789;13;3155;88.47655721;31.74072327;678.1621144;674.7310031;5325.063667
28.85;0.494702789;13;3155;88.65353846;31.72342578;677.916463;674.4986164;5283.63372
28.85;0.494702789;13;3155;88.78962088;31.70692556;677.6710764;674.2664911;5259.724228
28.85;0.494702789;13;3155;88.90853855;31.68902613;677.4259541;674.0346267;5230.853243
28.85;0.494702789;13;3155;88.99217566;31.67110495;677.1810959;673.8030231;5232.040385
28.85;0.494702789;13;3155;89.13942938;31.65429983;676.9365016;673.57168;5202.861906
28.85;0.494702789;13;3155;89.31471587;31.64228373;676.6921709;673.3405969;5153.878995
28.85;0.494702789;13;3155;89.41323903;31.6258473;676.4481034;673.1097738;5153.354618
28.85;0.494702789;13;3155;89.52893829;31.61182879;676.2042989;672.8792101;5140.613899
28.85;0.494702789;13;3155;89.64544016;31.59763424;675.9607571;672.6489058;5133.562516
28.85;0.494702789;13;3155;89.76600454;31.58449548;675.7174778;672.4188604;5122.159484
28.85;0.494702789;13;3155;89.8891505;31.57151597;675.4744605;672.1890737;5113.629437
28.85;0.494702789;13;3155;90.01511392;31.55922361;675.2317052;671.9595454;5104.903084
28.85;0.494702789;13;3155;90.13903529;31.54759658;674.9892114;671.7302751;5096.120785
28.85;0.494702789;13;3155;90.25840451;31.53658905;674.7469789;671.5012627;5087.915914
28.85;0.494702789;13;3155;90.36538623;31.52654697;674.5050074;671.2725078;5076.170132
28.85;0.494702789;13;3155;90.47206249;31.51619392;674.2632967;671.0440102;5068.831699
28.85;0.494702789;13;3155;90.58107093;31.5061946;674.0218464;670.8157695;5061.75328
28.85;0.494702789;13;3155;90.67833163;31.49707974;673.7806562;670.5877854;5050.877678
28.85;0.494702789;13;3155;90.77490271;31.48762677;673.539726;670.3600577;5044.797683
28.85;0.494702789;13;3155;90.86575389;31.47891039;673.2990554;670.132586;5034.913424
28.85;0.494702789;13;3155;90.87642939;31.47353286;673.058644;669.9053702;5006.643663
28.85;0.494702789;13;3155;90.95255488;31.46151268;672.8184918;669.6784098;5009.399616
28.85;0.494702789;13;3155;91.01682653;31.45293793;672.5785983;669.4517047;5008.041037
28.85;0.494702789;13;3155;91.1194663;31.44314154;672.3389633;669.2252545;5006.093888
28.85;0.494702789;13;3155;91.22595084;31.43454113;672.0995865;668.9990589;5001.361839
28.85;0.494702789;13;3155;91.3202548;31.42690192;671.8604677;668.7731177;4994.987143
28.85;0.494702789;13;3155;91.32419925;31.4230853;671.6216065;668.5474305;4968.562739
28.85;0.494702789;13;3155;91.28737193;31.41651551;671.3830027;668.3219972;4963.149674
28.85;0.494702789;13;3155;91.30104026;31.40794461;671.144656;668.0968173;4955.79057
28.85;0.494702789;13;3155;91.32705281;31.39911543;670.9065661;667.8718906;4954.122084
28.85;0.494702789;13;3155;91.37014096;31.39066951;670.6687328;667.6472169;4949.919476
28.85;0.494702789;13;3155;91.41673153;31.38274511;670.4311557;667.4227958;4945.33545
28.85;0.494702789;13;3155;91.46358156;31.37531906;670.1938346;667.198627;4940.647807
28.85;0.494702789;13;3155;91.49270329;31.36867178;669.9567693;666.9747103;4936.504701
28.85;0.494702789;13;3155;91.57309418;31.36062882;669.7199594;666.7510454;4934.910868
28.85;0.494702789;13;3155;91.63785374;31.35490292;669.4834046;666.5276321;4930.511534
28.85;0.494702789;13;3155;91.65519536;31.35032617;669.2471048;666.3044699;4923.840434
28.85;0.494702789;13;3155;91.68265108;31.34498239;669.0110596;666.0815587;4915.438998
28.85;0.494702789;13;3155;91.70259334;31.33879115;668.7752687;665.8588981;4914.314383
28.85;0.494702789;13;3155;91.73375895;31.33387314;668.5397319;665.6364879;4907.972416
28.85;0.494702789;13;3155;91.75878174;31.32855078;668.3044489;665.4143279;4905.5243
28.85;0.494702789;13;3155;91.78670707;31.32338275;668.0694194;665.1924176;4902.245413
28.85;0.494702789;13;3155;91.8155395;31.31839996;667.8346432;664.9707568;4898.602118
28.85;0.494702789;13;3155;91.84399147;31.31360022;667.6001199;664.7493453;4894.914731
28.85;0.494702789;13;3155;91.87080169;31.30872031;667.3658494;664.5281828;4892.324692
28.85;0.494702789;13;3155;91.89062311;31.30439362;667.1318312;664.307269;4890.339776
28.85;0.494702789;13;3155;91.91184787;31.30010633;666.8980653;664.0866036;4887.801087
28.85;0.494702789;13;3155;91.93135774;31.29564118;666.6645512;663.8661863;4886.250599
28.85;0.494702789;13;3155;91.96006248;31.29179507;666.4312888;663.6460169;4880.111812
28.85;0.494702789;13;3155;91.97385737;31.28757739;666.1982776;663.426095;4879.995402
28.85;0.494702789;13;3155;92.00226858;31.28424502;665.9655176;663.2064205;4872.773107
28.85;0.494702789;13;3155;92.01195159;31.2804479;665.7330084;662.9869929;4872.932812
28.85;0.494702789;13;3155;92.02514308;31.27688116;665.5007497;662.7678122;4871.076876
28.85;0.494702789;13;3155;92.04063445;31.27338138;665.2687413;662.5488778;4868.23135
28.85;0.494702789;13;3155;92.05637521;31.26993189;665.0369829;662.3301897;4865.180191
28.85;0.494702789;13;3155;92.0689443;31.2666082;664.8054742;662.1117474;4862.788159
28.85;0.494702789;13;3155;92.08086889;31.26337824;664.5742149;661.8935508;4860.297761
28.85;0.494702789;13;3155;92.09025551;31.26002997;664.3432048;661.6755996;4858.890451
28.85;0.494702789;13;3155;92.107466;31.25726279;664.1124437;661.4578934;4853.481296
28.85;0.494702789;13;3155;92.11117097;31.25420758;663.8819312;661.2404321;4853.131397
28.85;0.494702789;13;3155;92.11749937;31.25109461;663.6516671;661.0232153;4851.923654
28.85;0.494702789;13;3155;92.12529175;31.24849793;663.4216511;660.8062427;4848.779365
28.85;0.494702789;13;3155;92.13143925;31.24569559;663.191883;660.5895141;4846.707902
28.85;0.494702789;13;3155;92.13684587;31.2429912;662.9623624;660.3730292;4844.563263
28.85;0.494702789;13;3155;92.14188131;31.24036158;662.7330892;660.1567878;4842.30159
28.85;0.494702789;13;3155;92.14609237;31.23780117;662.504063;659.9407895;4840.087456
28.85;0.494702789;13;3155;92.14958625;31.23540949;662.2752836;659.7250341;4837.681184
28.85;0.494702789;13;3155;92.14871823;31.2328992;662.0467507;659.5095213;4836.79075
28.85;0.494702789;13;3155;92.14889791;31.23035354;661.818464;659.2942508;4835.568368
28.85;0.494702789;13;3155;92.15183204;31.22825312;661.5904234;659.0792224;4832.339506
28.85;0.494702789;13;3155;92.14970199;31.22593074;661.3626284;658.8644358;4831.21889
28.85;0.494702789;13;3155;92.14815184;31.2237028;661.1350789;658.6498908;4829.605596
28.85;0.494702789;13;3155;92.14669145;31.22153744;660.9077746;658.4355869;4827.775973
28.85;0.494702789;13;3155;92.14452298;31.21942451;660.6807153;658.2215241;4826.016719
28.85;0.494702789;13;3155;92.14165211;31.21736122;660.4539005;658.007702;4824.325787
28.85;0.494702789;13;3155;92.1381225;31.21534618;660.2273302;657.7941203;4822.688315
28.85;0.494702789;13;3155;92.13397565;31.21337827;660.0010041;657.5807787;4821.092104
28.85;0.494702789;13;3155;92.12924514;31.21145635;659.7749218;657.3676771;4819.53032
28.85;0.494702789;13;3155;92.12396037;31.20957919;659.5490831;657.1548151;4817.999932
31.85;0.494702789;13;3155;92.60820119;32.22474023;659.3234877;656.9421925;5134.821895
31.85;0.494702789;13;3155;93.38009568;32.22018648;659.0981355;656.7298089;4988.973545
31.85;0.494702789;13;3155;93.56938807;32.24409501;658.873026;656.5176642;4992.825563
31.85;0.494702789;13;3155;93.67941154;32.34280533;658.6481591;656.305758;4997.104718
31.85;0.494702789;13;3155;93.75486586;32.52642943;658.4235346;656.0940901;4998.21212
31.85;0.494702789;13;3155;93.83510608;32.77366767;658.199152;655.8826602;4991.046569
31.85;0.494702789;13;3155;93.90488762;33.03272487;657.9750113;655.6714681;4983.355498
31.85;0.494702789;13;3155;93.9729881;33.27082581;657.751112;655.4605134;4973.558384
31.85;0.494702789;13;3155;94.02656103;33.48200381;657.5274541;655.249796;4966.823501
31.85;0.494702789;13;3155;94.07159067;33.64996836;657.3040371;655.0393155;4960.464742
31.85;0.494702789;13;3155;94.09265646;33.78066656;657.0808608;654.8290717;4959.685043
31.85;0.494702789;13;3155;94.09378086;33.87828074;656.857925;654.6190643;4962.871755
31.85;0.494702789;13;3155;94.07366772;33.94933485;656.6352295;654.409293;4970.331394
31.85;0.494702789;13;3155;94.04511165;34.00048963;656.4127739;654.1997576;4977.991738
31.85;0.494702789;13;3155;94.03278344;34.03745276;656.190558;653.9904579;4978.744489
31.85;0.494702789;13;3155;94.01706183;34.06376643;655.9685816;653.7813935;4979.693658
31.85;0.494702789;13;3155;93.99349769;34.08283758;655.7468443;653.5725642;4982.375364
31.85;0.494702789;13;3155;93.96555734;34.09701567;655.525346;653.3639697;4985.76086
31.85;0.494702789;13;3155;93.93585501;34.10792146;655.3040863;653.1556098;4989.136862
31.85;0.494702789;13;3155;93.90589987;34.11664828;655.0830651;652.9474841;4992.114662
31.85;0.494702789;13;3155;93.82637666;34.12288087;654.862282;652.7395925;5010.156009
31.85;0.494702789;13;3155;93.8078613;34.12950635;654.6417368;652.5319347;5007.400306
31.85;0.494702789;13;3155;93.78518919;34.13497283;654.4214292;652.3245104;5006.681639
31.85;0.494702789;13;3155;93.73800287;34.1397477;654.2013591;652.1173193;5013.452903
31.85;0.494702789;13;3155;93.68012964;34.14363562;653.981526;651.9103612;5022.868993
31.85;0.494702789;13;3155;93.66600088;34.14832119;653.7619299;651.7036358;5017.575778
31.85;0.494702789;13;3155;93.63429316;34.15223286;653.5425704;651.4971429;5018.66654
31.85;0.494702789;13;3155;93.58130064;34.15594286;653.3234472;651.2908822;5025.832276
31.85;0.494702789;13;3155;93.56121772;34.15937349;653.1045601;651.0848534;5022.331528
31.85;0.494702789;13;3155;93.518621;34.16287706;652.8859089;650.8790563;5025.840275
31.85;0.494702789;13;3155;93.49629822;34.16586782;652.6674933;650.6734906;5023.112876
31.85;0.494702789;13;3155;93.45894352;34.16914412;652.4493131;650.468156;5024.773943
31.85;0.494702789;13;3155;93.43721711;34.17185992;652.2313679;650.2630524;5021.894851
31.85;0.494702789;13;3155;93.40158917;34.17497084;652.0136576;650.0581794;5022.905446
31.85;0.494702789;13;3155;93.37255101;34.17760083;651.7961819;649.8535367;5022.118354
31.85;0.494702789;13;3155;93.34981469;34.1798095;651.5789405;649.6491242;5019.726974
31.85;0.494702789;13;3155;93.32248488;34.18224638;651.3619332;649.4449415;5018.428961
31.85;0.494702789;13;3155;93.29535033;34.18456673;651.1451597;649.2409885;5017.116558
31.85;0.494702789;13;3155;93.2684321;34.18677491;650.9286198;649.0372647;5015.779907
31.85;0.494702789;13;3155;93.24055063;34.18886117;650.7123133;648.8337701;5014.789405
31.85;0.494702789;13;3155;93.21482262;34.19085886;650.4962398;648.6305043;5013.127217
31.85;0.494702789;13;3155;93.18477457;34.19299378;650.2803991;648.427467;5012.584005
31.85;0.494702789;13;3155;93.16390679;34.19458689;650.064791;648.2246581;5009.862241
31.85;0.494702789;13;3155;93.13349203;34.19650288;649.8494152;648.0220772;5009.585498
31.85;0.494702789;13;3155;93.11448204;34.19795159;649.6342716;647.8197241;5006.383577
31.85;0.494702789;13;3155;93.08587812;34.19943276;649.4193597;647.6175985;5006.050944
31.85;0.494702789;13;3155;93.06055348;34.20088469;649.2046794;647.4157003;5004.57289
31.85;0.494702789;13;3155;93.03280834;34.20246896;648.9902304;647.214029;5003.662653
31.85;0.494702789;13;3155;93.00900676;34.20378834;648.7760125;647.0125846;5001.974156
31.85;0.494702789;13;3155;92.98997057;34.20486291;648.5620254;646.8113666;4999.147609
31.85;0.494702789;13;3155;92.9657198;34.20603234;648.3482689;646.610375;4997.743926
31.85;0.494702789;13;3155;92.94170944;34.20713601;648.1347428;646.4096093;4996.318772
31.85;0.494702789;13;3155;92.91789114;34.20817673;647.9214467;646.2090694;4994.889974
31.85;0.494702789;13;3155;92.89423685;34.20915675;647.7083804;646.008755;4993.464787
31.85;0.494702789;13;6777;92.87073349;34.4415774;647.4955437;645.8086658;5471.439101
31.85;0.494702789;13;6777;92.84428574;34.44314489;647.7324206;646.0345614;5485.155881
