Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
31.85;0.494702789;13;6777;92.84866554;34.44506181;647.9690421;646.2602029;5488.748924
31.85;0.494702789;13;6777;92.85679622;34.44718658;648.2054087;646.4855907;5491.248878
31.85;0.494702789;13;6777;92.86608822;34.44943983;648.4415206;646.7107251;5493.430044
31.85;0.494702789;13;6777;92.87611648;34.45177004;648.6773781;646.9356063;5495.404257
31.85;0.494702789;13;6777;92.88674619;34.45414094;648.9129815;647.1602347;5497.209105
31.85;0.494702789;13;6777;92.90022462;34.45677124;649.148331;647.3846104;5497.83209
31.85;0.494702789;13;6777;92.9118946;34.45914571;649.3834269;647.6087339;5499.364357
31.85;0.494702789;13;6777;92.92398387;34.46149579;649.6182694;647.8326053;5500.796738
31.85;0.494702789;13;6777;92.93647093;34.46380964;649.852859;648.056225;5502.139486
31.85;0.494702789;13;6777;92.94743707;34.46585606;650.0871957;648.2795932;5504.238238
31.85;0.494702789;13;6777;92.96289657;34.46830724;650.32128;648.5027103;5504.414907
31.85;0.494702789;13;6777;92.97327704;34.47027486;650.555112;648.7255765;5506.788632
31.85;0.494702789;32;6777;92.83024847;34.47190721;650.788692;648.948192;5486.663071
31.85;0.494702789;32;6777;92.21506921;34.47358639;651.0220204;649.1705573;5475.817702
31.85;0.494702789;32;6777;91.56744532;34.47719832;651.2550973;649.3926724;5484.287589
31.85;0.494702789;32;6777;90.97292851;34.48097317;651.4879231;649.6145379;5498.527803
31.85;0.494702789;32;6777;90.3090693;34.48451512;651.720498;649.8361538;5521.886985
31.85;0.494702789;32;6777;89.5792032;34.48655199;651.9528223;650.0575206;5559.666918
31.85;0.494702789;32;6777;88.99428418;34.48680426;652.1848963;650.2786384;5595.177999
31.85;0.494702789;32;6777;88.47240822;34.48879402;652.4167202;650.4995076;5671.64696
31.85;0.494702789;32;6777;88.06884444;34.49759292;652.6482943;650.7201284;5763.649713
31.85;0.494702789;32;6777;87.67588035;34.49492239;652.8796189;650.9405011;5839.146376
31.85;0.494702789;32;6777;87.31780826;34.50639794;653.1106943;651.1606261;5892.258976
31.85;0.494702789;32;6777;86.90275773;34.51165591;653.3415206;651.3805035;5964.641111
31.85;0.494702789;32;6777;86.50418077;34.5166759;653.5720982;651.6001336;6031.099291
31.85;0.494702789;32;6777;86.15755787;34.52175946;653.8024274;651.8195168;6086.619111
31.85;0.494702789;32;6777;85.72157999;34.5293199;654.0325084;652.0386533;6157.212318
31.85;0.494702789;32;6777;85.39672298;34.53435972;654.2623414;652.2575434;6206.276489
31.85;0.494702789;32;6777;84.96787809;34.54207191;654.4919268;652.4761873;6277.031466
31.85;0.494702789;32;6777;84.62211424;34.54845631;654.7212648;652.6945854;6327.78266
31.85;0.494702789;32;6777;84.32112063;34.55418587;654.9503558;652.9127379;6372.847665
31.85;0.494702789;32;6777;83.97067113;34.5612701;655.1791998;653.1306451;6429.732043
31.85;0.494702789;32;6777;83.61407622;34.56883953;655.4077973;653.3483073;6483.070409
31.85;0.494702789;32;6777;83.32073996;34.57522251;655.6361484;653.5657247;6522.494136
31.85;0.494702789;32;6777;83.07930407;34.58108297;655.8642535;653.7828976;6552.896437
31.85;0.494702789;32;6777;82.76474408;34.58871096;656.0921128;653.9998264;6597.91533
31.85;0.494702789;32;6777;82.50983853;34.59503734;656.3197266;654.2165112;6629.925267
31.85;0.494702789;32;6777;82.26252521;34.60151116;656.5470951;654.4329523;6661.465364
31.85;0.494702789;32;6777;82.03605219;34.60803796;656.7742187;654.64915;6688.377865
31.85;0.494702789;32;6777;81.82580209;34.61478371;657.0010975;654.8651047;6711.169669
31.85;0.494702789;32;6777;81.63731532;34.62163795;657.2277318;655.0808165;6730.516676
31.85;0.494702789;32;6777;81.46365022;34.62886841;657.4541219;655.2962857;6743.347808
31.85;0.494702789;32;6777;81.27388927;34.6372588;657.6802681;655.5115127;6763.613618
31.85;0.494702789;32;6777;81.09743913;34.64504591;657.9061706;655.7264976;6781.29515
31.85;0.494702789;32;6777;80.93216484;34.65280559;658.1318297;655.9412408;6797.043062
31.85;0.494702789;32;6777;80.79475694;34.65974468;658.3572456;656.1557425;6812.04994
31.85;0.494702789;32;6777;80.62107914;34.66725309;658.5824186;656.370003;6830.12335
31.85;0.494702789;32;6777;80.52207945;34.67408187;658.8073491;656.5840226;6831.596111
31.85;0.494702789;32;6777;80.37752163;34.68108113;659.0320371;656.7978015;6847.635466
31.85;0.494702789;32;6777;80.26331334;34.6888595;659.256483;657.0113401;6852.599215
31.85;0.494702789;32;6777;80.1727193;34.69683646;659.4806871;657.2246385;6851.191632
31.85;0.494702789;32;6777;80.06841115;34.70478151;659.7046496;657.4376971;6858.410107
31.85;0.494702789;32;6777;79.97516986;34.71296376;659.9283708;657.650516;6863.087254
31.85;0.494702789;32;6777;79.88747059;34.72112148;660.1518509;657.8630957;6867.670967
31.85;0.494702789;32;6777;79.8058155;34.72916025;660.3750902;658.0754363;6872.037525
31.85;0.494702789;32;6777;79.73335091;34.73720961;660.598089;658.2875382;6874.57817
31.85;0.494702789;32;6777;79.68150939;34.7449962;660.8208475;658.4994016;6871.714094
31.85;0.494702789;32;6777;79.6361517;34.75299242;661.0433659;658.7110267;6865.735597
31.85;0.494702789;32;6777;79.58572865;34.76067213;661.2656446;658.9224138;6863.781835
31.85;0.494702789;32;6777;79.53994277;34.76869803;661.4876837;659.1335633;6859.629017
31.85;0.494702789;32;6777;79.50410397;34.77636856;661.7094836;659.3444753;6853.901296
31.85;0.494702789;32;6777;79.46794957;34.78433756;661.9310446;659.5551502;6848.407377
31.85;0.494702789;32;6777;79.43919451;34.79231573;662.1523667;659.7655881;6841.044035
31.85;0.494702789;32;6777;79.41415939;34.80023786;662.3734504;659.9757895;6833.346741
31.85;0.494702789;32;6777;79.39229142;34.80888014;662.5942959;660.1857544;6822.923761
31.85;0.494702789;32;6777;79.37708326;34.81672077;662.8149034;660.3954833;6813.184695
31.85;0.494702789;32;6777;79.3667993;34.82347187;663.0352732;660.6049763;6805.473804
31.85;0.494702789;32;6777;79.35420084;34.83158842;663.2554056;660.8142338;6795.079383
31.85;0.494702789;32;6777;79.35107629;34.83879133;663.4753007;661.0232559;6784.177698
31.85;0.494702789;32;6777;79.35054178;34.84530982;663.6949589;661.232043;6774.936735
31.85;0.494702789;32;6777;79.35741823;34.85250887;663.9143804;661.4405953;6761.840193
31.85;0.494702789;32;6777;79.37101173;34.85955787;664.1335655;661.6489132;6747.568106
31.85;0.494702789;32;6777;79.37035981;34.86676582;664.3525144;661.8569967;6739.602412
31.85;0.494702789;32;6777;79.38407895;34.87380974;664.5712274;662.0648463;6726.85061
31.85;0.494702789;32;6777;79.40206161;34.88083322;664.7897047;662.2724622;6713.28658
31.85;0.494702789;32;6777;79.40117859;34.88732102;665.0079466;662.4798446;6708.998075
31.85;0.494702789;32;6777;79.41175977;34.89357505;665.2259533;662.6869938;6700.765773
31.85;0.494702789;32;6777;79.43375986;34.90039121;665.4437251;662.8939101;6687.492947
31.85;0.494702789;32;6777;79.3495902;34.90260068;665.6612623;663.1005937;6726.184524
31.85;0.494702789;32;6777;79.38703774;34.9057672;665.8785651;663.3070449;6710.61034
31.85;0.494702789;32;6777;79.46260582;34.91136984;666.0956337;663.5132639;6676.055849
31.85;0.494702789;32;6777;79.49013407;34.91663116;666.3124684;663.7192511;6664.220024
31.85;0.494702789;32;6777;79.49504926;34.92130397;666.5290695;663.9250066;6664.097481
31.85;0.494702789;32;6777;79.53720533;34.92697206;666.7454372;664.1305307;6647.460294
31.85;0.494702789;32;6777;79.49832444;34.93017474;666.9615717;664.3358238;6669.546457
31.85;0.494702789;32;6777;79.55111237;34.93488167;667.1774734;664.540886;6649.833386
31.85;0.494702789;32;6777;79.55241558;34.93843319;667.3931424;664.7457176;6654.042033
31.85;0.494702789;32;6777;79.56293782;34.94168053;667.608579;664.9503189;6654.517341
31.85;0.494702789;32;6777;79.55794849;34.94408156;667.8237835;665.1546901;6662.617065
31.85;0.494702789;32;6777;79.54401297;34.94555923;668.0387561;665.3588315;6675.416725
31.85;0.494702789;32;6777;79.56220573;34.94606866;668.253497;665.5627434;6675.58522
31.85;0.494702789;32;6777;79.90752006;34.95392238;668.4680066;665.7664259;6528.554573
31.85;0.494702789;32;6777;79.98725378;34.96561545;668.682285;665.9698794;6492.483014
31.85;0.494702789;32;6777;79.8444891;34.96911194;668.8963326;666.1731042;6569.729237
31.85;0.494702789;32;6777;80.02218124;34.98179345;669.1101495;666.3761004;6496.677911
31.85;0.494702789;32;6777;79.85353214;34.98963831;669.323736;666.5788684;6575.922855
31.85;0.494702789;32;6777;80.03320393;34.99781564;669.5370923;666.7814083;6508.06669
31.85;0.494702789;32;6777;80.12840694;35.00778072;669.7502188;666.9837205;6466.178188
31.85;0.494702789;32;6777;80.40264612;35.02060936;669.9631156;667.1858052;6353.014517
31.85;0.494702789;32;6777;79.91662101;35.02600651;670.175783;667.3876627;6564.326885
31.85;0.494702789;32;6777;79.87211379;35.02351853;670.3882212;667.5892932;6605.482367
31.85;0.494702789;32;6777;80.16698127;35.01751756;670.6004306;667.7906969;6505.769231
31.85;0.494702789;32;6777;80.27323338;35.02349694;670.8124113;667.9918742;6464.36883
31.85;0.494702789;32;6777;80.104554;35.02550972;671.0241635;668.1928252;6547.001802
31.85;0.494702789;32;6777;80.25626001;35.03296051;671.2356876;668.3935503;6486.304512
31.85;0.494702789;32;6777;80.01153186;35.03493229;671.4469838;668.5940497;6599.02568
31.85;0.494702789;32;6777;79.79054897;35.02666002;671.6580523;668.7943237;6718.545289
31.85;0.494702789;32;6777;80.28473778;35.03205795;671.8688934;668.9943724;6507.292018
31.85;0.494702789;32;6777;80.28040445;35.03762562;672.0795073;669.1941961;6507.854003
31.85;0.494702789;32;6777;80.59226411;35.048167;672.2898942;669.3937952;6378.139131
31.85;0.494702789;32;6777;80.04966312;35.05354611;672.5000544;669.5931699;6606.451547
31.85;0.494702789;32;6777;80.06869105;35.04687479;672.7099882;669.7923203;6626.571603
31.85;0.494702789;32;6777;80.34307806;35.03969531;672.9196958;669.9912468;6537.58893
31.85;0.494702789;32;6777;80.47350528;35.04679011;673.1291774;670.1899496;6484.868395
31.85;0.494702789;32;6777;80.25448296;35.04877408;673.3384333;670.388429;6590.493487
31.85;0.494702789;32;6777;80.43783648;35.05641693;673.5474637;670.5866852;6516.723422
31.85;0.494702789;32;6777;80.48107324;35.0656735;673.7562689;670.7847184;6493.761375
31.85;0.494702789;32;6777;80.70817272;35.07577515;673.9648491;670.982529;6403.217263
31.85;0.494702789;32;6777;80.22976561;35.07878155;674.1732045;671.1801171;6612.501079
31.85;0.494702789;32;6777;80.15411968;35.0726928;674.3813354;671.3774831;6668.825967
31.85;0.494702789;32;6777;80.45158857;35.06235516;674.5892421;671.5746271;6572.344086
31.85;0.494702789;32;6777;80.62275957;35.06781767;674.7969247;671.7715494;6501.16702
31.85;0.494702789;32;6777;80.38359669;35.06813698;675.0043836;671.9682503;6615.589404
31.85;0.494702789;32;6777;80.55331222;35.07421643;675.2116189;672.16473;6548.06819
31.85;0.494702789;32;6777;80.60039014;35.08289145;675.4186309;672.3609888;6518.876598
31.85;0.494702789;32;6777;80.84197861;35.08933747;675.6254198;672.5570269;6424.909891
31.85;0.494702789;32;6777;80.34768048;35.0946946;675.831986;672.7528446;6625.58763
31.85;0.494702789;32;6777;80.31891738;35.08492127;676.0383295;672.948442;6669.251391
31.85;0.494702789;32;6777;80.54273903;35.07367148;676.2444507;673.1438195;6608.776522
31.85;0.494702789;32;6777;80.55206851;35.07395919;676.4503498;673.3389773;6611.180324
31.85;0.494702789;32;6777;80.44804051;35.07616784;676.6560271;673.5339157;6664.061566
31.85;0.494702789;32;6777;80.6304;35.08178574;676.8614827;673.7286349;6592.478927
31.85;0.494702789;32;6777;80.45341236;35.07824229;677.0667169;673.9231351;6688.642959
31.85;0.494702789;32;6777;80.67338043;35.0865498;677.27173;674.1174166;6594.585551
31.85;0.494702789;32;6777;80.46812295;35.07950261;677.4765222;674.3114796;6709.153012
31.85;0.494702789;32;6777;80.67986031;35.0889722;677.6810937;674.5053244;6614.809747
31.85;0.494702789;32;6777;80.48692571;35.09775689;677.8854448;674.6989512;6684.542461
31.85;0.494702789;32;6777;80.54058699;35.09322892;678.0895757;674.8923603;6688.210526
31.85;0.494702789;32;6777;80.73673247;35.0866073;678.2934866;675.085552;6631.535517
31.85;0.494702789;32;6777;80.56359943;35.08803469;678.4971778;675.2785263;6712.505569
31.85;0.494702789;32;6777;80.78627641;35.09414619;678.7006495;675.4712837;6620.518188
31.85;0.494702789;32;6777;80.57081209;35.09078152;678.903902;675.6638244;6731.584139
31.85;0.494702789;32;6777;80.80006652;35.09933593;679.1069355;675.8561485;6632.135002
31.85;0.494702789;32;6777;80.82982199;35.11744237;679.3097502;676.0482564;6592.02525
31.85;0.494702789;32;6777;81.04679916;35.11585312;679.5123463;676.2401482;6527.284584
31.85;0.494702789;32;6777;80.42229634;35.11510212;679.7147242;676.4318243;6793.01331
31.85;0.494702789;32;6777;80.48405175;35.10199541;679.916884;676.6232848;6797.754059
31.85;0.494702789;32;6777;80.80925827;35.09271584;680.1188259;676.81453;6684.301904
31.85;0.494702789;32;6777;80.95717947;35.09918986;680.3205503;677.0055602;6620.929391
31.85;0.458803242;32;6777;80.73278253;35.29565181;680.5220573;677.1963756;6773.539304
31.85;0.458803242;32;6777;80.93124344;35.31854681;680.7233472;677.3869764;6693.477907
31.85;0.458803242;32;6777;80.70364481;35.3255597;680.9244201;677.5773629;6815.015389
31.85;0.458803242;32;6777;80.94931134;35.34676573;681.1252764;677.7675353;6706.923204
31.85;0.458803242;32;6777;80.72229396;35.34781046;681.3259163;677.9574938;6832.978286
31.85;0.458803242;32;6777;80.90013106;35.3632719;681.52634;678.1472388;6753.947857
31.85;0.458803242;32;6777;81.01953833;35.37556741;681.7265477;678.3367704;6706.078005
31.85;0.458803242;32;6777;80.79060075;35.37492694;681.9265397;678.5260888;6823.448157
31.85;0.458803242;32;6777;81.09062186;35.38856804;682.1263162;678.7151944;6692.542816
31.85;0.458803242;32;6777;80.80109233;35.38132986;682.3258775;678.9040873;6845.459286
31.85;0.458803242;32;6777;81.02638855;35.39281526;682.5252237;679.0927679;6743.703522
31.85;0.458803242;32;6777;80.64157058;35.3980113;682.7243551;679.2812362;6900.562255
31.85;0.458803242;32;6777;80.51941391;35.38397438;682.9232719;679.4694927;6982.601471
31.85;0.458803242;32;6777;81.0800849;35.38416942;683.1219744;679.6575374;6751.403553
31.85;0.458803242;32;6777;81.26472161;35.39230435;683.3204628;679.8453707;6669.71414
31.85;0.458803242;32;6777;80.92267371;35.39618219;683.5187373;680.0329928;6825.797334
31.85;0.458803242;32;6777;81.13878396;35.40441947;683.7167982;680.2204039;6739.387135
31.85;0.458803242;32;6777;80.90384877;35.39858675;683.9146456;680.4076042;6864.668478
31.85;0.458803242;32;6777;81.16034884;35.40963533;684.1122799;680.5945941;6750.093061
31.85;0.458803242;32;6777;80.93495886;35.40090726;684.3097012;680.7813737;6874.460088
31.85;0.458803242;32;6777;81.12667825;35.4103405;684.5069098;680.9679432;6788.06906
31.85;0.458803242;32;6777;81.21893377;35.4152942;684.7039058;681.154303;6752.942551
31.85;0.458803242;32;6777;81.02327647;35.41293063;684.9006897;681.3404532;6851.106537
31.85;0.458803242;32;6777;81.26229945;35.4211884;685.0972614;681.5263941;6749.058219
31.85;0.458803242;32;6777;81.00010179;35.41231511;685.2936214;681.7121259;6887.332424
31.85;0.458803242;32;6777;81.24412808;35.42312293;685.4897698;681.8976489;6775.184011
31.85;0.458803242;32;6777;81.02624082;35.41355155;685.6857068;682.0829632;6894.967521
31.85;0.458803242;32;6777;81.22417966;35.42235128;685.8814327;682.2680692;6805.225466
31.85;0.458803242;32;6777;81.30868921;35.42632149;686.0769477;682.452967;6773.587794
31.85;0.458803242;32;6777;81.12290406;35.42422272;686.272252;682.6376569;6866.067616
31.85;0.458803242;32;6777;81.35229898;35.43202572;686.4673459;682.8221391;6768.29806
31.85;0.458803242;32;6777;81.08772688;35.42310295;686.6622296;683.0064139;6906.952637
31.85;0.458803242;32;6777;81.33157204;35.43381082;686.8569032;683.1904814;6794.464174
31.85;0.458803242;32;6777;81.11728415;35.42404536;687.0513671;683.374342;6912.142704
31.85;0.458803242;32;6777;81.33412259;35.43326164;687.2456215;683.5579958;6813.15615
31.85;0.458803242;32;6777;80.85389445;35.43125156;687.4396665;683.7414431;7019.333874
31.85;0.458803242;32;6777;80.79104978;35.42003115;687.6335025;683.9246842;7067.704357
31.85;0.458803242;32;6777;81.37792147;35.4235412;687.8271296;684.1077192;6817.120253
31.85;0.458803242;32;6777;81.19401045;35.42153576;688.020548;684.2905483;6907.384309
31.85;0.458803242;32;6777;81.4404513;35.4310712;688.2137581;684.4731719;6799.571851
31.85;0.458803242;32;6777;81.20996217;35.42484162;688.4067599;684.6555901;6922.431899
31.85;0.458803242;32;6777;81.4339794;35.43683386;688.5995538;684.8378032;6820.15174
31.85;0.458803242;32;6777;81.15362531;35.44675558;688.79214;685.0198114;6923.385865
31.85;0.458803242;32;6777;81.08180443;35.43836816;688.9845186;685.2016149;6981.538065
31.85;0.458803242;32;6777;81.44949887;35.43239038;689.17669;685.3832141;6847.073197
31.85;0.458803242;32;6777;81.47153843;35.43433617;689.3686542;685.564609;6848.818938
31.85;0.458803242;32;6777;81.5422685;35.44376602;689.5604116;685.7457999;6811.999812
31.85;0.458803242;32;6777;81.3662661;35.44022161;689.7519624;685.9267871;6898.855605
31.85;0.458803242;32;6777;81.44093386;35.45391076;689.9433068;686.1075707;6861.770224
31.85;0.458803242;32;6777;81.2013598;35.45197902;690.1344451;686.2881511;6965.370914
31.85;0.458803242;32;6777;80.99671791;35.44550106;690.3253773;686.4685284;7070.228492
31.85;0.458803242;32;6777;81.5074747;35.45192667;690.5161039;686.6487029;6851.562896
31.85;0.458803242;32;6777;81.33817611;35.44595374;690.7066249;686.8286748;6944.257039
31.85;0.458803242;32;6777;81.57175164;35.45447599;690.8969406;687.0084443;6842.027852
31.85;0.458803242;32;6777;81.37823776;35.44769197;691.0870513;687.1880117;6948.644173
31.85;0.458803242;32;6777;81.58308785;35.45803796;691.2769571;687.3673771;6855.781155
31.85;0.458803242;32;6777;81.28311619;35.46307599;691.4666582;687.5465409;6975.36497
31.85;0.458803242;32;6777;81.1399056;35.45329393;691.656155;687.7255032;7061.815927
31.85;0.458803242;32;6777;81.6188737;35.45261088;691.8454476;687.9042642;6869.359174
31.85;0.458803242;32;6777;81.68309225;35.45436888;692.0345362;688.0828242;6848.060286
31.85;0.458803242;32;6777;81.92200655;35.46897536;692.2234211;688.2611835;6740.134063
31.85;0.458803242;32;6777;81.69126707;35.46953783;692.4121024;688.4393422;6843.128314
31.85;0.458803242;32;6777;81.68319355;35.46986666;692.6005804;688.6173005;6862.070921
31.85;0.458803242;32;6777;81.79209024;35.48376515;692.7888554;688.7950588;6809.561529
31.85;0.458803242;32;6777;81.85248135;35.49342584;692.9769274;688.9726171;6779.018479
31.85;0.458803242;32;6777;81.8388933;35.50080788;693.1647968;689.1499758;6784.862083
31.85;0.458803242;32;6777;81.80366397;35.5058689;693.3524638;689.3271351;6801.967175
31.85;0.458803242;32;6777;81.71745374;35.50781417;693.5399286;689.5040952;6847.398564
31.85;0.458803242;32;6777;81.70154099;35.50449399;693.7271913;689.6808562;6861.218807
31.85;0.458803242;32;6777;81.714468;35.50104885;693.9142523;689.8574185;6863.8027
31.85;0.458803242;32;6777;81.71227319;35.49761038;694.1011117;690.0337823;6871.696634
31.85;0.458803242;32;6777;81.74686482;35.49554523;694.2877698;690.2099477;6863.332376
31.85;0.458803242;32;6777;81.71678392;35.49334467;694.4742268;690.3859151;6881.764097
31.85;0.458803242;32;6777;81.75392943;35.49252652;694.6604828;690.5616846;6872.242556
31.85;0.458803242;32;6777;81.72077105;35.49135871;694.8465381;690.7372564;6891.919847
31.85;0.458803242;32;6777;81.75503656;35.49118735;695.032393;690.9126308;6883.995383
31.85;0.458803242;32;6777;81.72837732;35.49054543;695.2180476;691.087808;6901.307231
31.85;0.458803242;32;6777;81.76643104;35.49078507;695.4035021;691.2627882;6891.996039
31.85;0.458803242;32;6777;81.74248648;35.49051716;695.5887568;691.4375717;6908.187314
31.85;0.458803242;32;6777;81.78566363;35.49118273;695.7738119;691.6121586;6896.556994
31.85;0.458803242;32;6777;81.76058313;35.49129601;695.9586676;691.7865492;6912.95076
31.85;0.458803242;32;6777;81.80446293;35.4923178;696.1433242;691.9607437;6900.732679
31.85;0.458803242;32;6777;81.78010176;35.49277762;696.3277817;692.1347423;6916.538226
31.85;0.458803242;32;6777;81.81876505;35.49397809;696.5120405;692.3085453;6906.272555
31.85;0.458803242;32;6777;81.79880385;35.49466029;696.6961007;692.4821528;6920.107493
31.85;0.458803242;32;6777;81.83026743;35.49587129;696.8799626;692.6555651;6912.751968
31.85;0.458803242;32;6777;81.81602309;35.49663414;697.0636264;692.8287824;6924.224106
31.85;0.458803242;32;6777;81.84209852;35.49777647;697.2470923;693.0018049;6919.11336
31.85;0.458803242;32;6777;81.83298434;35.49855761;697.4303605;693.1746329;6928.509294
31.85;0.458803242;32;6777;81.8557958;35.499646;697.6134312;693.3472665;6924.75705
31.85;0.458803242;32;6777;81.85059764;35.50046061;697.7963047;693.519706;6932.542655
31.85;0.458803242;32;6777;81.87101049;35.50154207;697.9789811;693.6919516;6929.757345
31.85;0.458803242;32;6777;81.86866294;35.5024183;698.1614606;693.8640036;6936.343867
31.85;0.458803242;32;6777;81.88679429;35.50351755;698.3437436;694.035862;6934.475029
31.85;0.458803242;32;6777;81.88667244;35.50445735;698.5258301;694.2075272;6940.130073
31.85;0.458803242;32;6777;81.90269665;35.50557006;698.7077204;694.3789994;6939.130467
31.85;0.458803242;32;6777;81.90448889;35.50655488;698.8894147;694.5502787;6944.008398
31.85;0.458803242;32;6777;81.91884817;35.50766846;699.0709133;694.7213655;6943.717765
31.85;0.458803242;32;6777;81.92232299;35.50868093;699.2522163;694.8922598;6947.928678
31.85;0.458803242;32;6777;81.93549654;35.50979101;699.4333239;695.062962;6948.15433
31.85;0.458803242;32;6777;81.94037743;35.5108249;699.6142364;695.2334723;6951.810624
31.85;0.458803242;32;6777;81.95268229;35.51193551;699.7949539;695.4037908;6952.415913
31.85;0.458803242;32;6777;81.95865631;35.51299072;699.9754767;695.5739178;6955.640068
31.85;0.458803242;32;6777;81.97026001;35.51410621;700.155805;695.7438535;6956.551257
31.85;0.458803242;32;6777;81.97704871;35.51518102;700.335939;695.9135981;6959.456163
31.85;0.458803242;32;6777;81.98807259;35.51630129;700.5158789;696.0831518;6960.624302
31.85;0.458803242;32;6777;81.99547704;35.51739042;700.6956249;696.2525149;6963.294942
31.85;0.458803242;32;6777;82.00605198;35.51851223;700.8751772;696.4216875;6964.669793
31.85;0.458803242;32;6777;82.01394293;35.51960963;701.054536;696.5906699;6967.162894
31.85;0.458803242;32;6777;82.02419818;35.52073007;701.2337016;696.7594623;6968.693527
31.85;0.458803242;83;6777;81.52010319;35.52317167;701.4126741;696.9280648;7012.355919
31.85;0.458803242;83;6777;80.74261025;35.52017679;701.5914538;697.0964778;7019.340015
31.85;0.458803242;83;6777;79.70089771;35.50947715;701.7700408;697.2647014;7138.830367
31.85;0.458803242;83;6777;78.78400159;35.49096085;701.9484354;697.4327359;7242.349211
31.85;0.458803242;83;6777;77.88477043;35.46448836;702.1266378;697.6005814;7368.150061
31.85;0.458803242;83;6777;77.03192062;35.43048124;702.3046481;697.7682381;7496.067737
31.85;0.458803242;83;6777;76.26691039;35.39045897;702.4824667;697.9357063;7606.670254
31.85;0.458803242;83;6777;75.58123672;35.34574822;702.6600936;698.1029862;7701.729171
31.85;0.458803242;83;6777;74.99490678;35.29802714;702.8375292;698.2700781;7770.913801
31.85;0.458803242;83;6777;74.51674876;35.2488534;703.0147735;698.436982;7810.589444
31.85;0.458803242;83;6777;74.1694353;35.19973851;703.1918269;698.6036982;7811.652778
31.85;0.458803242;83;6777;73.9953026;35.15254505;703.3686895;698.770227;7755.59749
31.85;0.458803242;83;6777;73.95199206;35.10953153;703.5453615;698.9365685;7649.557198
31.85;0.458803242;83;6777;73.38806126;35.09110399;703.7218431;699.102723;7832.753424
31.85;0.458803242;83;6777;73.90533025;35.13790568;703.8981346;699.2686906;7395.452389
31.85;0.458803242;83;6777;74.64139105;35.11643497;704.0742361;699.4344716;6922.749603
31.85;0.458803242;83;6777;74.22536786;35.04544061;704.2501479;699.6000662;7064.234785
31.85;0.458803242;83;6777;74.09030321;34.99847385;704.4258701;699.7654746;7052.314684
31.85;0.458803242;83;6777;73.4220105;35.00586125;704.601403;699.9306969;7303.46747
31.85;0.458803242;83;6777;74.08762316;35.07276022;704.7767467;700.0957335;6855.984611
31.85;0.458803242;83;6777;74.39533123;35.07037251;704.9519015;700.2605846;6645.296458
31.85;0.458803242;83;6777;74.13919964;35.05131142;705.1268676;700.4252502;6713.969986
31.85;0.458803242;83;6777;74.04805736;35.05052547;705.3016451;700.5897307;6699.174216
31.85;0.458803242;83;6777;73.89546891;35.06239348;705.4762343;700.7540262;6711.525376
31.85;0.458803242;83;6777;73.28589767;35.08039523;705.6506354;700.918137;6984.171777
31.85;0.458803242;83;6777;72.90763189;35.14943412;705.8248485;701.0820632;7115.251542
31.85;0.458803242;83;6777;73.3;35.25148839;705.998874;701.2458051;6813.338733
31.85;0.458803242;83;6777;73.57495193;35.29601277;706.1727119;701.4093629;6612.123147
31.85;0.458803242;83;6777;73.88045895;35.2777164;706.3463625;701.5727368;6432.255121
31.85;0.458803242;83;6777;73.52533705;35.23291431;706.519826;701.7359269;6614.09829
31.85;0.458803242;83;6777;72.96692307;35.25564664;706.6931026;701.8989336;6868.033274
31.85;0.458803242;83;6777;73.1171771;35.30317073;706.8661924;702.0617569;6732.933148
31.85;0.458803242;83;6777;73.16056256;35.3289565;707.0390958;702.2243972;6676.419113
31.85;0.458803242;83;6777;73.14536446;35.33776957;707.2118129;702.3868546;6662.831038
31.85;0.458803242;83;6777;73.12035917;35.33905358;707.3843438;702.5491293;6661.414606
31.85;0.458803242;83;6777;73.08514306;35.33729212;707.5566888;702.7112215;6666.485437
31.85;0.458803242;83;6777;73.0580587;35.33481976;707.7288482;702.8731315;6672.389936
31.85;0.458803242;83;6777;73.02622668;35.3320964;707.900822;703.0348594;6684.09579
31.85;0.458803242;83;6777;73.00605275;35.32976259;708.0726105;703.1964054;6691.703132
31.85;0.458803242;83;6777;72.99155746;35.3279772;708.2442139;703.3577698;6698.530799
31.85;0.458803242;83;6777;72.98199103;35.32686249;708.4156324;703.5189527;6705.177802
31.85;0.458803242;83;6777;72.97897836;35.326556;708.5868662;703.6799544;6710.550892
31.85;0.458803242;83;6777;72.97808637;35.32706598;708.7579155;703.840775;6717.266205
31.85;0.458803242;83;6777;72.9807607;35.32844115;708.9287805;704.0014148;6724.310125
31.85;0.458803242;83;6777;72.9873902;35.33067171;709.0994614;704.161874;6731.325839
31.85;0.458803242;83;6777;72.99811578;35.33371106;709.2699583;704.3221527;6738.096451
31.85;0.458803242;83;6777;73.01235417;35.33749261;709.4402716;704.4822512;6744.852684
31.85;0.458803242;83;6777;73.02972083;35.34194273;709.6104013;704.6421697;6751.739958
31.85;0.458803242;83;6777;73.04813405;35.34696015;709.7803477;704.8019084;6759.955364
31.85;0.458803242;83;6777;73.07703851;35.35268561;709.950111;704.9614674;6764.363757
31.85;0.458803242;83;6777;73.11159321;35.35819319;710.1196913;705.120847;6764.852295
31.85;0.458803242;83;3280;73.12763178;35.09968062;710.289089;705.2800474;6270.860343
31.85;0.458803242;83;3280;73.15351064;35.10545769;710.0276719;705.0308312;6267.684695
31.85;0.458803242;83;3280;73.1724497;35.11003066;709.7665366;704.7818952;6266.873257
31.85;0.458803242;83;3280;73.37568316;35.09573219;709.5056826;704.5332392;6177.434985
31.85;0.458803242;83;3280;72.57925211;35.062144;709.2451098;704.2848627;6683.771251
31.85;0.458803242;83;3280;73.02879411;35.09019564;708.9848177;704.0367656;6412.508557
31.85;0.458803242;83;3280;73.20956008;35.10973003;708.724806;703.7889475;6309.383877
31.85;0.458803242;83;3280;73.2824275;35.12236403;708.4650746;703.541408;6275.128718
31.85;0.458803242;83;3280;73.44438137;35.11156801;708.205623;703.2941468;6216.735382
31.85;0.458803242;83;3280;72.68054728;35.07922732;707.9464509;703.0471637;6711.468
31.85;0.458803242;83;3280;73.15813168;35.1086141;707.6875582;702.8004583;6428.112591
31.85;0.458803242;83;3280;73.29763568;35.12911112;707.4289444;702.5540304;6353.491552
31.85;0.458803242;83;3280;73.79487431;35.12401208;707.1706092;702.3078795;6098.48662
31.85;0.458803242;83;3280;73.54222129;35.06300988;706.9125525;702.0620055;6303.27984
31.85;0.458803242;83;3280;73.1941533;35.07627088;706.6547738;701.8164079;6500.636673
31.85;0.458803242;83;3280;73.54210358;35.13056137;706.3972728;701.5710865;6298.026543
31.85;0.458803242;83;3280;74.41888174;35.13280293;706.1400493;701.3260409;5817.800482
31.85;0.458803242;83;3280;73.39802613;35.08625045;705.883103;701.0812709;6470.134275
31.85;0.458803242;83;3280;73.61729487;35.13183946;705.6264336;700.8367761;6330.840087
31.85;0.458803242;83;3280;74.24023041;35.13267349;705.3700407;700.5925563;6007.915019
31.85;0.458803242;83;3280;74.0352962;35.07255523;705.1139241;700.3486111;6188.085913
31.85;0.458803242;83;3280;73.35206228;35.06130127;704.8580834;700.1049401;6606.022536
31.85;0.458803242;83;3280;73.54499953;35.12973734;704.6025184;699.8615432;6480.924424
31.85;0.458803242;83;3280;73.82898687;35.14995461;704.3472289;699.61842;6353.206323
31.85;0.458803242;83;3280;74.3805059;35.12911335;704.0922144;699.3755702;6064.035152
31.85;0.458803242;83;3280;74.118183;35.07793325;703.8374746;699.1329934;6270.32629
31.85;0.458803242;83;3280;74.13206894;35.05265309;703.5830094;698.8906895;6287.005217
31.85;0.458803242;83;3280;73.39881617;35.07665112;703.3288184;698.6486579;6723.721416
31.85;0.458803242;83;3280;73.9077404;35.13580122;703.0749012;698.4068986;6424.353783
31.85;0.458803242;83;3280;74.40945645;35.12267054;702.8212577;698.1654111;6178.918638
31.85;0.458803242;83;3280;74.32603239;35.09519823;702.5678874;697.9241951;6258.414655
31.85;0.458803242;83;3280;74.23442643;35.08342068;702.3147902;697.6832504;6337.180655
31.85;0.458803242;83;3280;74.24183434;35.0832634;702.0619657;697.4425766;6354.603668
31.85;0.458803242;83;3280;74.26941331;35.08945725;701.8094136;697.2021735;6358.874702
31.85;0.458803242;83;3280;74.30202836;35.09685142;701.5571337;696.9620407;6355.194673
31.85;0.458803242;83;3280;74.32933163;35.10593662;701.3051256;696.7221779;6357.981793
31.85;0.458803242;83;3280;74.4345222;35.11743444;701.053389;696.4825848;6313.499801
31.85;0.458803242;83;3280;74.42095947;35.12609291;700.8019237;696.2432612;6339.671133
31.85;0.458803242;83;3280;74.36331387;35.13315407;700.5507294;696.0042066;6396.274501
31.85;0.458803242;83;3280;74.51481428;35.14196026;700.2998057;695.7654209;6320.306499
31.85;0.458803242;83;3280;74.49776077;35.14848209;700.0491524;695.5269037;6347.440826
31.85;0.458803242;83;3280;74.4315783;35.15325668;699.7987692;695.2886546;6407.168018
31.85;0.458803242;83;3280;74.60229324;35.16039462;699.5486558;695.0506735;6316.327784
31.85;0.458803242;83;3280;74.58086127;35.16534424;699.2988119;694.81296;6343.270142
31.85;0.458803242;83;3280;74.48066906;35.16808619;699.0492372;694.5755138;6421.501034
31.85;0.458803242;83;3280;74.68578115;35.17423413;698.7999314;694.3383346;6305.394898
31.85;0.458803242;83;3280;74.64835389;35.17811187;698.5508942;694.1014221;6339.228066
31.85;0.458803242;83;3280;74.50638402;35.17897397;698.3021254;693.864776;6441.145882
31.85;0.458803242;83;3280;74.7471317;35.1841952;698.0536247;693.628396;6299.24282
31.85;0.458803242;83;3280;74.68826543;35.18747429;697.8053917;693.3922819;6345.179989
31.85;0.458803242;83;3280;74.55253697;35.18721704;697.5574262;693.1564332;6438.655388
31.85;0.458803242;83;3280;74.84538508;35.19285;697.3097279;692.9208497;6258.698446
31.85;0.458803242;83;3280;74.73071467;35.19587712;697.0622965;692.6855311;6336.270146
31.85;0.458803242;83;3280;74.63188791;35.19528393;696.8151317;692.4504772;6404.718729
31.85;0.458803242;83;3280;74.71361842;35.19523441;696.5682332;692.2156875;6358.868582
31.85;0.458803242;83;3280;74.55603452;35.19245989;696.3216008;691.9811619;6462.701556
31.85;0.458803242;83;3280;74.81511101;35.19473973;696.0752341;691.7469;6300.458659
31.85;0.458803242;83;3280;74.73901861;35.1952071;695.8291329;691.5129015;6349.139505
31.85;0.458803242;83;3280;74.57861431;35.19246005;695.5832968;691.2791661;6452.045717
31.85;0.458803242;83;3280;74.59744613;35.18921005;695.3377257;691.0456936;6443.724245
31.85;0.458803242;83;3280;74.74479442;35.18838135;695.0924192;690.8124836;6350.210703
31.85;0.458803242;83;3280;74.28481029;35.20223595;694.847377;690.5795358;6619.013853
31.85;0.458803242;83;3280;74.84594;35.21902752;694.6025988;690.34685;6276.345355
31.85;0.458803242;83;3280;74.46134833;35.2093256;694.3580844;690.1144259;6512.177346
31.85;0.458803242;83;3280;74.74356429;35.2036234;694.1138335;689.8822631;6342.532758
31.85;0.458803242;83;3280;74.85472902;35.18791535;693.8698457;689.6503613;6269.026922
31.85;0.458803242;83;3280;74.78696877;35.17968926;693.6261209;689.4187203;6303.793878
31.85;0.458803242;83;3280;74.77978835;35.17735232;693.3826586;689.1873398;6299.794963
31.85;0.458803242;83;3280;74.7651973;35.17816334;693.1394587;688.9562195;6299.605107
31.85;0.458803242;83;3280;74.74821941;35.18008458;692.8965209;688.7253591;6300.711585
31.85;0.458803242;83;3280;74.73199777;35.18193692;692.6538448;688.4947582;6301.131012
31.85;0.458803242;83;3280;74.71758142;35.18319426;692.4114303;688.2644167;6300.094934
31.85;0.458803242;83;3280;74.70376413;35.18368271;692.1692769;688.0343342;6298.329586
31.85;0.458803242;83;3280;74.6906115;35.18343756;691.9273845;687.8045104;6295.789974
31.85;0.458803242;83;3280;74.67799888;35.18260036;691.6857527;687.574945;6292.561017
31.85;0.458803242;83;3280;74.65923221;35.18114114;691.4443812;687.3456378;6293.224049
31.85;0.458803242;83;3280;74.66536221;35.17993354;691.2032699;687.1165884;6277.537302
39.85;0.458803242;83;3280;75.26386602;38.03854555;690.9624183;686.8877966;7564.053412
39.85;0.458803242;83;3280;75.88208073;38.0218596;690.7218263;686.6592621;7442.742666
39.85;0.458803242;83;3280;76.12719256;38.10000378;690.4814936;686.4309845;7431.878298
39.85;0.458803242;83;3280;76.44519327;38.34344377;690.2414197;686.2029637;7337.941065
39.85;0.458803242;83;3280;76.83336867;38.75183044;690.0016046;685.9751992;7162.779892
39.85;0.458803242;83;3280;77.09686516;39.31493405;689.7620479;685.7476909;7047.044693
39.85;0.458803242;83;3280;77.30059608;39.9282663;689.5227493;685.5204383;6954.340272
39.85;0.458803242;83;3280;77.48326035;40.49255192;689.2837086;685.2934414;6863.843855
39.85;0.458803242;83;3280;77.57471273;41.03724882;689.0449254;685.0666996;6824.062128
39.85;0.458803242;83;3280;77.70160651;41.46335932;688.8063996;684.8402129;6756.009165
39.85;0.458803242;83;3280;77.70416155;41.83786397;688.5681307;684.6139808;6760.605074
39.85;0.458803242;83;3280;77.86807078;42.15134305;688.3301186;684.3880031;6663.883695
39.85;0.458803242;83;3280;77.88272678;42.37111074;688.092363;684.1622795;6655.2173
39.85;0.458803242;83;3280;77.80014508;42.56402761;687.8548635;683.9368098;6706.455633
39.85;0.458803242;83;3280;78.00250813;42.71927755;687.61762;683.7115935;6581.430442
39.85;0.458803242;83;3280;77.97087641;42.8307942;687.380632;683.4866306;6599.12291
39.85;0.458803242;83;3280;77.8163576;42.92234763;687.1438995;683.2619206;6694.507251
39.85;0.458803242;83;3280;78.12626565;43.00197056;686.907422;683.0374632;6502.102472
39.85;0.458803242;83;3280;78.01466156;43.06463499;686.6711994;682.8132583;6569.855463
39.85;0.458803242;83;3280;77.85898914;43.10455443;686.4352313;682.5893055;6667.457414
39.85;0.458803242;83;3280;77.86343891;43.13925697;686.1995174;682.3656045;6666.120539
39.85;0.458803242;83;3280;78.02716279;43.16759146;685.9640576;682.1421551;6567.667245
39.85;0.458803242;83;3280;77.7683592;43.18671672;685.7288514;681.9189569;6732.862201
39.85;0.458803242;83;3280;78.05036158;43.20479657;685.4938987;681.6960097;6564.385685
39.85;0.458803242;83;3280;77.90622441;43.21924787;685.2591991;681.4733132;6651.636066
39.85;0.458803242;83;3280;78.09893765;43.23371254;685.0247525;681.2508671;6533.880716
39.85;0.458803242;83;3280;78.08765299;43.24584936;684.7905585;681.0286712;6542.342461
39.85;0.458803242;83;3280;77.86618599;43.25083059;684.5566168;680.8067251;6684.697851
39.85;0.458803242;83;3280;78.10927803;43.25820982;684.3229272;680.5850286;6540.233914
39.85;0.458803242;83;3280;77.819021;43.2595683;684.0894894;680.3635814;6726.462612
39.85;0.458803242;83;3280;78.10802987;43.26449135;683.8563032;680.1423831;6554.225322
39.85;0.458803242;83;3280;77.87215563;43.26529937;683.6233682;679.9214337;6705.465632
39.85;0.458803242;83;3280;78.1250737;43.26932438;683.3906842;679.7007326;6555.692333
39.85;0.458803242;83;3280;77.96448277;43.27182914;683.1582509;679.4802798;6657.327997
39.85;0.458803242;83;3280;78.0107164;43.27126637;682.9260681;679.2600748;6630.044511
39.85;0.458803242;83;3280;78.19069342;43.27628516;682.6941354;679.0401175;6522.545205
39.85;0.458803242;83;3280;78.15229128;43.279799;682.4624527;678.8204075;6544.507647
39.85;0.458803242;83;3280;78.02902246;43.28039773;682.2310196;678.6009445;6623.550822
39.85;0.458803242;83;3280;78.17131431;43.28180326;681.9998359;678.3817284;6542.55187
39.85;0.458803242;83;3280;78.03192269;43.28071705;681.7689013;678.1627587;6630.045562
39.85;0.458803242;83;3280;78.23965071;43.28298994;681.5382156;677.9440353;6507.210975
39.85;0.458803242;83;3280;78.18473532;43.28424999;681.3077784;677.7255578;6540.140937
39.85;0.458803242;83;3280;78.33676884;43.28878497;681.0775895;677.507326;6447.227998
39.85;0.458803242;83;3280;78.06698515;43.28748678;680.8476487;677.2893395;6617.111595
39.85;0.458803242;83;3280;78.22804706;43.28685098;680.6179556;677.0715982;6525.027867
39.85;0.458803242;83;3280;78.06614126;43.28526955;680.38851;676.8541018;6627.633979
39.85;0.458803242;83;3280;78.20373838;43.28394658;680.1593116;676.6368499;6543.115287
39.85;0.458803242;83;3280;78.23781651;43.28374287;679.9303603;676.4198423;6521.689158
39.85;0.458803242;83;3280;78.2474664;43.2832887;679.7016556;676.2030788;6516.449493
39.85;0.458803242;83;3280;77.96400072;43.2772548;679.4731973;675.9865589;6697.604104
39.85;0.458803242;83;3280;78.24157561;43.27609004;679.2449853;675.7702826;6529.573314
39.85;0.458803242;83;3280;77.95109126;43.27063279;679.0170191;675.5542494;6712.69988
39.85;0.458803242;83;3280;78.2272234;43.27006899;678.7892986;675.3384592;6544.273112
39.85;0.458803242;83;3280;78.04557178;43.26909081;678.5618234;675.1229116;6654.681506
39.85;0.458803242;83;3280;78.11107373;43.26561012;678.3345933;674.9076064;6609.339269
39.85;0.458803242;83;3280;78.29645688;43.26874804;678.1076081;674.6925433;6491.823708
39.85;0.458803242;83;3280;77.99750114;43.26657663;677.8808675;674.4777221;6678.742954
39.85;0.458803242;83;3280;78.25975021;43.26811128;677.6543712;674.2631424;6518.946648
39.85;0.458803242;83;3280;78.08140062;43.26918929;677.428119;674.048804;6625.30708
39.85;0.458803242;83;3280;78.10372156;43.26554488;677.2021105;673.8347066;6604.55703
39.85;0.458803242;83;3280;78.29855599;43.26854274;676.9763456;673.6208499;6479.373954
39.85;0.458803242;83;3280;77.96143989;43.26528463;676.750824;673.4072338;6688.566711
39.85;0.458803242;83;3280;78.23527548;43.26582893;676.5255453;673.1938578;6519.828377
39.85;0.458803242;83;3280;78.01849154;43.26546007;676.3005094;672.9807218;6649.372761
39.85;0.458803242;83;3280;78.08781533;43.26053427;676.075716;672.7678254;6595.487371
39.85;0.458803242;83;3280;78.31721068;43.26414445;675.8511648;672.5551685;6445.133748
39.85;0.458803242;83;3280;78.30367672;43.26791722;675.6268556;672.3427506;6446.945647
39.85;0.458803242;83;3280;78.19954669;43.26756345;675.402788;672.1305717;6499.663794
39.85;0.458803242;83;3280;78.03789937;43.26509928;675.1789619;671.9186313;6592.721896
39.85;0.458803242;83;3280;78.14230826;43.26351971;674.955377;671.7069292;6521.560707
39.85;0.458803242;83;3280;77.98490455;43.25960193;674.732033;671.4954652;6612.417263
39.85;0.458803242;83;3280;78.00815233;43.25574784;674.5089296;671.284239;6588.845896
39.85;0.458803242;83;3280;78.22383074;43.25664953;674.2860667;671.0732503;6446.321912
39.85;0.458803242;83;3280;78.13465037;43.25648287;674.0634439;670.8624988;6487.637852
39.85;0.458803242;83;3280;77.95864562;43.25321397;673.841061;670.6519844;6588.500666
39.85;0.458803242;83;3280;78.22882374;43.25402908;673.6189177;670.4417066;6417.021305
39.85;0.458803242;83;3280;78.10527756;43.25345675;673.3970137;670.2316653;6477.17059
39.85;0.458803242;83;3280;77.92575268;43.25035531;673.1753489;670.0218602;6578.387578
39.85;0.458803242;83;3280;78.19033491;43.25067865;672.9539229;669.8122911;6410.763914
39.85;0.458803242;83;3280;77.87338179;43.24839978;672.7327355;669.6029575;6598.673098
39.85;0.458803242;83;3280;77.87526364;43.24097049;672.5117865;669.3938594;6583.012001
39.85;0.458803242;83;3280;78.13611036;43.24191838;672.2910755;669.1849964;6410.228136
39.85;0.458803242;83;3280;77.94923808;43.24189426;672.0706024;668.9763682;6515.751601
39.85;0.458803242;83;3280;77.74647748;43.23969259;671.8503668;668.7679747;6624.096904
39.85;0.458803242;83;3280;77.83320856;43.2322277;671.6303685;668.5598154;6554.310015
39.85;0.458803242;83;3280;78.06447115;43.23128482;671.4106073;668.3518903;6403.267004
39.85;0.458803242;83;3280;77.81268235;43.23019143;671.1910829;668.144199;6543.047592
39.85;0.458803242;83;3280;77.75431444;43.22722237;670.971795;667.9367412;6565.283648
39.85;0.458803242;83;3280;78.01501635;43.22944225;670.7527434;667.7295166;6394.466831
39.85;0.458803242;83;3280;77.91630084;43.23016368;670.5339278;667.5225251;6435.231866
39.85;0.458803242;83;3280;77.70861149;43.22790335;670.3153481;667.3157664;6549.766937
39.85;0.458803242;83;3280;78.04941471;43.23068708;670.0970038;667.1092402;6333.369927
39.85;0.458803242;83;3280;77.67213714;43.23069963;669.8788948;666.9029461;6555.685095
39.85;0.458803242;83;3280;77.68152305;43.22096534;669.6610209;666.6968841;6527.154511
39.85;0.458803242;83;3280;77.6297979;43.21979534;669.4433817;666.4910538;6542.084176
39.85;0.458803242;83;3280;77.90212785;43.22139182;669.225977;666.2854549;6367.127151
39.85;0.458803242;83;3280;77.78884685;43.21886139;669.0088066;666.0800872;6411.425345
39.85;0.458803242;83;3280;77.58406577;43.21634426;668.7918702;665.8749505;6520.786227
39.85;0.458803242;83;3280;77.91563767;43.21856345;668.5751675;665.6700444;6307.711841
39.85;0.458803242;83;3280;77.45008586;43.21592471;668.3586983;665.4653687;6585.533401
39.85;0.458803242;83;3280;77.81753975;43.2206284;668.1424624;665.2609232;6355.768825
39.85;0.458803242;83;3280;77.5644839;43.20793927;667.9264595;665.0567076;6476.978052
39.85;0.458803242;83;3280;77.72718443;43.20306947;667.7106894;664.8527216;6360.60465
39.85;0.458803242;83;3280;77.49504952;43.20771438;667.4951517;664.648965;6486.722189
39.85;0.458803242;83;3280;77.44877282;43.20335984;667.2798463;664.4454375;6492.921185
39.85;0.458803242;83;3280;77.39858693;43.19920367;667.0647729;664.2421389;6505.314128
39.85;0.458803242;83;3280;77.64553803;43.19856174;666.8499312;664.0390688;6342.078723
39.85;0.458803242;83;3280;77.38275014;43.19932344;666.635321;663.8362272;6491.627869
39.85;0.458803242;83;3280;77.3790733;43.18932141;666.4209421;663.6336136;6467.466838
39.85;0.458803242;83;3280;77.31341161;43.18921305;666.2067942;663.4312278;6489.237982
39.85;0.458803242;83;3280;77.58951292;43.19134666;665.992877;663.2290697;6306.443799
39.85;0.458803242;83;3280;77.49186729;43.19098264;665.7791903;663.0271388;6341.091105
39.85;0.458803242;83;3280;77.5353955;43.19210034;665.5657339;662.825435;6298.075251
39.85;0.458803242;83;3280;77.16930452;43.18808899;665.3525075;662.6239581;6510.730985
39.85;0.458803242;83;3280;77.47845409;43.18997746;665.1395108;662.4227076;6310.214202
39.85;0.458803242;83;3280;77.35846875;43.1878054;664.9267437;662.2216835;6356.437751
39.85;0.458803242;83;3280;77.16767575;43.18493642;664.7142058;662.0208855;6453.690798
39.85;0.458803242;83;3280;77.31839596;43.18298893;664.5018969;661.8203132;6346.290213
39.85;0.458803242;83;3280;77.08499161;43.17831093;664.2898168;661.6199664;6472.53238
39.85;0.458803242;83;3280;77.10418501;43.17298159;664.0779653;661.419845;6437.752319
39.85;0.458803242;83;3280;77.33756788;43.17223517;663.866342;661.2199486;6277.777565
39.85;0.458803242;83;3280;77.2083487;43.17287694;663.6549467;661.0202769;6333.157963
39.85;0.458803242;83;3280;77.01612997;43.16952047;663.4437792;660.8208298;6433.28504
39.85;0.458803242;83;3280;77.27225361;43.16950456;663.2328392;660.621607;6262.745002
39.85;0.458803242;83;3280;76.85260644;43.16524197;663.0221266;660.4226082;6509.976838
39.85;0.458803242;83;3280;77.21015224;43.16708727;662.811641;660.2238331;6276.244395
39.85;0.458803242;83;3280;76.95190031;43.1602802;662.6013822;660.0252816;6404.943478
39.85;0.458803242;83;3280;77.16778759;43.16013475;662.3913499;659.8269533;6251.545613
39.85;0.458803242;83;3280;76.83200295;43.15606585;662.181544;659.6288481;6440.935591
39.85;0.458803242;83;3280;76.8585944;43.15689341;661.9719641;659.4309656;6406.050556
39.85;0.458803242;83;3280;77.05060113;43.15635742;661.7626101;659.2333056;6275.651343
39.85;0.458803242;83;3280;76.7976632;43.15149125;661.5534816;659.0358679;6408.691834
39.85;0.458803242;83;3280;76.77490097;43.14817231;661.3445785;658.8386522;6399.928424
39.85;0.458803242;83;3280;77.00378891;43.14797959;661.1359005;658.6416583;6243.836313
39.85;0.458803242;83;3280;76.61756156;43.14384984;660.9274474;658.4448859;6471.121583
39.85;0.458803242;83;3280;76.86472704;43.14437803;660.7192188;658.2483347;6311.299479
39.85;0.458803242;83;3280;76.92488618;43.14096572;660.5112147;658.0520046;6235.555571
39.85;0.458803242;83;3280;76.67128634;43.14224822;660.3034346;657.8558952;6370.589326
39.85;0.458803242;83;3280;76.90823438;43.14474346;660.0958785;657.6600064;6207.541216
39.85;0.458803242;83;3280;76.82165444;43.1478691;659.888546;657.4643378;6248.207663
39.85;0.458803242;83;3280;76.77598797;43.1443674;659.6814369;657.2688893;6249.893608
39.85;0.458803242;83;3280;76.79157504;43.14374586;659.474551;657.0736605;6222.939546
39.85;0.458803242;83;3280;76.40098147;43.13722116;659.267888;656.8786513;6453.660972
39.85;0.458803242;83;3280;76.72059416;43.13601567;659.0614476;656.6838613;6241.951677
39.85;0.458803242;83;3280;76.54856435;43.13427679;658.8552298;656.4892904;6330.460669
39.85;0.458803242;83;3280;76.4669378;43.12744608;658.6492341;656.2949383;6355.052676
39.85;0.458803242;83;3280;76.66114201;43.12588376;658.4434604;656.1008047;6218.945157
39.85;0.458803242;83;3280;76.62464375;43.12671233;658.2379084;655.9068894;6216.624006
39.85;0.458803242;83;3280;76.66549206;43.12862701;658.0325779;655.7131922;6171.352972
39.85;0.458803242;83;3280;76.42684999;43.12738204;657.8274687;655.5197128;6305.291213
39.85;0.458803242;83;3280;76.53787472;43.1263665;657.6225805;655.3264509;6219.691006
39.85;0.458803242;83;3280;76.57816854;43.12530301;657.417913;655.1334064;6179.903595
39.85;0.458803242;83;3280;76.2050357;43.11924746;657.2134661;654.9405789;6402.021139
39.85;0.458803242;83;3280;76.27628103;43.11325781;657.0092395;654.7479683;6340.14077
39.85;0.458803242;83;3280;76.24403109;43.10948091;656.8052329;654.5555742;6343.61679
39.85;0.458803242;83;3280;76.48994002;43.11029111;656.6014462;654.3633965;6177.30473
39.85;0.458803242;83;3280;76.18924365;43.108462;656.397879;654.1714349;6358.312668
39.85;0.458803242;83;3280;76.22122812;43.10128255;656.1945312;653.9796892;6317.929781
39.85;0.458803242;83;3280;76.17946971;43.1009298;655.9914025;653.7881591;6329.476393
39.85;0.458803242;83;3280;76.16710614;43.09828293;655.7884927;653.5968443;6321.543599
39.85;0.458803242;83;3280;76.14647398;43.09671856;655.5858015;653.4057447;6320.773811
39.85;0.458803242;83;3280;76.4040266;43.09935737;655.3833287;653.2148599;6151.429441
39.85;0.458803242;83;3280;76.3464001;43.10155667;655.1810741;653.0241898;6168.938116
39.85;0.458803242;83;3280;76.35326802;43.10380215;654.9790375;652.8337341;6154.383656
39.85;0.458803242;83;3280;76.30087112;43.10538093;654.7772185;652.6434926;6172.328471
39.85;0.458803242;83;3280;76.35286242;43.1068923;654.575617;652.453465;6131.281812
39.85;0.458803242;83;3280;76.02241394;43.10351407;654.3742327;652.263651;6329.738284
39.85;0.458803242;83;3280;76.04402865;43.09782011;654.1730655;652.0740505;6303.125814
39.85;0.458803242;83;3280;76.01555425;43.09488035;653.9721149;651.8846632;6309.536706
39.85;0.458803242;83;3280;76.02134688;43.09047456;653.771381;651.6954889;6292.961275
39.85;0.458803242;83;3280;76.00409809;43.0873489;653.5708633;651.5065273;6292.648815
39.85;0.458803242;83;3280;76.24967934;43.08828446;653.3705617;651.3177782;6134.378174
39.85;0.458803242;83;3280;76.21654519;43.08975957;653.1704759;651.1292413;6138.032109
39.85;0.458803242;83;3280;76.29928858;43.09286041;652.9706057;650.9409164;6076.380201
