Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
39.85;0.458803242;83;3280;76.15634706;43.09515429;652.7709508;650.7528033;6153.724537
39.85;0.458803242;83;3280;76.22542782;43.09787446;652.5715111;650.5649017;6103.130603
39.85;0.458803242;83;3280;75.91311447;43.09522525;652.3722863;650.3772115;6293.549028
39.85;0.458803242;83;3280;75.93200099;43.08846496;652.1732762;650.1897322;6270.424374
39.85;0.458803242;83;3280;75.88440394;43.08521409;651.9744805;650.0024638;6291.583115
39.85;0.458803242;83;3280;75.88590875;43.08022627;651.7758991;649.815406;6279.177736
39.85;0.458803242;83;3280;75.87452964;43.07678184;651.5775316;649.6285585;6276.922743
39.85;0.458803242;83;3280;75.88119225;43.07306762;651.3793778;649.4419211;6262.607616
39.85;0.458803242;83;3280;75.86620146;43.07069166;651.1814376;649.2554936;6263.065202
39.85;0.458803242;83;3280;76.12125687;43.07289163;650.9837106;649.0692757;6100.19072
39.85;0.458803242;83;3280;76.07573813;43.07533726;650.7861967;648.8832672;6113.989614
39.85;0.458803242;83;3280;76.14645947;43.07889627;650.5888956;648.6974679;6063.284405
39.85;0.458803242;83;3280;75.8166829;43.07770536;650.3918072;648.5118775;6261.452729
39.85;0.458803242;83;3280;75.80323717;43.07459276;650.1949311;648.3264957;6263.78466
39.85;0.458803242;83;3280;76.10846026;43.076446;649.9982671;648.1413225;6072.617773
39.85;0.458803242;83;3280;76.01555552;43.07798697;649.801815;647.9563575;6115.738235
39.85;0.458803242;83;3280;76.08159039;43.07917212;649.6055747;647.7716004;6070.615355
39.85;0.458803242;83;3280;75.99259423;43.07969009;649.4095458;647.5870511;6117.171036
39.85;0.352078771;83;3280;76.00647981;43.82885542;649.2137281;647.4027094;6132.110809
39.85;0.352078771;83;3280;76.05918079;43.8880057;649.0181214;647.2185749;6094.079798
39.85;0.352078771;83;3280;75.71948561;43.92273127;648.8227254;647.0346475;6307.612061
39.85;0.352078771;83;3280;75.77972682;43.95145297;648.6275401;646.8509269;6268.714086
39.85;0.352078771;60;3280;75.9606662;43.97209158;648.432565;646.6674129;6201.256534
39.85;0.352078771;60;3280;76.08388854;43.98933519;648.2378;646.4841052;6226.283362
39.85;0.352078771;60;3280;76.35881861;44.0042506;648.0432449;646.3010037;6156.041203
39.85;0.352078771;60;3280;76.4221034;44.01426343;647.8488995;646.1181081;6202.017179
39.85;0.352078771;60;3280;76.6792594;44.02428799;647.6547634;645.9354181;6134.997213
39.85;0.352078771;60;3280;76.73892527;44.03149012;647.4608365;645.7529336;6175.493357
39.85;0.352078771;60;3280;76.93431231;44.03834339;647.2671186;645.5706542;6131.9269
39.85;0.352078771;60;3280;77.05165821;44.04411503;647.0736095;645.3885799;6136.352682
39.85;0.352078771;60;3280;77.11779111;44.04874394;646.8803088;645.2067102;6162.860385
39.85;0.352078771;60;3280;77.3475836;44.05401694;646.6872164;645.0250451;6095.824594
39.85;0.352078771;60;3280;77.41208157;44.05728524;646.4943321;644.8435842;6115.504302
39.85;0.352078771;60;3280;77.45621053;44.05908771;646.3016557;644.6623274;6145.129906
39.85;0.352078771;60;3280;77.66817756;44.06123496;646.1091868;644.4812745;6079.924707
39.85;0.352078771;60;3280;77.73083963;44.06191195;645.9169253;644.3004251;6089.412993
39.85;0.352078771;60;3280;77.71690656;44.06049059;645.724871;644.1197791;6144.434502
39.85;0.352078771;60;3280;77.95153042;44.06030471;645.5330237;643.9393362;6057.402971
39.85;0.352078771;60;3280;77.98337443;44.05896705;645.341383;643.7590962;6077.896982
39.85;0.352078771;60;3280;77.95855276;44.05566972;645.1499489;643.5790588;6129.986284
39.85;0.352078771;60;3280;78.18196673;44.05356551;644.958721;643.399224;6041.883487
39.85;0.352078771;60;3280;78.20561665;44.05088984;644.7676992;643.2195913;6059.128228
39.85;0.352078771;60;3280;78.13439673;44.04583209;644.5768832;643.0401607;6130.17401
39.85;0.352078771;60;3280;78.37051996;44.04254104;644.3862729;642.8609318;6028.609194
39.85;0.352078771;60;3280;78.39097828;44.03937585;644.1958679;642.6819044;6040.579235
39.85;0.352078771;60;3280;78.27857207;44.03330028;644.0056681;642.5030784;6128.044124
39.85;0.352078771;60;3280;78.51693323;44.0292212;643.8156732;642.3244534;6019.956015
39.85;0.352078771;60;3280;78.53411191;44.0257625;643.6258831;642.1460293;6027.384687
39.85;0.352078771;60;3280;78.40136868;44.0193382;643.4362974;641.9678059;6120.164431
39.85;0.352078771;60;3280;78.64263321;44.01529574;643.2469161;641.7897828;6005.169084
39.85;0.352078771;60;3280;78.65696739;44.01204643;643.0577388;641.61196;6009.456007
39.85;0.352078771;60;3280;78.49553184;44.00559099;642.8687653;641.4343371;6112.680541
39.85;0.352078771;60;3280;78.7384557;44.00148193;642.6799955;641.2569139;5992.533066
39.85;0.352078771;60;3280;78.74034938;43.99819645;642.4914291;641.0796902;5999.619688
39.85;0.352078771;60;3280;78.64687681;43.99280832;642.3030658;640.9026658;6061.129501
39.85;0.352078771;60;3280;78.62690579;43.98703964;642.1149056;640.7258405;6077.671837
39.85;0.352078771;60;3280;78.80422134;43.98221608;641.926948;640.549214;5987.475578
39.85;0.352078771;60;3280;78.64353624;43.97664693;641.739193;640.3727861;6080.099641
39.85;0.352078771;60;3280;78.88546551;43.97445417;641.5516404;640.1965566;5952.486493
39.85;0.352078771;60;3280;78.89391552;43.97305418;641.3642898;640.0205253;5948.875011
39.85;0.352078771;60;3280;78.63756131;43.96675079;641.177141;639.8446919;6093.274329
39.85;0.352078771;60;3280;78.90138169;43.96414693;640.990194;639.6690563;5953.873022
39.85;0.352078771;60;3280;78.68335304;43.95827155;640.8034484;639.4936181;6074.482216
39.85;0.352078771;60;3280;78.90472924;43.95591523;640.616904;639.3183772;5955.897915
39.85;0.352078771;60;3280;78.78908059;43.95391892;640.4305606;639.1433334;6020.538791
39.85;0.352078771;60;3280;78.81182481;43.96143762;640.244418;638.9684864;6019.27733
39.85;0.352078771;60;3280;78.78248758;43.95027854;640.058476;638.793836;6042.538988
39.85;0.352078771;60;3280;78.78500702;43.94209323;639.8727343;638.619382;6042.812435
39.85;0.352078771;60;3280;78.80233402;43.93762312;639.6871928;638.4451242;6034.370147
39.85;0.352078771;60;3280;78.80444312;43.93138301;639.5018512;638.2710623;6029.311436
39.85;0.352078771;60;3280;78.80147017;43.93263507;639.3167093;638.0971962;6031.800774
39.85;0.352078771;60;3280;78.81291448;43.92462893;639.1317669;637.9235255;6020.693418
39.85;0.352078771;60;3280;78.8059667;43.92120922;638.9470238;637.7500502;6021.361876
39.85;0.352078771;60;3280;78.79590794;43.91760135;638.7624797;637.5767699;6023.613602
39.85;0.352078771;60;3280;78.79459674;43.9142753;638.5781345;637.4036845;6020.348311
39.85;0.352078771;60;3280;78.79029678;43.91084688;638.393988;637.2307936;6017.733353
39.85;0.352078771;60;3280;78.78675612;43.90763747;638.2100399;637.0580973;6013.875953
39.85;0.352078771;60;3280;78.78105129;43.90457707;638.0262899;636.8855951;6010.6698
39.85;0.352078771;60;3280;78.77434049;43.90163449;637.842738;636.7132868;6007.591763
39.85;0.352078771;60;3280;78.76683614;43.89877799;637.6593838;636.5411724;6004.566453
39.85;0.352078771;60;3280;78.75858406;43.89599261;637.4762273;636.3692514;6001.608645
39.85;0.352078771;60;3280;78.74969369;43.89326773;637.293268;636.1975238;5998.689621
39.85;0.352078771;60;3280;78.74023475;43.89059402;637.110506;636.0259893;5995.79705
39.85;0.352078771;60;3280;78.73026059;43.88796387;636.9279408;635.8546477;5992.924848
39.85;0.352078771;60;3280;78.71981704;43.88537138;636.7455724;635.6834988;5990.068857
39.85;0.352078771;60;3280;78.70894301;43.88281235;636.5634005;635.5125423;5987.227024
39.85;0.352078771;60;3280;78.69767309;43.88028413;636.3814248;635.341778;5984.398329
39.85;0.352078771;60;3280;78.68603871;43.87778531;636.1996453;635.1712058;5981.582321
39.85;0.352078771;60;3280;78.67406888;43.87531539;636.0180616;635.0008253;5978.778886
39.85;0.352078771;60;3280;78.66179057;43.87287447;635.8366736;634.8306365;5975.988094
39.85;0.352078771;60;3280;78.64922899;43.87046297;635.655481;634.660639;5973.21014
39.85;0.352078771;60;3280;78.6364077;43.86808144;635.4744837;634.4908327;5970.445324
39.85;0.352078771;60;3280;78.62334872;43.86573038;635.2936814;634.3212173;5967.694097
39.85;0.352078771;60;3280;78.61007246;43.86341021;635.1130739;634.1517927;5964.957217
39.85;0.352078771;60;3280;78.59659739;43.86112118;634.9326611;633.9825586;5962.23619
39.85;0.352078771;60;3280;78.58293907;43.85886338;634.7524426;633.8135148;5959.534596
39.85;0.352078771;60;3280;78.56910591;43.8566367;634.5724183;633.644661;5956.862766
39.85;0.352078771;60;3280;78.55507819;43.85444096;634.3925881;633.4759971;5954.259702
39.85;0.352078771;60;3280;78.5417642;43.85283659;634.2129515;633.3075229;5952.857258
39.85;0.352078771;60;3280;78.59551818;43.84529681;634.0335086;633.1392382;5897.029783
39.85;0.352078771;60;3280;78.5991296;43.8445097;633.854259;632.9711426;5878.48757
39.85;0.352078771;60;3280;78.6014132;43.85095264;633.6752025;632.8032361;5860.303426
39.85;0.352078771;60;3280;78.39765705;43.8542905;633.496339;632.6355184;5970.854641
39.85;0.352078771;60;3280;78.43615524;43.84659162;633.3176682;632.4679893;5944.491971
39.85;0.352078771;60;3280;78.42981884;43.8426531;633.1391899;632.3006486;5939.77466
39.85;0.352078771;60;8937;78.41878692;44.62182924;632.960904;632.133496;7089.457498
39.85;0.352078771;60;8937;78.57788824;44.60898088;633.3860748;632.5478565;6987.55803
39.85;0.352078771;60;8937;78.58491996;44.61804961;633.8107874;632.961751;6975.111135
39.85;0.352078771;60;8937;78.58832372;44.62163133;634.2350424;633.3751801;6973.206204
39.85;0.352078771;60;8937;78.57543313;44.62583342;634.6588402;633.7881443;6986.724547
39.85;0.352078771;60;8937;78.58389085;44.62910887;635.0821814;634.2006441;6990.153318
39.85;0.352078771;60;8937;78.27184813;44.62544072;635.5050665;634.6126801;7163.950501
39.85;0.352078771;60;8937;78.63946555;44.63120624;635.9274958;635.0242527;6979.032521
39.85;0.352078771;60;8937;78.60828533;44.63450515;636.34947;635.4353626;7004.331454
39.85;0.352078771;60;8937;78.62342626;44.6379861;636.7709895;635.8460102;7008.065454
39.85;0.352078771;60;8937;78.64317627;44.64160766;637.1920548;636.256196;7008.779469
39.85;0.352078771;60;8937;78.35163556;44.63866549;637.6126664;636.6659205;7172.021187
39.85;0.352078771;60;8937;78.65744123;44.64321246;638.0328248;637.0751844;7022.203029
39.85;0.352078771;60;8937;78.67631267;44.64611927;638.4525304;637.483988;7023.521527
39.85;0.352078771;60;8937;78.70429776;44.65031869;638.8717838;637.8923319;7020.359457
39.85;0.352078771;60;8937;78.40910962;44.64786402;639.2905855;638.3002167;7185.490952
39.85;0.352078771;60;8937;78.69398104;44.6519462;639.7089358;638.7076428;7047.956641
39.85;0.352078771;60;8937;78.45296487;44.65038721;640.1268354;639.1146108;7182.151986
39.85;0.352078771;60;8937;78.72628679;44.65473986;640.5442847;639.5211211;7051.156431
39.85;0.352078771;60;8937;78.47713166;44.65346288;640.9612842;639.9271744;7189.990413
39.85;0.352078771;60;8937;78.75703043;44.65793716;641.3778343;640.332771;7056.688382
39.85;0.352078771;60;8937;78.5246938;44.65759772;641.7939356;640.7379115;7186.832702
39.85;0.352078771;60;8937;78.48270715;44.65466533;642.2095886;641.1425965;7226.584016
39.85;0.352078771;60;8937;78.81397109;44.66039462;642.6247937;641.5468264;7063.805471
39.85;0.352078771;60;8937;78.53974457;44.65922249;643.0395513;641.9506018;7219.151951
39.85;0.352078771;60;8937;78.84684165;44.66540347;643.4538621;642.3539232;7069.610566
39.85;0.352078771;60;8937;78.59692814;44.66530272;643.8677264;642.756791;7211.855171
39.85;0.352078771;60;8937;78.87615793;44.6717981;644.2811448;643.1592058;7077.781012
39.85;0.352078771;60;8937;78.63052878;44.67267101;644.6941177;643.561168;7216.673203
23.85;0.352078771;60;8937;77.44233231;38.59699739;645.1066456;643.9626783;4549.4306
23.85;0.352078771;60;8937;75.56564021;38.60169243;645.518729;644.3637371;5044.12166
23.85;0.352078771;60;8937;74.92232818;38.54602274;645.9303684;644.764345;5032.315491
23.85;0.352078771;60;8937;74.67865126;38.36023202;646.3415642;645.1645023;4965.379097
23.85;0.352078771;60;8937;74.33735871;37.96578827;646.752317;645.5642097;5019.680992
23.85;0.352078771;60;8937;73.83349185;37.34158504;647.1626271;645.9634676;5175.658391
23.85;0.352078771;60;8937;72.9464773;36.5064927;647.5724952;646.3622766;5459.451156
23.85;0.352078771;60;8937;72.17680616;35.58254605;647.9819216;646.7606371;5667.186632
23.85;0.352078771;60;8937;71.57618515;34.68622113;648.3909068;647.1585496;5861.371139
23.85;0.352078771;60;8937;71.12497084;33.79908024;648.7994513;647.5560148;6001.028562
23.85;0.352078771;60;8937;70.76313967;32.90905263;649.2075556;647.9530329;6064.667172
23.85;0.352078771;60;8937;70.39868925;32.16087447;649.6152202;648.3496047;6149.058076
23.85;0.352078771;60;8937;70.15093835;31.56061145;650.0224455;648.7457305;6183.434989
23.85;0.352078771;60;8937;69.9278853;31.06577398;650.429232;649.1414109;6212.714768
23.85;0.352078771;60;8937;69.70826291;30.63931985;650.8355802;649.5366463;6242.465637
23.85;0.352078771;60;8937;69.51289273;30.30906934;651.2414905;649.9314373;6272.799229
23.85;0.352078771;60;8937;69.32349523;30.01452208;651.6469635;650.3257844;6298.331057
23.85;0.352078771;60;8937;69.13998558;29.77235173;652.0519995;650.719688;6328.644681
23.85;0.352078771;60;8937;69.00534724;29.57253505;652.4565991;651.1131487;6332.144842
23.85;0.352078771;60;8937;68.83516317;29.40225653;652.8607628;651.506167;6359.469926
23.85;0.352078771;60;8937;68.67941069;29.25159978;653.2644909;651.8987433;6375.910104
23.85;0.352078771;60;8937;68.51797271;29.12754108;653.667784;652.2908782;6403.456531
23.85;0.352078771;60;8937;68.35820465;29.01724241;654.0706426;652.6825721;6432.791448
23.85;0.352078771;60;8937;68.2027062;28.9210044;654.4730671;653.0738256;6462.844006
23.85;0.352078771;60;8937;68.0534445;28.83250277;654.8750579;653.4646391;6484.610385
23.85;0.352078771;60;8937;67.84600324;28.7604141;655.2766156;653.8550132;6525.055567
23.85;0.352078771;60;8937;67.5319302;28.69577733;655.6777406;654.2449483;6625.506245
23.85;0.352078771;60;8937;67.40009832;28.63616584;656.0784334;654.6344449;6629.94298
23.85;0.352078771;60;8937;67.25547282;28.5881851;656.4786944;655.0235036;6652.886685
23.85;0.352078771;60;8937;67.13098968;28.54519048;656.8785241;655.4121247;6666.967065
23.85;0.352078771;60;8937;67.00173685;28.50963366;657.277923;655.8003089;6688.603761
23.85;0.352078771;60;8937;66.92138983;28.48051804;657.6768915;656.1880566;6689.836003
23.85;0.352078771;60;8937;66.84080578;28.45258665;658.0754302;656.5753682;6691.026244
23.85;0.352078771;60;8937;66.76279522;28.42544103;658.4735394;656.9622443;6692.762522
23.85;0.352078771;60;8937;66.70755558;28.39509181;658.8712196;657.3486854;6684.149523
23.85;0.352078771;60;8937;66.65074466;28.36096271;659.2684713;657.734692;6678.788729
23.85;0.352078771;60;8937;66.60415568;28.32540475;659.665295;658.1202645;6672.205358
23.85;0.352078771;60;8937;66.53159753;28.29259934;660.0616911;658.5054034;6687.736609
23.85;0.352078771;60;8937;66.53745953;28.25868059;660.45766;658.8901093;6653.259984
23.85;0.352078771;60;8937;66.50549593;28.23635437;660.8532023;659.2743825;6646.988981
23.85;0.352078771;60;8937;66.47911677;28.22349034;661.2483184;659.6582237;6641.138256
23.85;0.352078771;60;8937;66.44987861;28.21782959;661.6430087;660.0416332;6640.584925
23.85;0.352078771;60;8937;66.42697757;28.21556895;662.0372737;660.4246116;6638.402268
23.85;0.352078771;60;8937;66.39928454;28.21608628;662.4311139;660.8071593;6638.712219
23.85;0.352078771;60;8937;66.37721363;28.21870802;662.8245298;661.1892769;6639.335788
23.85;0.352078771;60;8937;66.36469127;28.22230232;663.2175217;661.5709648;6639.488976
23.85;0.352078771;60;8937;66.31025394;28.22841117;663.6100902;661.9522235;6665.36397
23.85;0.352078771;60;8937;66.25829526;28.23189303;664.0022356;662.3330534;6656.868258
23.85;0.352078771;60;8937;66.32536112;28.23379393;664.3939585;662.7134552;6661.167488
23.85;0.352078771;60;8937;66.58641193;28.23258605;664.7852593;663.0934292;6550.69065
23.85;0.352078771;60;8937;66.83525126;28.23586524;665.1761385;663.4729759;6448.710592
23.85;0.352078771;60;8937;67.04960303;28.24238064;665.5665965;663.8520958;6367.433991
23.85;0.352078771;60;8937;67.23101913;28.25167791;665.9566338;664.2307894;6306.289541
23.85;0.352078771;60;8937;67.3826424;28.26045405;666.3462508;664.6090572;6260.269749
23.85;0.352078771;60;8937;67.49116431;28.27015309;666.735448;664.9868996;6237.325204
23.85;0.352078771;60;8937;67.57514106;28.2810909;667.1242258;665.3643172;6226.295701
23.85;0.352078771;60;8937;67.64224308;28.29427473;667.5125846;665.7413104;6219.965014
23.85;0.352078771;60;8937;67.67196649;28.31193131;667.900525;666.1178796;6233.209449
23.85;0.352078771;60;8937;67.69220468;28.32989925;668.2880474;666.4940254;6248.634745
23.85;0.352078771;60;8937;67.69308016;28.34367612;668.6751523;666.8697482;6270.380897
23.85;0.352078771;60;8937;67.68498277;28.35547779;669.06184;667.2450485;6294.231172
23.85;0.352078771;60;8937;67.66448178;28.36498173;669.448111;667.6199269;6322.367313
23.85;0.352078771;60;8937;67.63575446;28.37610962;669.8339659;667.9943836;6352.480237
23.85;0.352078771;60;8937;67.6085452;28.38918796;670.2194049;668.3684193;6379.048061
23.85;0.352078771;60;8937;67.5834939;28.4021613;670.6044287;668.7420345;6401.451677
23.85;0.352078771;60;8937;67.53172238;28.41136658;670.9890376;669.1152295;6439.802007
23.85;0.352078771;60;8937;67.47860017;28.40788071;671.373232;669.4880048;6474.540616
23.85;0.352078771;60;8937;67.43116494;28.3983842;671.7570125;669.860361;6501.12299
23.85;0.352078771;60;8937;67.3696341;28.39069959;672.1403794;670.2322984;6537.612966
23.85;0.352078771;60;8937;67.31688452;28.38264917;672.5233332;670.6038176;6568.049071
23.85;0.352078771;60;8937;67.27392853;28.3728543;672.9058744;670.9749191;6587.852595
23.85;0.352078771;60;8937;67.21389723;28.36851303;673.2880034;671.3456033;6622.127436
23.85;0.352078771;60;8937;67.15168647;28.36441018;673.6697207;671.7158706;6653.310615
23.85;0.352078771;60;8937;67.03640229;28.35932818;674.0510266;672.0857216;6694.901952
23.85;0.352078771;60;8937;66.86573765;28.35034173;674.4319217;672.4551567;6767.909107
23.85;0.352078771;60;8937;66.77005936;28.34105738;674.8124063;672.8241764;6810.48815
23.85;0.352078771;60;8937;66.72108576;28.33421513;675.192481;673.1927811;6828.423341
23.85;0.352078771;60;8937;66.68806494;28.33304338;675.5721461;673.5609713;6841.264469
23.85;0.352078771;60;8937;66.67488041;28.33623494;675.9514022;673.9287475;6846.958211
23.85;0.352078771;60;8937;66.67203851;28.33906228;676.3302495;674.2961102;6846.426448
23.85;0.352078771;60;8937;66.68499673;28.33618133;676.7086887;674.6630597;6839.285008
23.85;0.352078771;60;8937;66.67637136;28.32942411;677.08672;675.0295967;6849.70453
23.85;0.352078771;60;8937;66.69066414;28.31539249;677.4643441;675.3957214;6846.657215
23.85;0.352078771;60;8937;66.72482811;28.30041542;677.8415612;675.7614345;6831.558487
23.85;0.352078771;60;8937;66.75085966;28.29074359;678.2183719;676.1267364;6824.71765
23.85;0.352078771;60;8937;66.7782973;28.28687403;678.5947765;676.4916274;6819.010833
23.85;0.352078771;60;8937;66.8071737;28.29117899;678.9707756;676.8561082;6813.396964
23.85;0.352078771;60;8937;66.83659671;28.30263121;679.3463695;677.2201791;6807.732125
23.85;0.352078771;91;8937;66.76244189;28.31678438;679.7215587;677.5838406;6799.985401
23.85;0.352078771;91;8937;66.56037474;28.32799999;680.0963436;677.9470932;6795.503915
23.85;0.352078771;91;8937;66.31834363;28.33444653;680.4707247;678.3099373;6825.78889
23.85;0.352078771;91;8937;66.04165067;28.33671547;680.8447023;678.6723734;6880.057015
23.85;0.352078771;91;8937;65.95635683;28.33274367;681.2182771;679.034402;6868.619578
23.85;0.352078771;91;8937;66.01292856;28.3258903;681.5914492;679.3960234;6789.244769
23.85;0.352078771;91;8937;66.05518071;28.31810673;681.9642193;679.7572382;6720.70339
23.85;0.352078771;91;8937;66.10221358;28.30951086;682.3365877;680.1180469;6655.969525
23.85;0.352078771;91;8937;66.14954603;28.29770218;682.7085548;680.4784498;6592.127437
23.85;0.352078771;91;8937;66.19481894;28.28640207;683.0801212;680.8384475;6541.904282
23.85;0.352078771;91;8937;66.17514658;28.27362414;683.4512872;681.1980403;6535.907279
23.85;0.352078771;91;8937;66.17029961;28.2611399;683.8220532;681.5572288;6521.78011
23.85;0.352078771;91;8937;66.1349391;28.25052143;684.1924197;681.9160135;6524.090555
23.85;0.352078771;91;8937;66.11154347;28.2453852;684.5623872;682.2743946;6521.514275
23.85;0.352078771;91;8937;66.09454909;28.24565008;684.931956;682.6323728;6522.889194
23.85;0.352078771;91;8937;66.07061767;28.24507374;685.3011266;682.9899484;6526.005943
23.85;0.352078771;91;8937;66.03022716;28.24567078;685.6698994;683.3471219;6541.043764
23.85;0.352078771;91;8937;65.9939269;28.24771576;686.0382748;683.7038939;6557.442114
23.85;0.352078771;91;8937;65.96022137;28.24999677;686.4062533;684.0602646;6571.669666
23.85;0.352078771;91;8937;65.93314196;28.25288554;686.7738353;684.4162346;6581.890854
23.85;0.352078771;91;8937;65.91711683;28.25546132;687.1410212;684.7718043;6585.380739
23.85;0.352078771;91;8937;65.89292459;28.25931916;687.5078114;685.1269742;6599.891013
23.85;0.352078771;91;8937;65.87542099;28.26214867;687.8742064;685.4817447;6609.414355
23.85;0.352078771;91;8937;65.86240332;28.26463068;688.2402067;685.8361163;6615.182302
23.85;0.352078771;91;8937;65.84452004;28.26885567;688.6058125;686.1900894;6626.813529
23.85;0.352078771;91;8937;65.83696642;28.27309493;688.9710244;686.5436644;6632.499566
23.85;0.352078771;91;8937;65.83328726;28.27826207;689.3358428;686.8968419;6638.736625
23.85;0.352078771;91;8937;65.84384085;28.28226111;689.7002681;687.2496222;6637.684681
23.85;0.352078771;91;8937;65.85620139;28.28614425;690.0643007;687.6020059;6638.709453
23.85;0.352078771;91;8937;65.88790151;28.28913357;690.427941;687.9539933;6629.175466
23.85;0.352078771;91;8937;65.92349357;28.29126283;690.7911895;688.3055848;6619.637689
23.85;0.352078771;91;8937;65.95537459;28.29275927;691.1540466;688.6567811;6614.798172
23.85;0.352078771;91;8937;65.98932674;28.29413459;691.5165127;689.0075824;6610.569384
23.85;0.352078771;91;8937;66.0338938;28.29585284;691.8785883;689.3579892;6597.606223
23.85;0.352078771;91;8937;66.05802042;28.29904026;692.2402737;689.7080021;6599.827128
23.85;0.352078771;91;8937;66.08091625;28.30379114;692.6015693;690.0576213;6602.351844
23.85;0.352078771;91;8937;66.08677273;28.30953572;692.9624757;690.4068474;6615.673673
23.85;0.352078771;91;8937;66.0888966;28.3173844;693.3229932;690.7556808;6631.769453
23.85;0.352078771;91;8937;66.09652456;28.32648098;693.6831222;691.104122;6641.410338
23.85;0.352078771;91;8937;66.08885913;28.33482996;694.0428632;691.4521713;6661.512804
23.85;0.352078771;91;8937;66.0916124;28.3439136;694.4022165;691.7998293;6671.379427
23.85;0.352078771;91;8937;66.07170779;28.35334341;694.7611826;692.1470964;6698.261743
23.85;0.352078771;91;8937;66.07743025;28.36249707;695.1197619;692.4939729;6702.208683
23.85;0.352078771;91;8937;66.07157323;28.37149257;695.4779549;692.8404594;6714.602666
23.85;0.352078771;91;8937;66.04080217;28.37980631;695.8357619;693.1865563;6743.035173
23.85;0.352078771;91;8937;66.03291021;28.38848373;696.1931833;693.5322639;6754.18742
23.85;0.352078771;91;8937;65.93934198;28.39386199;696.5502196;693.8775829;6826.162488
23.85;0.352078771;91;8937;65.989291;28.39947916;696.9068712;694.2225136;6787.630009
23.85;0.352078771;91;8937;65.93045605;28.40705259;697.2631385;694.5670563;6842.422358
23.85;0.352078771;91;8937;65.87346086;28.4078505;697.6190219;694.9112117;6881.923921
23.85;0.352078771;91;8937;65.80219906;28.40791716;697.9745218;695.25498;6951.667328
23.85;0.352078771;91;8937;65.82472767;28.40492977;698.3296387;695.5983618;6949.898166
23.85;0.352078771;91;8937;66.07874954;28.41008218;698.6843729;695.9413575;6772.012438
23.85;0.352078771;91;8937;65.94879556;28.40919443;699.0387249;696.2839675;6886.461909
23.85;0.352078771;91;8937;65.99620707;28.40287892;699.3926951;696.6261922;6867.072083
23.85;0.352078771;91;8937;66.20287509;28.40305797;699.7462838;696.9680321;6718.844658
23.85;0.352078771;91;8937;66.1010649;28.40189053;700.0994916;697.3094876;6807.238479
23.85;0.352078771;91;8937;66.25822413;28.40534093;700.4523187;697.6505592;6698.252835
23.85;0.352078771;91;8937;66.28361142;28.41299306;700.8047657;697.9912472;6691.797154
23.85;0.352078771;91;8937;66.08108433;28.41607368;701.1568329;698.3315522;6860.015739
23.85;0.352078771;91;8937;66.28536844;28.42341985;701.5085207;698.6714744;6711.89268
23.85;0.352078771;91;8937;66.29958548;28.4349024;701.8598296;699.0110145;6711.331814
23.85;0.352078771;91;8937;66.07515105;28.44029781;702.21076;699.3501727;6896.022803
23.85;0.352078771;91;8937;66.2880631;28.44860487;702.5613122;699.6889495;6738.332764
23.85;0.352078771;91;8937;66.2897477;28.46014862;702.9114867;700.0273454;6746.079342
23.85;0.352078771;91;8937;66.05435091;28.46444812;703.2612838;700.3653608;6938.748968
23.85;0.352078771;91;8937;66.27602125;28.47122887;703.6107041;700.7029961;6772.073829
23.85;0.352078771;91;8937;66.26226208;28.48131777;703.9597478;701.0402517;6790.817087
23.85;0.352078771;91;8937;66.16734612;28.48860121;704.3084154;701.3771281;6872.83938
23.85;0.352078771;91;8937;66.09131555;28.49271898;704.6567073;701.7136257;6941.042542
23.85;0.352078771;91;8937;66.15099538;28.4987083;705.004624;702.0497449;6900.122466
23.85;0.352078771;91;8937;66.20568663;28.5068617;705.3521657;702.3854862;6863.765602
23.85;0.352078771;91;8937;66.03834327;28.511955;705.699333;702.7208499;7000.658855
23.85;0.352078771;91;8937;66.05951027;28.51172653;706.0461262;703.0558365;6991.032326
23.85;0.352078771;91;8937;66.23982488;28.51360772;706.3925457;703.3904464;6851.37346
23.85;0.352078771;91;8937;66.12632798;28.51776556;706.7385919;703.7246801;6954.041764
23.85;0.352078771;91;8937;66.26102228;28.52016397;707.0842652;704.0585379;6859.640506
23.85;0.352078771;91;8937;66.28486029;28.52261387;707.4295661;704.3920203;6850.831811
23.85;0.352078771;91;8937;66.30825656;28.5250041;707.7744949;704.7251277;6842.911343
23.85;0.352078771;91;8937;66.32169771;28.52795125;708.1190521;705.0578605;6841.999874
23.85;0.352078771;91;8937;66.33128853;28.53178858;708.4632379;705.3902192;6843.677462
23.85;0.352078771;91;8937;66.3265539;28.5364881;708.8070529;705.7222042;6856.038385
23.85;0.352078771;91;8937;66.15351942;28.53742035;709.1504974;706.0538158;7000.206488
23.85;0.352078771;91;8937;66.13959422;28.53792779;709.4935719;706.3850546;7017.948148
23.85;0.352078771;91;8937;66.16282358;28.53993415;709.8362767;706.7159209;7007.147534
23.85;0.352078771;91;8937;66.20838849;28.5448413;710.1786122;707.0464151;6975.45305
23.85;0.352078771;91;8937;66.17901126;28.55035177;710.5205788;707.3765377;7005.467657
23.85;0.352078771;91;8937;66.1870489;28.55699432;710.862177;707.7062891;7005.976727
23.85;0.352078771;91;8937;66.03357854;28.559093;711.2034071;708.0356697;7136.964542
23.85;0.352078771;91;8937;66.27137821;28.56584923;711.5442695;708.3646799;6954.562449
23.85;0.352078771;91;8937;66.18389277;28.57197356;711.8847646;708.6933201;7030.352261
23.85;0.352078771;91;8937;66.26950862;28.57850501;712.2248928;709.0215908;6973.861739
23.85;0.352078771;91;8937;66.11277728;28.58250108;712.5646545;709.3494924;7100.706567
23.85;0.352078771;91;8937;66.25829464;28.58701385;712.9040501;709.6770252;6998.316992
23.85;0.352078771;91;8937;66.17194249;28.58863462;713.24308;710.0041898;7070.130522
23.85;0.352078771;91;8937;66.20688789;28.59061734;713.5817446;710.3309864;7056.232577
23.85;0.352078771;91;8937;66.17841629;28.58985757;713.9200443;710.6574156;7091.243871
23.85;0.352078771;91;8937;66.20666314;28.58792019;714.2579794;710.9834777;7080.387723
23.85;0.352078771;91;8937;66.37549704;28.58958426;714.5955504;711.3091732;6961.884415
23.85;0.352078771;91;8937;66.30728272;28.58924334;714.9327577;711.6345024;7026.118876
23.85;0.352078771;91;8937;66.33495136;28.58904189;715.2696016;711.9594658;7018.676372
23.85;0.352078771;91;8937;66.40256867;28.59054806;715.6060826;712.2840638;6978.58958
23.85;0.352078771;91;8937;66.40114314;28.59408646;715.942201;712.6082968;6991.647965
23.85;0.352078771;91;8937;66.36749209;28.59778567;716.2779572;712.9321652;7029.915543
23.85;0.352078771;91;8937;66.41897964;28.60354459;716.6133516;713.2556694;6999.782126
23.85;0.352078771;91;8937;66.38095002;28.61124238;716.9483846;713.5788099;7037.820306
23.85;0.352078771;91;8937;66.35783529;28.62131204;717.2830567;713.901587;7065.035074
23.85;0.352078771;91;8937;66.31689698;28.63033076;717.6173681;714.2240011;7107.851514
23.85;0.352078771;91;8937;66.35482155;28.64047172;717.9513192;714.5460527;7088.702207
23.85;0.352078771;91;8937;66.34325694;28.64761323;718.2849106;714.8677421;7107.72847
23.85;0.352078771;91;8937;66.35629393;28.65357334;718.6181425;715.1890698;7108.586879
23.85;0.352078771;91;8937;66.33411891;28.65768692;718.9510153;715.5100362;7136.309624
23.85;0.352078771;91;8937;66.35182724;28.66130169;719.2835294;715.8306416;7132.729986
23.85;0.352078771;91;8937;66.34075385;28.66386819;719.6156853;716.1508866;7152.339683
23.85;0.352078771;91;8937;66.3729141;28.66673654;719.9474832;716.4707714;7138.475737
23.85;0.352078771;91;8937;66.38273751;28.66961136;720.2789236;716.7902965;7141.911598
23.85;0.352078771;91;8937;66.39634168;28.67251538;720.6100069;717.1094624;7141.875339
23.85;0.352078771;91;8937;66.39535787;28.6754449;720.9407334;717.4282693;7152.06232
23.85;0.352078771;91;8937;66.39741342;28.67938388;721.2711036;717.7467178;7160.319587
23.85;0.352078771;91;8937;66.39130591;28.68488896;721.6011178;718.0648081;7175.009394
23.85;0.352078771;91;8937;66.39504613;28.69056559;721.9307764;718.3825408;7182.624956
23.85;0.352078771;91;8937;66.39918618;28.69634347;722.2600797;718.6999162;7189.946299
23.85;0.352078771;91;8937;66.4003153;28.70064797;722.5890283;719.0169347;7200.336764
23.85;0.352078771;91;8937;66.43248206;28.70504453;722.9176223;719.3335968;7186.826945
23.85;0.352078771;91;8937;66.44295527;28.70844305;723.2458624;719.6499027;7190.623142
23.85;0.352078771;91;8937;66.46416008;28.71151796;723.5737487;719.965853;7185.122508
23.85;0.352078771;91;8937;66.47277326;28.71403027;723.9012817;720.281448;7189.614647
23.85;0.352078771;91;8937;66.49119565;28.71683397;724.2284618;720.5966881;7186.279968
23.85;0.352078771;91;8937;66.48449876;28.72040377;724.5552893;720.9115737;7201.746624
23.85;0.352078771;91;8937;66.49429562;28.72455796;724.8817647;721.2261053;7204.738241
23.85;0.352078771;91;8937;66.49889356;28.72905821;725.2078883;721.5402832;7212.468202
23.85;0.352078771;91;8937;66.51181339;28.73398176;725.5336605;721.8541077;7213.724708
23.85;0.352078771;91;8937;66.51908509;28.73837013;725.8590817;722.1675794;7218.563561
23.85;0.352078771;91;8937;66.51887762;28.74233231;726.1841522;722.4806986;7229.466783
23.85;0.352078771;91;8937;66.51814803;28.74660331;726.5088724;722.7934658;7240.205643
23.85;0.352078771;91;8937;66.50865692;28.75137851;726.8332428;723.1058812;7257.674591
23.85;0.352078771;91;8937;66.51434137;28.75554886;727.1572636;723.4179453;7264.850738
23.85;0.352078771;91;8937;66.53041431;28.76009334;727.4809353;723.7296585;7263.324305
23.85;0.352078771;91;8937;66.52421874;28.76368747;727.8042582;724.0410212;7276.883722
23.85;0.352078771;91;8937;66.51620074;28.76735744;728.1272327;724.3520337;7293.141708
23.85;0.352078771;91;8937;66.52988;28.77221974;728.4498593;724.6626966;7294.30107
23.85;0.352078771;91;8937;66.54675026;28.7767846;728.7721381;724.9730101;7293.820174
23.85;0.352078771;91;8937;66.57314767;28.77966496;729.0940698;725.2829746;7285.659736
23.85;0.352078771;91;8937;66.58694711;28.78108864;729.4156545;725.5925906;7286.948754
23.85;0.352078771;91;8937;66.6017476;28.78233777;729.7368927;725.9018585;7286.709397
23.85;0.352078771;91;8937;66.61396689;28.78445598;730.0577848;726.2107786;7288.521725
23.85;0.352078771;91;8937;66.63272682;28.78759465;730.3783311;726.5193513;7285.875182
23.85;0.352078771;91;8937;66.63905917;28.79171747;730.698532;726.827577;7293.274555
23.85;0.352078771;91;8937;66.64583052;28.79536034;731.0183878;727.1354562;7300.157663
23.85;0.352078771;91;8937;66.66773777;28.798797;731.3378991;727.4429891;7295.211584
23.85;0.352078771;91;8937;66.66596667;28.80227804;731.657066;727.7501763;7307.28393
23.85;0.352078771;91;8937;66.67216862;28.80620178;731.975889;728.057018;7314.313804
23.85;0.352078771;91;8937;66.67628395;28.81076807;732.2943685;728.3635146;7323.152789
23.85;0.352078771;91;8937;66.68411398;28.81515214;732.6125048;728.6696667;7328.941062
23.85;0.352078771;91;8937;66.69266678;28.81930532;732.9302984;728.9754744;7334.262433
23.85;0.352078771;91;8937;66.69794159;28.82274483;733.2477495;729.2809383;7342.859394
23.85;0.352078771;91;8937;66.71026349;28.82602885;733.5648585;729.5860587;7345.030635
23.85;0.352078771;91;8937;66.71996037;28.82886775;733.8816258;729.890836;7349.893535
23.85;0.352078771;91;8937;66.73797347;28.83218689;734.1980518;730.1952706;7349.91185
23.85;0.352078771;91;8937;66.75380942;28.83483862;734.5141369;730.4993628;7351.157217
23.85;0.352078771;91;8937;66.77486342;28.83672239;734.8298813;730.8031131;7348.472072
23.85;0.352078771;91;8937;66.79238524;28.83834285;735.1452856;731.1065219;7347.916706
23.85;0.352078771;91;8937;66.80384475;28.84035208;735.46035;731.4095895;7351.694311
23.85;0.352078771;91;8937;66.81606074;28.84336394;735.7750748;731.7123162;7356.143165
23.85;0.352078771;91;8937;66.83153369;28.84724445;736.0894606;732.0147026;7358.602319
23.85;0.352078771;91;8937;66.84484625;28.85045852;736.4035076;732.316749;7362.601194
23.85;0.352078771;91;8937;66.87194977;28.85322734;736.7172162;732.6184557;7356.029982
23.85;0.352078771;91;8937;66.88804377;28.85574585;737.0305868;732.9198231;7357.771103
23.85;0.352078771;91;8937;66.90337018;28.85843346;737.3436197;733.2208517;7360.102298
23.85;0.352078771;91;8937;66.91702266;28.86142148;737.6563154;733.5215417;7363.705622
23.85;0.352078771;91;8937;66.92943499;28.86471419;737.968674;733.8218936;7368.255566
23.85;0.352078771;91;8937;66.940785;28.86824924;738.2806961;734.1219078;7373.60852
23.85;0.352078771;91;8937;66.9512434;28.87195158;738.592382;734.4215847;7379.619912
23.85;0.352078771;91;8937;66.96094485;28.87575734;738.9037321;734.7209245;7386.17073
23.85;0.352078771;91;8937;66.9700036;28.87962129;739.2147466;735.0199278;7393.158932
23.85;0.352078771;91;8937;66.97851996;28.88351585;739.5254261;735.3185948;7400.495823
23.85;0.352078771;91;8937;66.98658497;28.88742684;739.8357707;735.616926;7408.102764
23.85;0.352078771;91;8937;66.99428231;28.89134903;740.145781;735.9149218;7415.909284
23.85;0.352078771;91;8937;67.00168867;28.8952823;740.4554572;736.2125824;7423.852226
23.85;0.352078771;91;8937;67.00887318;28.8992291;740.7647997;736.5099083;7431.875574
23.85;0.352078771;91;8937;67.01589658;28.90319273;741.0738089;736.8068999;7439.930616
23.85;0.352078771;91;8937;67.02281044;28.90717647;741.3824852;737.1035575;7447.976141
23.85;0.352078771;91;8937;67.02965681;28.91118319;741.6908288;737.3998816;7455.978528
23.85;0.352078771;91;8937;67.03646816;28.91521519;741.9988402;737.6958724;7463.911623
23.85;0.352078771;91;8937;67.04326776;28.91927423;742.3065197;737.9915304;7471.756389
23.85;0.352078771;91;8937;67.05007036;28.92336159;742.6138676;738.286856;7479.500357
23.85;0.352078771;91;8937;67.05688311;28.92747815;742.9208844;738.5818494;7487.136916
23.85;0.352078771;91;8937;67.06370661;28.93162441;743.2275704;738.8765112;7494.664492
23.85;0.352078771;91;8937;67.07053616;28.93580056;743.5339259;739.1708416;7502.085671
23.85;0.352078771;91;8937;67.07736286;28.94000643;743.8399513;739.464841;7509.406307
23.85;0.352078771;91;8937;67.08417482;28.94424154;744.1456469;739.7585098;7516.634659
23.85;0.352078771;91;8937;67.09095824;28.94850507;744.4510132;740.0518484;7523.780585
23.85;0.352078771;91;8937;67.09769835;28.95279589;744.7560504;740.3448572;7530.854828
23.85;0.352078771;91;8937;67.10438028;28.95711256;745.0607589;740.6375365;7537.868395
23.85;0.352078771;91;8937;67.11098969;28.96145338;745.3651391;740.9298866;7544.832055
23.85;0.352078771;91;8937;67.11751332;28.96581645;745.6691913;741.2219081;7551.755952
23.85;0.352078771;91;8937;67.12393935;28.9701997;745.9729159;741.5136011;7558.649336
23.85;0.352078771;91;8937;67.13025758;28.97460102;746.2763133;741.8049662;7565.520397
23.85;0.352078771;91;8937;67.13645904;28.9790183;746.5793837;742.0960036;7572.376579
23.85;0.352078771;91;8937;67.14253649;28.98344956;746.8821275;742.3867137;7579.224176
23.85;0.352078771;91;8937;67.1484849;28.98789298;747.1845451;742.677097;7586.067901
23.85;0.352078771;91;8937;67.15429922;28.99234709;747.4866369;742.9671537;7592.912598
23.85;0.352078771;91;8937;67.15997662;28.99681079;747.7884031;743.2568843;7599.761451
23.85;0.352078771;91;8937;67.16551438;29.00128348;748.0898442;743.5462891;7606.61751
23.85;0.352078771;91;8937;67.17090953;29.0057652;748.3909605;743.8353684;7613.483939
23.85;0.352078771;91;8937;67.17615816;29.01025675;748.6917523;744.1241227;7620.364397
23.85;0.352078771;91;8937;67.18125471;29.01475991;748.99222;744.4125523;7627.263526
23.85;0.352078771;91;8937;67.18619098;29.01927765;749.2923639;744.7006575;7634.187564
23.85;0.352078771;91;8937;67.18351656;29.02379012;749.5921845;744.9884388;7646.843488
23.85;0.352078771;91;8937;67.18692018;29.02849453;749.8916819;745.2758965;7654.655056
23.85;0.352078771;91;8937;67.18884643;29.032919;750.1908567;745.5630309;7663.648318
23.85;0.352078771;91;8937;67.19878952;29.0374281;750.4897091;745.8498425;7666.342872
23.85;0.352078771;91;8937;67.20828958;29.04208155;750.7882394;746.1363315;7669.156243
23.85;0.352078771;91;8937;67.20338033;29.04684466;751.0864481;746.4224984;7682.935304
23.85;0.352078771;91;8937;67.20588691;29.05198434;751.3843355;746.7083435;7690.757567
23.85;0.352078771;91;8937;67.21565785;29.05728792;751.6819018;746.9938672;7692.842669
23.85;0.352078771;91;8937;67.20772821;29.06313601;751.9791476;747.2790699;7708.073546
23.85;0.352078771;91;8937;67.2045281;29.0710473;752.276073;747.5639518;7719.014568
23.85;0.352078771;91;8937;67.19675041;29.07852312;752.5726785;747.8485133;7733.744485
23.85;0.352078771;91;8937;67.20376944;29.08631254;752.8689644;748.1327549;7736.806666
23.85;0.352078771;91;8937;67.18879125;29.09229421;753.1649311;748.4166769;7756.974849
23.85;0.352078771;91;8937;67.19184747;29.09677982;753.4605788;748.7002796;7763.365333
23.85;0.352078771;91;8937;67.18917482;29.1006908;753.755908;748.9835634;7773.733868
23.85;0.352078771;91;8937;67.19106404;29.1039661;754.0509189;749.2665287;7781.29828
23.85;0.352078771;91;8937;67.20693628;29.10689173;754.345612;749.5491757;7778.09174
23.85;0.352078771;91;8937;67.20411484;29.10947126;754.6399875;749.831505;7789.270746
23.85;0.352078771;91;8937;67.21306422;29.11189864;754.9340458;750.1135167;7791.90358
23.85;0.352078771;91;8937;67.22861348;29.11378421;755.2277873;750.3952114;7789.761806
23.85;0.352078771;91;8937;67.24211482;29.11428485;755.5212122;750.6765893;7789.79603
23.85;0.352078771;91;8937;67.26204984;29.1132441;755.814321;750.9576507;7785.419789
23.85;0.352078771;91;8937;67.28826558;29.11099227;756.1071139;751.2383962;7776.684304
23.85;0.352078771;91;8937;67.3057866;29.10887301;756.3995914;751.5188259;7774.740201
23.85;0.352078771;91;8937;67.32315146;29.1075173;756.6917537;751.7989403;7773.18543
23.85;0.352078771;91;8937;67.35206138;29.10756969;756.9836012;752.0787398;7762.363722
23.85;0.352078771;91;8937;67.37296059;29.10947139;757.2751342;752.3582246;7757.767789
23.85;0.352078771;91;8937;67.38533041;29.11324606;757.5663531;752.6373951;7759.303402
23.85;0.352078771;91;8937;67.39261611;29.11932605;757.8572582;752.9162517;7764.09206
23.85;0.352078771;91;8937;67.39668643;29.12693953;758.1478498;753.1947947;7770.599713
23.85;0.352078771;91;8937;67.39463712;29.1370362;758.4381283;753.4730245;7781.581845
23.85;0.352078771;91;8937;67.384261;29.1474607;758.728094;753.7509415;7798.563638
23.85;0.352078771;91;8937;67.36465078;29.15570326;759.0177473;754.028546;7822.493883
23.85;0.352078771;91;8937;67.36119625;29.16498682;759.3070885;754.3058382;7833.506816
23.85;0.352078771;91;8937;67.34057314;29.1728794;759.5961179;754.5828187;7857.820898
23.85;0.352078771;91;8937;67.33404153;29.17753888;759.8848358;754.8594877;7871.908781
23.85;0.352078771;91;8937;67.32885155;29.18017869;760.1732427;755.1358457;7884.835914
23.85;0.352078771;91;8937;67.33083948;29.18238631;760.4613388;755.4118928;7892.548448
23.85;0.352078771;91;8937;67.3400668;29.18447973;760.7491244;755.6876296;7895.140176
23.85;0.352078771;91;8937;67.34945277;29.18583915;761.0366;755.9630562;7897.92174
23.85;0.352078771;91;8937;67.35701457;29.1870198;761.3237658;756.2381732;7902.240489
23.85;0.352078771;91;8937;67.36659382;29.18867479;761.6106222;756.5129808;7905.121892
23.85;0.352078771;91;8937;67.38088243;29.19113413;761.8971694;756.7874794;7904.396902
23.85;0.352078771;91;8937;67.39216331;29.19428955;762.183408;757.0616694;7906.035501
23.85;0.352078771;91;8937;67.39815997;29.19795054;762.469338;757.335551;7911.677028
23.85;0.352078771;91;8937;67.4089774;29.20213039;762.75496;757.6091246;7913.557001
23.85;0.352078771;91;8937;67.41867424;29.20646926;763.0402743;757.8823906;7916.365283
23.85;0.352078771;91;8937;67.42790175;29.21075106;763.325281;758.1553493;7919.644381
23.85;0.352078771;91;8937;67.42999019;29.21454997;763.6099807;758.4280011;7928.408445
23.85;0.352078771;91;8937;67.43626505;29.21787008;763.8943736;758.7003463;7934.048109
23.85;0.352078771;91;8937;67.44793056;29.221351;764.1784601;758.9723853;7935.37409
23.85;0.352078771;91;2641;67.45422542;28.83235459;764.4622405;759.2441184;7362.386166
23.85;0.352078771;91;2641;67.46867727;28.83335192;764.0435695;758.8425222;7335.283082
23.85;0.352078771;91;2641;67.44179506;28.83333284;763.6253496;758.4413776;7339.180419
23.85;0.352078771;91;2641;67.42414879;28.83244151;763.2075803;758.0406841;7335.271955
23.85;0.352078771;91;2641;67.41024866;28.83191236;762.7902612;757.6404412;7326.968401
23.85;0.352078771;91;2641;67.37942471;28.83278301;762.3733918;757.2406484;7331.765663
23.85;0.352078771;91;2641;67.35371442;28.8332233;761.9569716;756.8413051;7332.805382
23.85;0.352078771;91;2641;67.33776639;28.83049072;761.541;756.4424108;7327.306529
23.85;0.352078771;91;2641;67.31584364;28.82544437;761.1254767;756.0439651;7327.040209
23.85;0.352078771;91;2641;67.31353594;28.81924686;760.7104011;755.6459674;7312.124038
23.85;0.352078771;91;2641;67.29432885;28.81218412;760.2957728;755.2484173;7310.981774
23.85;0.352078771;91;2641;67.29155826;28.80563876;759.8815913;754.8513142;7297.61694
23.85;0.352078771;91;2641;67.28234998;28.79908117;759.467856;754.4546577;7289.145704
23.85;0.352078771;91;2641;67.26162965;28.79474805;759.0545666;754.0584472;7289.714013
23.85;0.352078771;91;2641;67.26807468;28.7912854;758.6417225;753.6626822;7269.016633
23.85;0.352078771;91;2641;67.25253786;28.7883214;758.2293232;753.2673622;7266.027728
23.85;0.352078771;91;2641;67.24525956;28.7839961;757.8173683;752.8724868;7257.589787
23.85;0.352078771;91;2641;67.24175367;28.77762598;757.4058573;752.4780554;7247.242766
23.85;0.352078771;91;2641;67.24417738;28.76933045;756.9947897;752.0840675;7233.468116
23.85;0.352078771;91;2641;67.25251482;28.75919664;756.5841651;751.6905227;7216.28701
23.85;0.352078771;91;2641;67.26591584;28.74765481;756.1739829;751.2974204;7196.134494
23.85;0.352078771;91;2641;67.27553197;28.73520478;755.7642427;750.9047601;7179.7225
23.85;0.352078771;91;2641;67.29804266;28.7237366;755.354944;750.5125414;7153.458748
23.85;0.352078771;91;2641;67.31409583;28.7139692;754.9460863;750.1207637;7132.004349
23.85;0.352078771;91;2641;67.31970811;28.70615204;754.5376692;749.7294265;7118.500858
23.85;0.352078771;91;2641;67.32231148;28.70022346;754.1296922;749.3385294;7107.406682
23.85;0.352078771;91;2641;67.32990689;28.69625718;753.7221547;748.9480718;7092.220917
23.85;0.352078771;91;2641;67.32836012;28.69385183;753.3150564;748.5580534;7083.715164
23.85;0.352078771;91;2641;67.31776127;28.69264134;752.9083968;748.1684734;7082.079133
23.85;0.352078771;91;2641;67.30229215;28.69241688;752.5021754;747.7793316;7083.47509
23.85;0.352078771;91;2641;67.27632417;28.69344486;752.0963916;747.3906273;7092.613122
23.85;0.352078771;91;2641;67.24729221;28.69624264;751.6910451;747.0023601;7103.623501
23.85;0.352078771;91;2641;67.22652635;28.69993875;751.2861354;746.6145295;7108.066274
23.85;0.352078771;91;2641;67.20477063;28.70245073;750.881662;746.2271351;7113.361791
23.85;0.352078771;91;2641;67.1843348;28.70363998;750.4776244;745.8401762;7117.538582
23.85;0.352078771;91;2641;67.15627903;28.7025622;750.0740222;745.4536525;7128.584345
23.85;0.352078771;91;2641;67.13152646;28.69865983;749.6708548;745.0675634;7137.974479
23.85;0.372187384;91;2641;67.12089081;28.5515379;749.2681219;744.6819084;7131.71986
23.85;0.372187384;91;2641;67.10770445;28.53130155;748.865823;744.2966871;7130.544365
23.85;0.372187384;91;2641;67.09526643;28.511319;748.4639575;743.911899;7129.867572
23.85;0.372187384;91;2641;67.09491242;28.49253014;748.062525;743.5275436;7121.362001
23.85;0.372187384;91;2641;67.1098821;28.47318508;747.6615251;743.1436204;7102.845922
23.85;0.372187384;91;2641;67.11530719;28.45589082;747.2609573;742.7601289;7091.58907
23.85;0.372187384;91;2641;67.12575615;28.4384549;746.8608212;742.3770686;7077.672502
23.85;0.372187384;91;2641;67.14184978;28.42301575;746.4611161;741.994439;7059.52325
23.85;0.372187384;91;2641;67.15601737;28.41021274;746.0618418;741.6122397;7042.699003
23.85;0.372187384;91;2641;67.1669625;28.40034036;745.6629977;741.2304702;7028.036826
23.85;0.372187384;91;2641;67.17338349;28.39331128;745.2645833;740.84913;7016.438949
23.85;0.372187384;91;2641;67.17458422;28.38874684;744.8665983;740.4682186;7008.370437
23.85;0.372187384;91;2641;67.16960702;28.38614871;744.4690421;740.0877355;7004.366023
23.85;0.372187384;91;2641;67.15711983;28.38539164;744.0719143;739.7076802;7005.141822
23.85;0.372187384;91;2641;67.14291193;28.38734336;743.6752144;739.3280523;7006.916272
23.85;0.372187384;91;2641;67.11735202;28.39040436;743.2789419;738.9488513;7016.130309
23.85;0.372187384;91;2641;67.09078934;28.39369362;742.8830965;738.5700767;7025.917652
23.85;0.372187384;91;2641;67.05212241;28.39808579;742.4876776;738.1917281;7044.391988
23.85;0.372187384;91;2641;67.02122816;28.40082644;742.0926847;737.8138048;7056.574667
23.85;0.372187384;91;2641;67.00233748;28.40092251;741.6981175;737.4363066;7061.484042
23.85;0.372187384;91;2641;66.98569182;28.39707583;741.3039754;737.0592328;7064.419982
23.85;0.372187384;91;2641;66.96543632;28.39023801;740.910258;736.682583;7071.31184
23.85;0.372187384;91;2641;66.96103744;28.38345403;740.5169649;736.3063568;7065.478453
23.85;0.372187384;91;2641;66.94942936;28.37957244;740.1240955;735.9305536;7064.423501
23.85;0.372187384;91;2641;66.94098322;28.37820859;739.7316495;735.555173;7061.317715
23.85;0.372187384;91;2641;66.93686852;28.37508683;739.3396263;735.1802145;7055.827518
23.85;0.372187384;91;2641;66.93923839;28.36849912;738.9480256;734.8056777;7046.510505
23.85;0.372187384;91;2641;66.94943226;28.35894333;738.5568468;734.431562;7032.296344
23.85;0.372187384;91;2641;66.97674652;28.34677047;738.1660896;734.057867;7006.527037
23.85;0.372187384;91;2641;66.99996885;28.33547175;737.7757533;733.6845922;6982.938755
23.85;0.372187384;91;2641;67.01312822;28.32375733;737.3858377;733.3117371;6968.188476
23.85;0.372187384;91;2641;67.04698717;28.31428722;736.9963422;732.9393013;6937.093829
23.85;0.372187384;91;2641;67.06209271;28.30721172;736.6072664;732.5672843;6919.475797
23.85;0.372187384;91;2641;67.0698676;28.30225119;736.2186099;732.1956857;6907.277699
23.85;0.372187384;91;2641;67.08696525;28.2992557;735.8303721;731.8245048;6888.048095
23.85;0.372187384;91;2641;67.09417552;28.29781258;735.4425527;731.4537414;6874.783914
23.85;0.372187384;91;2641;67.07849771;28.29733938;735.0551512;731.0833949;6879.12186
23.85;0.372187384;91;2641;67.07866435;28.29758649;734.6681671;730.7134648;6871.454561
23.85;0.372187384;91;2641;67.07065514;28.29832737;734.2815999;730.3439507;6868.586577
23.85;0.372187384;91;2641;67.03560224;28.29996398;733.8954494;729.9748521;6886.434532
23.85;0.372187384;91;2641;67.01878347;28.3026888;733.5097149;729.6061686;6889.617959
23.85;0.372187384;91;2641;66.98589815;28.30588186;733.124396;729.2378996;6904.579236
23.85;0.372187384;91;2641;66.95832022;28.30926036;732.7394923;728.8700447;6915.750244
