Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
23.85;0.372187384;91;2641;66.96611839;28.31216411;732.3550034;728.5026035;6899.464596
23.85;0.372187384;91;2641;66.91527525;28.31317239;731.9709288;728.1355755;6928.413877
23.85;0.372187384;91;2641;66.9196547;28.31205417;731.587268;727.7689602;6915.814128
23.85;0.372187384;91;2641;66.91083984;28.30930895;731.2040207;727.4027571;6913.0755
23.85;0.372187384;91;2641;66.87512829;28.30567511;730.8211863;727.0369658;6931.3331
23.85;0.372187384;91;2641;66.88045854;28.30201351;730.4387644;726.6715859;6918.628687
23.85;0.372187384;91;2641;66.86634617;28.2981412;730.0567545;726.3066168;6920.680733
28.85;0.372187384;91;2641;67.20551376;30.16532071;729.6751563;725.9420581;7757.916336
28.85;0.372187384;91;2641;67.47228073;30.1485914;729.2939693;725.5779093;7728.100338
28.85;0.372187384;91;2641;67.72390849;30.19743761;728.913193;725.21417;7622.176633
28.85;0.372187384;91;2641;67.93594717;30.27900001;728.5328271;724.8508398;7506.244503
28.85;0.372187384;91;2641;68.16177647;30.4343472;728.1528709;724.487918;7373.79323
28.85;0.372187384;91;2641;68.44412362;30.65236282;727.7733242;724.1254044;7191.534927
28.85;0.372187384;91;2641;68.64726223;30.89534424;727.3941865;723.7632985;7069.984598
28.85;0.372187384;91;2641;68.90618647;31.1518431;727.0154573;723.4015997;6911.299421
28.85;0.372187384;91;2641;69.23216398;31.37570539;726.6371362;723.0403076;6684.081614
28.85;0.372187384;91;2641;69.51220424;31.59275719;726.2592227;722.6794218;6489.296132
28.85;0.372187384;91;2641;69.64691637;31.79122246;725.8817164;722.3189418;6407.316865
28.85;0.372187384;91;2641;69.76780222;31.95328719;725.5046169;721.9588671;6337.227545
28.85;0.372187384;91;2641;69.93309548;32.08592755;725.1279238;721.5991974;6242.72654
28.85;0.372187384;91;2641;70.01799869;32.20783689;724.7516365;721.2399321;6209.485445
28.85;0.372187384;91;2641;70.14712283;32.307414;724.3757547;720.8810707;6131.916226
28.85;0.372187384;91;2641;70.14847362;32.394598;724.000278;720.5226129;6151.242826
28.85;0.372187384;91;2641;70.17345349;32.46887197;723.6252058;720.1645582;6157.117416
28.85;0.372187384;91;2641;70.22521769;32.53159131;723.2505378;719.8069061;6140.63749
28.85;0.372187384;91;2641;70.26058019;32.58491484;722.8762734;719.4496562;6135.657933
28.85;0.372187384;91;2641;70.21042121;32.62620999;722.5024124;719.092808;6197.576226
28.85;0.372187384;91;2641;70.19189989;32.65469124;722.1289542;718.736361;6232.326402
28.85;0.372187384;91;2641;70.26709687;32.68548718;721.7558984;718.3803149;6207.985109
28.85;0.372187384;91;2641;70.29398227;32.7092445;721.3832446;718.0246692;6213.341287
28.85;0.372187384;91;2641;70.32334682;32.72661905;721.0109924;717.6694233;6212.987151
28.85;0.372187384;91;2641;70.38687902;32.74494823;720.6391412;717.3145769;6192.920555
28.85;0.372187384;91;2641;70.39364596;32.76124225;720.2676907;716.9601296;6214.807217
28.85;0.372187384;91;2641;70.4357188;32.77476396;719.8966405;716.6060808;6208.066557
28.85;0.372187384;91;2641;70.44811473;32.78738118;719.5259901;716.2524301;6223.548896
28.85;0.372187384;91;2641;70.47484627;32.79914299;719.1557391;715.8991771;6230.678768
28.85;0.372187384;91;2641;70.5117975;32.80989461;718.785887;715.5463214;6230.130605
28.85;0.372187384;91;2641;70.53703332;32.81921878;718.4164335;715.1938624;6235.388534
28.85;0.372187384;91;2641;70.56504305;32.82827718;718.047378;714.8417997;6239.703037
28.85;0.372187384;91;2641;70.59323746;32.83673433;717.6787203;714.4901329;6244.125578
28.85;0.372187384;91;2641;70.62849488;32.84489664;717.3104597;714.1388616;6244.840338
28.85;0.372187384;91;2641;70.65193876;32.85169585;716.942596;713.7879852;6249.617878
28.85;0.372187384;86;2641;70.69127702;32.85898739;716.5751287;713.4375035;6258.504313
28.85;0.372187384;86;2641;70.75136018;32.86577287;716.2080573;713.0874158;6261.882373
28.85;0.372187384;86;2641;70.80426644;32.87264198;715.8413814;712.7377218;6267.335604
28.85;0.372187384;86;2641;70.88907616;32.88085219;715.4751007;712.388421;6245.041733
28.85;0.372187384;86;2641;70.94993678;32.89070268;715.1092146;712.039513;6240.750726
28.85;0.372187384;86;2641;71.04744368;32.90265298;714.7437228;711.6909973;6201.317073
28.85;0.372187384;86;2641;71.08020678;32.91609288;714.3786248;711.3428735;6210.448238
28.85;0.372187384;86;2641;71.0838498;32.9271036;714.0139202;710.9951412;6240.079393
28.85;0.372187384;86;2641;71.05664101;32.93427247;713.6496085;710.6477999;6296.861899
28.85;0.372187384;86;2641;71.15686497;32.94190028;713.2856895;710.3008492;6251.762043
28.85;0.372187384;86;2641;71.15459616;32.94954343;712.9221626;709.9542886;6283.625352
28.85;0.372187384;86;2641;71.19825354;32.95616319;712.5590273;709.6081177;6277.466542
28.85;0.372187384;86;2641;71.21021388;32.9618488;712.1962834;709.2623361;6295.4251
28.85;0.372187384;86;2641;71.25732934;32.96760864;711.8339303;708.9169433;6283.470424
28.85;0.372187384;86;2641;71.19184943;32.9699497;711.4719677;708.5719389;6353.5352
28.85;0.372187384;86;2641;71.20271215;32.9702985;711.1103951;708.2273224;6375.414106
28.85;0.372187384;86;2641;71.25875557;32.97146785;710.7492121;707.8830935;6355.70622
28.85;0.372187384;86;2641;71.24179768;32.97207313;710.3884183;707.5392516;6390.124901
28.85;0.372187384;86;2641;71.2646207;32.97206794;710.0280133;707.1957963;6388.898877
28.85;0.372187384;86;2641;71.28295552;32.97234156;709.6679966;706.8527273;6394.803248
28.85;0.372187384;86;2641;71.31398418;32.97324819;709.3083678;706.5100441;6391.699191
28.85;0.372187384;86;2641;71.33754451;32.97419114;708.9491265;706.1677462;6388.6943
28.85;0.372187384;86;2641;71.35839374;32.97571261;708.5902724;705.8258332;6388.305484
28.85;0.372187384;86;2641;71.37869821;32.97753036;708.2318049;705.4843046;6386.09545
28.85;0.372187384;86;2641;71.41340108;32.98017691;707.8737237;705.1431601;6371.337054
28.85;0.372187384;86;2641;71.4178963;32.98263879;707.5160283;704.8023992;6378.033506
28.85;0.372187384;86;2641;71.29882703;32.98135596;707.1587183;704.4620215;6474.453226
28.85;0.372187384;86;2641;71.47785167;32.98401821;706.8017933;704.1220266;6350.61332
28.85;0.372187384;86;2641;71.30731093;32.98252426;706.445253;703.7824139;6480.535937
28.85;0.372187384;86;2641;71.49154753;32.98424404;706.0890968;703.4431832;6351.324176
28.85;0.372187384;86;2641;71.32128593;32.9822538;705.7333244;703.1043339;6477.890336
28.85;0.372187384;86;2641;71.49783105;32.98317907;705.3779353;702.7658656;6351.894812
28.85;0.372187384;86;2641;71.32494772;32.98085933;705.0229292;702.4277779;6478.680974
28.85;0.372187384;86;2641;71.49959119;32.98160814;704.6683056;702.0900705;6351.720878
28.85;0.372187384;86;2641;71.30323531;32.97850433;704.3140642;701.7527427;6494.381663
28.85;0.372187384;86;2641;71.49824551;32.97956589;703.9602044;701.4157943;6349.98638
28.85;0.372187384;86;2641;71.34647357;32.97732208;703.6067259;701.0792247;6457.852155
28.85;0.372187384;86;2641;71.41770192;32.9761086;703.2536283;700.7430336;6401.032275
28.85;0.372187384;86;2641;71.54671655;32.97888076;702.9009112;700.4072206;6297.896229
28.85;0.372187384;86;2641;71.40757698;32.97959949;702.5485742;700.0717852;6394.344201
28.85;0.372187384;86;2641;71.47023894;32.9800751;702.1966168;699.7367269;6341.272219
28.85;0.372187384;86;2641;71.39230731;32.97884636;701.8450386;699.4020454;6391.580185
28.85;0.372187384;86;2641;71.47419241;32.97850046;701.4938393;699.0677403;6322.31332
28.85;0.372187384;86;2641;71.40369477;32.97684332;701.1430184;698.7338111;6365.429617
28.85;0.372187384;86;2641;71.38884935;32.97363948;700.7925755;698.4002574;6367.716136
28.85;0.372187384;86;2641;71.37130413;32.96963332;700.4425102;698.0670787;6370.559023
28.85;0.372187384;86;2641;71.36786215;32.96529761;700.0928222;697.7342747;6362.093499
28.85;0.372187384;86;2641;71.35641555;32.96066443;699.7435109;697.401845;6358.713857
28.85;0.372187384;86;2641;71.34902191;32.95587276;699.394576;697.069789;6351.864012
28.85;0.372187384;86;2641;71.34086378;32.95106228;699.0460172;696.7381065;6345.023597
28.85;0.372187384;86;2641;71.33174273;32.94626537;698.6978338;696.4067969;6338.484169
28.85;0.372187384;86;2641;71.3229102;32.94152469;698.3500257;696.0758598;6331.36444
28.85;0.372187384;86;2641;71.31652761;32.93687954;698.0025924;695.7452949;6322.095426
28.85;0.372187384;86;2641;71.29886994;32.93223732;697.6555334;695.4151017;6320.724192
28.85;0.372187384;86;2641;71.29169618;32.92749502;697.3088484;695.0852798;6311.51465
28.85;0.372187384;86;2641;71.28564537;32.92300509;696.9625369;694.7558288;6300.914203
28.85;0.372187384;86;2641;71.27023041;32.91831049;696.6165986;694.4267482;6297.381455
28.85;0.372187384;86;2641;71.25943716;32.91361276;696.2710331;694.0980377;6290.26546
28.85;0.372187384;86;2641;71.24736849;32.90881414;695.9258399;693.7696968;6283.838399
28.85;0.372187384;86;2641;71.24592107;32.90430655;695.5810186;693.4417251;6269.154352
28.85;0.372187384;86;2641;71.22903604;32.89964213;695.236569;693.1141222;6265.817999
28.85;0.372187384;86;2641;71.21293901;32.89481664;694.8924904;692.7868877;6262.05945
28.85;0.372187384;86;2641;71.21338562;32.89017971;694.5487827;692.4600212;6245.940813
28.85;0.372187384;86;2641;71.20129227;32.88554637;694.2054453;692.1335222;6238.881533
28.85;0.372187384;86;2641;71.19476887;32.8810843;693.8624778;691.8073903;6227.777862
28.85;0.372187384;86;2641;71.18012272;32.87651756;693.5198799;691.4816252;6222.687415
28.85;0.372187384;86;2641;71.17332368;32.87210847;693.1776512;691.1562264;6211.820366
28.85;0.372187384;86;2641;71.15848174;32.86757977;692.8357912;690.8311935;6206.875896
28.85;0.372187384;86;2641;71.15512597;32.8632625;692.4942996;690.5065261;6193.501605
28.85;0.372187384;86;2641;71.13774346;32.85876924;692.1531759;690.1822238;6190.508974
28.85;0.372187384;86;2641;71.13296304;32.85444232;691.8124198;689.8582861;6178.403599
28.85;0.372187384;86;2641;71.11431627;32.849851;691.4720309;689.5347127;6176.292741
28.85;0.372187384;86;2641;71.11916567;32.84580469;691.1320088;689.2115032;6157.338394
28.85;0.372187384;86;2641;71.08385266;32.84091956;690.792353;688.8886571;6167.489081
28.85;0.372187384;86;2641;71.13201138;32.8379184;690.4530633;688.566174;6117.679788
28.85;0.372187384;86;2641;71.06525975;32.83360057;690.1141391;688.2440535;6149.562579
28.85;0.372187384;86;2641;71.09651912;32.83028542;689.7755801;687.9222953;6112.585161
28.85;0.372187384;86;2641;71.03746515;32.82558178;689.437386;687.6008989;6139.772309
28.85;0.372187384;86;2641;71.08214756;32.82242115;689.0995562;687.2798639;6093.232294
28.85;0.372187384;86;2641;71.01826062;32.81784952;688.7620905;686.9591899;6123.668291
28.85;0.372187384;86;2641;71.0427064;32.8140556;688.4249884;686.6388764;6092.06934
28.85;0.372187384;86;2641;70.9780311;32.80871695;688.0882495;686.3189232;6124.23528
28.85;0.372187384;86;2641;70.98925913;32.80373823;687.7518735;685.9993297;6102.669693
28.85;0.372187384;86;2641;70.98936191;32.79905277;687.4158599;685.6800956;6087.18898
28.85;0.372187384;86;2641;70.97969818;32.79474562;687.0802084;685.3612205;6079.536031
28.85;0.372187384;86;2641;70.96887372;32.79050674;686.7449186;685.042704;6073.391129
28.85;0.372187384;86;2641;70.95910311;32.78640799;686.4099901;684.7245456;6066.738878
28.85;0.372187384;86;2641;70.94845306;32.7824534;686.0754224;684.406745;6060.854863
28.85;0.372187384;86;2641;70.93896644;32.77865944;685.7412153;684.0893017;6054.185286
28.85;0.372187384;86;2641;70.9149342;32.77439593;685.4073683;683.7722154;6058.517627
28.85;0.372187384;86;2641;70.92749425;32.77075781;685.073881;683.4554856;6036.12496
28.85;0.372187384;86;2641;70.90611318;32.76687814;684.740753;683.139112;6037.815879
28.85;0.372187384;86;2641;70.89148834;32.76280949;684.407984;682.8230942;6035.537486
28.85;0.372187384;86;2641;70.87931556;32.75848764;684.0755736;682.5074317;6031.610467
28.85;0.372187384;86;2641;70.8739674;32.75425823;683.7435213;682.1921242;6022.663093
28.85;0.372187384;86;2641;70.89463268;32.75120181;683.4118269;681.8771712;5993.85949
28.85;0.372187384;86;2641;70.85236763;32.74733821;683.0804898;681.5625724;6011.149355
28.85;0.372187384;86;2641;70.90416761;32.74546304;682.7495098;681.2483273;5959.698033
28.85;0.372187384;86;2641;70.83170763;32.74209747;682.4188864;680.9344356;5999.016691
28.85;0.372187384;86;2641;70.92547675;32.74180707;682.0886193;680.6208969;5916.13527
28.85;0.372187384;86;2641;70.84686592;32.74060308;681.758708;680.3077107;5958.077133
28.85;0.372187384;86;2641;70.84810658;32.73820188;681.4291522;679.9948767;5944.814979
28.85;0.372187384;86;2641;70.75363217;32.7333002;681.0999516;679.6823945;6002.63914
28.85;0.372187384;86;2641;70.90527129;32.73247874;680.7711056;679.3702637;5880.329158
28.85;0.372187384;86;2641;70.83354009;32.73152975;680.442614;679.0584838;5914.643145
28.85;0.372187384;86;2641;70.75244428;32.72641874;680.1144764;678.7470545;5963.440012
28.85;0.372187384;86;2641;70.7230603;32.71925607;679.7866923;678.4359755;5975.895873
28.85;0.372187384;86;2641;70.77405667;32.71400366;679.4592615;678.1252462;5927.032269
28.85;0.372187384;86;2641;70.76485731;32.708928;679.1321834;677.8148663;5919.463608
28.85;0.372187384;86;2641;70.83691423;32.7081078;678.8054578;677.5048355;5848.743491
28.85;0.372187384;86;2641;70.79085109;32.70763736;678.4790842;677.1951533;5865.659977
28.85;0.372187384;86;2641;70.76570533;32.7056971;678.1530623;676.8858193;5871.675137
28.85;0.372187384;86;2641;70.75452394;32.70356193;677.8273917;676.5768331;5867.753722
28.85;0.372187384;86;2641;70.76232466;32.70214724;677.5020721;676.2681944;5848.229771
28.85;0.372187384;86;2641;70.74757617;32.70095202;677.1771029;675.9599027;5845.365744
28.85;0.372187384;86;2641;70.72314689;32.69865086;676.852484;675.6519578;5851.81125
28.85;0.372187384;86;2641;70.72100126;32.69579513;676.5282148;675.344359;5841.385109
28.85;0.372187384;86;2641;70.7169191;32.69314696;676.204295;675.0371062;5831.264016
28.85;0.372187384;86;2641;70.69837016;32.69005852;675.8807243;674.7301989;5832.739358
28.85;0.372187384;86;2641;70.68928078;32.68644298;675.5575022;674.4236367;5827.540238
28.85;0.372187384;86;2641;70.68596883;32.68297527;675.2346284;674.1174192;5817.170135
28.85;0.372187384;86;2641;70.67305196;32.67951563;674.9121025;673.811546;5814.038953
28.85;0.372187384;86;2641;70.6613072;32.6757866;674.5899241;673.5060168;5810.472151
28.85;0.372187384;86;2641;70.65497097;32.67209533;674.2680929;673.2008312;5802.510163
28.85;0.372187384;86;2641;70.64517788;32.66851803;673.9466085;672.8959887;5796.948205
28.85;0.372187384;86;2641;70.63370712;32.66485971;673.6254705;672.591489;5792.867457
28.85;0.372187384;86;2641;70.62497242;32.66118052;673.3046785;672.2873317;5786.67847
28.85;0.372187384;86;2641;70.6158884;32.65757534;672.9842321;671.9835165;5780.58583
28.85;0.372187384;86;2641;70.60528812;32.65396788;672.6641311;671.6800428;5775.683163
28.85;0.372187384;86;2641;70.59551133;32.65033752;672.344375;671.3769105;5770.184164
28.85;0.372187384;86;2641;70.58616521;32.64673702;672.0249634;671.0741189;5764.275211
28.85;0.372187384;86;2641;70.57608545;32.64315308;671.705896;670.7716679;5758.901264
28.85;0.372187384;86;2641;70.56603343;32.63956042;671.3871724;670.469557;5753.524929
28.85;0.372187384;86;2641;70.55657705;32.63597741;671.0687922;670.1677857;5747.787824
28.85;0.372187384;86;2641;70.54859902;32.63246126;670.7507551;669.8663539;5740.966131
28.85;0.372187384;86;2641;70.53933954;32.6289941;670.4330607;669.5652609;5735.01252
28.85;0.372187384;86;2641;70.52931826;32.62550043;670.1157087;669.2645066;5729.633248
28.85;0.372187384;86;2641;70.5196004;32.62197532;669.7986985;668.9640904;5723.985319
28.85;0.372187384;86;2641;70.50969295;32.61844008;669.48203;668.664012;5718.429844
28.85;0.372187384;86;2641;70.4994396;32.61489003;669.1657027;668.3642711;5713.133687
28.85;0.372187384;86;2641;70.48928377;32.61132908;668.8497162;668.0648672;5707.766524
28.85;0.372187384;86;2641;70.47920432;32.6077718;668.5340702;667.7658;5702.330156
28.85;0.372187384;86;2641;70.46902208;32.60422026;668.2187643;667.4670691;5696.97171
28.85;0.372187384;86;2641;70.45883742;32.60067258;667.9037982;667.1686741;5691.623716
28.85;0.372187384;86;2641;70.44870893;32.59713292;667.5891715;666.8706147;5686.236538
28.85;0.372187384;86;2641;70.43856365;32.5936041;667.2748838;666.5728904;5680.865946
28.85;0.372187384;86;2641;70.42839972;32.59008587;666.9609347;666.2755009;5675.517891
28.85;0.372187384;86;2641;70.41825284;32.58657934;666.6473239;665.9784458;5670.164943
28.85;0.372187384;86;2641;70.40810764;32.58308604;666.3340511;665.6817247;5664.818022
28.85;0.372187384;86;2641;70.39795041;32.579606;666.0211158;665.3853373;5659.489233
28.85;0.372187384;86;2641;70.38779296;32.57613909;665.7085177;665.0892832;5654.170462
28.85;0.372187384;86;2641;70.37763647;32.5726855;665.3962564;664.7935619;5648.860632
28.85;0.372187384;86;3372;70.36747398;32.66925102;665.0843316;664.4981732;5799.372563
28.85;0.372187384;86;3372;70.33007301;32.664918;664.8853465;664.3075824;5819.843862
28.85;0.372187384;86;3372;70.34997026;32.66082629;664.6865758;664.1172059;5796.901812
28.85;0.372187384;86;3372;70.35113097;32.6581318;664.4880193;663.9270435;5785.54101
28.85;0.372187384;86;3372;70.3193549;32.65477768;664.2896767;663.7370949;5801.710708
28.85;0.372187384;86;3372;70.32740914;32.65133732;664.0915478;663.5473599;5787.753315
28.85;0.372187384;86;3372;70.33228088;32.6491239;663.8936324;663.3578383;5773.89072
28.85;0.372187384;86;3372;70.30409874;32.64659528;663.6959303;663.1685298;5787.066066
28.85;0.372187384;86;3372;70.30409534;32.64369343;663.4984412;662.9794341;5779.333677
28.85;0.372187384;86;3372;70.31188454;32.64175651;663.301165;662.7905511;5763.620371
28.85;0.372187384;86;3372;70.28696075;32.63965349;663.1041012;662.6018805;5774.100669
28.85;0.372187384;86;3372;70.28201984;32.63697444;662.9072499;662.413422;5770.589347
28.85;0.372187384;86;3372;70.29371307;32.63517168;662.7106106;662.2251754;5751.940801
28.85;0.372187384;86;3372;70.26980519;32.63335194;662.5141832;662.0371406;5761.173782
28.85;0.372187384;86;3372;70.25846614;32.63068581;662.3179675;661.8493171;5762.604194
28.85;0.372187384;86;3372;70.27238837;32.62872958;662.1219632;661.6617049;5742.466326
28.85;0.372187384;86;3372;70.25161255;32.62696457;661.9261701;661.4743036;5749.100392
28.85;0.372187384;86;3372;70.23655412;32.62430567;661.730588;661.2871131;5753.289355
28.85;0.372187384;86;3372;70.24963864;32.62219319;661.5352166;661.100133;5733.985089
28.85;0.372187384;86;3372;70.23271415;32.62041968;661.3400558;660.9133633;5737.582414
28.85;0.372187384;86;3372;70.21583916;32.61782736;661.1451052;660.7268035;5742.944036
28.85;0.372187384;86;3372;70.22664938;32.61560574;660.9503647;660.5404535;5725.959158
28.85;0.372187384;86;3372;70.21580101;32.61389065;660.755834;660.354313;5724.661162
28.85;0.372187384;86;3372;70.19668779;32.61151633;660.561513;660.1683819;5731.074908
28.85;0.372187384;86;3372;70.20007616;32.60912194;660.3674013;659.9826598;5719.989907
28.85;0.372187384;86;3372;70.19550042;32.60722269;660.1734988;659.7971466;5713.988919
28.85;0.372187384;86;3372;70.17805874;32.60498183;659.9798052;659.611842;5718.648552
28.85;0.372187384;86;3372;70.17480472;32.60250931;659.7863204;659.4267458;5712.704006
28.85;0.372187384;86;3372;70.17356456;32.60044154;659.593044;659.2418577;5704.328307
28.85;0.372187384;86;3372;70.15906554;32.59830322;659.3999759;659.0571775;5706.39274
28.85;0.372187384;86;3372;70.15110708;32.59586343;659.2071158;658.8727049;5703.965515
28.85;0.372187384;86;3372;70.15044302;32.59368763;659.0144635;658.6884398;5695.320377
28.85;0.372187384;86;3372;70.13916033;32.59160772;658.8220188;658.5043819;5694.72309
28.85;0.372187384;86;3372;70.12862955;32.58925014;658.6297815;658.320531;5694.097402
28.85;0.372187384;86;3372;70.12667315;32.58700924;658.4377513;658.1368868;5686.562641
28.85;0.372187384;86;3372;70.11820684;32.58493783;658.2459281;657.9534491;5683.725169
28.85;0.372187384;86;3372;70.10682923;32.58266664;658.0543115;657.7702177;5683.551367
28.85;0.372187384;86;3372;70.10276965;32.58039469;657.8629014;657.5871923;5677.681791
28.85;0.372187384;86;3372;70.09628547;32.57829993;657.6716976;657.4043727;5673.317429
28.85;0.372187384;86;3372;70.08520617;32.57609853;657.4806998;657.2217587;5672.734831
28.85;0.372187384;86;3372;70.07906166;32.57382405;657.2899078;657.0393501;5668.455532
28.85;0.372187384;86;3372;70.07357922;32.57169446;657.0993213;656.8571466;5663.351686
28.85;0.372187384;86;3372;70.06340735;32.56953909;656.9089403;656.6751479;5661.935741
28.85;0.372187384;86;3372;70.05566208;32.56728254;656.7187643;656.4933539;5658.831248
28.85;0.372187384;86;3372;70.05031887;32.56512066;656.5287933;656.3117643;5653.656616
28.85;0.372187384;86;3372;70.04123825;32.56298858;656.339027;656.130379;5651.315372
28.85;0.372187384;86;3372;70.03252583;32.56076091;656.1494652;655.9491975;5648.876046
28.85;0.372187384;86;3372;70.02673662;32.55857686;655.9601076;655.7682198;5644.069433
28.85;0.372187384;86;3372;70.01863122;32.55645102;655.7709541;655.5874457;5640.934708
28.85;0.372187384;86;3372;70.00953046;32.55425478;655.5820044;655.4068748;5638.712044
28.85;0.372187384;86;3372;70.00302237;32.55206131;655.3932583;655.2265069;5634.465409
28.85;0.372187384;86;3372;69.9956052;32.54993189;655.2047155;655.0463419;5630.788052
28.85;0.372187384;86;3372;69.98654171;32.54776379;655.016376;654.8663794;5628.465343
28.85;0.372187384;86;3372;69.97929829;32.54557274;654.8282393;654.6866193;5624.774124
28.85;0.372187384;86;3372;69.97223059;32.54343641;654.6403054;654.5070614;5620.831825
28.85;0.372187384;86;3372;69.96345221;32.54129027;654.452574;654.3277054;5618.236717
28.85;0.372187384;86;3372;69.95561768;32.53911054;654.2650449;654.148551;5614.977748
28.85;0.372187384;86;3372;69.94860035;32.5369687;654.0777178;653.9695981;5611.00711
28.85;0.372187384;86;3372;69.94019614;32.53483794;653.8905926;653.7908464;5608.091158
28.85;0.372187384;86;3372;69.93198131;32.53267481;653.7036691;653.6122958;5605.096743
28.85;0.372187384;86;3372;69.92480688;32.53053156;653.5169469;653.4339459;5601.256914
28.85;0.372187384;86;3372;69.91674846;32.52841091;653.3304259;653.2557965;5598.059629
28.85;0.372187384;86;3372;69.90835999;32.52626635;653.144106;653.0778475;5595.171521
28.85;0.372187384;86;3372;69.90092558;32.52412677;652.9579867;652.9000986;5591.537755
28.85;0.372187384;86;3372;69.89311615;32.52201302;652.7720681;652.7225496;5588.14679
28.85;0.372187384;86;3372;69.88471504;32.51988662;652.5863497;652.5452002;5585.246466
28.85;0.372187384;86;3372;69.87700695;32.51775543;652.4008315;652.3680502;5581.824815
28.85;0.372187384;86;3372;69.86932668;32.51564744;652.2155132;652.1910994;5578.340558
28.85;0.372187384;86;3372;69.86101235;32.51353743;652.0303946;652.0143476;5575.359314
28.85;0.372187384;86;3372;69.85307633;32.51141826;651.8454754;651.8377946;5572.11127
28.85;0.372187384;86;3372;69.84541672;32.50931653;651.6607555;651.6614401;5568.621149
28.85;0.372187384;86;3372;69.83722958;32.50722076;651.4762346;651.4852839;5565.536108
28.85;0.372187384;86;3372;69.82913921;32.50511584;651.2919126;651.3093258;5562.403738
28.85;0.372187384;86;3372;69.82142269;32.50302183;651.1077892;651.1335655;5558.968325
28.85;0.372187384;86;3372;69.8133577;32.50093845;650.9238641;650.9580029;5555.790547
28.85;0.372187384;86;3372;69.80518863;32.49884869;650.7401373;650.7826377;5552.716291
28.85;0.372187384;86;3372;69.79737445;32.49676426;650.5566084;650.6074697;5549.366134
28.85;0.372187384;86;3372;69.78939901;32.49469202;650.3732773;650.4324987;5546.126052
28.85;0.372187384;86;3372;69.78121242;32.49261739;650.1901437;650.2577244;5543.064931
28.85;0.372187384;86;3372;69.77329225;32.49054426;650.0072075;650.0831466;5539.805036
28.85;0.372187384;86;3372;69.76536334;32.48848261;649.8244684;649.9087652;5536.539082
28.85;0.372187384;86;3372;69.7571986;32.48642247;649.6419262;649.7345798;5533.46365
28.85;0.372187384;86;3372;69.74918662;32.48436194;649.4595806;649.5605903;5530.281843
28.85;0.372187384;86;3372;69.74126392;32.4823109;649.2774316;649.3867965;5527.022593
28.85;0.372187384;86;3372;69.73313844;32.4802644;649.0954788;649.2131981;5523.922336
28.85;0.372187384;86;3372;69.72506022;32.47821725;648.9137221;649.0397949;5520.798225
28.85;0.372187384;86;3372;69.71711386;32.4761772;648.7321612;648.8665866;5517.568904
28.85;0.372187384;86;3372;69.70902757;32.47414353;648.550796;648.6935732;5514.446285
28.85;0.372187384;86;3372;69.70091051;32.47211004;648.3696262;648.5207543;5511.358652
28.85;0.372187384;86;3372;69.69292371;32.4700815;648.1886516;648.3481297;5508.171609
28.85;0.372187384;86;3372;69.68486556;32.46806003;648.0078721;648.1756992;5505.036817
28.85;0.372187384;86;3372;69.67673248;32.4660401;647.8272873;648.0034627;5501.968428
28.85;0.372187384;86;3372;69.6687004;32.46402356;647.6468971;647.8314198;5498.826484
28.85;0.372187384;86;3372;69.66065469;32.46201391;647.4667012;647.6595704;5495.692459
28.85;0.372187384;86;3372;69.65252073;32.46000717;647.2866996;647.4879142;5492.632227
28.85;0.372187384;86;3372;69.64444711;32.45800298;647.1068919;647.316451;5489.531562
28.85;0.372187384;86;3372;69.63639856;32.45600497;646.9272779;647.1451806;5486.410237
28.85;0.372187384;86;3372;69.62827078;32.45401097;646.7478575;646.9741029;5483.353281
28.85;0.372187384;86;3372;69.62016401;32.45201929;646.5686304;646.8032175;5480.28666
28.85;0.372187384;86;3372;69.61210077;32.45003288;646.3895965;646.6325242;5477.186785
28.85;0.372187384;86;3372;69.60397965;32.44805118;646.2107554;646.4620229;5474.133148
28.85;0.372187384;86;3372;69.59584922;32.44607197;646.0321071;646.2917134;5471.092674
28.85;0.372187384;86;3372;69.58776411;32.44409719;645.8536512;646.1215953;5468.019107
28.85;0.372187384;86;3372;69.57964578;32.44212739;645.6753877;645.9516685;5464.971899
28.85;0.372187384;86;3372;69.57149989;32.4401605;645.4973162;645.7819328;5461.950877
28.85;0.372187384;86;3372;69.56339011;32.43819737;645.3194366;645.612388;5458.904958
28.85;0.372187384;86;3372;69.55526874;32.43623918;645.1417487;645.4430338;5455.868539
28.85;0.372187384;86;3372;69.54711296;32.43428434;644.9642522;645.2738701;5452.862394
28.85;0.372187384;86;3372;69.53897904;32.43233288;644.786947;645.1048965;5449.842918
28.85;0.372187384;86;3372;69.53084871;32.43038608;644.6098328;644.936113;5446.821481
28.85;0.372187384;86;3372;69.52268574;32.42844301;644.4329095;644.7675193;5443.827889
28.85;0.372187384;86;3372;69.51453013;32.42650313;644.2561769;644.5991151;5440.832249
28.85;0.372187384;86;3372;69.50638605;32.42456757;644.0796346;644.4309004;5437.828967
28.85;0.372187384;86;3372;69.49821618;32.42263598;643.9032826;644.2628747;5434.847457
28.85;0.372187384;86;3372;69.49004197;32.42070759;643.7271206;644.095038;5431.872665
28.85;0.372187384;86;3372;69.48188099;32.41878315;643.5511485;643.9273901;5428.889361
28.85;0.372187384;86;3372;69.47370286;32.41686278;643.3753659;643.7599306;5425.920688
28.85;0.372187384;86;3372;69.46551286;32.41494571;643.1997728;643.5926595;5422.964087
28.85;0.372187384;86;3372;69.45733348;32.41303231;643.0243689;643.4255765;5420.00131
28.85;0.372187384;86;3372;69.44914494;32.41112294;642.8491539;643.2586813;5417.046799
28.85;0.372187384;86;3372;69.44094116;32.409217;642.6741278;643.0919738;5414.106445
28.85;0.372187384;30;3372;69.44929132;32.4049812;642.4992903;642.9254538;5516.203304
28.85;0.372187384;30;3372;69.81064567;32.40045648;642.3246411;642.759121;5531.448246
28.85;0.372187384;30;3372;70.10348812;32.40284778;642.1501802;642.5929752;5543.692745
28.85;0.372187384;30;3372;70.43421652;32.41199191;641.9759072;642.4270163;5533.677772
28.85;0.372187384;30;3372;70.74880358;32.42648518;641.801822;642.261244;5526.010289
28.85;0.372187384;30;3372;71.05160185;32.4467731;641.6279244;642.0956581;5521.35811
28.85;0.372187384;30;3372;71.3372318;32.47262413;641.4542142;641.9302584;5523.868165
28.85;0.372187384;30;3372;71.60294861;32.50267047;641.2806912;641.7650447;5533.707659
28.85;0.372187384;30;3372;71.84874254;32.53531019;641.1073551;641.6000168;5549.380419
28.85;0.372187384;30;3372;72.07385467;32.56920894;640.9342058;641.4351744;5569.740431
28.85;0.372187384;30;3372;72.27383218;32.60308337;640.7612431;641.2705174;5592.198952
28.85;0.372187384;30;3372;72.45853349;32.64041667;640.5884667;641.1060456;5622.516632
28.85;0.372187384;30;3372;72.58287048;32.67250232;640.4158765;640.9417587;5657.688242
28.85;0.372187384;30;3372;72.70078725;32.70260594;640.2434723;640.7776565;5693.584429
28.85;0.372187384;30;3372;72.79017749;32.72838706;640.0712539;640.6137388;5734.791548
28.85;0.372187384;30;3372;72.90408085;32.75773045;639.899221;640.4500055;5762.014325
28.85;0.372187384;30;3372;72.89130911;32.78319312;639.7273735;640.2864563;5841.398911
28.85;0.372187384;30;3372;72.9732245;32.80146485;639.5557112;640.123091;5843.472378
28.85;0.372187384;30;3372;73.07879395;32.82442483;639.3842338;639.9599094;5831.372938
28.85;0.372187384;30;3372;73.01894956;32.8420438;639.2129412;639.7969113;5943.519339
28.85;0.372187384;30;3372;73.13981651;32.85877873;639.0418332;639.6340965;5942.353124
28.85;0.372187384;30;3372;73.23456764;32.87603167;638.8709096;639.4714648;5942.444901
28.85;0.372187384;30;3372;73.2951633;32.89320549;638.7001701;639.3090159;5958.772335
28.85;0.372187384;30;3372;73.52308037;32.90786213;638.5296146;639.1467497;5883.501374
28.85;0.372187384;30;3372;74.28105462;32.89548709;638.3592429;638.984666;5549.216509
28.85;0.372187384;30;3372;73.57492729;32.83619332;638.1890548;638.8227646;5961.879435
28.85;0.372187384;30;3372;73.11342382;32.83175645;638.01905;638.6610452;6199.330775
28.85;0.31220575;30;3372;73.29039852;33.34144012;637.8492285;638.4995076;6140.673486
28.85;0.31220575;30;3372;73.81055776;33.38128745;637.6795899;638.3381517;5915.439642
28.85;0.31220575;30;3372;74.43689095;33.38063362;637.5101341;638.1769772;5664.722254
28.85;0.31220575;30;3372;74.09105344;33.34656837;637.3408609;638.015984;5873.936097
28.85;0.31220575;30;3372;73.96205748;33.32342018;637.1717701;637.8551718;5953.492597
28.85;0.31220575;30;3372;73.88683678;33.30992221;637.0028615;637.6945404;5998.905975
28.85;0.31220575;30;3372;73.56819785;33.3149823;636.8341349;637.5340897;6152.818507
28.85;0.31220575;30;3372;73.18744247;33.35993318;636.6655901;637.3738193;6292.675185
28.85;0.31220575;30;3372;73.26675653;33.42529844;636.497227;637.2137292;6227.109943
28.85;0.31220575;30;3372;73.52964764;33.47928631;636.3290452;637.0538191;6104.293483
28.85;0.31220575;30;3372;74.45383424;33.49145712;636.1610447;636.8940889;5729.56141
28.85;0.31220575;30;3372;74.354777;33.44653698;635.9932252;636.7345382;5844.492361
28.85;0.31220575;30;3372;74.3670558;33.40058962;635.8255865;636.575167;5873.729899
28.85;0.31220575;30;3372;74.38791917;33.36963464;635.6581284;636.4159749;5885.918551
28.85;0.31220575;30;3372;74.42281582;33.34984192;635.4908508;636.2569619;5889.930474
28.85;0.31220575;30;3372;74.50791202;33.33131725;635.3237535;636.0981277;5867.503157
28.85;0.31220575;30;3372;74.56359953;33.31878029;635.1568361;635.9394721;5859.065453
28.85;0.31220575;30;3372;74.64116536;33.30926684;634.9900987;635.7809949;5841.455531
28.85;0.31220575;30;3372;74.72758643;33.3009859;634.8235409;635.6226959;5820.470246
28.85;0.31220575;30;3372;74.80974665;33.29611738;634.6571626;635.4645748;5801.806518
28.85;0.31220575;30;3372;74.89273135;33.29267235;634.4909635;635.3066316;5783.45656
28.85;0.31220575;30;3372;74.97525616;33.29040995;634.3249436;635.148866;5765.65437
28.85;0.31220575;30;3372;75.05811234;33.28904687;634.1591025;634.9912779;5747.962856
28.85;0.31220575;30;3372;75.13784382;33.28851966;633.9934401;634.8338669;5731.556742
28.85;0.31220575;30;3372;75.21501125;33.28871699;633.8279563;634.6766329;5716.097273
28.85;0.31220575;30;3372;75.28926596;33.28951068;633.6626507;634.5195757;5701.645545
28.85;0.31220575;30;3372;75.36030489;33.29079104;633.4975233;634.3626951;5688.23785
28.85;0.31220575;30;3372;75.42656917;33.29265474;633.3325738;634.205991;5676.516663
28.85;0.31220575;30;3372;75.47690539;33.29731576;633.167802;634.049463;5671.872964
28.85;0.31220575;30;3372;75.53934052;33.29841302;633.0032078;633.8931111;5661.724818
28.85;0.31220575;30;3372;75.59678563;33.29984043;632.838791;633.7369349;5651.88617
28.85;0.31220575;30;3372;75.63164395;33.30571657;632.6745513;633.5809344;5651.849677
28.85;0.31220575;30;3372;75.67932973;33.30777208;632.5104885;633.4251093;5646.017466
28.85;0.31220575;30;3372;75.72899889;33.30837975;632.3466026;633.2694595;5637.501285
28.85;0.31220575;30;3372;75.76744012;33.31080999;632.1828933;633.1139846;5632.778407
28.85;0.31220575;30;3372;75.80358862;33.31268391;632.0193603;632.9586846;5628.303629
28.85;0.31220575;30;3372;75.83199215;33.31548434;631.8560036;632.8035592;5626.608855
28.85;0.31220575;30;3372;75.85934798;33.31751247;631.6928228;632.6486083;5624.732435
28.85;0.31220575;30;3372;75.88357142;33.31931575;631.529818;632.4938316;5623.372233
28.85;0.31220575;30;3372;75.90246625;33.3212523;631.3669887;632.3392289;5623.362356
28.85;0.31220575;30;3372;75.92200596;33.32227037;631.2043349;632.1848001;5622.423111
28.85;0.31220575;30;3372;75.93647373;33.32332009;631.0418564;632.0305449;5622.723793
28.85;0.31220575;30;3372;75.948517;33.32406423;630.8795529;631.8764632;5623.319964
28.85;0.31220575;30;3372;75.96041964;33.32401034;630.7174244;631.7225547;5623.066667
28.85;0.31220575;30;3372;75.96692592;33.32423486;630.5554705;631.5688193;5624.461844
28.85;0.31220575;30;3372;75.97164284;33.32394347;630.3936911;631.4152568;5626.025298
28.85;0.31220575;30;3372;75.97692385;33.32277628;630.2320861;631.261867;5626.649763
28.85;0.31220575;30;3372;75.97643118;33.32201292;630.0706552;631.1086496;5629.157873
28.85;0.31220575;30;3372;75.97252685;33.32113269;629.9093982;630.9556046;5632.825404
28.85;0.31220575;30;3372;75.97006564;33.31909207;629.748315;630.8027316;5635.377989
28.85;0.31220575;30;3372;75.97124643;33.31588511;629.5874054;630.6500305;5635.41164
28.85;0.31220575;30;3372;75.96665971;33.31334173;629.4266692;630.4975012;5637.363549
28.85;0.31220575;30;3372;75.96081995;33.31038569;629.2661061;630.3451433;5639.551802
28.85;0.31220575;30;3372;75.95105857;33.30768199;629.1057161;630.1929568;5643.238357
28.85;0.31220575;30;3372;75.94873066;33.30318239;628.9454989;630.0409414;5643.084203
28.85;0.31220575;30;3372;75.9403163;33.29963868;628.7854543;629.889097;5645.057743
28.85;0.31220575;30;3372;75.92821541;33.29632043;628.6255822;629.7374233;5648.605791
28.85;0.31220575;30;3372;75.91938281;33.2921242;628.4658823;629.5859201;5650.446887
28.85;0.31220575;30;3372;75.91023266;33.28786413;628.3063546;629.4345873;5651.988244
28.85;0.31220575;30;3372;75.90061409;33.28355017;628.1469987;629.2834247;5653.403276
28.85;0.31220575;30;3372;75.89063901;33.27920791;627.9878145;629.1324321;5654.701288
28.85;0.31220575;30;3372;75.88038355;33.27486188;627.8288019;628.9816092;5655.887984
28.85;0.31220575;30;3372;75.86990581;33.27053198;627.6699606;628.830956;5656.965967
28.85;0.31220575;30;3372;75.85925108;33.26623334;627.5112904;628.6804721;5657.936235
28.85;0.31220575;30;3372;75.84845603;33.26197711;627.3527913;628.5301575;5658.799614
28.85;0.31220575;30;3372;75.83755371;33.25777145;627.1944629;628.3800119;5659.557052
28.85;0.31220575;30;3372;75.83239612;33.25255718;627.0363051;628.2300351;5657.440585
28.85;0.31220575;30;3372;75.81559029;33.24971729;626.8783177;628.080227;5660.449651
28.85;0.31220575;30;3372;75.80448903;33.24561418;626.7205006;627.9305873;5661.149635
28.85;0.31220575;30;3372;75.79939216;33.24057688;626.5628535;627.7811159;5658.776219
28.85;0.31220575;30;3372;75.78272501;33.2379127;626.4053763;627.6318126;5661.475987
28.85;0.31220575;30;3372;75.77768248;33.23293189;626.2480688;627.4826771;5659.089786
28.85;0.31220575;30;3372;75.76699044;33.22938064;626.0909308;627.3337094;5658.906153
28.85;0.31220575;30;3372;75.75626986;33.22580907;625.9339621;627.1849091;5658.873029
28.85;0.31220575;30;3372;75.74586211;33.22228773;625.7771625;627.0362762;5658.736053
28.85;0.31220575;30;3372;75.73566036;33.21883515;625.6205319;626.8878105;5658.513871
28.85;0.31220575;30;3372;75.7256462;33.21545706;625.4640701;626.7395116;5658.210444
28.85;0.31220575;30;8250;75.71582536;33.71588979;625.3077768;626.5913796;6316.153512
28.85;0.31220575;30;8250;75.71327184;33.71430173;625.6940189;626.9634689;6330.851962
28.85;0.31220575;30;8250;75.73305559;33.71328064;626.0798447;627.3351397;6336.275067
28.85;0.31220575;30;8250;75.75550127;33.71282926;626.4652549;627.7063927;6340.798377
28.85;0.31220575;30;8250;75.77973595;33.71301092;626.8502497;628.0772282;6344.730103
28.85;0.31220575;30;8250;75.80558127;33.71379671;627.2348297;628.4476467;6348.070703
28.85;0.31220575;30;8250;75.82914353;33.71650357;627.6189953;628.8176487;6352.800004
28.85;0.31220575;30;8250;75.86149897;33.71552511;628.0027469;629.1872346;6353.328363
28.85;0.31220575;30;8250;75.88410006;33.7209717;628.3860851;629.5564049;6358.412629
28.85;0.31220575;30;8250;75.91425736;33.72242069;628.7690101;629.9251601;6360.4558
28.85;0.31220575;30;8250;75.94265973;33.72584743;629.1515226;630.2935006;6362.877684
28.85;0.31220575;30;8250;75.96777498;33.73090305;629.5336229;630.661427;6367.154266
28.85;0.31220575;30;8250;76.00132688;33.73179734;629.9153115;631.0289396;6367.381556
28.85;0.31220575;30;8250;76.02720693;33.73768161;630.2965888;631.396039;6370.835992
28.85;0.31220575;30;8250;76.05293623;33.74391118;630.6774553;631.7627255;6375.137939
26.85;0.31220575;30;8250;75.90927823;32.98347358;631.0579113;632.1289998;6075.998003
26.85;0.31220575;30;8250;75.60434308;32.99274492;631.4379575;632.4948622;6157.925191
26.85;0.31220575;30;8250;75.59381026;32.99146775;631.8175941;632.8603131;6145.977534
26.85;0.31220575;30;8250;75.58758235;32.97635449;632.1968216;633.2253531;6142.711333
26.85;0.31220575;30;8250;75.57800847;32.94558721;632.5756405;633.5899827;6147.037438
26.85;0.31220575;30;8250;75.56869289;32.89531301;632.9540513;633.9542022;6152.470284
26.85;0.31220575;30;8250;75.54899708;32.82592527;633.3320542;634.3180122;6163.378719
26.85;0.31220575;30;8250;75.51674036;32.74066918;633.7096499;634.6814131;6180.129317
26.85;0.31220575;30;8250;75.49704924;32.6529476;634.0868387;635.0444053;6192.150205
26.85;0.31220575;30;8250;75.4776865;32.56267103;634.4636211;635.4069894;6202.230024
26.85;0.31220575;30;8250;75.44301149;32.47893847;634.8399975;635.7691657;6219.937692
26.85;0.31220575;30;8250;75.42211199;32.4027628;635.2159683;636.1309348;6232.693932
26.85;0.31220575;30;8250;75.40519071;32.33278124;635.591534;636.4922971;6241.86852
26.85;0.31220575;30;8250;75.38097052;32.28230744;635.966695;636.8532531;6257.123416
26.85;0.31220575;30;8250;75.37294139;32.23137489;636.3414518;637.2138031;6265.208621
26.85;0.31220575;30;8250;75.36538098;32.19433917;636.7158048;637.5739478;6272.468353
26.85;0.31220575;30;8250;75.34653676;32.16331806;637.0897543;637.9336874;6285.893162
26.85;0.31220575;30;8250;75.3261424;32.13941765;637.463301;638.2930226;6300.963288
26.85;0.31220575;30;8250;75.32447316;32.11387735;637.8364451;638.6519536;6307.857259
26.85;0.31220575;30;8250;75.31927176;32.09772719;638.2091872;639.0104811;6315.357804
26.85;0.31220575;30;8250;75.30672031;32.08497284;638.5815276;639.3686054;6327.130451
26.85;0.31220575;30;8250;75.30572957;32.07132091;638.9534669;639.726327;6333.627925
26.85;0.31220575;30;8250;75.2872365;32.06437605;639.3250053;640.0836464;6348.184763
26.85;0.31220575;30;8250;75.28648428;32.05358443;639.6961434;640.4405639;6354.943822
26.85;0.31220575;30;8250;75.28145852;32.04536411;640.0668816;640.7970801;6362.787407
26.85;0.31220575;30;8250;75.27309022;32.03897681;640.4372203;641.1531954;6372.616194
26.85;0.31220575;30;8250;75.26622766;32.03298093;640.80716;641.5089103;6382.099463
26.85;0.31220575;30;8250;75.25986221;32.02712876;641.176701;641.8642252;6391.486211
26.85;0.31220575;30;8250;75.25389256;32.02130732;641.5458439;642.2191405;6400.742586
26.85;0.31220575;30;8250;75.24830503;32.01544923;641.914589;642.5736568;6409.843581
26.85;0.31220575;30;8250;75.24311204;32.00952665;642.2829368;642.9277744;6418.769292
26.85;0.31220575;30;8250;75.23833214;32.00354517;642.6508876;643.2814938;6427.50424
26.85;0.31220575;30;8250;75.23398648;31.99753681;643.018442;643.6348154;6436.037683
26.85;0.31220575;30;8250;75.23010012;31.99155175;643.3856003;643.9877398;6444.363196
26.85;0.31220575;30;8250;75.22670294;31.98565015;643.752363;644.3402673;6452.477665
26.85;0.31220575;30;8250;75.22382887;31.97989482;644.1187306;644.6923984;6460.380219
26.85;0.31220575;30;8250;75.22151392;31.9743455;644.4847033;645.0441335;6468.071419
26.85;0.31220575;30;8250;75.21979399;31.96905497;644.8502817;645.3954731;6475.552766
26.85;0.31220575;30;8250;75.21870302;31.96406681;645.2154662;645.7464176;6482.826453
26.85;0.31220575;30;8250;75.21827175;31.95941464;645.5802571;646.0969675;6489.89526
26.85;0.31220575;30;8250;75.21852683;31.95512247;645.944655;646.4471232;6496.762585
26.85;0.31220575;30;8250;75.21949041;31.95120632;646.3086603;646.7968852;6503.432588
26.85;0.31220575;30;8250;75.22118235;31.94767693;646.6722733;647.1462539;6509.909081
26.85;0.31220575;30;8250;75.22361745;31.94454199;647.0354946;647.4952297;6516.196907
26.85;0.31220575;30;8250;75.22680686;31.94180264;647.3983244;647.8438131;6522.301319
26.85;0.31220575;30;8250;75.230758;31.93945126;647.7607633;648.1920045;6528.227855
26.85;0.31220575;30;8250;75.23547447;31.9374726;648.1228117;648.5398044;6533.982382
26.85;0.31220575;30;8250;75.24095634;31.93584654;648.4844699;648.8872132;6539.5711
26.85;0.31220575;30;8250;75.24720062;31.9345508;648.8457384;649.2342314;6545.000477
26.85;0.31220575;30;8250;75.2542018;31.93356283;649.2066177;649.5808593;6550.277156
26.85;0.31220575;30;8250;75.26195231;31.93286104;649.5671081;649.9270975;6555.407873
26.85;0.31220575;30;8250;75.27044287;31.93242544;649.9272101;650.2729463;6560.399392
26.85;0.31220575;30;8250;75.27966269;31.93223783;650.286924;650.6184062;6565.258455
26.85;0.31220575;30;8250;75.28959974;31.93228187;650.6462504;650.9634777;6569.991757
26.85;0.31220575;30;8250;75.30024081;31.93254287;651.0051895;651.3081612;6574.605913
26.85;0.31220575;30;8250;75.31157167;31.93300763;651.3637419;651.652457;6579.107438
26.85;0.31220575;30;8250;75.32357715;31.93366425;651.721908;651.9963657;6583.502725
26.85;0.31220575;30;8250;75.33624128;31.93450188;652.0796881;652.3398877;6587.798028
26.85;0.31220575;30;8250;75.34954735;31.93551059;652.4370827;652.6830234;6591.999444
26.85;0.31220575;30;8250;75.36347804;31.9366812;652.7940922;653.0257732;6596.112894
26.85;0.31220575;30;8250;75.37801548;31.93800512;653.150717;653.3681377;6600.144119
26.85;0.31220575;30;8250;75.39314138;31.93947432;653.5069575;653.7101171;6604.098659
26.85;0.31220575;30;8250;75.40883708;31.94108116;653.8628142;654.051712;6607.981855
26.85;0.31220575;30;8250;75.42508366;31.9428184;654.2182875;654.3929228;6611.798841
26.85;0.31220575;30;8250;75.441862;31.94467907;654.5733777;654.7337499;6615.55454
26.85;0.31220575;30;8250;75.45915282;31.94665651;654.9280852;655.0741938;6619.253667
26.85;0.31220575;30;8250;75.47693678;31.94874427;655.2824106;655.4142548;6622.900729
26.85;0.31220575;30;8250;75.49519455;31.9509361;655.6363542;655.7539335;6626.500027
26.85;0.31220575;30;8250;75.5139068;31.95322597;655.9899164;656.0932301;6630.055664
26.85;0.31220575;30;8250;75.53305429;31.95560799;656.3430976;656.4321453;6633.571542
26.85;0.31220575;30;8250;75.55261791;31.95807647;656.6958983;656.7706793;6637.051377
26.85;0.31220575;30;8250;75.57257871;31.96062584;657.0483188;657.1088327;6640.498695
26.85;0.31220575;30;8250;75.59291795;31.9632507;657.4003595;657.4466059;6643.916843
26.85;0.31220575;30;8250;75.61361712;31.96594582;657.752021;657.7839992;6647.308993
26.85;0.31220575;30;8250;75.63465796;31.96870607;658.1033035;658.1210131;6650.678145
26.85;0.31220575;30;8250;75.65602254;31.97152649;658.4542075;658.457648;6654.027136
26.85;0.31220575;30;8250;75.67769321;31.97440228;658.8047334;658.7939045;6657.35864
26.85;0.31220575;30;8250;75.69965271;31.97732877;659.1548815;659.1297828;6660.675178
26.85;0.31220575;30;8250;75.72188412;31.98030143;659.5046524;659.4652834;6663.979117
26.85;0.31220575;30;8250;75.74437094;31.98331591;659.8540464;659.8004067;6667.272677
26.85;0.31220575;30;8250;75.76709706;31.98636797;660.2030639;660.1351533;6670.557936
26.85;0.31220575;30;8250;75.79004682;31.98945356;660.5517054;660.4695234;6673.836831
26.85;0.31220575;30;8250;75.81320499;31.99256877;660.8999712;660.8035175;6677.111165
26.85;0.31220575;30;8250;75.83655682;31.99570983;661.2478617;661.137136;6680.382607
26.85;0.31220575;30;8250;75.86008802;31.99887314;661.5953773;661.4703794;6683.6527
26.85;0.31220575;30;8250;75.8837848;32.00205524;661.9425185;661.8032481;6686.922861
26.85;0.31220575;30;8250;75.90763384;32.00525284;662.2892856;662.1357425;6690.194387
26.85;0.31220575;30;8250;75.93162235;32.00846279;662.6356791;662.4678629;6693.468458
26.85;0.31220575;30;8250;75.95573803;32.01168208;662.9816994;662.79961;6696.746143
26.85;0.31220575;30;8250;75.97996908;32.01490785;663.3273468;663.130984;6700.0284
26.85;0.31220575;30;8250;76.00430423;32.01813739;663.6726217;663.4619853;6703.316081
26.85;0.31220575;30;8250;76.02873272;32.02136812;664.0175246;663.7926145;6706.609941
26.85;0.31220575;30;8250;76.05324427;32.02459759;664.3620559;664.1228718;6709.910634
26.85;0.31220575;30;8250;76.07782914;32.02782348;664.7062159;664.4527579;6713.218724
26.85;0.31220575;30;8250;76.10247807;32.03104361;665.0500051;664.7822729;6716.534685
26.85;0.31220575;30;8250;76.12718231;32.03425587;665.3934238;665.1114174;6719.858909
26.85;0.31220575;30;8250;76.15193359;32.03745831;665.7364725;665.4401918;6723.191705
26.85;0.31220575;30;8250;76.17672411;32.04064906;666.0791515;665.7685966;6726.533308
26.85;0.31220575;30;8250;76.20154655;32.04382635;666.4214613;666.096632;6729.88388
26.85;0.31220575;30;8250;76.22639405;32.04698851;666.7634023;666.4242985;6733.243518
26.85;0.31220575;30;8250;76.25126021;32.05013395;667.1049748;666.7515966;6736.612252
26.85;0.31220575;30;8250;76.27613903;32.05326118;667.4461793;667.0785267;6739.990055
26.85;0.31220575;30;8250;76.30102499;32.05636878;667.7870161;667.4050891;6743.376844
26.85;0.31220575;30;8250;76.32591294;32.05945543;668.1274856;667.7312844;6746.772485
26.85;0.31220575;30;8250;76.35079815;32.06251987;668.4675883;668.0571128;6750.176796
26.85;0.31220575;30;8250;76.37567627;32.06556093;668.8073245;668.3825748;6753.589548
26.85;0.31220575;30;8250;76.40054333;32.06857755;669.1466946;668.7076709;6757.010476
26.85;0.31220575;30;8250;76.42539573;32.0715687;669.485699;669.0324014;6760.439275
26.85;0.31220575;30;8250;76.45023021;32.07453351;669.8243382;669.3567668;6763.875607
26.85;0.31220575;30;8250;76.47504385;32.07747114;670.1626124;669.6807674;6767.319103
26.85;0.31220575;30;8250;76.49983405;32.08038091;670.5005222;670.0044037;6770.769367
26.85;0.31220575;30;8250;76.52459852;32.0832622;670.8380679;670.327676;6774.225978
26.85;0.31220575;30;8250;76.54933529;32.08611454;671.1752498;670.6505849;6777.688493
26.85;0.31220575;30;8250;76.57404265;32.08893754;671.5120684;670.9731306;6781.156452
26.85;0.31220575;30;8250;76.59871918;32.09173097;671.8485241;671.2953137;6784.629377
26.85;0.31220575;30;8250;76.6233637;32.0944947;672.1846173;671.6171344;6788.106777
26.85;0.31220575;30;8250;76.6479753;32.09722874;672.5203483;671.9385933;6791.588148
26.85;0.31220575;30;8250;76.6725533;32.09993322;672.8557175;672.2596907;6795.072981
26.85;0.31220575;30;8250;76.69709724;32.10260842;673.1907254;672.5804271;6798.560757
26.85;0.31220575;30;8250;76.72160685;32.10525472;673.5253723;672.9008027;6802.050953
26.85;0.31220575;30;8250;76.74608209;32.10787264;673.8596586;673.2208182;6805.543046
26.85;0.31220575;30;8250;76.77052307;32.11046281;674.1935847;673.5404737;6809.03651
26.85;0.31220575;30;8250;76.79532705;32.11300974;674.527151;673.8597699;6812.348518
26.85;0.31220575;30;8250;76.81979134;32.11555205;674.8603578;674.178707;6815.741317
26.85;0.31220575;30;8250;76.84419807;32.11808879;675.1932057;674.4972854;6819.138742
26.85;0.31220575;30;8250;76.86855422;32.12060857;675.5256948;674.8155056;6822.54571
26.85;0.31220575;30;8250;76.89287838;32.12310875;675.8578257;675.133368;6825.956611
26.85;0.31220575;30;8250;76.91717915;32.12558847;676.1895988;675.450873;6829.367789
26.85;0.31220575;30;8250;76.94146172;32.12804801;676.5210143;675.7680209;6832.776466
26.85;0.31220575;30;8250;76.96572959;32.13048819;676.8520727;676.0848122;6836.180493
