Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
26.85;0.31220575;30;8250;76.98998547;32.13291011;677.1827744;676.4012473;6839.578157
26.85;0.31220575;30;8250;77.01423162;32.13531498;677.5131197;676.7173266;6842.968061
26.85;0.31220575;30;8250;77.03847012;32.13770411;677.8431091;677.0330504;6846.349028
26.85;0.31220575;30;8250;77.06270296;32.14007883;678.172743;677.3484192;6849.720033
26.85;0.31220575;30;8250;77.08693215;32.14244049;678.5020216;677.6634334;6853.080161
26.85;0.31220575;30;8250;77.1111597;32.14479043;678.8309454;677.9780934;6856.428565
26.85;0.31220575;30;8250;77.13538772;32.14712995;679.1595148;678.2923995;6859.764444
26.85;0.31220575;30;8250;77.15961834;32.14946033;679.4877302;678.6063522;6863.087025
26.85;0.31220575;30;8250;77.18385379;32.15178281;679.8155919;678.9199518;6866.395545
26.85;0.31220575;30;8250;77.20809636;32.15409859;680.1431003;679.2331989;6869.689246
26.85;0.31220575;30;8250;77.2323484;32.15640878;680.4702559;679.5460937;6872.96736
26.85;0.31220575;30;8250;77.25661235;32.15871448;680.7970589;679.8586366;6876.229106
26.85;0.31220575;30;8250;77.28089072;32.16101671;681.1235097;680.1708281;6879.473681
26.85;0.31220575;30;8250;77.30518613;32.16331642;681.4496088;680.4826686;6882.700253
26.85;0.31220575;30;8250;77.32950125;32.16561455;681.7753566;680.7941584;6885.907952
26.85;0.31220575;30;8250;77.35383892;32.16791194;682.1007533;681.1052979;6889.095864
26.85;0.31220575;30;8250;77.37820207;32.17020941;682.4257994;681.4160876;6892.263019
26.85;0.31220575;30;8250;77.40259381;32.17250772;682.7504952;681.7265278;6895.40838
26.85;0.31220575;30;8250;77.42701742;32.17480761;683.0748412;682.0366189;6898.530831
26.85;0.31220575;30;8250;77.45147638;32.17710976;683.3988377;682.3463613;6901.629162
26.85;0.31220575;30;8250;77.47597443;32.17941484;683.7224851;682.6557554;6904.702053
26.85;0.31220575;30;8250;77.50051561;32.1817235;684.0457838;682.9648016;6907.748055
26.85;0.31220575;30;8250;77.52510429;32.18403634;684.368734;683.2735003;6910.765563
26.85;0.31220575;30;8250;77.54974526;32.186354;684.6913363;683.5818519;6913.752795
26.85;0.31220575;30;8250;77.57444377;32.18867709;685.013591;683.8898567;6916.707757
26.85;0.31220575;30;8250;77.59920566;32.19100624;685.3354984;684.1975152;6919.62821
26.85;0.31220575;30;8250;77.62403742;32.19334208;685.657059;684.5048277;6922.511626
26.85;0.31220575;30;8250;77.6489463;32.1956853;685.9782731;684.8117947;6925.355138
26.85;0.31220575;30;8250;77.67394051;32.19803661;686.2991411;685.1184165;6928.155486
26.85;0.31220575;30;8250;77.6990293;32.20039678;686.6196633;685.4246935;6930.90895
26.85;0.31220575;30;8250;77.72422317;32.20276665;686.9398402;685.7306261;6933.611277
26.85;0.31220575;30;8250;77.74953407;32.20514715;687.259672;686.0362147;6936.257598
26.85;0.31220575;30;8250;77.77497562;32.20753932;687.5791592;686.3414596;6938.842341
26.85;0.31220575;30;8250;77.80056328;32.20994432;687.8983022;686.6463613;6941.359145
26.85;0.31220575;30;8250;77.8263146;32.21236348;688.2171013;686.9509202;6943.800775
26.85;0.31220575;30;8250;77.8522493;32.2147983;688.5355569;687.2551366;6946.159083
26.85;0.31220575;30;8250;77.87838926;32.21725053;688.8536693;687.5590109;6948.425015
26.85;0.31220575;30;8250;77.9047582;32.2197222;689.171439;687.8625435;6950.588747
26.85;0.31220575;30;8250;77.93538781;32.22000379;689.4888662;688.1657348;6952.699853
26.85;0.31220575;30;8250;77.96245855;32.22253892;689.8059514;688.4685852;6954.515103
26.85;0.31220575;30;8250;77.98915461;32.22509174;690.122695;688.771095;6956.472085
26.85;0.31220575;30;8250;78.0155255;32.22765488;690.4390972;689.0732647;6958.563272
26.85;0.31220575;30;8250;78.04163307;32.23022337;690.7551585;689.3750945;6960.766875
26.85;0.31220575;30;8250;78.06753721;32.23279251;691.0708793;689.676585;6963.057847
26.85;0.31220575;30;8250;78.09328363;32.23535807;691.3862598;689.9777364;6965.416031
26.85;0.31220575;30;8250;78.11890563;32.23791649;691.7013006;690.2785492;6967.826206
26.85;0.31220575;30;8250;78.14442732;32.24046491;692.0160018;690.5790238;6970.277077
26.85;0.31220575;30;8250;78.1698662;32.24300118;692.330364;690.8791605;6972.760306
26.85;0.31220575;30;8250;78.19523505;32.24552378;692.6443874;691.1789597;6975.269744
26.85;0.31220575;30;8250;78.22054334;32.24803171;692.9580725;691.4784217;6977.800834
26.85;0.31220575;30;8250;78.24579816;32.25052445;693.2714195;691.777547;6980.35017
26.85;0.31220575;30;8250;78.27100495;32.25300182;693.5844289;692.076336;6982.915178
26.85;0.31220575;30;8250;78.29616795;32.2554639;693.8971011;692.374789;6985.493882
26.85;0.31220575;30;8250;78.32129054;32.25791099;694.2094363;692.6729064;6988.08474
26.85;0.31220575;30;8250;78.34637551;32.26034352;694.5214349;692.9706885;6990.686518
26.85;0.31220575;30;8250;78.37142523;32.26276199;694.8330974;693.2681358;6993.298211
26.85;0.31220575;30;8250;78.39644171;32.26516697;695.1444241;693.5652487;6995.918981
26.85;0.31220575;30;8250;78.42142678;32.26755905;695.4554153;693.8620274;6998.548105
26.85;0.31220575;30;8250;78.44638209;32.26993881;695.7660714;694.1584724;7001.184954
26.85;0.31220575;30;8250;78.47130923;32.27230681;696.0763928;694.4545841;7003.828959
26.85;0.31220575;30;8250;78.49620967;32.27466359;696.3863797;694.7503628;7006.4796
26.85;0.31220575;30;8250;78.52108489;32.27700967;696.6960327;695.0458089;7009.136393
26.85;0.31220575;30;8250;78.54593635;32.27934551;697.005352;695.3409228;7011.798876
26.85;0.31220575;30;8250;78.57076551;32.28167154;697.314338;695.6357048;7014.466611
26.85;0.31220575;30;8250;78.59557387;32.28398818;697.622991;695.9301554;7017.139173
26.85;0.31220575;30;8250;78.62036295;32.28629577;697.9313115;696.2242748;7019.81615
26.85;0.31220575;30;8250;78.64513431;32.28859465;698.2392998;696.5180635;7022.497141
26.85;0.31220575;30;8250;78.66988953;32.29088511;698.5469562;696.8115219;7025.181757
26.85;0.31220575;30;8250;78.69463028;32.29316745;698.854281;697.1046503;7027.869616
26.85;0.31220575;30;8250;78.71935823;32.2954419;699.1612748;697.397449;7030.560351
26.85;0.31220575;30;8250;78.74407512;32.29770871;699.4679377;697.6899186;7033.253604
26.85;0.31220575;30;8250;78.76878271;32.29996808;699.7742702;697.9820592;7035.949028
26.85;0.31220575;30;8250;78.79348283;32.30222024;700.0802726;698.2738713;7038.646291
26.85;0.31220575;30;8250;78.81817734;32.30446536;700.3859453;698.5653553;7041.345073
26.85;0.31220575;30;8250;78.84286811;32.30670365;700.6912886;698.8565116;7044.04507
26.85;0.31220575;30;8250;78.8675571;32.30893528;700.9963029;699.1473404;7046.745991
26.85;0.31220575;30;8250;78.89224625;32.31116043;701.3009886;699.4378422;7049.447561
26.85;0.31220575;30;8250;78.91693758;32.31337927;701.6053459;699.7280173;7052.149519
26.85;0.31220575;30;8250;78.94163312;32.31559198;701.9093753;700.0178662;7054.851622
26.85;0.31220575;30;8250;78.96633493;32.31779873;702.2130771;700.3073891;7057.55364
26.85;0.31220575;30;8250;78.99104511;32.31999969;702.5164516;700.5965865;7060.255362
26.85;0.31220575;30;8250;79.0157658;32.32219503;702.8194993;700.8854586;7062.956589
26.85;0.31220575;30;8250;79.04049916;32.32438492;703.1222204;701.1740059;7065.657138
26.85;0.31220575;30;8250;79.06524738;32.32656955;703.4246153;701.4622288;7068.356842
26.85;0.31220575;30;8250;79.09001269;32.32874908;703.7266844;701.7501276;7071.055548
26.85;0.31220575;30;8250;79.11479738;32.3309237;704.0284279;702.0377026;7073.753115
26.85;0.31220575;30;8250;79.13960372;32.33309359;704.3298464;702.3249543;7076.449419
26.85;0.31220575;30;8250;79.16443407;32.33525892;704.6309401;702.6118829;7079.144347
26.85;0.31220575;30;8250;79.18929081;32.3374199;704.9317093;702.8984889;7081.837799
26.85;0.31220575;30;8250;79.21417635;32.33957669;705.2321544;703.1847726;7084.529687
26.85;0.31220575;30;8250;79.23909316;32.3417295;705.5322758;703.4707344;7087.219935
26.85;0.31220575;30;8250;79.26404376;32.34387851;705.8320738;703.7563747;7089.908479
26.85;0.31220575;30;8250;79.28903069;32.34602393;706.1315488;704.0416937;7092.595266
26.85;0.31220575;30;8250;79.31405656;32.34816596;706.4307011;704.326692;7095.280252
26.85;0.31220575;30;8250;79.33912403;32.35030479;706.729531;704.6113697;7097.963406
26.85;0.31220575;30;8250;79.36423583;32.35244064;707.028039;704.8957273;7100.644706
26.85;0.31220575;30;8250;79.38939471;32.35457372;707.3262253;705.1797652;7103.324139
26.85;0.31220575;30;8250;79.41460351;32.35670424;707.6240902;705.4634837;7106.001702
26.85;0.31220575;30;8250;79.43986514;32.35883242;707.9216343;705.7468831;7108.677403
26.85;0.31220575;30;8250;79.46518254;32.36095849;708.2188577;706.0299639;7111.351257
26.85;0.31220575;30;8250;79.49055875;32.36308266;708.5157608;706.3127264;7114.02329
26.85;0.31220575;30;8250;79.51599687;32.36520519;708.8123441;706.5951709;7116.693535
26.85;0.31220575;30;8250;79.5415001;32.36732629;709.1086077;706.8772977;7119.362036
26.85;0.31220575;30;8250;79.56707167;32.36944622;709.4045521;707.1591074;7122.028846
26.85;0.31220575;30;8250;79.59271495;32.37156522;709.7001777;707.4406001;7124.694023
26.85;0.31220575;30;8250;79.61843335;32.37368354;709.9954846;707.7217764;7127.357639
26.85;0.31220575;30;8250;79.64423039;32.37580145;710.2904734;708.0026364;7130.019772
26.85;0.31220575;30;8250;79.6701097;32.3779192;710.5851444;708.2831806;7132.680508
26.85;0.31220575;30;8250;79.69607499;32.38003707;710.8794978;708.5634094;7135.339943
26.85;0.31220575;30;8250;79.72213007;32.38215533;711.173534;708.8433231;7137.998183
26.85;0.31220575;30;8250;79.74827888;32.38427426;711.4672534;709.122922;7140.655339
26.85;0.31220575;30;8250;79.77452544;32.38639414;711.7606563;709.4022065;7143.311534
26.85;0.31220575;30;8250;79.80087393;32.38851528;712.0537431;709.6811769;7145.9669
26.85;0.31220575;30;8250;79.82732861;32.39063797;712.3465141;709.9598336;7148.621575
26.85;0.31220575;30;8250;79.8538939;32.39276252;712.6389696;710.2381771;7151.275709
26.85;0.31220575;30;8250;79.88057434;32.39488923;712.9311099;710.5162075;7153.929458
26.85;0.31220575;30;8250;79.90737461;32.39701844;713.2229355;710.7939252;7156.582989
26.85;0.31220575;30;8250;79.93429955;32.39915047;713.5144466;711.0713307;7159.236477
26.85;0.31220575;30;8250;79.96135413;32.40128565;713.8056436;711.3484243;7161.890106
26.85;0.31220575;30;8250;79.98854349;32.40342433;714.0965269;711.6252063;7164.544067
26.85;0.31220575;30;8250;80.01587295;32.40556685;714.3870967;711.901677;7167.198564
26.85;0.31220575;14;8250;80.06720989;32.41488348;714.6773534;712.1778368;7204.111262
26.85;0.31220575;14;8250;80.37098578;32.41526305;714.9672973;712.4536861;7215.933798
26.85;0.31220575;14;8250;80.73141565;32.41625193;715.2569288;712.7292253;7195.144636
26.85;0.31220575;14;8250;81.10976259;32.41923847;715.5462483;713.0044546;7160.845185
26.85;0.31220575;14;8250;81.49141614;32.42351501;715.835256;713.2793744;7120.790446
26.85;0.31220575;14;8250;81.87423889;32.42835879;716.1239523;713.553985;7077.191116
26.85;0.31220575;14;8250;82.25462051;32.43320113;716.4123375;713.8282869;7032.125231
26.85;0.31220575;14;8250;82.63074311;32.43763934;716.7004119;714.1022803;6986.661441
26.85;0.31220575;14;8250;83.0011679;32.44137206;716.988176;714.3759656;6941.529068
26.85;0.31220575;14;8250;83.36497373;32.44416523;717.2756299;714.6493432;6897.158508
26.85;0.31220575;14;8250;83.7215503;32.44583536;717.5627742;714.9224134;6853.80656
26.85;0.31220575;14;8250;84.07051758;32.44625343;717.849609;715.1951765;6811.616566
26.85;0.31220575;14;8250;84.41165872;32.44534013;718.1361348;715.4676328;6770.659436
26.85;0.31220575;14;8250;84.74486834;32.44303078;718.4223518;715.7397828;6730.960795
26.85;0.31220575;14;8250;85.07009386;32.4392572;718.7082604;716.0116268;6692.528865
26.85;0.31220575;14;8250;85.38727886;32.4339503;718.9938609;716.2831651;6655.380153
26.85;0.31220575;14;8250;85.69630774;32.42704556;719.2791537;716.5543981;6619.562844
26.85;0.31220575;14;8250;85.99698207;32.41848742;719.5641391;716.8253261;6585.164596
26.85;0.31220575;14;8250;86.28909669;32.40823912;719.8488174;717.0959494;6552.278221
26.85;0.31220575;14;8250;86.57264905;32.3963036;720.133189;717.3662684;6520.919839
26.85;0.31220575;14;8250;86.84792183;32.38274016;720.4172541;717.6362834;6491.001793
26.85;0.31220575;14;8250;87.11522114;32.36765958;720.7010132;717.9059949;6462.427829
26.85;0.31220575;14;8250;87.37522399;32.35122908;720.9844665;718.175403;6434.989359
26.85;0.31220575;14;8250;87.62659627;32.33364172;721.2676143;718.4445082;6409.10166
26.85;0.31220575;14;8250;87.88735479;32.31636044;721.5504571;718.7133108;6378.590878
26.85;0.31220575;14;8250;88.08262478;32.29655059;721.8329951;718.9818111;6359.43738
26.85;0.31220575;14;8250;88.55796757;32.30238398;722.1152287;719.2500095;6240.823117
26.85;0.31220575;14;8250;88.48719277;32.2405565;722.3971581;719.5179063;6351.873893
26.85;0.31220575;14;8250;88.69591991;32.214584;722.6787837;719.7855019;6334.771202
26.85;0.31220575;14;8250;88.91119797;32.19682079;722.9601059;720.0527966;6317.503212
26.85;0.31220575;14;8250;89.10358187;32.16543478;723.241125;720.3197907;6305.675807
26.85;0.31220575;14;8250;89.2611661;32.14866871;723.5218413;720.5864845;6318.358744
26.85;0.31220575;14;8250;89.72555672;32.15892742;723.802255;720.8528785;6171.065683
26.85;0.31220575;14;8250;89.78500584;32.12735137;724.0823667;721.1189729;6200.439658
26.85;0.31220575;14;8250;90.21787559;32.12507943;724.3621765;721.3847682;6087.31236
26.85;0.31220575;14;8250;90.07144936;32.07005105;724.6416847;721.6502645;6218.621692
26.85;0.31220575;14;8250;90.34662181;32.07090567;724.9208919;721.9154623;6151.469758
26.85;0.31220575;14;8250;90.29988367;32.01369262;725.1997981;722.1803619;6257.825302
26.85;0.31220575;14;8250;90.63811713;32.00204037;725.4784039;722.4449636;6146.444772
26.85;0.31220575;14;8250;90.71090945;31.97468384;725.7567094;722.7092677;6196.738539
26.85;0.31220575;14;8250;91.00748582;31.96534577;726.034715;722.9732747;6101.917159
26.85;0.31220575;14;8250;91.03452769;31.9381741;726.3124211;723.2369848;6174.220529
26.85;0.31220575;14;8250;91.45698047;31.94497136;726.589828;723.5003983;6023.211647
26.85;0.31220575;14;8250;91.34075431;31.90202576;726.8669359;723.7635157;6147.773366
26.85;0.31220575;14;8250;91.75280381;31.90537734;727.1437453;724.0263372;5991.108368
26.85;0.31220575;14;8250;91.67959596;31.86537521;727.4202564;724.2888631;6103.302912
26.85;0.31220575;14;8250;91.9587144;31.85202146;727.6964695;724.5510939;6032.582364
26.85;0.31220575;14;8250;92.0980151;31.83728534;727.972385;724.8130297;6020.263854
26.85;0.31220575;14;8250;92.2352178;31.82220388;728.2480032;725.0746711;6011.587457
26.85;0.31220575;14;8250;92.37730281;31.80694333;728.5233244;725.3360182;6004.044036
26.85;0.31220575;14;8250;92.5229853;31.7918857;728.7983489;725.5970714;5996.52544
26.85;0.31220575;14;8250;92.66928695;31.77721463;729.0730771;725.8578311;5989.079582
26.85;0.31220575;14;8250;92.80823168;31.76374152;729.3475093;726.1182976;5979.114255
26.85;0.31220575;14;8250;92.93709068;31.7504394;729.6216458;726.3784712;5971.481401
26.85;0.31220575;14;8250;93.06847643;31.73701208;729.8954869;726.6383522;5965.242041
26.85;0.31220575;14;8250;93.20281635;31.72378104;730.1690329;726.897941;5959.039641
26.85;0.31220575;14;8250;93.33750972;31.71090362;730.4422841;727.1572379;5952.812822
26.85;0.31220575;14;8250;93.47108873;31.6984276;730.7152409;727.4162432;5946.643059
26.85;0.31220575;14;8250;93.60281204;31.68635824;730.9879036;727.6749573;5940.564069
26.85;0.31220575;14;8250;93.73225421;31.67468397;731.2602725;727.9333805;5934.588021
26.85;0.31220575;14;8250;93.85953695;31.66329632;731.5323479;728.191513;5929.956582
26.85;0.31220575;14;8250;93.96975268;31.65414582;731.8041302;728.4493553;5915.341327
26.85;0.31220575;14;8250;94.07148826;31.64273072;732.0756196;728.7069077;5917.854346
26.85;0.31220575;14;8250;94.18451759;31.63322394;732.3468164;728.9641705;5905.496776
26.85;0.31220575;14;8250;94.24351416;31.62773951;732.6177211;729.2211439;5887.536994
26.85;0.31220575;14;8250;94.25366194;31.62344791;732.8883338;729.4778285;5860.338134
26.85;0.31220575;14;8250;94.27664037;31.61122904;733.1586549;729.7342243;5868.282755
26.85;0.31220575;14;8250;94.34826266;31.59910359;733.4286848;729.9903319;5868.467648
26.85;0.31220575;14;8250;94.43182739;31.58739959;733.6984237;730.2461515;5865.599324
26.85;0.31220575;14;8250;94.51788778;31.57630763;733.9678719;730.5016834;5862.296273
26.85;0.31220575;14;8250;94.61904704;31.56519211;734.2370298;730.7569279;5854.378159
26.85;0.31220575;14;8250;94.69610405;31.55602398;734.5058977;731.0118855;5850.763658
26.85;0.31220575;14;8250;94.786303;31.54579935;734.7744758;731.2665564;5845.813582
26.85;0.31220575;14;8250;94.85904797;31.53733572;735.0427646;731.5209408;5843.887897
26.85;0.31220575;14;8250;94.94865846;31.52777386;735.3107643;731.7750393;5839.328886
26.85;0.31220575;14;8250;95.03791132;31.51871198;735.5784752;732.028852;5839.274829
26.85;0.31220575;14;8250;95.1130914;31.51076235;735.8458976;732.2823793;5844.081862
26.85;0.31220575;14;8250;95.2047034;31.50364339;736.1130319;732.5356215;5834.46024
26.85;0.31220575;14;8250;95.29029496;31.49634535;736.3798783;732.788579;5829.486817
26.85;0.31220575;14;8250;95.37202389;31.48914644;736.6464372;733.041252;5829.310984
26.85;0.31220575;14;8250;95.42610952;31.48561597;736.9127089;733.2936409;5812.547534
26.85;0.31220575;14;8250;95.47267555;31.47788801;737.1786937;733.545746;5819.221824
26.85;0.31220575;14;8250;95.55508423;31.47045911;737.4443918;733.7975676;5821.281887
26.85;0.31220575;14;8250;95.63469373;31.4647508;737.7098037;734.049106;5814.397256
26.85;0.31220575;14;8250;95.69923528;31.45909426;737.9749296;734.3003616;5812.680785
26.85;0.31220575;14;8250;95.76728749;31.45319194;738.2397697;734.5513346;5813.223656
26.85;0.31220575;14;8250;95.83879363;31.44768504;738.5043246;734.8020254;5811.486563
26.85;0.31220575;14;8250;95.90754128;31.44245964;738.7685943;735.0524344;5809.963155
26.85;0.31220575;14;8250;95.96937424;31.43806138;739.0325793;735.3025617;5804.819119
26.85;0.31220575;14;8250;96.02515594;31.43337887;739.2962799;735.5524078;5805.35055
26.85;0.31220575;14;8250;96.08786655;31.42834432;739.5596963;735.801973;5804.385417
26.85;0.31220575;14;8250;96.14747399;31.42403508;739.8228288;736.0512575;5802.480068
26.85;0.31220575;14;8250;96.20045481;31.42007175;740.0856778;736.3002617;5798.702864
26.85;0.31220575;14;8250;96.23734866;31.41707898;740.3482437;736.5489859;5792.918509
26.85;0.31220575;14;8250;96.28113719;31.4119753;740.6105265;736.7974304;5799.158643
26.85;0.31220575;14;8250;96.34133471;31.4077866;740.8725268;737.0455956;5794.610579
26.85;0.31220575;14;8250;96.38310106;31.40450234;741.1342448;737.2934817;5791.156498
26.85;0.31220575;14;8250;96.42864629;31.40003878;741.3956807;737.541089;5794.145621
26.85;0.31220575;14;8250;96.48052473;31.39641217;741.6568349;737.7884179;5790.980396
26.85;0.31220575;14;8250;96.52339069;31.3930248;741.9177078;738.0354688;5789.840309
26.85;0.31220575;14;8250;96.56637616;31.38947785;742.1782995;738.2822418;5789.956909
26.85;0.31220575;14;8250;96.61774659;31.38552853;742.4386105;738.5287373;5791.681449
26.85;0.31220575;14;8250;96.67139905;31.38236911;742.6986409;738.7749556;5790.134225
26.85;0.31220575;14;8250;96.71762198;31.3795642;742.9583912;739.0208971;5790.15819
26.85;0.31220575;14;8250;96.77133015;31.37600696;743.2178616;739.266562;5792.989793
26.85;0.31220575;14;8250;96.82400642;31.37375511;743.4770524;739.5119507;5790.658243
26.85;0.31220575;14;8250;96.87305369;31.3709181;743.7359639;739.7570634;5791.707942
26.85;0.31220575;14;8250;96.92240002;31.36870424;743.9945964;740.0019005;5790.47091
26.85;0.31220575;14;8250;96.96810087;31.36644653;744.2529502;740.2464623;5790.89854
26.85;0.31220575;14;8250;97.02131671;31.36348395;744.5110257;740.4907491;5794.324271
26.85;0.31220575;14;8250;97.08421961;31.3607205;744.7688231;740.7347612;5796.438706
26.85;0.31220575;14;8250;97.1324797;31.35980265;745.0263426;740.9784989;5792.787558
26.85;0.31220575;14;8250;97.16802685;31.35861101;745.2835847;741.2219626;5789.389489
26.85;0.31220575;14;8250;97.21182064;31.35471379;745.5405497;741.4651524;5805.578676
26.85;0.31220575;14;8250;97.28485269;31.35469594;745.7972377;741.7080688;5788.474319
26.85;0.31220575;14;8250;97.31901489;31.35080169;746.0536491;741.9507121;5808.944368
26.85;0.31220575;14;8250;97.42030651;31.34714379;746.3097843;742.1930825;5814.532665
26.85;0.31220575;14;8250;97.52709326;31.34305048;746.5656435;742.4351803;5827.222872
26.85;0.31220575;14;2785;97.67713112;30.81403144;746.8212269;742.677006;5132.124478
26.85;0.31220575;14;2785;97.75812975;30.81590531;746.4443922;742.3151649;5084.78381
26.85;0.31220575;14;2785;97.83276441;30.81185183;746.0679635;741.9537307;5080.283668
26.85;0.31220575;14;2785;97.9355936;30.80709328;745.6919405;741.5927029;5075.267358
26.85;0.31220575;14;2785;97.98205368;30.80438561;745.3163226;741.2320811;5071.092809
26.85;0.31220575;14;2785;97.99820385;30.80250782;744.9411094;740.8718647;5066.818925
26.85;0.31220575;14;2785;98.00177561;30.80059817;744.5663006;740.5120535;5062.710945
26.85;0.31220575;14;2785;97.99941832;30.79840371;744.1918956;740.1526468;5058.786847
26.85;0.31220575;14;2785;97.99343807;30.79589346;743.817894;739.7936443;5055.075605
26.85;0.31220575;14;2785;97.98486153;30.79309865;743.4442955;739.4350455;5051.580564
26.85;0.31220575;14;2785;97.97430423;30.79006256;743.0710995;739.0768499;5048.295406
26.85;0.31220575;14;2785;97.96220573;30.78682815;742.6983056;738.7190571;5045.207639
26.85;0.31220575;14;2785;97.94889361;30.78343573;742.3259135;738.3616666;5042.30082
26.85;0.31220575;14;2785;97.93460953;30.77992263;741.9539226;738.004678;5039.556863
26.85;0.31220575;14;2785;97.91952877;30.77632303;741.5823325;737.6480909;5036.957901
26.85;0.31220575;14;2785;97.90377727;30.77266769;741.2111428;737.2919047;5034.487355
26.85;0.31220575;14;2785;97.8874457;30.76898376;740.8403531;736.936119;5032.130345
26.85;0.31220575;14;2785;97.87060017;30.76529463;740.4699629;736.5807334;5029.873707
26.85;0.31220575;14;2785;97.85328977;30.76162002;740.0999718;736.2257474;5027.705834
26.85;0.31220575;14;2785;97.83555175;30.75797609;739.7303794;735.8711606;5025.616486
26.85;0.31220575;14;2785;97.81741501;30.75437577;739.3611853;735.5169725;5023.596621
26.85;0.31220575;14;2785;97.79890239;30.75082905;738.992389;735.1631827;5021.638246
26.85;0.31220575;14;2785;97.78003226;30.74734339;738.62399;734.8097908;5019.73431
26.85;0.31220575;14;2785;97.76081962;30.7439241;738.255988;734.4567962;5017.878602
26.85;0.31220575;14;2785;97.74127693;30.74057468;737.8883826;734.1041985;5016.065669
26.85;0.31220575;14;2785;97.72141472;30.73729719;737.5211732;733.7519973;5014.290737
26.85;0.31220575;14;2785;97.70124208;30.73409251;737.1543596;733.4001922;5012.549637
26.85;0.31220575;14;2785;97.68076704;30.73096064;736.7879411;733.0487827;5010.838742
26.85;0.31220575;14;2785;97.65999688;30.72790084;736.4219176;732.6977683;5009.154896
26.85;0.31220575;14;2785;97.6389384;30.72491191;736.0562884;732.3471486;5007.495365
26.85;0.31220575;14;2785;97.61759807;30.72199222;735.6910531;731.9969232;5005.857778
26.85;0.31220575;14;2785;97.59598218;30.71913994;735.3262115;731.6470916;5004.240083
26.85;0.31220575;14;2785;97.57409698;30.71635301;734.9617629;731.2976534;5002.640504
26.85;0.31220575;14;2785;97.55194868;30.71362933;734.5977071;730.9486081;5001.057503
26.85;0.31220575;14;2785;97.52954355;30.71096671;734.2340435;730.5999553;4999.489747
26.85;0.31220575;14;2785;97.50688793;30.70836297;733.8707718;730.2516946;4997.93608
26.85;0.31220575;14;2785;97.48398824;30.70581597;733.5078916;729.9038255;4996.395498
26.85;0.31220575;14;2785;97.46085093;30.70332357;733.1454023;729.5563475;4994.867127
26.85;0.31220575;14;2785;97.43748257;30.70088374;732.7833037;729.2092603;4993.350202
26.85;0.31220575;14;2785;97.41388974;30.69849447;732.4215952;728.8625634;4991.844054
26.85;0.31220575;14;2785;97.39007905;30.69615386;732.0602764;728.5162563;4990.348093
26.85;0.31220575;14;2785;97.36605713;30.69386006;731.699347;728.1703386;4988.861799
26.85;0.31220575;14;2785;97.34183061;30.6916113;731.3388065;727.82481;4987.384707
26.85;0.31220575;14;2785;97.31740605;30.6894059;730.9786545;727.4796698;4985.916403
26.85;0.31220575;14;2785;97.29470875;30.68709044;730.6188906;727.1349178;4984.742101
26.85;0.31220575;14;2785;97.23820804;30.68606993;730.2595143;726.7905534;4983.233907
26.85;0.31220575;14;2785;97.21694721;30.68340871;729.9005253;726.4465762;4982.947077
26.85;0.31220575;14;2785;97.1746098;30.68192904;729.541923;726.1029859;4980.323468
26.85;0.31220575;14;2785;97.15935678;30.67907868;729.1837072;725.7597819;4980.140434
26.85;0.31220575;14;2785;97.12090536;30.67756082;728.8258774;725.4169638;4977.5229
26.85;0.31220575;14;2785;96.94080976;30.68254033;728.4684331;725.0745313;4962.112424
26.85;0.31220575;14;2785;96.94592199;30.67620023;728.111374;724.7324837;4968.059595
26.85;0.31220575;14;2785;96.98280334;30.67039726;727.7546997;724.3908208;4972.263352
26.85;0.31220575;14;2785;96.96098041;30.66850975;727.3984096;724.0495421;4969.617133
26.85;0.31220575;14;2785;96.90615814;30.66808561;727.0425035;723.7086472;4964.567296
26.85;0.31220575;14;2785;96.77883593;30.66920445;726.6869809;723.3681356;4962.440319
26.85;0.31220575;14;2785;96.6182274;30.67062594;726.3318413;723.0280069;4959.811601
26.85;0.31220575;14;2785;96.52484307;30.66774915;725.9770845;722.6882606;4960.791776
26.85;0.31220575;14;2785;96.47004171;30.66389686;725.6227099;722.3488964;4961.131339
26.85;0.31220575;14;2785;96.42572243;30.66018997;725.2687171;722.0099138;4960.386161
26.85;0.31220575;14;2785;96.38570909;30.65674211;724.9151058;721.6713123;4959.540857
26.85;0.31220575;14;2785;96.34914006;30.6535376;724.5618755;721.3330917;4958.620618
26.85;0.31220575;14;2785;96.31530697;30.65057091;724.2090258;720.9952513;4957.611169
26.85;0.31220575;14;2785;96.27681942;30.64785164;723.8565563;720.6577908;4957.46836
26.85;0.31220575;14;2785;96.21228418;30.64688985;723.5044666;720.3207098;4953.100071
26.85;0.31220575;14;2785;96.13146787;30.64503361;723.1527563;719.9840079;4956.340324
26.85;0.31220575;14;2785;96.10450644;30.64174436;722.801425;719.6476845;4954.492463
26.85;0.31220575;14;2785;96.13384242;30.63787302;722.4504723;719.3117394;4950.545602
26.85;0.31220575;14;2785;96.07315518;30.63733012;722.0998977;718.976172;4948.749988
26.85;0.31220575;14;2785;96.02084798;30.63535682;721.7497009;718.6409819;4951.652517
26.85;0.31220575;14;2785;95.97359916;30.63433973;721.3998814;718.3061688;4947.951201
26.85;0.31220575;14;2785;95.93335565;30.63214354;721.0504388;717.9717321;4949.167916
26.85;0.31220575;14;2785;95.95168186;30.62942028;720.7013728;717.6376715;4943.20042
26.85;0.31220575;14;2785;95.92215372;30.6279715;720.3526829;717.3039866;4943.509619
26.85;0.31220575;14;2785;95.88386808;30.62689022;720.0043687;716.9706769;4943.000659
26.85;0.31220575;14;2785;95.84751933;30.62581496;719.6564299;716.637742;4941.61817
26.85;0.31220575;14;2785;95.81301851;30.62464375;719.308866;716.3051814;4940.196404
26.85;0.31220575;14;2785;95.78037336;30.62341079;718.9616765;715.9729948;4938.753923
26.85;0.31220575;14;2785;95.74908501;30.62215658;718.6148612;715.6411818;4937.293867
26.85;0.31220575;14;2785;95.71372257;30.62093727;718.2684196;715.3097418;4936.878447
26.85;0.31220575;14;2785;95.68195214;30.62000329;717.9223513;714.9786746;4933.631317
26.85;0.31220575;14;2785;95.64420348;30.61871887;717.5766559;714.6479796;4933.688596
26.85;0.31220575;14;2785;95.61026508;30.61747442;717.2313329;714.3176565;4932.752636
26.85;0.31220575;14;2785;95.58064028;30.61651558;716.8863821;713.9877048;4929.03454
26.85;0.31220575;14;2785;95.53847446;30.61521533;716.541803;713.6581242;4930.330834
26.85;0.31220575;14;2785;95.50995944;30.61428637;716.1975951;713.3289142;4925.802794
26.85;0.31220575;14;2785;95.46612174;30.61296228;715.8537582;713.0000743;4927.407203
26.85;0.31220575;14;2785;95.43536619;30.61221718;715.5102917;712.6716042;4921.561283
26.85;0.31220575;14;2785;95.38243685;30.61099867;715.1671954;712.3435035;4923.59356
26.85;0.31220575;14;2785;95.35439067;30.60983968;714.8244687;712.0157718;4918.985833
26.85;0.31220575;14;2785;95.31524183;30.60844224;714.4821113;711.6884085;4919.025835
26.85;0.31220575;14;2785;95.26083131;30.60684161;714.1401229;711.3614134;4924.228651
26.85;0.31220575;14;2785;95.2381331;30.60560054;713.7985029;711.0347859;4919.266976
26.85;0.31220575;14;2785;95.20798806;30.60429788;713.457251;710.7085258;4917.269021
26.85;0.31220575;14;2785;95.17400165;30.60300811;713.1163669;710.3826325;4916.555938
26.85;0.31220575;14;2785;95.14449778;30.60182087;712.77585;710.0571057;4914.545754
26.85;0.31220575;14;2785;95.11415427;30.60065701;712.4357001;709.7319449;4912.892658
26.85;0.31220575;14;2785;95.08291627;30.59951057;712.0959167;709.4071498;4911.605591
26.85;0.31220575;14;2785;95.05098432;30.59837892;711.7564994;709.0827199;4910.587615
26.85;0.31220575;14;2785;95.0198979;30.59728016;711.4174479;708.7586548;4909.301967
26.85;0.31220575;14;2785;94.988626;30.59619979;711.0787617;708.4349541;4908.104851
26.85;0.31220575;14;2785;94.94264149;30.59491698;710.7404404;708.1116174;4912.012953
26.85;0.31220575;22;2785;94.83799079;30.59350683;710.4024837;707.7886442;4902.033572
26.85;0.31220575;22;2785;94.57979757;30.59204091;710.0648911;707.4660343;4896.541915
26.85;0.31220575;22;2785;94.33300656;30.59498915;709.7276623;707.1437871;4903.65751
26.85;0.31220575;22;2785;94.10229343;30.60233593;709.3907969;706.8219023;4907.630362
26.85;0.31220575;22;2785;93.84309921;30.59580008;709.0542945;706.5003794;4946.133921
26.85;0.31220575;22;2785;93.66417032;30.60979504;708.7181546;706.1792181;4954.258193
26.85;0.31220575;22;2785;93.43750155;30.60806277;708.3823769;705.8584179;4986.854586
26.85;0.31220575;22;2785;93.29834173;30.63047645;708.0469611;705.5379785;4981.357093
26.85;0.31220575;22;2785;93.03575769;30.62611059;707.7119067;705.2178994;5021.054582
26.85;0.31220575;22;2785;92.86596679;30.64949844;707.3772133;704.8981802;5032.606844
26.85;0.31220575;22;2785;92.70530495;30.6592808;707.0428805;704.5788205;5048.48178
26.85;0.31220575;22;2785;92.46390657;30.66462743;706.708908;704.2598199;5085.889123
26.85;0.31220575;22;2785;92.32340543;30.67603892;706.3752954;703.9411781;5094.472117
26.85;0.31220575;22;2785;92.12631901;30.67744758;706.0420422;703.6228945;5122.342839
26.85;0.31220575;22;2785;91.99662726;30.69855394;705.7091482;703.3049689;5124.425477
26.85;0.31220575;22;2785;91.74629547;30.69370576;705.3766128;702.9874007;5173.89489
26.85;0.31220575;22;2785;91.57955839;30.70495779;705.0444358;702.6701897;5194.504109
26.85;0.31220575;22;2785;91.41228011;30.70909325;704.7126166;702.3533353;5217.956467
26.85;0.31220575;22;2785;91.27480008;30.72609009;704.3811551;702.0368372;5226.08317
26.85;0.31220575;22;2785;91.09196814;30.72695429;704.0500506;701.7206951;5256.036961
26.85;0.31220575;22;2785;90.90004193;30.73812458;703.719303;701.4049084;5285.165317
26.85;0.31220575;22;2785;90.75146535;30.74257159;703.3889117;701.0894768;5304.642669
26.85;0.31220575;22;2785;90.62426402;30.75868204;703.0588765;700.7743999;5310.882684
26.85;0.31220575;22;2785;90.43993326;30.76233371;702.7291968;700.4596773;5340.562551
26.85;0.31220575;22;2785;90.2803516;30.77104956;702.3998725;700.1453087;5362.768956
26.85;0.31220575;22;2785;90.14810051;30.77784786;702.0709029;699.8312935;5377.832748
26.85;0.288254967;22;2785;89.9973478;31.02838579;701.7422879;699.5176314;5401.480013
26.85;0.288254967;22;2785;89.87730333;31.0468601;701.4140269;699.204322;5414.101418
26.85;0.288254967;22;2785;89.76719359;31.0731946;701.0861196;698.8913649;5420.907596
26.85;0.288254967;22;2785;89.59633862;31.09053865;700.7585657;698.5787598;5449.12915
26.85;0.288254967;22;2785;89.50524756;31.10966389;700.4313647;698.2665061;5451.894198
26.85;0.288254967;22;2785;89.34174302;31.12246673;700.1045163;697.9546036;5477.985224
26.85;0.288254967;22;2785;89.23166517;31.13931213;699.7780201;697.6430518;5485.50969
26.85;0.288254967;22;2785;89.09401698;31.14790563;699.4518757;697.3318504;5505.403969
26.85;0.288254967;22;2785;89.01365677;31.16625696;699.1260827;697.0209988;5501.565217
26.85;0.288254967;22;2785;88.85573996;31.16900095;698.8006407;696.7104969;5530.796882
26.85;0.288254967;22;2785;88.77649305;31.18701661;698.4755495;696.400344;5528.306809
26.85;0.288254967;22;2785;88.68048784;31.19071688;698.1508085;696.09054;5535.256112
26.85;0.288254967;22;2785;88.54416485;31.19938428;697.8264174;695.7810843;5555.833486
26.85;0.288254967;22;2785;88.43676241;31.2088075;697.5023759;695.4719766;5565.808614
26.85;0.288254967;22;2785;88.32521847;31.21505913;697.1786836;695.1632164;5578.296271
26.85;0.288254967;22;2785;88.24089678;31.23130774;696.85534;694.8548035;5578.531509
19.85;0.288254967;22;2785;86.27552562;28.60830544;696.5323448;694.5467374;4597.658858
19.85;0.288254967;22;2785;83.99119241;28.63748098;696.2096977;694.2390176;5206.515492
19.85;0.288254967;22;2785;83.64882347;28.64977319;695.8873983;693.9316439;5141.833054
19.85;0.288254967;22;2785;83.45298238;28.63797449;695.5654461;693.6246159;5076.70029
19.85;0.288254967;22;2785;83.29887326;28.58003969;695.2438408;693.317933;5038.755091
19.85;0.288254967;22;2785;83.19546127;28.453342;694.9225821;693.0115951;5003.498087
19.85;0.288254967;22;2785;83.09464181;28.27547449;694.6016696;692.7056016;4992.850411
19.85;0.288254967;22;2785;82.99463799;28.00947319;694.2811028;692.3999522;4986.166129
19.85;0.288254967;22;2785;82.88875285;27.71960683;693.9608814;692.0946465;4992.33918
19.85;0.288254967;22;2785;82.79288723;27.45306089;693.6410051;691.7896841;5000.974653
19.85;0.288254967;22;2785;82.67894382;27.11101086;693.3214735;691.4850646;5013.643616
19.85;0.288254967;22;2785;82.62708008;26.80963733;693.0022862;691.1807876;5000.907914
19.85;0.288254967;22;2785;82.47516361;26.52502554;692.6834428;690.8768528;5037.583197
19.85;0.288254967;22;2785;82.41865439;26.26876971;692.364943;690.5732598;5030.948264
19.85;0.288254967;22;2785;82.24259799;26.01148555;692.0467864;690.2700082;5078.006433
19.85;0.288254967;22;2785;82.154499;25.80895269;691.7289726;689.9670975;5092.340919
19.85;0.288254967;22;2785;82.07838817;25.62561966;691.4115012;689.6645275;5101.845565
19.85;0.288254967;22;2785;82.00946349;25.48035282;691.0943719;689.3622977;5110.470303
19.85;0.288254967;22;2785;81.95890151;25.34528145;690.7775844;689.0604078;5113.361227
19.85;0.288254967;22;2785;81.91993453;25.23013422;690.4611382;688.7588573;5113.253151
19.85;0.288254967;22;2785;81.88554015;25.12861853;690.1450329;688.4576459;5110.558253
19.85;0.288254967;22;2785;81.8597106;25.04092685;689.8292683;688.1567732;5112.336983
19.85;0.288254967;22;2785;81.86269073;24.97079512;689.5138439;687.8562389;5107.580697
19.85;0.288254967;22;2785;81.87158054;24.91549905;689.1987594;687.5560425;5099.061731
19.85;0.288254967;22;2785;81.8420629;24.83088696;688.8840145;687.2561836;5092.729951
19.85;0.288254967;22;2785;81.85642878;24.77868071;688.5696086;686.9566619;5081.805466
19.85;0.288254967;22;2785;81.88805256;24.7501952;688.2555416;686.6574771;5084.439639
19.85;0.288254967;22;2785;81.89980497;24.69755541;687.9418129;686.3586286;5070.440168
19.85;0.288254967;22;2785;81.91969501;24.65155433;687.6284223;686.0601163;5055.84217
19.85;0.288254967;22;2785;81.93256204;24.64060071;687.3153694;685.7619395;5079.310619
19.85;0.288254967;22;2785;81.95354727;24.59921934;687.0026538;685.4640981;5069.696898
19.85;0.288254967;22;2785;81.97245871;24.55263668;686.6902752;685.1665916;5048.399759
19.85;0.288254967;22;2785;81.99372504;24.54063714;686.3782332;684.8694196;5059.165666
19.85;0.288254967;22;2785;82.0255002;24.50806884;686.0665274;684.5725818;5051.112049
19.85;0.288254967;22;2785;82.04906006;24.47378947;685.7551575;684.2760778;5033.82444
19.85;0.288254967;22;2785;82.06586348;24.45918031;685.4441231;683.9799072;5044.288758
19.85;0.288254967;22;2785;82.09104306;24.44210121;685.1334238;683.6840696;5046.218425
19.85;0.288254967;22;2785;82.11008778;24.4203806;684.8230593;683.3885647;5044.06778
19.85;0.288254967;22;2785;82.13749202;24.38676479;684.5130293;683.0933921;5020.74233
19.85;0.288254967;22;2785;82.15634522;24.37472992;684.2033333;682.7985514;5026.352851
19.85;0.288254967;22;2785;82.17801466;24.35401934;683.893971;682.5040423;5023.005201
19.85;0.288254967;22;2785;82.2088046;24.32263611;683.5849421;682.2098643;4998.198291
19.85;0.288254967;22;2785;82.2216588;24.32333824;683.2762461;681.9160171;5022.651235
19.85;0.288254967;22;2785;82.24070578;24.30929986;682.9678828;681.6225003;5022.281572
19.85;0.288254967;22;2785;82.25934542;24.28931291;682.6598517;681.3293136;5011.539189
19.85;0.288254967;22;2785;82.27525502;24.26886066;682.3521526;681.0364565;4997.842353
19.85;0.288254967;22;2785;82.28824203;24.25822839;682.044785;680.7439288;5001.254316
19.85;0.288254967;22;2785;82.30321856;24.25134537;681.7377486;680.45173;5010.83165
19.85;0.288254967;22;2785;82.31935034;24.23864348;681.4310431;680.1598598;5009.659442
19.85;0.288254967;22;2785;82.33698663;24.22180386;681.124668;679.8683178;4999.524115
19.85;0.288254967;22;2785;82.3496804;24.20558463;680.8186231;679.5771036;4988.227915
19.85;0.288254967;22;2785;82.3608131;24.1994562;680.5129079;679.2862169;4995.727228
19.85;0.288254967;22;2785;82.37242413;24.18992493;680.2075222;678.9956573;4995.832524
19.85;0.288254967;22;2785;82.38452389;24.17664789;679.9024655;678.7054244;4988.732188
19.85;0.288254967;22;2785;82.39428153;24.17071138;679.5977375;678.4155178;4994.158087
19.85;0.288254967;22;2785;82.40482453;24.15996945;679.2933379;678.1259373;4989.926363
19.85;0.288254967;22;2785;82.41351027;24.15400943;678.9892663;677.8366824;4994.111647
19.85;0.288254967;22;2785;82.42192049;24.14222464;678.6855223;677.5477527;4986.523434
19.85;0.288254967;22;2785;82.42722202;24.13180526;678.3821056;677.259148;4980.158809
19.85;0.288254967;22;2785;82.43177947;24.12470772;678.0790158;676.9708677;4980.897123
19.85;0.288254967;22;2785;82.43833235;24.12022888;677.7762527;676.6829117;4985.827809
19.85;0.288254967;22;2785;82.44438806;24.11228015;677.4738157;676.3952794;4983.269571
19.85;0.288254967;22;2785;82.45099144;24.10441672;677.1717047;676.1079706;4982.032248
19.85;0.288254967;22;2785;82.45408947;24.09206261;676.8699192;675.8209848;4970.472552
19.85;0.288254967;22;2785;82.45603275;24.08967826;676.5684588;675.5343218;4976.785012
19.85;0.288254967;22;2785;82.46100959;24.07964494;676.2673233;675.2479811;4968.682125
19.85;0.288254967;22;2785;82.46326778;24.07027944;675.9665123;674.9619623;4960.03121
19.85;0.288254967;22;2785;82.46518897;24.06514164;675.6660254;674.6762652;4960.009769
19.85;0.288254967;22;2785;82.4665376;24.05871552;675.3658623;674.3908894;4957.568116
19.85;0.288254967;22;2785;82.46905687;24.05139637;675.0660227;674.1058345;4952.896209
19.85;0.288254967;22;2785;82.47171684;24.05109276;674.7665061;673.8211;4961.216486
19.85;0.288254967;22;2785;82.4766336;24.04460012;674.4673122;673.5366858;4958.820472
19.85;0.288254967;22;2785;82.47977921;24.03426115;674.1684408;673.2525914;4947.271515
19.85;0.288254967;22;2785;82.48290827;24.03547746;673.8698913;672.9688165;4956.893582
19.85;0.288254967;22;2785;82.48143514;24.02401358;673.5716636;672.6853606;4942.525181
19.85;0.288254967;22;2785;82.48129288;24.0277745;673.2737573;672.4022235;4957.461245
19.85;0.288254967;22;2785;82.47962116;24.01432785;672.9761719;672.1194048;4939.224396
19.85;0.288254967;22;2785;82.49001629;24.03302322;672.6789072;671.8369041;4979.694941
19.85;0.288254967;22;2785;82.48970659;24.00703025;672.3819628;671.554721;4936.196353
19.85;0.288254967;22;2785;82.4857603;24.00709297;672.0853383;671.2728553;4945.372625
19.85;0.288254967;22;2785;82.48941038;24.00869427;671.7890335;670.9913065;4955.123204
19.85;0.288254967;22;2785;82.48746049;23.99991857;671.493048;670.7100743;4942.754453
19.85;0.288254967;22;2785;82.48469912;23.99476046;671.1973814;670.4291584;4937.908379
19.85;0.288254967;22;2785;82.48687566;23.99914187;670.9020333;670.1485583;4951.699409
19.85;0.288254967;22;2785;82.48431512;23.99257968;670.6070036;669.8682737;4945.142997
19.85;0.288254967;22;2785;82.48561975;23.99582556;670.3122917;669.5883044;4957.80247
19.85;0.288254967;22;2785;82.49619509;23.98390001;670.0178974;669.3086498;4939.16263
19.85;0.288254967;22;2785;82.49694432;23.99264532;669.7238203;669.0293098;4962.3028
19.85;0.288254967;22;2785;82.50360731;23.98552096;669.4300601;668.7502838;4950.613945
19.85;0.288254967;22;2785;82.49854731;23.97924021;669.1366164;668.4715716;4942.321486
19.85;0.288254967;22;2785;82.49747801;23.97407663;668.8434889;668.1931728;4937.07887
19.85;0.288254967;22;2785;82.50507723;23.98688377;668.5506772;667.915087;4967.550256
19.85;0.288254967;22;2785;82.50371774;23.95756389;668.2581811;667.637314;4912.473481
19.85;0.288254967;22;2785;82.47944832;23.95543027;667.9660002;667.3598533;4910.407063
19.85;0.288254967;22;2785;82.46338313;23.95156897;667.674134;667.0827046;4906.589608
19.85;0.288254967;22;2785;82.45453054;23.94749928;667.3825824;666.8058675;4903.028755
19.85;0.288254967;22;2785;82.44636505;23.94510629;667.0913449;666.5293417;4902.915224
19.85;0.288254967;22;2785;82.42985478;23.93344588;666.8004213;666.2531269;4883.112827
19.85;0.288254967;22;2785;82.41525808;23.93515342;666.5098111;665.9772227;4889.620877
19.85;0.288254967;22;2785;82.40425722;23.94074985;666.2195141;665.7016287;4905.229733
19.85;0.288254967;22;2785;82.39961414;23.93483713;665.9295298;665.4263447;4896.126006
19.85;0.288254967;22;2785;82.38746499;23.92817453;665.639858;665.1513702;4887.817323
19.85;0.288254967;22;2785;82.37028097;23.92006477;665.3504984;664.8767048;4873.874803
19.85;0.288254967;22;2785;82.35171249;23.91994415;665.0614506;664.6023484;4877.11385
19.85;0.288254967;22;2785;82.34411026;23.93817223;664.7727142;664.3283004;4915.611359
19.85;0.288254967;22;2785;82.35869516;23.94061436;664.4842889;664.0545606;4922.767625
19.85;0.288254967;22;2785;82.35086809;23.91915189;664.1961744;663.7811287;4884.297081
19.85;0.288254967;22;2785;82.34907969;23.93259631;663.9083704;663.5080041;4914.353952
19.85;0.288254967;22;2785;82.33569777;23.92654562;663.6208765;663.2351868;4904.468055
19.85;0.288254967;22;2785;82.31431131;23.91929341;663.3336923;662.9626761;4892.99653
19.85;0.288254967;22;2785;82.31961165;23.93281902;663.0468176;662.690472;4922.055842
19.85;0.288254967;22;2785;82.30558424;23.91817809;662.7602521;662.4185739;4896.026969
19.85;0.288254967;22;2785;82.28970874;23.9161331;662.4739953;662.1469815;4895.997079
19.85;0.288254967;22;2785;82.28664099;23.91808343;662.1880469;661.8756946;4903.344139
19.85;0.288254967;22;2785;82.28426954;23.90663319;661.9024067;661.6047127;4885.514584
19.85;0.288254967;22;2785;82.28840845;23.91088798;661.6170743;661.3340355;4893.807131
19.85;0.288254967;22;2785;82.28195364;23.91322932;661.3320493;661.0636627;4906.040586
19.85;0.288254967;22;2785;82.29362276;23.9084112;661.0473314;660.7935939;4897.350145
19.85;0.288254967;22;2785;82.28140127;23.90650978;660.7629203;660.5238288;4894.793427
19.85;0.288254967;22;2785;82.26535746;23.89982481;660.4788157;660.254367;4879.418639
19.85;0.288254967;22;2785;82.27160897;23.90001402;660.1950173;659.9852083;4883.940395
19.85;0.288254967;22;2785;82.25958511;23.90200434;659.9115246;659.7163522;4891.218252
19.85;0.288254967;22;2785;82.24496279;23.89970268;659.6283374;659.4477984;4886.577533
19.85;0.288254967;22;2785;82.22846118;23.89485164;659.3454553;659.1795467;4877.5279
19.85;0.288254967;22;2785;82.22574255;23.89714576;659.062878;658.9115965;4883.568253
19.85;0.288254967;22;2785;82.21535658;23.89630405;658.7806053;658.6439477;4882.147977
19.85;0.288254967;22;2785;82.18963801;23.89454854;658.4986367;658.3765998;4881.161646
19.85;0.288254967;22;2785;82.16899994;23.89307725;658.2169719;658.1095526;4880.023567
19.85;0.288254967;22;2785;82.16095522;23.88172807;657.9356106;657.8428056;4860.291703
19.85;0.288254967;22;2785;82.14865277;23.88941603;657.6545525;657.5763586;4874.7801
19.85;0.288254967;22;2785;82.13170697;23.88271154;657.3737972;657.3102112;4864.315218
19.85;0.288254967;22;2785;82.13335134;23.8747458;657.0933445;657.0443631;4857.345783
19.85;0.288254967;22;2785;82.14538505;23.88202961;656.8131939;656.7788139;4868.82261
19.85;0.288254967;22;2785;82.11937868;23.87294016;656.5333452;656.5135634;4850.649975
19.85;0.288254967;22;2785;82.09606355;23.87288472;656.2537981;656.2486111;4852.06965
19.85;0.288254967;22;2785;82.07616409;23.88096565;655.9745522;655.9839567;4868.792738
19.85;0.288254967;22;2785;82.05799497;23.87690628;655.6956072;655.7195999;4861.887677
19.85;0.288254967;22;2785;82.03241768;23.87310943;655.4169627;655.4555404;4859.053107
19.85;0.288254967;22;2785;82.01444224;23.87492612;655.1386185;655.1917778;4859.949929
19.85;0.288254967;22;2785;81.98576104;23.87224415;654.8605743;654.9283118;4854.812172
19.85;0.288254967;22;2785;81.9935979;23.86108024;654.5828296;654.6651421;4840.952155
19.85;0.288254967;22;2785;81.99547186;23.86767536;654.3053842;654.4022683;4854.477621
19.85;0.288254967;22;2785;81.98072835;23.86497325;654.0282377;654.1396901;4849.912209
19.85;0.288254967;22;2785;81.9663639;23.86614192;653.7513899;653.8774072;4852.649733
19.85;0.288254967;22;2785;81.95892214;23.85369484;653.4748404;653.6154192;4837.497507
19.85;0.288254967;22;2785;81.96202544;23.86426367;653.1985889;653.3537258;4852.066583
19.85;0.288254967;22;2785;81.94525066;23.86130608;652.9226351;653.0923266;4850.385573
19.85;0.288254967;22;2785;81.93560105;23.85625494;652.6469786;652.8312214;4839.01624
19.85;0.288254967;22;2785;81.92250458;23.85462982;652.3716191;652.5704098;4836.002372
19.85;0.288254967;22;2785;81.89455073;23.8523748;652.0965563;652.3098915;4829.954849
19.85;0.288254967;22;2785;81.87012521;23.85635178;651.82179;652.0496662;4840.045695
19.85;0.288254967;22;2785;81.84484657;23.85224289;651.5473197;651.7897334;4831.2205
19.85;0.288254967;22;2785;81.84688317;23.85045219;651.2731451;651.5300929;4835.432944
19.85;0.288254967;22;2785;81.82779746;23.85452405;650.999266;651.2707444;4840.243925
19.85;0.288254967;22;2785;81.7908334;23.85385648;650.725682;651.0116876;4838.873784
19.85;0.288254967;22;2785;81.79968667;23.84819009;650.4523927;650.752922;4839.112639
19.85;0.288254967;22;2785;81.78580956;23.8497816;650.179398;650.4944474;4833.449336
19.85;0.288254967;22;2785;81.76136888;23.84617299;649.9066974;650.2362634;4830.437498
19.85;0.288254967;22;2785;81.74000677;23.84768938;649.6342907;649.9783698;4831.330226
19.85;0.288254967;22;2785;81.71846202;23.84257927;649.3621774;649.7207662;4824.243917
19.85;0.288254967;22;2785;81.69194821;23.84284357;649.0903574;649.4634522;4826.236756
19.85;0.288254967;22;2785;81.6883615;23.83758128;648.8188303;649.2064276;4820.544883
19.85;0.288254967;22;2785;81.68053555;23.84381347;648.5475958;648.949692;4830.826695
19.85;0.288254967;22;2785;81.67621493;23.83931559;648.2766535;648.6932451;4828.13811
19.85;0.288254967;22;2785;81.67408145;23.82826162;648.0060032;648.4370866;4804.869008
19.85;0.288254967;22;2785;81.65648789;23.83571775;647.7356445;648.1812161;4818.810772
19.85;0.288254967;22;2785;81.61074735;23.83768789;647.4655771;647.9256333;4819.319837
19.85;0.288254967;22;2785;81.60015511;23.8341875;647.1958007;647.6703379;4820.421439
19.85;0.288254967;22;2785;81.57247122;23.83382821;646.9263151;647.4153296;4815.219742
19.85;0.288254967;22;2785;81.56267756;23.82909967;646.6571198;647.1606081;4812.848712
19.85;0.288254967;22;2785;81.5420872;23.83000436;646.3882145;646.906173;4810.536711
19.85;0.288254967;22;2785;81.51577501;23.82554359;646.119599;646.652024;4804.780425
19.85;0.288254967;22;2785;81.50110832;23.83155447;645.851273;646.3981607;4820.011976
19.85;0.288254967;22;2785;81.48586036;23.8282697;645.5832361;646.144583;4812.144541
19.85;0.288254967;22;2785;81.47432061;23.82209284;645.315488;645.8912903;4804.640428
19.85;0.288254967;22;2785;81.47347876;23.82004703;645.0480284;645.6382825;4800.658599
19.85;0.288254967;22;2785;81.4731119;23.81403755;644.780857;645.3855592;4793.076289
19.85;0.288254967;22;2785;81.44622836;23.82396383;644.5139735;645.1331201;4804.442623
19.85;0.288254967;22;2785;81.42446984;23.81654357;644.2473775;644.8809649;4799.343591
19.85;0.288254967;22;2785;81.4395033;23.82049501;643.9810689;644.6290931;4802.857172
19.85;0.288254967;22;2785;81.38045884;23.82160674;643.7150471;644.3775046;4800.676363
19.85;0.288254967;22;2785;81.3570003;23.81839704;643.4493121;644.1261991;4803.837255
