Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
19.85;0.288254967;22;2785;81.38726927;23.81245209;643.1838633;643.8751761;4798.088798
19.85;0.288254967;22;2785;81.41702202;23.8131236;642.9187006;643.6244353;4806.102498
19.85;0.288254967;22;2785;81.45625335;23.80583834;642.6538236;643.3739766;4790.101162
19.85;0.288254967;22;2785;81.48822756;23.80603671;642.3892321;643.1237994;4791.842654
19.85;0.288254967;22;2785;81.46374853;23.80880686;642.1249256;642.8739036;4786.765603
19.85;0.288254967;22;2785;81.39133697;23.81138269;641.8609039;642.6242888;4785.518877
19.85;0.288254967;22;2785;81.37110956;23.80674695;641.5971667;642.3749546;4783.294995
19.85;0.288254967;22;2785;81.33962519;23.81301581;641.3337137;642.1259009;4787.007579
19.85;0.288254967;22;2785;81.30974625;23.80757519;641.0705446;641.8771272;4781.338654
19.85;0.288254967;22;2785;81.28570389;23.80644491;640.807659;641.6286332;4779.362409
19.85;0.288254967;22;2785;81.262866;23.80764808;640.5450567;641.3804186;4784.004808
19.85;0.288254967;22;2785;81.2670336;23.79998217;640.2827374;641.1324832;4772.388104
19.85;0.288254967;22;2785;81.22876647;23.79690265;640.0207008;640.8848266;4761.204412
19.85;0.288254967;22;2785;81.21320671;23.79554816;639.7589464;640.6374484;4768.681916
19.85;0.288254967;22;2785;81.21539077;23.7936895;639.4974742;640.3903484;4763.890707
19.85;0.288254967;22;2785;81.19316631;23.79765962;639.2362836;640.1435263;4770.946846
19.85;0.288254967;22;6971;81.14855902;24.13494161;638.9753745;639.8969818;5178.461769
19.85;0.288254967;22;6971;81.15755993;24.1303605;639.239851;640.1475387;5180.954697
19.85;0.288254967;22;6971;81.18751331;24.12501954;639.5040426;640.397814;5174.76443
19.85;0.288254967;22;6971;81.20901468;24.12885516;639.7679494;640.6478078;5177.692146
19.85;0.288254967;22;6971;81.21222891;24.12636032;640.0315719;640.8975205;5172.259562
19.85;0.288254967;22;6971;81.20483551;24.13846933;640.2949103;641.1469524;5192.42718
19.85;0.288254967;22;6971;81.19730028;24.14182567;640.557965;641.3961038;5198.321477
19.85;0.288254967;26;6971;81.18755248;24.13908858;640.8207362;641.6449751;5189.064055
19.85;0.288254967;26;6971;81.16806037;24.13632332;641.0832242;641.8935665;5187.846064
19.85;0.288254967;26;6971;81.12831427;24.14023007;641.3454295;642.1418784;5192.262032
19.85;0.288254967;26;6971;81.12782927;24.13528135;641.6073522;642.389911;5194.774728
19.85;0.288254967;26;6971;81.13435117;24.14104278;641.8689926;642.6376648;5202.203787
19.85;0.288254967;26;6971;81.09958011;24.15038058;642.1303512;642.8851399;5216.243742
19.85;0.288254967;26;6971;81.06440782;24.15223583;642.3914281;643.1323368;5218.915243
19.85;0.288254967;26;6971;81.01042714;24.16587044;642.6522237;643.3792557;5242.270252
19.85;0.288254967;26;6971;80.99263542;24.17064505;642.9127383;643.6258969;5256.246274
19.85;0.288254967;26;6971;80.97969056;24.17603611;643.1729722;643.8722608;5261.924453
19.85;0.288254967;26;6971;80.94395694;24.18226834;643.4329257;644.1183477;5273.250204
19.85;0.288254967;26;6971;80.93353265;24.19118968;643.692599;644.3641579;5290.938495
19.85;0.288254967;26;6971;80.89247005;24.19169791;643.9519926;644.6096916;5280.881953
19.85;0.288254967;26;6971;80.81220834;24.20740329;644.2111067;644.8549493;5307.976475
19.85;0.288254967;26;6971;80.77168718;24.21302047;644.4699415;645.0999311;5318.363327
19.85;0.288254967;26;6971;80.76854164;24.22778063;644.7284975;645.3446375;5360.300599
19.85;0.288254967;26;6971;80.7896384;24.23502959;644.9867748;645.5890688;5374.556564
19.85;0.288254967;26;6971;80.79726879;24.2443185;645.2447739;645.8332251;5385.533836
19.85;0.288254967;26;6971;80.7624682;24.24695118;645.5024949;646.0771069;5382.950058
19.85;0.288254967;26;6971;80.74528603;24.2640411;645.7599383;646.3207145;5417.626832
19.85;0.288254967;26;6971;80.70368671;24.26136306;646.0171042;646.5640482;5395.4561
19.85;0.288254967;26;6971;80.65488821;24.27019527;646.2739931;646.8071082;5408.578998
19.85;0.288254967;26;6971;80.63268799;24.29080792;646.5306051;647.0498949;5451.669338
19.85;0.288254967;26;6971;80.60873975;24.29245249;646.7869407;647.2924086;5447.269541
19.85;0.288254967;26;6971;80.63362106;24.30331205;647.043;647.5346496;5470.64511
19.85;0.288254967;26;6971;80.63615875;24.3112237;647.2987834;647.7766182;5482.895518
19.85;0.288254967;26;6971;80.58281358;24.31741676;647.5542912;648.0183147;5478.078391
19.85;0.288254967;26;6971;80.57808588;24.32961812;647.8095237;648.2597395;5504.983441
19.85;0.288254967;26;6971;80.57036723;24.32783;648.0644811;648.5008927;5488.320962
19.85;0.288254967;26;6971;80.53670766;24.3355104;648.3191639;648.7417748;5494.439654
19.85;0.288254967;26;6971;80.51239219;24.34027269;648.5735722;648.982386;5503.783658
19.85;0.288254967;26;6971;80.48449654;24.35543373;648.8277064;649.2227267;5530.356831
19.85;0.288254967;26;6971;80.48972975;24.36114206;649.0815667;649.4627971;5538.153495
19.85;0.288254967;26;6971;80.51485293;24.37063188;649.3351535;649.7025975;5559.109726
19.85;0.288254967;26;6971;80.54439489;24.37324677;649.5884671;649.9421283;5556.650054
19.85;0.288254967;26;6971;80.56210437;24.37877722;649.8415077;650.1813898;5559.670822
19.85;0.288254967;26;6971;80.53512173;24.38085713;650.0942757;650.4203822;5540.94295
19.85;0.288254967;26;6971;80.50411459;24.41657328;650.3467712;650.6591059;5623.945571
19.85;0.288254967;26;6971;80.49140481;24.39979754;650.5989948;650.8975611;5564.862213
19.85;0.288254967;26;6971;80.41992432;24.40576071;650.8509465;651.1357482;5566.241503
19.85;0.288254967;26;6971;80.4374222;24.41394743;651.1026267;651.3736674;5595.837068
19.85;0.288254967;26;6971;80.47383203;24.42011594;651.3540358;651.6113192;5601.216222
19.85;0.288254967;26;6971;80.45907211;24.43161157;651.605174;651.8487036;5609.149636
19.85;0.288254967;26;6971;80.41131865;24.42979354;651.8560415;652.0858212;5602.676096
19.85;0.288254967;26;6971;80.40742156;24.44052962;652.1066388;652.3226721;5621.717963
19.85;0.288254967;26;6971;80.418283;24.4417769;652.356966;652.5592567;5617.009821
19.85;0.288254967;26;6971;80.45310947;24.45614969;652.6070234;652.7955752;5656.089977
19.85;0.288254967;26;6971;80.49473794;24.45188383;652.8568115;653.0316281;5633.506487
19.85;0.288254967;26;6971;80.49898828;24.44949214;653.1063304;653.2674154;5626.426312
19.85;0.288254967;26;6971;80.48821472;24.45932514;653.3555804;653.5029377;5636.07869
19.85;0.288254967;26;6971;80.48223631;24.46020072;653.6045618;653.7381951;5621.642437
19.85;0.288254967;26;6971;80.4480769;24.47310561;653.853275;653.973188;5649.517284
19.85;0.288254967;26;6971;80.47795266;24.47221846;654.1017201;654.2079166;5642.743912
19.85;0.288254967;26;6971;80.50798344;24.47399216;654.3498976;654.4423812;5647.798131
19.85;0.288254967;26;6971;80.46670624;24.47396059;654.5978076;654.6765823;5622.022352
19.85;0.288254967;26;6971;80.44031394;24.49514722;654.8454505;654.9105199;5674.509768
19.85;0.288254967;26;6971;80.50698339;24.49010497;655.0928266;655.1441945;5667.267792
19.85;0.288254967;26;6971;80.52688548;24.49382897;655.3399361;655.3776064;5662.295066
19.85;0.288254967;26;6971;80.51181833;24.50244215;655.5867794;655.6107558;5672.488909
19.85;0.288254967;26;6971;80.4521304;24.50513482;655.8333566;655.843643;5662.73348
19.85;0.288254967;26;6971;80.45775241;24.51717649;656.0796682;656.0762683;5694.665907
19.85;0.288254967;26;6971;80.46613375;24.52460868;656.3257144;656.3086321;5706.333872
19.85;0.288254967;26;6971;80.48999455;24.51834142;656.5714954;656.5407345;5693.208098
19.85;0.288254967;26;6971;80.48042853;24.5165377;656.8170116;656.772576;5669.656104
19.85;0.288254967;26;6971;80.46456035;24.53422049;657.0622633;657.0041568;5716.019275
19.85;0.288254967;26;6971;80.47248598;24.5271316;657.3072507;657.2354772;5691.646139
19.85;0.288254967;26;6971;80.52257706;24.53817452;657.5519741;657.4665374;5730.65106
19.85;0.288254967;26;6971;80.56411718;24.53430875;657.7964338;657.6973378;5699.553763
19.85;0.288254967;26;6971;80.53137567;24.53584098;658.0406301;657.9278787;5691.27552
19.85;0.288254967;26;6971;80.48968871;24.54533799;658.2845633;658.1581604;5707.906565
19.85;0.288254967;26;6971;80.4804738;24.55317264;658.5282336;658.3881831;5720.097952
19.85;0.288254967;26;6971;80.47384394;24.54192554;658.7716414;658.6179472;5692.105617
19.85;0.288254967;26;6971;80.51940014;24.55495351;659.0147869;658.8474529;5733.347781
19.85;0.288254967;26;6971;80.60082832;24.55437652;659.2576704;659.0767005;5727.821153
19.85;0.288254967;26;6971;80.62089521;24.56225484;659.5002922;659.3056903;5741.763089
19.85;0.288254967;26;6971;80.59482912;24.55989968;659.7426525;659.5344227;5719.993285
19.85;0.288254967;26;6971;80.54264482;24.56125618;659.9847517;659.7628978;5708.394185
19.85;0.288254967;26;6971;80.52275368;24.5669962;660.2265901;659.991116;5724.833788
19.85;0.288254967;26;6971;80.49739243;24.57485968;660.4681678;660.2190776;5733.479417
19.85;0.288254967;26;6971;80.47720815;24.5753214;660.7094852;660.4467829;5731.322368
19.85;0.288254967;26;6971;80.46546004;24.57903525;660.9505427;660.6742321;5734.947461
19.85;0.288254967;26;6971;80.45603939;24.5828892;661.1913403;660.9014255;5744.116217
19.85;0.288254967;26;6971;80.44098373;24.58024147;661.4318785;661.1283635;5733.013646
19.85;0.288254967;26;6971;80.50146626;24.58472018;661.6721575;661.3550463;5757.833323
19.85;0.288254967;26;6971;80.59922802;24.58054208;661.9121777;661.5814742;5749.888195
19.85;0.288254967;26;6971;80.55782178;24.58703378;662.1519391;661.8076475;5746.113896
19.85;0.288254967;26;6971;80.5117181;24.58713535;662.3914423;662.0335664;5739.406971
19.85;0.288254967;26;6971;80.49966989;24.59933082;662.6306873;662.2592313;5780.710219
19.85;0.288254967;26;6971;80.60859138;24.58645339;662.8696746;662.4846425;5754.219083
19.85;0.288254967;26;6971;80.59945481;24.59247111;663.1084043;662.7098002;5756.138032
19.85;0.288254967;26;6971;80.65674141;24.60642623;663.3468769;662.9347047;5795.250547
19.85;0.288254967;26;6971;80.6602835;24.59917951;663.5850924;663.1593563;5755.725572
19.85;0.288254967;26;6971;80.60759813;24.60633028;663.8230513;663.3837553;5767.713251
19.85;0.288254967;26;6971;80.60876935;24.60867568;664.0607538;663.6079019;5771.681426
19.85;0.288254967;26;6971;80.61393024;24.60229293;664.2982001;663.8317965;5747.404325
19.85;0.288254967;26;6971;80.58655739;24.61766864;664.5353906;664.0554394;5782.037018
19.85;0.288254967;26;6971;80.58599225;24.62096399;664.7723255;664.2788307;5782.5293
19.85;0.288254967;26;6971;80.58860289;24.61308049;665.0090051;664.5019709;5768.021407
19.85;0.288254967;26;6971;80.58904045;24.62222157;665.2454296;664.7248601;5787.578995
19.85;0.288254967;26;6971;80.62072404;24.61368754;665.4815994;664.9474988;5764.877761
19.85;0.288254967;26;6971;80.5845496;24.61989626;665.7175148;665.169887;5771.887419
19.85;0.288254967;26;6971;80.60197077;24.62279988;665.9531759;665.3920252;5781.374313
19.85;0.288254967;26;6971;80.6550157;24.61121245;666.1885831;665.6139136;5759.387836
19.85;0.288254967;26;6971;80.66442411;24.63050494;666.4237366;665.8355525;5795.630315
19.85;0.288254967;26;6971;80.73031259;24.6276427;666.6586368;666.0569422;5794.814331
19.85;0.288254967;26;6971;80.78701177;24.63169695;666.8932838;666.2780829;5805.554619
19.85;0.288254967;26;6971;80.84970681;24.61979594;667.1276781;666.4989749;5783.493737
19.85;0.288254967;26;6971;80.85051513;24.63206058;667.3618197;666.7196186;5790.63964
19.85;0.288254967;26;6971;80.82021938;24.64528804;667.595709;666.9400141;5812.434448
19.85;0.288254967;26;6971;80.80301256;24.63563202;667.8293464;667.1601619;5785.257101
19.85;0.288254967;26;6971;80.79121802;24.6406196;668.0627319;667.380062;5790.544403
19.85;0.288254967;26;6971;80.78998122;24.649295;668.295866;667.5997149;5809.450211
19.85;0.288254967;26;6971;80.81690341;24.6435522;668.5287489;667.8191208;5795.950271
19.85;0.288254967;26;6971;80.8205779;24.64240043;668.7613809;668.03828;5786.648423
19.85;0.288254967;26;6971;80.84060508;24.65172733;668.9937622;668.2571928;5812.966328
19.85;0.288254967;26;6971;80.81349997;24.65016602;669.225893;668.4758594;5794.301464
19.85;0.288254967;26;6971;80.80848795;24.65685133;669.4577738;668.6942801;5817.571307
19.85;0.288254967;26;6971;80.84534923;24.65231575;669.6894047;668.9124552;5804.241773
19.85;0.288254967;26;6971;80.83861264;24.65400048;669.920786;669.1303849;5805.988892
19.85;0.288254967;26;6971;80.8364444;24.6545976;670.151918;669.3480696;5802.682671
19.85;0.288254967;26;6971;80.84406592;24.65588663;670.382801;669.5655095;5807.473418
19.85;0.288254967;26;6971;80.90861365;24.65607874;670.6134351;669.782705;5815.137059
19.85;0.288254967;26;6971;80.91661344;24.67029246;670.8438208;669.9996561;5844.401383
19.85;0.288254967;26;6971;80.96264115;24.6587977;671.0739582;670.2163634;5815.125238
19.85;0.288254967;26;6971;80.94945573;24.65965475;671.3038476;670.4328269;5806.612919
19.85;0.288254967;26;6971;80.96521798;24.66771078;671.5334893;670.6490471;5830.895104
19.85;0.288254967;26;6971;80.97853171;24.66743196;671.7628835;670.8650241;5818.031633
19.85;0.288254967;26;6971;80.98505488;24.67242839;671.9920306;671.0807582;5837.2112
19.85;0.288254967;26;6971;81.02524456;24.67085135;672.2209308;671.2962497;5831.18141
19.85;0.288254967;26;6971;81.0399161;24.674445;672.4495843;671.511499;5833.812595
19.85;0.288254967;26;6971;81.02230659;24.67650748;672.6779915;671.7265062;5828.861019
19.85;0.288254967;26;6971;81.01891751;24.67276506;672.9061525;671.9412716;5818.345058
19.85;0.288254967;26;6971;81.02303323;24.67406008;673.1340677;672.1557955;5825.153928
19.85;0.288254967;26;6971;81.09419702;24.67556694;673.3617373;672.3700782;5830.827551
19.85;0.288254967;26;6971;81.11369807;24.67997267;673.5891616;672.58412;5837.903702
19.85;0.288254967;26;6971;81.12627657;24.67827647;673.8163408;672.797921;5832.133844
19.85;0.288254967;26;6971;81.17777393;24.68444289;674.0432752;673.0114817;5856.359445
19.85;0.288254967;26;6971;81.22870751;24.68105228;674.2699651;673.2248022;5836.258291
19.85;0.288254967;26;6971;81.24000775;24.68186268;674.4964107;673.4378828;5829.667813
19.85;0.288254967;26;6971;81.22734572;24.688588;674.7226124;673.6507238;5844.856823
19.85;0.288254967;26;6971;81.24612576;24.69345742;674.9485703;673.8633255;5859.693037
19.85;0.288254967;26;6971;81.25563958;24.68344563;675.1742847;674.0756881;5821.774776
19.85;0.288254967;26;6971;81.21598591;24.6893982;675.3997559;674.2878119;5830.871997
19.85;0.288254967;26;6971;81.17836875;24.68740762;675.6249842;674.4996972;5825.262236
19.85;0.288254967;26;6971;81.18043489;24.70090145;675.8499697;674.7113443;5861.609137
19.85;0.288254967;26;6971;81.2666368;24.69025663;676.0747129;674.9227533;5838.298747
19.85;0.288254967;26;6971;81.24529983;24.69450477;676.2992138;675.1339246;5845.022451
19.85;0.288254967;26;6971;81.25135497;24.69807986;676.5234729;675.3448585;5849.866633
19.85;0.288254967;26;6971;81.23043483;24.69596033;676.7474903;675.5555552;5840.351243
19.85;0.288254967;26;6971;81.23897654;24.70376031;676.9712664;675.7660149;5861.475395
19.85;0.288254967;26;6971;81.23459949;24.69808445;677.1948013;675.976238;5844.242026
19.85;0.288254967;26;6971;81.21709094;24.71120548;677.4180953;676.1862247;5876.442629
19.85;0.288254967;26;6971;81.25998467;24.69308313;677.6411488;676.3959753;5835.370527
19.85;0.288254967;26;6971;81.2516476;24.70415897;677.8639619;676.60549;5861.514937
19.85;0.288254967;26;6971;81.320418;24.71453796;678.0865349;676.8147691;5900.901259
19.85;0.288254967;26;6971;81.32709429;24.7059532;678.3088681;677.0238129;5864.727041
19.85;0.288254967;26;6971;81.33969393;24.70925236;678.5309617;677.2326216;5873.840742
19.85;0.288254967;26;6971;81.37667963;24.70497381;678.752816;677.4411956;5867.54612
19.85;0.288254967;26;6971;81.37049003;24.70841024;678.9744312;677.6495349;5865.384234
19.85;0.288254967;26;6971;81.37513827;24.71059856;679.1958077;677.8576401;5869.951636
19.85;0.288254967;26;6971;81.36856268;24.71665991;679.4169456;678.0655112;5880.742407
19.85;0.288254967;26;6971;81.37946231;24.71897573;679.6378452;678.2731485;5884.334001
19.85;0.288254967;26;6971;81.38980691;24.69819172;679.8585068;678.4805524;5834.600504
19.85;0.288254967;26;6971;81.38166009;24.72166449;680.0789306;678.6877231;5898.493158
19.85;0.288254967;26;6971;81.36680712;24.71359148;680.299117;678.8946608;5862.044798
19.85;0.288254967;26;6971;81.39279859;24.71890148;680.519066;679.1013658;5886.764252
19.85;0.288254967;26;6971;81.40729321;24.72233748;680.7387781;679.3078383;5894.87028
19.85;0.288254967;26;6971;81.43136426;24.72179334;680.9582534;679.5140787;5891.205626
19.85;0.288254967;26;6971;81.45722492;24.72551968;681.1774922;679.7200872;5891.817749
19.85;0.288254967;26;6971;81.45332835;24.72466057;681.3964948;679.925864;5893.142034
19.85;0.288254967;26;6971;81.48155897;24.72505025;681.6152614;680.1314095;5892.187219
19.85;0.288254967;26;6971;81.49501919;24.72552904;681.8337923;680.3367238;5893.0199
19.85;0.288254967;26;6971;81.51691663;24.73416077;682.0520877;680.5418072;5921.312512
19.85;0.288254967;26;6971;81.5269504;24.72299741;682.2701479;680.74666;5881.459051
19.85;0.288254967;26;6971;81.53277605;24.73803882;682.4879732;680.9512825;5927.390049
19.85;0.288254967;26;6971;81.59294393;24.73029801;682.7055637;681.1556749;5902.821866
19.85;0.288254967;26;6971;81.58558272;24.72907875;682.9229197;681.3598374;5888.611188
19.85;0.288254967;26;6971;81.63953426;24.72166449;683.1400416;681.5637704;5882.604689
19.85;0.288254967;26;6971;81.66299843;24.72683521;683.3569295;681.767474;5882.467335
19.85;0.288254967;26;6971;81.66755641;24.73160606;683.5735837;681.9709486;5890.683543
19.85;0.288254967;26;6971;81.66399718;24.73445484;683.7900044;682.1741944;5894.370953
19.85;0.288254967;26;6971;81.65091787;24.72556683;684.0061919;682.3772116;5868.095992
19.85;0.288254967;26;6971;81.66817369;24.74061665;684.2221465;682.5800006;5911.248666
19.85;0.288254967;26;6971;81.76820567;24.72775554;684.4378684;682.7825615;5883.087121
19.85;0.288254967;26;6971;81.75932938;24.73846854;684.6533579;682.9848947;5897.877035
19.85;0.288254967;26;6971;81.75808922;24.7369237;684.8686151;683.1870003;5892.304735
19.85;0.288254967;26;6971;81.76486923;24.74037181;685.0836404;683.3888787;5896.614264
19.85;0.288254967;26;6971;81.7516287;24.73741644;685.2984341;683.59053;5883.996253
19.85;0.288254967;26;6971;81.75477672;24.74011185;685.5129962;683.7919546;5899.657838
19.85;0.288254967;26;6971;81.708376;24.74254153;685.7273272;683.9931527;5886.814409
19.85;0.288254967;26;6971;81.68797699;24.74439042;685.9414272;684.1941246;5892.665355
19.85;0.288254967;26;6971;81.68158986;24.74821282;686.1552966;684.3948705;5904.813495
19.85;0.288254967;26;6971;81.7018636;24.75117299;686.3689354;684.5953906;5917.334178
19.85;0.288254967;26;6971;81.71099508;24.74304318;686.5823441;684.7956853;5896.848869
19.85;0.288254967;26;6971;81.72342529;24.75475733;686.7955228;684.9957547;5929.294764
19.85;0.288254967;26;6971;81.79704497;24.75098206;687.0084718;685.1955992;5926.071788
19.85;0.288254967;26;6971;81.84272958;24.75176872;687.2211914;685.3952189;5929.607953
19.85;0.288254967;26;6971;81.90866412;24.73767359;687.4336817;685.5946142;5899.652618
19.85;0.288254967;26;6971;81.91281463;24.75150666;687.6459431;685.7937852;5931.717575
19.85;0.288254967;26;6971;81.91366521;24.74816995;687.8579758;685.9927323;5917.494027
19.85;0.288254967;26;6971;81.87467287;24.74812136;688.06978;686.1914557;5898.310025
19.85;0.288254967;26;6971;81.85769859;24.75355518;688.281356;686.3899556;5910.127969
19.85;0.288254967;26;6971;81.85257635;24.76013952;688.4927039;686.5882324;5925.270881
19.85;0.288254967;26;6971;81.87692587;24.7643552;688.7038242;686.7862861;5943.928653
19.85;0.288254967;26;6971;81.90577469;24.7500832;688.914717;686.9841172;5903.228752
19.85;0.288254967;26;6971;81.87750937;24.75378783;689.1253825;687.1817258;5907.013463
19.85;0.288254967;26;6971;81.8779173;24.75662574;689.335821;687.3791121;5914.208177
19.85;0.288254967;26;6971;81.88954968;24.76420331;689.5460328;687.5762766;5931.956857
19.85;0.288254967;26;6971;81.98324957;24.76472565;689.7560181;687.7732193;5955.551989
19.85;0.288254967;26;6971;82.01119536;24.7550741;689.9657771;687.9699406;5915.66132
19.85;0.288254967;26;6971;82.00100947;24.7701723;690.1753101;688.1664406;5946.508068
19.85;0.288254967;26;6971;82.05561123;24.76784226;690.3846173;688.3627197;5971.758786
19.85;0.288254967;26;6971;82.04686705;24.75452565;690.5936989;688.5587781;5903.461293
19.85;0.288254967;26;6971;82.02903061;24.77552454;690.8025553;688.754616;5951.03042
19.85;0.288254967;26;6971;82.02337766;24.76768681;691.0111866;688.9502338;5932.371839
19.85;0.288254967;26;6971;82.09179342;24.76472385;691.2195932;689.1456315;5935.960755
19.85;0.288254967;26;6971;82.08842356;24.76790138;691.4277751;689.3408095;5931.89755
19.85;0.288254967;26;6971;82.10106849;24.76783022;691.6357328;689.5357681;5934.327792
19.85;0.288254967;26;6971;82.13482355;24.78351956;691.8434663;689.7305074;5968.534932
19.85;0.288254967;26;6971;82.14278268;24.77478407;692.0509761;689.9250277;5945.750735
19.85;0.288254967;26;6971;82.14924205;24.75920801;692.2582622;690.1193293;5905.722472
19.85;0.288254967;26;6971;82.16013418;24.77236055;692.4653249;690.3134125;5938.796602
19.85;0.288254967;26;6971;82.18041072;24.77753699;692.6721646;690.5072773;5949.402572
19.85;0.288254967;26;6971;82.26195501;24.78249895;692.8787814;690.7009242;5974.245163
19.85;0.288254967;26;6971;82.3233256;24.77750127;693.0851755;690.8943534;5951.980236
19.85;0.288254967;26;6971;82.33063657;24.77702975;693.2913473;691.087565;5946.267723
19.85;0.288254967;26;6971;82.37549871;24.77916664;693.4972969;691.2805593;5953.863963
19.85;0.288254967;26;6971;82.37520882;24.77578739;693.7030245;691.4733367;5931.783573
19.85;0.288254967;26;6971;82.36009998;24.78770595;693.9085305;691.6658973;5960.947584
19.85;0.288254967;26;6971;82.39421902;24.78320605;694.1138151;691.8582413;5946.951631
19.85;0.288254967;26;6971;82.3774614;24.78412115;694.3188784;692.0503691;5941.110677
19.85;0.288254967;26;6971;82.43745874;24.77625013;694.5237208;692.2422808;5939.602518
19.85;0.288254967;26;6971;82.49668942;24.77825267;694.7283425;692.4339767;5941.121267
19.85;0.288254967;26;6971;82.53769849;24.79074699;694.9327437;692.625457;5969.364791
19.85;0.288254967;26;6971;82.66087125;24.7894518;695.1369247;692.8167221;5973.325503
19.85;0.288254967;26;6971;82.65370697;24.78751608;695.3408856;693.007772;5950.831795
19.85;0.288254967;26;6971;82.65815084;24.79499968;695.5446268;693.1986072;5967.207337
19.85;0.288254967;26;6971;82.6461117;24.79305844;695.7481484;693.3892277;5950.469382
19.85;0.288254967;26;6971;82.62477842;24.79607103;695.9514507;693.5796339;5950.279855
19.85;0.288254967;26;6971;82.61687572;24.80773279;696.154534;693.769826;5978.205726
19.85;0.288254967;26;6971;82.6559061;24.80172547;696.3573984;693.9598042;5971.180275
37.85;0.288254967;26;6971;87.05376197;31.87225711;696.5600442;694.1495688;8218.483139
37.85;0.288254967;26;6971;91.49611741;31.67889668;696.7624717;694.33912;7436.745093
37.85;0.288254967;26;6971;92.74122068;31.63519636;696.9646811;694.5284581;7577.152158
37.85;0.288254967;26;6971;93.72284741;31.64085699;697.1666726;694.7175832;7718.017088
37.85;0.288254967;26;6971;94.19488081;31.7850192;697.3684464;694.9064957;7762.525441
37.85;0.288254967;26;6971;94.38354456;32.1058765;697.5700028;695.0951958;7842.102544
37.85;0.288254967;26;6971;94.49817091;32.64988402;697.771342;695.2836837;7901.391008
37.85;0.288254967;26;6971;94.57463728;33.32792393;697.9724643;695.4719596;7963.689666
37.85;0.288254967;26;6971;94.63230982;34.11127255;698.1733699;695.6600238;7998.227448
37.85;0.288254967;26;6971;94.65652682;34.94469091;698.3740589;695.8478766;8004.02344
37.85;0.288254967;26;6971;94.64610079;35.91552253;698.5745318;696.0355181;8014.147621
37.85;0.288254967;26;6971;94.62091557;36.68977175;698.7747886;696.2229486;7998.258979
37.85;0.288254967;26;6971;94.55711603;37.51122376;698.9748296;696.4101683;8054.587429
37.85;0.288254967;26;6971;94.45861438;38.21978714;699.1746551;696.5971775;8046.285516
37.85;0.288254967;26;6971;94.32654449;38.86226967;699.3742653;696.7839765;8020.959579
37.85;0.288254967;26;6971;94.16843231;39.50612699;699.5736604;696.9705653;8098.530919
37.85;0.288254967;26;6971;94.01048447;39.96109709;699.7728406;697.1569444;8084.420738
37.85;0.288254967;26;6971;93.81363285;40.41319271;699.9718062;697.3431139;8106.820918
37.85;0.288254967;26;6971;93.65645978;40.75103345;700.1705574;697.529074;8071.166282
37.85;0.288254967;26;6971;93.50684344;41.07159586;700.3690945;697.7148251;8081.840943
37.85;0.288254967;26;6971;93.34306505;41.36478895;700.5674176;697.9003672;8132.016431
37.85;0.288254967;26;6971;93.15768657;41.62914708;700.7655271;698.0857007;8146.470889
37.85;0.288254967;26;6971;93.00359144;41.867185;700.963423;698.2708259;8188.935929
37.85;0.288254967;26;6971;92.87954153;42.03060413;701.1611057;698.4557428;8187.772335
37.85;0.288254967;26;6971;92.82159596;42.16906598;701.3585755;698.6404518;8193.116004
37.85;0.288254967;26;6971;92.73105764;42.31032703;701.5558324;698.8249532;8200.961964
37.85;0.288254967;26;6971;92.80505476;42.44134499;701.7528768;699.009247;8238.535722
37.85;0.288254967;26;6971;92.73995833;42.46084921;701.9497089;699.1933336;8083.596483
37.85;0.288254967;26;6971;92.55536272;42.56822608;702.1463288;699.3772132;8075.061647
37.85;0.288254967;26;6971;92.44380782;42.66236671;702.342737;699.5608861;8051.253682
37.85;0.288254967;26;6971;92.35239051;42.79112738;702.5389334;699.7443524;8122.925059
37.85;0.288254967;26;6971;92.31108389;42.80451128;702.7349185;699.9276124;8023.881038
37.85;0.288254967;26;6971;92.21211395;42.9121994;702.9306924;700.1106663;8079.670824
37.85;0.288254967;26;6971;92.0890003;42.94445825;703.1262553;700.2935144;8019.688081
37.85;0.288254967;26;6971;91.96821064;43.00756779;703.3216076;700.4761569;8001.740481
37.85;0.288254967;26;6971;91.86407664;43.06979965;703.5167493;700.658594;8013.626077
37.85;0.288254967;26;6971;91.76035367;43.10710323;703.7116807;700.840826;7985.398469
37.85;0.288254967;26;6971;91.70048827;43.13453388;703.9064021;701.022853;7941.329118
37.85;0.288254967;26;6971;91.66773005;43.185263;704.1009137;701.2046754;7952.130086
37.85;0.288254967;26;6971;91.60326101;43.25285183;704.2952157;701.3862933;7971.433012
37.85;0.288254967;26;6971;91.5172966;43.26557003;704.4893083;701.567707;7915.527249
37.85;0.288254967;26;6971;91.41995004;43.303541;704.6831918;701.7489167;7904.647815
37.85;0.288254967;26;6971;91.33752276;43.33418676;704.8768664;701.9299226;7883.55092
37.85;0.288254967;26;6971;91.25952176;43.36367259;705.0703323;702.110725;7865.15601
37.85;0.288254967;26;6971;91.18657169;43.38927401;705.2635897;702.291324;7843.098993
37.85;0.288254967;26;6971;91.10848236;43.42574392;705.4566389;702.47172;7832.053947
37.85;0.288254967;26;6971;91.06521957;43.46843372;705.6494801;702.6519132;7849.552076
37.85;0.288254967;26;6971;91.07457609;43.46609937;705.8421134;702.8319037;7795.075674
37.85;0.288254967;26;6971;91.01824985;43.50454718;706.0345392;703.0116918;7791.293877
37.85;0.288254967;26;6971;90.94764;43.52389836;706.2267577;703.1912778;7774.007866
37.85;0.288254967;26;6971;90.96656861;43.52599965;706.4187691;703.3706618;7731.009517
37.85;0.288254967;26;6971;91.02332361;43.51781037;706.6105735;703.5498441;7698.824151
37.85;0.288254967;26;6971;91.02244092;43.61016135;706.8021713;703.7288249;7769.705079
37.85;0.288254967;26;6971;91.02466548;43.57502004;706.9935626;703.9076045;7667.08142
37.85;0.288254967;26;6971;90.99122602;43.6308401;707.1847477;704.086183;7694.169296
37.85;0.288254967;26;6971;90.98869793;43.61759021;707.3757268;704.2645607;7634.198849
37.85;0.288254967;26;6971;90.98169819;43.63685278;707.5665001;704.4427379;7616.082912
37.85;0.288254967;26;6971;90.92547674;43.64626691;707.7570678;704.6207146;7583.4447
37.85;0.288254967;26;6971;90.90575847;43.68340898;707.9474302;704.7984913;7617.251935
37.85;0.288254967;26;6971;90.91857392;43.72452394;708.1375875;704.976068;7644.737622
37.85;0.288254967;26;6971;90.95625397;43.74859398;708.3275398;705.1534451;7640.213518
37.85;0.288254967;26;6971;91.0210738;43.7470573;708.5172875;705.3306227;7609.566474
37.85;0.288254967;26;6971;90.99935547;43.75031974;708.7068308;705.5076011;7558.588093
37.85;0.288254967;26;6971;90.95941455;43.76039031;708.8961698;705.6843804;7542.139817
37.85;0.288254967;26;6971;90.93710888;43.75128732;709.0853047;705.860961;7496.886903
37.85;0.288254967;26;6971;90.93674153;43.798116;709.2742359;706.0373431;7547.68766
37.85;0.288254967;26;6971;90.90852317;43.79039738;709.4629635;706.2135267;7499.880157
37.85;0.288254967;26;6971;90.88197293;43.83311147;709.6514878;706.3895123;7547.271032
37.85;0.288254967;26;6971;90.87802338;43.78789956;709.8398089;706.5653;7447.496458
37.85;0.288254967;26;6971;90.89210376;43.8297426;710.0279271;706.74089;7495.96826
37.85;0.288254967;26;6971;90.91918113;43.82973502;710.2158425;706.9162826;7479.554321
37.85;0.288254967;26;6971;90.87879245;43.84718187;710.4035555;707.0914779;7483.023078
37.85;0.288254967;26;6971;90.88506701;43.83146302;710.5910663;707.2664762;7441.989545
37.85;0.288254967;26;6971;90.95632932;43.87865604;710.778375;707.4412778;7509.965677
37.85;0.288254967;26;6971;90.9914465;43.84970796;710.9654818;707.6158828;7437.452473
37.85;0.288254967;26;6971;90.9684625;43.88204351;711.1523871;707.7902914;7465.156397
37.85;0.288254967;26;6971;90.92678214;43.84568913;711.3390909;707.964504;7387.609725
37.85;0.288254967;26;6971;90.89375124;43.85630623;711.5255936;708.1385206;7388.305541
37.85;0.288254967;26;6971;90.8603499;43.86964249;711.7118953;708.3123415;7397.359722
37.85;0.288254967;26;6971;90.86462345;43.87836205;711.8979962;708.485967;7407.188456
37.85;0.288254967;26;6971;90.96432306;43.90694388;712.0838967;708.6593973;7457.035608
37.85;0.288254967;26;6971;90.96664588;43.91077745;712.2695968;708.8326326;7435.951514
37.85;0.288254967;26;6971;90.93439545;43.89725202;712.4550968;709.005673;7402.361945
37.85;0.288254967;26;6971;90.8984084;43.91996834;712.640397;709.1785189;7426.834394
37.85;0.288254967;26;6971;90.86494502;43.91104098;712.8254974;709.3511704;7401.126467
37.85;0.288254967;26;6971;90.84479677;43.92808471;713.0103985;709.5236277;7423.508971
37.85;0.288254967;26;6971;90.82099097;43.92973738;713.1951002;709.6958912;7421.026603
37.85;0.288254967;26;6971;90.83464876;43.93723637;713.379603;709.8679609;7432.143926
37.85;0.288254967;26;6971;90.87373012;43.91913804;713.563907;710.0398371;7401.553727
37.85;0.288254967;48;6971;90.73580546;43.89542974;713.7480123;710.2115201;7337.051607
37.85;0.288254967;48;6971;90.30802099;43.90714635;713.9319193;710.38301;7340.462494
37.85;0.288254967;48;6971;89.81628495;43.92652555;714.1156282;710.5543071;7398.997541
37.85;0.288254967;48;6971;89.32177653;43.93105041;714.299139;710.7254116;7450.447351
37.85;0.288254967;48;6971;88.88200104;43.92222954;714.4824522;710.8963236;7478.042676
37.85;0.288254967;48;6971;88.43184692;43.93094052;714.6655678;711.0670435;7551.015585
37.85;0.288254967;48;6971;88.02787093;43.93663107;714.8484861;711.2375714;7619.178
37.85;0.288254967;48;6971;87.65897053;43.93550835;715.0312073;711.4079076;7686.762908
37.85;0.288254967;48;6971;87.36863334;43.90291169;715.2137316;711.5780522;7668.194139
37.85;0.288254967;48;6971;87.02384828;43.91152628;715.3960592;711.7480055;7727.839719
37.85;0.288254967;48;6971;86.6860078;43.90529095;715.5781904;711.9177676;7769.11674
37.85;0.288254967;48;6971;86.4289089;43.89151689;715.7601253;712.0873389;7769.625355
37.85;0.288254967;48;6971;86.09784196;43.88289217;715.9418642;712.2567195;7794.868677
37.85;0.288254967;48;6971;85.83559282;43.88910815;716.1234073;712.4259097;7848.224304
37.85;0.288254967;48;6971;85.65535054;43.8709864;716.3047547;712.5949095;7846.252396
37.85;0.288254967;48;6971;85.54687427;43.8856762;716.4859068;712.7637194;7902.053881
37.85;0.288254967;48;6971;85.45012018;43.86159792;716.6668636;712.9323394;7868.394344
37.85;0.288254967;48;6971;85.30099556;43.85061631;716.8476254;713.1007698;7841.959302
37.85;0.288254967;48;6971;85.11074965;43.85616195;717.0281925;713.2690109;7851.768109
37.85;0.288254967;48;6971;84.96956668;43.83947129;717.208565;713.4370627;7806.767905
37.85;0.288254967;48;6971;84.84104558;43.78297158;717.3887432;713.6049256;7673.311356
37.85;0.288254967;48;6971;84.74201361;43.83180125;717.5687272;713.7725997;7774.852556
37.85;0.288254967;48;6971;84.63794121;43.84974412;717.7485173;713.9400853;7810.961574
37.85;0.288254967;48;6971;84.73662042;43.84824314;717.9281136;714.1073825;7806.06483
37.85;0.288254967;48;6971;84.7291957;43.84315751;718.1075164;714.2744916;7755.566084
37.85;0.288254967;48;6971;84.60072261;43.86648156;718.2867259;714.4414128;7775.298591
37.85;0.288254967;48;6971;84.61540304;43.863739;718.4657423;714.6081463;7738.856709
37.85;0.288254967;48;6971;84.57955946;43.87168842;718.6445658;714.7746923;7721.316477
37.85;0.288254967;48;6971;84.54642842;43.8806482;718.8231967;714.9410511;7705.768969
37.85;0.288254967;48;6971;84.51812483;43.88959267;719.001635;715.1072227;7690.330371
37.85;0.288254967;48;6971;84.48767609;43.89965423;719.1798811;715.2732076;7677.058073
37.85;0.288254967;48;6971;84.46089683;43.90959023;719.3579351;715.4390057;7664.695317
37.85;0.288254967;48;6971;84.43240551;43.91998893;719.5357972;715.6046175;7653.463199
37.85;0.288254967;48;6971;84.40562681;43.93037875;719.7134677;715.770043;7644.217047
37.85;0.288254967;48;6971;84.37909681;43.9406979;719.8909468;715.9352824;7635.78101
37.85;0.288254967;48;6971;84.35344604;43.9509207;720.0682346;716.1003361;7629.148703
37.85;0.288254967;48;6971;84.32914132;43.96089295;720.2453314;716.2652042;7623.648443
37.85;0.266925309;48;6971;84.30973728;44.37344563;720.4222374;716.4298869;7652.69021
37.85;0.266925309;48;6971;84.2969443;44.39800098;720.5989527;716.5943844;7648.994444
37.85;0.266925309;48;6971;84.2846721;44.42226927;720.7754776;716.7586969;7647.171548
37.85;0.266925309;48;6971;84.27229138;44.44427168;720.9518123;716.9228247;7646.433817
37.85;0.266925309;48;6971;84.2603945;44.46411399;721.127957;717.0867679;7647.141358
37.85;0.266925309;48;3714;84.25086034;43.76398016;721.3039119;717.2505268;6847.854619
37.85;0.266925309;48;3714;84.2366633;43.77525819;721.0942268;717.0471171;6837.912225
37.85;0.266925309;48;3714;84.24220749;43.78639078;720.8847677;716.8439361;6835.676496
37.85;0.266925309;48;3714;84.22347471;43.79468615;720.6755342;716.6409836;6823.629904
37.85;0.266925309;48;3714;84.17053175;43.80557029;720.4665262;716.4382593;6820.027511
37.85;0.266925309;48;3714;84.14035109;43.81296913;720.2577434;716.235763;6815.801722
37.85;0.266925309;48;3714;84.09949468;43.82004041;720.0491856;716.0334943;6812.482537
37.85;0.266925309;48;3714;84.06270172;43.82559822;719.8408525;715.8314532;6808.917741
37.85;0.266925309;48;3714;84.02606054;43.83025082;719.6327439;715.6296392;6805.643952
37.85;0.266925309;48;3714;83.99127562;43.83399232;719.4248595;715.4280521;6802.56705
37.85;0.266925309;48;3714;83.9583474;43.83692432;719.2171992;715.2266917;6799.598012
37.85;0.266925309;48;3714;83.92733461;43.8391225;719.0097625;715.0255578;6796.628215
37.85;0.266925309;48;3714;83.89808369;43.84067271;718.8025495;714.82465;6793.585639
37.85;0.266925309;48;3714;83.87037976;43.84166643;718.5955596;714.6239681;6790.447859
37.85;0.266925309;48;3714;83.84402605;43.84219201;718.3887929;714.4235119;6787.221564
37.85;0.266925309;48;3714;83.81885518;43.84232996;718.1822489;714.2232811;6783.92277
37.85;0.266925309;48;3714;83.79472106;43.84215176;717.9759275;714.0232755;6780.569209
37.85;0.266925309;48;3714;83.77149719;43.84171934;717.7698284;713.8234948;6777.178099
37.85;0.266925309;48;3714;83.74907612;43.84108477;717.5639513;713.6239387;6773.765224
37.85;0.266925309;48;3714;83.72736788;43.84029072;717.3582961;713.424607;6770.344575
37.85;0.266925309;48;3714;83.70629793;43.83937116;717.1528625;713.2254994;6766.928111
37.85;0.266925309;48;3714;83.68606013;43.83863808;716.9476503;713.0266158;6764.424227
37.85;0.266925309;48;3714;83.66933677;43.83757313;716.7426592;712.8279558;6761.378066
37.85;0.266925309;48;3714;83.65326678;43.83615686;716.537889;712.6295191;6757.229812
37.85;0.266925309;48;3714;83.6356326;43.8350455;716.3333394;712.4313056;6753.875992
37.85;0.266925309;48;3714;83.61909695;43.83396384;716.1290102;712.233315;6750.880463
37.85;0.266925309;48;3714;83.6034726;43.83271155;715.9249012;712.0355471;6747.511974
37.85;0.266925309;48;3714;83.58768705;43.83152183;715.7210121;711.8380015;6744.359617
37.85;0.266925309;48;3714;83.57242844;43.83032097;715.5173428;711.640678;6741.310628
37.85;0.266925309;48;3714;83.55747881;43.82909795;715.3138929;711.4435765;6738.292963
37.85;0.266925309;48;3714;83.54286235;43.82786262;715.1106622;711.2466966;6735.348421
37.85;0.266925309;48;3714;83.52854811;43.82660927;714.9076505;711.050038;6732.46069
37.85;0.266925309;48;3714;83.51454106;43.82533433;714.7048575;710.8536006;6729.625309
37.85;0.266925309;48;3714;83.5008155;43.82403672;714.5022831;710.6573841;6726.840341
37.85;0.266925309;48;3714;83.48737237;43.82271303;714.2999269;710.4613882;6724.098977
37.85;0.266925309;48;3714;83.47419091;43.8213631;714.0977888;710.2656128;6721.40022
37.85;0.266925309;48;3714;83.46127096;43.81998455;713.8958685;710.0700574;6718.737326
37.85;0.266925309;48;3714;83.44859324;43.81857841;713.6941657;709.874722;6716.110329
37.85;0.266925309;48;3714;83.43615878;43.81714298;713.4926803;709.6796062;6713.512134
37.85;0.266925309;48;3714;83.42394704;43.8156806;713.2914121;709.4847098;6710.9447
37.85;0.266925309;48;3714;83.41196285;43.81418952;713.0903606;709.2900326;6708.399337
37.85;0.266925309;48;3714;83.4001806;43.81267386;712.8895259;709.0955743;6705.881894
37.85;0.266925309;48;3714;83.38861419;43.81113039;712.6889075;708.9013346;6703.378901
37.85;0.266925309;48;3714;83.37722448;43.80956661;712.4885053;708.7073134;6700.905294
37.85;0.266925309;48;3714;83.36604826;43.80797436;712.288319;708.5135103;6698.433706
37.85;0.266925309;48;3714;83.35500915;43.80637005;712.0883485;708.3199252;6696.004225
37.85;0.266925309;48;3714;83.34420901;43.80473002;711.8885934;708.1265577;6693.545727
37.85;0.266925309;48;3714;83.33345678;43.80309901;711.6890535;707.9334077;6691.180094
37.85;0.266925309;48;3714;83.32306658;43.80139957;711.4897287;707.7404749;6688.680489
37.85;0.266925309;48;3714;83.31244329;43.79978175;711.2906187;707.547759;6686.478013
37.85;0.266925309;48;3714;83.30270018;43.79795293;711.0917232;707.3552599;6683.709539
37.85;0.266925309;48;3714;83.29160094;43.79651436;710.893042;707.1629772;6682.152258
37.85;0.266925309;48;3714;83.28371945;43.79417763;710.6945749;706.9709107;6677.941526
37.85;0.266925309;48;3714;83.26909847;43.79372622;710.4963216;706.7790601;6679.446532
37.85;0.266925309;48;3714;83.26745746;43.79041966;710.298282;706.5874254;6665.741991
37.85;0.266925309;48;3714;83.15217988;43.7873426;710.1004557;706.3960061;6650.590098
37.85;0.266925309;48;3714;83.12151201;43.76764684;709.9028426;706.204802;6598.259805
37.85;0.266925309;48;3714;82.98413944;43.77181779;709.7054425;706.013813;6607.596711
37.85;0.266925309;48;3714;82.89361192;43.7669424;709.5082551;705.8230387;6602.098861
37.85;0.266925309;48;3714;82.81385631;43.76385669;709.3112801;705.6324789;6606.093826
37.85;0.266925309;48;3714;82.74599508;43.76557982;709.1145174;705.4421334;6623.786215
37.85;0.266925309;48;3714;82.70176815;43.74316628;708.9179667;705.252002;6572.879295
37.85;0.266925309;48;3714;82.63099194;43.73344589;708.7216278;705.0620844;6565.377215
37.85;0.266925309;48;3714;82.57642593;43.7377634;708.5255004;704.8723803;6593.973907
37.85;0.266925309;48;3714;82.65068185;43.72911196;708.3295844;704.6828895;6596.991014
37.85;0.266925309;48;3714;82.61010997;43.7059926;708.1338795;704.4936118;6540.303188
37.85;0.266925309;48;3714;82.52854591;43.71327797;707.9383854;704.304547;6567.618011
37.85;0.266925309;48;3714;82.47969126;43.7028757;707.7431021;704.1156947;6550.60924
37.85;0.266925309;48;3714;82.42888628;43.68675687;707.5480291;703.9270548;6520.320123
37.85;0.266925309;48;3714;82.38185907;43.69646645;707.3531663;703.738627;6562.326193
37.85;0.266925309;48;3714;82.35227749;43.68842446;707.1585135;703.5504112;6550.275304
37.85;0.266925309;48;3714;82.36895864;43.67083741;706.9640705;703.3624069;6517.834501
37.85;0.266925309;48;3714;82.37213864;43.66670877;706.7698369;703.1746141;6519.138253
37.85;0.266925309;48;3714;82.30909854;43.67041105;706.5758127;702.9870324;6530.337281
37.85;0.266925309;48;3714;82.52439988;43.62766479;706.3819975;702.7996617;6448.966108
37.85;0.266925309;48;3714;82.48591051;43.64333871;706.1883912;702.6125016;6482.513968
37.85;0.266925309;48;3714;82.3460297;43.64132811;705.9949935;702.425552;6462.945173
37.85;0.266925309;48;3714;82.26465788;43.65016237;705.8018041;702.2388127;6488.631744
37.85;0.266925309;48;3714;82.21290268;43.65299111;705.608823;702.0522833;6503.862276
37.85;0.266925309;48;3714;82.17088452;43.63766686;705.4160497;701.8659636;6467.557509
37.85;0.266925309;48;3714;82.12245486;43.63298071;705.2234842;701.6798535;6460.324154
37.85;0.266925309;48;3714;82.08147198;43.64074876;705.0311262;701.4939527;6489.705499
37.85;0.266925309;48;3714;82.05365997;43.63673863;704.8389755;701.3082609;6484.643061
37.85;0.266925309;48;3714;82.01545212;43.62843793;704.6470318;701.1227779;6469.094397
37.85;0.266925309;48;3714;81.97987974;43.6171462;704.4552949;700.9375034;6445.686952
37.85;0.266925309;48;3714;81.94393257;43.60973853;704.2637647;700.7524374;6433.864642
37.85;0.266925309;48;3714;81.91154619;43.61616941;704.0724408;700.5675794;6459.228301
37.85;0.266925309;48;3714;81.88749148;43.62164982;703.881323;700.3829292;6483.034783
37.85;0.266925309;48;3714;81.86889814;43.59664723;703.6904113;700.1984868;6422.680935
37.85;0.266925309;48;3714;81.84054153;43.5913525;703.4997052;700.0142517;6416.787805
37.85;0.266925309;48;3714;82.02399863;43.57254417;703.3092046;699.8302238;6396.491859
37.85;0.266925309;48;3714;82.06894501;43.60207888;703.1189093;699.6464028;6485.708857
37.85;0.266925309;48;3714;82.07176914;43.58832352;702.928819;699.4627885;6431.705653
37.85;0.266925309;48;3714;81.97829554;43.58487706;702.7389335;699.2793807;6407.539982
37.85;0.266925309;48;3714;81.91075266;43.59220406;702.5492527;699.0961791;6427.971453
37.85;0.266925309;48;3714;81.86199956;43.59086741;702.3597762;698.9131836;6429.075053
37.85;0.266925309;48;3714;81.83016147;43.5732047;702.170504;698.7303938;6383.342391
37.85;0.266925309;48;3714;81.79503207;43.58856867;701.9814356;698.5478095;6425.967201
37.85;0.266925309;48;3714;81.90334616;43.56480146;701.792571;698.3654306;6384.599115
37.85;0.266925309;48;3714;81.96246606;43.56652435;701.6039099;698.1832567;6385.125352
37.85;0.266925309;48;3714;81.86041374;43.5950395;701.4154521;698.0012877;6454.725535
37.85;0.266925309;48;3714;81.83020772;43.57924071;701.2271973;697.8195234;6409.072675
37.85;0.266925309;48;3714;81.78209678;43.57950303;701.0391454;697.6379634;6410.431693
37.85;0.266925309;48;3714;81.82732781;43.59705548;700.8512961;697.4566075;6471.016287
37.85;0.266925309;48;3714;81.83047672;43.58193381;700.6636493;697.2754556;6440.860723
37.85;0.266925309;48;3714;81.93473442;43.58097914;700.4762046;697.0945074;6440.651751
37.85;0.266925309;48;3714;81.83254793;43.56753294;700.2889619;696.9137627;6385.897746
37.85;0.266925309;48;3714;81.77212387;43.55810778;700.101921;696.7332212;6357.643928
37.85;0.266925309;48;3714;81.71880842;43.56040068;699.9150816;696.5528827;6366.556353
37.85;0.266925309;48;3714;81.70401832;43.53369005;699.7284435;696.372747;6308.403479
37.85;0.266925309;48;3714;81.71326392;43.55891405;699.5420066;696.1928139;6375.069616
37.85;0.266925309;48;3714;81.69257642;43.55372297;699.3557705;696.0130831;6366.434265
37.85;0.266925309;48;3714;81.64899186;43.56325813;699.1697351;695.8335544;6396.420751
37.85;0.266925309;48;3714;81.62040936;43.54331608;698.9839002;695.6542276;6344.562551
37.85;0.266925309;48;3714;81.75603622;43.52850526;698.7982655;695.4751024;6335.489396
37.85;0.266925309;48;3714;81.84169479;43.54352832;698.6128308;695.2961787;6374.537464
37.85;0.266925309;48;3714;81.7563378;43.53731174;698.427596;695.1174561;6339.921082
37.85;0.266925309;48;3714;81.88440738;43.53571244;698.2425607;694.9389346;6353.523649
37.85;0.266925309;48;3714;81.84597574;43.53208256;698.0577248;694.7606137;6329.991431
37.85;0.266925309;48;3714;81.84519056;43.56697963;697.8730881;694.5824934;6429.015084
37.85;0.266925309;48;3714;81.81200584;43.55034375;697.6886504;694.4045734;6377.880935
37.85;0.266925309;48;3714;81.83021336;43.55370045;697.5044113;694.2268534;6392.355436
37.85;0.266925309;48;3714;81.790426;43.54618771;697.3203708;694.0493333;6358.519669
37.85;0.266925309;48;3714;81.72145122;43.54929247;697.1365286;693.8720128;6358.914348
37.85;0.266925309;48;3714;81.6632575;43.55312142;696.9528845;693.6948917;6371.242854
37.85;0.266925309;48;3714;81.62648671;43.55438855;696.7694383;693.5179697;6380.26666
37.85;0.266925309;48;3714;81.65031207;43.50509266;696.5861898;693.3412467;6259.685991
37.85;0.266925309;48;3714;81.63145372;43.54813181;696.4031387;693.1647225;6377.594584
37.85;0.266925309;48;3714;81.60141473;43.53612742;696.2202848;692.9883967;6344.01818
37.85;0.266925309;48;3714;81.55330729;43.54040628;696.037628;692.8122692;6359.514145
37.85;0.266925309;48;3714;81.53309789;43.54712337;695.855168;692.6363397;6384.355796
37.85;0.266925309;48;3714;81.5234574;43.52142619;695.6729046;692.4606081;6320.531004
37.85;0.266925309;48;3714;81.47364235;43.51660029;695.4908376;692.2850741;6313.348587
37.85;0.266925309;48;3714;81.43148;43.52387875;695.3089668;692.1097374;6342.903829
37.85;0.266925309;48;3714;81.42094411;43.52899657;695.1272919;691.934598;6373.174533
37.85;0.266925309;48;3714;81.52265663;43.51815161;694.9458128;691.7596554;6364.164214
37.85;0.266925309;48;3714;81.50471178;43.5103296;694.7645293;691.5849096;6330.586601
37.85;0.266925309;48;3714;81.44390664;43.49488406;694.5834411;691.4103603;6289.228213
37.85;0.266925309;48;3714;81.56348439;43.51898221;694.402548;691.2360073;6390.713862
37.85;0.266925309;48;3714;81.60244896;43.49291159;694.2218498;691.0618503;6300.479313
37.85;0.266925309;48;3714;81.5054355;43.5029468;694.0413464;690.8878891;6315.278126
37.85;0.266925309;48;3714;81.44152754;43.50919123;693.8610374;690.7141236;6332.456971
37.85;0.266925309;48;3714;81.45327613;43.5112217;693.6809228;690.5405535;6347.60357
37.85;0.266925309;48;3714;81.47693982;43.50041865;693.5010022;690.3671785;6324.012806
37.85;0.266925309;48;3714;81.4408495;43.48849824;693.3212754;690.1939985;6285.749382
37.85;0.266925309;48;3714;81.37892736;43.49137419;693.1417424;690.0210132;6292.110828
37.85;0.266925309;48;3714;81.39352641;43.50624227;692.9624028;689.8482225;6343.225422
37.85;0.266925309;48;3714;81.38153736;43.4959099;692.7832564;689.675626;6318.847445
37.85;0.266925309;48;3714;81.36463869;43.48038602;692.6043031;689.5032237;6276.987636
37.85;0.266925309;48;3714;81.31172626;43.48212763;692.4255426;689.3310152;6282.703077
37.85;0.266925309;48;3714;81.28383292;43.45913087;692.2469747;689.1590003;6232.026043
37.85;0.266925309;48;3714;81.26882015;43.46105483;692.0685992;688.9871789;6244.832681
37.85;0.266925309;48;3714;81.23130046;43.47617996;691.8904159;688.8155506;6282.847777
37.85;0.266925309;48;3714;81.20400394;43.47351396;691.7124246;688.6441154;6281.677884
37.85;0.266925309;48;3714;81.17927809;43.47165416;691.5346252;688.4728729;6283.198788
37.85;0.266925309;48;3714;81.15997541;43.46166217;691.3570173;688.301823;6263.083051
37.85;0.266925309;48;3714;81.13898901;43.46600694;691.1796007;688.1309655;6280.41357
37.85;0.266925309;48;3714;81.12807905;43.44967146;691.0023754;687.9603;6242.686865
37.85;0.266925309;48;3714;81.10503519;43.45495709;690.825341;687.7898265;6264.541746
37.85;0.266925309;48;3714;81.09226102;43.45135055;690.6484974;687.6195447;6259.884178
37.85;0.266925309;48;3714;81.07773796;43.44485748;690.4718443;687.4494543;6249.604005
37.85;0.266925309;48;3714;81.06008128;43.45323657;690.2953816;687.2795552;6276.35147
37.85;0.266925309;48;3714;81.04955685;43.45029767;690.119109;687.1098472;6273.707787
37.85;0.266925309;48;3714;81.05058776;43.43178996;689.9430264;686.94033;6233.183213
37.85;0.266925309;48;3714;81.04335818;43.43032123;689.7671334;686.7710034;6234.125056
37.85;0.266925309;48;3714;81.03461883;43.44491172;689.5914301;686.6018672;6268.001506
