Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
37.85;0.266925309;48;3714;81.04149304;43.42838817;689.415916;686.4329212;6238.457679
37.85;0.266925309;48;3714;81.05877994;43.42599325;689.2405911;686.2641652;6231.185562
37.85;0.266925309;48;3714;81.07381498;43.43145575;689.0654551;686.0955989;6236.770383
37.85;0.266925309;48;3714;81.07452316;43.43260831;688.8905078;685.9272222;6248.265095
37.85;0.266925309;48;3714;81.11075038;43.42899803;688.715749;685.7590348;6238.477541
37.85;0.266925309;48;3714;81.13680331;43.43145454;688.5411785;685.5910366;6242.153153
37.85;0.266925309;48;3714;81.16903175;43.42841787;688.3667961;685.4232272;6240.042849
37.85;0.266925309;48;3714;81.22154941;43.43070207;688.1926016;685.2556066;6240.004681
37.85;0.266925309;48;3714;81.26704805;43.43168356;688.0185948;685.0881744;6244.377793
37.85;0.266925309;48;3714;81.32137274;43.43367165;687.8447756;684.9209305;6247.842594
37.85;0.266925309;48;3714;81.38446452;43.43624579;687.6711436;684.7538747;6250.761471
37.85;0.266925309;48;3714;81.43930377;43.43893112;687.4976987;684.5870067;6258.773289
37.85;0.266925309;48;3714;81.51909561;43.44256549;687.3244407;684.4203264;6258.258479
37.85;0.266925309;48;3714;81.58731195;43.44679506;687.1513694;684.2538335;6266.706614
37.85;0.266925309;48;3714;81.67709804;43.45240671;686.9784845;684.0875278;6271.56911
37.85;0.266925309;48;3714;81.75611097;43.45754434;686.805786;683.9214091;6273.869169
37.85;0.266925309;48;3714;81.84264162;43.4638766;686.6332735;683.7554772;6279.577864
37.85;0.266925309;48;3714;81.93356882;43.47090808;686.460947;683.5897319;6284.511967
37.85;0.266925309;48;3714;82.02153854;43.47824627;686.2888061;683.424173;6290.087331
37.85;0.266925309;48;3714;82.1128803;43.48621817;686.1168507;683.2588002;6295.11159
37.85;0.266925309;48;3714;82.20248509;43.49457322;685.9450806;683.0936134;6301.208136
37.85;0.266925309;48;3714;82.29012396;43.50329827;685.7734956;682.9286124;6308.826851
37.85;0.266925309;48;3714;82.41347894;43.51356986;685.6020955;682.7637969;6300.985521
37.85;0.266925309;48;3714;82.50902041;43.5230837;685.43088;682.5991667;6300.858836
37.85;0.266925309;48;3714;82.53951516;43.53189685;685.2598491;682.4347216;6336.636684
37.85;0.266925309;48;3714;82.64252516;43.54154917;685.0890024;682.2704615;6333.442023
37.85;0.266925309;48;3714;82.75269769;43.5513649;684.9183398;682.1063861;6323.388946
37.85;0.266925309;48;3714;82.78148386;43.55964096;684.7478612;681.9424951;6354.690399
37.85;0.266925309;48;3714;82.87269538;43.56959764;684.5775662;681.7787885;6358.696418
37.85;0.266925309;48;3714;82.93722018;43.57727414;684.4074547;681.6152659;6363.925949
37.85;0.266925309;48;3714;83.00308706;43.58593817;684.2375265;681.4519272;6374.5015
37.85;0.266925309;48;3714;83.07565015;43.59430217;684.0677814;681.2887722;6378.581805
37.85;0.266925309;48;3714;83.1428925;43.60308834;683.8982193;681.1258007;6388.924338
26.85;0.266925309;48;3714;81.85908278;39.31420864;683.7288398;680.9630124;4941.472641
26.85;0.266925309;48;3714;80.68659193;39.3574948;683.5596428;680.8004071;5232.275167
26.85;0.266925309;48;3714;80.78715443;39.33991631;683.3906282;680.6379848;5065.674094
26.85;0.266925309;48;3714;80.63278489;39.28102614;683.2217957;680.475745;5067.874427
26.85;0.266925309;48;3714;80.41285203;39.16864609;683.0531451;680.3136877;5120.611741
26.85;0.266925309;48;3714;80.13790552;38.98216538;682.8846762;680.1518126;5208.999078
26.85;0.266925309;48;3714;79.83199552;38.71549214;682.7163888;679.9901195;5314.337198
26.85;0.266925309;48;3714;79.49371847;38.36911427;682.5482828;679.8286083;5433.696309
26.85;0.266925309;48;3714;79.14443458;37.96303166;682.3803579;679.6672787;5555.88492
26.85;0.266925309;48;3714;78.78727479;37.51640351;682.212614;679.5061304;5678.98186
26.85;0.266925309;48;3714;78.43632224;37.05358623;682.0450508;679.3451634;5796.898679
26.85;0.266925309;48;3714;78.09860902;36.59448028;681.8776682;679.1843774;5906.999954
26.85;0.266925309;48;3714;77.77997641;36.15557737;681.7104659;679.0237722;6006.958474
26.85;0.266925309;48;3714;77.48072589;35.74855491;681.5434438;678.8633476;6096.594324
26.85;0.266925309;48;3714;77.20133977;35.38040817;681.3766017;678.7031034;6176.027087
26.85;0.266925309;48;3714;76.90259914;35.020241;681.2099393;678.5430394;6258.210496
26.85;0.266925309;48;3714;76.66847861;34.74465557;681.0434565;678.3831553;6317.163776
26.85;0.266925309;48;3714;76.43307486;34.50360503;680.8771532;678.2234511;6376.970488
26.85;0.266925309;48;3714;76.21782187;34.29973689;680.711029;678.0639264;6428.170236
26.85;0.266925309;48;3714;76.0138483;34.12766783;680.5450838;677.9045811;6474.683036
26.85;0.266925309;48;3714;75.82104909;33.98335623;680.3793174;677.745415;6516.491108
26.85;0.266925309;48;3714;75.63661432;33.86232805;680.2137296;677.5864279;6554.839257
26.85;0.266925309;48;3714;75.45955734;33.76057933;680.0483203;677.4276196;6590.164824
26.85;0.266925309;48;3714;75.31068802;33.67719963;679.8830892;677.2689898;6613.19546
26.85;0.266925309;48;3714;75.13668723;33.60339807;679.7180361;677.1105384;6647.845123
26.85;0.266925309;48;3714;74.94740381;33.54397691;679.5531609;676.9522652;6690.817604
26.85;0.266925309;48;3714;74.80021149;33.48377557;679.3884634;676.7941699;6712.799344
26.85;0.266925309;48;3714;74.65008739;33.43308154;679.2239433;676.6362525;6737.44114
26.85;0.266925309;48;3714;74.50467099;33.3879152;679.0596005;676.4785126;6760.075045
26.85;0.266925309;48;3714;74.3644568;33.34695325;678.8954348;676.32095;6780.725142
26.85;0.266925309;48;3714;74.21857432;33.30940798;678.7314459;676.1635647;6804.186596
26.85;0.266925309;48;3714;74.08985859;33.27383692;678.5676338;676.0063563;6820.723351
26.85;0.266925309;48;3714;73.96258634;33.24018869;678.4039982;675.8493247;6837.355892
26.85;0.266925309;48;3714;73.26977469;33.22448951;678.2405389;675.6924697;7097.181946
26.85;0.266925309;48;3714;72.92022303;33.26469599;678.0772557;675.5357911;7174.802764
26.85;0.266925309;48;3714;72.95976051;33.31244602;677.9141485;675.3792886;7094.088676
26.85;0.266925309;48;3714;72.94635097;33.34180744;677.751217;675.2229622;7053.962327
26.85;0.266925309;48;3714;72.90024835;33.35707349;677.5884611;675.0668115;7031.163133
26.85;0.266925309;48;3714;72.84678594;33.35941186;677.4258805;674.9108364;7015.020735
26.85;0.266925309;48;3714;72.80115538;33.35215435;677.2634752;674.7550367;6996.813954
26.85;0.266925309;48;3714;72.7803063;33.33822516;677.1012448;674.5994122;6968.847699
26.85;0.266925309;48;3714;72.75422853;33.32268391;676.9391893;674.4439626;6946.238026
26.85;0.266925309;48;3714;72.68432423;33.30617772;676.7773084;674.2886879;6947.14532
26.85;0.266925309;48;3714;72.67032804;33.28586416;676.6156019;674.1335878;6923.715319
26.85;0.266925309;48;3714;72.63668386;33.26789744;676.4540696;673.9786621;6910.274665
26.85;0.266925309;48;3714;72.5733937;33.25173171;676.2927114;673.8239106;6910.487048
26.85;0.266925309;48;3714;72.52515386;33.23432077;676.1315271;673.6693331;6906.300821
26.85;0.266925309;48;3714;72.46377086;33.21640353;675.9705164;673.5149294;6908.893662
26.85;0.266925309;48;3714;72.41167709;33.19691764;675.8096793;673.3606994;6908.22389
26.85;0.266925309;48;3714;72.41299258;33.17486248;675.6490154;673.2066428;6894.630483
26.85;0.266925309;48;3714;72.48643093;33.15241552;675.4885247;673.0527594;6856.36621
26.85;0.266925309;48;3714;72.54666487;33.13109478;675.3282069;672.8990491;6817.446624
26.85;0.266925309;48;3714;72.57146063;33.11321928;675.1680618;672.7455116;6791.35439
26.85;0.266925309;48;3714;72.56821015;33.09829455;675.0080893;672.5921467;6777.42583
26.85;0.266925309;48;3714;72.54845676;33.08743527;674.8482892;672.4389543;6773.45476
26.85;0.266925309;48;3714;72.56596117;33.07342174;674.6886613;672.2859342;6746.844021
26.85;0.266925309;48;3714;72.54571852;33.06167311;674.5292054;672.1330861;6742.046327
26.85;0.266925309;48;3714;72.51788897;33.05189815;674.3699213;671.9804099;6741.160938
26.85;0.266925309;48;3714;72.48525238;33.04217129;674.2108088;671.8279054;6742.482674
26.85;0.266925309;48;3837;72.437207;33.05678981;674.0518678;671.6755724;6778.619525
26.85;0.266925309;48;3837;72.45952902;33.04337003;673.9105996;671.5397642;6751.012559
26.85;0.266925309;48;3837;72.43776904;33.03191641;673.7694837;671.4041087;6750.599652
26.85;0.266925309;48;3837;72.41409537;33.02236743;673.6285199;671.2686058;6750.412225
26.85;0.266925309;48;3837;72.38717304;33.0133828;673.4877079;671.1332553;6751.486062
26.85;0.266925309;48;3837;72.36156612;33.00500101;673.3470477;670.9980569;6751.859208
26.85;0.266925309;48;3837;72.33795462;32.99731574;673.206539;670.8630106;6751.26006
26.85;0.266925309;48;3837;72.31509598;32.99018001;673.0661818;670.7281161;6749.819049
26.85;0.266925309;48;3837;72.29406568;32.98337095;672.9259758;670.5933733;6747.373196
26.85;0.266925309;48;3837;72.26252852;32.97644064;672.7859208;670.458782;6746.2581
26.85;0.266925309;48;3837;72.21722814;32.96970647;672.6460168;670.3243421;6760.123095
26.85;0.266925309;48;3837;72.19293336;32.9603002;672.5062635;670.1900533;6779.231699
26.85;0.266925309;48;3837;72.20268258;32.95199577;672.3666608;670.0559156;6776.839432
26.85;0.266925309;48;3837;72.24190294;32.94384374;672.2272085;669.9219286;6765.581488
26.85;0.266925309;48;3837;72.36466145;32.93854955;672.0879065;669.7880924;6703.317336
26.85;0.266925309;48;3837;72.39051196;32.9343006;671.9487546;669.6544066;6690.125937
26.85;0.266925309;48;3837;72.43372506;32.93365614;671.8097526;669.5208712;6665.836286
26.85;0.266925309;48;3837;72.4528493;32.93440787;671.6709005;669.3874859;6654.990172
26.85;0.266925309;48;3837;72.46952458;32.93569346;671.5321979;669.2542506;6644.542762
26.85;0.266925309;48;3837;72.47158101;32.93702557;671.3936448;669.1211652;6641.772709
26.85;0.266925309;48;3837;72.46692213;32.93695829;671.255241;668.9882293;6642.538472
26.85;0.266925309;48;3837;72.47260589;32.93741158;671.1169863;668.855443;6636.502419
26.85;0.266925309;48;3837;72.46587027;32.93731604;670.9788806;668.722806;6637.427656
26.85;0.266925309;48;3837;72.46258341;32.93727635;670.8409237;668.5903181;6635.724026
26.85;0.266925309;48;3837;72.45181722;32.93708244;670.7031154;668.4579792;6637.944248
26.85;0.266925309;48;3837;72.43687346;32.93678749;670.5654557;668.3257892;6642.136505
26.85;0.266925309;48;3837;72.41891485;32.93645813;670.4279442;668.1937477;6647.599543
26.85;0.266925309;48;3837;72.39485922;32.93589562;670.290581;668.0618548;6656.105932
26.85;0.266925309;48;3837;72.38933862;32.93649509;670.1533658;667.9301101;6662.048332
26.85;0.266925309;48;3837;72.4121501;32.93559158;670.0162984;667.7985136;6642.343156
26.85;0.266925309;48;3837;72.36354283;32.93662265;669.8793787;667.6670651;6660.140085
26.85;0.266925309;48;3837;72.35235934;32.93577039;669.7426065;667.5357644;6659.095841
26.85;0.266925309;48;3837;72.31601796;32.93395401;669.6059817;667.4046113;6672.030595
26.85;0.266925309;48;3837;72.30611334;32.92953784;669.4695042;667.2736057;6670.720339
26.85;0.266925309;48;3837;72.19269561;32.92954694;669.3331737;667.1427475;6732.853555
26.85;0.266925309;48;3837;72.2939328;32.91361696;669.1969901;667.0120363;6685.185865
26.85;0.266925309;48;3837;72.47312431;32.90287914;669.0609532;666.8814722;6578.708527
26.85;0.266925309;48;3837;72.24736711;32.89087025;668.9250629;666.7510548;6692.891705
26.85;0.266925309;48;3837;72.30087996;32.88409084;668.7893191;666.6207842;6654.939642
26.85;0.266925309;48;3837;72.26688841;32.87787169;668.6537215;666.49066;6666.739819
26.85;0.266925309;48;3837;72.25630618;32.87272322;668.51827;666.3606821;6667.184476
26.85;0.266925309;48;3837;72.24782179;32.86844666;668.3829645;666.2308504;6667.578738
26.85;0.266925309;48;3837;72.24134889;32.86504613;668.2478047;666.1011647;6667.271525
26.85;0.266925309;48;3837;72.23242124;32.86220269;668.1127906;665.9716248;6668.476277
26.85;0.266925309;48;3837;72.23733322;32.86173316;667.977922;665.8422305;6669.796569
26.85;0.266925309;48;3837;72.28407609;32.86048675;667.8431987;665.7129818;6638.953232
26.85;0.266925309;48;3837;72.24325114;32.86141207;667.7086206;665.5838784;6654.039493
26.85;0.266925309;48;3837;72.24724917;32.86371551;667.5741875;665.4549202;6654.642011
26.85;0.266925309;48;3837;72.27033001;32.86342886;667.4398993;665.326107;6635.535163
26.85;0.266925309;48;3837;72.23594356;32.86348462;667.3057557;665.1974386;6646.520363
26.85;0.266925309;48;3837;72.21270156;32.86237504;667.1717567;665.068915;6653.11175
26.85;0.266925309;48;3837;72.2115549;32.86104624;667.0379021;664.9405358;6657.115465
26.85;0.266925309;48;3837;72.24514373;32.85783002;666.9041917;664.812301;6632.495265
26.85;0.266925309;48;3837;72.19390612;32.8561387;666.7706254;664.6842104;6650.788316
26.85;0.266925309;48;3837;72.20085464;32.85508983;666.637203;664.5562639;6649.982408
26.85;0.266925309;48;3837;72.20621037;32.85187996;666.5039244;664.4284612;6638.692247
26.85;0.266925309;48;3837;72.17147194;32.8492831;666.3707893;664.3008022;6649.212122
26.85;0.266925309;22;3837;72.23708193;32.84987097;666.2377978;664.1732868;6689.086071
26.85;0.266925309;22;3837;72.52276023;32.84570175;666.1049495;664.0459147;6675.061943
26.85;0.266925309;22;3837;72.83683526;32.84610934;665.9722444;663.9186859;6641.368099
26.85;0.266925309;22;3837;73.05295802;32.85157122;665.8396823;663.7916002;6662.42604
26.85;0.266925309;22;3837;73.199679;32.86188747;665.707263;663.6646573;6691.562841
26.85;0.266925309;22;3837;73.52563055;32.88090307;665.5749864;663.5378572;6662.635387
26.85;0.266925309;22;3837;74.53232508;32.8766309;665.4428524;663.4111997;6350.714546
26.85;0.266925309;22;3837;74.75644167;32.8344433;665.3108607;663.2846846;6382.427616
26.85;0.241582747;22;3837;74.99033384;33.16936231;665.1790112;663.1583118;6406.907022
26.85;0.241582747;22;3837;75.23553769;33.16696665;665.0473038;663.0320811;6401.022867
26.85;0.241582747;22;3837;75.48875793;33.18060772;664.9157384;662.9059923;6385.699958
26.85;0.241582747;22;3837;75.74398851;33.20508558;664.7843147;662.7800453;6365.451809
26.85;0.241582747;22;3837;75.9977096;33.23597613;664.6530326;662.6542399;6342.710691
26.85;0.241582747;22;3837;76.24786365;33.26928149;664.521892;662.528576;6318.759129
26.85;0.241582747;22;3837;76.49317137;33.3018343;664.3908926;662.4030534;6294.305315
26.85;0.241582747;22;3837;76.73283229;33.33152478;664.2600345;662.2776719;6269.74862
26.85;0.241582747;22;3837;76.96637881;33.35723854;664.1293173;662.1524315;6245.309077
26.85;0.241582747;22;3837;77.19357519;33.37863691;663.998741;662.0273318;6221.103319
26.85;0.241582747;22;3837;77.41433566;33.39590211;663.8683054;661.9023729;6197.193717
26.85;0.241582747;22;3837;77.62866201;33.40951302;663.7380103;661.7775544;6173.618986
26.85;0.241582747;22;3837;77.83660033;33.42007472;663.6078556;661.6528763;6150.41137
26.85;0.241582747;22;3837;78.0382137;33.42820203;663.4778412;661.5283384;6127.604759
26.85;0.241582747;22;3837;78.23356686;33.43444785;663.3479669;661.4039406;6105.237239
26.85;0.241582747;22;3837;78.42271879;33.43926489;663.2182325;661.2796826;6083.35064
26.85;0.241582747;22;3837;78.60572035;33.4429909;663.0886379;661.1555644;6061.988787
26.85;0.241582747;22;3837;78.78261522;33.44584965;662.959183;661.0315857;6041.195337
26.85;0.241582747;22;3837;78.95344304;33.44796221;662.8298675;660.9077464;6021.011615
26.85;0.241582747;22;3837;79.11824411;33.44936492;662.7006914;660.7840464;6001.474557
26.85;0.241582747;22;3837;79.27706443;33.45003122;662.5716544;660.6604855;5982.614938
26.85;0.241582747;22;3837;79.42995853;33.44989498;662.4427566;660.5370635;5964.456605
26.85;0.241582747;22;3837;79.57697005;33.44887583;662.3139976;660.4137803;5947.022977
26.85;0.241582747;22;3837;79.71821358;33.44688651;662.1853773;660.2906357;5930.314382
26.85;0.241582747;22;3837;79.85381141;33.44386547;662.0568956;660.1676297;5914.320962
26.85;0.241582747;22;3837;79.98389093;33.4397789;661.9285524;660.0447619;5899.029283
26.85;0.241582747;22;3837;80.10858548;33.43461204;661.8003475;659.9220323;5884.42335
26.85;0.241582747;22;3837;80.22802857;33.42835926;661.6722807;659.7994407;5870.487428
26.85;0.241582747;22;3837;80.34234417;33.42101889;661.5443519;659.6769869;5857.210579
26.85;0.241582747;22;3837;80.45163085;33.41259268;661.416561;659.5546709;5844.594103
26.85;0.241582747;22;3837;80.55592574;33.40308716;661.2889077;659.4324923;5832.668378
26.85;0.241582747;22;3837;80.65834047;33.39299238;661.161392;659.3104512;5822.893038
26.85;0.241582747;22;3837;80.74237231;33.38131141;661.0340137;659.1885473;5816.189948
26.85;0.241582747;22;3837;80.81210228;33.36783178;660.9067727;659.0667805;5814.76491
26.85;0.241582747;22;3837;80.89877436;33.35406647;660.7796687;658.9451506;5804.897983
26.85;0.241582747;22;3837;80.9840546;33.33965455;660.6527018;658.8236575;5794.263604
26.85;0.241582747;22;3837;81.06643246;33.3247526;660.5258716;658.702301;5783.567222
26.85;0.241582747;22;3837;81.14559387;33.30947485;660.3991781;658.5810809;5773.021062
26.85;0.241582747;22;3837;81.22138508;33.29390167;660.2726211;658.4599972;5762.755757
26.85;0.241582747;22;3837;81.29368174;33.27808924;660.1462005;658.3390496;5752.878468
26.85;0.241582747;22;3837;81.36242739;33.26207881;660.0199161;658.2182381;5743.460064
26.85;0.241582747;22;3837;81.42764827;33.24590308;659.8937678;658.0975623;5734.531062
26.85;0.241582747;22;3837;81.48942263;33.22958946;659.7677554;657.9770223;5726.095933
26.85;0.241582747;22;3837;81.54785327;33.21316234;659.6418788;657.8566178;5718.14574
26.85;0.241582747;22;3837;81.60305555;33.19664522;659.5161378;657.7363487;5710.664205
26.85;0.241582747;22;3837;81.65515031;33.18006201;659.3905323;657.6162149;5703.631409
26.85;0.241582747;22;3837;81.70426143;33.16343802;659.2650621;657.4962161;5697.025349
26.85;0.241582747;22;3837;81.75051293;33.14680031;659.1397272;657.3763523;5690.823438
26.85;0.241582747;22;3837;81.79402907;33.13017772;659.0145273;657.2566232;5685.002649
26.85;0.241582747;22;3837;81.8349311;33.11360047;658.8894623;657.1370288;5679.54087
26.85;0.241582747;22;3837;81.87334023;33.09709986;658.7645321;657.0175689;5674.41573
26.85;0.241582747;22;3837;81.9093691;33.08070724;658.6397365;656.8982433;5669.607942
26.85;0.241582747;22;3837;81.94312647;33.06445562;658.5150753;656.7790519;5665.100114
26.85;0.241582747;22;3837;81.97469432;33.04837757;658.3905485;656.6599945;5660.884884
26.85;0.241582747;22;3837;82.00425711;33.03251289;658.2661559;656.541071;5656.913396
26.85;0.241582747;22;3837;82.03180842;33.01688776;658.1418973;656.4222812;5653.207994
26.85;0.241582747;22;3837;82.05772078;33.0015494;658.0177726;656.3036249;5649.651029
26.85;0.241582747;22;3837;82.0813808;32.98645865;657.8937816;656.1851022;5646.483318
26.85;0.241582747;22;3837;82.10474254;32.97177422;657.7699242;656.0667126;5643.022354
26.85;0.241582747;22;3837;82.12293154;32.95709745;657.6462003;655.9484563;5640.99863
26.85;0.241582747;22;3837;82.15016915;32.94360016;657.5226098;655.8303329;5635.441551
26.85;0.241582747;22;3837;82.1513345;32.9283254;657.3991523;655.7123423;5637.879167
26.85;0.241582747;22;3837;82.2533162;32.92249956;657.275828;655.5944844;5603.480538
26.85;0.241582747;22;3837;82.13582461;32.89521688;657.1526365;655.476759;5650.002398
26.85;0.241582747;22;3837;82.33349712;32.90270174;657.0295777;655.359166;5577.94483
26.85;0.241582747;22;3837;82.15917906;32.87003051;656.9066516;655.2417052;5648.155187
26.85;0.241582747;22;3837;82.3546598;32.87783457;656.7838579;655.1243765;5575.875318
26.85;0.241582747;22;3837;82.18121164;32.84596175;656.6611965;655.0071798;5645.307117
26.85;0.241582747;22;3837;82.37266833;32.85399854;656.5386673;654.8901148;5573.703968
26.85;0.241582747;22;3837;82.19890467;32.82279437;656.4162701;654.7731815;5642.911954
26.85;0.241582747;22;3837;82.38668405;32.83107597;656.2940048;654.6563797;5571.94687
26.85;0.241582747;22;3837;82.21291793;32.80055193;656.1718712;654.5397092;5640.842434
26.85;0.241582747;22;3837;82.39723314;32.80909324;656.0498693;654.4231699;5570.513054
26.85;0.241582747;22;3837;82.22368433;32.77925286;655.9279988;654.3067616;5639.04072
26.85;0.241582747;22;3837;82.40473323;32.78806574;655.8062596;654.1904842;5569.34019
26.85;0.241582747;22;3837;82.2315754;32.75890595;655.6846516;654.0743376;5637.460687
26.85;0.241582747;22;3837;82.40955006;32.76800009;655.5631746;653.9583216;5568.376316
26.85;0.241582747;22;3837;82.23691472;32.73951194;655.4418286;653.8424361;5636.065703
26.85;0.241582747;22;3837;82.41200386;32.74889514;655.3206133;653.7266808;5567.579307
26.85;0.241582747;22;3837;82.23998673;32.7210645;655.1995286;653.6110558;5634.826723
26.85;0.241582747;22;3837;82.41237435;32.73074251;655.0785743;653.4955607;5566.916155
26.85;0.241582747;22;3837;82.24104138;32.70355056;654.9577504;653.3801955;5633.721702
26.85;0.241582747;22;3837;82.41090195;32.71352684;654.8370567;653.2649601;5566.363583
26.85;0.241582747;22;3837;82.24029463;32.68695046;654.7164931;653.1498542;5632.736762
26.85;0.241582747;22;3837;82.40778045;32.69722602;654.5960593;653.0348777;5565.912403
26.85;0.241582747;22;3837;82.23791892;32.67123745;654.4757554;652.9200306;5631.872399
26.85;0.241582747;22;3837;82.4031057;32.68181169;654.355581;652.8053126;5565.592064
26.85;0.241582747;22;3837;82.23397518;32.65637315;654.2355362;652.6907235;5631.180342
26.85;0.241582747;22;3837;82.39686035;32.6672446;654.1156207;652.5762634;5565.479881
26.85;0.241582747;22;3837;82.22837727;32.64230509;653.9958344;652.4619319;5630.780542
26.85;0.241582747;22;3837;82.39013757;32.6534323;653.8761772;652.347729;5565.148073
26.85;0.241582747;22;3837;82.2229838;32.62910105;653.7566489;652.2336546;5629.794807
26.85;0.241582747;22;3837;82.38313561;32.64052069;653.6372494;652.1197084;5564.509826
26.85;0.241582747;22;3837;82.21649983;32.61668955;653.5179786;652.0058903;5628.872109
26.85;0.241582747;22;3837;82.37531904;32.62839497;653.3988363;651.8922002;5563.864735
26.85;0.241582747;22;3837;82.20920763;32.60502633;653.2798223;651.778638;5627.962216
26.85;0.241582747;22;3837;82.36686435;32.61701005;653.1609366;651.6652034;5563.193454
26.85;0.241582747;22;3837;82.20123694;32.59406851;653.042179;651.5518964;5627.058809
26.85;0.241582747;22;3837;82.3578728;32.60632234;652.9235494;651.4387168;5562.495602
26.85;0.241582747;22;3837;82.19270166;32.58377681;652.8050476;651.3256645;5626.153272
26.85;0.241582747;22;3837;82.34843751;32.59629206;652.6866735;651.2127393;5561.767664
26.85;0.241582747;22;3837;82.18369941;32.57411387;652.5684269;651.0999411;5625.238319
26.85;0.241582747;22;3837;82.33863885;32.58688124;652.4503078;650.9872698;5561.006949
26.85;0.241582747;22;3837;82.17431643;32.56504378;652.3323159;650.8747251;5624.307427
26.85;0.241582747;22;3837;82.32854681;32.5780533;652.2144512;650.762307;5560.211637
26.85;0.241582747;22;3837;82.16462954;32.55653199;652.0967135;650.6500153;5623.354808
26.85;0.241582747;22;3837;82.31822211;32.569773;651.9791026;650.5378498;5559.380834
26.85;0.241582747;22;3837;82.15470729;32.54854531;651.8616185;650.4258105;5622.375318
26.85;0.241582747;22;3837;82.30771711;32.56200643;651.7442609;650.3138972;5558.514506
26.85;0.241582747;22;3837;82.14461086;32.54105194;651.6270298;650.2021097;5621.364371
26.85;0.241582747;22;3837;82.29707658;32.55472098;651.5099251;650.090448;5557.6134
26.85;0.241582747;22;3837;82.13439467;32.53402145;651.3929465;649.9789117;5620.317859
26.85;0.241582747;22;3837;82.28633828;32.54788538;651.276094;649.867501;5556.678953
26.85;0.241582747;22;3837;82.12410709;32.52742482;651.1593673;649.7562154;5619.232064
26.85;0.241582747;22;3837;82.27553367;32.54146965;651.0427665;649.6450551;5555.713185
26.85;0.241582747;22;3837;82.11379093;32.52123439;650.9262913;649.5340197;5618.103573
26.85;0.241582747;22;3837;82.26468848;32.53544511;650.8099416;649.4231092;5554.71858
26.85;0.241582747;22;3837;82.10348403;32.51542383;650.6937173;649.3123233;5616.929197
26.85;0.241582747;22;3837;82.25382344;32.52978436;650.5776182;649.2016621;5553.697948
26.85;0.241582747;22;3837;82.09321977;32.50996816;650.4616442;649.0911253;5615.705886
26.85;0.241582747;22;3837;82.24295488;32.52446128;650.3457951;648.9807128;5552.654252
26.85;0.241582747;22;3837;82.08302756;32.50484371;650.2300709;648.8704245;5614.430643
26.85;0.241582747;22;3837;82.2320956;32.51945106;650.1144714;648.7602602;5551.590416
26.85;0.241582747;22;3837;82.0729333;32.50002813;649.9989965;648.6502197;5613.100447
26.85;0.241582747;22;3837;82.22125559;32.51473022;649.883646;648.540303;5550.509073
26.85;0.241582747;22;3837;82.06295975;32.49550033;649.7684197;648.4305099;5611.712179
26.85;0.241582747;22;3837;82.21044301;32.5102767;649.6533177;648.3208402;5549.41229
26.85;0.241582747;22;3837;82.05312691;32.49124052;649.5383396;648.2112939;5610.262582
26.85;0.241582747;22;3837;82.19966512;32.50606991;649.4234855;648.1018707;5548.301245
26.85;0.241582747;22;3837;82.04345218;32.48723019;649.3087551;647.9925706;5608.748239
26.85;0.241582747;22;3837;82.1889293;32.50209084;649.1941483;647.8833934;5547.175886
26.85;0.241582747;22;3837;82.03395041;32.4834521;649.0796651;647.774339;5607.165617
26.85;0.241582747;22;3837;82.17876483;32.49827803;648.9653052;647.6654072;5545.730348
26.85;0.241582747;22;3837;81.9937944;32.48576665;648.8510685;647.5565979;5617.099764
26.85;0.241582747;22;3837;82.23414386;32.50831299;648.7369549;647.4479109;5517.491698
26.85;0.241582747;22;3837;81.98655426;32.47691448;648.6229642;647.3393462;5615.207253
26.85;0.241582747;22;3837;81.90994129;32.4942817;648.5090964;647.2309035;5649.733414
26.85;0.241582747;22;3837;81.95404352;32.47478008;648.3953513;647.1225828;5624.703648
26.85;0.241582747;22;3837;81.96245644;32.48235634;648.2817288;647.0143839;5625.187915
26.85;0.241582747;22;3837;81.94350602;32.4655296;648.1682287;646.9063066;5628.387874
26.85;0.241582747;22;3837;81.95771644;32.47883584;648.0548509;646.7983509;5622.845169
26.85;0.241582747;22;3837;81.9255267;32.46071503;647.9415952;646.6905166;5630.823332
26.85;0.241582747;22;3837;81.94911644;32.47587216;647.8284616;646.5828035;5620.949431
26.85;0.241582747;22;3837;81.89785495;32.45339442;647.7154499;646.4752116;5636.82109
26.85;0.241582747;22;3837;81.89206008;32.4521956;647.60256;646.3677406;5633.004039
26.85;0.241582747;22;3837;81.96449166;32.4795875;647.4897917;646.2603905;5603.911352
26.85;0.241582747;22;3837;81.84134447;32.44652392;647.3771449;646.1531611;5652.728962
26.85;0.241582747;22;3837;81.87324052;32.44693886;647.2646195;646.0460522;5632.776332
26.85;0.241582747;22;3837;81.9461058;32.47490251;647.1522153;645.9390639;5602.945726
26.85;0.241582747;22;3837;81.82197685;32.44207222;647.0399323;645.8321958;5651.879017
26.85;0.241582747;22;3837;81.85519809;32.45194615;646.9277702;645.7254479;5630.029606
26.85;0.241582747;22;3837;81.9409641;32.47344352;646.8157291;645.61882;5595.682756
26.85;0.241582747;22;3837;81.79496252;32.4386057;646.7038086;645.512312;5654.334697
26.85;0.241582747;22;3837;81.8794894;32.44917014;646.5920087;645.4059238;5612.813502
26.85;0.241582747;22;3837;81.92836033;32.46996203;646.4803293;645.2996552;5592.494788
26.85;0.241582747;22;3837;81.75771509;32.45002554;646.3687703;645.1935062;5663.35438
26.85;0.241582747;22;3837;81.75790255;32.44896718;646.2573314;645.0874764;5663.367527
26.85;0.241582747;22;3837;81.75386286;32.44707667;646.1460127;644.981566;5663.357871
26.85;0.241582747;22;3837;81.7480133;32.44538087;646.0348138;644.8757746;5663.369578
26.85;0.241582747;22;3837;81.74173828;32.44391911;645.9237348;644.7701021;5663.25157
26.85;0.241582747;22;3837;81.73546112;32.44265014;645.8127755;644.6645485;5663.019608
26.85;0.241582747;22;3837;81.72934586;32.44151919;645.7019358;644.5591136;5662.686453
26.85;0.241582747;22;3837;81.72343283;32.44049988;645.5912154;644.4537972;5662.279258
26.85;0.241582747;22;3837;81.71773637;32.43956676;645.4806144;644.3485993;5661.808476
26.85;0.241582747;22;3391;81.71224023;32.34272952;645.3701326;644.2435197;5564.228957
26.85;0.241582747;22;3391;81.7056704;32.34167608;645.1952079;644.0783278;5562.110159
26.85;0.241582747;22;3391;81.69710723;32.34062326;645.0204718;643.9133217;5560.735058
26.85;0.241582747;22;3391;81.68819982;32.3395677;644.8459239;643.7485011;5559.491148
26.85;0.241582747;22;3391;81.67919834;32.3385059;644.6715641;643.5838658;5558.293755
26.85;0.241582747;22;3391;81.67015922;32.33743538;644.4973921;643.4194157;5557.122615
26.85;0.241582747;22;3391;81.66109763;32.33635996;644.3234079;643.2551505;5555.972727
26.85;0.241582747;22;3391;81.652024;32.33528079;644.1496111;643.09107;5554.838659
26.85;0.241582747;22;3391;81.64294251;32.33420053;643.9760016;642.9271741;5553.718026
26.85;0.241582747;22;3391;81.64976319;32.32897972;643.8025791;642.7634624;5544.062834
26.85;0.241582747;22;3391;81.65822934;32.32868393;643.6293436;642.5999348;5529.348644
26.85;0.241582747;22;3391;81.71667405;32.34784296;643.4562947;642.4365911;5504.524279
26.85;0.241582747;22;3391;81.60489285;32.32599973;643.2834322;642.2734311;5544.781056
26.85;0.241582747;22;3391;81.63527908;32.31738056;643.110756;642.1104545;5525.608992
26.85;0.241582747;22;3391;81.62830852;32.32752833;642.9382659;641.9476612;5524.233437
26.85;0.241582747;22;3391;81.61839083;32.32752036;642.7659617;641.785051;5518.350776
26.85;0.241582747;22;3391;81.66747045;32.34471132;642.5938431;641.6226236;5499.239833
26.85;0.241582747;22;3391;81.57397382;32.31325511;642.4219099;641.4603788;5528.138553
26.85;0.241582747;22;3391;81.56117061;32.30986912;642.2501621;641.2983165;5530.592481
26.85;0.241582747;22;3391;81.56784741;32.32154156;642.0785993;641.1364365;5519.750986
26.85;0.241582747;22;3391;81.61276746;32.33789555;641.9072213;640.9747384;5502.364651
26.85;0.241582747;22;3391;81.53320569;32.31954203;641.736028;640.8132222;5523.399763
26.85;0.241582747;22;3391;81.56014927;32.33266294;641.5650192;640.6518876;5515.186406
26.85;0.241582747;22;3391;81.51442419;32.31627539;641.3941947;640.4907344;5526.203035
26.85;0.241582747;22;3391;81.53202343;32.32052294;641.2235542;640.3297625;5516.132284
26.85;0.241582747;22;3391;81.48619793;32.31281137;641.0530976;640.1689715;5528.995159
26.85;0.241582747;22;3391;81.48162976;32.30251334;640.8828247;640.0083614;5521.584031
26.85;0.241582747;22;3391;81.44791055;32.29950444;640.7127352;639.8479318;5532.08285
26.85;0.241582747;22;3391;81.45965416;32.2992983;640.542829;639.6876827;5521.994128
26.85;0.241582747;22;3391;81.4482391;32.3094313;640.3731059;639.5276137;5521.390047
26.85;0.241582747;22;3391;81.50747339;32.33430121;640.2035657;639.3677248;5498.421896
26.85;0.241582747;22;3391;81.37463108;32.28780419;640.0342081;639.2080156;5545.399388
26.85;0.241582747;22;3391;81.42593746;32.31769018;639.8650331;639.0484861;5524.071353
26.85;0.241582747;22;3391;81.40954817;32.29264717;639.6960403;638.8891359;5517.389944
26.85;0.241582747;22;3391;81.39971887;32.29300621;639.5272296;638.7299649;5513.804315
26.85;0.241582747;22;3391;81.35149736;32.28394506;639.3586009;638.5709728;5532.064034
26.85;0.241582747;22;3391;81.41526181;32.31195921;639.1901538;638.4121596;5504.317956
26.85;0.241582747;22;3391;81.38192275;32.29315045;639.0218882;638.253525;5504.623159
26.85;0.241582747;22;3391;81.35966903;32.29100833;638.853804;638.0950687;5505.494442
26.85;0.241582747;22;3391;81.2981067;32.27901271;638.6859008;637.9367906;5531.07745
26.85;0.241582747;22;3391;81.33489608;32.30532302;638.5181786;637.7786905;5518.038158
26.85;0.241582747;22;3391;81.32338519;32.28162829;638.3506371;637.6207682;5509.3723
26.85;0.241582747;22;3391;81.29810161;32.29168018;638.1832762;637.4630234;5518.541545
26.85;0.241582747;22;3391;81.30628603;32.2787562;638.0160955;637.305456;5504.045557
26.85;0.241582747;22;3391;81.2706055;32.27517677;637.849095;637.1480659;5514.189091
26.85;0.241582747;22;3391;81.29481987;32.2880511;637.6822745;636.9908526;5501.293358
26.85;0.241582747;22;3391;81.25036026;32.27262407;637.5156337;636.8338162;5512.398315
26.85;0.241582747;22;3391;81.27641113;32.2977271;637.3491725;636.6769564;5502.787273
26.85;0.241582747;22;3391;81.2562582;32.27448843;637.1828906;636.5202729;5495.012088
26.85;0.241582747;22;3391;81.20317983;32.27272481;637.0167879;636.3637657;5517.827169
26.85;0.241582747;22;3391;81.2796128;32.29880052;636.8508642;636.2074344;5485.533509
26.85;0.241582747;22;3391;81.21301979;32.27199879;636.6851193;636.0512789;5496.45644
26.85;0.241582747;22;3391;81.17458909;32.26361304;636.519553;635.895299;5504.316779
26.85;0.241582747;22;3391;81.1609116;32.26772638;636.3541651;635.7394945;5513.949948
26.85;0.241582747;22;3391;81.23029886;32.29548886;636.1889554;635.5838652;5485.744792
26.85;0.241582747;22;3391;81.16324212;32.26474413;636.0239237;635.4284109;5496.197915
26.85;0.241582747;22;3391;81.13813905;32.26182494;635.8590698;635.2731314;5500.977825
26.85;0.241582747;22;3391;81.1323721;32.25808196;635.6943936;635.1180265;5490.171037
26.85;0.241582747;22;3391;81.07728539;32.21736479;635.5298948;634.963096;5495.374311
26.85;0.241582747;22;3391;81.10292867;32.26358898;635.3655732;634.8083398;5503.426227
26.85;0.241582747;22;3391;81.13204081;32.28690539;635.2014288;634.6537575;5493.514194
26.85;0.241582747;22;3391;81.07585479;32.25465537;635.0374612;634.4993491;5499.652083
26.85;0.241582747;22;3391;81.12789236;32.28518841;634.8736702;634.3451143;5482.986535
26.85;0.241582747;22;3391;81.0581685;32.25404699;634.7100558;634.191053;5496.46493
26.85;0.241582747;22;3391;81.09716905;32.28370988;634.5466176;634.0371649;5484.426654
26.85;0.241582747;22;3391;81.03576383;32.25274251;634.3833556;633.8834498;5494.003744
26.85;0.241582747;22;3391;81.07277129;32.28014949;634.2202695;633.7299076;5482.893931
26.85;0.241582747;22;3391;81.01304453;32.25527751;634.0573591;633.576538;5494.181773
26.85;0.241582747;22;3391;81.05000007;32.27683538;633.8946243;633.4233409;5480.770278
26.85;0.241582747;22;3391;80.99481022;32.24043113;633.7320648;633.270316;5477.008573
26.85;0.241582747;22;3391;80.95353361;32.20425783;633.5696805;633.1174633;5475.190235
26.85;0.241582747;22;3391;80.95729159;32.22512175;633.4074711;632.9647824;5483.984063
26.85;0.241582747;22;3391;81.0262035;32.2740146;633.2454365;632.8122732;5467.32477
26.85;0.241582747;22;3391;80.92756329;32.21653781;633.0835766;632.6599355;5473.537213
26.85;0.241582747;22;3391;80.91988842;32.23324014;632.921891;632.5077691;5481.619641
26.85;0.241582747;22;3391;80.95964536;32.27018577;632.7603796;632.3557738;5471.91241
26.85;0.241582747;22;3391;80.87972323;32.19704262;632.5990423;632.2039494;5467.591828
26.85;0.241582747;22;3391;80.8931362;32.24642312;632.4378789;632.0522957;5483.026505
26.85;0.241582747;22;3391;80.90666664;32.26535502;632.2768891;631.9008126;5480.287928
26.85;0.241582747;22;3391;80.86428075;32.23855421;632.1160727;631.7494998;5481.262096
26.85;0.241582747;22;3391;80.87105567;32.25645599;631.9554297;631.5983571;5481.468039
26.85;0.241582747;22;3391;80.84844881;32.23742827;631.7949597;631.4473845;5476.732191
26.85;0.241582747;22;3391;80.87024647;32.25767331;631.6346627;631.2965815;5470.402013
26.85;0.241582747;22;3391;80.84482977;32.261371;631.4745383;631.1459482;5473.474811
26.85;0.241582747;22;3391;80.83250684;32.25832405;631.3145866;630.9954842;5475.860944
26.85;0.241582747;22;3391;80.77935218;32.19397906;631.1548071;630.8451894;5466.68139
26.85;0.241582747;22;3391;80.77843639;32.18565106;630.9951999;630.6950637;5448.036197
26.85;0.241582747;22;3391;80.76816889;32.20273057;630.8357646;630.5451067;5453.753518
26.85;0.241582747;22;3391;80.76447707;32.23172065;630.6765011;630.3953184;5463.474515
26.85;0.241582747;22;3391;80.73781615;32.22868429;630.5174092;630.2456985;5471.081308
26.85;0.241582747;22;3391;80.75026765;32.24716561;630.3584888;630.0962468;5470.524439
26.85;0.241582747;22;3391;80.71875104;32.23028374;630.1997395;629.9469632;5469.903052
26.85;0.241582747;22;3391;80.72770877;32.24523682;630.0411614;629.7978475;5468.242552
26.85;0.241582747;22;3391;80.69235035;32.21980128;629.8827541;629.6488994;5465.007466
26.85;0.241582747;22;3391;80.68675175;32.22025302;629.7245175;629.5001189;5460.058449
26.85;0.241582747;22;3391;80.67252379;32.21591408;629.5664514;629.3515056;5459.644224
26.85;0.241582747;22;3391;80.67315701;32.20932884;629.4085556;629.2030594;5447.324077
26.85;0.241582747;22;3391;80.6323908;32.17383878;629.25083;629.0547802;5440.077909
26.85;0.241582747;22;3391;80.644669;32.22068076;629.0932743;628.9066677;5455.565455
26.85;0.241582747;22;3391;80.64830938;32.23817942;628.9358884;628.7587218;5459.256986
26.85;0.241582747;22;3391;80.61115577;32.21896478;628.7786721;628.6109422;5459.544508
26.85;0.241582747;22;3391;80.61110128;32.23276817;628.6216252;628.4633288;5462.913512
26.85;0.241582747;22;3391;80.59711987;32.21307492;628.4647475;628.3158813;5449.166001
26.85;0.241582747;22;3391;80.57165296;32.1826442;628.3080388;628.1685997;5437.697467
26.85;0.241582747;22;3391;80.57304996;32.2121828;628.151499;628.0214837;5446.060178
26.85;0.241582747;22;3391;80.57004916;32.22862993;627.9951279;627.8745331;5451.643999
26.85;0.241582747;22;3391;80.55882902;32.22765901;627.8389253;627.7277478;5452.965389
26.85;0.241582747;22;3391;80.5266717;32.18362747;627.682891;627.5811275;5433.171694
26.85;0.241582747;22;3391;80.54039154;32.22520904;627.5270248;627.4346721;5442.309844
26.85;0.241582747;22;3391;80.51740958;32.22385113;627.3713266;627.2883814;5449.831997
26.85;0.241582747;22;3391;80.48765592;32.18701831;627.2157961;627.1422552;5436.709802
26.85;0.241582747;22;3391;80.48866769;32.20029485;627.0604332;626.9962933;5435.638867
26.85;0.241582747;22;3391;80.46436147;32.17993837;626.9052378;626.8504955;5426.114831
26.85;0.241582747;22;3391;80.46958536;32.22139087;626.7502095;626.7048617;5442.386683
26.85;0.241582747;22;3391;80.45332618;32.21969245;626.5953483;626.5593916;5446.050342
26.85;0.241582747;22;3391;80.43789942;32.19465755;626.440654;626.4140851;5432.674892
26.85;0.241582747;22;3391;80.42735738;32.22161193;626.2861264;626.268942;5443.670389
26.85;0.241582747;22;3391;80.41977165;32.21724181;626.1317652;626.1239621;5444.00888
26.85;0.241582747;22;3391;80.40025682;32.19693242;625.9775704;625.9791453;5435.738373
26.85;0.241582747;22;3391;80.40091875;32.2146744;625.8235418;625.8344913;5439.753472
26.85;0.241582747;22;3391;80.38894071;32.21368508;625.6696791;625.6899999;5440.27899
26.85;0.241582747;22;3391;80.37216449;32.20951856;625.5159822;625.545671;5438.626509
26.85;0.241582747;22;3391;80.36218177;32.20875055;625.3624509;625.4015044;5438.775551
26.85;0.241582747;22;3391;80.33868238;32.16748306;625.2090851;625.2575;5414.887922
26.85;0.241582747;22;3391;80.34080661;32.21018721;625.0558845;625.1136574;5434.1542
26.85;0.241582747;22;3391;80.32486203;32.20679534;624.9028489;624.9699766;5433.760866
26.85;0.241582747;22;3391;80.31583154;32.20797804;624.7499783;624.8264574;5435.615461
26.85;0.241582747;22;3391;80.30199504;32.20470359;624.5972724;624.6830996;5434.094292
26.85;0.241582747;22;3391;80.29343327;32.20482312;624.4447311;624.5399029;5431.679841
26.85;0.241582747;22;3391;80.28066282;32.20321846;624.2923541;624.3968673;5432.792512
26.85;0.241582747;22;3391;80.26541875;32.18754876;624.1401413;624.2539925;5421.51872
26.85;0.241582747;22;3391;80.25769605;32.19981857;623.9880925;624.1112784;5427.403485
26.85;0.241582747;22;3391;80.24784223;32.20253277;623.8362076;623.9687248;5430.244067
26.85;0.241582747;22;3391;80.23835103;32.20191591;623.6844863;623.8263314;5429.286893
26.85;0.241582747;22;3391;80.22942687;32.20144579;623.5329285;623.6840982;5427.593308
26.85;0.241582747;22;3391;80.21806994;32.20111632;623.381534;623.5420249;5427.16786
26.85;0.241582747;22;3391;80.20720182;32.20129252;623.2303027;623.4001114;5427.074593
26.85;0.241582747;22;3391;80.19627573;32.20162931;623.0792343;623.2583574;5427.017135
26.85;0.241582747;22;3391;80.18478959;32.20188714;622.9283287;623.1167629;5427.060708
26.85;0.241582747;22;3391;80.17316461;32.20128765;622.7775856;622.9753275;5426.486947
26.85;0.241582747;22;3391;80.16199525;32.20066073;622.6270051;622.8340512;5425.771107
26.85;0.241582747;22;3391;80.15068469;32.19998195;622.4765867;622.6929338;5425.05109
26.85;0.241582747;22;3391;80.13936004;32.19927977;622.3263305;622.5519751;5424.312333
26.85;0.241582747;22;3391;80.12800788;32.19855374;622.1762361;622.4111748;5423.556499
26.85;0.241582747;22;3391;80.11662123;32.19777378;622.0263035;622.2705329;5422.761639
26.85;0.241582747;22;3391;80.10518772;32.196889;621.8765325;622.1300491;5421.886994
26.85;0.241582747;22;3391;80.09372259;32.19595282;621.7269228;621.9897233;5420.962306
26.85;0.241582747;22;3391;80.08222044;32.19492111;621.5774743;621.8495553;5419.933159
26.85;0.241582747;22;3391;80.07065918;32.19363323;621.4281869;621.7095449;5418.597775
26.85;0.241582747;22;3391;80.0589453;32.19180642;621.2790603;621.569692;5416.624904
26.85;0.241582747;22;3391;80.04697248;32.19157836;621.1300944;621.4299963;5416.812341
26.85;0.241582747;22;3391;80.03604594;32.19034111;620.981289;621.2904577;5415.315327
26.85;0.241582747;22;3391;80.02412109;32.19009915;620.832644;621.151076;5415.461326
26.85;0.241582747;22;3391;80.01313468;32.18886418;620.6841592;621.011851;5413.995928
26.85;0.241582747;22;3391;80.00123909;32.18860505;620.5358343;620.8727826;5414.084615
26.85;0.241582747;22;3391;79.99017831;32.18738946;620.3876692;620.7338706;5412.670614
26.85;0.241582747;22;3391;79.97831778;32.1870979;620.2396639;620.5951148;5412.682806
26.85;0.241582747;22;3391;79.96717761;32.18591539;620.091818;620.456515;5411.337999
26.85;0.241582747;22;3391;79.95535788;32.18557751;619.9441314;620.318071;5411.260231
26.85;0.241582747;22;3391;79.94414027;32.18443809;619.7966039;620.1797828;5409.996375
26.85;0.241582747;22;3391;79.93236439;32.18404377;619.6492354;620.04165;5409.821107
26.85;0.241582747;22;3391;79.92107481;32.18295341;619.5020257;619.9036726;5408.64301
26.85;0.241582747;22;3391;79.90934155;32.18249703;619.3549746;619.7658503;5408.368713
26.85;0.241582747;22;3391;79.89798728;32.18145755;619.208082;619.628183;5407.274923
26.85;0.241582747;22;3391;79.88629225;32.18093793;619.0613476;619.4906705;5406.905624
26.85;0.241582747;22;3391;79.87488216;32.17994729;618.9147714;619.3533126;5405.889606
26.85;0.241582747;22;3391;79.86321955;32.17936706;618.7683531;619.2161092;5405.433705
26.85;0.241582747;22;3391;79.85176358;32.17842011;618.6220925;619.07906;5404.485268
26.85;0.241582747;22;3391;79.84012736;32.17778473;618.4759896;618.942165;5403.953973
26.85;0.241582747;22;3391;79.82863572;32.17687427;618.3300441;618.8054239;5403.060837
26.85;0.241582747;22;3391;79.81500153;32.15574296;618.1842559;618.6688366;5385.342767
26.85;0.241582747;22;3391;79.79855419;32.15306466;618.0386247;618.5324028;5383.742664
26.85;0.241582747;22;3391;79.78664072;32.17480297;617.8931505;618.3961225;5400.104117
26.85;0.241582747;22;3391;79.77611018;32.17353328;617.747833;618.2599954;5400.697438
26.85;0.241582747;22;3391;79.76686974;32.17202711;617.6026721;618.1240214;5398.212744
26.85;0.241582747;22;3391;79.75455591;32.17284066;617.4576676;617.9882003;5400.503366
26.85;0.241582747;22;3391;79.74286576;32.14662264;617.3128194;617.8525319;5377.823696
26.85;0.241582747;22;3391;79.72547929;32.11491871;617.1681272;617.7170161;5354.47211
26.85;0.241582747;22;3391;79.71968442;32.16158097;617.023591;617.5816526;5387.257228
26.85;0.241582747;22;3391;79.70596323;32.16688478;616.8792105;617.4464414;5393.308985
26.85;0.241582747;22;3391;79.69320925;32.16709653;616.7349856;617.3113822;5394.92131
26.85;0.241582747;22;3391;79.68139086;32.1413117;616.590916;617.1764749;5373.062427
26.85;0.241582747;22;3391;79.66410306;32.10940312;616.4470018;617.0417193;5350.066593
26.85;0.241582747;22;3391;79.64856908;32.10858498;616.3032425;616.9071152;5349.7581
26.85;0.241582747;36;3391;79.5569871;32.15667253;616.1596382;616.7726625;5374.251598
26.85;0.241582747;36;3391;79.31287542;32.15968641;616.0161887;616.6383609;5382.703459
26.85;0.241582747;36;3391;79.04388882;32.15719617;615.8728937;616.5042104;5406.512988
26.85;0.241582747;36;3391;78.77669604;32.15178474;615.7297531;616.3702107;5432.898774
26.85;0.241582747;36;3391;78.51127536;32.1455298;615.5867667;616.2363618;5459.597968
26.85;0.241582747;36;3391;78.25353513;32.13130989;615.4439344;616.1026633;5482.139866
26.85;0.241582747;36;3391;77.97354442;32.13121808;615.301256;615.9691151;5526.591897
26.85;0.241582747;36;3391;77.72259182;32.12418615;615.1587314;615.8357172;5556.97841
26.85;0.241582747;36;3391;77.47322732;32.13106121;615.0163603;615.7024692;5603.680799
26.85;0.241582747;36;3391;77.18984123;32.13151525;614.8741427;615.5693711;5659.317579
26.85;0.241582747;36;3391;76.96931263;32.12470904;614.7320782;615.4364226;5682.776591
26.85;0.241582747;36;3391;76.72448233;32.12591868;614.5901669;615.3036236;5723.438235
26.85;0.241582747;36;3391;76.50794372;32.12437757;614.4484085;615.170974;5754.732682
26.85;0.241582747;36;3391;76.29497152;32.12440796;614.3068028;615.0384735;5786.070383
26.85;0.241582747;36;3391;76.09129442;32.12426541;614.1653497;614.906122;5815.173964
26.85;0.241582747;36;3391;75.89115389;32.12508224;614.024049;614.7739194;5844.712363
26.85;0.241582747;36;3391;75.68997303;32.1273898;613.8829006;614.6418654;5878.267372
26.85;0.241582747;36;3391;75.47953005;32.14041544;613.7419043;614.5099599;5932.886357
26.85;0.241582747;36;3391;75.31791087;32.12985016;613.6010599;614.3782027;5937.210411
26.85;0.241582747;36;3391;75.14951863;32.13118486;613.4603673;614.2465937;5960.968985
26.85;0.241582747;36;3391;74.98386347;32.14024533;613.3198262;614.1151326;5997.32314
26.85;0.241582747;36;3391;74.84455615;32.13264282;613.1794366;613.9838194;5999.664908
26.85;0.241582747;36;3391;74.69052186;32.14302807;613.0391983;613.8526539;6035.842806
26.85;0.241582747;36;3391;74.56293311;32.13669382;612.8991111;613.7216358;6035.785814
26.85;0.241582747;36;3391;74.42260932;32.15014436;612.7591748;613.5907651;6073.444986
26.85;0.241582747;36;3391;74.2999333;32.14852695;612.6193893;613.4600415;6076.255867
26.85;0.241582747;36;3391;74.20282185;32.15932614;612.4797545;613.3294649;6084.110564
26.85;0.241582747;36;3391;74.07654714;32.15830078;612.3402701;613.1990352;6091.760981
26.85;0.241582747;36;3391;73.96521056;32.16761977;612.200936;613.0687521;6105.395922
26.85;0.241582747;36;3391;73.89354859;32.1700216;612.061752;612.9386155;6087.918504
26.85;0.241582747;36;3391;73.10336647;32.20817859;611.922718;612.8086253;6366.183802
26.85;0.241582747;36;3391;72.92404428;32.29750055;611.7838338;612.6787812;6354.0789
26.85;0.241582747;36;3391;73.00754418;32.37721472;611.6450993;612.5490832;6265.035513
26.85;0.241582747;36;3391;73.04045239;32.44420942;611.5065143;612.4195309;6246.217852
26.85;0.241582747;36;3391;73.05107125;32.47776399;611.3680786;612.2901244;6197.031454
26.85;0.241582747;36;3391;73.02719714;32.51018985;611.229792;612.1608634;6188.027138
26.85;0.241582747;36;3391;72.97510473;32.55362963;611.0916545;612.0317477;6208.812272
26.85;0.241582747;36;3391;72.93230339;32.57339523;610.9536658;611.9027772;6189.654944
26.85;0.241582747;36;3391;72.87118479;32.60386708;610.8158258;611.7739517;6214.41424
26.85;0.241582747;36;3391;72.82541609;32.60669861;610.6781343;611.6452711;6181.557697
26.85;0.241582747;36;3391;72.74895824;32.63408293;610.5405912;611.5167352;6212.57326
26.85;0.241582747;36;3391;72.68751828;32.64072108;610.4031963;611.3883438;6210.848698
26.85;0.241582747;36;3391;72.64995937;32.63950127;610.2659495;611.2600968;6192.028129
26.85;0.241582747;36;3391;72.56259163;32.65953744;610.1288505;611.1319941;6246.713064
26.85;0.241582747;36;3391;72.54173685;32.64402261;609.9918993;611.0040353;6196.891171
26.85;0.241582747;36;3391;72.45809695;32.65734203;609.8550956;610.8762205;6242.992259
26.85;0.241582747;36;3391;72.41710386;32.64628921;609.7184393;610.7485493;6218.164449
26.85;0.241582747;36;3391;72.36725024;32.64295876;609.5819303;610.6210218;6210.550283
26.85;0.241582747;36;3391;72.30378511;32.66114885;609.4455684;610.4936376;6260.224615
26.85;0.241582747;36;3391;72.27156095;32.64388727;609.3093534;610.3663967;6229.800043
26.85;0.241582747;36;3391;72.22632008;32.64234495;609.1732852;610.2392989;6257.162546
26.85;0.241582747;36;3391;72.18770612;32.61321307;609.0373636;610.1123439;6233.986962
26.85;0.241582747;36;3391;72.14556403;32.60474246;608.9015885;609.9855318;6263.495463
26.85;0.241582747;36;3391;72.10763593;32.57733642;608.7659597;609.8588622;6252.744115
26.85;0.241582747;36;3391;72.07568439;32.55252413;608.630477;609.7323351;6241.304246
26.85;0.241582747;36;3391;72.04348194;32.53431518;608.4951403;609.6059502;6241.826569
