Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
26.85;0.241582747;36;3391;72.0169757;32.5125872;608.3599494;609.4797075;6225.914037
26.85;0.241582747;36;3391;71.9923625;32.49821619;608.2249042;609.3536067;6219.246746
26.85;0.241582747;36;3391;71.96898745;32.48773;608.0900045;609.2276477;6214.094437
26.85;0.241582747;36;3391;71.95025423;32.4793942;607.9552502;609.1018304;6205.660939
26.85;0.241582747;36;3391;71.93440143;32.47354715;607.8206411;608.9761545;6195.895849
26.85;0.241582747;36;3391;71.92214217;32.4710958;607.686177;608.85062;6188.798318
26.85;0.241582747;36;3391;71.91325807;32.4681483;607.5518578;608.7252266;6176.316714
26.85;0.241582747;36;3391;71.90678314;32.46633106;607.4176833;608.5999742;6164.50703
26.85;0.241582747;36;3391;71.9025646;32.46495108;607.2836535;608.4748626;6151.963488
26.85;0.241582747;36;3391;71.90123232;32.46195526;607.149768;608.3498918;6133.290035
26.85;0.241582747;36;3391;71.89753873;32.46596154;607.0160268;608.2250615;6132.022705
26.85;0.241582747;36;3391;71.89976835;32.46053598;606.8824297;608.1003715;6101.641654
26.85;0.241582747;36;3391;71.9025849;32.46407536;606.7489766;607.9758218;6091.565754
26.85;0.241582747;36;3391;71.90901421;32.47128015;606.6156672;607.8514121;6086.444811
26.85;0.241582747;36;3391;71.9171828;32.47640659;606.4825016;607.7271423;6073.213008
26.85;0.241582747;36;3391;71.92310312;32.48196538;606.3494794;607.6030122;6061.811439
26.85;0.241582747;36;3391;71.92915596;32.48090191;606.2166005;607.4790217;6031.01266
26.85;0.241582747;36;3391;71.92839953;32.49010758;606.0838648;607.3551707;6031.137686
26.85;0.241582747;36;3391;71.92563725;32.49723799;605.9512722;607.2314589;6027.965181
26.85;0.241582747;36;3391;71.9218227;32.50360959;605.8188224;607.1078862;6018.510539
26.85;0.241582747;36;3391;71.9155504;32.51775686;605.6865153;606.9844525;6031.393927
26.85;0.241582747;36;3391;71.91568465;32.51961794;605.5543508;606.8611575;6005.629024
26.85;0.241582747;36;3391;71.91945582;32.53083038;605.4223287;606.7380013;6003.631607
26.85;0.241582747;36;3391;71.93193682;32.53537947;605.2904489;606.6149835;5975.776191
26.85;0.241582747;36;3391;71.94598505;32.54686066;605.1587111;606.492104;5967.461575
26.85;0.241582747;36;3391;71.96491184;32.55762244;605.0271154;606.3693627;5955.273203
26.85;0.241582747;36;3391;71.98430821;32.56363125;604.8956614;606.2467594;5934.72297
26.85;0.241582747;36;3391;72.00078457;32.56924049;604.764349;606.124294;5921.735085
26.85;0.241582747;36;3391;72.01870701;32.56820552;604.6331782;606.0019663;5895.105352
26.85;0.241582747;36;3391;72.03235161;32.57468379;604.5021487;605.8797762;5895.455186
26.85;0.241582747;36;3391;72.04384169;32.5731168;604.3712604;605.7577235;5877.05103
26.85;0.241582747;36;3391;72.05290484;32.57560529;604.2405131;605.635808;5872.35788
26.85;0.241582747;36;3391;72.05904094;32.57518914;604.1099067;605.5140296;5860.7787
26.85;0.241582747;36;3391;72.06275672;32.57447668;603.979441;605.3923881;5850.75765
26.85;0.241582747;36;3391;72.06837203;32.5650981;603.8491159;605.2708834;5818.371292
26.85;0.241582747;36;3391;72.06420168;32.57530849;603.7189313;605.1495154;5842.414317
26.85;0.241582747;36;3391;72.06331362;32.57108479;603.5888869;605.0282838;5825.463448
26.85;0.241582747;36;3391;72.0593952;32.57729203;603.4589826;604.9071885;5834.641295
26.85;0.241582747;36;3391;72.05572901;32.57848423;603.3292184;604.7862294;5824.888086
26.85;0.241582747;36;3391;72.05123833;32.58176426;603.1995939;604.6654064;5817.517257
26.85;0.241582747;36;3391;72.04385821;32.58866549;603.0701091;604.5447191;5825.539005
26.85;0.241582747;36;3391;72.038183;32.58459372;602.9407639;604.4241676;5812.024827
26.85;0.241582747;36;3391;72.02942702;32.58655702;602.811558;604.3037517;5820.666549
26.85;0.241582747;36;3391;72.0200511;32.58635947;602.6824913;604.1834712;5825.473849
26.85;0.241582747;36;3391;72.01058438;32.58342057;602.5535637;604.0633259;5821.38794
26.85;0.241582747;36;3391;72.00169124;32.58240985;602.4247751;603.9433157;5822.458408
26.85;0.241582747;36;3391;71.99408253;32.57304913;602.2961252;603.8234405;5801.442234
26.85;0.241582747;36;3391;71.98618847;32.56828821;602.1676139;603.7037;5795.28966
26.85;0.241582747;36;3391;71.97637815;32.57517747;602.0392411;603.5840942;5817.759758
26.85;0.241582747;36;3391;71.96879545;32.57193912;601.9110067;603.4646229;5810.647777
26.85;0.241582747;36;3391;71.95973569;32.57379524;601.7829104;603.345286;5815.963978
26.85;0.241582747;36;3391;71.95319535;32.57474807;601.6549521;603.2260832;5817.069058
26.85;0.241582747;36;3391;71.9451026;32.56996888;601.5271317;603.1070145;5802.422375
26.85;0.241582747;36;3391;71.93789473;32.57522838;601.3994491;602.9880796;5814.05506
26.85;0.241582747;36;3391;71.93080513;32.57132773;601.271904;602.8692785;5798.909075
26.85;0.241582747;36;3391;71.92259529;32.57492151;601.1444963;602.750611;5808.996007
26.85;0.241582747;36;3391;71.91563442;32.57275283;601.017226;602.632077;5808.895637
26.85;0.241582747;36;3391;71.90681556;32.56755366;600.8900928;602.5136762;5804.568862
26.85;0.241582747;36;3391;71.9006712;32.55826522;600.7630965;602.3954086;5786.394978
19.85;0.241582747;36;3391;70.6395528;29.78264612;600.6362371;602.2772739;5006.433378
19.85;0.241582747;36;3391;70.31984706;29.78496155;600.5095144;602.1592721;4935.311972
19.85;0.241582747;36;3391;70.26909129;29.73564307;600.3829283;602.041403;4850.964215
19.85;0.241582747;36;3391;70.2009378;29.6586327;600.2564785;601.9236664;4827.550156
19.85;0.241582747;36;3391;70.11808298;29.55503693;600.1301651;601.8060622;4827.619654
19.85;0.241582747;36;3391;70.02787302;29.43062832;600.0039877;601.6885903;4850.640559
19.85;0.241582747;36;3391;69.89549093;29.26507298;599.8779462;601.5712504;4886.261596
19.85;0.241582747;36;3391;69.74018447;29.07973601;599.7520406;601.4540425;4947.407532
19.85;0.241582747;36;3391;69.61824972;28.85435636;599.6262707;601.3369664;4992.309109
19.85;0.241582747;36;3391;69.52293818;28.6297225;599.5006362;601.2200219;5037.984157
19.85;0.241582747;36;3391;69.43752084;28.38160667;599.3751372;601.103209;5060.180601
19.85;0.241582747;36;3391;69.37004911;28.15495862;599.2497734;600.9865274;5084.80743
19.85;0.241582747;36;3391;69.30754031;27.93165739;599.1245446;600.869977;5116.565045
19.85;0.241582747;36;3391;69.25513935;27.7254179;598.9994508;600.7535576;5133.204332
19.85;0.241582747;36;3391;69.21336714;27.54736262;598.8744918;600.6372692;5145.278875
19.85;0.241582747;36;3391;69.17826879;27.37598317;598.7496674;600.5211116;5164.165578
19.85;0.241582747;36;2769;69.15391854;27.11645901;598.6249776;600.4050845;5048.038215
19.85;0.241582747;36;2769;69.05368203;26.99973632;598.4053075;600.2008908;5117.831636
19.85;0.241582747;36;2769;68.95534922;26.89448548;598.1858741;599.9969268;5183.704765
19.85;0.241582747;36;2769;68.87827092;26.79189138;597.9666772;599.7931921;5225.421748
19.85;0.241582747;36;2769;68.81542373;26.6978823;597.7477164;599.5896865;5267.140636
19.85;0.241582747;36;2769;68.76203497;26.60901177;597.5289916;599.3864097;5302.670432
19.85;0.241582747;36;2769;68.71957835;26.53690514;597.3105025;599.1833615;5340.374728
19.85;0.241582747;36;2769;68.68244389;26.4660076;597.0922488;598.9805416;5361.212183
19.85;0.241582747;36;2769;68.65628028;26.40995268;596.8742303;598.7779498;5371.604513
19.85;0.241582747;36;2769;68.63505466;26.36409258;596.6564466;598.5755858;5391.778163
19.85;0.241582747;36;2769;68.61894275;26.32478685;596.4388977;598.3734494;5412.173978
19.85;0.241582747;36;2769;68.60865523;26.28504928;596.2215832;598.1715402;5415.959618
19.85;0.241582747;36;2769;68.59917212;26.25779242;596.0045028;597.9698581;5431.405672
19.85;0.241582747;36;2769;68.58601569;26.23232606;595.7876564;597.7684028;5443.94195
19.85;0.241582747;36;2769;68.57119975;26.21308214;595.5710436;597.567174;5455.947083
19.85;0.241582747;36;2769;68.55436566;26.19635371;595.3546642;597.3661715;5472.914822
19.85;0.241582747;36;2769;68.53847891;26.1847001;595.138518;597.1653951;5487.167473
19.85;0.241582747;36;2769;68.52552515;26.19548845;594.9226046;596.9648443;5530.093363
19.85;0.241582747;36;2769;68.51511384;26.19408535;594.7069239;596.7645191;5522.484848
19.85;0.241582747;36;2769;68.50177685;26.18425917;594.4914757;596.5644192;5531.949872
19.85;0.241582747;36;2769;68.48678596;26.16862668;594.2762595;596.3645443;5546.451068
19.85;0.241582747;36;2769;68.47210968;26.15246332;594.0612753;596.1648941;5562.252561
19.85;0.241582747;36;2769;68.45770156;26.13215367;593.8465228;595.9654684;5569.917597
19.85;0.241582747;36;2769;68.44514508;26.11151811;593.6320016;595.766267;5578.667466
19.85;0.241582747;36;2769;68.43128575;26.08835005;593.4177116;595.5672896;5593.5764
19.85;0.241582747;36;2769;68.41862101;26.06159271;593.2036524;595.3685359;5601.172194
19.85;0.241582747;36;2769;68.40761258;26.03536144;592.989824;595.1700057;5608.350538
19.85;0.241582747;36;2769;68.39671953;26.00546535;592.7762259;594.9716988;5604.526747
19.85;0.241582747;36;2769;68.38537539;25.98410997;592.562858;594.7736148;5611.951581
19.85;0.241582747;36;2769;68.37606067;25.97045734;592.34972;594.5757536;5617.312505
19.85;0.241582747;36;2769;68.36568882;25.96193888;592.1368117;594.3781149;5621.320013
19.85;0.241582747;36;2769;68.35674119;25.95672839;591.9241328;594.1806984;5626.011157
19.85;0.241582747;36;2769;68.34808783;25.95145604;591.7116831;593.9835039;5626.819953
19.85;0.241582747;36;2769;68.33815333;25.94819122;591.4994622;593.7865312;5638.854681
19.85;0.241582747;36;2769;68.33035481;25.94131966;591.2874701;593.5897799;5639.797543
19.85;0.241582747;36;2769;68.32565997;25.94206318;591.0757064;593.3932499;5684.389948
19.85;0.241582747;36;2769;68.31862456;25.9241271;590.8641708;593.1969408;5658.771191
19.85;0.241582747;36;2769;68.31582153;25.91659769;590.6528632;593.0008526;5680.548271
19.85;0.196759973;36;2769;68.31147667;26.53511198;590.4417833;592.8049848;5667.661634
19.85;0.196759973;36;2769;68.31997927;26.55244963;590.2309308;592.6093373;5664.804215
19.85;0.196759973;36;2769;68.32275499;26.57420326;590.0203055;592.4139097;5666.539777
19.85;0.196759973;36;2769;68.33005787;26.60536382;589.8099072;592.2187019;5690.541481
19.85;0.196759973;36;2769;68.3336073;26.63162554;589.5997356;592.0237137;5703.763631
19.85;0.196759973;36;2769;68.32724702;26.64443966;589.3897905;591.8289447;5683.580316
19.85;0.196759973;36;2769;68.32472716;26.66762605;589.1800716;591.6343947;5699.413508
19.85;0.196759973;36;2769;68.31647711;26.68339038;588.9705786;591.4400634;5675.00335
19.85;0.196759973;36;2769;68.31264615;26.72181856;588.7613114;591.2459507;5715.289369
19.85;0.196759973;36;2769;68.31611097;26.7267747;588.5522697;591.0520563;5676.484034
19.85;0.196759973;36;2769;68.32000694;26.74639211;588.3434532;590.8583799;5717.051736
19.85;0.196759973;36;2769;68.31682626;26.74623436;588.1348617;590.6649212;5700.163768
19.85;0.196759973;36;2769;68.32205947;26.75508944;587.926495;590.4716802;5709.302513
19.85;0.196759973;36;2769;68.32147855;26.76392364;587.7183528;590.2786564;5702.11228
19.85;0.196759973;36;2769;68.31974209;26.78056791;587.5104349;590.0858496;5719.410712
19.85;0.196759973;36;2769;68.31447168;26.77961138;587.3027411;589.8932597;5702.584742
19.85;0.196759973;36;2769;68.31377355;26.77735607;587.095271;589.7008863;5698.593489
19.85;0.196759973;36;2769;68.29008406;26.77086267;586.8880245;589.5087293;5677.233659
19.85;0.196759973;36;2769;68.30190458;26.77151941;586.6810013;589.3167883;5687.91926
19.85;0.196759973;36;2769;68.30214905;26.7775406;586.4742012;589.1250632;5714.648664
19.85;0.196759973;36;2769;68.33170043;26.77446563;586.2676239;588.9335536;5711.479665
19.85;0.196759973;36;2769;68.32766393;26.76956802;586.0612691;588.7422594;5687.95589
19.85;0.196759973;36;2769;68.29976725;26.77665396;585.8551368;588.5511804;5702.049373
19.85;0.196759973;36;2769;68.34591972;26.772981;585.6492266;588.3603161;5690.731478
19.85;0.196759973;36;2769;68.35084844;26.77127307;585.4435382;588.1696665;5689.381725
19.85;0.196759973;36;2769;68.33755888;26.77348703;585.2380715;587.9792313;5698.90594
19.85;0.196759973;36;2769;68.34321988;26.7699023;585.0328261;587.7890102;5687.510632
19.85;0.196759973;36;2769;68.35223763;26.76310394;584.8278019;587.599003;5659.406879
19.85;0.196759973;36;2769;68.36001397;26.78092037;584.6229987;587.4092095;5702.87384
19.85;0.196759973;36;2769;68.3707232;26.77442194;584.4184161;587.2196294;5679.074377
19.85;0.196759973;36;2769;68.38682678;26.77682941;584.214054;587.0302624;5697.721081
19.85;0.196759973;36;2769;68.35329052;26.76485106;584.009912;586.8411085;5658.880175
19.85;0.196759973;36;2769;68.38406724;26.77013899;583.8059901;586.6521672;5705.533111
19.85;0.196759973;36;2769;68.47571924;26.76342554;583.6022879;586.4634383;5711.85884
19.85;0.196759973;36;2769;68.46252003;26.75830705;583.3988051;586.2749217;5691.804384
19.85;0.196759973;36;2769;68.46025752;26.7563546;583.1955416;586.0866171;5681.872065
19.85;0.196759973;36;2769;68.4409349;26.75270425;582.9924972;585.8985242;5658.895853
19.85;0.196759973;36;2769;68.50883002;26.74790825;582.7896715;585.7106428;5655.046166
19.85;0.196759973;36;2769;68.44900177;26.75664037;582.5870644;585.5229727;5662.100163
19.85;0.196759973;36;2769;68.42774283;26.75924989;582.3846756;585.3355136;5651.468454
19.85;0.196759973;36;2769;68.47424239;26.75091621;582.1825049;585.1482653;5632.782124
19.85;0.196759973;36;2769;68.50691384;26.75727933;581.980552;584.9612276;5646.670619
19.85;0.196759973;36;2769;68.48188149;26.76800467;581.7788167;584.7744002;5669.037788
19.85;0.196759973;36;2769;68.46838186;26.77096679;581.5772988;584.5877829;5659.490515
19.85;0.196759973;36;2769;68.43716334;26.7720747;581.3759981;584.4013754;5636.587761
19.85;0.196759973;36;2769;68.38296887;26.78569032;581.1749142;584.2151775;5651.354471
19.85;0.196759973;36;2769;68.3669417;26.78802226;580.974047;584.029189;5645.836282
19.85;0.196759973;36;2769;68.34360478;26.79908784;580.7733963;583.8434097;5651.507871
19.85;0.196759973;36;2769;68.3666286;26.80478863;580.5729618;583.6578392;5644.1249
19.85;0.196759973;36;2769;68.33258049;26.81699317;580.3727432;583.4724774;5655.031679
19.85;0.196759973;36;2769;68.2934655;26.82141469;580.1727404;583.2873241;5647.308971
19.85;0.196759973;36;2769;68.25051234;26.82478735;579.9729531;583.102379;5664.378603
19.85;0.196759973;36;2769;68.30444528;26.82952483;579.7733811;582.9176418;5706.226203
19.85;0.196759973;36;2769;68.49620091;26.79934885;579.5740241;582.7331123;5663.820352
19.85;0.196759973;36;2769;68.41193699;26.81465416;579.3748819;582.5487904;5679.299569
19.85;0.196759973;36;2769;68.35780975;26.81261404;579.1759543;582.3646757;5646.402608
19.85;0.196759973;36;2769;68.36350971;26.8127844;578.9772411;582.1807681;5660.630435
19.85;0.196759973;36;2769;68.30730112;26.81496425;578.7787419;581.9970672;5677.15539
19.85;0.196759973;36;2769;68.30625312;26.79569967;578.5804567;581.8135729;5632.281388
19.85;0.196759973;36;2769;68.27449276;26.79475997;578.3823851;581.630285;5653.286269
19.85;0.196759973;36;2769;68.27869526;26.78540377;578.184527;581.4472031;5655.022507
19.85;0.196759973;36;2769;68.21713728;26.77900059;577.986882;581.2643272;5648.600028
19.85;0.196759973;36;2769;68.16724978;26.77581618;577.78945;581.0816568;5662.784133
19.85;0.196759973;36;2769;68.16399198;26.7672453;577.5922308;580.8991919;5657.639439
19.85;0.196759973;36;2769;68.14554695;26.76204207;577.395224;580.7169322;5654.417428
19.85;0.196759973;36;2769;68.13838961;26.75636896;577.1984296;580.5348774;5663.167008
19.85;0.196759973;36;2769;68.2088053;26.73157604;577.0018472;580.3530273;5620.197989
19.85;0.196759973;36;2769;68.14041941;26.74124184;576.8054766;580.1713817;5657.214034
19.85;0.196759973;36;2769;68.11523249;26.73695349;576.6093176;579.9899403;5651.519326
19.85;0.196759973;36;2769;68.05729168;26.72959764;576.41337;579.808703;5640.488472
19.85;0.196759973;36;2769;68.04794183;26.73349273;576.2176335;579.6276695;5676.435162
19.85;0.196759973;36;2769;68.0355052;26.71585801;576.0221079;579.4468396;5634.050339
19.85;0.196759973;36;2769;67.99489047;26.71530294;575.826793;579.266213;5655.194533
19.85;0.196759973;36;2769;67.95549259;26.70765564;575.6316886;579.0857895;5648.894092
19.85;0.196759973;36;2769;67.92061808;26.69679356;575.4367944;578.9055688;5633.020352
19.85;0.196759973;36;2769;67.88708769;26.69264832;575.2421102;578.7255509;5639.972915
19.85;0.196759973;36;2769;67.86264786;26.68612393;575.0476358;578.5457353;5643.861831
19.85;0.196759973;36;2769;67.86890505;26.68130383;574.8533709;578.366122;5660.717191
19.85;0.196759973;36;2769;67.87717518;26.68243886;574.6593154;578.1867106;5677.024625
19.85;0.196759973;36;2769;67.88989632;26.67114203;574.4654689;578.007501;5647.323138
19.85;0.196759973;36;2769;67.91910071;26.66958771;574.2718313;577.8284929;5657.591972
19.85;0.196759973;36;2769;67.88257274;26.66166701;574.0784024;577.6496861;5630.647185
19.85;0.196759973;36;2769;67.85441401;26.66238587;573.8851819;577.4710803;5630.297277
19.85;0.196759973;36;2769;67.8573709;26.6680952;573.6921696;577.2926754;5650.681592
19.85;0.196759973;36;2769;67.82058507;26.66084535;573.4993653;577.1144711;5613.038951
19.85;0.196759973;36;2769;67.82251733;26.66119242;573.3067688;576.9364672;5626.81568
19.85;0.196759973;36;2769;67.79129735;26.65652926;573.1143797;576.7586635;5632.134339
19.85;0.196759973;36;2769;67.75962564;26.64948222;572.922198;576.5810596;5619.620549
19.85;0.196759973;36;2769;67.72124532;26.64473616;572.7302233;576.4036555;5603.857747
19.85;0.196759973;36;2769;67.68762465;26.65170292;572.5384555;576.2264509;5634.275447
19.85;0.196759973;36;2769;67.70951312;26.64407091;572.3468944;576.0494456;5633.223321
19.85;0.196759973;36;2769;67.68311937;26.63636355;572.1555396;575.8726392;5613.209595
19.85;0.196759973;36;2769;67.6784632;26.63038017;571.9643911;575.6960317;5602.428641
19.85;0.196759973;36;2769;67.62891002;26.62952971;571.7734485;575.5196228;5598.094641
19.85;0.196759973;36;2769;67.62755136;26.63296397;571.5827116;575.3434123;5614.680244
19.85;0.196759973;36;2769;67.65566637;26.63048383;571.3921803;575.1673999;5617.831283
19.85;0.196759973;36;2769;67.62805198;26.62807952;571.2018543;574.9915854;5608.99751
19.85;0.196759973;36;2769;67.59473199;26.62937913;571.0117333;574.8159686;5604.052875
19.85;0.196759973;36;2769;67.56337915;26.64671705;570.8218173;574.6405493;5633.835886
19.85;0.196759973;36;2769;67.53926542;26.64657816;570.6321058;574.4653273;5629.1223
19.85;0.196759973;36;2769;67.60666768;26.63358944;570.4425988;574.2903023;5597.044325
19.85;0.196759973;36;2769;67.54256047;26.63824002;570.253296;574.115474;5607.679466
19.85;0.196759973;36;2769;67.59047883;26.63935914;570.0641971;573.9408424;5632.390594
19.85;0.196759973;36;2769;67.56715314;26.63601291;569.8753021;573.7664072;5622.289957
19.85;0.196759973;36;2769;67.52936477;26.62660934;569.6866105;573.5921681;5583.580176
19.85;0.196759973;36;2769;67.52460814;26.63400443;569.4981223;573.4181249;5610.009104
19.85;0.196759973;36;2769;67.50512811;26.62769332;569.3098372;573.2442775;5596.623605
19.85;0.196759973;36;2769;67.47173576;26.61523974;569.1217549;573.0706255;5560.595278
19.85;0.196759973;36;2769;67.46242724;26.62089057;568.9338754;572.8971688;5592.881605
19.85;0.196759973;36;2769;67.47813407;26.61611336;568.7461982;572.7239071;5594.075126
19.85;0.196759973;36;2769;67.44705733;26.61770125;568.5587233;572.5508403;5606.14503
19.85;0.196759973;36;2769;67.43600024;26.61484309;568.3714504;572.3779681;5602.689978
19.85;0.196759973;36;2769;67.41194946;26.61047383;568.1843793;572.2052903;5590.93487
19.85;0.196759973;36;2769;67.40538818;26.6136815;567.9975098;572.0328066;5613.243172
19.85;0.196759973;36;2769;67.36948769;26.60634146;567.8108416;571.8605169;5585.94705
19.85;0.196759973;36;2769;67.37371313;26.6084058;567.6243746;571.6884209;5598.071469
19.85;0.196759973;36;2769;67.34983744;26.60220312;567.4381085;571.5165185;5576.149842
19.85;0.196759973;36;2769;67.30860976;26.60621166;567.2520431;571.3448093;5585.84412
19.85;0.196759973;36;2769;67.28513972;26.6040832;567.0661782;571.1732933;5579.518331
19.85;0.196759973;36;2769;67.26374253;26.60833569;566.8805135;571.0019701;5597.59446
19.85;0.196759973;36;2769;67.24130176;26.60057283;566.695049;570.8308395;5577.261498
19.85;0.196759973;36;2769;67.21674303;26.60072937;566.5097842;570.6599014;5584.624523
19.85;0.196759973;36;2769;67.19185155;26.59670209;566.3247191;570.4891555;5584.078675
19.85;0.196759973;36;2769;67.16710885;26.57953045;566.1398534;570.3186016;5565.380963
19.85;0.196759973;36;2769;67.12925989;26.55069404;565.9551869;570.1482395;5571.244303
19.85;0.196759973;36;2769;67.11639063;26.51416374;565.7707194;569.9780689;5581.890077
19.85;0.196759973;36;2769;67.10983979;26.47374332;565.5864507;569.8080898;5592.241798
19.85;0.196759973;36;2769;67.07153352;26.43189696;565.4023805;569.6383017;5580.297432
19.85;0.196759973;92;2769;66.86807646;26.40053194;565.2185086;569.4687046;5536.851335
19.85;0.196759973;92;2769;66.37632196;26.37437278;565.0348349;569.2992981;5582.879932
19.85;0.196759973;92;2769;65.76174347;26.33024591;564.8513591;569.1300822;5609.729992
19.85;0.196759973;92;2769;65.11434536;26.30256806;564.668081;568.9610565;5736.478037
19.85;0.196759973;92;2769;64.60572469;26.27856992;564.4850003;568.792221;5881.775465
19.85;0.196759973;92;2769;63.99346318;26.24577475;564.302117;568.6235752;5952.997954
19.85;0.196759973;92;2769;63.41347023;26.21989604;564.1194307;568.4551191;6082.739884
19.85;0.196759973;92;2769;62.93628586;26.17754064;563.9369413;568.2868524;6183.990789
19.85;0.196759973;92;2769;62.42173265;26.12162054;563.7546485;568.118775;6285.515451
19.85;0.196759973;92;2769;61.99056825;26.05647738;563.5725521;567.9508865;6328.239237
19.85;0.196759973;92;2769;61.51157764;25.98617269;563.3906519;567.7831868;6470.385132
19.85;0.196759973;92;2769;61.15308582;25.92282647;563.2089478;567.6156757;6539.112825
19.85;0.196759973;92;2769;60.82735183;25.85665138;563.0274394;567.448353;6562.166176
19.85;0.196759973;92;2769;60.49398205;25.79990868;562.8461266;567.2812184;6704.800497
19.85;0.196759973;92;2769;60.27467021;25.72479645;562.6650092;567.1142718;6626.679151
19.85;0.196759973;92;2769;60.0028469;25.6629296;562.4840869;566.9475128;6736.36111
19.85;0.196759973;92;2769;59.80881794;25.60108777;562.3033596;566.7809414;6730.626685
19.85;0.196759973;92;2769;59.74271893;25.52851924;562.122827;566.6145573;6597.999137
19.85;0.196759973;92;2769;59.71922393;25.47909558;561.942489;566.4483603;6602.516599
19.85;0.196759973;92;2769;59.83323733;25.42768223;561.7623453;566.2823502;6491.431083
19.85;0.196759973;92;2769;60.04043347;25.37073403;561.5823957;566.1165268;6221.439229
19.85;0.196759973;92;2769;60.10724415;25.33750972;561.4026399;565.9508898;6185.652074
19.85;0.196759973;92;2769;60.342449;25.2959479;561.2230779;565.785439;5988.555212
19.85;0.196759973;92;2769;60.73359434;25.27765447;561.0437094;565.6201744;5815.794924
19.85;0.196759973;92;2769;60.95583044;25.247401;560.8645341;565.4550955;5601.554551
19.85;0.196759973;92;2769;61.23787554;25.22583749;560.6855519;565.2902023;5314.871335
19.85;0.196759973;92;2769;61.510115;25.22122819;560.5067626;565.1254945;5117.692829
19.85;0.196759973;92;2769;61.70670255;25.21132142;560.3281659;564.9609719;4897.182762
19.85;0.196759973;92;2769;61.86185551;25.20709965;560.1497616;564.7966343;4693.461781
19.85;0.196759973;92;2769;61.94504597;25.21498539;559.9715496;564.6324815;4611.650074
19.85;0.196759973;92;2769;61.98328141;25.22438968;559.7935296;564.4685133;4541.224569
19.85;0.196759973;92;2769;62.01773182;25.24366704;559.6157015;564.3047295;4533.082142
19.85;0.196759973;92;2769;61.97306189;25.2560497;559.4380649;564.1411298;4477.434021
19.85;0.196759973;92;2769;61.97476241;25.28387992;559.2606198;563.9777141;4526.831269
19.85;0.196759973;92;2769;61.91021533;25.3042079;559.0833658;563.8144822;4517.268571
19.85;0.196759973;92;2769;61.80688754;25.31470073;558.9063029;563.6514338;4477.217058
19.85;0.196759973;92;2769;61.74295547;25.33981894;558.7294307;563.4885688;4457.546185
19.85;0.196759973;92;2769;61.63533262;25.35581525;558.5527492;563.3258869;4472.614384
19.85;0.196759973;92;2769;61.541678;25.36962832;558.376258;563.1633879;4477.568472
19.85;0.196759973;92;2769;61.46053557;25.38321039;558.1999569;563.0010717;4524.753302
19.85;0.196759973;92;2769;61.44912494;25.38558504;558.0238459;562.8389379;4539.128528
19.85;0.196759973;92;2769;61.38541291;25.38558713;557.8479246;562.6769865;4491.096158
19.85;0.196759973;92;2769;61.31224378;25.39348884;557.6721929;562.5152172;4578.746046
19.85;0.196759973;92;2769;61.3710425;25.38650673;557.4966505;562.3536298;4560.404918
19.85;0.196759973;92;2769;61.2270005;25.37869391;557.3212973;562.1922241;4528.227842
19.85;0.196759973;92;2769;61.23558411;25.37312406;557.146133;562.0309999;4538.231785
19.85;0.196759973;92;2769;61.16113131;25.35702067;556.9711575;561.869957;4495.911512
19.85;0.196759973;92;2769;61.09574665;25.34676744;556.7963705;561.7090952;4485.505954
19.85;0.196759973;92;2769;61.03853181;25.33346455;556.6217719;561.5484143;4485.401109
19.85;0.196759973;92;2769;60.98547905;25.32271921;556.4473614;561.3879141;4524.057832
19.85;0.196759973;92;2769;60.93315367;25.31300172;556.2731388;561.2275943;4604.954587
19.85;0.196759973;92;2769;60.88810901;25.28763443;556.0991039;561.0674548;4507.554992
19.85;0.196759973;92;2769;60.84117587;25.27765439;555.9252566;560.9074954;4560.798252
19.85;0.196759973;92;2769;60.82000229;25.25954278;555.7515966;560.7477158;4521.61331
19.85;0.196759973;92;2769;60.80310257;25.24543914;555.5781237;560.588116;4543.976161
19.85;0.196759973;92;2769;60.78052973;25.23783321;555.4048378;560.4286956;4583.871702
19.85;0.196759973;92;2769;60.77009445;25.2166996;555.2317386;560.2694544;4476.517934
19.85;0.196759973;92;2769;60.76316852;25.21199794;555.0588258;560.1103923;4481.721347
19.85;0.196759973;92;2769;60.77656386;25.19834523;554.8860995;559.9515091;4374.541983
19.85;0.196759973;92;2769;60.78964796;25.19899606;554.7135592;559.7928045;4417.39503
19.85;0.196759973;92;2769;60.8010745;25.19273221;554.5412048;559.6342784;4402.173908
19.85;0.196759973;92;2769;60.79913617;25.17810867;554.3690362;559.4759306;4298.74403
19.85;0.196759973;92;2769;60.81959212;25.17753544;554.197053;559.3177608;4361.824092
19.85;0.196759973;92;2769;60.79092439;25.16335304;554.0252552;559.1597689;4312.566177
19.85;0.196759973;92;2769;60.74903539;25.16030426;553.8536425;559.0019546;4346.641569
19.85;0.196759973;92;2769;60.71876684;25.14828421;553.6822147;558.8443178;4308.417631
19.85;0.196759973;92;2769;60.71718044;25.14122259;553.5109717;558.6868582;4346.716075
19.85;0.196759973;92;2769;60.67941988;25.1243239;553.3399131;558.5295758;4278.468457
19.85;0.196759973;92;2769;60.63820762;25.12297822;553.1690389;558.3724701;4369.206904
19.85;0.196759973;92;2769;60.60696183;25.11059939;552.9983488;558.2155412;4327.086992
19.85;0.196759973;92;2769;60.5672422;25.11489469;552.8278426;558.0587886;4539.621934
19.85;0.196759973;92;2769;60.58024006;25.08816596;552.6575202;557.9022124;4320.551922
19.85;0.196759973;92;2769;60.53877134;25.09140836;552.4873813;557.7458122;4429.654378
19.85;0.196759973;92;2769;60.55951346;25.07972776;552.3174257;557.5895879;4398.778505
19.85;0.196759973;92;2769;60.51586701;25.06871622;552.1476532;557.4335393;4330.627561
19.85;0.196759973;92;2769;60.51228603;25.07000519;551.9780637;557.2776661;4427.817764
19.85;0.196759973;92;2769;60.53485344;25.06719431;551.8086569;557.1219682;4451.243641
19.85;0.196759973;92;2769;60.50449453;25.05204647;551.6394326;556.9664454;4309.949623
19.85;0.196759973;92;2769;60.54710873;25.05925808;551.4703907;556.8110975;4417.011554
19.85;0.196759973;92;2769;60.50562493;25.04589681;551.301531;556.6559243;4307.783403
19.85;0.196759973;92;2769;60.47275413;25.04254515;551.1328532;556.5009255;4282.648626
19.85;0.196759973;92;2769;60.49282574;25.0435;550.9643571;556.346101;4324.805398
19.85;0.196759973;92;2769;60.4346858;25.03994434;550.7960426;556.1914507;4314.352184
19.85;0.196759973;92;2769;60.41894638;25.04360061;550.6279095;556.0369742;4369.997456
19.85;0.196759973;92;2769;60.5114939;25.02761372;550.4599575;555.8826715;4211.314787
19.85;0.196759973;92;2769;60.52788616;25.03262477;550.2921865;555.7285422;4312.85927
19.85;0.196759973;92;2769;60.46219801;25.03309396;550.1245963;555.5745863;4319.747786
19.85;0.196759973;92;2769;60.49172342;25.04657327;549.9571867;555.4208035;4402.505165
19.85;0.196759973;92;2769;60.5383495;25.02906666;549.7899574;555.2671936;4156.024195
19.85;0.196759973;92;2769;60.5510594;25.03246468;549.6229084;555.1137564;4148.36307
19.85;0.196759973;92;2769;60.63836932;25.03656162;549.4560393;554.9604918;4158.159241
19.85;0.196759973;92;2769;60.58538789;25.03222242;549.2893501;554.8073995;4115.230446
19.85;0.196759973;92;2769;60.55696067;25.03544192;549.1228404;554.6544794;4139.65043
19.85;0.196759973;92;2769;60.57551829;25.04197325;548.9565102;554.5017312;4223.118655
19.85;0.196759973;92;2769;60.56896525;25.03373903;548.7903592;554.3491548;4174.93861
19.85;0.196759973;92;2769;60.59115164;25.02963937;548.6243873;554.1967499;4169.179085
19.85;0.196759973;92;2769;60.56414672;25.01838267;548.4585942;554.0445165;4089.054958
19.85;0.196759973;92;2769;60.49593425;25.02537209;548.2929797;553.8924542;4209.188411
19.85;0.196759973;92;2769;60.47153477;25.01374757;548.1275437;553.7405629;4138.93154
19.85;0.196759973;92;2769;60.57558971;25.00644626;547.9622859;553.5888424;4135.040601
19.85;0.196759973;92;2769;60.54801135;25.00498871;547.7972062;553.4372925;4214.752156
19.85;0.196759973;92;2769;60.46601912;24.992314;547.6323044;553.285913;4135.647818
19.85;0.196759973;92;2769;60.43114326;24.99277982;547.4675803;553.1347038;4197.517152
19.85;0.196759973;92;2769;60.44012345;24.9808029;547.3030337;552.9836645;4131.039328
19.85;0.196759973;92;2769;60.43569844;24.98285693;547.1386644;552.8327952;4247.65002
19.85;0.196759973;92;2769;60.38725389;24.97277311;546.9744722;552.6820954;4200.433014
19.85;0.196759973;92;2769;60.36515223;24.96923717;546.8104569;552.5315652;4207.957493
19.85;0.196759973;92;2769;60.34060529;24.96754369;546.6466183;552.3812041;4252.567237
19.85;0.196759973;92;2769;60.33241913;24.95316499;546.4829563;552.2310122;4150.317648
19.85;0.196759973;92;2769;60.32205999;24.95518104;546.3194706;552.0809892;4231.869532
19.85;0.196759973;92;2769;60.33189086;24.94084621;546.1561611;551.9311348;4120.718115
19.85;0.196759973;92;2769;60.31213645;24.9379504;545.9930276;551.781449;4151.503448
19.85;0.196759973;92;2769;60.3017773;24.9320029;545.8300698;551.6319315;4130.1144
19.85;0.196759973;92;2769;60.28839817;24.92716396;545.6672876;551.4825821;4132.46747
19.85;0.196759973;92;2769;60.27919574;24.92334721;545.5046809;551.3334006;4147.084079
19.85;0.196759973;92;2769;60.27519012;24.91492786;545.3422493;551.1843869;4109.052215
19.85;0.196759973;92;2769;60.26755636;24.91353708;545.1799928;551.0355408;4153.762307
19.85;0.196759973;92;2769;60.26233558;24.90064892;545.0179111;550.886862;4068.870528
19.85;0.196759973;92;2769;60.25201142;24.89601523;544.8560041;550.7383505;4069.374197
19.85;0.196759973;92;2769;60.23793558;24.89118451;544.6942715;550.5900059;4079.904995
19.85;0.196759973;92;2769;60.29551406;24.88964189;544.5327132;550.4418281;4126.760089
19.85;0.196759973;92;2769;60.27700835;24.88010968;544.3713289;550.293817;4099.695544
19.85;0.196759973;92;2769;60.30685167;24.87698747;544.2101186;550.1459723;4108.708143
19.85;0.196759973;92;2769;60.28193436;24.86294676;544.049082;549.9982938;4020.504997
19.85;0.196759973;92;2769;60.24373701;24.86505372;543.8882189;549.8507814;4079.046417
19.85;0.196759973;92;2769;60.28848321;24.86366055;543.7275291;549.7034349;4114.045291
19.85;0.196759973;92;2769;60.24466081;24.86330096;543.5670125;549.556254;4181.209458
19.85;0.196759973;92;2769;60.26225698;24.85778243;543.4066688;549.4092387;4155.015425
19.85;0.196759973;92;2769;60.25709429;24.84562404;543.2464979;549.2623887;4083.271697
19.85;0.196759973;92;2769;60.25386355;24.85871372;543.0864996;549.1157038;4260.260869
19.85;0.196759973;92;2769;60.31284866;24.84668326;542.9266738;548.9691838;4182.21841
19.85;0.196759973;92;2769;60.29581456;24.83427272;542.7670201;548.8228286;4088.377668
19.85;0.196759973;92;2769;60.23657858;24.83805821;542.6075384;548.676638;4133.745368
19.85;0.196759973;92;2769;60.2641975;24.83948654;542.4482286;548.5306118;4178.640766
19.85;0.196759973;92;2769;60.24174791;24.83029644;542.2890905;548.3847497;4105.537891
19.85;0.196759973;92;2769;60.24883177;24.83066523;542.1301238;548.2390517;4118.575432
19.85;0.196759973;92;2769;60.27878836;24.82889302;541.9713284;548.0935176;4154.972465
19.85;0.196759973;92;2769;60.28958432;24.82278394;541.8127042;547.948147;4105.086788
19.85;0.196759973;92;2769;60.2517664;24.8199217;541.6542508;547.80294;4069.865932
19.85;0.196759973;92;2769;60.20680889;24.82244467;541.4959682;547.6578962;4112.414059
19.85;0.196759973;92;2769;60.18461667;24.8273101;541.3378562;547.5130155;4187.023216
19.85;0.196759973;92;2769;60.24046406;24.8176128;541.1799145;547.3682977;4111.12711
19.85;0.196759973;92;2769;60.1797213;24.81096573;541.022143;547.2237427;4044.948939
19.85;0.196759973;92;2769;60.15050685;24.81164938;540.8645415;547.0793502;4065.803062
19.85;0.196759973;92;2769;60.13286746;24.81250769;540.7071098;546.9351201;4095.512944
19.85;0.196759973;92;2769;60.12299986;24.80394134;540.5498478;546.7910522;4029.981956
19.85;0.196759973;92;2769;60.10800113;24.80172476;540.3927552;546.6471462;4037.116272
19.85;0.196759973;92;2769;60.09395441;24.8006315;540.2358319;546.5034021;4057.536741
19.85;0.196759973;92;2769;60.09137716;24.80514965;540.0790776;546.3598196;4140.842154
19.85;0.196759973;92;2769;60.08586038;24.79194437;539.9224923;546.2163986;4034.409408
19.85;0.196759973;92;2769;60.0755535;24.78852605;539.7660757;546.0731389;4036.738903
19.85;0.196759973;92;2769;60.06717456;24.7865505;539.6098277;545.9300402;4058.051768
19.85;0.196759973;92;2769;60.06092272;24.78062755;539.453748;545.7871025;4035.978544
19.85;0.196759973;92;2769;60.05742947;24.77281089;539.2978365;545.6443255;4002.984775
19.85;0.196759973;92;2769;60.04534698;24.77115488;539.142093;545.501709;4028.945474
19.85;0.196759973;92;2769;60.04085473;24.76338091;538.9865173;545.3592529;3995.741899
19.85;0.196759973;92;2769;60.02906891;24.76195741;538.8311092;545.216957;4030.59966
19.85;0.196759973;92;2769;60.01033547;24.76141181;538.6758686;545.0748211;4084.923202
19.85;0.196759973;92;2769;60.00466354;24.75632452;538.5207953;544.932845;4079.979908
19.85;0.196759973;92;2769;60.00752128;24.74742527;538.3658891;544.7910286;4035.084894
19.85;0.196759973;92;2769;60.02298572;24.73684794;538.2111497;544.6493716;3962.541627
19.85;0.196759973;92;2769;60.01399014;24.73466663;538.0565772;544.507874;3991.56154
19.85;0.196759973;92;2769;59.99916112;24.73290717;537.9021711;544.3665354;4021.563116
19.85;0.196759973;92;2769;60.01880275;24.72458629;537.7479315;544.2253558;3976.555645
19.85;0.196759973;92;2769;60.00392245;24.72052032;537.5938581;544.0843349;3995.58842
19.85;0.196759973;92;2769;59.99471612;24.71722086;537.4399506;543.9434726;4017.445578
19.85;0.196759973;92;2769;60.02588754;24.7110312;537.286209;543.8027687;3978.370225
19.85;0.196759973;92;2769;59.98609833;24.71159233;537.1326331;543.6622231;4052.745551
19.85;0.196759973;92;2769;60.05630713;24.70209172;536.9792227;543.5218354;3969.500528
19.85;0.196759973;92;2769;60.04779955;24.70019093;536.8259775;543.3816057;3993.979095
19.85;0.196759973;92;2769;60.10037906;24.69642917;536.6728975;543.2415336;3960.681334
19.85;0.196759973;92;2769;60.10775984;24.6948215;536.5199824;543.101619;3976.361814
19.85;0.196759973;92;2769;60.13857631;24.69293022;536.3672321;542.9618617;3969.286354
19.85;0.196759973;92;2769;60.16590362;24.69194583;536.2146464;542.8222616;3973.130148
19.85;0.196759973;92;2769;60.19765769;24.69126459;536.0622251;542.6828185;3977.781023
19.85;0.196759973;92;2769;60.22907404;24.69131275;535.9099681;542.5435322;3980.571134
19.85;0.196759973;92;2769;60.26587621;24.69227877;535.7578751;542.4044025;3983.707343
19.85;0.196759973;92;2769;60.31092161;24.69421833;535.605946;542.2654292;3985.73799
19.85;0.196759973;92;2769;60.35407211;24.69719745;535.4541806;542.1266123;3990.481486
19.85;0.196759973;92;3378;60.42917558;24.83774007;535.3025787;541.9879514;4077.018233
19.85;0.196759973;92;3378;60.35633915;24.84162325;535.2443273;541.9359493;4172.010702
19.85;0.196759973;92;3378;60.3650816;24.84668362;535.1861387;541.8840057;4211.605484
19.85;0.196759973;92;3378;60.30343866;24.84831444;535.1280128;541.8321205;4298.665922
19.85;0.196759973;92;3378;60.39543369;24.853742;535.0699495;541.7802937;4269.623359
19.85;0.196759973;92;3378;60.55759072;24.86366848;535.0119488;541.7285251;4189.101461
19.85;0.196759973;92;3378;60.55485297;24.87360312;534.9540106;541.6768148;4233.5165
19.85;0.196759973;92;3378;60.5965774;24.88294257;534.8961348;541.6251626;4241.117328
19.85;0.196759973;92;3378;60.55318158;24.89304195;534.8383214;541.5735684;4302.651255
19.85;0.196759973;92;3378;60.64760863;24.90605989;534.7805703;541.5220323;4274.779473
19.85;0.196759973;92;3378;60.55417401;24.9136623;534.7228814;541.4705542;4383.165999
19.85;0.196759973;92;3378;60.811005;24.93006433;534.6652546;541.4191339;4233.99132
19.85;0.196759973;92;3378;60.76826646;24.94298607;534.60769;541.3677714;4308.128301
19.85;0.196759973;92;3378;60.77284545;24.95356822;534.5501874;541.3164667;4336.871443
19.85;0.196759973;92;3378;60.95548219;24.97224231;534.4927467;541.2652197;4237.330177
19.85;0.196759973;92;3378;60.97706789;24.9895955;534.435368;541.2140304;4263.122862
19.85;0.196759973;92;3378;60.94209157;25.00416763;534.378051;541.1628985;4323.612
19.85;0.196759973;92;3378;60.98805098;25.02097618;534.3207958;541.1118242;4326.352486
19.85;0.196759973;92;3378;61.04567843;25.03753705;534.2636024;541.0608073;4316.707744
19.85;0.196759973;92;3378;61.09170568;25.05526363;534.2064705;541.0098478;4317.047443
19.85;0.196759973;92;3378;61.11999749;25.07193662;534.1494002;540.9589456;4327.635523
19.85;0.196759973;92;3378;61.16441439;25.08810754;534.0923914;540.9081006;4324.517763
19.85;0.196759973;92;3378;61.22258857;25.10357451;534.0354441;540.8573128;4307.341176
19.85;0.196759973;92;3378;61.17834982;25.118715;533.9785581;540.8065821;4367.714776
19.85;0.196759973;92;3378;61.10544279;25.12828342;533.9217333;540.7559085;4447.512065
19.85;0.196759973;92;3378;61.24946201;25.14145423;533.8649699;540.7052918;4362.138925
19.85;0.196759973;92;3378;61.30796503;25.15553132;533.8082675;540.654732;4336.993625
19.85;0.196759973;92;3378;61.21417713;25.16560872;533.7516263;540.6042291;4419.917111
19.85;0.196759973;92;3378;61.24548766;25.17796898;533.6950461;540.553783;4410.63472
19.85;0.196759973;92;3378;61.30223096;25.1892864;533.6385269;540.5033937;4375.878133
19.85;0.196759973;92;3378;61.14783954;25.19770773;533.5820686;540.4530609;4499.890654
19.85;0.196759973;92;3378;61.12151771;25.20558451;533.5256711;540.4027848;4530.733038
19.85;0.196759973;92;3378;61.14372926;25.21450626;533.4693344;540.3525652;4525.481359
19.85;0.196759973;92;3378;61.17060555;25.22163391;533.4130584;540.3024021;4512.636062
19.85;0.196759973;92;3378;61.20060808;25.23128061;533.356843;540.2522954;4496.472504
19.85;0.196759973;92;3378;61.29072577;25.24105954;533.3006882;540.202245;4435.753552
19.85;0.196759973;92;3378;61.19730165;25.24889116;533.244594;540.1522509;4515.071068
19.85;0.196759973;92;3378;61.17740419;25.25597075;533.1885601;540.1023131;4542.454366
19.85;0.196759973;92;3378;61.17665015;25.26131252;533.1325866;540.0524313;4552.742092
19.85;0.196759973;92;3378;61.22976342;25.26696221;533.0766735;540.0026057;4519.370826
19.85;0.196759973;92;3378;61.23527409;25.27230469;533.0208206;539.9528361;4520.583929
19.85;0.196759973;92;3378;61.27051468;25.2773448;532.9650279;539.9031225;4499.283892
19.85;0.196759973;92;3378;61.27326818;25.28134654;532.9092953;539.8534648;4503.023239
19.85;0.196759973;92;3378;61.27956023;25.28460683;532.8536227;539.8038629;4502.425394
19.85;0.196759973;92;3378;61.28094202;25.28829636;532.7980101;539.7543168;4500.485447
19.85;0.196759973;92;3378;61.23174933;25.29065288;532.7424575;539.7048263;4542.174251
19.85;0.196759973;92;3378;61.25452246;25.29329625;532.6869647;539.6553916;4529.875942
19.85;0.196759973;92;3378;61.29704801;25.29667918;532.6315317;539.6060124;4501.0765
19.85;0.196759973;92;3378;61.33629973;25.30065868;532.5761585;539.5566888;4473.254566
19.85;0.196759973;92;3378;61.39075772;25.30556687;532.5208449;539.5074206;4431.565442
19.85;0.196759973;92;3378;61.29485285;25.30855533;532.4655909;539.4582078;4499.866577
19.85;0.196759973;92;3378;61.30063236;25.31147087;532.4103965;539.4090504;4492.197426
19.85;0.196759973;92;3378;61.30638426;25.31324884;532.3552615;539.3599483;4486.405203
19.85;0.196759973;92;3378;61.2997271;25.31433599;532.3001859;539.3109013;4490.072695
19.85;0.196759973;92;3378;61.27805275;25.31483093;532.2451697;539.2619095;4502.189958
19.85;0.196759973;92;3378;61.27368519;25.31564995;532.1902128;539.2129728;4499.856409
19.85;0.196759973;92;3378;61.28603419;25.31678894;532.1353151;539.1640911;4484.188505
19.85;0.196759973;92;3378;61.24438599;25.31663474;532.0804765;539.1152644;4509.694671
19.85;0.196759973;92;3378;61.23307952;25.31646585;532.025697;539.0664926;4511.676236
19.85;0.196759973;92;3378;61.22370818;25.31598647;531.9709766;539.0177757;4512.504548
19.85;0.196759973;92;3378;61.23718916;25.31550056;531.9163151;538.9691135;4495.957187
19.85;0.196759973;92;3378;61.23636977;25.31504433;531.8617125;538.920506;4489.356719
19.85;0.196759973;92;3378;61.27291526;25.31510446;531.8071687;538.8719532;4455.060341
19.85;0.196759973;92;3378;61.17258597;25.31244446;531.7526838;538.823455;4524.269866
19.85;0.196759973;92;3378;61.27582736;25.31264074;531.6982575;538.7750114;4438.848519
19.85;0.196759973;92;3378;61.29595683;25.31335859;531.6438899;538.7266222;4412.366686
19.85;0.196759973;92;3378;61.17972197;25.31159581;531.5895808;538.6782874;4490.133405
19.85;0.196759973;92;3378;61.2046509;25.31011131;531.5353303;538.6300069;4463.820748
19.85;0.196759973;92;3378;61.22939559;25.30916212;531.4811382;538.5817808;4433.713672
19.85;0.196759973;92;3378;61.15196988;25.30660178;531.4270045;538.5336089;4482.782619
19.85;0.196759973;92;3378;61.11456125;25.30365999;531.3729292;538.4854911;4500.717301
19.85;0.196759973;92;3378;61.01846224;25.29782153;531.3189121;538.4374275;4564.954067
19.85;0.196759973;92;3378;60.96712321;25.29085311;531.2649533;538.3894179;4601.458924
19.85;0.196759973;92;3378;61.06184563;25.28628749;531.2110525;538.3414623;4523.597636
19.85;0.196759973;92;3378;61.21733263;25.28671491;531.1572099;538.2935606;4397.846314
19.85;0.196759973;92;3378;61.32580553;25.28802497;531.1034252;538.2457128;4308.053638
19.85;0.196759973;92;3378;61.15407772;25.28415212;531.0496986;538.1979188;4428.188738
19.85;0.196759973;92;3378;61.31421151;25.28477544;530.9960298;538.1501785;4302.448499
19.85;0.196759973;92;3378;61.15375475;25.27896123;530.9424188;538.1024919;4413.472043
19.85;0.196759973;92;3378;61.33257229;25.2761042;530.8888656;538.054859;4274.976662
19.85;0.196759973;92;3378;61.45580448;25.27664237;530.8353702;538.0072796;4171.521508
19.85;0.196759973;92;3378;61.32590503;25.27460104;530.7819323;537.9597537;4252.895002
19.85;0.196759973;92;3378;61.28819441;25.27304577;530.7285521;537.9122812;4268.883705
19.85;0.196759973;92;3378;61.19048762;25.26829963;530.6752293;537.8648621;4333.161201
19.85;0.196759973;92;3378;61.23797041;25.26610389;530.621964;537.8174964;4285.25879
19.85;0.196759973;92;3378;61.06854785;25.26065348;530.5687561;537.7701839;4402.435215
19.85;0.196759973;92;3378;61.06767272;25.25472033;530.5156056;537.7229246;4396.272734
19.85;0.196759973;92;3378;61.08681938;25.2506125;530.4625123;537.6757185;4368.741814
19.85;0.196759973;92;3378;60.96970031;25.24588137;530.4094762;537.6285654;4444.465181
19.85;0.196759973;92;3378;60.9358742;25.24068759;530.3564973;537.5814653;4460.99264
19.85;0.196759973;92;3378;60.86186563;25.23476616;530.3035754;537.5344183;4509.348513
19.85;0.196759973;92;3378;61.00216086;25.23214091;530.2507106;537.4874241;4397.448487
19.85;0.196759973;92;3378;60.90110231;25.22685344;530.1979028;537.4404827;4464.451592
19.85;0.196759973;92;3378;60.98360091;25.22484408;530.1451518;537.3935942;4396.626296
19.85;0.196759973;92;3378;60.94180684;25.22058044;530.0924577;537.3467584;4419.366544
19.85;0.196759973;92;3378;60.90939408;25.21615257;530.0398204;537.2999752;4436.644735
19.85;0.196759973;92;3378;61.03280722;25.21442026;529.9872398;537.2532447;4338.363373
19.85;0.196759973;92;3378;61.17234242;25.21234932;529.9347158;537.2065667;4224.484816
19.85;0.196759973;92;3378;60.95971225;25.2054182;529.8822484;537.1599411;4374.713588
19.85;0.196759973;92;3378;60.88733587;25.19770402;529.8298376;537.1133681;4424.600288
19.85;0.196759973;92;3378;60.75318624;25.18726892;529.7774833;537.0668473;4519.684276
19.85;0.196759973;53;3378;61.04299609;25.18093487;529.7251853;537.0203789;4357.58305
19.85;0.196759973;53;3378;61.24047183;25.17716159;529.6729437;536.9739628;4331.03911
19.85;0.196759973;53;3378;61.43744676;25.1759289;529.6207584;536.9275988;4308.882339
19.85;0.196759973;53;3378;61.57607776;25.17660976;529.5686294;536.881287;4313.981317
19.85;0.196759973;53;3378;61.75192148;25.18006844;529.5165565;536.8350272;4301.1041
19.85;0.196759973;53;3378;61.89061609;25.18524423;529.4645397;536.7888195;4302.793185
19.85;0.196759973;53;3378;62.00477477;25.19239201;529.4125789;536.7426638;4308.269124
19.85;0.196759973;53;3378;62.04282829;25.20090077;529.3606742;536.6965599;4379.328652
19.85;0.196759973;53;3378;62.20909111;25.21245928;529.3088254;536.6505079;4357.900981
19.85;0.196759973;53;3378;62.34662078;25.22642677;529.2570324;536.6045076;4349.106796
19.85;0.196759973;53;3378;62.49560725;25.2456109;529.2052953;536.5585591;4337.378278
19.85;0.196759973;53;3378;62.60158182;25.26635807;529.1536139;536.5126623;4344.723309
19.85;0.196759973;53;3378;62.70915516;25.28920629;529.1019882;536.466817;4345.733174
19.85;0.196759973;53;3378;62.80756531;25.31280631;529.0504181;536.4210233;4344.909413
19.85;0.196759973;53;3378;62.79224861;25.33655936;528.9989036;536.3752811;4417.567775
19.85;0.196759973;53;3378;62.86624994;25.36242714;528.9474446;536.3295904;4432.116031
19.85;0.196759973;53;3378;62.94172094;25.38880092;528.8960411;536.283951;4442.227555
19.85;0.196759973;53;3378;63.01988803;25.41536938;528.8446929;536.2383629;4447.715083
19.85;0.196759973;53;3378;63.09792316;25.44199371;528.7934001;536.1928262;4450.984676
19.85;0.196759973;53;3378;63.13538476;25.46531531;528.7421625;536.1473406;4471.853321
19.85;0.196759973;53;3378;63.18325226;25.48937206;528.6909801;536.1019061;4484.018727
19.85;0.196759973;53;3378;63.22568261;25.51260029;528.6398529;536.0565228;4494.771144
19.85;0.196759973;53;3378;63.24549427;25.53328468;528.5887808;536.0111905;4514.277353
19.85;0.196759973;53;3378;63.28092156;25.55275449;528.5377637;535.9659091;4522.135378
19.85;0.196759973;53;3378;63.29039409;25.56790908;528.4868016;535.9206787;4541.63398
19.85;0.196759973;53;3378;63.32491302;25.58085329;528.4358944;535.8754991;4544.45191
19.85;0.196759973;53;3378;63.3481919;25.59028747;528.3850421;535.8303704;4551.183684
19.85;0.196759973;53;3378;63.37903232;25.59721699;528.3342446;535.7852923;4551.203265
19.85;0.196759973;53;3378;63.41983056;25.60223887;528.2835017;535.740265;4542.844495
19.85;0.196759973;53;3378;63.47252765;25.60626275;528.2328136;535.6952883;4525.103447
19.85;0.196759973;53;3378;63.53413561;25.61152765;528.1821801;535.6503622;4500.059481
19.85;0.196759973;53;3378;63.47326405;25.61292136;528.1316011;535.6054866;4548.84321
19.85;0.196759973;53;3378;63.51422025;25.61576581;528.0810767;535.5606615;4535.252406
19.85;0.196759973;53;3378;63.54260345;25.61866297;528.0306067;535.5158867;4525.156743
19.85;0.196759973;53;3378;63.48816526;25.61993153;527.980191;535.4711623;4565.098473
19.85;0.196759973;53;3378;63.52240014;25.62351804;527.9298297;535.4264882;4549.35773
19.85;0.196759973;53;3378;63.49088979;25.63041964;527.8795227;535.3818644;4570.825008
19.85;0.196759973;53;3378;63.44922769;25.63546169;527.8292698;535.3372907;4598.636357
19.85;0.196759973;53;3378;63.44155982;25.64004235;527.7790711;535.2927671;4604.209674
19.85;0.196759973;53;3378;63.41955696;25.64277396;527.7289265;535.2482937;4616.056316
