Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
19.85;0.196759973;53;3378;63.38987568;25.64655545;527.678836;535.2038702;4630.75304
19.85;0.196759973;53;3378;63.39785935;25.64586152;527.6287994;535.1594966;4622.357808
19.85;0.196759973;53;3378;63.40438418;25.64489843;527.5788167;535.115173;4610.869013
19.85;0.196759973;53;3378;63.32872675;25.64204416;527.5288879;535.0708992;4647.604455
19.85;0.196759973;53;3378;63.31525659;25.63813359;527.4790129;535.0266752;4647.401815
19.85;0.196759973;53;3378;63.30583796;25.63696642;527.4291916;534.9825009;4641.95508
19.85;0.196759973;53;3378;63.24116497;25.6311773;527.379424;534.9383763;4671.25342
19.85;0.196759973;53;3378;63.25500009;25.62492375;527.32971;534.8943013;4651.121079
19.85;0.196759973;53;3378;63.17708085;25.61940807;527.2800496;534.8502759;4686.708486
19.85;0.196759973;53;3378;63.15614784;25.61305337;527.2304427;534.8063;4688.104666
19.85;0.196759973;53;3378;63.09025708;25.6063045;527.1808893;534.7623735;4716.784861
19.85;0.196759973;53;3378;63.06131255;25.59809491;527.1313893;534.7184964;4724.472162
19.85;0.196759973;53;3378;63.08626572;25.58624251;527.0819426;534.6746687;4699.782076
19.85;0.196759973;53;3378;63.06670256;25.58262032;527.0325491;534.6308902;4697.309888
19.85;0.196759973;53;3378;63.01117887;25.57543744;526.9832089;534.587161;4719.8609
19.85;0.196759973;53;3378;62.98012097;25.56909493;526.9339219;534.5434809;4729.163029
19.85;0.196759973;53;3378;62.97675941;25.56167936;526.884688;534.49985;4723.628551
19.85;0.196759973;53;3378;62.98046763;25.55531175;526.8355071;534.4562681;4714.022733
19.85;0.196759973;53;3378;62.97783066;25.55114738;526.7863792;534.4127353;4708.599982
19.85;0.196759973;53;3378;62.97470039;25.54721667;526.7373043;534.3692513;4704.516133
19.85;0.196759973;53;3378;62.97875442;25.54161746;526.6882822;534.3258163;4697.235276
19.85;0.196759973;53;3378;62.984989;25.53442439;526.639313;534.2824301;4689.747717
19.85;0.196759973;53;3378;62.99238681;25.52471189;526.5903965;534.2390927;4682.850389
19.85;0.196759973;53;3378;63.00709631;25.51326407;526.5415327;534.1958041;4672.793035
19.85;0.196759973;53;3378;63.02901764;25.50103806;526.4927216;534.1525641;4660.013929
19.85;0.196759973;53;3378;63.04814587;25.49034004;526.4439631;534.1093727;4649.716617
19.85;0.196759973;53;3378;63.10533332;25.47661331;526.3952571;534.0662299;4619.301202
19.85;0.196759973;53;3378;63.14700219;25.46659826;526.3466036;534.0231357;4597.430097
19.85;0.196759973;53;3378;63.17457357;25.45696822;526.2980025;533.9800898;4584.984922
19.85;0.196759973;53;3378;63.23035852;25.45126873;526.2494538;533.9370924;4555.942753
19.85;0.196759973;53;3378;63.26320219;25.44727887;526.2009574;533.8941434;4540.625501
19.85;0.196759973;53;3378;63.32003322;25.44435337;526.1525133;533.8512426;4510.878693
19.85;0.196759973;53;3378;63.35452453;25.44437147;526.1041213;533.8083901;4493.314315
19.85;0.196759973;53;3378;63.37033708;25.44850789;526.0557815;533.7655857;4486.348646
19.85;0.196759973;53;3378;63.38918336;25.45101229;526.0074938;533.7228295;4477.128072
19.85;0.196759973;53;3378;63.34763973;25.45823122;525.9592582;533.6801214;4503.636068
19.85;0.196759973;53;3378;63.39784741;25.46719913;525.9110745;533.6374612;4476.383153
19.85;0.196759973;53;3378;63.35169317;25.47945296;525.8629427;533.5948491;4503.198347
19.85;0.196759973;53;3378;63.39271846;25.49024381;525.8148628;533.5522849;4476.688197
19.85;0.196759973;53;3378;63.37170039;25.5033456;525.7668346;533.5097685;4484.25228
19.85;0.196759973;53;3378;63.33602618;25.51180371;525.7188583;533.4673;4501.047738
19.85;0.196759973;53;3378;63.2969541;25.51597625;525.6709336;533.4248792;4519.238638
19.85;0.196759973;53;3378;63.28262238;25.51698042;525.6230606;533.3825061;4521.379943
19.85;0.196759973;53;3378;63.32602135;25.51794968;525.5752392;533.3401806;4482.980487
19.85;0.196759973;53;3378;63.21861471;25.51999584;525.5274692;533.2979028;4533.346318
19.85;0.196759973;53;3378;63.15626143;25.52034198;525.4797508;533.2556725;4559.966877
19.85;0.196759973;53;3378;63.13879814;25.51699734;525.4320838;533.2134896;4560.489033
19.85;0.196759973;53;3378;63.05343407;25.51027452;525.3844681;533.1713542;4601.120985
19.85;0.196759973;53;3378;63.00180648;25.5021604;525.3369038;533.1292662;4621.040139
19.85;0.196759973;53;3378;62.96594585;25.49272144;525.2893907;533.0872255;4632.733295
19.85;0.196759973;53;3378;62.93486935;25.48488916;525.2419288;533.0452321;4640.482971
19.85;0.196759973;53;3378;62.88720577;25.47616813;525.194518;533.0032859;4657.805326
19.85;0.196759973;53;3378;62.86730655;25.46754855;525.1471584;532.9613869;4660.776486
19.85;0.196759973;53;3378;62.84791549;25.46016581;525.0998497;532.919535;4662.914664
19.85;0.196759973;53;3378;62.83165715;25.45533803;525.052592;532.8777301;4664.446616
37.85;0.196759973;53;3378;64.20977781;33.01810415;525.0053853;532.8359723;6919.686722
37.85;0.196759973;53;3378;65.05184979;32.85053756;524.9582294;532.7942614;6851.939668
37.85;0.196759973;53;3378;65.41416498;32.90707201;524.9111244;532.7525974;6919.408056
37.85;0.196759973;53;3378;65.84309359;33.00054635;524.86407;532.7109803;6848.79298
37.85;0.196759973;53;3378;66.31326419;33.13036036;524.8170664;532.66941;6722.023394
37.85;0.196759973;53;3378;66.81176945;33.29971716;524.7701135;532.6278864;6549.407283
37.85;0.196759973;53;3378;67.27786367;33.50733306;524.7232111;532.5864095;6366.996994
37.85;0.196759973;53;3378;67.83572367;33.79149647;524.6763593;532.5449792;6126.606642
37.85;0.196759973;53;3378;68.46866046;34.12938183;524.6295579;532.5035956;5842.767924
37.85;0.196759973;53;3378;68.99695643;34.48360849;524.582807;532.4622584;5615.841444
37.85;0.196759973;53;3378;69.55176126;34.92433199;524.5361065;532.4209678;5410.287406
37.85;0.196759973;53;3378;69.96086424;35.36833105;524.4894563;532.3797235;5250.280319
37.85;0.196759973;53;3378;70.31379069;35.89472189;524.4428563;532.3385257;5113.432058
37.85;0.196759973;53;3378;70.53161846;36.31268912;524.3963066;532.2973742;5032.150493
37.85;0.196759973;53;3378;70.73724977;36.78058506;524.349807;532.2562689;4958.436762
37.85;0.196759973;53;3378;70.89240698;37.20729276;524.3033575;532.2152099;4906.272028
37.85;0.196759973;53;3378;71.00733195;37.5616021;524.2569581;532.1741971;4869.038076
37.85;0.196759973;53;3378;71.11282622;37.92926517;524.2106087;532.1332303;4836.705282
37.85;0.196759973;53;3378;71.2038633;38.2901461;524.1643092;532.0923097;4810.728301
37.85;0.196759973;53;3378;71.27969823;38.63618506;524.1180596;532.051435;4791.094146
37.85;0.196759973;53;3378;71.34274843;38.95400398;524.0718598;532.0106063;4775.822917
37.85;0.196759973;53;3378;71.39674877;39.24959483;524.0257099;531.9698235;4763.597524
37.85;0.196759973;53;3378;71.44255073;39.53946156;523.9796096;531.9290866;4755.162199
37.85;0.196759973;53;3378;71.4862983;39.81888372;523.933559;531.8883955;4747.240317
37.85;0.196759973;53;3378;71.52663422;40.08714939;523.8875581;531.8477502;4740.63653
37.85;0.196759973;53;3378;71.56463943;40.34378787;523.8416067;531.8071505;4734.911636
37.85;0.196759973;53;3378;71.60134168;40.5883981;523.7957048;531.7665965;4729.624316
37.85;0.196759973;53;3378;71.63776625;40.82058333;523.7498524;531.7260881;4724.312628
37.85;0.196759973;53;3378;71.67397356;41.04015043;523.7040494;531.6856253;4719.01119
37.85;0.196759973;53;3378;71.70818839;41.24750426;523.6582957;531.6452079;4714.753839
37.85;0.196759973;53;3378;71.74067316;41.44275597;523.6125914;531.604836;4711.495371
37.85;0.196759973;53;3378;71.77261363;41.625862;523.5669363;531.5645095;4708.650587
37.85;0.196759973;53;3378;71.80342855;41.79716776;523.5213304;531.5242284;4706.564076
37.85;0.196759973;53;3378;71.83468218;41.95673887;523.4757736;531.4839925;4704.406354
37.85;0.196759973;53;3378;71.86375746;42.10520106;523.4302659;531.4438019;4703.588497
37.85;0.196759973;53;3378;71.89647435;42.24268117;523.3848073;531.4036565;4701.027078
37.85;0.113670325;53;3378;71.89232012;45.88959753;523.3393976;531.3635562;4761.093128
37.85;0.113670325;53;3378;71.94075223;46.01337987;523.2940369;531.323501;4755.399322
37.85;0.113670325;53;3378;72.01435039;46.13696587;523.248725;531.2834909;4736.395006
37.85;0.113670325;53;3378;72.01054643;46.26385885;523.203462;531.2435257;4759.085087
37.85;0.113670325;53;3378;72.08100805;46.37555291;523.1582477;531.2036055;4740.581581
37.85;0.113670325;53;3378;72.0955842;46.48617403;523.1130822;531.1637302;4751.28253
37.85;0.113670325;53;3378;72.09804095;46.57882957;523.0679653;531.1238997;4764.092181
37.85;0.113670325;53;3378;72.12992085;46.6795922;523.0228971;531.084114;4765.744942
37.85;0.113670325;53;3378;72.19684401;46.7645351;522.9778774;531.044373;4747.141815
37.85;0.113670325;53;3378;72.20271938;46.84372631;522.9329062;531.0046767;4760.913706
37.85;0.113670325;53;3378;72.26082374;46.91725911;522.8879835;530.9650251;4746.894865
37.85;0.113670325;53;3378;72.26488378;46.98500216;522.8431091;530.9254181;4761.629291
37.85;0.113670325;53;3378;72.32371342;47.04877477;522.7982832;530.8858555;4747.210445
37.85;0.113670325;53;3378;72.3287016;47.10711722;522.7535055;530.8463375;4761.366482
37.85;0.113670325;53;3378;72.38787345;47.16278114;522.7087761;530.8068639;4746.675285
37.85;0.113670325;53;3378;72.39291178;47.21324657;522.6640949;530.7674347;4760.755294
37.85;0.113670325;53;3378;72.45161752;47.2621295;522.6194618;530.7280499;4746.260494
37.85;0.113670325;53;3378;72.45767382;47.30604737;522.5748768;530.6887093;4759.698249
37.85;0.113670325;53;3378;72.51452189;47.34909693;522.5303399;530.649413;4746.096105
37.85;0.113670325;53;3378;72.51924241;47.38742644;522.4858509;530.6101608;4759.701324
37.85;0.113670325;53;3378;72.5720314;47.42548102;522.4414099;530.5709528;4747.978868
37.85;0.113670325;53;3378;72.5842727;47.45938267;522.3970168;530.5317889;4757.799127
37.85;0.113670325;53;3378;72.63272695;47.49295028;522.3526715;530.492669;4748.57901
37.85;0.113670325;53;3378;72.64706506;47.52283966;522.308374;530.4535931;4757.475562
37.85;0.113670325;53;3378;72.69097471;47.55248328;522.2641242;530.4145611;4750.75288
37.85;0.113670325;53;3378;72.70990855;47.57911481;522.2199221;530.3755731;4757.186658
37.85;0.113670325;53;3378;72.74920227;47.60527568;522.1757677;530.3366289;4752.768978
37.85;0.113670325;53;3378;72.76825812;47.62885944;522.1316608;530.2977284;4758.988252
37.85;0.113670325;53;3378;72.80434736;47.65205225;522.0876014;530.2588717;4756.304169
37.85;0.113670325;53;3378;72.82288329;47.67308739;522.0435895;530.2200587;4762.584002
37.85;0.113670325;53;3378;72.80432333;47.69218924;521.999625;530.1812894;4788.501957
37.85;0.113670325;53;3378;72.82539418;47.70958672;521.955708;530.1425636;4792.633454
37.85;0.113670325;53;3378;72.87214272;47.72791259;521.9118382;530.1038814;4783.619464
37.85;0.113670325;53;3378;72.89131418;47.74429355;521.8680157;530.0652427;4789.233204
37.85;0.113670325;53;3378;72.96843984;47.76250264;521.8242404;530.0266475;4763.889331
37.85;0.113670325;53;3378;72.92625288;47.77363938;521.7805123;529.9880956;4801.562991
37.85;0.113670325;53;3378;72.99558547;47.78840024;521.7368313;529.9495871;4780.483978
37.85;0.113670325;53;3378;73.01598157;47.80250619;521.6931974;529.9111219;4784.581973
37.85;0.113670325;53;3378;73.05455619;47.81622459;521.6496105;529.8726999;4779.500065
37.85;0.113670325;53;3378;73.05522005;47.82741056;521.6060705;529.8343212;4794.65349
37.85;0.113670325;53;3378;73.16828523;47.84107626;521.5625775;529.7959856;4752.978777
37.85;0.113670325;53;3378;73.41201871;47.85544323;521.5191314;529.7576931;4650.597849
37.85;0.113670325;53;3378;73.36948985;47.85976115;521.475732;529.7194436;4687.446361
37.85;0.113670325;53;3378;72.98945445;47.85064228;521.4323794;529.6812372;4890.250566
37.85;0.113670325;53;3378;73.00296206;47.85891646;521.3890736;529.6430738;4900.578327
37.85;0.113670325;53;3378;73.04059853;47.86671716;521.3458143;529.6049532;4897.025188
37.85;0.113670325;53;3378;73.05856374;47.87289634;521.3026018;529.5668755;4903.113705
37.85;0.113670325;53;3378;73.16942053;47.88370533;521.2594357;529.5288407;4857.479029
37.85;0.113670325;53;3378;73.18863442;47.89236142;521.2163162;529.4908486;4859.248892
37.85;0.113670325;53;3378;73.50413754;47.90814211;521.1732432;529.4528992;4715.796059
37.85;0.113670325;53;3378;73.57356616;47.91502847;521.1302165;529.4149925;4689.492597
37.85;0.113670325;53;3378;73.91822126;47.91924655;521.0872362;529.3771284;4553.513354
37.85;0.113670325;53;3378;73.52659441;47.89781039;521.0443023;529.3393069;4762.260872
37.85;0.113670325;53;3378;73.15589832;47.8926967;521.0014146;529.301528;4934.457313
37.85;0.113670325;53;3378;73.23850625;47.9060616;520.9585731;529.2637915;4897.039824
37.85;0.113670325;53;3378;73.23944928;47.91906342;520.9157777;529.2260974;4905.004564
37.85;0.113670325;53;3378;73.58501871;47.92737659;520.8730285;529.1884458;4771.924414
37.85;0.113670325;53;3378;73.71689401;47.91107708;520.8303254;529.1508365;4740.862834
37.85;0.113670325;53;3378;73.25645479;47.88885753;520.7876682;529.1132694;4953.476647
37.85;0.113670325;53;3378;73.29654906;47.90658003;520.745057;529.0757446;4918.520809
37.85;0.113670325;53;3378;73.17588625;47.915384;520.7024918;529.038262;4989.276101
37.85;0.113670325;53;3378;73.16968238;47.9243066;520.6599724;529.0008216;5006.830017
37.85;0.113670325;53;3378;73.52020125;47.94153689;520.6174988;528.9634232;4844.527222
37.85;0.113670325;53;3378;74.54860712;47.96627346;520.575071;528.9260669;4375.235187
37.85;0.113670325;53;3378;73.97284877;47.92223389;520.5326889;528.8887527;4687.096427
37.85;0.113670325;53;3378;73.52826827;47.89593118;520.4903525;528.8514803;4894.760478
37.85;0.113670325;53;3378;73.15189133;47.8934069;520.4480617;528.8142499;5056.93033
37.85;0.113670325;53;3378;73.15986898;47.91217279;520.4058164;528.7770614;5055.682118
37.85;0.113670325;53;3378;74.0049328;47.939364;520.3636167;528.7399146;4668.821197
37.85;0.113670325;53;3378;74.09295722;47.92532511;520.3214625;528.7028097;4660.584476
37.85;0.113670325;53;3378;73.71127016;47.90585568;520.2793536;528.6657464;4841.018788
37.85;0.113670325;53;3378;73.40568924;47.91143651;520.2372902;528.6287249;4963.81661
37.85;0.113670325;53;3378;73.39145597;47.9312019;520.195272;528.5917449;4971.320345
37.85;0.113670325;53;3378;73.32880316;47.93486198;520.1532992;528.5548066;5018.082016
37.85;0.113670325;53;3378;74.55352803;47.96871938;520.1113716;528.5179098;4446.325232
37.85;0.113670325;53;3378;74.08342577;47.93611783;520.0694891;528.4810544;4702.23579
37.85;0.113670325;53;3378;74.01533745;47.91582937;520.0276518;528.4442406;4744.759893
37.85;0.113670325;53;3378;73.64453588;47.89524731;519.9858596;528.4074681;4913.058733
37.85;0.113670325;53;3378;73.67924615;47.91111486;519.9441124;528.3707369;4870.505556
37.85;0.113670325;53;3378;74.66288202;47.9500298;519.9024101;528.3340471;4412.313975
37.85;0.113670325;53;3378;74.09646471;47.92548756;519.8607529;528.2973985;4712.442806
37.85;0.113670325;53;3378;73.73313923;47.91418378;519.8191405;528.2607912;4878.182143
37.85;0.113670325;53;3378;73.44560412;47.92545504;519.7775729;528.224225;4992.199203
37.85;0.113670325;53;3378;74.46482108;47.96569477;519.7360501;528.1876999;4515.438949
37.85;0.113670325;53;3378;74.13466463;47.94688907;519.6945721;528.1512159;4701.446721
37.85;0.113670325;53;3378;74.01525599;47.928681;519.6531388;528.1147729;4771.403375
37.85;0.113670325;53;3378;73.76729788;47.91923185;519.6117501;528.0783709;4875.35718
37.85;0.113670325;53;3378;73.44529507;47.9321837;519.570406;528.0420098;5002.784198
37.85;0.113670325;53;3378;74.41912543;47.97377063;519.5291064;528.0056896;4546.04457
37.85;0.113670325;53;3378;74.15300549;47.95832881;519.4878514;527.9694103;4699.936833
37.85;0.113670325;53;3378;74.04614925;47.94278929;519.4466408;527.9331717;4762.45429
37.85;0.113670325;53;3378;73.68414738;47.92986597;519.4054746;527.8969739;4923.53316
37.85;0.113670325;53;3378;73.73260888;47.94906343;519.3643528;527.8608169;4877.503703
37.85;0.113670325;53;3378;74.47827629;47.97814755;519.3232753;527.8247004;4532.045514
37.85;0.113670325;53;3378;74.12977657;47.96199395;519.282242;527.7886246;4718.468162
37.85;0.113670325;53;3378;73.78984622;47.95367568;519.241253;527.7525893;4867.707299
37.85;0.113670325;53;3378;73.50887046;47.96379357;519.2003081;527.7165946;4980.877417
37.85;0.113670325;53;3378;73.92437906;47.98852556;519.1594074;527.6806403;4788.603917
37.85;0.113670325;53;3378;74.49383711;48.00448541;519.1185507;527.6447265;4524.457607
37.85;0.113670325;53;3378;74.12437637;47.98311137;519.077738;527.608853;4719.85386
37.85;0.113670325;53;3378;74.0604037;47.96655919;519.0369693;527.5730199;4754.595234
37.85;0.113670325;53;3378;73.98742226;47.9518547;518.9962446;527.5372271;4789.259666
37.85;0.113670325;53;3378;73.91557683;47.93699269;518.9555637;527.5014746;4821.970484
37.85;0.113670325;53;3378;73.63508293;47.92957501;518.9149267;527.4657622;4938.686137
37.85;0.113670325;53;3378;73.62872633;47.95307641;518.8743334;527.43009;4906.399686
37.85;0.113670325;53;3378;74.62417301;47.99868607;518.8337839;527.3944579;4434.647646
37.85;0.113670325;53;3378;74.12863719;47.98261516;518.7932781;527.3588659;4697.616919
37.85;0.113670325;53;3378;73.80028581;47.9755983;518.752816;527.3233138;4840.700809
37.85;0.113670325;53;4091;73.44968354;48.53339813;518.7123974;527.2878018;5242.747871
37.85;0.113670325;53;4091;74.49378968;48.57390708;518.7739217;527.3475054;4753.643622
37.85;0.113670325;53;4091;74.10819233;48.55472738;518.8353796;527.4071419;4964.8873
37.85;0.113670325;53;4091;73.47157304;48.53575378;518.8967714;527.4667113;5259.24817
37.85;0.113670325;53;4091;73.38656035;48.55078775;518.958097;527.5262137;5281.336894
37.85;0.113670325;53;4091;74.52991511;48.58865864;519.0193565;527.5856492;4741.180808
37.85;0.113670325;53;4091;74.1176809;48.56449396;519.08055;527.6450179;4963.666488
37.85;0.113670325;53;4091;73.75421923;48.54978845;519.1416776;527.7043198;5126.625556
37.85;0.113670325;53;4091;73.43424391;48.55495411;519.2027393;527.763555;5255.159326
37.85;0.113670325;53;4091;74.49567035;48.59109548;519.2637352;527.8227236;4754.836781
37.85;0.113670325;53;4091;74.10258826;48.56810051;519.3246654;527.8818257;4967.874842
37.85;0.113670325;53;4091;73.46948136;48.54605211;519.3855299;527.9408613;5259.207008
37.85;0.113670325;53;4091;73.38152159;48.55862569;519.4463289;527.9998306;5281.32996
37.85;0.113670325;53;4091;74.50991256;48.59444168;519.5070623;528.0587335;4746.794642
37.85;0.113670325;53;4091;74.09843451;48.56871075;519.5677303;528.1175702;4968.009203
37.85;0.113670325;53;4091;73.73934004;48.55287942;519.6283329;528.1763407;5128.453994
37.85;0.113670325;53;4091;73.42537882;48.5576342;519.6888702;528.2350452;5251.957173
37.85;0.113670325;53;4091;74.42499851;48.59206539;519.7493423;528.2936836;4779.884199
37.85;0.113670325;53;4091;74.06957895;48.5689757;519.8097493;528.3522561;4974.351254
37.85;0.113670325;53;4091;73.45518821;48.54678309;519.8700911;528.4107628;5256.44447
37.85;0.113670325;53;4091;73.39664276;48.56101136;519.9303679;528.4692036;5260.701268
37.85;0.113670325;53;4091;74.53088848;48.6008689;519.9905798;528.5275788;4720.326882
37.85;0.113670325;53;4091;74.07975848;48.57353366;520.0507268;528.5858883;4962.914192
37.85;0.113670325;53;4091;73.72230196;48.55672132;520.110809;528.6441322;5123.141651
37.85;0.113670325;53;4091;73.42502276;48.56230319;520.1708264;528.7023106;5235.166299
37.85;0.113670325;53;4091;74.30424538;48.59633684;520.2307792;528.7604236;4819.152011
37.85;0.113670325;53;4091;74.05789406;48.57306236;520.2906674;528.8184713;4963.419835
37.85;0.113670325;53;4091;73.70865298;48.55630852;520.350491;528.8764537;5120.174019
37.85;0.113670325;53;4091;73.34381643;48.56138187;520.4102502;528.9343709;5261.073401
37.85;0.113670325;53;4091;73.36572738;48.58321463;520.469945;528.9922229;5244.104077
37.85;0.113670325;53;4091;73.50236551;48.59866689;520.5295754;529.0500099;5187.478291
37.85;0.113670325;53;4091;73.88599248;48.6102631;520.5891416;529.107732;5012.657192
37.85;0.113670325;53;4091;74.39706781;48.61281167;520.6486436;529.1653891;4774.442092
37.85;0.113670325;53;4091;74.0045904;48.5813409;520.7080816;529.2229814;4978.627426
37.85;0.113670325;53;4091;73.61253161;48.55415188;520.7674554;529.2805089;5155.334252
37.85;0.113670325;53;4091;73.3;48.55792894;520.8267653;529.3379718;5262.010603
37.85;0.113670325;53;4091;73.98090718;48.58438697;520.8860113;529.39537;4943.372422
37.85;0.113670325;53;4091;74.05425748;48.57333229;520.9451934;529.4527037;4933.801936
37.85;0.113670325;53;4091;73.68646731;48.55487947;521.0043118;529.5099729;5099.839135
37.85;0.113670325;53;4091;73.26004112;48.55821043;521.0633665;529.5671777;5268.089118
37.85;0.113670325;53;4091;73.91064272;48.58958735;521.1223575;529.6243182;4956.676213
37.85;0.113670325;53;4091;73.46954977;48.57846296;521.181285;529.6813944;5182.42609
37.85;0.113670325;53;4091;73.14225294;48.58080932;521.2401489;529.7384065;5322.07482
37.85;0.113670325;53;4091;73.93851737;48.60931596;521.2989495;529.7953544;4939.506567
37.85;0.113670325;53;4091;73.47221728;48.59259227;521.3576867;529.8522383;5173.40476
37.85;0.113670325;53;4091;73.1538294;48.58941351;521.4163606;529.9090583;5308.126852
37.85;0.113670325;42;4091;73.5309848;48.60770739;521.4749713;529.9658143;5147.352764
37.85;0.113670325;42;4091;73.82076382;48.61179857;521.5335188;530.0225065;5061.026787
37.85;0.113670325;42;4091;74.60243123;48.61220206;521.5920032;530.079135;4746.62707
37.85;0.113670325;42;4091;74.23217342;48.57388579;521.6504246;530.1356998;4993.557567
37.85;0.113670325;42;4091;74.2715574;48.54911352;521.7087831;530.192201;5018.189155
37.85;0.113670325;42;4091;74.01120301;48.51175899;521.7670787;530.2486387;5170.744541
37.85;0.113670325;42;4091;73.91207766;48.50161153;521.8253114;530.3050129;5249.744211
37.85;0.113670325;42;4091;74.24684418;48.50331159;521.8834815;530.3613237;5124.901682
37.85;0.113670325;42;4091;74.57134849;48.50225839;521.9415888;530.4175712;5012.596678
37.85;0.113670325;42;4091;74.65129786;48.50379554;521.9996335;530.4737554;5012.439274
37.85;0.113670325;42;4091;74.58464127;48.46379988;522.0576157;530.5298765;5071.226235
37.85;0.113670325;42;4091;74.66065878;48.46609058;522.1155354;530.5859345;5062.890765
37.85;0.113670325;42;4091;74.54132394;48.43299332;522.1733927;530.6419294;5141.708239
37.85;0.113670325;42;4091;74.68822756;48.44510493;522.2311877;530.6978613;5099.237722
37.85;0.113670325;42;4091;74.7710253;48.43157906;522.2889203;530.7537304;5084.061885
37.85;0.113670325;42;4091;74.92978167;48.46407329;522.3465908;530.8095366;5032.134187
37.85;0.113670325;42;4091;74.74070888;48.40557382;522.4041991;530.8652801;5136.279098
37.85;0.113670325;42;4091;74.92270795;48.43427393;522.4617454;530.9209609;5075.503167
37.85;0.113670325;42;4091;74.98750001;48.42769604;522.5192296;530.9765791;5064.128902
37.85;0.113670325;42;4091;75.0777544;48.4605632;522.5766519;531.0321348;5040.784449
37.85;0.113670325;42;4091;75.17300567;48.4522136;522.6340124;531.0876279;5012.571121
37.85;0.113670325;42;4091;75.13398386;48.44571338;522.691311;531.1430587;5045.846859
37.85;0.113670325;42;4091;74.95289542;48.41469895;522.7485479;531.1984272;5141.904238
37.85;0.113670325;42;4091;75.11062449;48.4438413;522.8057231;531.2537333;5086.846253
37.85;0.113670325;42;4091;75.13113447;48.41167688;522.8628367;531.3089773;5089.982585
37.85;0.113670325;42;4091;75.31536514;48.47688486;522.9198887;531.3641592;5017.076021
37.85;0.113670325;42;4091;75.37085058;48.46074048;522.9768793;531.419279;5000.753349
37.85;0.113670325;42;4091;75.32516862;48.45789032;523.0338085;531.4743369;5032.691471
37.85;0.113670325;42;4091;75.22234909;48.46583807;523.0906763;531.5293328;5095.985501
37.85;0.113670325;42;4091;75.45267022;48.46337972;523.1474829;531.5842669;4996.706075
37.85;0.113670325;42;4091;75.38549877;48.46046802;523.2042282;531.6391392;5036.24617
37.85;0.113670325;42;4091;75.30310807;48.47553393;523.2609124;531.6939498;5084.862933
37.85;0.113670325;42;4091;75.51096382;48.46629775;523.3175355;531.7486988;4994.506906
37.85;0.113670325;42;4091;75.43487848;48.46390129;523.3740976;531.8033862;5037.010799
37.85;0.113670325;42;4091;75.38372207;48.48465927;523.4305988;531.8580122;5067.364186
37.85;0.113670325;42;4091;75.55569225;48.46899546;523.4870391;531.9125767;4993.251669
37.85;0.113670325;42;4091;75.47923975;48.46741346;523.5434185;531.9670798;5035.031019
37.85;0.113670325;42;4091;75.47293794;48.49223022;523.5997373;532.0215216;5041.930335
37.85;0.113670325;42;4091;75.59336131;48.47145957;523.6559953;532.0759023;4991.524983
37.85;0.113670325;42;4091;75.53389822;48.47341137;523.7121927;532.1302218;5024.839558
37.85;0.113670325;42;4091;75.61753997;48.49345607;523.7683296;532.1844802;4987.583603
37.85;0.113670325;42;4091;75.46821296;48.42296791;523.8244059;532.2386776;5051.430352
37.85;0.113670325;42;4091;75.73039563;48.50587989;523.8804219;532.292814;4944.327306
37.85;0.113670325;42;4091;75.46691011;48.43201064;523.9363774;532.3468896;5065.296621
37.85;0.113670325;42;4091;75.75568557;48.50330586;523.9922727;532.4009044;4935.848466
37.85;0.113670325;42;4091;75.53030574;48.44397303;524.0481078;532.4548584;5040.104646
37.85;0.113670325;42;4091;75.39854013;48.45270868;524.1038827;532.5087517;5110.461927
37.85;0.113670325;42;4091;75.44377288;48.45236676;524.1595975;532.5625845;5095.458879
37.85;0.113670325;42;4091;75.59025575;48.45124023;524.2152523;532.6163567;5030.252158
37.85;0.113670325;42;4091;75.62991342;48.48022872;524.270847;532.6700685;5015.622771
37.85;0.113670325;42;4091;75.68838337;48.46426977;524.3263819;532.7237198;4990.105639
37.85;0.113670325;42;4091;75.6043508;48.45148712;524.381857;532.7773109;5029.993222
37.85;0.113670325;42;4091;75.70982269;48.44561401;524.4372723;532.8308416;4981.896012
37.85;0.113670325;42;4091;75.58440484;48.43722456;524.4926278;532.8843122;5044.040108
37.85;0.113670325;42;4091;75.7102558;48.48831933;524.5479237;532.9377227;4986.889095
37.85;0.113670325;42;4091;75.71434122;48.46184282;524.6031601;532.991073;4985.44771
37.85;0.113670325;42;4091;75.66472624;48.45029629;524.6583369;533.0443634;5008.172886
37.85;0.113670325;42;4091;75.90494103;48.48066861;524.7134542;533.0975939;4902.184084
37.85;0.113670325;42;4091;75.80656137;48.44454037;524.7685122;533.1507645;4946.15019
37.85;0.113670325;42;4091;75.57955444;48.43435547;524.8235108;533.2038754;5053.465983
37.85;0.113670325;42;4091;75.6197989;48.49209462;524.8784502;533.2569265;5038.710186
37.85;0.113670325;42;4091;75.74802028;48.46274144;524.9333304;533.3099179;4978.329087
37.85;0.113670325;42;4091;75.7518691;48.43643734;524.9881515;533.3628498;4973.529506
37.85;0.113670325;42;4091;76.00328854;48.4081021;525.0429134;533.4157221;4849.850198
37.85;0.113670325;42;4091;75.79878445;48.42579792;525.0976164;533.468535;4945.433146
37.85;0.113670325;42;4091;75.60416966;48.43439915;525.1522604;533.5212885;5042.480897
37.85;0.113670325;42;4091;75.53766336;48.47988952;525.2068456;533.5739827;5081.797145
37.85;0.113670325;42;4091;75.74934249;48.43553636;525.2613719;533.6266176;4979.463356
37.85;0.113670325;42;4091;75.58177322;48.41701888;525.3158395;533.6791934;5055.005178
37.85;0.113670325;42;4091;75.85387594;48.48320261;525.3702483;533.73171;4925.545123
37.85;0.113670325;42;4091;75.68950676;48.41545745;525.4245986;533.7841676;4994.070519
37.85;0.113670325;42;4091;75.72442781;48.36850397;525.4788903;533.8365661;4989.105852
37.85;0.113670325;42;4091;75.51948111;48.36295332;525.5331235;533.8889058;5088.258462
37.85;0.113670325;42;4091;75.61302561;48.41942366;525.5872982;533.9411866;5045.94012
37.85;0.113670325;42;4091;75.60806492;48.41804999;525.6414146;533.9934086;5047.335458
37.85;0.113670325;42;4091;75.70934635;48.48348405;525.6954727;534.0455719;5000.836481
37.85;0.113670325;42;4091;75.75977657;48.43404782;525.7494725;534.0976765;4972.806242
37.85;0.113670325;42;4091;75.80430065;48.40936345;525.8034141;534.1497226;4942.967533
37.85;0.113670325;42;4091;75.86494757;48.47617145;525.8572976;534.2017101;4914.846568
37.85;0.113670325;42;4091;75.61871111;48.39645055;525.9111231;534.2536392;5015.066602
37.85;0.113670325;42;4091;75.75738924;48.4721334;525.9648905;534.3055098;4961.621964
37.85;0.113670325;42;4091;75.69091356;48.41097942;526.0186;534.3573222;4985.245048
37.85;0.113670325;42;4091;75.77276548;48.36635356;526.0722517;534.4090763;4957.002448
37.85;0.113670325;42;4091;75.5275991;48.35419571;526.1258455;534.4607722;5079.366756
37.85;0.113670325;42;4091;75.59428398;48.40377454;526.1793816;534.5124099;5048.358868
37.85;0.113670325;42;4091;75.84103258;48.46718293;526.23286;534.5639896;4928.545675
37.85;0.113670325;42;4091;75.62500485;48.38940601;526.2862808;534.6155113;5018.664016
37.85;0.113670325;42;4091;75.59981566;48.46792529;526.339644;534.666975;5034.731662
37.85;0.113670325;42;4091;75.69530852;48.43357464;526.3929497;534.7183809;4991.242313
37.85;0.113670325;42;4091;75.58605722;48.38505455;526.4461979;534.769729;5034.692045
37.85;0.113670325;42;4091;75.73069905;48.43798227;526.4993888;534.8210193;4976.08344
37.85;0.113670325;42;4091;75.74932311;48.40328554;526.5525224;534.872252;4960.439265
37.85;0.113670325;42;4091;75.91078309;48.37576271;526.6055987;534.9234271;4887.32217
37.85;0.113670325;42;4091;75.57467229;48.43813812;526.6586179;534.9745446;5051.81868
37.85;0.113670325;42;4091;75.73285953;48.43530323;526.7115799;535.0256046;4978.646825
37.85;0.113670325;42;4091;75.77722786;48.40508669;526.7644848;535.0766072;4954.741404
37.85;0.113670325;42;4091;75.95312685;48.37812285;526.8173327;535.1275525;4869.588491
37.85;0.113670325;42;4091;75.57934895;48.41022394;526.8701237;535.1784405;5047.895988
37.85;0.113670325;42;4091;75.84968721;48.46786558;526.9228578;535.2292712;4917.892277
37.85;0.113670325;42;4091;75.76103532;48.41224827;526.9755351;535.2800448;4951.845515
37.85;0.113670325;42;4091;75.5365459;48.40995908;527.0281556;535.3307613;5061.855631
37.85;0.113670325;42;4091;75.42998614;48.45565252;527.0807194;535.3814208;5119.212837
37.85;0.113670325;42;4091;75.70705646;48.41376788;527.1332266;535.4320233;4987.905845
37.85;0.113670325;42;4091;75.53068563;48.39515692;527.1856772;535.4825689;5068.738076
37.85;0.113670325;42;4091;75.78841864;48.46052794;527.2380713;535.5330577;4945.406467
37.85;0.113670325;42;4091;75.69169362;48.39457629;527.2904089;535.5834897;4980.939094
37.85;0.113670325;42;4091;75.83070173;48.36839515;527.3426901;535.6338649;4924.8512
37.85;0.113670325;42;4091;75.55394271;48.33956875;527.394915;535.6841836;5062.895553
37.85;0.113670325;42;4091;75.71168915;48.42705332;527.4470837;535.7344456;4990.152588
37.85;0.113670325;42;4091;75.56840938;48.37161823;527.4991961;535.7846512;5052.649653
37.85;0.113670325;42;4091;75.71323951;48.41083978;527.5512523;535.8348003;4996.128139
37.85;0.113670325;42;4091;75.93679026;48.42820297;527.6032525;535.8848929;4901.200744
37.85;0.113670325;42;4091;75.64135299;48.40809796;527.6551966;535.9349293;5032.690008
37.85;0.113670325;42;4091;75.79900009;48.41477063;527.7070848;535.9849094;4952.602146
37.85;0.113670325;42;4091;75.55671639;48.40387767;527.758917;536.0348333;5064.320765
37.85;0.113670325;42;4091;75.73431815;48.48056581;527.8106934;536.0847011;4980.208481
37.85;0.113670325;42;4091;75.73188778;48.43982153;527.862414;536.1345128;4979.801288
37.85;0.113670325;42;4091;75.80466451;48.40381254;527.9140789;536.1842684;4936.886043
37.85;0.113670325;42;4091;75.59272161;48.43550023;527.9656881;536.2339681;5042.779394
37.85;0.113670325;42;4091;75.76273815;48.41029508;528.0172417;536.283612;4962.467135
37.85;0.113670325;42;4091;75.87152325;48.47187185;528.0687398;536.3332;4907.96675
37.85;0.113670325;42;4091;75.68453166;48.39796018;528.1201823;536.3827323;4981.780987
37.85;0.113670325;42;4091;75.56331068;48.4155059;528.1715695;536.4322088;5052.750823
37.85;0.113670325;42;4091;75.56684648;48.50071184;528.2229012;536.4816297;5055.9721
37.85;0.113670325;42;4091;75.62210418;48.46111644;528.2741777;536.5309951;5031.352331
37.85;0.113670325;42;4091;75.67078813;48.50787979;528.3253989;536.5803049;5000.425565
37.85;0.113670325;42;4091;75.70573322;48.46502603;528.3765649;536.6295593;4986.142273
37.85;0.113670325;42;4091;75.50504764;48.38327362;528.4276757;536.6787583;5065.879461
37.85;0.113670325;42;4091;75.64641078;48.45823729;528.4787315;536.727902;5009.724597
37.85;0.113670325;42;4091;75.69900561;48.44047154;528.5297323;536.7769904;4989.047649
37.85;0.113670325;42;4091;75.68770508;48.44696709;528.5806782;536.8260236;4997.79628
37.85;0.113670325;42;4091;75.70959992;48.43619343;528.6315691;536.8750017;4989.485715
37.85;0.113670325;42;4091;75.80992031;48.43206617;528.6824052;536.9239247;4938.364201
37.85;0.113670325;42;4091;75.59683828;48.41604802;528.7331865;536.9727927;5039.232942
37.85;0.113670325;42;4091;75.40481076;48.4274307;528.7839131;537.0216058;5129.599024
37.85;0.113670325;42;4091;75.67992128;48.41704444;528.834585;537.0703639;5003.217034
27.85;0.113670325;42;4091;74.65488515;43.53157536;528.8852024;537.1190672;3923.677245
27.85;0.113670325;42;4091;73.29462687;43.58783972;528.9357652;537.1677158;4269.166449
27.85;0.113670325;42;4091;73.37508963;43.64765442;528.9862735;537.2163097;4071.222472
27.85;0.113670325;42;4091;73.64412068;43.66973852;529.0367274;537.2648489;3886.541882
27.85;0.113670325;42;4091;73.24247463;43.64663455;529.0871269;537.3133335;4017.912076
27.85;0.113670325;42;4091;73.26912146;43.63328117;529.1374721;537.3617636;3961.436115
27.85;0.113670325;42;4091;73.13588317;43.60473712;529.1877631;537.4101393;3989.744125
27.85;0.113670325;42;4091;73.04891823;43.57747734;529.2379999;537.4584606;4003.131734
27.85;0.113670325;42;4091;72.87944488;43.51953555;529.2881825;537.5067275;4061.652082
27.85;0.113670325;42;4091;72.81748613;43.48903011;529.3383111;537.5549401;4072.894552
27.85;0.113670325;42;4091;72.66279742;43.40880174;529.3883857;537.6030986;4130.042751
27.85;0.415254861;42;4091;72.56746704;37.7726564;529.4384063;537.6512028;3952.669004
27.85;0.415254861;42;4091;72.30699825;37.16454172;529.488373;537.699253;4026.823638
27.85;0.415254861;42;4091;72.07842415;36.45913244;529.5382859;537.7472492;4078.009553
27.85;0.415254861;42;4091;71.80532421;35.67277902;529.5881449;537.7951914;4151.945027
27.85;0.415254861;42;4091;71.59481218;34.89594783;529.6379503;537.8430797;4201.155238
27.85;0.415254861;42;4091;71.3559789;34.09443669;529.687702;537.8909141;4264.885712
27.85;0.415254861;42;4091;71.20754474;33.48796357;529.7374001;537.9386947;4298.278502
27.85;0.415254861;42;4091;71.06664659;32.92690602;529.7870446;537.9864216;4330.339213
27.85;0.415254861;42;4091;70.94837885;32.46016223;529.8366356;538.0340949;4356.965121
27.85;0.415254861;42;4091;70.85647758;32.08217334;529.8861733;538.0817145;4376.695473
27.85;0.415254861;42;4091;70.79276435;31.7785062;529.9356575;538.1292806;4393.705511
27.85;0.415254861;42;4091;70.75364175;31.53985123;529.9850884;538.1767932;4404.151361
27.85;0.415254861;42;4091;70.72125347;31.35166971;530.034466;538.2242524;4411.664745
27.85;0.415254861;42;4091;70.69380704;31.20344908;530.0837905;538.2716582;4416.74956
27.85;0.415254861;42;4091;70.66713246;31.08706434;530.1330618;538.3190107;4421.421589
27.85;0.415254861;42;4091;70.64338332;30.99518578;530.1822799;538.3663099;4424.459326
27.85;0.415254861;42;4091;70.61096371;30.92181268;530.2314451;538.413556;4431.266138
27.85;0.415254861;42;4091;70.58121761;30.86278432;530.2805573;538.4607489;4435.255989
27.85;0.415254861;42;4091;70.54848018;30.81481906;530.3296166;538.5078888;4439.010043
27.85;0.415254861;42;4091;70.49963474;30.77237417;530.378623;538.5549757;4447.573652
27.85;0.415254861;42;4091;70.41115553;30.7398874;530.4275766;538.6020096;4462.061588
27.85;0.415254861;42;4091;70.33237608;30.71521852;530.4764774;538.6489906;4476.626533
27.85;0.415254861;42;4091;70.17720427;30.68484747;530.5253256;538.6959188;4550.556745
27.85;0.415254861;42;4091;70.20577844;30.66100787;530.5741211;538.7427943;4525.949565
27.85;0.415254861;42;4091;70.26338294;30.64857038;530.622864;538.789617;4480.405943
27.85;0.415254861;42;4091;70.14392074;30.63587203;530.6715545;538.8363871;4521.504037
27.85;0.415254861;42;4091;70.15072617;30.627497;530.7201924;538.8831045;4510.901372
27.85;0.415254861;42;4091;70.08560669;30.61212634;530.768778;538.9297695;4538.115842
27.85;0.415254861;42;4091;69.9703929;30.60523695;530.8173112;538.9763819;4609.036368
27.85;0.415254861;42;4091;69.95383484;30.57792717;530.8657921;539.022942;4603.423079
27.85;0.415254861;42;4091;69.91899942;30.56892222;530.9142207;539.0694497;4628.845691
27.85;0.415254861;42;4091;69.93011417;30.54318445;530.9625972;539.1159051;4603.926204
27.85;0.415254861;42;4091;69.90606479;30.54006034;531.0109216;539.1623083;4625.109066
27.85;0.415254861;42;4091;69.91634639;30.51621704;531.0591938;539.2086593;4598.904045
27.85;0.415254861;42;4091;69.88023728;30.51718348;531.1074141;539.2549581;4626.306796
27.85;0.415254861;42;4091;69.88928298;30.49699816;531.1555824;539.3012049;4601.136994
27.85;0.415254861;42;4091;69.85436186;30.50159608;531.2036988;539.3473997;4628.579512
27.85;0.415254861;42;4091;69.86056412;30.48425185;531.2517634;539.3935426;4605.858314
27.85;0.415254861;42;4091;69.83348394;30.49113671;531.2997761;539.4396336;4630.13811
27.85;0.415254861;42;4091;69.83388968;30.47546806;531.3477372;539.4856727;4611.622631
27.85;0.415254861;42;4091;69.82535664;30.48329557;531.3956465;539.5316601;4627.483703
27.85;0.415254861;42;4091;69.80997057;30.46836315;531.4435042;539.5775957;4618.350511
27.85;0.415254861;42;4091;70.05383375;30.49352821;531.4913104;539.6234797;4490.351998
27.85;0.415254861;42;4091;69.94038399;30.4830629;531.5390651;539.6693121;4535.505478
27.85;0.415254861;42;4091;69.80734997;30.48760353;531.5867682;539.715093;4617.782701
27.85;0.415254861;42;4091;69.80235005;30.47650826;531.63442;539.7608224;4612.10137
27.85;0.415254861;42;4091;69.81460485;30.48022729;531.6820205;539.8065004;4617.545182
27.85;0.415254861;42;4091;69.71166188;30.46828699;531.7295696;539.852127;4667.30015
27.85;0.415254861;42;4091;69.71344875;30.46211623;531.7770676;539.8977023;4661.922988
27.85;0.415254861;42;4091;69.88813422;30.46285627;531.8245143;539.9432263;4553.972689
27.85;0.415254861;42;4091;69.88785513;30.46300043;531.8719099;539.9886992;4548.574271
27.85;0.415254861;42;4091;69.90685722;30.46839434;531.9192544;540.0341209;4543.288203
27.85;0.415254861;42;4091;70.00788703;30.47768237;531.966548;540.0794916;4483.97154
27.85;0.415254861;42;4091;69.93621376;30.48468814;532.0137905;540.1248112;4515.972055
27.85;0.415254861;42;4091;69.91823369;30.49411649;532.0609822;540.1700799;4523.716883
27.85;0.415254861;42;4091;69.88804242;30.49537705;532.108123;540.2152977;4543.020278
27.85;0.415254861;42;4091;69.92117517;30.50037713;532.155213;540.2604646;4531.647161
27.85;0.415254861;42;4091;69.89790827;30.49987462;532.2022523;540.3055807;4547.679997
27.85;0.415254861;42;4091;69.88154207;30.49935891;532.2492409;540.3506461;4560.954052
27.85;0.415254861;42;4091;69.87937155;30.4975142;532.2961789;540.3956608;4563.881859
27.85;0.415254861;42;4091;69.87699395;30.49472979;532.3430662;540.440625;4565.172041
27.85;0.415254861;42;4091;69.87405653;30.49150025;532.3899031;540.4855385;4565.883815
27.85;0.415254861;42;4091;69.87060702;30.48781941;532.4366895;540.5304015;4566.012498
27.85;0.415254861;42;4091;69.86732915;30.48514572;532.4834255;540.5752141;4566.377716
27.85;0.415254861;42;4091;69.86391007;30.48245016;532.5301111;540.6199764;4566.010328
27.85;0.415254861;42;4091;69.86006737;30.48070869;532.5767464;540.6646882;4566.385258
27.85;0.415254861;42;4091;69.85611683;30.47906017;532.6233315;540.7093498;4565.995424
27.85;0.415254861;42;4091;69.85234976;30.4779199;532.6698663;540.7539612;4565.850578
27.85;0.415254861;42;4091;69.84850857;30.47698075;532.716351;540.7985224;4565.670112
27.85;0.415254861;42;4091;69.84455387;30.476155;532.7627857;540.8430335;4565.476444
27.85;0.415254861;42;4091;69.84048066;30.47538302;532.8091703;540.8874946;4565.280103
27.85;0.415254861;42;4091;69.83630033;30.4746282;532.8555049;540.9319056;4565.084264
27.85;0.415254861;42;4091;69.83200583;30.47387017;532.9017896;540.9762667;4564.896622
27.85;0.415254861;42;4091;69.82812964;30.47313071;532.9480244;541.020578;4564.564814
27.85;0.415254861;42;4091;69.82312065;30.47231685;532.9942094;541.0648394;4564.544893
27.85;0.415254861;42;4091;69.81904542;30.47155347;533.0403446;541.109051;4564.285972
27.85;0.415254861;42;4091;69.81397507;30.47071494;533.0864302;541.1532129;4564.240684
27.85;0.415254861;42;4091;69.80997438;30.46994802;533.132466;541.1973252;4563.875406
27.85;0.415254861;42;4091;69.80595947;30.46916728;533.1784523;541.2413878;4563.365097
27.85;0.415254861;42;4091;69.80102931;30.46839181;533.224389;541.2854009;4563.344345
27.85;0.415254861;42;4091;69.79460049;30.467531;533.2702762;541.3293646;4563.7926
27.85;0.415254861;42;4091;69.7907305;30.46686973;533.316114;541.3732787;4563.698515
27.85;0.415254861;42;4091;69.78638626;30.46606616;533.3619023;541.4171435;4562.93891
27.85;0.415254861;42;4091;69.77932246;30.46522923;533.4076414;541.460959;4563.341665
27.85;0.415254861;42;4091;69.78212254;30.46460846;533.4533311;541.5047252;4559.701886
27.85;0.415254861;42;4091;69.73694367;30.4638843;533.4989716;541.5484422;4579.121124
27.85;0.415254861;42;4091;69.70944585;30.46270936;533.544563;541.59211;4579.845476
27.85;0.415254861;42;4091;69.65498723;30.46022755;533.5901052;541.6357288;4606.801875
27.85;0.415254861;42;4091;69.68575034;30.4576544;533.6355983;541.6792985;4593.92962
27.85;0.415254861;42;4091;69.69610126;30.45743971;533.6810425;541.7228192;4585.532841
27.85;0.415254861;42;4091;69.64738612;30.45878437;533.7264376;541.7662909;4603.255965
27.85;0.415254861;42;4091;69.68177543;30.45897695;533.7717839;541.8097138;4587.744683
27.85;0.415254861;42;4091;69.74950979;30.45902524;533.8170812;541.8530878;4546.494673
27.85;0.415254861;42;4091;69.74663032;30.46098557;533.8623298;541.8964131;4538.426159
27.85;0.415254861;42;4091;69.7707714;30.46229949;533.9075296;541.9396896;4516.355922
27.85;0.415254861;42;4091;69.66055486;30.46443243;533.9526807;541.9829175;4582.737214
27.85;0.415254861;42;4091;69.69557153;30.46341209;533.9977832;542.0260968;4565.895675
27.85;0.415254861;42;4091;69.74986389;30.46463274;534.042837;542.0692275;4532.576626
27.85;0.415254861;42;4091;69.72471412;30.46728152;534.0878423;542.1123097;4542.236565
27.85;0.415254861;42;4091;69.73726564;30.46898301;534.1327992;542.1553435;4534.594844
27.85;0.415254861;42;4091;69.72133028;30.46994363;534.1777075;542.1983289;4540.184884
27.85;0.415254861;42;4091;69.67482559;30.46971362;534.2225675;542.241266;4563.475479
27.85;0.415254861;42;4091;69.71662095;30.46797034;534.2673792;542.2841547;4533.01661
27.85;0.415254861;42;4091;69.76825855;30.46935757;534.3121425;542.3269953;4498.742483
27.85;0.415254861;42;4091;69.65875912;30.47027029;534.3568577;542.3697876;4562.667764
27.85;0.415254861;42;4091;69.68350356;30.4695303;534.4015246;542.4125319;4548.519226
27.85;0.415254861;42;4091;69.60703285;30.47004499;534.4461434;542.4552281;4586.654861
27.85;0.415254861;42;4091;69.6657149;30.46907361;534.4907141;542.4978762;4553.707578
27.85;0.415254861;42;4091;69.63660447;30.4685325;534.5352369;542.5404765;4567.372296
27.85;0.415254861;42;4091;69.54405282;30.4632485;534.5797116;542.5830288;4613.541715
27.85;0.415254861;42;4091;69.61699883;30.45987781;534.6241384;542.6255332;4575.433694
27.85;0.415254861;42;4091;69.58841698;30.45542124;534.6685174;542.6679899;4591.329608
27.85;0.415254861;42;4091;69.58200659;30.44933512;534.7128485;542.7103988;4600.477818
27.85;0.415254861;42;4091;69.77394008;30.44955432;534.7571318;542.7527601;4496.500474
27.85;0.415254861;42;4091;69.88529752;30.45607492;534.8013675;542.7950737;4429.400918
27.85;0.415254861;42;4091;69.9246564;30.46748635;534.8455554;542.8373397;4397.738854
27.85;0.415254861;42;4091;69.70230262;30.47038655;534.8896958;542.8795582;4520.29489
27.85;0.415254861;42;4091;69.79352191;30.47299366;534.9337886;542.9217292;4476.690417
27.85;0.415254861;42;4091;69.69943778;30.47212193;534.9778339;542.9638528;4528.511744
27.85;0.415254861;42;4091;69.80729074;30.4725723;535.0218317;543.0059291;4470.054885
27.85;0.415254861;42;2843;69.68339992;30.34801329;535.0657821;543.047958;4324.780027
27.85;0.415254861;42;2843;69.5421994;30.33639405;534.9262245;542.9190283;4408.534786
27.85;0.415254861;42;2843;69.79564173;30.33307103;534.7868172;542.7902436;4264.116811
27.85;0.415254861;42;2843;69.88897222;30.33612147;534.6475601;542.6616037;4202.020685
27.85;0.415254861;42;2843;69.63308108;30.33484726;534.5084531;542.5331084;4328.494127
27.85;0.415254861;42;2843;69.62418673;30.33260569;534.369496;542.4047576;4339.883929
27.85;0.415254861;42;2843;69.41232731;30.32478429;534.2306886;542.2765512;4444.609286
27.85;0.415254861;42;2843;69.54903608;30.31420685;534.0920308;542.1484889;4381.547745
27.85;0.415254861;42;2843;69.75049639;30.31379432;533.9535224;542.0205707;4254.579373
27.85;0.415254861;42;2843;69.6229267;30.31152351;533.8151633;541.8927962;4306.921535
27.85;0.415254861;42;2843;69.74660505;30.31264314;533.6769532;541.7651655;4229.309972
27.85;0.415254861;42;2843;69.54916475;30.30884786;533.538892;541.6376783;4328.6571
27.85;0.415254861;42;2843;69.63787872;30.3064267;533.4009796;541.5103344;4293.623257
27.85;0.415254861;42;2843;69.45043371;30.30173706;533.2632159;541.3831337;4378.437989
27.85;0.415254861;42;2843;69.55465353;30.2957029;533.1256005;541.2560761;4330.154041
27.85;0.415254861;42;2843;69.69954065;30.2962695;532.9881335;541.1291613;4242.078975
27.85;0.415254861;42;2843;69.58206421;30.29470611;532.8508145;541.0023892;4292.71079
27.85;0.415254861;42;2843;69.72205619;30.29685647;532.7136436;540.8757597;4208.702744
27.85;0.415254861;42;2843;69.51434686;30.29396318;532.5766204;540.7492726;4314.690189
27.85;0.415254861;42;2843;69.5034136;30.29102332;532.4397449;540.6229277;4336.60741
27.85;0.415254861;42;2843;69.37729277;30.28643441;532.3030169;540.4967249;4395.612243
27.85;0.415254861;42;2843;69.50929771;30.27574889;532.1664362;540.370664;4351.616034
27.85;0.415254861;42;2843;69.54239552;30.27120855;532.0300027;540.2447449;4328.902789
27.85;0.415254861;42;2843;69.60444583;30.27044181;531.8937161;540.1189673;4287.725999
27.85;0.415254861;42;2843;69.57761672;30.26849353;531.7575765;539.9933312;4297.529855
27.85;0.415254861;42;2843;69.63717548;30.27767773;531.6215835;539.8678363;4268.278965
27.85;0.415254861;42;2843;69.74090267;30.28214738;531.4857371;539.7424826;4193.999746
27.85;0.415254861;42;2843;69.85013163;30.28986906;531.350037;539.6172698;4127.675549
27.85;0.415254861;42;2843;69.81024451;30.29950507;531.2144832;539.4921979;4138.57725
27.85;0.415254861;42;2843;69.56020195;30.30151232;531.0790754;539.3672665;4263.837958
27.85;0.415254861;42;2843;69.5742089;30.30130775;530.9438135;539.2424757;4256.688444
27.85;0.415254861;42;2843;69.65854699;30.30148498;530.8086974;539.1178252;4203.950713
27.85;0.415254861;42;2843;69.76770412;30.30566837;530.6737269;538.9933148;4138.172024
27.85;0.415254861;42;2843;69.49594217;30.30264505;530.5389018;538.8689445;4276.442154
27.85;0.415254861;42;2843;69.42914149;30.29491017;530.404222;538.744714;4325.505788
27.85;0.415254861;42;2843;69.35240218;30.28558668;530.2696873;538.6206232;4360.146459
27.85;0.415254861;42;2843;69.51616977;30.27773946;530.1352976;538.4966719;4272.221473
27.85;0.415254861;42;2843;69.41346977;30.26808462;530.0010526;538.37286;4321.432375
27.85;0.415254861;42;2843;69.61228782;30.2661113;529.8669524;538.2491873;4203.493848
27.85;0.415254861;42;2843;69.50187097;30.26260358;529.7329966;538.1256538;4252.091912
27.85;0.415254861;42;2843;69.62814734;30.26259547;529.5991852;538.0022591;4177.740467
27.85;0.415254861;42;2843;69.45413239;30.26024227;529.4655179;537.8790031;4266.330243
27.85;0.415254861;42;2843;69.5508435;30.2597497;529.3319947;537.7558858;4223.56048
27.85;0.415254861;42;2843;69.36504335;30.25163056;529.1986153;537.6329069;4309.734935
27.85;0.415254861;42;2843;69.51076129;30.25509703;529.0653797;537.5100663;4238.829317
27.85;0.415254861;42;2843;69.37138878;30.2544175;528.9322877;537.3873638;4304.143918
27.85;0.415254861;42;2843;69.44474675;30.24648436;528.799339;537.2647993;4273.430904
27.85;0.415254861;42;2843;69.63934631;30.24540809;528.6665336;537.1423727;4161.0121
27.85;0.415254861;42;2843;69.76622298;30.25420265;528.5338713;537.0200837;4082.577008
