Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
27.85;0.415254861;42;2843;69.46175747;30.25620596;528.401352;536.8979322;4239.901955
27.85;0.415254861;42;2843;69.43727928;30.25605662;528.2689754;536.775918;4271.998077
27.85;0.415254861;42;2843;69.60104181;30.25669777;528.1367415;536.6540411;4178.504236
27.85;0.415254861;42;2843;69.78058506;30.26526351;528.0046501;536.5323012;4082.820063
27.85;0.415254861;42;2843;69.49523461;30.26914349;527.872701;536.4106982;4222.897309
27.85;0.415254861;42;2843;69.49297113;30.26933312;527.7408941;536.2892319;4246.035626
27.85;0.415254861;42;2843;69.35372145;30.26579023;527.6092292;536.1679023;4307.233605
27.85;0.415254861;42;2843;69.48207028;30.258084;527.4777062;536.046709;4254.533186
27.85;0.415254861;42;2843;69.42048854;30.25227392;527.3463249;535.9256521;4277.165196
27.85;0.415254861;42;2843;69.50720046;30.24936375;527.2150852;535.8047312;4233.693914
27.85;0.415254861;42;2843;69.46693654;30.2432588;527.0839869;535.6839464;4250.594
27.85;0.415254861;42;2843;69.43729597;30.2408104;526.9530298;535.5632973;4279.271226
27.85;0.415254861;42;2843;69.63214988;30.23747434;526.8222139;535.442784;4153.317643
27.85;0.415254861;42;2843;69.75305149;30.24565582;526.6915389;535.3224061;4076.159942
27.85;0.415254861;42;2843;69.49609099;30.24968273;526.5610047;535.2021636;4199.745859
27.85;0.415254861;42;2843;69.61376608;30.25437942;526.4306112;535.0820563;4129.060305
27.85;0.415254861;42;2843;69.44601344;30.2534687;526.3003581;534.9620841;4212.505377
27.85;0.415254861;42;2843;69.49009789;30.25278711;526.1702455;534.8422468;4202.137836
27.85;0.415254861;42;2843;69.56518361;30.25289946;526.040273;534.7225442;4154.621038
27.85;0.415254861;42;2843;69.46578833;30.25128688;525.9104406;534.6029762;4197.41123
27.85;0.415254861;42;2843;69.60156783;30.25154025;525.780748;534.4835427;4117.76838
27.85;0.415254861;42;2843;69.41917442;30.24753851;525.6511953;534.3642435;4209.239196
27.85;0.415254861;42;2843;69.46585011;30.24479342;525.5217821;534.2450784;4198.41735
27.85;0.415254861;42;2843;69.25341581;30.23882629;525.3925083;534.1260474;4309.443564
27.85;0.415254861;75;2843;69.381815;30.22964232;525.2633739;534.0071501;4150.804502
27.85;0.415254861;75;2843;69.14404968;30.22634788;525.1343786;533.8883866;4102.675133
27.85;0.415254861;75;2843;68.83319516;30.21857804;525.0055223;533.7697566;4102.063842
27.85;0.415254861;75;2843;68.54350286;30.20335466;524.8768049;533.6512601;4104.456035
27.85;0.415254861;75;2843;68.27510313;30.18309317;524.7482261;533.5328967;4106.572673
27.85;0.415254861;75;2843;68.01515323;30.1579327;524.6197859;533.4146665;4110.734465
27.85;0.415254861;75;2843;67.78080771;30.12992738;524.4914841;533.2965692;4109.063295
27.85;0.415254861;75;2843;67.56684846;30.1006356;524.3633205;533.1786047;4102.95277
27.85;0.415254861;75;2843;67.37679302;30.07151433;524.2352951;533.0607729;4090.70217
27.85;0.415254861;75;2843;67.20841032;30.04385418;524.1074075;532.9430735;4072.921858
27.85;0.415254861;75;2843;67.06060448;30.01868789;523.9796578;532.8255065;4049.860763
27.85;0.415254861;75;2843;66.93940279;29.9967316;523.8520458;532.7080717;4024.842641
27.85;0.415254861;75;2843;66.83852739;29.97843887;523.7245712;532.590769;4001.355957
27.85;0.415254861;75;2843;66.73963583;29.96441641;523.597234;532.4735982;3978.126005
27.85;0.415254861;75;2843;66.63915884;29.95457795;523.470034;532.3565591;3958.997227
27.85;0.415254861;75;2843;66.53633113;29.94841689;523.3429711;532.2396516;3945.578743
27.85;0.415254861;75;2843;66.43681216;29.94539986;523.2160451;532.1228756;3932.929799
27.85;0.415254861;75;2843;66.34036461;29.94518013;523.0892559;532.0062309;3922.956522
27.85;0.415254861;75;2843;66.24664947;29.94735019;522.9626032;531.8897174;3915.292883
27.85;0.415254861;75;2843;66.15128166;29.95117311;522.8360871;531.7733349;3912.328353
27.85;0.415254861;75;2843;66.04097768;29.95582115;522.7097073;531.6570832;3921.65607
27.85;0.415254861;75;2843;65.93965715;29.96086921;522.5834636;531.5409623;3928.250165
27.85;0.415254861;75;2843;65.87341059;29.9668012;522.457356;531.4249719;3914.410614
27.85;0.415254861;75;2843;65.8314535;29.97303224;522.3313842;531.309112;3893.622535
27.85;0.415254861;75;2843;65.78289587;29.98066809;522.2055483;531.1933824;3878.907497
27.85;0.415254861;75;2843;65.73126838;29.98968762;522.0798478;531.0777829;3865.161706
27.85;0.415254861;75;2843;65.67960403;29.99823177;521.9542829;530.9623133;3857.707696
27.85;0.415254861;75;2843;65.58899218;30.00565386;521.8288532;530.8469737;3878.747162
27.85;0.415254861;75;2843;65.57254998;30.01314986;521.7035587;530.7317637;3856.523682
27.85;0.415254861;75;2843;65.5146844;30.02028268;521.5783992;530.6166833;3861.61664
27.85;0.415254861;75;2843;65.4721928;30.02685882;521.4533746;530.5017322;3860.523411
27.85;0.415254861;75;2843;65.41122549;30.03223945;521.3284847;530.3869105;3873.783078
27.85;0.415254861;75;2843;65.34119097;30.03570209;521.2037293;530.2722178;3896.560973
27.85;0.415254861;75;2843;65.30971747;30.03935269;521.0791084;530.1576542;3894.225413
27.85;0.415254861;75;2843;65.25468513;30.04161831;520.9546218;530.0432193;3910.581245
27.85;0.415254861;75;2843;65.24246203;30.04518937;520.8302693;529.9289131;3899.23141
27.85;0.415254861;75;2843;65.22931965;30.04845441;520.7060507;529.8147355;3891.323876
27.85;0.415254861;75;2843;65.2022313;30.05205861;520.5819661;529.7006862;3893.600693
27.85;0.415254861;75;2843;65.15782633;30.05504329;520.4580151;529.5867652;3908.793605
27.85;0.415254861;75;2843;65.13594824;30.05841998;520.3341977;529.4729723;3910.810086
27.85;0.415254861;75;2843;65.11627494;30.06130974;520.2105138;529.3593074;3913.446831
27.85;0.415254861;75;2843;65.1056993;30.06454695;520.0869631;529.2457703;3911.148582
27.85;0.415254861;75;2843;65.09202337;30.06753436;519.9635455;529.1323608;3912.217843
27.85;0.415254861;75;2843;65.08455981;30.07073921;519.8402609;529.0190789;3910.515053
27.85;0.415254861;75;2843;65.07537466;30.07373401;519.7171092;528.9059243;3911.18466
27.85;0.415254861;75;2843;65.06790754;30.0766134;519.5940901;528.792897;3911.743788
27.85;0.415254861;75;2843;65.06285869;30.07937746;519.4712036;528.6799968;3911.781058
27.85;0.415254861;75;2843;65.0614076;30.08203693;519.3484495;528.5672235;3910.382992
27.85;0.415254861;75;2843;65.06441251;30.08444281;519.2258277;528.4545771;3906.90421
27.85;0.415254861;75;2843;65.05869391;30.0872372;519.1033381;528.3420573;3910.448969
27.85;0.415254861;75;2843;65.1000731;30.09053804;518.9809804;528.229664;3884.758788
27.85;0.415254861;75;2843;65.14642282;30.09529347;518.8587545;528.1173971;3854.459156
27.85;0.415254861;75;2843;65.1617797;30.10090556;518.7366604;528.0052565;3843.872548
27.85;0.415254861;75;2843;65.20961762;30.10777192;518.6146978;527.893242;3811.565
27.85;0.415254861;75;2843;65.18513226;30.1136276;518.4928666;527.7813534;3828.342075
27.85;0.415254861;75;2843;65.19098209;30.1178037;518.3711667;527.6695906;3828.206407
27.85;0.415254861;75;2843;65.18840695;30.12076343;518.249598;527.5579536;3834.168388
27.85;0.415254861;75;2843;65.19810305;30.12295661;518.1281602;527.446442;3832.406162
27.85;0.415254861;75;2843;65.20337018;30.12454335;518.0068533;527.3350559;3833.574889
27.85;0.415254861;75;2843;65.21328145;30.12572696;517.8856771;527.2237949;3831.854039
27.85;0.415254861;75;2843;65.22083527;30.12662074;517.7646314;527.1126591;3831.803511
27.85;0.415254861;75;2843;65.23024891;30.12735658;517.6437162;527.0016483;3830.728802
27.85;0.415254861;75;2843;65.2386725;30.12800428;517.5229313;526.8907623;3830.482222
27.85;0.415254861;75;2843;65.24792515;30.12861896;517.4022766;526.780001;3829.883226
27.85;0.415254861;75;2843;65.25689657;30.12922268;517.2817518;526.6693643;3829.631818
27.85;0.415254861;75;2843;65.26629042;30.12982829;517.1613569;526.5588519;3829.24732
27.85;0.415254861;75;2843;65.2756125;30.13043529;517.0410918;526.4484638;3829.025743
27.85;0.415254861;75;2843;65.28440181;30.13101161;516.9209562;526.3381999;3829.3125
27.85;0.415254861;75;2843;65.29220073;30.13148853;516.8009501;526.2280599;3830.455946
27.85;0.415254861;75;2843;65.30164569;30.13191393;516.6810733;526.1180438;3830.554859
27.85;0.415254861;75;2843;65.31148701;30.13235709;516.5613256;526.0081514;3830.307122
27.85;0.415254861;75;2843;65.32006787;30.13277322;516.441707;525.8983825;3830.911742
27.85;0.415254861;75;2843;65.32882766;30.13313679;516.3222173;525.7887371;3831.397037
27.85;0.415254861;75;2843;65.33845286;30.1335027;516.2028564;525.679215;3831.180322
27.85;0.415254861;75;2843;65.3474195;30.13387655;516.083624;525.5698161;3831.287475
27.85;0.415254861;75;2843;65.35563248;30.13421179;515.9645201;525.4605401;3831.852361
27.85;0.415254861;75;2843;65.36433972;30.13451965;515.8455446;525.3513871;3831.978631
27.85;0.415254861;75;2843;65.37322363;30.13483802;515.7266973;525.2423568;3831.783349
27.85;0.415254861;75;2843;65.38074832;30.13517264;515.607978;525.133449;3832.07544
27.85;0.415254861;75;2843;65.25520396;30.13161109;515.4893867;525.0246638;3927.626053
27.85;0.415254861;75;2843;65.37664809;30.12833833;515.3709231;524.9160009;3860.028028
27.85;0.415254861;75;2843;65.35618733;30.12643121;515.2525872;524.8074601;3879.762294
27.85;0.415254861;75;2843;65.3737317;30.12521371;515.1343788;524.6990414;3874.916721
27.85;0.415254861;75;2843;65.41765475;30.12609767;515.0162977;524.5907447;3849.732656
27.85;0.415254861;75;2843;65.41697682;30.12765471;514.8983439;524.4825697;3853.315241
27.85;0.415254861;75;2843;65.44075045;30.12975973;514.7805172;524.3745163;3841.201837
27.85;0.415254861;75;2843;65.43789663;30.13168648;514.6628175;524.2665845;3846.970943
27.85;0.415254861;75;2843;65.45231618;30.13346655;514.5452446;524.158774;3841.694462
27.85;0.415254861;75;2843;65.45500432;30.13493537;514.4277984;524.0510847;3844.001142
27.85;0.415254861;75;2843;65.4667534;30.13619366;514.3104787;523.9435166;3840.132503
27.85;0.415254861;75;2843;65.4728464;30.1372179;514.1932854;523.8360694;3839.579637
27.85;0.415254861;75;2843;65.48261964;30.13808255;514.0762184;523.728743;3836.228686
27.85;0.415254861;75;2843;65.48925009;30.13879399;513.9592776;523.6215373;3834.542945
27.85;0.415254861;75;2843;65.4966951;30.13937667;513.8424628;523.5144522;3831.987729
27.85;0.415254861;75;2843;65.50077601;30.13976657;513.7257738;523.4074874;3831.5149
27.85;0.415254861;75;2843;65.50156713;30.13978196;513.6092106;523.300643;3833.360831
27.85;0.415254861;75;2843;65.50531725;30.13953355;513.492773;523.1939187;3833.039329
27.85;0.415254861;75;2843;65.51036736;30.13924848;513.3764608;523.0873144;3831.34246
27.85;0.415254861;75;2843;65.51187889;30.13885781;513.260274;522.98083;3831.796587
27.85;0.415254861;75;2843;65.51262992;30.13826988;513.1442123;522.8744653;3832.698409
27.85;0.415254861;75;2843;65.51622416;30.13765352;513.0282758;522.7682202;3831.339468
27.85;0.415254861;75;2843;65.50944237;30.13669256;512.9124641;522.6620946;3837.5043
27.85;0.415254861;75;2843;65.52590194;30.13618603;512.7967773;522.5560883;3826.999144
27.85;0.415254861;75;2843;65.52616717;30.13604832;512.6812151;522.4502013;3826.659031
27.85;0.415254861;75;2843;65.51647459;30.13535227;512.5657774;522.3444333;3833.966809
27.85;0.415254861;75;2843;65.52438214;30.13464663;512.4504641;522.2387842;3829.011445
27.85;0.415254861;75;2843;65.52882584;30.13434044;512.335275;522.1332539;3825.505338
27.85;0.415254861;75;2843;65.52221312;30.13382042;512.2202101;522.0278423;3829.864883
27.85;0.415254861;75;2843;65.52376093;30.13313357;512.1052692;521.9225493;3828.76175
27.85;0.415254861;75;2843;65.52806441;30.13268479;511.9904521;521.8173746;3825.148363
27.85;0.415254861;75;2843;65.52466713;30.13221539;511.8757587;521.7123182;3826.74777
27.85;0.415254861;75;2843;65.52332941;30.13159387;511.7611889;521.6073799;3827.085285
27.85;0.415254861;75;2843;65.52580406;30.13107876;511.6467426;521.5025597;3824.46021
27.85;0.415254861;75;2843;65.5241935;30.13061136;511.5324196;521.3978573;3824.439844
27.85;0.415254861;75;2843;65.52201606;30.13004923;511.4182198;521.2932726;3824.876349
27.85;0.415254861;75;2843;65.52263497;30.12951692;511.304143;521.1888055;3823.210228
27.85;0.415254861;75;2843;65.52159399;30.12903542;511.1901891;521.0844559;3822.477944
27.85;0.415254861;75;2843;65.51933121;30.12850637;511.0763581;520.9802237;3822.572025
27.85;0.415254861;75;2843;65.51860997;30.12797355;510.9626497;520.8761086;3821.501624
27.85;0.415254861;75;2843;65.51745654;30.12747494;510.8490638;520.7721107;3820.557054
27.85;0.415254861;75;2843;65.51523155;30.12695676;510.7356003;520.6682296;3820.287861
27.85;0.415254861;75;2843;65.51366034;30.12642526;510.622259;520.5644654;3819.492967
27.85;0.415254861;75;2843;65.51212358;30.12591161;510.5090399;520.4608179;3818.541555
27.85;0.415254861;75;2843;65.50985696;30.1253918;510.3959428;520.3572869;3818.01132
27.85;0.415254861;75;2843;65.50775505;30.12485924;510.2829676;520.2538723;3817.300184
27.85;0.415254861;75;2843;65.5057861;30.12433362;510.1701141;520.1505741;3816.394408
27.85;0.415254861;75;2843;65.50338104;30.1238069;510.0573822;520.0473919;3815.705604
27.85;0.415254861;75;2843;65.50092276;30.1232708;509.9447717;519.9443258;3814.988477
27.85;0.415254861;75;2843;65.49856222;30.12273575;509.8322827;519.8413756;3814.121321
27.85;0.415254861;75;2843;65.49595841;30.12220082;509.7199148;519.7385412;3813.344331
27.85;0.415254861;75;2843;65.49323109;30.12165972;509.607668;519.6358224;3812.589987
27.85;0.415254861;75;2843;65.49054128;30.1211171;509.4955421;519.5332191;3811.740872
27.85;0.415254861;75;2843;65.48771654;30.12057443;509.3835371;519.4307312;3810.916025
27.85;0.415254861;75;2843;65.48476455;30.12002787;509.2716527;519.3283585;3810.120392
27.85;0.415254861;75;2843;65.48180317;30.11947907;509.1598889;519.2261009;3809.272188
27.85;0.415254861;75;2843;65.47876103;30.11892978;509.0482456;519.1239583;3808.419926
27.85;0.415254861;75;2843;65.47561098;30.11837805;508.9367225;519.0219306;3807.588802
27.85;0.415254861;75;2843;65.47242467;30.11782418;508.8253196;518.9200176;3806.731404
27.85;0.415254861;75;2843;65.46918237;30.11726956;508.7140368;518.8182192;3805.861229
27.85;0.415254861;75;2843;65.46585496;30.11671337;508.6028738;518.7165353;3805.002397
27.85;0.415254861;75;2843;65.46248035;30.11615547;508.4918307;518.6149657;3804.131541
27.85;0.415254861;75;2843;65.45906072;30.11559675;508.3809071;518.5135104;3803.247799
27.85;0.415254861;75;2843;65.45557538;30.11503703;508.2701032;518.4121691;3802.368153
27.85;0.415254861;75;2843;65.45204177;30.11447608;508.1594186;518.3109418;3801.483296
27.85;0.415254861;75;2843;65.44846878;30.11391442;508.0488532;518.2098283;3800.588313
27.85;0.415254861;75;2843;65.44484477;30.11335214;507.938407;518.1088285;3799.693251
27.85;0.415254861;75;2843;65.44117655;30.11278907;507.8280799;518.0079422;3798.795835
27.85;0.415254861;75;2843;65.43749603;30.11222659;507.7178716;517.9071694;3797.902171
27.85;0.415254861;75;2843;65.43372823;30.1116616;507.607782;517.80651;3797.056081
27.85;0.415254861;75;2843;65.43007397;30.11109835;507.4978111;517.7059637;3796.10686
27.85;0.415254861;75;2843;65.42634446;30.11053851;507.3879587;517.6055305;3795.180947
27.85;0.415254861;75;2843;65.42251938;30.10997735;507.2782246;517.5052102;3794.30272
27.85;0.415254861;75;2843;65.41873659;30.10941602;507.1686088;517.4050027;3793.377156
27.85;0.415254861;75;7054;65.41492883;30.39214463;507.0591111;517.3049079;4284.875886
27.85;0.415254861;75;7054;65.25023098;30.38860182;507.4734355;517.7008751;4409.108726
27.85;0.415254861;75;7054;65.12792833;30.37835041;507.8873134;518.0963969;4516.706396
27.85;0.415254861;75;7054;65.38032996;30.37454002;508.3007454;518.491474;4375.85607
27.85;0.415254861;75;7054;65.4034662;30.3767727;508.7137319;518.8861069;4377.711887
27.85;0.415254861;75;7054;65.16853661;30.37444334;509.1262734;519.280296;4531.205809
27.85;0.415254861;75;7054;65.40427458;30.37414852;509.5383704;519.6740418;4406.042807
27.85;0.415254861;75;7054;65.4604423;30.3793016;509.9500234;520.0673449;4389.947199
27.85;0.415254861;75;7054;65.24120046;30.38205045;510.3612327;520.4602057;4531.18723
27.85;0.415254861;75;7054;65.44166552;30.38467113;510.771999;520.8526248;4431.142693
27.85;0.415254861;75;7054;65.51717162;30.39111955;511.1823227;521.2446026;4404.726258
27.85;0.415254861;75;7054;65.34156993;30.39607356;511.5922042;521.6361396;4518.888021
27.85;0.415254861;75;7054;65.51117671;30.40034685;512.0016441;522.0272364;4438.380044
27.85;0.415254861;75;7054;65.58304045;30.40686249;512.4106428;522.4178934;4414.770222
27.85;0.415254861;75;7054;65.40606773;30.41134195;512.8192008;522.808111;4528.692101
27.85;0.415254861;75;7054;65.56471227;30.41477839;513.2273185;523.1978899;4455.202688
27.85;0.415254861;75;7054;65.64282312;30.42001283;513.6349965;523.5872305;4427.739107
27.85;0.415254861;75;7054;65.46632671;30.42341281;514.0422352;523.9761333;4541.25197
27.85;0.415254861;75;7054;65.62513254;30.42602552;514.4490352;524.3645988;4467.35211
27.85;0.415254861;75;7054;65.70162596;30.43035469;514.8553967;524.7526275;4440.517013
27.85;0.415254861;75;7054;65.53536631;30.43328744;515.2613204;525.1402198;4547.080209
27.85;0.415254861;75;7054;65.40165328;30.42830287;515.6668067;525.5273763;4666.634496
27.85;0.415254861;75;7054;65.75443738;30.43006607;516.0718561;525.9140975;4462.190152
27.85;0.262333398;75;7054;65.58804283;31.81500034;516.476469;526.3003838;4802.590332
27.85;0.262333398;75;7054;65.83363321;31.87596137;516.880646;526.6862357;4674.223789
27.85;0.262333398;75;7054;65.64087172;31.93189462;517.2843874;527.0716537;4815.219576
27.85;0.262333398;75;7054;65.87622244;31.97426291;517.6876938;527.4566384;4690.530517
27.85;0.262333398;75;7054;65.91972603;32.01717666;518.0905657;527.8411901;4684.402573
27.85;0.262333398;75;7054;65.9541404;32.05038222;518.4930034;528.2253094;4663.483332
27.85;0.262333398;75;7054;66.12134014;32.07533027;518.8950075;528.6089968;4582.288216
27.85;0.262333398;75;7054;65.85738778;32.10105183;519.2965784;528.9922527;4762.004086
27.85;0.262333398;75;7054;65.97265924;32.12160329;519.6977166;529.3750777;4717.07109
27.85;0.262333398;75;7054;66.00654921;32.13820579;520.0984225;529.7574722;4715.983114
27.85;0.262333398;75;7054;65.86890621;32.1494917;520.4986967;530.1394367;4801.586839
27.85;0.262333398;75;7054;65.71691877;32.15143659;520.8985396;530.5209717;4930.895506
27.85;0.262333398;75;7054;66.05864787;32.16286519;521.2979517;530.9020777;4732.228954
27.85;0.262333398;75;7054;66.08918566;32.17507941;521.6969334;531.2827551;4725.167232
27.85;0.262333398;75;7054;65.86249872;32.1798592;522.0954851;531.6630044;4869.410177
27.85;0.262333398;75;7054;66.07318251;32.18712059;522.4936074;532.0428262;4758.08992
27.85;0.262333398;75;7054;66.12298459;32.19461292;522.8913008;532.4222209;4743.071234
27.85;0.262333398;75;7054;65.9233553;32.19855743;523.2885656;532.8011889;4867.788791
27.85;0.262333398;75;7054;65.79464984;32.19590655;523.6854023;533.1797309;4981.113808
27.85;0.262333398;75;7054;66.15861037;32.20142764;524.0818114;533.5578471;4766.974676
27.85;0.262333398;75;7054;66.19135769;32.21039607;524.4777934;533.9355382;4758.534716
27.85;0.262333398;75;7054;66.19244325;32.21709938;524.8733487;534.3128045;4755.700833
27.85;0.262333398;75;7054;66.36264599;32.22349521;525.2684778;534.6896467;4669.730535
27.85;0.262333398;75;7054;66.08037769;32.23040768;525.6631812;535.0660651;4858.590053
27.85;0.262333398;75;7054;66.23935607;32.23823754;526.0574592;535.4420602;4780.486879
27.85;0.262333398;75;7054;66.26378245;32.24391401;526.4513124;535.8176325;4780.734613
27.85;0.262333398;75;7054;66.0709114;32.24533261;526.8447412;536.1927825;4903.687462
27.85;0.262333398;75;7054;66.25077556;32.25001179;527.237746;536.5675106;4810.992565
27.85;0.262333398;75;7054;66.30516354;32.25456987;527.6303274;536.9418174;4791.835712
27.85;0.262333398;75;7054;66.11296561;32.25600749;528.0224858;537.3157033;4912.655056
27.85;0.262333398;75;7054;65.97922181;32.25173622;528.4142216;537.6891687;5027.778205
27.85;0.262333398;75;7054;66.33825259;32.25496001;528.8055353;538.0622142;4814.503943
27.85;0.262333398;75;7054;66.36739765;32.26195289;529.1964274;538.4348402;4806.966746
27.85;0.262333398;75;7054;66.4312176;32.26855239;529.5868982;538.8070472;4763.509242
27.85;0.262333398;75;7054;66.29254266;32.27371267;529.9769483;539.1788357;4872.045983
27.85;0.262333398;75;7054;66.4076861;32.27790873;530.3665782;539.5502061;4818.586768
27.85;0.262333398;75;7054;66.20191283;32.27710841;530.7557881;539.9211589;4955.468174
27.85;0.262333398;75;7054;66.40899015;32.28155623;531.1445787;540.2916946;4841.604219
27.85;0.262333398;75;7054;66.44749935;32.28692144;531.5329504;540.6618136;4830.354591
27.85;0.262333398;75;7054;66.41888573;32.29092273;531.9209036;541.0315164;4846.390441
27.85;0.262333398;75;7054;66.5007024;32.29340048;532.3084388;541.4008035;4820.804579
27.85;0.262333398;75;7054;66.3674178;32.29633668;532.6955564;541.7696754;4903.850669
27.85;0.262333398;75;7054;66.48087505;32.30566975;533.0822568;542.1381324;4855.270602
27.85;0.262333398;75;7054;66.51246145;32.30944653;533.4685406;542.5061752;4851.266578
27.85;0.262333398;75;7054;66.42329486;32.31222625;533.8544081;542.873804;4928.342319
27.85;0.262333398;75;7054;66.55450843;32.31573788;534.2398599;543.2410195;4856.385673
27.85;0.262333398;75;7054;66.56336466;32.32166034;534.6248963;543.6078221;4861.470863
27.85;0.262333398;75;7054;66.39767824;32.32311389;535.0095179;543.9742122;4967.695502
27.85;0.262333398;75;7054;66.23626768;32.31945661;535.3937249;544.3401903;5095.734483
27.85;0.262333398;75;7054;66.59425346;32.32230407;535.7775181;544.7057569;4879.723087
27.85;0.262333398;75;7054;66.61702269;32.32874605;536.1608976;545.0709124;4873.807588
27.85;0.262333398;75;7054;66.65607672;32.33350388;536.5438641;545.4356573;4845.783844
27.85;0.262333398;75;7054;66.84883281;32.34158513;536.9264179;545.799992;4736.443779
27.85;0.262333398;75;7054;66.72730908;32.3539912;537.3085595;546.1639171;4810.652214
27.85;0.262333398;75;7054;66.6567104;32.35829347;537.6902893;546.5274329;4866.493674
27.85;0.262333398;75;7054;66.68062292;32.36276985;538.0716078;546.89054;4863.193004
27.85;0.262333398;75;7054;66.5445113;32.36249846;538.4525154;547.2532388;4963.934337
27.85;0.262333398;75;7054;66.65668927;32.36461357;538.8330126;547.6155297;4918.75732
27.85;0.262333398;75;7054;66.47441719;32.36210316;539.2130997;547.9774132;5040.718114
27.85;0.262333398;75;7054;66.67976136;32.36361278;539.5927774;548.3388898;4929.189514
27.85;0.262333398;75;7054;66.71730503;32.36626062;539.9720459;548.6999599;4919.373847
27.85;0.262333398;75;7054;66.83058496;32.37245294;540.3509057;549.0606241;4841.947184
27.85;0.262333398;75;7054;66.84842466;32.38078902;540.7293573;549.4208826;4825.620608
27.85;0.262333398;75;7054;66.73821954;32.38563095;541.1074012;549.7807361;4910.266431
27.85;0.262333398;75;7054;66.68321874;32.38773425;541.4850376;550.1401849;4964.457828
27.85;0.262333398;75;7054;66.57729425;32.38166772;541.8622672;550.4992295;5060.343604
27.85;0.262333398;75;7054;66.7871021;32.38516458;542.2390903;550.8578704;4943.986776
27.85;0.262333398;75;7054;66.80764008;32.38891974;542.6155073;551.216108;4941.874561
27.85;0.262333398;75;7054;66.92369821;32.39611576;542.9915187;551.5739427;4862.68138
27.85;0.262333398;75;7054;66.73005211;32.40017278;543.367125;551.9313751;5008.083986
27.85;0.262333398;75;7054;66.83637467;32.40175257;543.7423266;552.2884056;4957.804552
27.85;0.262333398;75;7054;66.62373301;32.39773217;544.1171238;552.6450346;5105.899188
27.85;0.262333398;75;7054;66.85700264;32.400161;544.4915173;553.0012625;4968.903907
27.85;0.262333398;75;7054;66.87867497;32.40496283;544.8655072;553.3570899;4963.878744
27.85;0.262333398;75;7054;66.99594464;32.41452672;545.2390943;553.7125172;4880.516348
27.85;0.262333398;75;7054;66.80336996;32.41946624;545.6122787;554.0675448;5026.247044
27.85;0.262333398;75;7054;66.90514334;32.42154864;545.9850611;554.4221732;4979.374956
27.85;0.262333398;75;7054;66.71433421;32.41888637;546.3574417;554.7764028;5111.332808
27.85;0.262333398;75;7054;66.92810015;32.42220982;546.7294211;555.1302341;4987.52753
27.85;0.262333398;75;7054;66.70039789;32.41870994;547.1009997;555.4836675;5141.614172
27.85;0.262333398;75;7054;66.94071862;32.42220141;547.4721779;555.8367035;5000.471321
27.85;0.262333398;75;7054;66.77396598;32.42164985;547.8429562;556.1893425;5112.497707
27.85;0.262333398;75;7054;66.97022577;32.42670043;548.2133349;556.541585;5001.012253
27.85;0.262333398;75;7054;66.75252;32.42467722;548.5833145;556.8934314;5148.771094
27.85;0.262333398;75;7054;66.98098485;32.42857284;548.9528955;557.2448822;5015.826573
27.85;0.262333398;75;7054;66.77919048;32.42719815;549.3220782;557.5959377;5153.224474
27.85;0.262333398;75;7054;67.00304913;32.4323538;549.6908632;557.9465985;5022.995071
27.85;0.262333398;75;7054;66.84865404;32.43423395;550.0592507;558.296865;5126.90036
27.85;0.262333398;75;7054;67.03704969;32.44085795;550.4272413;558.6467376;5020.585428
27.85;0.262333398;75;7054;67.05691698;32.44852631;550.7948354;558.9962168;5018.717043
27.85;0.262333398;75;7054;66.97199841;32.45314761;551.1620334;559.345303;5089.453632
27.85;0.262333398;75;7054;67.08764448;32.45918219;551.5288358;559.6939967;5026.153427
27.85;0.262333398;75;7054;67.09541689;32.46712492;551.8952429;560.0422983;5030.236474
27.85;0.262333398;75;7054;67.17440392;32.47445007;552.2612551;560.3902082;4976.660583
27.85;0.262333398;75;7054;67.00885353;32.47995358;552.626873;560.7377269;5098.635074
27.85;0.262333398;75;7054;67.11767945;32.48448556;552.992097;561.0848548;5044.957136
27.85;0.262333398;75;7054;66.9591623;32.48594403;553.3569274;561.4315924;5146.985176
27.85;0.262333398;75;7054;66.83144245;32.48183464;553.7213646;561.7779401;5254.038408
27.85;0.262333398;75;7054;67.14720072;32.48534197;554.0854092;562.1238983;5061.436385
27.85;0.262333398;75;7054;67.16562502;32.4917272;554.4490615;562.4694675;5056.073137
27.85;0.262333398;75;7054;67.28548683;32.49999464;554.812322;562.8146481;4973.170896
27.85;0.262333398;75;7054;67.07976929;32.50530061;555.1751911;563.1594406;5125.622403
27.85;0.262333398;75;7054;67.18893046;32.50763923;555.5376691;563.5038454;5071.682212
27.85;0.262333398;75;7054;66.98754917;32.50482378;555.8997566;563.8478629;5210.659246
27.85;0.262333398;75;7054;67.20642684;32.50832338;556.2614539;564.1914935;5082.312583
27.85;0.262333398;75;7054;67.2246358;32.51339689;556.6227615;564.5347378;5078.809892
27.85;0.262333398;75;7054;67.34632765;32.52349878;556.9836797;564.877596;4990.971729
27.85;0.262333398;75;7054;67.14778168;32.52872835;557.3442091;565.2200688;5140.477182
27.85;0.262333398;75;7054;67.24420517;32.53077562;557.7043499;565.5621564;5096.966596
27.85;0.262333398;75;7054;67.07122806;32.5287213;558.0641028;565.9038594;5216.141182
27.85;0.262333398;75;7054;67.25930839;32.53196698;558.4234679;566.2451781;5109.529486
27.85;0.262333398;75;7054;67.28415301;32.53604803;558.7824459;566.586113;5102.628795
27.85;0.262333398;75;7054;67.39560014;32.5427372;559.141037;566.9266646;5025.034608
27.85;0.262333398;75;7054;67.20238592;32.54718014;559.4992417;567.2668332;5169.844206
27.85;0.262333398;75;7054;67.30865578;32.54873132;559.8570605;567.6066193;5118.307124
27.85;0.262333398;75;7054;67.11353056;32.54535586;560.2144937;567.9460233;5254.129946
27.85;0.262333398;75;7054;67.33050802;32.54822983;560.5715418;568.2850457;5126.964142
27.85;0.262333398;75;7054;67.34822147;32.55270838;560.9282051;568.6236868;5124.066316
27.85;0.262333398;75;7054;67.25950191;32.55470398;561.2844842;568.9619471;5196.934043
27.85;0.262333398;75;7054;67.37573531;32.55804304;561.6403793;569.2998271;5132.866008
27.85;0.262333398;75;7054;67.38378334;32.56331845;561.9958909;569.6373272;5136.595048
27.85;0.262333398;75;7054;67.48205157;32.57141901;562.3510195;569.9744477;5071.827471
27.85;0.262333398;75;7054;67.50014479;32.58052306;562.7057654;570.3111891;5060.686237
27.85;0.262333398;75;7054;67.36807606;32.58479836;563.060129;570.6475519;5158.497389
27.85;0.262333398;75;7054;67.2422838;32.58323361;563.4141109;570.9835365;5260.497695
27.85;0.262333398;75;7054;67.41663841;32.5857009;563.7677113;571.3191432;5164.654384
27.85;0.262333398;75;7054;67.27228722;32.58509729;564.1209306;571.6543726;5262.668326
27.85;0.262333398;75;7054;67.43817737;32.58857802;564.4737694;571.989225;5171.476174
27.85;0.262333398;100;7054;67.32097925;32.58998361;564.826228;572.3237009;5208.667023
27.85;0.262333398;100;7054;67.17368799;32.59035078;565.1783068;572.6578006;5213.870035
27.85;0.262333398;100;7054;67.01322756;32.5883028;565.5300062;572.9915247;5230.411044
27.85;0.262333398;100;7054;66.94309754;32.58533808;565.8813267;573.3248735;5197.99832
27.85;0.262333398;100;7054;66.80637247;32.58162034;566.2322686;573.6578475;5216.511034
27.85;0.262333398;100;7054;66.66218894;32.57625329;566.5828323;573.9904471;5237.559424
27.85;0.262333398;100;7054;66.53565097;32.57007478;566.9330184;574.3226726;5265.851645
27.85;0.262333398;100;7054;66.49531637;32.56372131;567.282827;574.6545246;5231.854624
27.85;0.262333398;100;7054;66.38515744;32.55776865;567.6322588;574.9860034;5252.301481
27.85;0.262333398;100;7054;66.25844155;32.55038537;567.981314;575.3171095;5287.17002
27.85;0.262333398;100;7054;66.23354434;32.54418607;568.3299931;575.6478432;5255.239438
27.85;0.262333398;100;7054;66.12786914;32.53820325;568.6782965;575.978205;5282.701074
27.85;0.262333398;100;7054;66.10296957;32.53386439;569.0262246;576.3081954;5258.480721
27.85;0.262333398;100;7054;66.00763674;32.52980281;569.3737778;576.6378147;5286.649958
27.85;0.262333398;100;7054;65.98150699;32.52728065;569.7209565;576.9670633;5270.285803
27.85;0.262333398;100;7054;65.87988336;32.52471773;570.0677611;577.2959418;5311.600148
27.85;0.262333398;100;7054;65.86887901;32.52362133;570.414192;577.6244504;5286.685095
27.85;0.262333398;100;7054;65.78472551;32.52245548;570.7602496;577.9525895;5325.066931
27.85;0.262333398;100;7054;65.77609303;32.52297251;571.1059344;578.2803598;5304.69397
27.85;0.262333398;100;7054;65.70664093;32.52312902;571.4512466;578.6077614;5337.32618
27.85;0.262333398;100;7054;65.69864543;32.52501749;571.7961868;578.9347949;5322.297332
27.85;0.262333398;100;7054;65.6284112;32.52585087;572.1407553;579.2614606;5360.936092
27.85;0.262333398;100;7054;65.62715766;32.52829771;572.4849525;579.587759;5347.072347
27.85;0.262333398;100;7054;65.58218724;32.53053453;572.8287788;579.9136905;5369.904468
27.85;0.262333398;100;7054;65.57156002;32.53378403;573.1722346;580.2392555;5368.273092
27.85;0.262333398;100;7054;65.54959906;32.5376596;573.5153204;580.5644545;5376.919898
27.85;0.262333398;100;7054;65.53461642;32.54213325;573.8580365;580.8892877;5382.228867
27.85;0.262333398;100;7054;65.5210305;32.54712357;574.2003832;581.2137556;5388.180699
27.85;0.262333398;100;7054;65.51005504;32.55257215;574.5423611;581.5378587;5393.814012
27.85;0.262333398;100;7054;65.50135752;32.55842503;574.8839705;581.8615974;5399.268343
27.85;0.262333398;100;7054;65.49475763;32.56462348;575.2252119;582.184972;5404.592137
27.85;0.262333398;100;7054;65.49010497;32.57110735;575.5660855;582.507983;5409.813203
27.85;0.262333398;100;7054;65.48726765;32.57781844;575.9065918;582.8306308;5414.946862
27.85;0.262333398;100;7054;65.48612151;32.58470228;576.2467312;583.1529158;5420.005109
27.85;0.262333398;100;7054;65.48654761;32.59170908;576.5865041;583.4748383;5424.999284
27.85;0.262333398;100;7054;65.4884331;32.59879435;576.9259109;583.7963989;5429.939724
27.85;0.262333398;100;7054;65.49167171;32.60591915;577.264952;584.1175979;5434.835351
27.85;0.262333398;100;7054;65.49616358;32.61305012;577.6036277;584.4384357;5439.693794
27.85;0.262333398;100;7054;65.50181478;32.62015918;577.9419385;584.7589127;5444.52165
39.85;0.262333398;100;7054;66.57429794;37.52440592;578.2798848;585.0790294;7144.997261
39.85;0.262333398;100;7054;67.26923232;37.47017935;578.6174669;585.3987861;7084.814482
39.85;0.262333398;100;7054;67.62875662;37.54345065;578.9546853;585.7181832;7119.164832
39.85;0.262333398;100;7054;68.01970444;37.64385335;579.2915403;586.0372212;7006.837182
39.85;0.262333398;100;7054;68.39422646;37.81675322;579.6280324;586.3559004;6885.95199
39.85;0.262333398;100;7054;68.66911592;38.04266341;579.9641618;586.6742213;6793.000322
39.85;0.262333398;100;7054;68.89522398;38.35044296;580.2999291;586.9921842;6716.80928
39.85;0.262333398;100;7054;69.07422469;38.72836494;580.6353346;587.3097896;6661.931722
39.85;0.262333398;100;7054;69.22605416;39.16874568;580.9703786;587.6270379;6619.700335
39.85;0.262333398;100;7054;69.34809457;39.64279166;581.3050617;587.9439294;6593.616703
39.85;0.262333398;100;7054;69.45530447;40.14204742;581.6393841;588.2604646;6575.341146
39.85;0.262333398;100;7054;69.54077479;40.63869751;581.9733463;588.5766438;6569.590922
39.85;0.262333398;100;7054;69.6215808;41.13528666;582.3069486;588.8924675;6565.60269
39.85;0.262333398;100;7054;69.68754436;41.6048191;582.6401915;589.2079361;6569.543033
39.85;0.262333398;100;7054;69.7470225;42.05700446;582.9730752;589.5230499;6577.061659
39.85;0.262333398;100;7054;69.79541483;42.47533347;583.3056003;589.8378094;6590.68249
39.85;0.262333398;100;7054;69.84682209;42.86871477;583.6377671;590.152215;6601.171909
39.85;0.262333398;100;7054;69.88465519;43.22284691;583.969576;590.466267;6619.744821
39.85;0.262333398;100;7054;69.93404202;43.55339002;584.3010273;590.7799659;6629.603585
39.85;0.262333398;100;7054;69.96245017;43.84279968;584.6321215;591.093312;6653.076252
39.85;0.262333398;100;7054;70.01551188;44.11348091;584.9628589;591.4063058;6658.905973
39.85;0.262333398;100;7054;70.03271904;44.34337627;585.29324;591.7189476;6689.168453
39.85;0.262333398;100;7054;70.09434273;44.56059346;585.623265;592.0312379;6687.867627
39.85;0.262333398;100;7054;70.09697349;44.73940904;585.9529345;592.343177;6727.912051
39.85;0.262333398;100;7054;70.20216276;44.89470058;586.2822487;592.6547653;6690.518015
39.85;0.262333398;100;7054;70.20949529;45.05092243;586.611208;592.9660032;6727.809492
39.85;0.262333398;100;7054;70.2679617;45.18303283;586.939813;593.2768912;6727.916393
39.85;0.262333398;100;7054;70.26859929;45.28927683;587.2680638;593.5874296;6768.326331
39.85;0.262333398;100;7054;70.34722551;45.39081731;587.5959609;593.8976188;6752.919847
39.85;0.262333398;100;7054;70.34089114;45.47117661;587.9235047;594.2074592;6798.031357
39.85;0.262333398;100;7054;70.42599759;45.54839205;588.2506956;594.5169512;6777.540023
39.85;0.262333398;100;7054;70.42253553;45.60979669;588.5775339;594.8260952;6820.741884
39.85;0.262333398;100;7054;70.5042825;45.66801487;588.90402;595.1348915;6802.475426
39.85;0.262333398;100;7054;70.50988524;45.71518566;589.2301544;595.4433406;6839.298858
39.85;0.262333398;100;7054;70.58303869;45.75905524;589.5559373;595.7514429;6827.088899
39.85;0.262333398;100;7054;70.61174085;45.79527828;589.8813692;596.0591987;6846.007342
39.85;0.262333398;100;7054;70.67697838;45.83001796;590.2064504;596.3666084;6839.568643
39.85;0.262333398;100;7054;70.73975498;45.85935764;590.5311813;596.6736725;6833.613817
39.85;0.262333398;100;7054;70.79795757;45.88678671;590.8555624;596.9803913;6831.722256
39.85;0.262333398;100;7054;70.81065844;45.90907089;591.1795939;597.2867652;6863.090764
39.85;0.262333398;100;7054;70.87614573;45.92994202;591.5032762;597.5927946;6855.996219
39.85;0.262333398;100;7054;70.88925509;45.94697154;591.8266098;597.8984798;6886.568994
39.85;0.262333398;100;7054;70.95627405;45.96325882;592.1495949;598.2038213;6877.567189
39.85;0.262333398;100;7054;70.97667772;45.97691502;592.4722321;598.5088195;6902.253279
39.85;0.262333398;100;7054;71.03752412;45.9899027;592.7945216;598.8134747;6897.163833
39.85;0.262333398;100;7054;71.06702595;46.00117333;593.1164638;599.1177873;6914.697748
39.85;0.262333398;100;7054;71.12019608;46.01177913;593.4380591;599.4217578;6914.684938
39.85;0.262333398;100;7054;71.15590685;46.02126589;593.7593079;599.7253864;6927.147564
39.85;0.262333398;100;7054;71.20205547;46.03010894;594.0802106;600.0286736;6931.70754
39.85;0.262333398;100;7054;71.24895709;46.03848026;594.4007674;600.3316198;6935.169258
39.85;0.262333398;100;7054;71.33950508;46.04791973;594.7209789;600.6342253;6905.684952
39.85;0.262333398;100;7054;71.35767477;46.05607722;595.0408453;600.9364905;6929.359345
39.85;0.262333398;100;7054;71.40348944;46.06359884;595.360367;601.2384159;6933.302152
39.85;0.262333398;100;7054;71.42887345;46.06999414;595.6795445;601.5400017;6951.638554
39.85;0.262333398;100;7054;71.46967347;46.07599153;595.998378;601.8412484;6958.16559
39.85;0.262333398;100;7054;71.5095361;46.08175102;596.316868;602.1421564;6964.645468
39.85;0.262333398;100;7054;71.55142247;46.08737984;596.6350148;602.442726;6969.136916
39.85;0.262333398;100;7054;71.59349374;46.09290253;596.9528188;602.7429576;6973.037622
39.85;0.262333398;100;7054;71.63531882;46.09831963;597.2702803;603.0428516;6976.716415
39.85;0.262333398;100;7054;71.67670166;46.10363152;597.5873998;603.3424084;6980.327028
39.85;0.262333398;100;7054;71.71754417;46.10884263;597.9041775;603.6416284;6983.932924
39.85;0.262333398;100;7054;71.74071488;46.11322699;598.220614;603.9405119;6998.999843
39.85;0.262333398;100;7054;71.7998251;46.11860299;598.5367094;604.2390593;6988.12181
39.85;0.262333398;100;4709;71.79994122;45.60566444;598.8524643;604.5372709;6452.312349
39.85;0.262333398;100;4709;71.92183556;45.61100503;598.9096732;604.5872811;6382.340529
39.85;0.262333398;100;4709;71.91405845;45.61574189;598.9668205;604.6372349;6405.909587
39.85;0.262333398;100;4709;71.89801602;45.61793148;599.0239062;604.6871326;6441.04387
39.85;0.262333398;100;4709;71.98120997;45.62166475;599.0809303;604.7369742;6399.811446
39.85;0.262333398;100;4709;71.89599748;45.62105227;599.1378931;604.7867598;6482.219796
39.85;0.262333398;100;4709;72.02679289;45.62391149;599.1947944;604.8364893;6403.425219
39.85;0.262333398;100;4709;71.98891971;45.62541021;599.2516345;604.886163;6447.149451
39.85;0.262333398;100;4709;72.06125078;45.62825171;599.3084133;604.9357807;6408.947197
39.85;0.262333398;100;4709;72.01572245;45.62851747;599.3651309;604.9853427;6459.357781
39.85;0.262333398;100;4709;72.09663795;45.63064914;599.4217874;605.034849;6415.908937
39.85;0.262333398;100;4709;72.03720992;45.63020283;599.4783828;605.0842996;6475.13741
39.85;0.262333398;100;4709;72.14929101;45.63264787;599.5349173;605.1336946;6406.544064
39.85;0.262333398;100;4709;72.30155003;45.63859533;599.5913908;605.183034;6307.186945
39.85;0.262333398;100;4709;72.36280585;45.64330743;599.6478035;605.232318;6272.294821
39.85;0.262333398;100;4709;72.15632792;45.64349212;599.7041554;605.2815465;6431.29564
39.85;0.262333398;100;4709;72.34579386;45.64721136;599.7604466;605.3307197;6309.09916
39.85;0.262333398;100;4709;72.22036722;45.64840504;599.8166772;605.3798376;6409.318042
39.85;0.262333398;100;4709;72.38043082;45.65084998;599.8728471;605.4289002;6307.065383
39.85;0.262333398;100;4709;72.23026383;45.65095666;599.9289565;605.4779077;6423.987557
39.85;0.262333398;100;4709;72.3867188;45.65278133;599.9850055;605.5268601;6325.007791
39.85;0.262333398;100;4709;72.47568905;45.6548663;600.0409941;605.5757574;6265.772783
39.85;0.262333398;100;4709;72.22037892;45.65261066;600.0969223;605.6245998;6452.715732
39.85;0.262333398;100;4709;72.4348623;45.65571348;600.1527903;605.6733872;6314.39673
39.85;0.262333398;100;4709;72.28696677;45.65526794;600.2085981;605.7221198;6428.074385
39.85;0.262333398;100;4709;72.45455443;45.65617067;600.2643457;605.7707975;6319.370142
39.85;0.262333398;100;4709;72.24684256;45.65363644;600.3200333;605.8194206;6475.301364
39.85;0.262333398;100;4709;72.46906596;45.65443237;600.3756608;605.8679889;6324.325593
39.85;0.262333398;100;4709;72.3015959;45.65358805;600.4312285;605.9165027;6448.672901
39.85;0.262333398;100;4709;72.50317041;45.65534077;600.4867362;605.9649619;6314.284223
39.85;0.262333398;100;4709;72.30109401;45.65174256;600.5421842;606.0133666;6468.070898
39.85;0.262333398;100;4709;72.50835815;45.65234553;600.5975723;606.0617168;6323.559213
39.85;0.262333398;100;4709;72.31431114;45.64969381;600.6529009;606.1100127;6470.133496
39.85;0.262333398;100;4709;72.51445082;45.65081529;600.7081697;606.1582543;6330.122428
39.85;0.262333398;100;4709;72.31886383;45.64912006;600.7633791;606.2064417;6476.095665
39.85;0.262333398;100;4709;72.51916676;45.65045607;600.8185289;606.2545748;6336.284507
39.85;0.262333398;100;4709;72.33592731;45.6493634;600.8736194;606.3026539;6472.376902
39.85;0.262333398;100;4709;72.5405526;45.65107844;600.9286504;606.3506788;6329.387616
39.85;0.262333398;100;4709;72.55718267;45.65468586;600.9836222;606.3986498;6321.365242
39.85;0.262333398;100;4709;72.33535625;45.65308409;601.0385347;606.4465668;6494.095438
39.85;0.262333398;100;4709;72.38158078;45.65193079;601.0933881;606.49443;6469.463768
39.85;0.262333398;100;4709;72.56730198;45.65419838;601.1481823;606.5422393;6333.228472
39.85;0.262333398;100;4709;72.3479725;45.65397147;601.2029176;606.5899949;6487.606762
39.85;0.262333398;100;4709;72.55319219;45.65775448;601.2575938;606.6376967;6347.768141
39.85;0.262333398;100;4709;72.58255004;45.66065851;601.3122111;606.685345;6327.175332
39.85;0.262333398;100;4709;72.38448062;45.65863744;601.3667696;606.7329396;6483.442651
39.85;0.262333398;100;4709;72.57115751;45.65866918;601.4212693;606.7804807;6346.220151
39.85;0.262333398;100;4709;72.38874021;45.65672313;601.4757102;606.8279684;6473.241199
39.85;0.262333398;100;4709;72.58852357;45.66068415;601.5300925;606.8754027;6334.91528
39.85;0.262333398;100;4709;72.60023735;45.66376074;601.5844162;606.9227836;6325.342797
39.85;0.262333398;100;4709;72.35257786;45.6611007;601.6386814;606.9701113;6515.908375
39.85;0.262333398;100;4709;72.35852169;45.6569492;601.692888;607.0173857;6523.85641
39.85;0.262333398;100;4709;72.4020485;45.65520725;601.7470363;607.064607;6494.694449
39.85;0.262333398;100;4709;72.47020886;45.65688273;601.8011263;607.1117751;6444.321637
39.85;0.262333398;100;4709;72.62599568;45.65975424;601.8551579;607.1588903;6323.131362
39.85;0.262333398;100;4709;72.39843264;45.66019421;601.9091313;607.2059524;6490.916434
39.85;0.262333398;100;4709;72.60567572;45.66220987;601.9630466;607.2529617;6338.486357
39.85;0.262333398;100;4709;72.61913607;45.66547686;602.0169038;607.299918;6326.730004
39.85;0.262333398;100;4709;72.36632485;45.66402812;602.0707029;607.3468216;6520.595824
39.85;0.262333398;100;4709;72.5957129;45.6638455;602.1244441;607.3936724;6349.600184
39.85;0.262333398;100;4709;72.50615576;45.65252775;602.1781274;607.4404706;6425.328419
39.85;0.262333398;100;4709;72.55899823;45.64498316;602.2317528;607.4872161;6392.047487
39.85;0.262333398;100;4709;72.36954469;45.64962071;602.2853204;607.5339091;6513.192823
39.85;0.262333398;100;4709;72.43909636;45.65679532;602.3388303;607.5805495;6464.243257
39.85;0.262333398;100;4709;72.61759209;45.66518783;602.3922826;607.6271375;6332.730042
39.85;0.262333398;100;4709;72.36680118;45.6667276;602.4456773;607.6736731;6504.508062
39.85;0.262333398;100;4709;72.5498366;45.67029579;602.4990144;607.7201564;6379.781608
39.85;0.262333398;100;4709;72.41272542;45.66829174;602.552294;607.7665875;6475.193408
39.85;0.262333398;100;4709;72.5932893;45.66954222;602.6055163;607.8129663;6346.449473
39.85;0.262333398;100;4709;72.60501926;45.6720487;602.6586812;607.8592929;6335.188018
39.85;0.262333398;100;4709;72.35237932;45.66901768;602.7117888;607.9055675;6527.392691
39.85;0.262333398;100;4709;72.58850345;45.66881324;602.7648392;607.95179;6353.229056
39.85;0.262333398;100;4709;72.36969825;45.66593051;602.8178324;607.9979606;6502.189164
39.85;0.262333398;100;4709;72.52295803;45.66891212;602.8707685;608.0440792;6398.36064
39.85;0.262333398;100;4709;72.37197153;45.66692012;602.9236476;608.090146;6498.193467
39.85;0.262333398;100;4709;72.58623092;45.6697714;602.9764697;608.136161;6349.702558
39.85;0.262333398;100;4709;72.60065;45.67218856;603.0292349;608.1821242;6337.728719
39.85;0.262333398;100;4709;72.34917879;45.66921612;603.0819432;608.2280358;6528.560516
39.85;0.262333398;100;4709;72.58848161;45.66921358;603.1345948;608.2738957;6352.053699
39.85;0.262333398;100;4709;72.40434615;45.66644325;603.1871896;608.3197041;6479.310476
39.85;0.262333398;100;4709;72.57813542;45.66954073;603.2397277;608.3654609;6357.914777
39.85;0.262333398;100;4709;72.59709912;45.67207174;603.2922092;608.4111663;6340.941267
39.85;0.262333398;100;4709;72.36645759;45.66964011;603.3446342;608.4568203;6514.309552
39.85;0.262333398;100;4709;72.5902116;45.67041533;603.3970027;608.502423;6350.24853
39.85;0.262333398;100;4709;72.49893502;45.66854333;603.4493147;608.5479743;6403.455981
39.85;0.262333398;100;4709;72.57050722;45.67353536;603.5015704;608.5934745;6358.372568
39.85;0.262333398;100;4709;72.59299016;45.67542789;603.5537698;608.6389235;6344.050418
39.85;0.262333398;100;4709;72.38415455;45.67250954;603.6059129;608.6843214;6506.622768
39.85;0.262333398;100;4709;72.37418129;45.66929318;603.6579998;608.7296682;6527.107854
39.85;0.262333398;100;4709;72.41378707;45.6680106;603.7100307;608.7749641;6501.993047
39.85;0.262333398;100;4709;72.47675514;45.66933376;603.7620054;608.820209;6455.794662
39.85;0.262333398;100;4709;72.64106357;45.66955753;603.8139242;608.8654031;6323.464003
39.85;0.262333398;100;4709;72.72035555;45.66456524;603.865787;608.9105463;6280.776776
39.85;0.262333398;100;4709;72.43246665;45.66049959;603.9175939;608.9556387;6470.562578
39.85;0.262333398;100;4709;72.59649795;45.66717792;603.969345;609.0006805;6342.601569
39.85;0.262333398;100;4709;72.36437696;45.67126597;604.0210403;609.0456716;6519.68987
39.85;0.262333398;100;4709;72.38884925;45.67111224;604.07268;609.0906121;6512.392192
39.85;0.262333398;100;4709;72.57902201;45.67239746;604.1242639;609.1355021;6367.193213
39.85;0.262333398;100;4709;72.24053399;45.66283914;604.1757924;609.1803416;6597.289638
39.85;0.262333398;100;4709;72.57419316;45.6619712;604.2272652;609.2251307;6361.720077
39.85;0.262333398;100;4709;72.527805;45.66016245;604.2786827;609.2698694;6371.433111
39.85;0.262333398;100;4709;72.57159933;45.649252;604.3300447;609.3145578;6323.05194
39.85;0.262333398;100;4709;72.58785128;45.65577252;604.3813513;609.3591959;6301.381236
39.85;0.262333398;100;4709;72.56735299;45.66268874;604.4326027;609.4037839;6311.772508
39.85;0.262333398;100;4709;72.58237754;45.66717181;604.4837989;609.4483217;6297.115158
39.85;0.262333398;100;4709;72.52300741;45.67203083;604.5349399;609.4928095;6344.487941
39.85;0.262333398;100;4709;72.56959362;45.67304885;604.5860258;609.5372472;6306.154083
39.85;0.262333398;100;4709;72.33163242;45.670638;604.6370566;609.5816349;6483.153875
39.85;0.262333398;100;4709;72.51724346;45.68469726;604.6880325;609.6259728;6387.405097
39.85;0.262333398;100;4709;72.65724744;45.68870016;604.7389534;609.6702607;6286.800712
39.85;0.262333398;65;4709;72.63592701;45.68539768;604.7898195;609.7144989;6373.204196
39.85;0.262333398;65;4709;72.83876693;45.68521056;604.8406307;609.7586873;6382.446321
39.85;0.262333398;65;4709;73.08220011;45.68664814;604.8913872;609.8028261;6362.315409
39.85;0.262333398;65;4709;73.18655786;45.6888443;604.942089;609.8469152;6413.785549
39.85;0.262333398;65;4709;74.09904534;45.6965849;604.9927362;609.8909547;5976.86722
39.85;0.262333398;65;4709;74.71452899;45.67072728;605.0433288;609.9349447;5741.838663
39.85;0.262333398;65;4709;74.31519923;45.60870801;605.0938669;609.9788853;6118.912345
39.85;0.262333398;65;4709;74.19019266;45.56747141;605.1443506;610.0227764;6298.8461
39.85;0.262333398;65;4709;74.22587225;45.5476032;605.1947798;610.0666182;6367.833621
39.85;0.262333398;65;4709;74.49037567;45.54467193;605.2451547;610.1104107;6289.65024
39.85;0.262333398;65;4709;74.49586093;45.54825109;605.2954753;610.1541539;6374.348804
39.85;0.262333398;65;4709;74.75022001;45.55740339;605.3457417;610.197848;6294.255842
39.85;0.262333398;65;4709;74.75043396;45.5661998;605.3959539;610.2414929;6365.625325
39.85;0.262333398;65;4709;75.03302832;45.5788503;605.4461121;610.2850887;6269.874626
39.85;0.262333398;65;4709;74.99525561;45.58796392;605.4962161;610.3286355;6359.704025
39.85;0.262333398;65;4709;75.25189891;45.59873637;605.5462662;610.3721334;6274.904906
39.85;0.262333398;65;4709;75.24674738;45.6063782;605.5962624;610.4155823;6338.307316
39.85;0.262333398;65;4709;75.47875683;45.61507963;605.6462047;610.4589824;6261.802194
39.85;0.262333398;65;4709;75.44929771;45.62037093;605.6960932;610.5023337;6333.731107
