Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
39.85;0.262333398;65;4709;75.67724586;45.62659817;605.7459279;610.5456362;6254.359886
39.85;0.262333398;65;4709;75.64192786;45.62984327;605.7957089;610.5888901;6323.518873
39.85;0.262333398;65;4709;75.8530257;45.63389045;605.8454363;610.6320953;6249.112737
39.85;0.262333398;65;4709;75.81630147;45.63529378;605.8951101;610.6752519;6313.186741
39.85;0.262333398;65;4709;76.00618879;45.63750155;605.9447303;610.71836;6242.902484
39.85;0.262333398;65;4709;75.968954;45.63697092;605.9942971;610.7614196;6305.409344
39.85;0.262333398;65;4709;76.12662126;45.63763851;606.0438105;610.8044308;6250.189055
39.85;0.262333398;65;4709;76.03254316;45.63406122;606.0932706;610.8473936;6343.157887
39.85;0.262333398;65;4709;76.12891613;45.63135192;606.1426773;610.8903081;6320.943954
39.85;0.262333398;65;4709;76.31249578;45.63052096;606.1920309;610.9331744;6240.546794
39.85;0.262333398;65;4709;76.20723721;45.62631638;606.2413312;610.9759924;6331.856294
39.85;0.262333398;65;4709;76.27164169;45.62334475;606.2905784;611.0187623;6319.409645
39.85;0.262333398;65;4709;76.48185117;45.62167845;606.3397725;611.0614842;6223.43655
39.85;0.262333398;65;4709;76.39628208;45.61867122;606.3889137;611.1041579;6292.3641
39.85;0.262333398;65;4709;76.57108832;45.617424;606.4380019;611.1467837;6213.128174
39.85;0.262333398;65;4709;76.41953263;45.61127718;606.4870372;611.1893616;6321.103185
39.85;0.262333398;65;4709;76.47394323;45.60729866;606.5360196;611.2318916;6307.479461
39.85;0.262333398;65;4709;76.67904715;45.60521956;606.5849493;611.2743737;6206.722753
39.85;0.262333398;65;4709;76.56117372;45.60152653;606.6338262;611.3168081;6286.35498
39.85;0.262333398;65;4709;76.74941528;45.60017275;606.6826505;611.3591948;6193.331476
39.85;0.262333398;65;4709;76.56831867;45.59362441;606.7314222;611.4015338;6309.626738
39.85;0.262333398;65;4709;76.6234306;45.58953642;606.7801413;611.4438252;6289.931817
39.85;0.262333398;65;4709;76.82810437;45.5882481;606.828808;611.4860691;6183.347643
39.85;0.262333398;65;4709;76.64175261;45.58301607;606.8774221;611.5282654;6296.484984
39.85;0.262333398;65;4709;76.85980691;45.58135052;606.9259839;611.5704143;6182.07691
39.85;0.262333398;65;4709;76.64415394;45.57460411;606.9744934;611.6125158;6311.507506
39.85;0.262333398;65;4709;76.67554274;45.57007346;607.0229506;611.6545699;6301.585361
39.85;0.262333398;65;4709;76.89280152;45.56834969;607.0713556;611.6965768;6183.964777
39.85;0.262333398;65;4709;76.67172685;45.56183972;607.1197085;611.7385364;6312.922827
39.85;0.262333398;65;4709;76.6979098;45.55749951;607.1680092;611.7804489;6303.866909
39.85;0.262333398;65;4709;76.90153481;45.55563329;607.2162579;611.8223142;6192.008189
39.85;0.262333398;65;4709;76.69634537;45.54960109;607.2644546;611.8641325;6309.42189
39.85;0.262333398;65;4709;76.71943807;45.54565589;607.3125994;611.9059037;6300.297814
39.85;0.262333398;65;4709;76.92801063;45.54445874;607.3606922;611.9476279;6184.08365
39.85;0.262333398;65;4709;76.72299183;45.5391326;607.4087333;611.9893052;6298.996399
39.85;0.262333398;65;4709;76.74741377;45.53580918;607.4567226;612.0309357;6287.577546
39.85;0.262333398;65;4709;76.97250917;45.53598445;607.5046602;612.0725194;6160.845026
39.85;0.262333398;65;4709;76.72303576;45.53074986;607.5525462;612.1140563;6299.24921
39.85;0.262333398;65;4709;76.74295779;45.52747829;607.6003805;612.1555464;6289.791249
39.85;0.262333398;65;4709;76.96358418;45.52758672;607.6481633;612.19699;6164.771733
39.85;0.262333398;65;4709;76.71738176;45.52251504;607.6958946;612.2383869;6300.124922
39.85;0.262333398;65;4709;76.73809422;45.51949461;607.7435745;612.2797373;6289.350309
39.85;0.262333398;65;4709;76.9455193;45.51960075;607.791203;612.3210412;6170.874654
39.85;0.262333398;65;4709;76.76095559;45.51597679;607.8387802;612.3622986;6269.504423
39.85;0.262333398;65;4709;76.79291096;45.51426657;607.8863061;612.4035096;6250.283267
39.85;0.262333398;65;4709;76.97791039;45.51592869;607.9337808;612.4446743;6144.085616
39.85;0.262333398;65;4709;76.67670008;45.51020589;607.9812043;612.4857928;6309.892702
39.85;0.262333398;65;4709;76.69924378;45.50605884;608.0285768;612.5268649;6299.21448
39.85;0.262333398;65;4709;76.70804522;45.50318752;608.0758982;612.5678909;6293.600499
39.85;0.262333398;65;4709;76.96282508;45.5049678;608.1231686;612.6088708;6147.179169
39.85;0.262333398;65;4709;76.65514347;45.49971745;608.1703881;612.6498046;6314.396251
39.85;0.262333398;65;4709;76.66559504;45.49584771;608.2175567;612.6906923;6310.333788
39.85;0.262333398;65;4709;76.67071591;45.49236434;608.2646745;612.7315341;6307.286624
39.85;0.262333398;65;4709;76.68113054;45.48968191;608.3117415;612.7723299;6300.166063
39.85;0.262333398;65;4709;76.69094878;45.48757218;608.3587578;612.8130799;6292.676369
39.85;0.262333398;65;4709;76.71574299;45.48620759;608.4057234;612.853784;6275.807584
39.85;0.262333398;65;4709;76.78741054;45.48688508;608.4526384;612.8944424;6230.638731
39.85;0.262333398;65;4709;76.83212842;45.48718014;608.4995029;612.9350551;6195.401019
39.85;0.262333398;65;4709;76.75558794;45.48802142;608.5463168;612.9756221;6231.189471
39.85;0.262333398;65;4709;76.86986157;45.49092469;608.5930804;613.0161434;6163.993763
39.85;0.262333398;65;4709;76.74295125;45.48725458;608.6397935;613.0566193;6227.951522
39.85;0.262333398;65;4709;76.65291688;45.48466126;608.6864563;613.0970496;6276.356318
39.85;0.262333398;65;4709;76.86371739;45.48630404;608.7330688;613.1374344;6156.948515
39.85;0.262333398;65;4709;76.92461608;45.48839861;608.7796311;613.1777738;6112.559541
39.85;0.262333398;65;4709;76.96840981;45.4922183;608.8261433;613.2180679;6076.773082
39.85;0.262333398;65;4709;76.84805607;45.49185903;608.8726053;613.2583166;6134.865875
39.85;0.262333398;65;4709;76.98389049;45.49283073;608.9190172;613.2985201;6052.933015
39.85;0.262333398;65;4709;76.92910083;45.49544032;608.9653791;613.3386784;6070.904527
39.85;0.262333398;65;4709;76.88016857;45.49633658;609.0116911;613.3787915;6090.527382
39.85;0.262333398;65;4709;76.67833549;45.49611983;609.0579532;613.4188595;6200.376711
39.85;0.262333398;65;4709;76.77739088;45.4923911;609.1041654;613.4588825;6145.755527
39.85;0.262333398;65;4709;76.71958048;45.48779507;609.1503278;613.4988605;6171.443259
39.85;0.262333398;65;4709;76.7928714;45.48411893;609.1964405;613.5387935;6125.586304
39.85;0.262333398;65;4709;76.74927193;45.4838391;609.2425035;613.5786816;6142.104543
39.85;0.262333398;65;4709;76.76123609;45.48340081;609.2885169;613.6185248;6131.114826
39.85;0.262333398;65;4709;76.7019946;45.48258166;609.3344807;613.6583233;6160.141288
39.85;0.262333398;65;4709;76.75104366;45.48066615;609.380395;613.6980769;6130.76594
39.85;0.262333398;65;4709;76.65153591;45.47836482;609.4262597;613.7377859;6182.199955
39.85;0.262333398;65;4709;76.75497687;45.47584662;609.4720751;613.7774503;6123.327729
39.85;0.262333398;65;4709;76.63900201;45.47404764;609.5178411;613.81707;6182.586615
39.85;0.262333398;65;4709;76.75494153;45.47229321;609.5635578;613.8566452;6116.706847
39.85;0.262333398;65;4709;76.6358764;45.47155479;609.6092252;613.8961759;6177.674958
39.85;0.262333398;65;4709;76.74435703;45.47031438;609.6548434;613.9356621;6116.417202
39.85;0.262333398;65;4709;76.62264708;45.46989536;609.7004125;613.975104;6179.411398
39.85;0.262333398;65;4709;76.7320957;45.46879234;609.7459324;614.0145014;6118.167796
39.85;0.262333398;65;4709;76.61167477;45.46846141;609.7914033;614.0538546;6180.720371
39.85;0.262333398;65;4709;76.72311596;45.46759915;609.8368253;614.0931635;6118.609201
39.85;0.262333398;65;4709;76.60416692;45.46760863;609.8821982;614.1324283;6180.725058
39.85;0.262333398;65;4709;76.71316991;45.46717868;609.9275223;614.1716488;6120.444041
39.85;0.262333398;65;4709;76.58984091;45.46791441;609.9727976;614.2108253;6186.586499
39.85;0.262333398;65;4709;76.64378621;45.47255916;610.018024;614.2499577;6163.717338
39.85;0.262333398;65;4709;76.51310584;45.47062915;610.0632017;614.2890461;6236.873321
39.85;0.262333398;65;4709;76.75082655;45.47219651;610.1083308;614.3280906;6105.545329
39.85;0.262333398;65;4709;76.4583406;45.46699903;610.1534112;614.3670911;6266.363717
39.85;0.262333398;65;4709;76.54474388;45.4632046;610.198443;614.4060478;6217.306723
39.85;0.262333398;65;4709;76.73375941;45.47264932;610.2434263;614.4449607;6114.762827
39.85;0.262333398;65;4709;76.50989599;45.4714305;610.2883612;614.4838299;6234.00388
39.85;0.262333398;65;4709;76.68997721;45.47234676;610.3332476;614.5226553;6136.447338
39.85;0.262333398;65;4709;76.44625086;45.46879616;610.3780857;614.5614371;6267.619511
39.85;0.262333398;65;4709;76.72329924;45.47219388;610.4228754;614.6001752;6116.141322
39.85;0.262333398;65;4709;76.45926765;45.46946886;610.4676169;614.6388698;6254.985932
39.85;0.262333398;65;4709;76.64225991;45.47221417;610.5123102;614.6775209;6157.031199
39.85;0.487308756;65;4709;76.53854397;43.31321651;610.5569553;614.7161286;6043.637123
39.85;0.487308756;65;4709;76.70616372;43.16460678;610.6015523;614.7546928;5938.689218
39.85;0.487308756;65;4709;76.60651263;43.05769966;610.6461013;614.7932136;5977.79666
39.85;0.487308756;65;4709;76.57653299;42.98433578;610.6906022;614.8316912;5986.529868
39.85;0.487308756;65;4709;76.47638676;42.92974535;610.7350552;614.8701254;6036.184169
39.85;0.487308756;65;4709;76.38347318;42.88929036;610.7794603;614.9085165;6082.687714
39.85;0.487308756;65;4709;76.53643356;42.86850211;610.8238176;614.9468644;5997.077288
39.85;0.487308756;65;4709;76.31065371;42.84618678;610.868127;614.9851691;6119.93671
39.85;0.487308756;65;4709;76.61982859;42.83555354;610.9123888;615.0234308;5948.493809
39.85;0.487308756;65;4709;76.64072234;42.82842693;610.9566028;615.0616495;5929.638499
39.85;0.487308756;65;4709;76.41271686;42.82156737;611.0007692;615.0998252;6059.171951
39.85;0.487308756;65;4709;76.3033276;42.81449678;611.0448879;615.1379579;6122.093095
39.85;0.487308756;65;4709;76.59415115;42.81235267;611.0889592;615.1760478;5963.563549
39.85;0.487308756;65;4709;76.31938002;42.8081986;611.132983;615.2140948;6110.458158
39.85;0.487308756;65;4709;76.5479738;42.80814432;611.1769593;615.2520991;5988.793364
39.85;0.487308756;65;4709;76.27184248;42.80362559;611.2208882;615.2900606;6140.176455
39.85;0.487308756;65;4709;76.60653502;42.80439763;611.2647698;615.3279795;5958.735208
39.85;0.487308756;65;4709;76.33863097;42.80333483;611.3086042;615.3658557;6099.121042
39.85;0.487308756;65;4709;76.49576268;42.80449025;611.3523912;615.4036893;6018.019707
39.85;0.487308756;65;3536;76.25563113;42.66753863;611.3961311;615.4414804;5878.104413
39.85;0.487308756;65;3536;76.59660137;42.66821664;611.2791377;615.3285398;5688.36883
39.85;0.487308756;65;3536;76.39475447;42.66695614;611.1622703;615.2157262;5799.251964
39.85;0.487308756;65;3536;76.37020851;42.66441912;611.0455288;615.1030394;5812.567563
39.85;0.487308756;65;3536;76.68390313;42.66736607;610.9289131;614.9904794;5635.717425
39.85;0.487308756;65;3536;76.65986703;42.66919506;610.8124231;614.8780459;5636.607407
39.85;0.487308756;65;3536;76.44740738;42.67029326;610.6960586;614.7657389;5750.944616
39.85;0.487308756;65;3536;76.34809928;42.66726459;610.5798195;614.6535582;5807.497599
39.85;0.487308756;65;3536;76.35659291;42.66479179;610.4637056;614.5415036;5799.851042
39.85;0.487308756;65;3536;76.36055301;42.66183904;610.3477169;614.429575;5793.060626
39.85;0.487308756;65;3536;76.53481917;42.6628975;610.2318531;614.3177722;5688.496317
39.85;0.487308756;65;3536;76.31070036;42.66022341;610.1161142;614.2060952;5809.762971
39.85;0.487308756;65;3536;76.58961242;42.66242146;610.0005;614.0945438;5647.993003
39.85;0.487308756;65;3536;76.29919576;42.66200455;609.8850103;613.9831178;5806.499725
39.85;0.487308756;65;3536;76.29688062;42.65735205;609.7696451;613.8718171;5805.662758
39.85;0.487308756;65;3536;76.3265329;42.6570787;609.6544043;613.7606415;5785.74852
39.85;0.487308756;65;3536;76.58329434;42.65918332;609.5392875;613.649591;5633.216557
39.85;0.487308756;65;3536;76.27974819;42.65943317;609.4242949;613.5386653;5799.432928
39.85;0.487308756;65;3536;76.47590415;42.65483834;609.3094261;613.4278644;5683.245488
39.85;0.487308756;65;3536;76.31317629;42.65843507;609.1946811;613.3171881;5771.338261
39.85;0.487308756;65;3536;76.25979274;42.65370257;609.0800598;613.2066362;5797.874567
39.85;0.487308756;65;3536;76.57655375;42.66009752;608.965562;613.0962086;5617.398045
39.85;0.487308756;65;3536;76.26863144;42.65656142;608.8511875;612.9859052;5783.253302
39.85;0.487308756;65;3536;76.55668396;42.66140824;608.7369363;612.8757259;5617.360739
39.85;0.487308756;65;3536;76.27560857;42.65857596;608.6228082;612.7656704;5769.194586
39.85;0.487308756;65;3536;76.10131271;42.65202225;608.508803;612.6557387;5874.154388
39.85;0.487308756;65;3536;75.90297908;42.64858488;608.3949207;612.5459306;5981.619112
39.85;0.487308756;65;3536;76.56223078;42.65468557;608.2811612;612.436246;5605.031613
39.85;0.487308756;65;3536;76.23623166;42.65295989;608.1675242;612.3266847;5779.474144
39.85;0.487308756;65;3536;76.51617732;42.65539583;608.0540096;612.2172466;5616.630686
39.85;0.487308756;65;3536;76.24400511;42.65494836;607.9406174;612.1079316;5765.273788
39.85;0.487308756;65;3536;76.02938176;42.65420698;607.8273473;611.9987395;5907.748228
39.85;0.487308756;65;3536;75.83780999;42.64657406;607.7141993;611.8896702;6004.288257
39.85;0.487308756;65;3536;76.51147548;42.64898567;607.6011732;611.7807235;5617.379919
39.85;0.487308756;65;3536;76.25206065;42.64631937;607.4882689;611.6718994;5752.605614
39.85;0.487308756;65;3536;76.33085938;42.64575597;607.3754863;611.5631976;5718.735449
39.85;0.487308756;65;3536;76.31851953;42.64757953;607.2628252;611.454618;5710.375215
39.85;0.487308756;65;3536;76.37054713;42.64593273;607.1502854;611.3461606;5711.057457
39.85;0.487308756;65;3536;76.34475723;42.647488;607.037867;611.237825;5709.481833
39.85;0.487308756;65;3536;76.25013813;42.64909796;606.9255697;611.1296114;5743.501984
39.85;0.487308756;65;3536;76.19823464;42.64670159;606.8133934;611.0215194;5764.776845
39.85;0.487308756;65;3536;76.18247365;42.64547819;606.7013379;610.9135489;5768.725713
39.85;0.487308756;65;3536;76.48084548;42.64816283;606.5894032;610.8056999;5605.691677
39.85;0.487308756;65;3536;76.19087593;42.64535698;606.4775891;610.6979721;5757.759285
39.85;0.487308756;65;3536;76.03973511;42.63991445;606.3658955;610.5903655;5854.629716
39.85;0.487308756;65;3536;76.3076314;42.64204376;606.2543223;610.4828798;5699.829345
39.85;0.487308756;65;3536;76.44337177;42.64367689;606.1428692;610.3755151;5626.522773
39.85;0.487308756;65;3536;76.62394149;42.6492799;606.0315363;610.268271;5512.001429
39.85;0.487308756;65;3536;76.1814544;42.64854714;605.9203233;610.1611476;5744.704392
39.85;0.487308756;65;3536;76.05539303;42.64506765;605.8092302;610.0541446;5825.810668
39.85;0.487308756;65;3536;76.29094234;42.64434557;605.6982568;609.9472619;5688.642236
39.85;0.487308756;65;3536;76.44022975;42.64495309;605.5874029;609.8404995;5609.416786
39.85;0.487308756;65;3536;76.62981503;42.64987307;605.4766685;609.733857;5490.474176
39.85;0.487308756;65;3536;76.15511983;42.64783474;605.3660534;609.6273345;5741.184913
39.85;0.487308756;65;3536;76.12651646;42.64556655;605.2555575;609.5209318;5765.603137
39.85;0.487308756;65;3536;75.89355879;42.64035983;605.1451807;609.4146487;5887.173243
39.85;0.487308756;65;3536;76.37521135;42.6419513;605.0349228;609.3084852;5607.127311
39.85;0.487308756;65;3536;76.08932152;42.63896584;604.9247837;609.202441;5759.797283
39.85;0.487308756;65;3536;76.29964561;42.63830859;604.8147633;609.096516;5636.336233
39.85;0.487308756;65;3536;76.07410108;42.63632274;604.7048614;608.9907102;5757.629612
39.85;0.487308756;65;3536;76.43641713;42.63940385;604.595078;608.8850233;5568.084738
39.85;0.487308756;65;3536;76.63694191;42.64226607;604.4854128;608.7794553;5447.647638
39.85;0.487308756;65;3536;76.06611988;42.63820403;604.3758659;608.674006;5753.029417
39.85;0.487308756;65;3536;76.43786431;42.63956234;604.2664369;608.5686753;5559.107096
39.85;0.487308756;65;3536;76.61292431;42.64385577;604.1571259;608.463463;5451.208378
39.85;0.487308756;65;3536;76.06831264;42.64121815;604.0479326;608.358369;5741.710876
39.85;0.487308756;65;3536;76.38167661;42.64098724;603.9388571;608.2533932;5579.464674
39.85;0.487308756;65;3536;76.5794158;42.64421882;603.829899;608.1485355;5458.916517
39.85;0.487308756;65;3536;76.04955895;42.64027303;603.7210584;608.0437956;5741.031614
39.85;0.487308756;65;3536;76.33656148;42.63879973;603.612335;607.9391735;5593.881313
39.85;0.487308756;65;3536;76.5386352;42.64091553;603.5037288;607.8346691;5471.780044
39.85;0.487308756;65;3536;76.02474503;42.63614577;603.3952396;607.7302822;5744.247011
39.85;0.487308756;65;3536;76.1381557;42.63440642;603.2868673;607.6260127;5692.908629
39.85;0.487308756;65;3536;76.07646529;42.63300151;603.1786118;607.5218604;5711.554316
39.85;0.487308756;65;3536;76.26809477;42.63254426;603.0704729;607.4178252;5592.318992
39.85;0.487308756;65;3536;76.00221703;42.6299384;602.9624506;607.313907;5736.688308
39.85;0.487308756;65;3536;75.83483722;42.62650671;602.8545446;607.2101057;5843.975106
39.85;0.487308756;65;3536;75.61845027;42.62101238;602.7467549;607.1064211;5954.511949
39.85;0.487308756;65;3536;76.2778962;42.62447658;602.6390814;607.0028531;5579.256089
39.85;0.487308756;65;3536;76.00832773;42.6213992;602.5315239;606.8994015;5722.230914
39.85;0.487308756;65;3536;76.25983861;42.62326956;602.4240823;606.7960663;5574.91696
39.85;0.487308756;65;3536;76.24918216;42.62492231;602.3167564;606.6928473;5570.607512
39.85;0.487308756;65;3536;76.00173643;42.62604651;602.2095462;606.5897443;5706.40173
39.85;0.487308756;65;3536;75.93965496;42.62319205;602.1024516;606.4867573;5741.568313
39.85;0.487308756;65;3536;75.97524498;42.6223249;601.9954723;606.3838861;5719.783272
39.85;0.487308756;65;3536;76.23342611;42.62495703;601.8886083;606.2811305;5567.249121
39.85;0.487308756;65;3536;75.93781042;42.62465526;601.7818594;606.1784905;5728.899715
39.85;0.487308756;65;3536;76.15094806;42.62213009;601.6752256;606.0759659;5604.397511
39.85;0.487308756;65;3536;75.96200205;42.6236584;601.5687067;605.9735566;5706.451724
39.85;0.487308756;65;3536;75.92099513;42.61992851;601.4623025;605.8712625;5727.271992
39.85;0.487308756;65;3536;76.22708728;42.62513141;601.356013;605.7690834;5552.130982
39.85;0.487308756;65;3536;75.91680624;42.62198491;601.249838;605.6670192;5720.061915
39.85;0.487308756;65;3536;76.23487681;42.62552043;601.1437775;605.5650697;5539.048598
39.85;0.487308756;65;3536;75.8791889;42.62516505;601.0378312;605.4632349;5731.351837
39.85;0.487308756;65;3536;75.89844193;42.61520056;600.9319991;605.3615146;5718.434124
39.85;0.487308756;65;3536;75.93174297;42.62057915;600.826281;605.2599087;5700.661276
39.85;0.487308756;65;3536;76.01177287;42.61160175;600.7206768;605.1584171;5645.465346
39.85;0.487308756;65;3536;75.9273397;42.61921487;600.6151864;605.0570395;5694.019077
39.85;0.487308756;65;3536;76.21452451;42.61578643;600.5098097;604.955776;5523.017364
39.85;0.487308756;65;3536;75.90067449;42.62160815;600.4045466;604.8546263;5697.078099
39.85;0.487308756;65;3536;75.99987823;42.61214854;600.2993968;604.7535904;5634.800853
39.85;0.487308756;65;3536;75.94413092;42.62365172;600.1943604;604.6526681;5669.234587
39.85;0.487308756;65;3536;76.00661304;42.61204045;600.0894371;604.5518593;5624.005447
39.85;0.487308756;65;3536;75.90133542;42.62027933;599.9846269;604.4511638;5684.820007
39.85;0.487308756;65;3536;76.17919041;42.61639312;599.8799297;604.3505816;5519.682924
39.85;0.487308756;65;3536;75.86882676;42.62110596;599.7753452;604.2501124;5691.754852
35.85;0.487308756;65;3536;75.6919547;41.22336756;599.6708735;604.1497563;5077.416108
35.85;0.487308756;65;3536;75.29420711;41.22229865;599.5665143;604.049513;5151.406118
35.85;0.487308756;65;3536;75.16740473;41.17020585;599.4622675;603.9493824;5141.759384
35.85;0.487308756;65;3536;74.95576423;41.02024745;599.3581331;603.8493644;5206.224929
35.85;0.487308756;65;3536;74.92049832;40.78073286;599.2541109;603.7494588;5189.717024
35.85;0.487308756;65;3536;74.71192235;40.44987213;599.1502008;603.6496656;5273.965279
35.85;0.487308756;65;3536;74.71356461;40.12796456;599.0464027;603.5499847;5250.007379
35.85;0.487308756;65;3536;74.54392375;39.78461575;598.9427163;603.4504158;5321.635052
35.85;0.487308756;65;3536;74.4760827;39.50901716;598.8391418;603.3509589;5342.840532
35.85;0.487308756;65;3536;74.50539706;39.27685905;598.7356788;603.2516138;5312.390452
35.85;0.487308756;65;3536;74.51016713;39.09893549;598.6323273;603.1523804;5296.958863
35.85;0.487308756;65;3536;73.99189;38.96371848;598.5290872;603.0532586;5536.927994
35.85;0.487308756;65;3536;75.00189599;38.88863391;598.4259583;602.9542483;4977.445302
35.85;0.487308756;65;3536;74.57648966;38.7844407;598.3229405;602.8553493;5224.991327
35.85;0.487308756;65;3536;74.52127875;38.70552379;598.2200338;602.7565615;5254.45994
35.85;0.487308756;65;3536;74.50850631;38.65149405;598.1172379;602.6578848;5254.612616
35.85;0.487308756;65;3536;74.49607333;38.61403411;598.0145528;602.559319;5252.683932
35.85;0.487308756;65;3536;74.48566843;38.58724039;597.9119784;602.4608641;5249.398481
35.85;0.487308756;65;3536;74.47070684;38.56714393;597.8095144;602.3625199;5249.053392
35.85;0.487308756;65;3536;74.44184253;38.56443587;597.7071609;602.2642863;5240.026966
35.85;0.487308756;65;3536;74.9994354;38.57797324;597.6049177;602.1661632;4929.201628
35.85;0.487308756;65;3536;74.56130978;38.54575359;597.5027846;602.0681504;5178.399421
35.85;0.487308756;65;3536;74.38997229;38.51909289;597.4007616;601.9702478;5271.751166
35.85;0.487308756;65;3536;74.43056483;38.50480977;597.2988485;601.8724553;5242.954662
35.85;0.487308756;65;3536;74.38168262;38.49600314;597.1970452;601.7747727;5262.181928
35.85;0.487308756;65;3536;74.32213155;38.48911288;597.0953517;601.6772;5288.789121
35.85;0.487308756;65;3536;74.29112903;38.49737085;596.9937677;601.579737;5282.435725
35.85;0.487308756;65;3536;74.86611516;38.5209861;596.8922931;601.4823837;4957.456258
35.85;0.487308756;65;3536;74.47124122;38.49824589;596.7909279;601.3851397;5180.491278
35.85;0.487308756;65;3536;74.30479672;38.47917118;596.689672;601.2880052;5269.680942
35.85;0.487308756;65;3536;74.3296238;38.48337314;596.5885251;601.1909798;5232.150061
35.85;0.487308756;65;3536;74.82977589;38.50639359;596.4874872;601.0940636;4947.54299
35.85;0.487308756;65;3536;74.43986721;38.48525614;596.3865582;600.9972563;5167.286617
35.85;0.487308756;65;3536;74.25600629;38.4680583;596.285738;600.9005579;5265.651329
35.85;0.487308756;65;3536;73.90548557;38.47223058;596.1850264;600.8039683;5420.028418
35.85;0.487308756;65;3536;73.68597022;38.52065329;596.0844233;600.7074872;5499.235834
35.85;0.487308756;65;3536;74.06427217;38.52318377;595.9839286;600.6111146;5311.996692
35.85;0.487308756;65;3536;74.74223343;38.49319621;595.8835422;600.5148504;4963.337006
35.85;0.487308756;65;3536;74.33281591;38.45704751;595.7832639;600.4186945;5192.958813
35.85;0.487308756;65;3536;74.25043886;38.43979476;595.6830938;600.3226467;5233.430801
35.85;0.487308756;65;3536;73.85600309;38.44606969;595.5830315;600.2267069;5412.035956
35.85;0.487308756;65;3536;73.52612231;38.49578238;595.4830771;600.1308749;5542.029974
35.85;0.487308756;65;3536;73.99367021;38.51176503;595.3832303;600.0351507;5306.687034
35.85;0.487308756;65;3536;73.77372157;38.49029974;595.2834912;599.9395342;5425.5809
35.85;0.487308756;65;3536;74.80005373;38.48070492;595.1838595;599.8440252;4869.299564
35.85;0.487308756;65;3536;74.29406562;38.44292831;595.0843352;599.7486236;5163.968395
35.85;0.487308756;65;3536;74.2060453;38.42231804;594.9849182;599.6533292;5209.890651
35.85;0.487308756;65;3536;73.68467604;38.43312507;594.8856082;599.558142;5450.041128
35.85;0.487308756;65;3536;73.48293888;38.480482;594.7864053;599.4630619;5513.814309
35.85;0.487308756;65;3536;74.72714809;38.4967944;594.6873092;599.3680886;4860.978761
35.85;0.487308756;65;3536;74.2346711;38.45257922;594.58832;599.2732222;5156.810364
35.85;0.487308756;65;3536;74.17365382;38.42668515;594.4894374;599.1784624;5189.966207
35.85;0.487308756;65;3536;73.61579486;38.43269432;594.3906613;599.0838092;5452.869711
35.85;0.487308756;65;3536;73.26400385;38.47907881;594.2919917;598.9892624;5594.075649
35.85;0.487308756;65;3536;73.81208316;38.51136325;594.1934284;598.894822;5295.690755
35.85;0.487308756;65;3536;73.43481665;38.48096706;594.0949713;598.8004877;5507.948112
35.85;0.487308756;65;3536;73.42279354;38.47388975;593.9966203;598.7062595;5509.358595
35.85;0.487308756;65;3536;74.75128702;38.46169307;593.8983753;598.6121373;4810.548301
35.85;0.487308756;65;3536;74.19356073;38.41508891;593.8002361;598.5181209;5137.239583
35.85;0.487308756;65;3536;74.12769102;38.39425245;593.7022027;598.4242102;5170.77062
35.85;0.487308756;65;3536;73.55114639;38.40666536;593.6042749;598.3304052;5443.369966
35.85;0.487308756;65;3536;73.1130081;38.45760189;593.5064526;598.2367056;5628.576229
35.85;0.487308756;65;3536;74.073025;38.48733379;593.4087358;598.1431114;5121.715174
35.85;0.487308756;65;3536;74.15186748;38.4418052;593.3111242;598.0496224;5120.888477
35.85;0.487308756;65;3536;74.03550385;38.40951319;593.2136178;597.9562385;5188.968565
35.85;0.487308756;65;3536;73.47521806;38.41026226;593.1162165;597.8629597;5455.09417
35.85;0.487308756;65;3536;73.08164255;38.45457549;593.0189201;597.7697857;5618.102584
35.85;0.487308756;65;3536;73.43223461;38.49003683;592.9217286;597.6767165;5421.094342
35.85;0.487308756;65;3536;74.67043948;38.48033733;592.8246418;597.583752;4779.228893
35.85;0.487308756;65;3536;74.10814812;38.4197041;592.7276596;597.490892;5114.77391
35.85;0.487308756;65;3536;73.5986856;38.4070822;592.6307819;597.3981364;5357.979034
35.85;0.487308756;65;3536;73.16278135;38.45192926;592.5340086;597.3054851;5540.9642
35.85;0.487308756;65;3536;74.00155139;38.47472443;592.4373396;597.2129381;5105.799716
35.85;0.487308756;65;3536;73.49239358;38.44815046;592.3407747;597.120495;5387.380618
35.85;0.487308756;65;3536;73.33499266;38.46665148;592.2443139;597.028156;5429.229988
35.85;0.487308756;65;3536;73.66980203;38.4783627;592.147957;596.9359207;5246.459181
35.85;0.487308756;65;3536;74.62886333;38.45194497;592.051704;596.8437892;4762.514226
35.85;0.487308756;65;3536;74.03906253;38.40464355;591.9555547;596.7517613;5113.393407
35.85;0.487308756;65;3536;73.52448683;38.39783177;591.8595089;596.6598368;5361.248383
35.85;0.487308756;65;3536;73.11395027;38.44505902;591.7635667;596.5680157;5531.257075
35.85;0.487308756;65;3536;73.16226741;38.47782025;591.6677278;596.4762979;5491.111363
35.85;0.487308756;65;3536;74.04686649;38.46976818;591.5719923;596.3846832;5040.705065
35.85;0.487308756;65;3536;74.00008769;38.41771526;591.4763598;596.2931716;5109.296171
35.85;0.487308756;65;3536;73.43309591;38.3918097;591.3808305;596.2017628;5390.016675
35.85;0.487308756;65;3536;73.05958956;38.42814811;591.285404;596.1104568;5544.122222
35.85;0.487308756;65;3536;73.19688019;38.46139242;591.1900804;596.0192535;5448.995025
35.85;0.487308756;65;3536;74.01457586;38.46249036;591.0948595;595.9281527;5026.494845
35.85;0.487308756;65;3536;73.46239694;38.42335752;590.9997412;595.8371544;5342.767016
35.85;0.487308756;65;3536;73.87258242;38.42822558;590.9047254;595.7462584;5103.264587
35.85;0.487308756;75;3536;73.39343511;38.41130887;590.8098119;595.6554647;5355.100095
35.85;0.487308756;75;3536;73.80510258;38.42580026;590.7150008;595.564773;5060.914753
35.85;0.487308756;75;3536;73.39214827;38.41195635;590.6202918;595.4741833;5250.653968
35.85;0.487308756;75;3536;72.9121695;38.4414063;590.5256848;595.3836955;5425.44761
35.85;0.487308756;75;3536;72.97254462;38.46210834;590.4311798;595.2933094;5341.719774
35.85;0.487308756;75;3536;73.02308284;38.46481501;590.3367767;595.2030249;5270.36093
35.85;0.487308756;75;3536;73.1149209;38.45577795;590.2424752;595.112842;5190.113346
35.85;0.487308756;75;3536;72.63115102;38.43948723;590.1482754;595.0227605;5438.694041
35.85;0.487308756;75;3536;72.75426057;38.43345163;590.054177;594.9327803;5328.12544
35.85;0.487308756;75;3536;72.70678189;38.4295554;589.9601801;594.8429012;5318.096907
35.85;0.487308756;75;3536;72.70409691;38.42518349;589.8662844;594.7531232;5285.727915
35.85;0.487308756;75;3536;72.65554998;38.42115757;589.77249;594.6634462;5280.925903
35.85;0.487308756;75;3536;72.72871051;38.42173912;589.6787965;594.57387;5206.438306
35.85;0.487308756;75;3536;72.69276344;38.42372645;589.5852041;594.4843946;5197.476576
35.85;0.487308756;75;3536;72.73076253;38.42239104;589.4917125;594.3950198;5154.283601
35.85;0.487308756;75;3536;72.37524739;38.41836245;589.3983216;594.3057454;5339.834
35.85;0.487308756;75;3536;72.50637337;38.41858769;589.3050314;594.2165715;5238.938716
35.85;0.487308756;75;3536;72.3092103;38.41723397;589.2118416;594.1274978;5334.922149
35.85;0.487308756;75;3536;72.43289943;38.41495473;589.1187523;594.0385243;5241.252983
35.85;0.487308756;75;3536;72.28812909;38.41409428;589.0257633;593.9496508;5306.939561
35.85;0.487308756;75;3536;72.42659907;38.41548533;588.9328745;593.8608773;5203.107055
35.85;0.487308756;75;3536;72.18046866;38.41556147;588.8400858;593.7722036;5333.702327
35.85;0.487308756;75;3536;72.33374843;38.41504693;588.7473971;593.6836296;5227.865825
35.85;0.487308756;75;3536;72.17732748;38.41556677;588.6548083;593.5951552;5303.299532
35.85;0.487308756;75;3536;72.32516941;38.41833592;588.5623192;593.5067802;5198.063215
35.85;0.487308756;75;3536;72.07815907;38.4190604;588.4699298;593.4185047;5332.970547
35.85;0.487308756;75;3536;72.26255515;38.41952132;588.3776399;593.3303284;5212.389374
35.85;0.487308756;75;3536;72.47050105;38.4234295;588.2854495;593.2422513;5078.364193
35.85;0.487308756;75;3536;71.98965247;38.42161624;588.1933584;593.1542732;5347.680867
35.85;0.487308756;75;3536;72.18794927;38.42147704;588.1013665;593.0663941;5220.895434
35.85;0.487308756;75;3536;72.06692317;38.42273214;588.0094738;592.9786138;5280.198893
35.85;0.487308756;75;3536;72.23531367;38.42663044;587.91768;592.8909321;5168.087853
35.85;0.487308756;75;3536;71.94306382;38.42684564;587.8259852;592.8033491;5336.914099
35.85;0.487308756;75;3536;72.15876121;38.42654195;587.7343892;592.7158646;5205.510665
35.85;0.487308756;75;3536;72.00956175;38.42682183;587.6428919;592.6284784;5282.615813
35.85;0.487308756;75;3536;72.19007246;38.43020757;587.5514932;592.5411905;5166.712582
35.85;0.487308756;75;3536;71.90271126;38.43003928;587.460193;592.4540007;5333.567651
35.85;0.487308756;75;3536;72.11451035;38.42946561;587.3689911;592.366909;5206.628282
35.85;0.487308756;75;3536;71.96673864;38.42942296;587.2778875;592.2799152;5284.248355
35.85;0.487308756;75;3536;72.15150982;38.43234337;587.1868821;592.1930193;5167.771609
35.85;0.487308756;75;3536;71.87205621;38.43202114;587.0959748;592.106221;5330.951278
35.85;0.487308756;75;3536;72.07955102;38.43127002;587.0051654;592.0195204;5208.07909
35.85;0.487308756;75;3536;71.93422809;38.43094969;586.9144538;591.9329173;5285.493139
35.85;0.487308756;75;3536;72.12156975;38.43360181;586.82384;591.8464115;5168.875178
35.85;0.487308756;75;3536;71.84899798;38.433258;586.7333238;591.760003;5328.987075
35.85;0.487308756;75;3536;72.05250567;38.43246678;586.6429052;591.6736917;5209.638916
35.85;0.487308756;75;3536;71.91057628;38.43196637;586.552584;591.5874774;5286.133465
35.85;0.487308756;75;3536;72.09954682;38.43448171;586.4623601;591.5013601;5169.538709
35.85;0.487308756;75;3536;71.83231919;38.4341593;586.3722335;591.4153396;5327.400442
35.85;0.487308756;75;3536;72.03238377;38.43336632;586.2822039;591.3294158;5211.028829
35.85;0.487308756;75;3536;71.89401952;38.43271916;586.1922714;591.2435887;5286.306914
35.85;0.487308756;75;3536;72.08436252;38.43514791;586.1024357;591.1578581;5169.630515
35.85;0.487308756;75;3536;71.82093308;38.43484392;586.0126969;591.0722238;5325.994069
35.85;0.487308756;75;3536;72.01785548;38.43405384;585.9230548;590.9866859;5212.273055
35.85;0.487308756;75;3536;71.88278336;38.43327235;585.8335092;590.9012442;5286.295
35.85;0.487308756;75;3536;72.07446899;38.43562155;585.7440602;590.8158985;5169.419974
35.85;0.487308756;75;3536;71.81413971;38.43531909;585.6547075;590.7306488;5324.451424
35.85;0.487308756;75;3536;72.00802658;38.43454713;585.5654511;590.6454949;5213.172922
35.85;0.487308756;75;3536;71.87512309;38.4336525;585.4762909;590.5604369;5286.443505
35.85;0.487308756;75;3536;72.06790903;38.43589633;585.3872267;590.4754744;5169.470758
35.85;0.487308756;75;3536;71.81147389;38.43557554;585.2982585;590.3906075;5322.364049
35.85;0.487308756;75;3536;72.00250884;38.43486175;585.2093862;590.305836;5213.221102
35.85;0.487308756;75;3536;71.86960483;38.43390098;585.1206097;590.2211599;5286.952133
35.85;0.487308756;75;3536;72.06168832;38.43597476;585.0319288;590.136579;5170.848407
35.85;0.487308756;75;3536;71.80920952;38.43553712;584.9433435;590.0520931;5321.430263
35.85;0.487308756;75;3536;71.99110822;38.43477029;584.8548536;589.9677023;5217.991747
35.85;0.487308756;75;3536;71.8627822;38.43364974;584.766459;589.8834064;5289.388917
35.85;0.487308756;75;3536;71.98478665;38.43405206;584.6781598;589.7992053;5213.767384
35.85;0.487308756;75;3536;71.98913898;38.43643967;584.5899556;589.7150988;5203.245651
35.85;0.487308756;75;3536;72.02969912;38.43985502;584.5018465;589.6310869;5173.750948
35.85;0.487308756;75;3536;71.803377;38.43718135;584.4138324;589.5471695;5313.956369
35.85;0.487308756;75;3536;71.80607835;38.43370203;584.325913;589.4633465;5316.719481
35.85;0.487308756;75;3536;71.92250582;38.4321306;584.2380885;589.3796177;5240.803231
35.85;0.487308756;75;3536;72.04801249;38.43425397;584.1503585;589.295983;5157.458083
35.85;0.487308756;75;3536;71.76947145;38.43272647;584.0627231;589.2124425;5331.399871
35.85;0.487308756;75;3536;71.84161631;38.43049786;583.9751821;589.1289958;5294.282862
35.85;0.487308756;75;3536;71.64080984;38.4261104;583.8877354;589.045643;5418.570472
35.85;0.487308756;75;3536;71.75070643;38.41974244;583.800383;588.9623839;5356.352874
35.85;0.487308756;75;3536;71.91644534;38.41893039;583.7131247;588.8792184;5243.388113
35.85;0.487308756;75;3536;71.79061849;38.42074109;583.6259604;588.7961465;5319.079982
35.85;0.487308756;75;3536;71.73998337;38.42107392;583.53889;588.7131679;5357.31165
35.85;0.487308756;75;3536;71.933251;38.42293922;583.4519135;588.6302827;5232.723998
35.85;0.487308756;75;3536;71.77511408;38.42468719;583.3650307;588.5474907;5329.646915
35.85;0.487308756;75;3536;71.9273537;38.42675059;583.2782414;588.4647918;5231.776286
35.85;0.487308756;75;3536;71.76619036;38.4271974;583.1915458;588.3821858;5332.50537
35.85;0.487308756;75;3536;71.788568;38.42777983;583.1049435;588.2996728;5325.259685
35.85;0.487308756;75;3536;71.94425989;38.42924134;583.0184345;588.2172525;5223.967806
35.85;0.487308756;75;3536;71.77581448;38.42941654;582.9320188;588.1349249;5328.726189
35.85;0.487308756;75;3536;71.93407591;38.42966455;582.8456962;588.0526899;5226.566402
35.85;0.487308756;75;3536;71.75272603;38.4287023;582.7594665;587.9705474;5340.608363
35.85;0.487308756;75;3536;71.76799032;38.42712937;582.6733298;587.8884972;5339.799313
35.85;0.487308756;75;3536;71.92854138;38.42696433;582.587286;587.8065393;5233.42303
35.85;0.487308756;75;3536;71.80208464;38.42760723;582.5013348;587.7246735;5309.795413
35.85;0.487308756;75;3536;71.78075024;38.42848248;582.4154762;587.6428999;5330.323842
35.85;0.487308756;75;3536;71.92187363;38.42867393;582.3297102;587.5612181;5239.265413
35.85;0.487308756;75;3536;71.76558665;38.42700211;582.2440366;587.4796282;5334.376804
35.85;0.487308756;75;3536;71.94790342;38.42755214;582.1584553;587.3981301;5216.097331
35.85;0.487308756;75;3536;71.73301781;38.42608378;582.0729662;587.3167236;5351.869788
35.85;0.487308756;75;3536;71.92112372;38.42509456;581.9875692;587.2354086;5231.41216
35.85;0.487308756;75;3536;71.79319008;38.42530704;581.9022643;587.1541851;5309.883939
35.85;0.487308756;75;3536;71.75227672;38.42506496;581.8170512;587.0730529;5343.48415
35.85;0.487308756;75;3536;71.94041719;38.42488048;581.73193;586.992012;5221.847775
35.85;0.487308756;75;3536;71.76567478;38.42459363;581.6469005;586.9110621;5328.78394
35.85;0.487308756;75;3536;71.94392362;38.42503034;581.5619626;586.8302033;5212.876419
35.85;0.487308756;75;3536;71.72584588;38.423956;581.4771163;586.7494354;5351.05938
35.85;0.487308756;75;3536;71.91689077;38.42294772;581.3923613;586.6687584;5228.164831
35.85;0.487308756;75;3536;71.77397132;38.42302654;581.3076977;586.588172;5315.370296
35.85;0.487308756;75;3536;71.83617842;38.42456875;581.2231254;586.5076763;5281.603928
35.85;0.487308756;75;3536;71.91419606;38.42576085;581.1386441;586.4272711;5229.422449
35.85;0.487308756;75;3536;71.76634942;38.42463235;581.0542539;586.3469563;5321.689
35.85;0.487308756;75;3536;71.93737948;38.42474909;580.9699546;586.2667318;5210.001785
35.85;0.487308756;75;3536;71.71505982;38.42307007;580.8857462;586.1865976;5350.654801
35.85;0.487308756;75;3536;71.71403537;38.41829213;580.8016284;586.1065534;5365.256816
35.85;0.487308756;75;3536;71.68446651;38.4138165;580.7176014;586.0265993;5396.763974
35.85;0.487308756;75;3536;71.78074363;38.41186223;580.6336648;585.946735;5335.415932
35.85;0.487308756;75;3536;71.77195761;38.41296133;580.5498187;585.8669606;5342.510488
35.85;0.487308756;75;3536;71.73040787;38.41361336;580.466063;585.7872758;5380.539402
35.85;0.487308756;75;3536;71.79723715;38.41520908;580.3823975;585.7076807;5342.301102
35.85;0.487308756;75;3536;71.84055527;38.42029063;580.2988222;585.6281751;5319.805219
35.85;0.487308756;75;3536;71.8227729;38.42473494;580.2153369;585.5487589;5343.60707
35.85;0.487308756;75;3536;71.85037817;38.42593965;580.1319416;585.4694319;5330.32357
35.85;0.487308756;75;3536;71.86887502;38.42784197;580.0486361;585.3901942;5320.432003
35.85;0.487308756;75;3536;71.86557454;38.42940175;579.9654204;585.3110456;5325.335389
35.85;0.487308756;75;3536;71.87553473;38.43025357;579.8822943;585.231986;5320.327939
35.85;0.487308756;75;3536;71.87723137;38.43077892;579.7992579;585.1530152;5320.265665
35.85;0.487308756;75;3536;71.8792456;38.43084759;579.7163109;585.0741333;5319.682565
35.85;0.487308756;75;3536;71.88131836;38.4305944;579.6334533;584.9953401;5318.666547
35.85;0.487308756;75;3536;71.88199367;38.43011626;579.5506849;584.9166355;5318.3584
35.85;0.487308756;75;3536;71.88281993;38.42947944;579.4680058;584.8380194;5317.748124
35.85;0.487308756;75;3536;71.88320558;38.42876377;579.3854157;584.7594916;5317.266114
35.85;0.487308756;75;3536;71.88338601;38.42801668;579.3029147;584.6810522;5316.79177
35.85;0.487308756;75;3536;71.88343286;38.42727458;579.2205025;584.602701;5316.290839
35.85;0.487308756;75;3536;71.88330394;38.42656043;579.1381791;584.5244379;5315.8081
35.85;0.487308756;75;3536;71.88306036;38.4258858;579.0559445;584.4462628;5315.312434
35.85;0.487308756;75;3536;71.88269546;38.42525588;578.9737984;584.3681756;5314.815275
35.85;0.487308756;75;3536;71.88221975;38.42467063;578.8917409;584.2901762;5314.31531
35.85;0.487308756;75;3536;71.88164074;38.42412722;578.8097717;584.2122646;5313.811408
35.85;0.487308756;75;3536;71.8809604;38.42362129;578.7278909;584.1344405;5313.305533
35.85;0.487308756;75;3536;71.88018354;38.42314787;578.6460984;584.0567039;5312.797134
35.85;0.487308756;75;3536;71.87931289;38.42270195;578.5643939;583.9790548;5312.286676
35.85;0.487308756;75;3536;71.8783514;38.42227888;578.4827775;583.901493;5311.774259
35.85;0.487308756;75;3536;71.87730197;38.42187446;578.4012491;583.8240183;5311.259851
35.85;0.487308756;75;3536;71.87616728;38.42148511;578.3198085;583.7466308;5310.743478
35.85;0.487308756;75;3536;71.87495002;38.42110775;578.2384557;583.6693304;5310.225059
35.85;0.487308756;75;3536;71.87365283;38.42073987;578.1571905;583.5921168;5309.704522
35.85;0.487308756;75;3536;71.87227825;38.42037939;578.0760128;583.5149901;5309.181783
35.85;0.487308756;75;3536;71.87082881;38.42002463;577.9949227;583.4379501;5308.656758
35.85;0.487308756;75;3536;71.86930696;38.41967425;577.9139199;583.3609967;5308.129378
35.85;0.487308756;75;3536;71.86771507;38.41932719;577.8330044;583.2841299;5307.599587
35.85;0.487308756;75;3536;71.86605547;38.4189826;577.7521761;583.2073495;5307.067349
35.85;0.487308756;75;3536;71.86433041;38.41863982;577.6714349;583.1306554;5306.53265
35.85;0.487308756;75;3536;71.8625421;38.41829833;577.5907807;583.0540476;5305.995499
35.85;0.487308756;75;3536;71.86069267;38.41795772;577.5102134;582.9775259;5305.455929
35.85;0.487308756;75;3536;71.8587842;38.41761769;577.4297329;582.9010903;5304.913994
35.85;0.487308756;75;3536;71.85681873;38.417278;577.3493392;582.8247406;5304.369773
35.85;0.487308756;75;3536;71.85479824;38.41693845;577.269032;582.7484768;5303.823363
35.85;0.487308756;75;3536;71.85272467;38.41659893;577.1888114;582.6722987;5303.274884
35.85;0.487308756;75;3536;71.85059991;38.41625932;577.1086772;582.5962063;5302.724473
35.85;0.487308756;75;3536;71.84842583;38.41591956;577.0286294;582.5201994;5302.172283
35.85;0.487308756;75;3536;71.84620425;38.41557959;576.9486678;582.4442781;5301.618481
35.85;0.487308756;75;3536;71.84393695;38.41523939;576.8687924;582.368442;5301.063249
35.85;0.487308756;75;3536;71.84162569;38.41489894;576.7890031;582.2926913;5300.506777
35.85;0.487308756;75;3536;71.83927221;38.41455823;576.7092997;582.2170258;5299.949264
35.85;0.487308756;75;3536;71.83687822;38.41421727;576.6296823;582.1414453;5299.390912
35.85;0.487308756;75;3536;71.83444538;38.41387609;576.5501506;582.0659498;5298.831929
35.85;0.487308756;75;3536;71.83197536;38.41353468;576.4707046;581.9905392;5298.27252
35.85;0.487308756;75;3536;71.82946979;38.4131931;576.3913442;581.9152134;5297.712886
35.85;0.487308756;75;3536;71.82693029;38.41285136;576.3120693;581.8399723;5297.15322
35.85;0.487308756;75;3536;71.82435846;38.4125095;576.2328799;581.7648159;5296.593702
35.85;0.487308756;75;3536;71.82175589;38.41216756;576.1537757;581.6897439;5296.034493
35.85;0.487308756;75;3391;71.81912415;38.39622291;576.0747568;581.6147563;5263.648256
35.85;0.487308756;75;3391;71.82148372;38.39594568;575.9744998;581.5199891;5258.804591
35.85;0.487308756;75;3391;71.81493507;38.39569601;575.8743508;581.4253283;5260.163997
35.85;0.487308756;75;3391;71.81287951;38.39532182;575.7743097;581.330774;5258.413174
35.85;0.487308756;75;3391;71.80922404;38.39494348;575.6743764;581.2363261;5257.653576
35.85;0.487308756;75;3391;71.80527025;38.39451517;575.5745507;581.1419843;5257.105373
35.85;0.487308756;75;3391;71.80185473;38.39404957;575.4748327;581.0477487;5256.137255
35.85;0.487308756;75;3391;71.79794279;38.3935655;575.3752221;580.953619;5255.489136
35.85;0.487308756;75;3391;71.79418817;38.39306246;575.2757188;580.8595951;5254.716591
35.85;0.487308756;75;3391;71.79038521;38.39255455;575.1763227;580.765677;5253.957151
35.85;0.487308756;75;3391;71.78652579;38.39204678;575.0770338;580.6718645;5253.224936
35.85;0.487308756;75;3391;71.78269514;38.39154316;574.9778518;580.5781574;5252.459485
35.85;0.487308756;75;3391;71.77883514;38.39104724;574.8787767;580.4845558;5251.701837
35.85;0.487308756;75;3391;71.77497654;38.39055972;574.7798083;580.3910594;5250.930701
35.85;0.487308756;75;3391;71.77111889;38.39008117;574.6809466;580.2976681;5250.144412
35.85;0.487308756;75;3391;71.76725893;38.38961137;574.5821915;580.2043818;5249.343284
35.85;0.487308756;75;3391;71.76340439;38.38914968;574.4835427;580.1112005;5248.518929
35.85;0.487308756;75;3391;71.75955248;38.38869547;574.3850002;580.0181239;5247.669973
35.85;0.487308756;75;3391;71.75570092;38.38824793;574.2865639;579.925152;5246.795522
35.85;0.487308756;75;3391;71.75184048;38.38780626;574.1882337;579.8322846;5245.902242
35.85;0.487308756;75;3391;71.74795159;38.38736939;574.0900094;579.7395217;5245.009778
35.85;0.487308756;75;3391;71.7440187;38.38693551;573.991891;579.6468631;5244.138732
35.85;0.487308756;75;3391;71.74014122;38.38650034;573.8938783;579.5543086;5243.190782
35.85;0.487308756;75;3391;71.73704431;38.38605351;573.7959712;579.4618583;5241.36975
35.85;0.487308756;75;3391;71.736917;38.38558753;573.6981696;579.3695119;5236.09899
35.85;0.487308756;75;3391;71.73508275;38.3852996;573.6004734;579.2772693;5231.259364
35.85;0.487308756;75;3391;71.72060768;38.38523016;573.5028825;579.1851305;5238.520695
35.85;0.487308756;75;3391;71.77175312;38.37785927;573.4053967;579.0930952;5171.296285
35.85;0.487308756;75;3391;71.77964163;38.37962052;573.308016;579.0011635;5142.927494
35.85;0.487308756;75;3391;71.85642742;38.3840469;573.2107401;578.9093351;5078.793656
35.85;0.487308756;75;3391;71.63479553;38.38254768;573.1135692;578.81761;5203.034907
35.85;0.487308756;75;3391;71.76828689;38.3810324;573.0165029;578.725988;5119.405325
35.85;0.487308756;75;3391;71.66376193;38.37963249;572.9195412;578.6344691;5173.118422
35.85;0.487308756;75;3391;71.86672688;38.38155095;572.822684;578.5430531;5044.552483
35.85;0.487308756;75;3391;71.60290028;38.38147792;572.7259311;578.4517399;5198.271959
35.85;0.487308756;75;3391;71.84498981;38.38115078;572.6292825;578.3605293;5057.068943
35.85;0.487308756;75;3391;71.67216407;38.38036482;572.532738;578.2694213;5150.881123
35.85;0.487308756;75;3391;71.87998432;38.38275941;572.4362976;578.1784158;5025.136673
35.85;0.487308756;75;3391;71.62623037;38.3826433;572.3399611;578.0875126;5170.93805
35.85;0.487308756;75;3391;71.85049982;38.38302336;572.2437284;577.9967116;5037.542024
35.85;0.487308756;75;3391;71.61324646;38.38155406;572.1475994;577.9060127;5172.11162
35.85;0.487308756;75;3391;71.8422766;38.38139401;572.051574;577.8154158;5036.016118
35.85;0.487308756;75;3391;71.6079554;38.37989953;571.955652;577.7249208;5168.297687
35.85;0.487308756;75;3391;71.83340088;38.37962912;571.8598334;577.6345275;5034.181232
35.85;0.487308756;75;3391;71.59744897;38.3781219;571.7641181;577.5442359;5167.409307
35.85;0.487308756;75;3391;71.82197486;38.37778626;571.6685058;577.4540458;5034.048059
35.85;0.487308756;75;3391;71.58781637;38.37631207;571.5729966;577.3639572;5165.993515
35.85;0.487308756;75;3391;71.81134196;38.3760525;571.4775904;577.2739698;5033.279871
35.85;0.487308756;75;3391;71.57837972;38.37469969;571.3822869;577.1840836;5164.408088
35.85;0.487308756;75;3391;71.8005311;38.37452761;571.2870861;577.0942985;5032.530582
35.85;0.487308756;75;3391;71.56863038;38.37326913;571.1919879;577.0046144;5162.982232
35.85;0.487308756;75;3391;71.78971433;38.3731637;571.0969922;576.9150311;5031.754862
35.85;0.487308756;75;3391;71.55897125;38.37198088;571.0020988;576.8255486;5161.495142
35.85;0.487308756;75;3391;71.77906533;38.37192986;570.9073077;576.7361666;5030.851983
35.85;0.487308756;75;3391;71.54934852;38.37080852;570.8126187;576.6468852;5159.989774
35.85;0.487308756;75;3391;71.76852892;38.37079666;570.7180317;576.5577042;5029.880336
35.85;0.487308756;75;3391;71.53976703;38.36972131;570.6235467;576.4686234;5158.477075
35.85;0.487308756;75;3391;71.7581286;38.3697364;570.5291635;576.3796428;5028.843786
35.85;0.487308756;75;3391;71.53026491;38.36869619;570.434882;576.2907623;5156.94524
35.85;0.487308756;75;3391;71.74788731;38.36872988;570.340702;576.2019817;5027.741495
35.85;0.487308756;75;3391;71.52085624;38.36771725;570.2466236;576.113301;5155.39487
35.85;0.487308756;75;3391;71.73781647;38.36776371;570.1526465;576.0247199;5026.578326
35.85;0.487308756;75;3391;71.51155514;38.36677333;570.0587707;575.9362385;5153.825382
35.85;0.487308756;75;3391;71.72792722;38.36682865;569.964996;575.8478566;5025.357152
35.85;0.487308756;75;3391;71.5023737;38.36585691;569.8713224;575.759574;5152.236196
35.85;0.487308756;75;3391;71.71822536;38.36591839;569.7777497;575.6713908;5024.082201
35.85;0.487308756;75;3391;71.49331942;38.36496271;569.6842779;575.5833067;5150.62828
35.85;0.487308756;75;3391;71.70871047;38.36502826;569.5909067;575.4953216;5022.759696
35.85;0.487308756;75;3391;71.4843964;38.36408672;569.4976362;575.4074355;5149.003432
35.85;0.487308756;75;3391;71.69937715;38.36415458;569.4044662;575.3196482;5021.397132
35.85;0.487308756;75;3391;71.47560559;38.36322565;569.3113966;575.2319596;5147.364033
35.85;0.487308756;75;3391;71.6902158;38.3632942;569.2184272;575.1443696;5020.002793
35.85;0.487308756;75;3391;71.46694523;38.36237666;569.125558;575.0568781;5145.712849
35.85;0.487308756;75;3391;71.68121391;38.36244436;569.0327889;574.969485;5018.58519
35.85;0.487308756;75;3391;71.45841137;38.36153723;568.9401198;574.8821902;5144.052756
