Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35.85;0.487308756;75;3391;71.67235723;38.36160267;568.8475505;574.7949935;5017.152506
35.85;0.487308756;75;3391;71.4499985;38.36070514;568.755081;574.7078949;5142.386539
35.85;0.487308756;75;3391;71.6636309;38.36076704;568.6627111;574.6208942;5015.712175
35.85;0.487308756;75;3391;71.44170006;38.35987854;568.5704407;574.5339913;5140.716733
35.85;0.487308756;75;3391;71.65502031;38.35993577;568.4782698;574.4471862;5014.27061
35.85;0.487308756;75;3391;71.43350894;38.3590559;568.3861981;574.3604787;5139.045528
35.85;0.487308756;75;3391;71.64651177;38.35910751;568.2942257;574.2738687;5012.833062
35.85;0.487308756;75;3391;71.42541789;38.35823603;568.2023524;574.187356;5137.37471
35.85;0.487308756;75;3391;71.63809292;38.35828125;568.1105781;574.1009407;5011.403595
35.85;0.487308756;75;3391;71.41756667;38.35742091;568.0189026;574.0146225;5135.615021
35.85;0.487308756;75;3391;71.62992884;38.35746921;567.927326;573.9284014;5009.858974
35.85;0.487308756;75;3391;71.41010018;38.35662882;567.835848;573.8422772;5133.664415
35.85;0.487308756;75;3391;71.62146593;38.35669648;567.7444686;573.7562499;5008.482514
35.85;0.487308756;75;3391;71.40090026;38.35583483;567.6531877;573.6703193;5132.809807
35.85;0.487308756;75;3391;71.59394073;38.3556895;567.5620051;573.5844854;5018.542386
35.85;0.487308756;75;3391;71.37335392;38.35412971;567.4709208;573.4987479;5143.390955
35.85;0.487308756;75;3391;71.60127615;38.35364153;567.3799346;573.4131069;5009.689723
35.85;0.487308756;75;3391;71.40671839;38.35317526;567.2890464;573.3275622;5117.129262
35.85;0.487308756;75;3391;71.55185043;38.35355199;567.1982562;573.2421136;5029.806345
35.85;0.487308756;75;3391;71.33259631;38.3509207;567.1075638;573.1567612;5154.66725
35.85;0.487308756;75;3391;71.55195753;38.34895401;567.0169692;573.0715047;5028.782122
35.85;0.487308756;75;3391;71.83300357;38.35214143;566.9264721;572.9863441;4851.978252
35.85;0.487308756;61;3391;71.54720319;38.35408519;566.8360726;572.9012793;5037.749616
35.85;0.487308756;61;3391;71.51571784;38.35546115;566.7457705;572.8163101;5114.923747
35.85;0.487308756;61;3391;71.55370288;38.35474684;566.6555657;572.7314365;5144.008984
35.85;0.487308756;61;3391;71.64586949;38.3535504;566.5654581;572.6466583;5138.691368
35.85;0.487308756;61;3391;71.74031241;38.35403037;566.4754475;572.5619754;5129.486781
35.85;0.487308756;61;3391;71.83571708;38.35574331;566.385534;572.4773877;5118.012759
35.85;0.487308756;61;3391;71.92430581;38.35826068;566.2957174;572.3928952;5108.862459
35.85;0.487308756;61;3391;71.98937434;38.36076598;566.2059975;572.3084977;5111.125608
35.85;0.487308756;61;3391;72.06421877;38.36290876;566.1163743;572.2241951;5106.303545
35.85;0.487308756;61;3391;72.1302789;38.36479675;566.0268477;572.1399873;5104.597041
35.85;0.487308756;61;3391;72.19242615;38.36609165;565.9374175;572.0558741;5103.379411
35.85;0.487308756;61;3391;72.25110882;38.36675954;565.8480837;571.9718556;5102.394187
35.85;0.487308756;61;3391;72.30615626;38.36682153;565.7588462;571.8879315;5101.772936
35.85;0.487308756;61;3391;72.35745681;38.36632247;565.6697048;571.8041018;5101.632768
35.85;0.487308756;61;3391;72.40468854;38.3653152;565.5806595;571.7203664;5102.222854
35.85;0.487308756;61;3391;72.44692489;38.36383289;565.4917101;571.6367251;5104.15944
35.85;0.487308756;61;3391;72.48129527;38.36183381;565.4028566;571.5531779;5109.239951
35.85;0.487308756;61;3391;72.49719232;38.35900703;565.3140988;571.4697246;5124.01327
35.85;0.487308756;61;3391;72.5109598;38.35428663;565.2254366;571.3863652;5140.540697
35.85;0.487308756;61;3391;72.58822605;38.35117159;565.13687;571.3030995;5117.717582
35.85;0.487308756;61;3391;72.57505288;38.34724785;565.0483988;571.2199274;5144.091903
35.85;0.487308756;61;3391;72.66342383;38.34505556;564.960023;571.1368488;5111.505301
35.85;0.487308756;61;3391;72.6354547;38.34180453;564.8717424;571.0538637;5143.964665
35.85;0.487308756;61;3391;72.72460927;38.34034866;564.7835569;570.9709719;5108.567244
35.85;0.487308756;61;3391;72.69019136;38.33761809;564.6954664;570.8881733;5142.773864
35.85;0.487308756;61;3391;72.77696239;38.33655889;564.6074708;570.8054678;5106.563271
35.85;0.487308756;61;3391;72.74552153;38.33444007;564.5195701;570.7228553;5136.076595
35.85;0.487308756;61;3391;72.83938722;38.33425435;564.431764;570.6403357;5093.141654
35.85;0.487308756;61;3391;72.78358593;38.33135759;564.3440526;570.5579089;5137.501603
35.85;0.487308756;61;3391;72.8658318;38.33003087;564.2564357;570.4755748;5100.170878
35.85;0.487308756;61;3391;72.81797834;38.32706318;564.1689132;570.3933332;5138.216384
35.85;0.487308756;61;3391;72.90384104;38.32585809;564.0814851;570.3111842;5096.48622
35.85;0.487308756;61;3391;72.83694561;38.32241469;563.9941511;570.2291275;5144.799182
35.85;0.487308756;61;3391;72.93474266;38.32116279;563.9069112;570.1471631;5093.802361
35.85;0.487308756;61;3391;72.97054984;38.32232863;563.8197653;570.0652908;5071.534681
35.85;0.487308756;61;3391;72.93265172;38.32139472;563.7327134;569.9835107;5100.372246
35.85;0.487308756;61;3391;72.90225646;38.3177685;563.6457552;569.9018224;5126.987144
35.85;0.487308756;61;3391;72.98218372;38.31669485;563.5588907;569.8202261;5084.552089
35.85;0.487308756;61;3391;73.15353796;38.31924919;563.4721199;569.7387215;4981.629125
35.85;0.487308756;61;3391;73.48037194;38.32336071;563.3854425;569.6573085;4808.019427
35.85;0.487308756;61;3391;73.45775468;38.32334993;563.2988585;569.5759871;4825.495308
35.85;0.487308756;61;3391;73.01376211;38.32470633;563.2123679;569.4947571;5070.602354
35.85;0.487308756;61;3391;73.30101395;38.31435379;563.1259704;569.4136185;4929.192426
35.85;0.487308756;61;3391;72.54909762;38.28979119;563.039666;569.3325711;5333.853797
35.85;0.487308756;61;3391;72.84875425;38.30565391;562.9534546;569.2516148;5161.667881
35.85;0.487308756;61;3391;72.97721278;38.31197345;562.8673361;569.1707496;5087.238061
35.85;0.487308756;61;3391;73.15628319;38.31504564;562.7813104;569.0899753;4979.401036
35.85;0.487308756;61;3391;73.4975115;38.31676519;562.6953774;569.0092918;4796.180386
35.85;0.487308756;61;3391;73.45664334;38.31446804;562.609537;568.9286991;4823.594594
35.85;0.487308756;61;3391;73.13501128;38.31251976;562.5237891;568.848197;4983.612478
35.85;0.487308756;61;3391;72.99780209;38.31654482;562.4381336;568.7677854;5056.494261
35.85;0.487308756;61;3391;73.20894557;38.30644492;562.3525703;568.6874642;4968.191383
35.85;0.487308756;61;3391;73.30475407;38.29167681;562.2670993;568.6072334;4913.835609
35.85;0.487308756;61;3391;73.27774335;38.29741177;562.1817204;568.5270928;4911.518449
35.85;0.487308756;61;3391;72.93674141;38.29953014;562.0964335;568.4470422;5095.960197
35.85;0.487308756;61;3391;73.14279979;38.30269998;562.0112384;568.3670817;4969.529049
35.85;0.487308756;61;3391;73.00548272;38.30368449;561.9261352;568.2872112;5036.516431
35.85;0.487308756;61;3391;73.07416867;38.29194113;561.8411237;568.2074304;5016.79202
35.85;0.487308756;61;3391;73.33021121;38.28179576;561.7562037;568.1277393;4873.92615
35.85;0.487308756;61;3391;73.34718567;38.29053469;561.6713753;568.0481379;4850.676958
35.85;0.487308756;61;3391;73.39640852;38.29767694;561.5866383;567.9686259;4814.253607
35.85;0.487308756;61;3391;72.99104038;38.30457097;561.5019926;567.8892034;5030.535454
35.85;0.487308756;61;3391;73.1070891;38.30579253;561.4174381;567.8098702;4959.454294
35.85;0.487308756;61;3391;72.96159129;38.30415243;561.3329747;567.7306262;5032.905529
35.85;0.487308756;61;3391;73.07615592;38.29003824;561.2486023;567.6514713;4991.932787
35.85;0.487308756;61;3391;73.30764192;38.27778867;561.1643208;567.5724054;4861.938242
35.85;0.487308756;61;3391;73.29968482;38.28523851;561.0801302;567.4934284;4850.71097
35.85;0.487308756;61;3391;73.31270434;38.28897637;560.9960302;567.4145402;4839.608205
35.85;0.487308756;61;3391;73.35105635;38.29271682;560.9120209;567.3357407;4811.187918
35.85;0.487308756;61;3391;72.91194542;38.29302002;560.8281021;567.2570298;5032.859887
35.85;0.487308756;61;3391;73.00280857;38.28453049;560.7442737;567.1784075;5002.511809
35.85;0.487308756;61;3391;73.26229513;38.27555676;560.6605357;567.0998735;4855.89153
35.85;0.487308756;61;3391;73.02180802;38.28429709;560.5768879;567.0214279;4966.622151
35.85;0.487308756;61;3391;72.93007572;38.29055365;560.4933302;566.9430705;5011.643701
35.85;0.487308756;61;3391;73.07187276;38.28906742;560.4098626;566.8648011;4922.069117
35.85;0.487308756;61;3391;72.88331292;38.2879668;560.3264849;566.7866198;5018.693322
35.85;0.487308756;61;3391;72.92661806;38.28319904;560.243197;566.7085264;5007.909013
35.85;0.487308756;61;3391;73.04864712;38.28292326;560.1599989;566.6305209;4935.123818
35.85;0.487308756;61;3391;72.88564184;38.27690618;560.0768904;566.552603;5007.386816
35.85;0.487308756;61;3391;73.12350114;38.27333067;559.9938715;566.4747728;4878.894226
35.85;0.487308756;61;3391;72.98963864;38.27088373;559.910942;566.39703;4934.325508
35.85;0.487308756;61;3391;72.83834858;38.27492164;559.8281019;566.3193747;5008.503589
35.85;0.487308756;61;3391;72.84321254;38.27640602;559.7453511;566.2418067;5008.383017
35.85;0.487308756;61;3391;73.0080479;38.27673883;559.6626894;566.164326;4910.241373
35.85;0.487308756;61;3391;72.83925596;38.2757009;559.5801168;566.0869323;4993.916746
35.85;0.487308756;61;3391;72.84556305;38.27583021;559.4976332;566.0096257;4994.713422
35.85;0.487308756;61;3391;72.63560931;38.27267457;559.4152384;565.932406;5101.828102
35.85;0.487308756;61;3391;72.94946667;38.26995703;559.3329324;565.8552732;4917.38587
35.85;0.487308756;61;3391;72.77899935;38.26880326;559.2507151;565.7782271;5005.483992
35.85;0.487308756;61;3391;72.86798096;38.25704318;559.1685864;565.7012676;4981.837847
35.85;0.487308756;61;3391;73.10962744;38.24749387;559.0865462;565.6243946;4845.513864
35.85;0.487308756;61;3391;72.64266096;38.25315553;559.0045945;565.5476082;5088.067657
35.85;0.487308756;61;3391;72.70762278;38.25773638;558.922731;565.470908;5050.842441
35.85;0.487308756;61;3391;72.72317238;38.25946118;558.8409557;565.3942941;5040.790339
35.85;0.487308756;61;3391;72.69086238;38.25818653;558.7592685;565.3177663;5058.907499
35.85;0.487308756;61;3391;72.74372473;38.25852738;558.6776694;565.2413246;5023.43501
35.85;0.487308756;61;3391;72.69315161;38.25755941;558.5961581;565.1649689;5051.351765
35.85;0.487308756;61;3391;72.73199931;38.25800072;558.5147347;565.088699;5024.619646
35.85;0.487308756;61;3391;72.71695301;38.25842026;558.4333991;565.0125149;5032.373549
35.85;0.487308756;61;3391;72.6648358;38.25701059;558.3521511;564.9364164;5060.594921
35.85;0.487308756;61;3391;72.74180492;38.25870777;558.2709906;564.8604035;5008.093869
35.85;0.487308756;61;3391;72.66476135;38.25800217;558.1899176;564.7844761;5050.818789
35.85;0.487308756;61;3391;72.7126154;38.25869368;558.1089319;564.7086341;5017.419047
35.85;0.487308756;61;3391;72.69121825;38.25916852;558.0280335;564.6328774;5027.748873
35.85;0.487308756;61;3391;72.64101291;38.25759763;557.9472223;564.5572058;5054.197906
35.85;0.487308756;61;3391;72.71572381;38.25905603;557.8664982;564.4816193;5003.000781
35.85;0.487308756;61;3391;72.63369181;38.25772897;557.785861;564.4061179;5048.684527
35.85;0.487308756;61;3391;72.68756756;38.25802462;557.7053107;564.3307013;5011.566062
35.85;0.487308756;61;3391;72.66172383;38.25809318;557.6248473;564.2553695;5024.287586
35.85;0.487308756;61;3391;72.61255171;38.25623403;557.5444705;564.1801225;5049.853523
35.85;0.487308756;61;3391;72.68847096;38.25756415;557.4641803;564.10496;4998.123482
35.85;0.487308756;61;3391;72.60151606;38.25588649;557.3839767;564.0298821;5046.773021
35.85;0.487308756;61;3391;72.66102873;38.25605335;557.3038594;563.9548886;5006.404549
25.85;0.487308756;61;3391;71.77643057;34.77784919;557.2238285;563.8799794;3668.737154
25.85;0.487308756;61;3391;71.00697491;34.75420796;557.1438839;563.8051545;3741.626892
25.85;0.487308756;61;3391;70.63632142;34.6089166;557.0640253;563.7304136;3723.927994
25.85;0.487308756;61;3391;70.19908679;34.23795241;556.9842528;563.6557569;3818.378418
25.85;0.487308756;61;3391;69.72528973;33.55655723;556.9045663;563.5811841;3960.452573
25.85;0.487308756;61;3391;69.38013128;32.88784227;556.8249657;563.5066951;4071.990265
25.85;0.30969055;61;3391;69.04229209;33.11999398;556.7454508;563.4322899;4255.516495
25.85;0.30969055;61;3391;68.82617232;32.67830581;556.6660216;563.3579684;4325.412704
25.85;0.30969055;61;3391;68.66740112;32.25938841;556.586678;563.2837304;4384.209757
25.85;0.30969055;61;3391;68.54652679;31.88079589;556.5074198;563.209576;4424.753141
25.85;0.30969055;61;3391;68.44368324;31.54444561;556.4282471;563.1355049;4454.769993
25.85;0.30969055;61;3391;68.36211656;31.25001496;556.3491597;563.0615171;4472.804273
25.85;0.30969055;61;3391;68.28178747;30.97367925;556.2701575;562.9876125;4488.609165
25.85;0.30969055;61;3391;68.19238042;30.75447334;556.1912405;562.913791;4512.571646
25.85;0.30969055;61;3391;68.127863;30.57259535;556.1124084;562.8400525;4522.974903
25.85;0.30969055;61;3391;68.04446532;30.41336347;556.0336613;562.7663969;4544.835436
25.85;0.30969055;61;3391;67.97497151;30.28080248;555.9549991;562.6928242;4560.724722
25.85;0.30969055;61;3391;67.89440567;30.16544895;555.8764216;562.6193342;4584.760089
25.85;0.30969055;61;3391;67.86891754;30.06933358;555.7979288;562.5459268;4572.536049
25.85;0.30969055;61;3391;67.78005211;29.98392841;555.7195206;562.4726019;4597.897795
25.85;0.30969055;61;3391;67.73649581;29.9140537;555.6411969;562.3993596;4597.443291
25.85;0.30969055;61;3391;67.66530872;29.85244091;555.5629575;562.3261995;4613.606107
25.85;0.30969055;61;3391;67.6150842;29.80026335;555.4848025;562.2531218;4617.835273
25.85;0.30969055;61;3391;67.55685277;29.75487529;555.4067317;562.1801262;4627.214217
25.85;0.30969055;61;3391;67.50772642;29.71587608;555.328745;562.1072127;4631.744382
25.85;0.30969055;61;3391;67.45890217;29.68208104;555.2508423;562.0343812;4636.76847
25.85;0.30969055;61;3391;67.41536216;29.65282891;555.1730236;561.9616316;4639.48663
25.85;0.30969055;61;3391;67.37511023;29.62740177;555.0952887;561.8889638;4641.255737
25.85;0.30969055;61;3391;67.33952617;29.60524402;555.0176376;561.8163777;4641.327836
25.85;0.30969055;61;3391;67.30805044;29.58586531;554.9400702;561.7438732;4639.940578
25.85;0.30969055;61;3391;67.28088317;29.56887863;554.8625863;561.6714503;4637.095997
25.85;0.30969055;61;3391;67.25818895;29.55394535;554.7851859;561.5991088;4632.760597
25.85;0.30969055;61;3391;67.23984733;29.54079274;554.707869;561.5268486;4626.989303
25.85;0.30969055;61;3391;67.22548962;29.52920439;554.6306353;561.4546697;4619.931962
25.85;0.30969055;61;3391;67.21454836;29.51900646;554.5534849;561.382572;4611.831819
25.85;0.30969055;61;3391;67.20635481;29.51005479;554.4764176;561.3105553;4602.987993
25.85;0.30969055;61;3391;67.20021445;29.50222546;554.3994333;561.2386196;4593.724892
25.85;0.30969055;61;3391;67.19546505;29.49540833;554.322532;561.1667648;4584.366973
25.85;0.30969055;61;3391;67.19151354;29.48950232;554.2457135;561.0949908;4575.222709
25.85;0.30969055;61;3391;67.18794176;29.4844121;554.1689779;561.0232975;4566.507522
25.85;0.30969055;61;3391;67.18416279;29.48004281;554.0923249;560.9516849;4558.572814
25.85;0.30969055;61;3391;67.1796977;29.47627724;554.0157545;560.8801527;4551.405623
25.85;0.30969055;61;3391;67.17445863;29.47273379;553.9392666;560.808701;4544.15039
25.85;0.30969055;61;3391;67.16467586;29.46921995;553.8628611;560.7373297;4539.076199
25.85;0.30969055;61;3391;67.15347771;29.46573344;553.786538;560.6660386;4534.38454
25.85;0.30969055;61;3391;67.13964306;29.46219703;553.7102971;560.5948276;4530.974784
25.85;0.30969055;61;3391;67.12546384;29.45858534;553.6341384;560.5236967;4527.491802
25.85;0.30969055;61;3391;67.10992896;29.45484426;553.5580617;560.4526459;4524.63623
25.85;0.30969055;61;3391;67.09471964;29.45097313;553.482067;560.3816749;4521.408596
25.85;0.30969055;61;3391;67.07897785;29.44695205;553.4061541;560.3107837;4518.39636
25.85;0.30969055;61;3391;67.06395808;29.44280392;553.3303231;560.2399722;4514.858869
25.85;0.30969055;61;3391;67.04890545;29.4385335;553.2545738;560.1692404;4511.310244
25.85;0.30969055;61;3391;67.03477407;29.43417746;553.1789061;560.0985881;4507.190809
25.85;0.30969055;61;3391;67.02087404;29.42975281;553.10332;560.0280152;4502.965884
25.85;0.30969055;61;3391;67.00765794;29.42530495;553.0278152;559.9575217;4498.363914
25.85;0.30969055;61;3391;66.97981895;29.42017841;552.9523919;559.8871075;4504.177045
25.85;0.30969055;61;3391;66.95119545;29.41400455;552.8770498;559.8167724;4511.978721
25.85;0.30969055;61;3391;66.9047978;29.40616668;552.8017889;559.7465165;4532.172475
25.85;0.30969055;61;3391;66.87846838;29.39719069;552.7266091;559.6763395;4539.684792
25.85;0.30969055;61;3391;66.8557807;29.38836111;552.6515103;559.6062415;4544.004804
25.85;0.30969055;61;3391;66.83835976;29.37968449;552.5764924;559.5362222;4544.579927
25.85;0.30969055;61;3391;66.83253569;29.37006041;552.5015554;559.4662818;4536.836422
25.85;0.30969055;61;3391;66.82693295;29.36248069;552.4266991;559.3964199;4530.523448
25.85;0.30969055;61;3391;66.82398785;29.35396158;552.3519235;559.3266366;4521.355549
25.85;0.30969055;61;3391;66.81762991;29.34653077;552.2772284;559.2569318;4515.088981
25.85;0.30969055;61;3391;66.81855369;29.33997135;552.2026138;559.1873054;4505.06105
25.85;0.30969055;61;3391;66.81669615;29.33396509;552.1280796;559.1177572;4496.946417
25.85;0.30969055;61;3391;66.81345545;29.32855516;552.0536258;559.0482873;4490.05565
25.85;0.30969055;61;3391;66.81045116;29.32345642;551.9792521;558.9788955;4483.159151
25.85;0.30969055;61;3391;66.80792875;29.31895065;551.9049586;558.9095817;4476.442401
25.85;0.30969055;61;3391;66.80262097;29.31483615;551.8307452;558.8403459;4471.697479
25.85;0.30969055;61;3391;66.79884642;29.31086858;551.7566117;558.7711879;4466.096625
25.85;0.30969055;61;3391;66.79353754;29.30738458;551.6825581;558.7021076;4461.975805
25.85;0.30969055;61;3391;66.79053858;29.3039894;551.6085843;558.6331051;4456.515179
25.85;0.30969055;61;3391;66.78581124;29.30087365;551.5346902;558.5641801;4452.426952
25.85;0.30969055;61;3391;66.77884146;29.29791948;551.4608758;558.4953327;4449.92221
25.85;0.30969055;61;3391;66.77479546;29.29499931;551.3871408;558.4265626;4445.76377
25.85;0.30969055;61;3391;66.7666732;29.2924682;551.3134853;558.3578699;4444.643516
25.85;0.30969055;61;3391;66.76365034;29.28990404;551.2399092;558.2892545;4440.58147
25.85;0.30969055;61;3391;66.77041181;29.28735702;551.1664124;558.2207162;4430.332509
25.85;0.30969055;61;3391;66.78560718;29.2857451;551.0929947;558.1522549;4415.886762
25.85;0.30969055;61;3391;66.80960682;29.28477386;551.0196562;558.0838707;4395.119411
25.85;0.30969055;61;3391;66.74655877;29.28298931;550.9463967;558.0155633;4427.844859
25.85;0.30969055;61;3391;66.73628317;29.28098824;550.8732161;557.9473328;4429.937738
25.85;0.30969055;61;3391;66.74087782;29.27855793;550.8001144;557.879179;4422.290859
25.85;0.30969055;61;3391;66.74436202;29.27662572;550.7270915;557.8111018;4415.422198
25.85;0.30969055;61;3391;66.76604609;29.27558956;550.6541472;557.7431012;4397.361239
25.85;0.30969055;61;6394;66.71362255;29.58534551;550.5812815;557.675177;4828.51409
25.85;0.30969055;61;6394;66.68766803;29.5838673;550.8845344;557.9631831;4853.11183
25.85;0.30969055;61;6394;66.6602407;29.58163226;551.1874605;558.2508654;4879.516532
25.85;0.30969055;61;6394;66.66281445;29.57944094;551.4900601;558.5382242;4888.480682
25.85;0.30969055;61;6394;66.66897714;29.57734969;551.7923338;558.8252598;4894.902695
25.85;0.30969055;61;6394;66.61119054;29.57334668;552.0942817;559.1119727;4942.16006
25.85;0.30969055;61;6394;66.73420557;29.57312608;552.3959042;559.3983632;4876.295565
25.85;0.30969055;61;6394;66.83524381;29.57724803;552.6972018;559.6844316;4823.16137
25.85;0.30969055;61;6394;66.75821475;29.5804737;552.9981747;559.9701784;4878.916333
25.85;0.30969055;61;6394;66.87423387;29.58629927;553.2988233;560.2556039;4820.713983
25.85;0.30969055;61;6394;66.90139527;29.59266578;553.5991479;560.5407084;4814.726392
25.85;0.30969055;61;6394;66.80989103;29.59696435;553.8991489;560.8254923;4884.958284
25.85;0.30969055;61;6394;66.92524827;29.60200408;554.1988267;561.1099559;4825.552234
25.85;0.30969055;61;6394;66.93626934;29.60882502;554.4981815;561.3940997;4828.697215
25.85;0.30969055;61;6394;66.83204813;29.61279602;554.7972138;561.677924;4907.049921
25.85;0.30969055;61;6394;66.94876122;29.61726322;555.0959239;561.9614292;4846.509832
25.85;0.30969055;61;6394;66.96010965;29.62426203;555.3943121;562.2446155;4849.072783
25.85;0.30969055;61;6394;66.85222397;29.6278781;555.6923788;562.5274834;4929.485948
25.85;0.30969055;61;6394;66.97461566;29.63185165;555.9901243;562.8100332;4865.461319
25.85;0.30969055;61;6394;66.98360453;29.63854328;556.2875489;563.0922653;4869.379043
25.85;0.30969055;61;6394;66.88196229;29.64238272;556.5846531;563.3741801;4946.363598
25.85;0.30969055;61;6394;67.00488878;29.64565907;556.8814372;563.6557778;4881.192794
25.85;0.30969055;61;6394;67.00427683;29.65260332;557.1779015;563.9370589;4891.188035
25.85;0.30969055;61;6394;66.89395479;29.65543442;557.4740463;564.2180237;4973.453247
25.85;0.30969055;61;6394;67.02344509;29.65876373;557.769872;564.4986725;4904.350261
25.85;0.30969055;61;6394;67.03044324;29.6652379;558.0653789;564.7790058;4908.955445
25.85;0.30969055;61;6394;67.12478867;29.67254538;558.3605675;565.0590238;4839.832891
25.85;0.30969055;61;6394;67.26562215;29.68383308;558.6554379;565.338727;4764.360944
25.85;0.30969055;61;6394;66.92232221;29.68898717;558.9499907;565.6181156;4999.187707
25.85;0.30969055;61;6394;67.02823349;29.69107085;559.244226;565.8971901;4949.549395
25.85;0.30969055;61;6394;66.80318001;29.68874482;559.5381443;566.1759508;5090.277257
25.85;0.30969055;61;6394;67.01369532;29.69070429;559.8317459;566.454398;4975.386769
25.85;0.30969055;61;6394;67.05726112;29.69431455;560.1250311;566.7325321;4958.303883
25.85;0.30969055;61;6394;66.9485705;29.69679462;560.4180003;567.0103534;5041.441287
25.85;0.30969055;61;6394;67.08915748;29.69897498;560.7106539;567.2878623;4964.880491
25.85;0.30969055;61;6394;67.10219025;29.70536807;561.0029921;567.5650592;4965.142227
25.85;0.30969055;61;6394;67.20504533;29.71327927;561.2950152;567.8419444;4884.234252
25.85;0.30969055;61;6394;67.34682441;29.72380659;561.5867238;568.1185182;4808.864636
25.85;0.30969055;61;6394;66.98863431;29.72754194;561.8781179;568.3947811;5054.446761
25.85;0.30969055;61;6394;67.10349247;29.72933346;562.1691982;568.6707333;4999.054765
25.85;0.30969055;61;6394;66.92955055;29.72937334;562.4599647;568.9463751;5101.340333
25.85;0.30969055;61;6394;66.76944893;29.72581122;562.750418;569.2217071;5215.949957
25.85;0.30969055;61;6394;67.11442942;29.72671237;563.0405583;569.4967294;5018.058908
25.85;0.30969055;61;6394;67.14710104;29.73178437;563.3303859;569.7714425;5005.762521
25.85;0.30969055;61;6394;67.03680222;29.73392213;563.6199013;570.0458466;5087.900216
25.85;0.30969055;61;6394;67.16717176;29.7367496;563.9091046;570.3199422;5017.195943
25.85;0.30969055;61;6394;67.18924792;29.74283494;564.1979964;570.5937296;5010.618837
25.85;0.30969055;61;6394;67.27865782;29.74932059;564.4865769;570.8672091;4940.917755
25.85;0.30969055;61;6394;67.42504315;29.75967536;564.7748464;571.1403811;4862.22138
25.85;0.30969055;61;6394;67.06806031;29.76329958;565.0628053;571.4132459;5103.859581
25.85;0.30969055;61;6394;67.19269812;29.76552012;565.350454;571.6858039;5039.958494
25.85;0.30969055;61;6394;67.0006316;29.76553487;565.6377926;571.9580554;5152.150368
25.85;0.30969055;61;6394;66.84371393;29.7616782;565.9248217;572.2300008;5264.696847
25.85;0.30969055;61;6394;67.19308319;29.76244692;566.2115415;572.5016403;5062.063033
25.85;0.30969055;61;6394;67.22066084;29.76765515;566.4979523;572.7729745;5051.603044
25.85;0.30969055;61;6394;67.12136966;29.76982473;566.7840545;573.0440035;5125.023153
25.85;0.30969055;61;6394;67.25047652;29.77378556;567.0698484;573.3147277;5053.749848
25.85;0.30969055;61;6394;67.24929637;29.780132;567.3553344;573.5851475;5061.626363
25.85;0.30969055;61;6394;67.135504;29.78187814;567.6405128;573.8552632;5143.718061
25.85;0.30969055;61;6394;67.04358495;29.77903063;567.9253839;574.1250752;5213.615509
25.85;0.30969055;61;6394;67.04305994;29.77398841;568.209948;574.3945838;5228.473853
25.85;0.30969055;61;6394;67.26837964;29.77637322;568.4942055;574.6637894;5090.527968
25.85;0.30969055;61;6394;67.11946603;29.77861856;568.7781567;574.9326922;5184.113521
25.85;0.30969055;61;6394;67.28796755;29.7856016;569.0618019;575.2012927;5089.518552
25.85;0.30969055;61;6394;67.10135969;29.78605383;569.3451415;575.4695911;5209.549561
25.85;0.30969055;61;6394;67.30010565;29.79038329;569.6281758;575.7375878;5096.533713
25.85;0.30969055;61;6394;67.08084621;29.78921458;569.9109051;576.0052832;5236.588882
25.85;0.30969055;61;6394;67.3011867;29.79261293;570.1933298;576.2726775;5110.702074
25.85;0.30969055;61;6394;67.09764771;29.7916831;570.4754501;576.5397712;5241.893693
25.85;0.30969055;61;6394;67.31951522;29.7957996;570.7572665;576.8065645;5114.40609
25.85;0.30969055;61;6394;67.14891318;29.79750064;571.0387792;577.0730578;5224.533151
25.85;0.30969055;61;6394;67.33212095;29.80291978;571.3199885;577.3392515;5121.778245
25.85;0.30969055;61;6394;67.21753889;29.80707059;571.6008949;577.6051458;5198.057992
25.85;0.30969055;61;6394;67.20954744;29.81011982;571.8814985;577.8707412;5215.0329
25.85;0.30969055;61;6394;67.17621292;29.81039873;572.1617998;578.1360379;5247.87448
25.85;0.30969055;61;6394;67.36488736;29.81519835;572.4417991;578.4010362;5138.493121
25.85;0.30969055;61;6394;67.29651599;29.82045338;572.7214967;578.6657366;5185.208659
25.85;0.30969055;61;6394;67.28711588;29.82516183;573.0008928;578.9301393;5198.521339
25.85;0.30969055;61;6394;67.2894474;29.82951573;573.279988;579.1942448;5201.951203
25.85;0.30969055;61;6394;67.26053462;29.83343098;573.5587824;579.4580532;5227.489346
25.85;0.30969055;61;6394;67.28864059;29.8371875;573.8372763;579.721565;5218.812386
25.85;0.30969055;61;6394;67.30224481;29.84117399;574.1154702;579.9847805;5218.328775
25.85;0.30969055;61;6394;67.27462892;29.8443478;574.3933644;580.2476999;5244.102994
25.85;0.30969055;61;6394;67.29175204;29.84752679;574.6709591;580.5103238;5242.101825
25.85;0.30969055;61;6394;67.29124835;29.85055165;574.9482547;580.7726523;5250.512992
25.85;0.30969055;61;6394;67.31293109;29.8542286;575.2252514;581.0346859;5244.876466
25.85;0.30969055;61;6394;67.32292474;29.85814708;575.5019498;581.2964248;5246.297574
25.85;0.30969055;61;6394;67.32602947;29.86235189;575.7783499;581.5578694;5251.799968
25.85;0.30969055;61;6394;67.33405325;29.86647964;576.0544523;581.81902;5254.483883
25.85;0.30969055;61;6394;67.32807088;29.87051171;576.3302571;582.0798769;5265.824817
25.85;0.30969055;61;6394;67.34968625;29.87453379;576.6057647;582.3404405;5260.150577
25.85;0.30969055;61;6394;67.35439187;29.87853329;576.8809755;582.6007111;5264.406868
25.85;0.30969055;61;6394;67.3578731;29.88318648;577.1558898;582.8606891;5269.073426
25.85;0.30969055;61;6394;67.36461326;29.88734146;577.4305078;583.1203747;5272.174021
25.85;0.30969055;61;6394;67.36401492;29.8912014;577.7048299;583.3797683;5279.531034
25.85;0.30969055;61;6394;67.37058758;29.89548067;577.9788564;583.6388702;5282.158049
25.85;0.30969055;61;6394;67.36777169;29.8991698;578.2525876;583.8976807;5290.638926
25.85;0.30969055;61;6394;67.37461013;29.90324261;578.5260239;584.1562003;5292.875223
25.85;0.30969055;61;6394;67.37292046;29.90667788;578.7991655;584.4144291;5300.571421
25.85;0.30969055;61;6394;67.37668412;29.91061934;579.0720129;584.6723676;5304.31359
25.85;0.30969055;61;6394;67.38175071;29.91419921;579.3445662;584.930016;5307.568232
25.85;0.30969055;61;6394;67.37975126;29.91739721;579.6168258;585.1873747;5315.155839
25.85;0.30969055;61;6394;67.38307825;29.92115827;579.8887921;585.444444;5318.812536
25.85;0.30969055;61;6394;67.3858714;29.92458615;580.1604653;585.7012242;5323.085641
25.85;0.30969055;61;6394;67.38815986;29.927939;580.4318458;585.9577157;5327.581809
25.85;0.30969055;61;6394;67.39073678;29.93126533;580.7029339;586.2139187;5331.810171
25.85;0.30969055;61;6394;67.39320129;29.93455191;580.9737299;586.4698337;5336.020871
25.85;0.30969055;61;6394;67.39570661;29.93781416;581.2442341;586.7254609;5340.116613
25.85;0.30969055;61;6394;67.39814479;29.94105659;581.5144468;586.9808007;5344.167459
25.85;0.30969055;61;6394;67.400513;29.9442842;581.7843683;587.2358533;5348.175784
25.85;0.30969055;61;6394;67.40273047;29.94749173;582.053999;587.4906191;5352.190343
25.85;0.30969055;61;6394;67.40470914;29.95067371;582.3233392;587.7450985;5356.258254
25.85;0.30969055;61;6394;67.40849778;29.95370466;582.5923891;587.9992917;5359.411658
25.85;0.30969055;61;6394;67.40548658;29.95683869;582.8611491;588.2531991;5366.013135
25.85;0.30969055;61;6394;67.40278692;29.95954948;583.1296196;588.5068209;5373.037455
25.85;0.30969055;61;6394;67.40664332;29.96285634;583.3978007;588.7601576;5374.779113
25.85;0.30969055;61;6394;67.39936426;29.96580874;583.6656929;589.0132094;5381.927775
25.85;0.30969055;61;6394;67.39304575;29.96863977;583.9332964;589.2659766;5387.53357
25.85;0.30969055;61;6394;67.3959217;29.97108533;584.2006116;589.5184596;5391.036586
25.85;0.30969055;61;6394;67.45457519;29.97429317;584.4676387;589.7706587;5357.504817
25.85;0.30969055;61;6394;67.38895184;29.97815817;584.7343781;590.0225742;5408.470416
25.85;0.30969055;61;6394;67.40272311;29.98129848;585.0008301;590.2742064;5405.803316
25.85;0.30969055;61;6394;67.42767587;29.98512021;585.266995;590.5255557;5395.946264
25.85;0.30969055;61;6394;67.40852565;29.98916329;585.532873;590.7766224;5412.105342
25.85;0.30969055;61;6394;67.42683108;29.99307847;585.7984646;591.0274067;5405.471167
25.85;0.30969055;61;6394;67.42965563;29.9967657;586.06377;591.277909;5408.147234
25.85;0.30969055;61;6394;67.43281924;30.0004183;586.3287895;591.5281296;5410.760813
25.85;0.30969055;61;6394;67.4268222;30.00304737;586.5935235;591.7780689;5420.546339
25.85;0.30969055;61;6394;67.4330151;30.00523326;586.8579722;592.0277271;5421.873039
25.85;0.30969055;61;6394;67.44831001;30.0074338;587.122136;592.2771046;5418.320766
25.85;0.30969055;61;6394;67.45867825;30.00966785;587.3860151;592.5262017;5418.058452
25.85;0.30969055;61;6394;67.49403021;30.01282172;587.6496098;592.7750186;5402.276537
25.85;0.30969055;61;6394;67.49906909;30.01577536;587.9129206;593.0235558;5405.047941
25.85;0.30969055;61;6394;67.50210822;30.01846451;588.1759476;593.2718135;5409.355333
25.85;0.30969055;61;6394;67.51651602;30.02131119;588.4386912;593.519792;5406.229053
25.85;0.30969055;61;6394;67.50996651;30.02353786;588.7011517;593.7674917;5416.113016
25.85;0.30969055;61;6394;67.54608444;30.02624572;588.9633294;594.0149129;5399.44158
25.85;0.30969055;61;6394;67.53458842;30.0287466;589.2252245;594.2620558;5410.370801
25.85;0.30969055;61;6394;67.51898681;30.03077668;589.4868375;594.5089208;5423.365169
25.85;0.30969055;35;6394;67.58183077;30.03258769;589.7481686;594.7555083;5451.773491
25.85;0.30969055;35;6394;67.73498877;30.03529074;590.0092181;595.0018184;5480.818923
25.85;0.30969055;35;6394;67.9509878;30.04153494;590.2699863;595.2478516;5473.86465
25.85;0.30969055;35;6394;68.22998613;30.05300223;590.5304735;595.4936081;5431.915504
25.85;0.30969055;35;6394;68.45905155;30.06968761;590.79068;595.7390883;5414.609686
25.85;0.30969055;35;6394;68.63676403;30.09079806;591.0506062;595.9842925;5421.337619
25.85;0.30969055;35;6394;68.79918403;30.11283754;591.3102523;596.2292209;5424.61854
25.85;0.30969055;35;6394;69.00762721;30.13988478;591.5696186;596.4738739;5406.189994
25.85;0.30969055;35;6394;69.17315806;30.1706815;591.8287054;596.7182518;5412.036941
25.85;0.30969055;35;6394;69.31593781;30.20229172;592.087513;596.9623549;5427.169869
25.85;0.30969055;35;6394;69.45723794;30.23455082;592.3460418;597.2061835;5439.574859
25.85;0.30969055;35;6394;69.58935491;30.26813862;592.604292;597.4497379;5451.042445
25.85;0.30969055;35;6394;69.70727702;30.30336368;592.862264;597.6930185;5463.598932
25.85;0.30969055;35;6394;69.82231081;30.3386779;593.1199579;597.9360255;5470.03538
25.85;0.30969055;35;6394;69.92839222;30.37757094;593.3773742;598.1787592;5483.969894
25.85;0.30969055;35;6394;69.96384319;30.40694293;593.6345132;598.42122;5522.249403
25.85;0.30969055;35;6394;70.02292797;30.43494364;593.891375;598.6634081;5545.338372
25.85;0.30969055;35;6394;70.08712477;30.46139993;594.1479601;598.9053239;5565.080365
25.85;0.30969055;35;6394;70.12869811;30.47860244;594.4042687;599.1469677;5587.389288
25.85;0.30969055;35;6394;70.17043402;30.49099873;594.6603011;599.3883398;5605.772052
25.85;0.30969055;35;6394;70.22360017;30.5012352;594.9160576;599.6294404;5614.598476
25.85;0.30969055;35;6394;70.24740645;30.50780662;595.1715386;599.87027;5634.646274
25.85;0.30969055;35;6394;70.27604184;30.51631729;595.4267442;600.1108287;5648.178922
25.85;0.30969055;35;6394;70.30085074;30.52444494;595.6816749;600.3511169;5661.319357
25.85;0.30969055;35;6394;70.3062012;30.52881539;595.9363309;600.5911349;5681.026544
25.85;0.30969055;35;6394;70.30848941;30.53002961;596.1907125;600.8308831;5698.709143
25.85;0.30969055;35;6394;70.3037713;30.52728231;596.4448199;601.0703616;5716.154562
25.85;0.30969055;35;6394;70.28568361;30.52216173;596.6986536;601.3095708;5735.402715
25.85;0.30969055;35;6394;70.15538221;30.51700126;596.9522138;601.5485111;5786.363197
25.85;0.30969055;35;6394;70.03220177;30.50695982;597.2055007;601.7871827;5835.261056
25.85;0.30969055;35;6394;69.94401818;30.49626342;597.4585147;602.0255859;5870.397541
25.85;0.30969055;35;6394;69.84204953;30.4852039;597.7112561;602.263721;5911.955466
25.85;0.30969055;35;6394;69.81165944;30.47310457;597.9637252;602.5015884;5924.346613
25.85;0.30969055;35;6394;69.84026115;30.4642967;598.2159222;602.7391882;5908.254253
25.85;0.30969055;35;6394;69.81068704;30.46089666;598.4678474;602.9765209;5928.985007
25.85;0.30969055;35;6394;69.81800993;30.45586891;598.7195012;603.2135867;5932.873406
25.85;0.30969055;35;6394;69.83661845;30.45399604;598.9708839;603.450386;5934.149272
25.85;0.30969055;35;6394;69.86698174;30.45356341;599.2219956;603.6869189;5928.64381
25.85;0.30969055;35;6394;69.90118816;30.45260693;599.4728368;603.9231859;5921.19403
25.85;0.30969055;35;6394;69.93855998;30.45169064;599.7234077;604.1591872;5912.78388
25.85;0.30969055;35;6394;69.97758927;30.45018926;599.9737086;604.3949232;5903.608846
25.85;0.30969055;35;6394;70.01643817;30.44953694;600.2237398;604.630394;5894.745728
25.85;0.30969055;35;6394;70.05699038;30.44808554;600.4735016;604.8656001;5884.502424
25.85;0.30969055;35;6394;70.09615577;30.44848222;600.7229943;605.1005417;5875.706964
25.85;0.30969055;35;6394;70.13167227;30.44737218;600.9722181;605.3352191;5867.758563
25.85;0.30969055;35;6394;70.16967256;30.45011804;601.2211734;605.5696326;5859.982354
25.85;0.30969055;35;6394;70.20315736;30.4491219;601.4698604;605.8037826;5853.381426
25.85;0.30969055;35;6394;70.24121783;30.45026932;601.7182794;606.0376692;5843.495712
25.85;0.30969055;35;6394;70.27256773;30.45373001;601.9664308;606.2712928;5838.493619
25.85;0.30969055;35;6394;70.29959393;30.45606849;602.2143148;606.5046537;5835.452195
25.85;0.30969055;35;6394;70.33261931;30.45719163;602.4619317;606.7377522;5827.664045
25.85;0.30969055;35;6394;70.35952048;30.46005727;602.7092817;606.9705886;5822.665189
25.85;0.30969055;35;6394;70.37538248;30.46513551;602.9563653;607.2031632;5824.641998
25.85;0.30969055;35;6394;70.39563981;30.46913953;603.2031826;607.4354763;5823.601231
25.85;0.30969055;35;6394;70.40700271;30.47426365;603.4497339;607.6675281;5826.590508
25.85;0.30969055;35;6394;70.39415041;30.48228031;603.6960196;607.899319;5840.411461
25.85;0.30969055;35;6394;70.37520305;30.48437775;603.9420399;608.1308492;5849.068571
25.85;0.30969055;35;6394;70.33566953;30.49182329;604.1877952;608.3621191;5866.827694
25.85;0.30969055;35;6394;70.30178397;30.49940143;604.4332856;608.593129;5882.303734
25.85;0.30969055;35;6394;70.26297552;30.51229442;604.6785114;608.823879;5903.303048
25.85;0.30969055;35;6394;70.23522702;30.52716497;604.9234731;609.0543696;5917.856493
25.85;0.30969055;35;6394;70.1966147;30.55083037;605.1681708;609.2846011;5939.965911
25.85;0.30969055;35;6394;70.19428003;30.55752556;605.4126048;609.5145736;5940.125088
25.85;0.30969055;35;6394;70.18056389;30.56750516;605.6567755;609.7442875;5947.343256
25.85;0.30969055;35;6394;70.16238131;30.57001685;605.900683;609.9737431;5957.601471
25.85;0.30969055;35;6394;70.14668189;30.5691719;606.1443277;610.2029407;5965.552442
25.85;0.30969055;35;6394;70.12859519;30.56750885;606.3877099;610.4318806;5974.261178
25.85;0.30969055;35;6394;70.12175412;30.56476467;606.6308299;610.6605631;5978.802051
25.85;0.30969055;35;6394;70.12224519;30.55862309;606.8736878;610.8889883;5978.711122
25.85;0.30969055;35;6394;70.10153362;30.55572926;607.1162841;611.1171568;5989.320446
25.85;0.30969055;35;6394;70.10440301;30.55072521;607.358619;611.3450686;5988.688768
25.85;0.30969055;35;6394;70.10386915;30.54934457;607.6006928;611.5727242;5992.656355
25.85;0.30969055;35;6394;70.10837122;30.55047102;607.8425057;611.8001238;5994.920761
25.85;0.30969055;35;6394;70.11416668;30.55507575;608.084058;612.0272677;5997.134952
25.85;0.30969055;35;6394;70.130143;30.5546231;608.3253501;612.2541561;5992.692586
25.85;0.30969055;35;6394;70.13658564;30.55031603;608.5663822;612.4807895;5994.183811
25.85;0.30969055;35;6394;70.14018701;30.54518072;608.8071546;612.707168;5998.44382
25.85;0.30969055;35;6394;70.1517768;30.53599906;609.0476675;612.9332919;5996.333173
25.85;0.30969055;35;6394;70.16630532;30.52811091;609.2879212;613.1591616;5992.407119
25.85;0.30969055;35;6394;70.16934624;30.52735187;609.5279161;613.3847772;5996.520544
25.85;0.30969055;35;6394;70.18396339;30.52274525;609.7676524;613.6101392;5994.236707
25.85;0.30969055;35;6394;70.17521037;30.52863352;610.0071304;613.8352478;6007.397564
25.85;0.30969055;35;6394;70.18569435;30.52827715;610.2463503;614.0601032;6009.515547
25.85;0.30969055;35;6394;70.19543663;30.52764977;610.4853124;614.2847058;6010.591418
25.85;0.30969055;35;6394;70.2105915;30.52467582;610.7240171;614.5090558;6007.438644
25.85;0.30969055;35;6394;70.22285305;30.52472659;610.9624646;614.7331536;6005.721304
25.85;0.30969055;35;6394;70.22464806;30.52802951;611.2006551;614.9569993;6010.754608
25.85;0.30969055;35;6394;70.23602569;30.52709208;611.438589;615.1805934;6010.370742
25.85;0.30969055;35;6394;70.24091695;30.53046885;611.6762664;615.403936;6014.327351
25.85;0.30969055;35;6394;70.25077879;30.53800259;611.9136878;615.6270275;6015.678306
25.85;0.30969055;35;6394;70.25653022;30.54214119;612.1508534;615.8498681;6018.769606
25.85;0.30969055;35;6394;70.26434561;30.5415383;612.3877634;616.0724581;6020.733153
25.85;0.30969055;35;6394;70.26784957;30.5449387;612.6244181;616.2947979;6024.67526
25.85;0.30969055;35;6394;70.27608783;30.54194588;612.8608178;616.5168876;6025.650128
25.85;0.30969055;35;6394;70.27052632;30.54161702;613.0969628;616.7387276;6034.291805
25.85;0.30969055;35;6394;70.2690214;30.53847298;613.3328533;616.9603181;6039.027853
25.85;0.30969055;35;6394;70.26142007;30.54037712;613.5684897;617.1816595;6045.206142
25.85;0.30969055;35;6394;70.24519489;30.54848986;613.8038722;617.4027519;6053.762965
25.85;0.30969055;35;6394;70.23084218;30.55672452;614.039001;617.6235958;6061.447443
25.85;0.30969055;35;6394;70.20864309;30.56719516;614.2738765;617.8441913;6070.922261
25.85;0.30969055;35;6394;70.18361225;30.57665999;614.5084989;618.0645388;6083.038313
25.85;0.30969055;35;6394;70.15473234;30.58622238;614.7428684;618.2846385;6096.218517
25.85;0.30969055;35;6394;70.13267811;30.59229418;614.9769855;618.5044907;6104.723904
25.85;0.30969055;35;6394;70.10181452;30.60088508;615.2108502;618.7240956;6117.315116
25.85;0.30969055;35;6394;70.06813149;30.60801958;615.444463;618.9434537;6130.611118
25.85;0.30969055;35;6394;70.04403665;30.60753928;615.677824;619.162565;6139.223739
25.85;0.30969055;35;6394;70.01213396;30.60458083;615.9109336;619.38143;6151.151037
25.85;0.30969055;35;6394;69.98191186;30.59891455;616.1437921;619.6000489;6162.146557
25.85;0.30969055;35;6394;69.95316528;30.59102739;616.3763996;619.818422;6172.161467
25.85;0.30969055;35;6394;69.92348105;30.58047714;616.6087564;620.0365494;6182.193812
25.85;0.30969055;35;6394;69.89384849;30.56711433;616.8408629;620.2544317;6191.580734
25.85;0.30969055;35;6394;69.86477908;30.55262802;617.0727193;620.4720689;6199.83704
25.85;0.30969055;35;6394;69.81083597;30.53906303;617.3043259;620.6894613;6214.990521
25.85;0.30969055;35;6394;69.74971764;30.52436336;617.5356829;620.9066094;6234.138268
25.85;0.30969055;35;6394;69.71373541;30.50927417;617.7667906;621.1235132;6245.848214
25.85;0.30969055;35;6394;69.68924683;30.49422478;617.9976492;621.3401732;6253.31263
25.85;0.30969055;35;6394;69.67231439;30.48003523;618.2282592;621.5565895;6257.908295
25.85;0.30969055;35;6394;69.66334227;30.46760253;618.4586206;621.7727624;6259.359125
25.85;0.30969055;35;6394;69.65664449;30.45931438;618.6887338;621.9886923;6260.579424
25.85;0.30969055;35;6394;69.65359946;30.45485905;618.9185991;622.2043794;6260.962814
25.85;0.30969055;35;6394;69.64858415;30.45605453;619.1482166;622.4198239;6262.524617
25.85;0.30969055;35;6394;69.64101164;30.4634476;619.3775868;622.6350262;6266.746384
25.85;0.30969055;35;6394;69.64570265;30.47114992;619.6067098;622.8499865;6264.792466
25.85;0.30969055;35;6394;69.64760357;30.48287524;619.8355859;623.064705;6264.623102
25.85;0.30969055;35;6394;69.65264595;30.49684882;620.0642154;623.2791822;6263.245632
25.85;0.30969055;35;6394;69.65123831;30.51543017;620.2925985;623.4934181;6265.648494
25.85;0.30969055;35;6394;69.65484378;30.53059486;620.5207356;623.7074132;6266.656903
25.85;0.30969055;35;6394;69.65528488;30.54801994;620.7486268;623.9211676;6268.772853
25.85;0.30969055;35;6394;69.66410231;30.55731912;620.9762725;624.1346816;6267.456883
25.85;0.30969055;35;6394;69.66073441;30.56902968;621.2036729;624.3479556;6272.255098
25.85;0.30969055;35;6394;69.65779564;30.57929355;621.4308282;624.5609897;6277.44784
25.85;0.30969055;35;6394;69.66507918;30.58732335;621.6577388;624.7737843;6277.276301
25.85;0.30969055;35;6394;69.66954816;30.59692173;621.8844049;624.9863396;6278.195918
25.85;0.30969055;35;6394;69.6737675;30.60481225;622.1108267;625.1986559;6279.687525
25.85;0.30969055;35;6394;69.67775493;30.61227792;622.3370046;625.4107334;6281.029201
25.85;0.30969055;35;6394;69.68782409;30.61664486;622.5629387;625.6225725;6279.825113
25.85;0.30969055;35;6394;69.6870731;30.62470053;622.7886294;625.8341733;6284.578582
25.85;0.30969055;35;6394;69.69211808;30.63075608;623.0140769;626.0455363;6286.915727
25.85;0.30969055;35;6394;69.69799271;30.63757671;623.2392815;626.2566615;6288.553884
25.85;0.30969055;35;6394;69.70731811;30.64411492;623.4642435;626.4675493;6288.484701
25.85;0.30969055;35;6394;69.71643781;30.65162659;623.688963;626.6782;6288.99855
25.85;0.30969055;35;6394;69.72357432;30.66101884;623.9134404;626.8886139;6290.889761
25.85;0.30969055;35;6394;69.73294708;30.66856207;624.1376759;627.0987911;6291.77821
25.85;0.30969055;35;6394;69.74726207;30.67225052;624.3616697;627.308732;6290.460622
25.85;0.30969055;35;6394;69.73862223;30.67846031;624.5854223;627.5184368;6298.874049
25.85;0.30969055;35;6394;69.74068144;30.68049259;624.8089337;627.7279058;6303.187345
25.85;0.30969055;35;6394;69.76464095;30.67675781;625.0322043;627.9371393;6298.073945
25.85;0.30969055;35;6394;69.77149503;30.67454949;625.2552343;628.1461374;6301.105939
25.85;0.30969055;35;6394;69.78417151;30.66888887;625.4780239;628.3549006;6301.443167
25.85;0.30969055;35;6394;69.79935006;30.66272349;625.7005736;628.563429;6299.651968
25.85;0.30969055;35;6394;69.81206932;30.66078565;625.9228834;628.7717229;6299.450232
25.85;0.30969055;35;6394;69.82262062;30.65925537;626.1449536;628.9797827;6301.356194
25.85;0.30969055;35;6394;69.84385729;30.65281452;626.3667846;629.1876084;6298.268381
25.85;0.30969055;35;6394;69.85869749;30.64941494;626.5883766;629.3952005;6299.363265
25.85;0.30969055;35;6394;69.87275733;30.64858147;626.8097298;629.6025591;6300.525586
25.85;0.30969055;35;6394;69.89595038;30.64839086;627.0308444;629.8096846;6296.934452
25.85;0.30969055;35;6394;69.91262485;30.64991166;627.2517209;630.0165771;6296.989692
25.85;0.30969055;35;6394;69.93144718;30.6509039;627.4723593;630.223237;6296.480581
25.85;0.30969055;35;6394;69.95656194;30.65072328;627.6927599;630.4296645;6292.04437
25.85;0.30969055;35;6394;69.9737716;30.65296448;627.9129231;630.6358599;6291.819855
25.85;0.30969055;35;6394;69.98840051;30.65685533;628.1328491;630.8418234;6293.682297
25.85;0.30969055;35;6394;70.00617527;30.65922534;628.352538;631.0475554;6294.053534
25.85;0.30969055;35;6394;70.02896255;30.66257459;628.5719903;631.253056;6291.585655
25.85;0.30969055;35;6394;70.05071387;30.66804712;628.7912061;631.4583255;6288.972257
25.85;0.30969055;35;6394;70.06352687;30.67790522;629.0101857;631.6633642;6292.102911
25.85;0.30969055;35;6394;70.08766539;30.68082052;629.2289293;631.8681723;6290.165357
25.85;0.30969055;35;6394;70.10195673;30.68950474;629.4474372;632.0727501;6292.693093
25.85;0.30969055;35;6394;70.12596548;30.69311954;629.6657097;632.2770979;6290.254139
25.85;0.30969055;35;6394;70.14844595;30.70042956;629.883747;632.4812159;6287.844832
25.85;0.30969055;35;6394;70.15847497;30.71029536;630.1015493;632.6851044;6293.133942
25.85;0.30969055;35;6394;70.17549186;30.71515709;630.3191169;632.8887636;6294.848284
25.85;0.30969055;35;6394;70.20087677;30.71767775;630.5364501;633.0921938;6291.293775
25.85;0.30969055;35;6394;70.21048479;30.72571818;630.7535492;633.2953952;6295.793085
25.85;0.30969055;35;6394;70.22896342;30.72742218;630.9704143;633.4983682;6295.169474
25.85;0.30969055;35;6394;70.24079336;30.73343463;631.1870457;633.7011129;6297.379246
25.85;0.371044414;35;6394;70.24225623;30.18923542;631.4034437;633.9036296;6226.816713
25.85;0.371044414;35;6394;70.24181613;30.15714608;631.6196085;634.1059186;6230.79412
25.85;0.371044414;35;6394;70.24130095;30.13058863;631.8355404;634.3079801;6234.894095
25.85;0.371044414;35;6394;70.25313295;30.10363877;632.0512396;634.5098144;6232.321974
25.85;0.371044414;35;6394;70.25780736;30.08248299;632.2667064;634.7114218;6235.769817
25.85;0.371044414;35;6394;70.26721808;30.06381282;632.4819411;634.9128025;6238.056557
25.85;0.371044414;35;6394;70.28188026;30.04720032;632.6969438;635.1139567;6239.006597
25.85;0.371044414;35;6394;70.29573896;30.03038459;632.9117148;635.3148847;6239.582305
25.85;0.371044414;35;6394;70.29557806;30.01315162;633.1262545;635.5155868;6242.011154
25.85;0.371044414;35;6394;70.30337976;29.9996565;633.3405629;635.7160632;6245.623588
25.85;0.371044414;35;6394;70.33018247;29.98922396;633.5546404;635.9163141;6242.720842
25.85;0.371044414;35;6394;70.35599852;29.98444767;633.7684873;636.1163399;6240.756286
25.85;0.371044414;35;6394;70.38277982;29.98054687;633.9821037;636.3161408;6237.496333
25.85;0.371044414;35;6394;70.40637695;29.97646904;634.1954899;636.5157169;6236.476781
25.85;0.371044414;35;6394;70.43551077;29.96870744;634.4086463;636.7150687;6231.850239
25.85;0.371044414;35;6394;70.45585716;29.96569826;634.6215729;636.9141963;6231.544161
25.85;0.371044414;35;6394;70.47769111;29.96519263;634.8342701;637.1131;6231.616165
25.85;0.371044414;35;6394;70.50635631;29.96609972;635.0467381;637.31178;6227.627848
25.85;0.371044414;35;6394;70.52601095;29.97521199;635.2589772;637.5102366;6228.559937
25.85;0.371044414;35;6394;70.55113387;29.98786612;635.4709876;637.7084701;6227.202136
25.85;0.371044414;35;8128;70.57643058;30.05149708;635.6827695;637.9064806;6302.485983
25.85;0.371044414;35;8128;70.59824135;30.07128309;636.0487006;638.2565943;6308.882156
25.85;0.371044414;35;8128;70.62819344;30.07823399;636.4142374;638.6063143;6311.425677
25.85;0.371044414;35;8128;70.6614115;30.06800127;636.7793803;638.9556411;6310.010551
25.85;0.371044414;35;8128;70.68768845;30.05744536;637.1441298;639.304575;6311.247906
25.85;0.371044414;35;8128;70.71214218;30.05119484;637.5084862;639.6531166;6313.546492
25.85;0.371044414;35;8128;70.73702454;30.04878297;637.8724501;640.0012662;6315.692549
25.85;0.371044414;35;8128;70.76116212;30.0487223;638.2360217;640.3490244;6318.051842
25.85;0.371044414;35;8128;70.78528817;30.04840269;638.5992016;640.6963915;6320.266936
